t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
129.98,0.946657340296853,0.946657340214823,0.946657340513322,311.781352038396,311.781352038396,112.171876551244,194.827365693236,86.0804027175671,30.8735836275927,0,0.995003800774898,1.06876993292968,-0,0,0.901148338705316,189.241151128116,0,0
129.99,0.946403074300791,0.946403074218742,0.946403074517489,310.368564983839,310.368564983839,111.70192780697,193.457771958145,86.0543102242597,30.8564828014343,0,0.995003800774898,1.0701378446692,-0,0,0.889319477847121,186.757090347895,0,0
130,0.946171075712034,0.946171075629896,0.946171075928802,309.137812891919,309.137812891919,111.292402685982,192.26565271478,86.030996411692,30.8411637654465,0,0.995003800774898,1.07048820108137,-0,0,0.89182213912442,187.282649216128,0,0
130.01,0.945893246487642,0.945893246405322,0.94589324670441,312.301372082368,312.301372082368,112.326234315119,195.475449023931,86.0030944262086,30.8228286322284,0,0.995003800774898,1.06836254644495,-0,0,0.907765168466886,190.630685378046,0,0
130.02,0.945613045606281,0.945613045523177,0.945613045823082,313.360932997479,313.360932997479,112.668330824751,196.58267392912,85.9743360025793,30.8039230657797,0,0.995003800774898,1.06815232420417,-0,0,0.905195417105214,190.091037592095,0,0
130.03,0.945306615631225,0.945306615547823,0.945306615847943,311.518746397852,311.518746397852,112.056094485662,194.7925380094,85.9428306401818,30.7833777482705,0,0.995003800774898,1.06970697888383,-0,0,0.873951392785079,183.529792484867,0,0
130.04,0.945036951851276,0.945036951767617,0.945036952067838,308.679836848878,308.679836848878,111.117222408076,191.998176582287,85.9158664906149,30.7657937759757,0,0.995003800774898,1.07036286712991,-0,0,0.889861699949649,186.870956989426,0,0
130.05,0.944758360873839,0.944758360789883,0.944758361090276,310.920888341867,310.920888341867,111.847866586978,194.285242167523,85.8880672849624,30.7475788893816,0,0.995003800774898,1.06911535864983,-0,0,0.895606556997462,188.077376969467,0,0
130.06,0.944455196273398,0.94445519618936,0.944455196489888,313.729049091042,313.729049091042,112.764291152355,197.144209385971,85.8573841045768,30.7274556004941,0,0.995003800774898,1.06760431909806,-0,0,0.898515139782703,188.688179354368,0,0
130.07,0.944158468129884,0.944158468045377,0.944158468346512,309.94652313221,309.94652313221,111.514530765796,193.411914009033,85.8269724246131,30.7076366985635,0,0.995003800774898,1.0696936804931,-0,0,0.904034172889852,189.847176306869,0,0
130.08,0.9438577591662,0.943857759081485,0.943857759382811,312.059260006987,312.059260006987,112.202466643615,195.574779325865,85.796678842672,30.6878018384499,0,0.995003800774898,1.06869698147966,-0,0,0.889574185886341,186.810579036132,0,0
130.09,0.943565469391096,0.943565469306656,0.943565469608134,310.091031875726,310.091031875726,111.549224569695,193.655335916098,85.7671488534931,30.6685471061349,0,0.995003800774898,1.06971528609567,-0,0,0.881897625387063,185.198501331283,0,0
130.1,0.943280402300119,0.943280402215131,0.943280402516816,311.066582499288,311.066582499288,111.863789903717,194.677884267895,85.7387410026489,30.6499572287448,0,0.995003800774898,1.06877214218337,-0,0,0.889664974492562,186.829644643438,0,0
130.11,0.942983677807206,0.942983677722109,0.942983678024158,310.451250386072,310.451250386072,111.655142536463,194.111966325112,85.7088442746552,30.6304397863043,0,0.995003800774898,1.06899053161418,-0,0,0.90303103164399,189.636516645238,0,0
130.12,0.942672516853415,0.942672516767915,0.942672517070468,313.569910228088,313.569910228088,112.673468355271,197.282618541148,85.67743480517,30.6098568817693,0,0.995003800774898,1.06761061980801,-0,0,0.888586531682146,186.603171653251,0,0
130.13,0.942363497153915,0.94236349706821,0.942363497371125,312.77110197708,312.77110197708,112.404195763529,196.535700931095,85.6460587889877,30.5893422569974,0,0.995003800774898,1.06767649730304,-0,0,0.899889361205972,188.976765853254,0,0
130.14,0.942048112517301,0.942048112431155,0.942048112734687,312.096197497188,312.096197497188,112.175499886143,195.913817823624,85.6139704265698,30.5684092469952,0,0.995003800774898,1.06868298900994,-0,0,0.872417225915286,183.20761744221,0,0
130.15,0.941764932355495,0.941764932269299,0.94176493257286,307.770642787253,307.770642787253,110.747724755629,191.63484689481,85.5857488905853,30.5500470018583,0,0.995003800774898,1.06987470376779,-0,0,0.907771319703166,190.631977137665,0,0
130.16,0.941474199289174,0.941474199202841,0.941474199506591,312.381253068497,312.381253068497,112.256957993844,196.293392997185,85.5568266291568,30.531033442155,0,0.995003800774898,1.06758451404185,-0,0,0.909863113563461,191.071253848327,0,0
130.17,0.941151441570169,0.941151441483096,0.941151441787588,313.112798123596,313.112798123596,112.490369535962,197.079283553131,85.5239603989536,30.5095541715115,0,0.995003800774898,1.06787694330115,-0,0,0.881640807761446,185.144569629904,0,0
130.18,0.940864567345017,0.940864567258159,0.940864567562621,308.734253116327,308.734253116327,111.045047062991,192.748328905458,85.4951350592109,30.4907891516583,0,0.995003800774898,1.06973714068468,-0,0,0.887381889705667,186.35019683819,0,0
130.19,0.94067456660876,0.940674566518883,0.940674566825746,309.793146220841,309.793146220841,111.389135735188,193.837825008775,85.4767637996591,30.4785574124073,0,0.995003800774898,1.06935286645424,-0,0,0.87164980783069,183.046459644445,0,0
130.2,0.940545505458394,0.940545505371067,0.940545505675663,307.998833384404,307.998833384404,110.796747249899,192.063894356573,85.4646183580165,30.4703206698146,0,0.995003800774898,1.06998043388267,-0,0,0.880172218929975,184.836165975295,0,0
130.21,0.940406805136965,0.940406805049244,0.940406805354224,310.871401741949,310.871401741949,111.738055964832,194.958674321817,85.4514308868538,30.4612965332791,0,0.995003800774898,1.0686748690763,-0,0,0.877800913264361,184.338191785516,0,0
130.22,0.940288014628415,0.940288014540799,0.940288014845803,308.623592946241,308.623592946241,110.996785363016,192.729908785379,85.4401174064262,30.4535667544356,0,0.995003800774898,1.06984683647946,-0,0,0.873465546581406,183.427764782095,0,0
130.23,0.940174847792722,0.940174847705135,0.940174848009918,311.037811272434,311.037811272434,111.788050390235,195.161659021106,85.4298020174868,30.4463502338409,0,0.995003800774898,1.06766554642278,-0,0,0.906209265319744,190.303945717146,0,0
130.24,0.940046142684888,0.940046142596677,0.940046142902002,311.64047803047,311.64047803047,111.983406336556,195.785557741031,85.4172231810919,30.4376971083464,0,0.995003800774898,1.06774210326582,-0,0,0.904037248886129,189.847822266087,0,0
130.25,0.939922357166791,0.939922357078504,0.939922357384017,312.780900427282,312.780900427282,112.35559198479,196.946623203052,85.4050263518352,30.4292508723953,0,0.995003800774898,1.0679059774182,-0,0,0.871720117739724,183.061224725342,0,0
130.26,0.939830235803851,0.939830235715279,0.939830236020952,308.649833127724,308.649833127724,110.995902700353,192.830156259904,85.3964488216802,30.4232280461404,0,0.995003800774898,1.06904352673213,-0,0,0.906753825828763,190.41830342404,0,0
130.27,0.939732155523378,0.939732155434517,0.939732155740482,310.681113380131,310.681113380131,111.661548980488,194.877074158976,85.3873054752952,30.4167337458605,0,0.995003800774898,1.06837905858619,-0,0,0.901583945231747,189.332628498667,0,0
130.28,0.939633445992693,0.939633445903336,0.939633446209932,311.250496872582,311.250496872582,111.84665226268,195.462412404803,85.3779751461533,30.4101093216256,0,0.995003800774898,1.06790116089212,-0,0,0.907250262152872,190.522555052103,0,0
130.29,0.939545354806306,0.939545354717168,0.939545355023632,310.76804507935,310.76804507935,111.686239184676,194.994333942843,85.3696078215551,30.4041033149519,0,0.995003800774898,1.0682100937197,-0,0,0.910174932267561,191.136735776188,0,0
130.3,0.939465984752468,0.939465984663294,0.939465984970015,312.57001047808,312.57001047808,112.276882671897,196.809118463752,85.3622350711126,30.398656943215,0,0.995003800774898,1.06722737718666,-0,0,0.908537470309337,190.792868764961,0,0
130.31,0.939382202889857,0.939382202800609,0.939382203107722,312.104627779234,312.104627779234,112.122145924717,196.357613930644,85.3541956737625,30.3928181748267,0,0.995003800774898,1.06751707281595,-0,0,0.909061352639377,190.902884054269,0,0
130.32,0.939317687153205,0.939317687063971,0.939317687371294,311.751476731006,311.751476731006,112.004743242437,196.014913911542,85.348251900434,30.38831091903,0,0.995003800774898,1.06779385229989,-0,0,0.903495358938496,189.734025377084,0,0
130.33,0.939261075368427,0.939261075279021,0.939261075586727,311.593001012496,311.593001012496,111.951528355367,195.865340402699,85.3432533220436,30.3844072877544,0,0.995003800774898,1.06783957889355,-0,0,0.903029947347239,189.63628894292,0,0
130.34,0.939218800536486,0.939218800447335,0.939218800754836,310.197254019759,310.197254019759,111.491970758342,194.475954072048,85.3397860707872,30.3815138769237,0,0.995003800774898,1.06851480261841,-0,0,0.904572547960396,189.960235071683,0,0
130.35,0.939195925720573,0.939195925631161,0.939195925938933,310.512194085843,310.512194085843,111.595148272262,194.793728654361,85.338493497275,30.379971934207,0,0.995003800774898,1.06834576397202,-0,0,0.902315110167091,189.486173135089,0,0
130.36,0.939184078922923,0.939184078833666,0.93918407914147,313.375163748957,313.375163748957,112.536056746346,197.657763635871,85.3383448228232,30.3790552902626,0,0.995003800774898,1.06660295603819,-0,0,0.906752802048348,190.418088430153,0,0
130.37,0.939148170032317,0.93914816994291,0.939148170251094,313.645914913433,313.645914913433,112.624316152745,197.934404364711,85.3352297209989,30.376280827723,0,0.995003800774898,1.06680588224868,-0,0,0.900396527712578,189.083270819641,0,0
130.38,0.939138788214852,0.939138788125667,0.93913878843389,311.090033117762,311.090033117762,111.78412021897,195.379663774684,85.3349732503737,30.375396092704,0,0.995003800774898,1.06813247292291,-0,0,0.900150417346874,189.031587642844,0,0
130.39,0.93914286427399,0.939142864184968,0.939142864493088,313.417362671735,313.417362671735,112.549327065673,197.70532705153,85.336492017362,30.3755436028433,0,0.995003800774898,1.06687061135089,-0,0,0.892603764300541,187.446790503114,0,0
130.4,0.939158681141626,0.939158681052235,0.939158681360887,312.043326914596,312.043326914596,112.098159331865,196.328022747651,85.3389485902561,30.3763555766895,0,0.995003800774898,1.06777973382903,-0,0,0.886011704854134,186.062458019368,0,0
130.41,0.939199143542806,0.939199143453935,0.939199143762179,312.683051874357,312.683051874357,112.309487854081,196.959838859136,85.3442730521432,30.3789399630776,0,0.995003800774898,1.06703139826432,-0,0,0.897754602980339,188.528466625871,0,0
130.42,0.939248469339037,0.939248469250454,0.939248469558676,312.039041183041,312.039041183041,112.099006146906,196.306885981091,85.3502142550417,30.381940946909,0,0.995003800774898,1.06790826782682,-0,0,0.883721596805145,185.58153532908,0,0
130.43,0.939325334503738,0.939325334415318,0.939325334723446,310.110231040592,310.110231040592,111.466911484242,194.363886951308,85.3593392517014,30.3870048375819,0,0.995003800774898,1.0684361858067,-0,0,0.898876325554654,188.764028366477,0,0
130.44,0.939406022579945,0.939406022491357,0.939406022799604,312.302289357195,312.302289357195,112.189362559089,196.541158283078,85.3688888586261,30.3922422154904,0,0.995003800774898,1.06742635065204,-0,0,0.89725748116711,188.424071045093,0,0
130.45,0.939495280505369,0.939495280416944,0.939495280725127,311.040219465595,311.040219465595,111.77663049727,195.263252621036,85.37904418942,30.3979226551389,0,0.995003800774898,1.06837948437746,-0,0,0.888808043913433,186.649689221821,0,0
130.46,0.939611803027804,0.939611802939607,0.939611803247513,308.782044128763,308.782044128763,111.037164838407,192.984068158195,85.3923345416242,30.4056414289436,0,0.995003800774898,1.06918838278101,-0,0,0.902882775590682,189.605382874043,0,0
130.47,0.940028253960312,0.940028253874072,0.940028254178806,238.233471061284,238.233471061284,87.8587260016517,122.359974629119,85.4376537923781,30.4358426397867,0,0.995003800774898,1.10170298834514,-0,0,0.418676656653093,87.9220978971496,0,0
130.48,0.941173696344325,0.941173696261414,0.941173696558068,206.881844290464,206.881844290464,77.5825016385982,90.787809023989,85.5710101895639,30.5230250769109,0,0.995003800774898,1.1127859758365,-0,0,0.394671561780509,82.8810279739068,0,0
130.49,0.942437617909069,0.942437617830121,0.942437618117408,207.068018087951,207.068018087951,77.675201251961,90.7307627289083,85.7183092497722,30.6189461092709,0,0.995003800774898,1.11308711619172,-0,0,0.412044132717635,86.5292678707034,0,0
130.5,0.943702769828296,0.943702769752965,0.943702770031485,203.68906591558,203.68906591558,76.5958087538856,87.1107870862847,85.8642080757573,30.7140707535378,0,0.995003800774898,1.11415512613794,-0,0,0.397614138344453,83.4989690523351,0,0
130.51,0.944685814069055,0.944685813998043,0.94468581426745,203.656540424488,203.656540424488,76.6099362252568,86.8863735104098,85.9799133857094,30.7902535283688,0,0.995003800774898,1.11430638768907,-0,0,0.420290540344336,88.2610134723105,0,0
130.52,0.945590199953678,0.945590199884922,0.945590200147147,207.269641274618,207.269641274618,77.820161081812,90.324256305201,86.0855072168229,30.8598777525943,0,0.995003800774898,1.11318380218876,-0,0,0.393641543842043,82.6647242068291,0,0
130.53,0.946473155659853,0.946473155593591,0.946473155848615,204.640052729251,204.640052729251,76.9778016602678,87.5248435204181,86.1876772979624,30.9275319108705,0,0.995003800774898,1.11405793118308,-0,0,0.40034517794866,84.0724873692186,0,0
130.54,0.947320843698656,0.947320843634557,0.947320843883536,203.626168744812,203.626168744812,76.6654827667109,86.3489292411684,86.2850598339314,30.9921796697119,0,0.995003800774898,1.11439917229299,-0,0,0.384528577570672,80.7510012898411,0,0
130.55,0.948167807798253,0.94816780773639,0.94816780797937,204.439598964654,204.439598964654,76.9535728759074,87.0018418500216,86.3814906633647,31.0562664512673,0,0.995003800774898,1.11426461158985,-0,0,0.404857018592165,85.0199739043547,0,0
130.56,0.948950214341347,0.948950214281067,0.948950214519057,206.416231176365,206.416231176365,77.6222446767377,88.8313899471232,86.4697403699689,31.1151008592733,0,0.995003800774898,1.11367645000433,-0,0,0.406473698391852,85.359476662289,0,0
130.57,0.949711015624507,0.949711015565703,0.94971101579921,205.130225997788,205.130225997788,77.2178325743245,87.4037066326303,86.5546416730405,31.1718776921174,0,0.995003800774898,1.11408593092435,-0,0,0.398925908769741,83.7744408416456,0,0
130.58,0.950453971449962,0.950453971392773,0.950453971621739,204.192213061911,204.192213061911,76.9272748418357,86.3280223524519,86.6370489174926,31.227141791966,0,0.995003800774898,1.11444106888131,-0,0,0.403350365517521,84.7035767586795,0,0
130.59,0.951168053175143,0.951168053119053,0.95116805334441,206.926193361207,206.926193361207,77.8427988736517,88.9308450605176,86.7155195435181,31.279828757171,0,0.995003800774898,1.11364039137205,-0,0,0.401006650941749,84.2113966977673,0,0
130.6,0.951850329115046,0.951850329059837,0.951850329282141,207.582795258947,207.582795258947,78.0746270060994,89.4631530140409,86.7897682582558,31.3298739866498,0,0.995003800774898,1.11349614956011,-0,0,0.416919680591462,87.5531329242071,0,0
130.61,0.952492314092957,0.952492314038746,0.952492314257981,208.419531615851,208.419531615851,78.3645684649596,90.1840198101699,86.8588840609667,31.376627744714,0,0.995003800774898,1.11325468801945,-0,0,0.417244894149902,87.6214277714795,0,0
130.62,0.9531329765247,0.9531329764714,0.953132976687945,206.233665769252,206.233665769252,77.6608955434108,87.8832691874157,86.9273439516329,31.4230526302034,0,0.995003800774898,1.11393931375105,-0,0,0.411226285278762,86.35751990854,0,0
130.63,0.953747657214136,0.953747657161542,0.953747657375753,204.918703277762,204.918703277762,77.242832359252,86.4583404114872,86.9927638771374,31.4675989891378,0,0.995003800774898,1.11435208386877,-0,0,0.386534343346905,81.17221210285,0,0
130.64,0.954360258545761,0.954360258493973,0.954360258705478,205.000861558481,205.000861558481,77.2839172659969,86.4309852849647,87.0578625079156,31.5120137656011,0,0.995003800774898,1.11442501290669,-0,0,0.398055931229648,83.591745558226,0,0
130.65,0.954954103594756,0.954954103543507,0.954954103752798,205.43644537883,205.43644537883,77.4406328472335,86.7611650380945,87.1204494545229,31.5548308862128,0,0.995003800774898,1.11434491005339,-0,0,0.416702801510513,87.5075883172077,0,0
130.66,0.955510993378751,0.955510993327974,0.955510993535561,205.842352111553,205.842352111553,77.5866030889316,87.0693067488395,87.1783924284321,31.5946529342812,0,0.995003800774898,1.11418627144416,-0,0,0.397537466403306,83.4828679446942,0,0
130.67,0.956051393519741,0.956051393469586,0.956051393675097,207.820723154555,207.820723154555,78.2489758739569,88.9533073096986,87.2342633628436,31.6331524820132,0,0.995003800774898,1.11362772122575,-0,0,0.396850556979302,83.3386169656534,0,0
130.68,0.956567610420826,0.956567610370914,0.956567610575048,207.564283646611,207.564283646611,78.1761695718861,88.6073439460447,87.2871427089992,31.6697969915669,0,0.995003800774898,1.11373601730614,-0,0,0.403114450339232,84.6540345712388,0,0
130.69,0.957076236315791,0.957076236266236,0.957076236468866,204.143253286279,204.143253286279,77.0630056131922,85.0983396246018,87.3390119480263,31.7059017136508,0,0.995003800774898,1.11478761852469,-0,0,0.387673562894723,81.4114482078918,0,0
130.7,0.957585079226007,0.957585079176826,0.957585079377757,203.422595567296,203.422595567296,76.8374556590527,84.2893390811441,87.3910741276304,31.7421823585216,0,0.995003800774898,1.11508034724754,-0,0,0.384489957973369,80.7428911744074,0,0
130.71,0.958072983549723,0.958072983500787,0.958072983700365,208.231209911613,208.231209911613,78.428737562291,89.013896965947,87.4405854979161,31.77672744775,0,0.995003800774898,1.11367774130491,-0,0,0.414353668941923,87.0142704778038,0,0
130.72,0.958491179811074,0.958491179762172,0.958491179961107,207.564991702414,207.564991702414,78.218746171893,88.2773535998247,87.4817076539242,31.8059304486653,0,0.995003800774898,1.11378965119452,-0,0,0.38875884676157,81.6393578199296,0,0
130.73,0.958925800795511,0.958925800746954,0.958925800944672,204.148990099772,204.148990099772,77.1053896871706,84.7875296563519,87.524862124653,31.8365983187674,0,0.995003800774898,1.11490156194774,-0,0,0.385493831374321,80.9537045886075,0,0
130.74,0.959341498892306,0.959341498843954,0.959341499040617,209.663256634621,209.663256634621,78.9268001394455,90.2316539253792,87.5658720585439,31.8657306506979,0,0.995003800774898,1.1132860676519,-0,0,0.409962892586522,86.0922074431697,0,0
130.75,0.959726750559219,0.959726750510991,0.959726750706893,205.456950231733,205.456950231733,77.5523949037474,85.9614555328233,87.6029849889361,31.8925097099732,0,0.995003800774898,1.11449759036548,-0,0,0.38653055834655,81.1714172527755,0,0
130.76,0.960132306150601,0.960132306102495,0.960132306297696,205.523216106489,205.523216106489,77.5828921513959,85.9593643548968,87.6427902249449,31.9210615266471,0,0.995003800774898,1.11460893374464,-0,0,0.415089124416282,87.1687161274193,0,0
130.77,0.960492016953833,0.960492016905812,0.960492017100574,206.998350859806,206.998350859806,78.0753054149304,87.3750851723351,87.6771864993109,31.9460791881602,0,0.995003800774898,1.11411878180534,-0,0,0.407737541004779,85.6248836110035,0,0
130.78,0.960828874135247,0.960828874087445,0.960828874281378,205.342992373051,205.342992373051,77.5382307218939,85.6644751073426,87.708989833993,31.9695274317158,0,0.995003800774898,1.11461193577202,-0,0,0.388187217735725,81.5193157245022,0,0
130.79,0.961178756281216,0.961178756233409,0.961178756426861,204.74830481532,204.74830481532,77.3501258555149,85.0118591796628,87.7423964082423,31.9940492274148,0,0.995003800774898,1.11484709078431,-0,0,0.384787252121452,80.805322945505,0,0
130.8,0.961510720490998,0.961510720443382,0.961510720636215,220.437023945087,220.437023945087,82.5137873327371,100.645359710565,87.7744207508957,32.017243483626,0,0.995003800774898,1.10619957662728,-0,0,0.87618761878673,183.999399945213,0,0
130.81,0.9610619000666,0.961061900015975,0.961061900215129,305.609988216437,305.609988216437,110.496151994971,185.915861002054,87.715070822074,31.9790563923095,0,0.995003800774898,1.07287893085708,-0,0,0.908879646867394,190.864725842153,0,0
130.82,0.960237708805632,0.9602377087513,0.960237708959505,316.390346155708,316.390346155708,114.016660934594,196.872208717115,87.607661348371,31.910476090222,0,0.995003800774898,1.07004527602648,-0,0,0.88927043874429,186.746792136301,0,0
130.83,0.959393863597551,0.959393863540286,0.959393863756601,314.994908633341,314.994908633341,113.535017509019,195.653971063026,87.4994548069012,31.8414827634131,0,0.995003800774898,1.07053780859738,-0,0,0.884534254971762,185.75219354407,0,0
130.84,0.958568814887949,0.958568814827686,0.9585688150518,313.439289752072,313.439289752072,113.001580602902,194.268951378699,87.3952758544095,31.7750625189636,0,0.995003800774898,1.07074678194163,-0,0,0.903026370350108,189.635537773523,0,0
130.85,0.957758773604305,0.957758773541238,0.957758773772875,313.202527520658,313.202527520658,112.902299820667,194.197639148359,87.2942583999091,31.7106299723901,0,0.995003800774898,1.07127153417444,-0,0,0.884651514339465,185.776818011288,0,0
130.86,0.956986693663106,0.956986693597651,0.95698669383557,311.491699616297,311.491699616297,112.319755405628,192.64270553558,87.1990643975617,31.6499296831552,0,0.995003800774898,1.07152922288109,-0,0,0.895674352618762,188.09161404994,0,0
130.87,0.956223370313495,0.956223370245882,0.95622337048979,312.471628543274,312.471628543274,112.622109593007,193.774778604186,87.1062053935536,31.5906445455338,0,0.995003800774898,1.07079728995314,-0,0,0.901310414032084,189.275186946738,0,0
130.88,0.955468756157459,0.955468756088144,0.955468756337194,314.922580614741,314.922580614741,113.408382961535,196.374695497572,87.0153556476184,31.5325294695509,0,0.995003800774898,1.06915992836866,-0,0,0.913376743269965,191.809116086693,0,0
130.89,0.954723766365195,0.954723766294299,0.954723766548198,313.866887345019,313.866887345019,113.042434864767,195.465199078437,86.926175059215,31.4755132073673,0,0.995003800774898,1.07014797939124,-0,0,0.898287929286681,188.640465150203,0,0
130.9,0.954023522080732,0.95402352200853,0.9540235222667,311.653566511183,311.653566511183,112.297312833634,193.387891067314,86.8432002431653,31.4224752007043,0,0.995003800774898,1.07059698212189,-0,0,0.913701706047104,191.877358269892,0,0
130.91,0.953343634151444,0.953343634077952,0.953343634340051,314.746192732969,314.746192732969,113.296826986733,196.611518553778,86.7633639642926,31.3713102148982,0,0.995003800774898,1.06950624305972,-0,0,0.883903619025127,185.619759995277,0,0
130.92,0.952690296292793,0.952690296218321,0.952690296483942,312.937625241181,312.937625241181,112.686185411105,194.927851303892,86.6872205049817,31.3225534323075,0,0.995003800774898,1.06943293630531,-0,0,0.913599481961287,191.85589121187,0,0
130.93,0.952047965215886,0.95204796514057,0.952047965409496,313.766309877662,313.766309877662,112.94273290441,195.878633855141,86.6128277492163,31.2748482733039,0,0.995003800774898,1.06954750780003,-0,0,0.898010246400226,188.582151744047,0,0
130.94,0.951429881180129,0.951429881103798,0.951429881375953,315.509114950674,315.509114950674,113.500469305395,197.737910982872,86.5419036362349,31.2293003315675,0,0.995003800774898,1.06860735052932,-0,0,0.878196323334908,184.421227900331,0,0
130.95,0.950840950967487,0.95084095089029,0.950840951165335,311.625705108887,311.625705108887,112.209751094279,193.964815681105,86.4746611961633,31.1862282316185,0,0.995003800774898,1.07022763375324,-0,0,0.887966274762715,186.47291770017,0,0
130.96,0.950290523137706,0.950290523059867,0.950290523337397,310.80787707533,310.80787707533,111.927705206996,193.249115300155,86.4124501812027,31.1463115939729,0,0.995003800774898,1.07023930507773,-0,0,0.903975536919776,189.834862753153,0,0
130.97,0.949746865511905,0.9497468654337,0.949746865712975,311.483619063825,311.483619063825,112.136816056322,194.025122955782,86.3514123179862,31.1070837900559,0,0.995003800774898,1.06979905078033,-0,0,0.911557941463958,191.427167707431,0,0
130.98,0.949214746858493,0.949214746779666,0.949214747061169,314.668504496726,314.668504496726,113.170967187507,197.307810353645,86.2919513849579,31.0687427581228,0,0.995003800774898,1.06824110763463,-0,0,0.901851510042123,189.388817108846,0,0
130.99,0.948685006667897,0.94868500658845,0.948685006872197,313.661884702448,313.661884702448,112.827504801681,196.398447266483,86.2327840343619,31.0306534016036,0,0.995003800774898,1.0693376911406,-0,0,0.875450010109431,183.844502122981,0,0
131,0.948202137515886,0.948202137436104,0.94820213772149,311.958111432359,311.958111432359,112.256172491672,194.782105663322,86.1795996493148,30.9964061197227,0,0.995003800774898,1.06913331174986,-0,0,0.897637436606376,188.503861687339,0,0
131.01,0.947685793050087,0.947685792970026,0.947685793257109,311.592897390003,311.592897390003,112.124113728492,194.509636745955,86.1231708579583,30.9600897860903,0,0.995003800774898,1.06926925072808,-0,0,0.911533625969722,191.422061453642,0,0
131.02,0.94719331226279,0.947193312182712,0.947193312471012,313.218637948462,313.218637948462,112.647035805063,196.223636009517,86.0695343903803,30.9254675485644,0,0.995003800774898,1.06866955866986,-0,0,0.89926194912118,188.845009315448,0,0
131.03,0.946715298794808,0.946715298714519,0.946715299004388,311.450386085017,311.450386085017,112.054791885469,194.540651082214,86.0176885206874,30.8920464821157,0,0.995003800774898,1.06929298072717,-0,0,0.905641695969615,190.184756153619,0,0
131.04,0.946258408495828,0.946258408415364,0.9462584087066,312.655113211275,312.655113211275,112.440270876009,195.826409464081,85.9684649216521,30.8602388255424,0,0.995003800774898,1.06896760867411,-0,0,0.885177738769083,185.887325141507,0,0
131.05,0.945818791281144,0.945818791200394,0.945818791492694,309.852149247361,309.852149247361,111.508948238381,193.10087357907,85.9213770161005,30.8298986521907,0,0.995003800774898,1.07020615318133,-0,0,0.883588834211241,185.553655184361,0,0
131.06,0.945409018721727,0.945409018640939,0.945409018934285,308.98714759839,308.98714759839,111.215386342155,192.307269193186,85.8779849947595,30.8018934104442,0,0.995003800774898,1.07019235455891,-0,0,0.897953599137861,188.570255818951,0,0
131.07,0.944994149836644,0.944994149755635,0.944994150049957,314.019275946016,314.019275946016,112.860010471958,197.411673252742,85.8341587150829,30.7734439781915,0,0.995003800774898,1.06792834939208,-0,0,0.876503315816039,184.065696321368,0,0
131.08,0.944573776531506,0.944573776450353,0.944573776745462,309.88485195422,309.88485195422,111.491583365313,193.35063016265,85.7895504914644,30.7446713001053,0,0.995003800774898,1.069587901733,-0,0,0.896519346203511,188.269062702737,0,0
131.09,0.944254310812465,0.944254310733232,0.944254311024769,310.696316792468,310.696316792468,111.751103185411,194.217711063832,85.7558866216913,30.7227191069451,0,0.995003800774898,1.06901688327386,-0,0,0.907587982598046,190.59347634559,0,0
131.1,0.943961384355976,0.943961384274346,0.943961384570617,314.391884512195,314.391884512195,112.959128363658,197.964731901425,85.7248570068778,30.702295603892,0,0.995003800774898,1.06712338976622,-0,0,0.905676669989023,190.192100697695,0,0
131.11,0.943669469263289,0.943669469181518,0.943669469480031,311.843332610002,311.843332610002,112.114766461829,195.467929198902,85.6935664191137,30.6818369919863,0,0.995003800774898,1.06929868858422,-0,0,0.875978361982517,183.955456016329,0,0
131.12,0.943422180486808,0.943422180404894,0.943422180703241,312.444456276564,312.444456276564,112.306857237281,196.111544664787,85.6679741587239,30.6649374530529,0,0.995003800774898,1.06764644729584,-0,0,0.904577605250773,189.961297102662,0,0
131.13,0.943175315903356,0.943175315821264,0.943175316120586,312.596326590571,312.596326590571,112.351191130671,196.306638845595,85.6419442034124,30.6477435415633,0,0.995003800774898,1.06807047091626,-0,0,0.903215343550521,189.675222145609,0,0
131.14,0.942942053679715,0.942942053597397,0.942942053897196,312.482738966791,312.482738966791,112.308625211874,196.233563621721,85.6175732793881,30.6316020656819,0,0.995003800774898,1.06822895584429,-0,0,0.892545773545259,187.434612444504,0,0
131.15,0.942723733964588,0.942723733881987,0.942723734182636,313.61160404444,313.61160404444,112.674816895343,197.399998962884,85.5950195205475,30.6165855610089,0,0.995003800774898,1.0675769986517,-0,0,0.883417691903285,185.51771529969,0,0
131.16,0.942506215512683,0.942506215429984,0.942506215730977,313.179672598508,313.179672598508,112.528033578783,197.005372594481,85.5726232548871,30.6016767491401,0,0.995003800774898,1.06713010061999,-0,0,0.911989604216932,191.517816885556,0,0
131.17,0.94229114513353,0.942291145050466,0.942291145352254,312.927670498015,312.927670498015,112.440393464866,196.79065558055,85.5502504461822,30.5867644712831,0,0.995003800774898,1.06770865227778,-0,0,0.908892295931601,190.867382145636,0,0
131.18,0.942089659296379,0.942089659213213,0.942089659515449,313.887107001357,313.887107001357,112.751286340223,197.784671296755,85.5295487836247,30.572886920977,0,0.995003800774898,1.06748302296878,-0,0,0.886191632196206,186.100242761203,0,0
131.19,0.941902381456815,0.941902381373423,0.941902381676136,313.863481816958,313.863481816958,112.73943305866,197.792771231031,85.5105940719389,30.5601165139886,0,0.995003800774898,1.06659733144505,-0,0,0.914659187870732,192.078429452854,0,0
131.2,0.941699102091288,0.941699102007531,0.941699102310791,314.687659901578,314.687659901578,113.005809008998,198.651998266405,85.4896272391916,30.5460343959819,0,0.995003800774898,1.06674634165397,-0,0,0.905125857197138,190.076430011399,0,0
131.21,0.941513447122354,0.941513447038333,0.941513447341894,312.758264463088,312.758264463088,112.367581075208,196.75414654618,85.47075982262,30.5333580942879,0,0.995003800774898,1.0674977830621,-0,0,0.90582929202419,190.22415132508,0,0
131.22,0.941344026342461,0.941344026258277,0.941344026562497,311.422799816056,311.422799816056,111.924964342341,195.447169279059,85.4537444767923,30.5218860602047,0,0.995003800774898,1.06856513929562,-0,0,0.891511378946716,187.21738957881,0,0
131.23,0.941211077534833,0.941211077450608,0.941211077754782,312.710540172833,312.710540172833,112.345447954015,196.756530722013,85.4409723286907,30.5130371221302,0,0.995003800774898,1.06722665209,-0,0,0.90684874261805,190.438235949791,0,0
131.24,0.941071004813367,0.941071004728794,0.94107100503317,312.941748728931,312.941748728931,112.418478308939,197.010796129081,85.4272996178142,30.5036529820356,0,0.995003800774898,1.06713172487099,-0,0,0.899881199503698,188.975051895777,0,0
131.25,0.940947174659027,0.9409471745744,0.940947174879236,310.603632349887,310.603632349887,111.647328441322,194.693291739927,85.4151023952313,30.4952382147284,0,0.995003800774898,1.06846576262057,-0,0,0.912841598744991,191.696735736448,0,0
131.26,0.940831812538493,0.940831812453797,0.940831812758756,311.468748640625,311.468748640625,111.929260129296,195.577261112779,85.4040031794763,30.4874843483692,0,0.995003800774898,1.06872173808347,-0,0,0.877539505047406,184.283296059955,0,0
131.27,0.940746288161197,0.940746288076409,0.940746288381255,310.892331046817,310.892331046817,111.73812468965,195.013975579713,85.3963926793866,30.4819627877172,0,0.995003800774898,1.06794780255053,-0,0,0.906441625647546,190.352741385985,0,0
131.28,0.940659420463094,0.940659420378298,0.940659420683317,312.264211192231,312.264211192231,112.187242646067,196.399940559142,85.3882378515356,30.476032781554,0,0.995003800774898,1.06773663455002,-0,0,0.900999977558921,189.209995287374,0,0
131.29,0.940575185998552,0.940575185913662,0.940575186219006,310.359892999316,310.359892999316,111.55958731099,194.509215106059,85.3803428985462,30.4703349947104,0,0.995003800774898,1.06866184775011,-0,0,0.903736071971523,189.78457511402,0,0
131.3,0.940510501328754,0.940510501243888,0.940510501549431,313.683778499025,313.683778499025,112.650832237003,197.843093853848,85.3747278724038,30.4659567727731,0,0.995003800774898,1.06693250864985,-0,0,0.894671712040313,187.881059528466,0,0
131.31,0.940444257341901,0.940444257256986,0.940444257562861,313.254493399381,313.254493399381,112.508364063659,197.424599823364,85.3685967037049,30.4612968723118,0,0.995003800774898,1.06718480486203,-0,0,0.894319440871742,187.807082583066,0,0
131.32,0.940400684128436,0.940400684043518,0.940400684349562,309.438735474461,309.438735474461,111.253338886076,193.615569388539,85.3648799658422,30.4582861200794,0,0.995003800774898,1.06932628520441,-0,0,0.892221460397283,187.36650668343,0,0
131.33,0.940380021281402,0.940380021196631,0.940380021502298,311.441308693761,311.441308693761,111.911329690539,195.620105775963,85.3641398423699,30.4570630754278,0,0.995003800774898,1.06794248228586,-0,0,0.893287589967078,187.590393893086,0,0
131.34,0.940367938911792,0.940367938827163,0.940367939132696,311.383764661796,311.383764661796,111.892303949568,195.563668797244,85.3639244668019,30.4561713977506,0,0.995003800774898,1.06776093092745,-0,0,0.912265050472802,191.575660599288,0,0
131.35,0.94034614537495,0.940346145290251,0.940346145596254,310.766765416776,310.766765416776,111.689131233812,194.949790232724,85.3624567480058,30.4545184360462,0,0.995003800774898,1.06905107183797,-0,0,0.87817924600588,184.417641661235,0,0
131.36,0.940361305079641,0.940361304995023,0.940361305300629,309.224162309858,309.224162309858,111.182677566608,193.402977952204,85.3654493145503,30.4557350431034,0,0.995003800774898,1.06884720938446,-0,0,0.900785765038799,189.165010658148,0,0
131.37,0.940372741593303,0.940372741508655,0.940372741814288,311.133246397198,311.133246397198,111.810600072715,195.308945935653,85.3678227290103,30.4564777325342,0,0.995003800774898,1.06822203404402,-0,0,0.897935612121459,188.566478545506,0,0
131.38,0.940396041801862,0.940396041717189,0.940396042023032,310.162628176586,310.162628176586,111.492238554208,194.333442014799,85.3712571561272,30.4579290056599,0,0.995003800774898,1.06873782287889,-0,0,0.899785217363021,188.954895646234,0,0
131.39,0.940433796527701,0.940433796443038,0.940433796748664,311.792845082222,311.792845082222,112.029065592203,195.956209571226,85.3762949505688,30.4603405604268,0,0.995003800774898,1.06811303139045,-0,0,0.884982811500787,185.846390415165,0,0
131.4,0.940487760291885,0.940487760207148,0.940487760512995,311.106660975161,311.106660975161,111.804878094266,195.259872349723,85.3829646962622,30.463823929176,0,0.995003800774898,1.06826492692658,-0,0,0.889759788190225,186.849555519947,0,0
131.41,0.940407927104158,0.940407927019917,0.940407927325038,313.173404653312,313.173404653312,112.482612945759,197.33895825043,85.3758795033328,30.4585668995484,0,0.995003800774898,1.06721733427823,-0,0,0.886268253834412,186.116333305226,0,0
131.42,0.940364732516657,0.940364732432094,0.940364732737954,312.185517659716,312.185517659716,112.157104049332,196.357515838874,85.3723852318106,30.4556165890316,0,0.995003800774898,1.0676995669216,-0,0,0.891201777674082,187.152373311557,0,0
131.43,0.94032913517843,0.940329135093956,0.940329135399796,309.125345764355,309.125345764355,111.150655428736,193.302320547354,85.3697416068832,30.4532836101178,0,0.995003800774898,1.06917091002454,-0,0,0.904222057380776,189.886632049963,0,0
131.44,0.940296908932769,0.940296908848397,0.940296909153955,312.605843404685,312.605843404685,112.294143067513,196.78690535905,85.3677384045604,30.4511996410749,0,0.995003800774898,1.06710643493059,-0,0,0.912460579219474,191.616721636089,0,0
131.45,0.940242926713224,0.940242926629045,0.940242926934757,314.325246263997,314.325246263997,112.858179321468,198.515081703714,85.362885489069,30.4472790712141,0,0.995003800774898,1.06652364336592,-0,0,0.906895712507767,190.448099626631,0,0
131.46,0.940220860549249,0.940220860465204,0.940220860771083,310.370941412491,310.370941412491,111.558067197618,194.564037693316,85.3613056426795,30.4455980764957,0,0.995003800774898,1.06891318738947,-0,0,0.887194235617714,186.31078947972,0,0
131.47,0.940231931457795,0.940231931373742,0.940231931679391,310.930302364771,310.930302364771,111.742392763911,195.120003366094,85.363840362729,30.446458635948,0,0.995003800774898,1.06798650314914,-0,0,0.904047957003971,189.850070970834,0,0
131.48,0.940221298959678,0.940221298875845,0.940221299181596,311.90182028642,311.90182028642,112.06162827815,196.092440087925,85.363748348631,30.4456318498635,0,0.995003800774898,1.0679665728736,-0,0,0.893300646443859,187.59313575321,0,0
131.49,0.940230956127803,0.940230956044174,0.940230956350008,312.190693811673,312.190693811673,112.156959883543,196.378616571072,85.3658798434641,30.4461973971372,0,0.995003800774898,1.06729373580454,-0,0,0.909896348763902,191.078233240419,0,0
131.5,0.940238641339973,0.940238641256256,0.940238641561997,312.999208378179,312.999208378179,112.422978327517,197.185301660418,85.3675063857064,30.4464003320541,0,0.995003800774898,1.06707726579261,-0,0,0.91390802311116,191.920684853344,0,0
131.51,0.940254331440383,0.940254331356956,0.940254331663085,313.916060331668,313.916060331668,112.724757290375,198.099158375369,85.3698506644946,30.4470512918038,0,0.995003800774898,1.0673673015127,-0,0,0.877196817270135,184.211331626728,0,0
131.52,0.940303670356743,0.940303670273539,0.94030367057977,310.655832762961,310.655832762961,111.654428811736,194.829489628146,85.3760642345162,30.4502789002995,0,0.995003800774898,1.06842937741702,-0,0,0.889725071171458,186.842264946006,0,0
131.53,0.940363261722943,0.940363261639852,0.940363261946153,311.703017914587,311.703017914587,112.000142474964,195.865223280715,85.3835496742207,30.454244959651,0,0.995003800774898,1.06784700265258,-0,0,0.89494891805071,187.939272790649,0,0
131.54,0.940423247922286,0.940423247839367,0.940423248145467,313.274719981451,313.274719981451,112.518222557518,197.425753542301,85.3908981815392,30.4580682576106,0,0.995003800774898,1.06699838020635,-0,0,0.899906787400264,188.980425354055,0,0
131.55,0.9404842124936,0.940484212410578,0.940484212716732,310.093645786522,310.093645786522,111.474108711256,194.233712842652,85.3980445929772,30.4618883508929,0,0.995003800774898,1.06926703602718,-0,0,0.882835266107903,185.39540588266,0,0
131.56,0.940595569552629,0.940595569469857,0.940595569775792,311.770052634739,311.770052634739,112.027831835614,195.889486645145,85.4111692665537,30.4693967230397,0,0.995003800774898,1.06750589676288,-0,0,0.904253083887997,189.893147616479,0,0
131.57,0.940676458386453,0.940676458303741,0.940676458609789,310.894742305457,310.894742305457,111.742044038584,194.999701355137,85.420495529695,30.4745454206247,0,0.995003800774898,1.06864683063281,-0,0,0.894803884955982,187.908815840756,0,0
131.58,0.940773167905852,0.940773167823231,0.940773168129244,313.107447884111,313.107447884111,112.471666505379,197.194663379694,85.4318777696826,30.4809067347343,0,0.995003800774898,1.06696336338873,-0,0,0.903081242327866,189.647060888852,0,0
131.59,0.940857604997597,0.940857604915052,0.940857605221352,313.037736757493,313.037736757493,112.450715600932,197.11011604804,85.4414575826723,30.4861631267803,0,0.995003800774898,1.06781131628616,-0,0,0.879957357898504,184.791045158686,0,0
131.6,0.940968497471264,0.940968497388771,0.940968497694982,312.059886120328,312.059886120328,112.131947661455,196.112233743395,85.454201909625,30.4934504673081,0,0.995003800774898,1.06767967818769,-0,0,0.8956097044243,188.078037929103,0,0
131.61,0.941060194541615,0.941060194459068,0.941060194764735,313.502873538749,313.502873538749,112.608417920528,197.538687973871,85.4648296801297,30.4993558847487,0,0.995003800774898,1.06740312064951,-0,0,0.878527571518754,184.490790018938,0,0
131.62,0.941164475048532,0.941164474966207,0.941164475271877,312.017132465538,312.017132465538,112.122558387556,196.034116934555,85.4768380728749,30.5061774581076,0,0.995003800774898,1.06747596387873,-0,0,0.910134781013332,191.1283040128,0,0
131.63,0.941239648371717,0.941239648289329,0.941239648595275,313.815610798259,313.815610798259,112.715478049761,197.819113802614,85.4856214120013,30.5108755836444,0,0.995003800774898,1.06703092163105,-0,0,0.904230820499475,189.88847230489,0,0
131.64,0.941321773557446,0.94132177347512,0.941321773781057,312.405773918551,312.405773918551,112.254018160882,196.394675680262,85.4950488195944,30.5160494186949,0,0.995003800774898,1.06807847608774,-0,0,0.889491814148923,186.793280971274,0,0
131.65,0.941419830745776,0.941419830663319,0.941419830969174,310.464575825878,310.464575825878,111.618347463635,194.435475440238,85.5065182820198,30.5225821036201,0,0.995003800774898,1.06891190098658,-0,0,0.888969346654094,186.68356279736,0,0
131.66,0.941522544555273,0.94152254447272,0.941522544778435,311.306466135098,311.306466135098,111.897578417519,195.258259692057,85.5186816033229,30.529524839718,0,0.995003800774898,1.06858768000495,-0,0,0.879391317517698,184.672176678717,0,0
131.67,0.94198803773896,0.941988037657808,0.941988037960237,233.057902881417,233.057902881417,86.189567864213,116.924066452812,85.5699768328362,30.5638595957689,0,0.995003800774898,1.10407989159005,-0,0,0.396474730249376,83.259693352369,0,0
131.68,0.943121505705723,0.943121505628855,0.943121505922664,206.325833670388,206.325833670388,77.4316967240119,89.9714494295648,85.7032526303986,30.6511316104247,0,0.995003800774898,1.11312895319592,-0,0,0.408186215572843,85.719105270297,0,0
131.69,0.944343629971278,0.944343629898035,0.944343630182545,205.410370170396,205.410370170396,77.1614156640654,88.8194361975067,85.8464004108746,30.7445335620152,0,0.995003800774898,1.11362263281588,-0,0,0.392037359141028,82.327845419616,0,0
131.7,0.945542105966601,0.94554210589683,0.945542106172611,206.002947147621,206.002947147621,77.3860164465911,89.1814828272427,85.9858255061579,30.8356388142208,0,0.995003800774898,1.1135798696359,-0,0,0.410509542281044,86.2070038790192,0,0
131.71,0.946701644197354,0.946701644130568,0.946701644398608,206.458504479756,206.458504479756,77.5643785621117,89.4157464367668,86.1195934228467,30.9231646201423,0,0.995003800774898,1.11349770820148,-0,0,0.408671658604624,85.821048306971,0,0
131.72,0.947798554631849,0.947798554567716,0.947798554829161,206.28842125896,206.28842125896,77.5353901570317,89.0375297108233,86.2452969026041,31.0055946455331,0,0.995003800774898,1.11357044375145,-0,0,0.39370560283246,82.6781765948165,0,0
131.73,0.948869024204798,0.948869024142775,0.948869024397627,206.000786055642,206.000786055642,77.4669709879268,88.5478220980117,86.3672367876767,31.0857271699537,0,0.995003800774898,1.11376269918921,-0,0,0.406462245534838,85.3570715623159,0,0
131.74,0.949891413107375,0.949891413047341,0.949891413296415,204.197071097963,204.197071097963,76.8989563444162,86.5518734445233,86.4830979131142,31.1620997403257,0,0.995003800774898,1.11435525810574,-0,0,0.388615949278897,81.6093493485683,0,0
131.75,0.95088275914368,0.950882759085217,0.950882759328745,204.635430781548,204.635430781548,77.0669964207702,86.8047475684197,86.5948135064,31.2358697067282,0,0.995003800774898,1.11431903342322,-0,0,0.404451992766065,84.9349184808737,0,0
131.76,0.951788488568723,0.951788488511617,0.951788488750434,206.746282901385,206.746282901385,77.7825851930746,88.7468450134804,86.6963141004923,31.3031237874119,0,0.995003800774898,1.11373114302524,-0,0,0.421648235456872,88.5461294459432,0,0
131.77,0.952608442592953,0.952608442537164,0.952608442772096,208.502632706674,208.502632706674,78.3794244272154,90.3516262987493,86.787341556998,31.3636648509265,0,0.995003800774898,1.11316495256148,-0,0,0.394091364436205,82.7591865316031,0,0
131.78,0.953403833325797,0.953403833271021,0.953403833502099,206.954828158115,206.954828158115,77.8896040312175,88.6570828408793,86.875307361679,31.4224379555566,0,0.995003800774898,1.1137418630276,-0,0,0.41781747856165,87.7416704979466,0,0
131.79,0.954142799990184,0.954142799936273,0.954142800164,207.412637355646,207.412637355646,78.0575532209902,88.9792718665707,86.9564891600191,31.4768763290564,0,0.995003800774898,1.11363822852742,-0,0,0.425227734034147,89.297824147171,0,0
131.8,0.954836848319086,0.954836848265975,0.9548368484905,204.852907695523,204.852907695523,77.2325181398613,86.2928751961267,87.0321483994353,31.5278840999612,0,0.995003800774898,1.11439241273708,-0,0,0.392823644082856,82.4929652573997,0,0
131.81,0.955504936922117,0.955504936869718,0.955504937091327,205.853289604981,205.853289604981,77.5770370463861,87.1711613854618,87.1049673546712,31.5771608648482,0,0.995003800774898,1.11420816294193,-0,0,0.409172319369169,85.9261870675255,0,0
131.82,0.956115274988988,0.956115274937172,0.956115275155943,206.080824490212,206.080824490212,77.6660562806038,87.2879710987363,87.1708337798324,31.6220196116432,0,0.995003800774898,1.11414896230347,-0,0,0.40962573612854,86.0214045869934,0,0
131.83,0.956675485612438,0.956675485560927,0.956675485777394,205.435870215209,205.435870215209,77.467043800976,86.5419656688362,87.2307636155289,31.6631409308442,0,0.995003800774898,1.11433687926762,-0,0,0.392086785651925,82.3382249869043,0,0
131.84,0.957206149750581,0.957206149699721,0.957206149913995,207.859025899888,207.859025899888,78.2757294584656,88.8697727863512,87.2872108248401,31.7020422886972,0,0.995003800774898,1.11366847226801,-0,0,0.39988585184888,83.9760288882648,0,0
131.85,0.957678146923897,0.957678146873166,0.9576781470855,207.556736312746,207.556736312746,78.1871353245131,88.483434626321,87.3367261219028,31.7365755645224,0,0.995003800774898,1.11375908451237,-0,0,0.396802523184006,83.3285298686413,0,0
131.86,0.958129230862577,0.958129230812506,0.95812923102334,205.206362776326,205.206362776326,77.4248535251853,86.0529366549152,87.3837787108557,31.7696474105546,0,0.995003800774898,1.11450810048802,-0,0,0.394697895163913,82.8865579844217,0,0
131.87,0.958529539050802,0.958529539000723,0.958529539209784,210.215979011254,210.215979011254,79.0804639183199,90.991861196692,87.4251344189413,31.7989833956204,0,0.995003800774898,1.11306765029258,-0,0,0.421715331285381,88.56021956993,0,0
131.88,0.958879538315609,0.958879538265704,0.958879538473414,208.12491393008,208.12491393008,78.400873642642,88.84024655338,87.4602532990646,31.8244140776351,0,0.995003800774898,1.11365548872633,-0,0,0.420176758753166,88.2371193381649,0,0
131.89,0.959181007773961,0.959181007724001,0.959181007930622,210.517511650944,210.517511650944,79.1938363970773,91.1812209163341,87.489955857715,31.8463348768952,0,0.995003800774898,1.11294465555745,-0,0,0.409494941530166,85.9939377213349,0,0
131.9,0.959475290171009,0.959475290121468,0.959475290327046,205.526956645235,205.526956645235,77.5598995657995,86.1403105196345,87.5187602940262,31.8678858315739,0,0.995003800774898,1.1144486603485,-0,0,0.393567583305523,82.6491924941598,0,0
131.91,0.959763577587081,0.959763577537528,0.95976357774177,207.579858563802,207.579858563802,78.2409439354753,88.1435687306515,87.5471520166649,31.8891378164855,0,0.995003800774898,1.11389502572129,-0,0,0.402206331954846,84.4633297105176,0,0
131.92,0.960001034862002,0.960001034812572,0.960001035016086,210.822994368123,210.822994368123,79.3119179888138,91.3469614836416,87.5695389138795,31.9064939706017,0,0.995003800774898,1.11293848681543,-0,0,0.419516669231199,88.0985005385518,0,0
131.93,0.960210654428272,0.960210654378823,0.960210654581413,207.561178265107,207.561178265107,78.2441067469552,88.0508392322921,87.5885352947169,31.9218037380979,0,0.995003800774898,1.1139040048455,-0,0,0.424786588607478,89.2051836075704,0,0
131.94,0.960398138144298,0.96039813809482,0.960398138296675,206.287002067317,206.287002067317,77.8290906695398,86.7462899786113,87.6051289312663,31.9355831574396,0,0.995003800774898,1.11424537642556,-0,0,0.386922034534204,81.2536272521829,0,0
