t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
131.95,0.960597887031292,0.960597886981937,0.960597887183101,209.578308389924,209.578308389924,78.914999804115,90.0047271755524,87.6232513162456,31.9503298981259,0,0.995003800774898,1.11336037824579,-0,0,0.417211356066622,87.6143847739907,0,0
131.96,0.960752276519257,0.960752276469931,0.960752276670478,207.810267902158,207.810267902158,78.3368153025442,88.2128037236959,87.6358708878825,31.9615932905801,0,0.995003800774898,1.11381826465634,-0,0,0.395759566434059,83.1095089511523,0,0
131.97,0.960890792966456,0.960890792917339,0.960890793117359,208.605334789013,208.605334789013,78.6007525466833,88.9865304715292,87.6469258714326,31.9718784460513,0,0.995003800774898,1.11360936772273,-0,0,0.395130036151271,82.977307591767,0,0
131.98,0.961006588596765,0.961006588547545,0.961006588747119,211.20641552139,211.20641552139,79.4577366658208,91.5706119387551,87.6553541451223,31.9804494375125,0,0.995003800774898,1.1128821279635,-0,0,0.423879703635715,89.0147377635001,0,0
131.99,0.961174441622125,0.961174441571968,0.961174441770723,211.070326456346,211.070326456346,79.4161068765788,91.4094471735363,87.6687574542537,31.9921218285556,0,0.995003800774898,1.11289461691515,-0,0,0.425094289424876,89.269800779224,0,0
132,0.961373221637787,0.961373221588444,0.961373221788187,223.047613026564,223.047613026564,83.3567143354431,103.355938719188,87.6859320034374,32.0057423039383,0,0.995003800774898,1.10432369427651,-0,0,0.9279620458793,194.872029634653,0,0
132.01,0.960770076025387,0.960770075973261,0.960770076178305,309.567986476972,309.567986476972,111.778386855615,190.00143338952,87.6098110290304,31.9567420584218,0,0.995003800774898,1.0713422693099,-0,0,0.914439381046705,192.032270019808,0,0
132.02,0.959828294646561,0.95982829458978,0.959828294804594,315.863552285299,315.863552285299,113.82222107219,196.493084764312,87.4901209679583,31.8803465530288,0,0.995003800774898,1.06991956288261,-0,0,0.912127115419725,191.546694238142,0,0
132.03,0.958881759440904,0.958881759380974,0.958881759604095,316.937584350792,316.937584350792,114.150043777275,197.761485224422,87.3714987211203,31.8046004052504,0,0.995003800774898,1.06931322123383,-0,0,0.902709710460301,189.569039196663,0,0
132.04,0.95796856616075,0.957968566097585,0.957968566328739,319.142387411146,319.142387411146,114.850663244728,200.151976301422,87.2582466126656,31.7321644970584,0,0.995003800774898,1.06739610488293,-0,0,0.922870634358623,193.802833215311,0,0
132.05,0.957046982377079,0.957046982311027,0.957046982549728,317.54513041451,317.54513041451,114.301646605831,198.740068715516,87.1451652092882,31.6598964897062,0,0.995003800774898,1.06882858647138,-0,0,0.904523470207319,189.949928743537,0,0
132.06,0.956199545239423,0.956199545170968,0.95619954541574,315.343325230204,315.343325230204,113.556035947427,196.707326659164,87.0420316005987,31.5939669704412,0,0.995003800774898,1.06907823049203,-0,0,0.9231527608341,193.862079775161,0,0
132.07,0.955376390442769,0.955376390372174,0.955376390622929,317.486831785634,317.486831785634,114.239485195146,199.013572268763,86.9428313693865,31.5304281474849,0,0.995003800774898,1.06816259380418,-0,0,0.911977459253641,191.515266443265,0,0
132.08,0.954586975711339,0.954586975638993,0.954586975895214,316.386233648209,316.386233648209,113.85764491377,198.068014753732,86.8483106284969,31.4699082659802,0,0.995003800774898,1.06879763960259,-0,0,0.898826945054471,188.753658461439,0,0
132.09,0.953847260800565,0.953847260726498,0.953847260987335,318.472960815325,318.472960815325,114.524854325387,200.298823329619,86.7605604566092,31.4135770290964,0,0.995003800774898,1.06672834428209,-0,0,0.92218004660507,193.657809787065,0,0
132.1,0.953108448564466,0.953108448488734,0.953108448754003,317.114659553523,317.114659553523,114.059841486866,199.08378535735,86.6732854043463,31.357588791827,0,0.995003800774898,1.06793699047085,-0,0,0.914313802949074,192.005898619306,0,0
132.11,0.952426719614345,0.95242671953743,0.952426719806677,317.304926784655,317.304926784655,114.105382865019,199.405269936187,86.5934032270219,31.3062536214466,0,0.995003800774898,1.06752618518112,-0,0,0.91102816255564,191.315914136684,0,0
132.12,0.951778011784179,0.951778011706296,0.95177801197921,317.144024217989,317.144024217989,114.036416516111,199.368522336982,86.5178441313731,31.257657749634,0,0.995003800774898,1.06744051487041,-0,0,0.911025103494731,191.315271733893,0,0
132.13,0.951162467952456,0.951162467873634,0.951162468149737,316.452597150758,316.452597150758,113.793990906905,198.794192477493,86.4466062598094,31.2117984134551,0,0.995003800774898,1.06739983376528,-0,0,0.924973596386462,194.244455241157,0,0
132.14,0.950581043410326,0.950581043330579,0.95058104360982,315.359030520637,315.359030520637,113.420285273464,197.810809715357,86.3795992849734,31.1686215203072,0,0.995003800774898,1.06792995646419,-0,0,0.931155522413695,195.542659706876,0,0
132.15,0.950028379199513,0.950028379119077,0.950028379400945,317.95812303292,317.95812303292,114.26109126403,200.514000258203,86.3163678924293,31.1277548822877,0,0.995003800774898,1.06717405084374,-0,0,0.892408744260399,187.405836294684,0,0
132.16,0.94952781006383,0.949527809982709,0.949527810266851,314.657860068363,314.657860068363,113.164203212196,197.307542182724,86.2593649782949,31.0909529073436,0,0.995003800774898,1.06772159101073,-0,0,0.926968234543815,194.663329254201,0,0
132.17,0.94904911538207,0.949049115300792,0.949049115587296,318.902172445462,318.902172445462,114.547665946558,201.64133849419,86.2051194725519,31.0557144787204,0,0.995003800774898,1.06604489731722,-0,0,0.909416595674058,190.977485091552,0,0
132.18,0.948600525872358,0.948600525789929,0.948600526078414,317.075581785919,317.075581785919,113.93643812544,199.898656717799,86.1542242290504,31.0227008390699,0,0.995003800774898,1.0671855731306,-0,0,0.891875818201197,187.293921822251,0,0
132.19,0.948212245611023,0.948212245528671,0.948212245818957,315.679286762378,315.679286762378,113.468182424651,198.574396551903,86.1105952861794,30.9942949242959,0,0.995003800774898,1.06677081320492,-0,0,0.930205164479287,195.34308454065,0,0
132.2,0.947820714772399,0.94782071468972,0.947820714981796,315.289843656027,315.289843656027,113.330788819287,198.25755685454,86.0666164289411,30.965670372546,0,0.995003800774898,1.06820046292411,-0,0,0.892790440177869,187.485992437352,0,0
132.21,0.947490315338464,0.947490315255623,0.947490315548842,312.973391005342,312.973391005342,112.561589330723,196.00157734639,86.0300249007291,30.9417887582232,0,0.995003800774898,1.06846621863749,-0,0,0.911466094781622,191.407879904141,0,0
132.22,0.947170376155494,0.947170376072201,0.947170376366652,316.905316637101,316.905316637101,113.84642511001,199.991772914768,85.9948765349038,30.9186671874299,0,0.995003800774898,1.06638475147409,-0,0,0.911562340626166,191.428091531495,0,0
132.23,0.946871585602931,0.946871585519625,0.946871585815473,316.672439251849,316.672439251849,113.762776662663,199.813919128692,85.9617031840752,30.8968169390811,0,0.995003800774898,1.06654961737768,-0,0,0.914493501695064,192.043635355963,0,0
132.24,0.946604203753572,0.946604203670091,0.94660420396696,314.75498123143,314.75498123143,113.126215385808,197.945444180249,85.9322015463955,30.8773355047853,0,0.995003800774898,1.06715862289149,-0,0,0.930915560132778,195.492267627883,0,0
132.25,0.946341167923174,0.946341167839623,0.94634116813757,317.859523548656,317.859523548656,114.1404469741,201.097924009449,85.9034178762639,30.858181662943,0,0.995003800774898,1.06597509268799,-0,0,0.913765431336101,191.890740580581,0,0
132.26,0.946093387554437,0.946093387470713,0.94609338776976,318.702285015213,318.702285015213,114.41162881791,201.985840217685,85.8763460568089,30.8400987407185,0,0.995003800774898,1.06502576958685,-0,0,0.927732764876776,194.823880624123,0,0
132.27,0.945861249634456,0.945861249550564,0.945861249850608,317.702344757283,317.702344757283,114.077469151352,201.028535603662,85.8507939619115,30.8230151917094,0,0.995003800774898,1.06613364293361,-0,0,0.910776165221867,191.262994696592,0,0
132.28,0.945671537901649,0.945671537817381,0.94567153811818,314.095802912647,314.095802912647,112.887644752994,197.456246078707,85.8303132261528,30.8092436077871,0,0.995003800774898,1.06738686889558,-0,0,0.929728208461818,195.242923776982,0,0
132.29,0.945506377940616,0.945506377856531,0.945506378157925,318.064426595054,318.064426595054,114.188267005706,201.454473962803,85.8127740781597,30.7971785540912,0,0.995003800774898,1.06578031633334,-0,0,0.905981743232929,190.256166078915,0,0
132.3,0.945362965081082,0.945362964997055,0.945362965298992,314.721169071635,314.721169071635,113.086066565788,198.137101142647,85.7974234295715,30.7866444994165,0,0.995003800774898,1.06726322394749,-0,0,0.913257308775389,191.784034842832,0,0
132.31,0.945093335650179,0.945093335565245,0.94509333586776,317.945170336661,317.945170336661,114.139757638128,201.407527014805,85.7695603964692,30.7680829253868,0,0.995003800774898,1.06535871991638,-0,0,0.914932838204119,192.135896022865,0,0
132.32,0.944857609250664,0.944857609166447,0.944857609469756,317.340331397958,317.340331397958,113.93565392752,200.843835699216,85.7449170610928,30.75157863765,0,0.995003800774898,1.06554218888052,-0,0,0.928715018146983,195.030153810866,0,0
132.33,0.944633039187652,0.944633039103825,0.944633039407065,316.970049853061,316.970049853061,113.808897848999,200.512760238891,85.7214682401179,30.7358213740526,0,0.995003800774898,1.06599391894433,-0,0,0.926825356250374,194.633324812579,0,0
132.34,0.944421622689236,0.944421622604796,0.944421622908905,314.423913081348,314.423913081348,112.967322931038,198.003102405492,85.6996362841842,30.721174391672,0,0.995003800774898,1.06739823802379,-0,0,0.91702301228356,192.574832579547,0,0
132.35,0.944233858256339,0.944233858172524,0.944233858476724,318.070682821285,318.070682821285,114.161885978726,201.681552769715,85.6808153467542,30.7083147048164,0,0.995003800774898,1.065428471823,-0,0,0.899812527271616,188.960630727039,0,0
132.36,0.944051442034736,0.944051441950818,0.944051442255296,313.761462972295,313.761462972295,112.741513024104,197.403408786416,85.662264255376,30.6957899305036,0,0.995003800774898,1.06719614027549,-0,0,0.92606196272619,194.4730121725,0,0
132.37,0.943885307759112,0.943885307675018,0.943885307979795,314.796618231411,314.796618231411,113.078168116778,198.466450297219,85.645706700813,30.6844612333794,0,0.995003800774898,1.06736073319129,-0,0,0.897658820814437,188.508352371032,0,0
132.38,0.943752761726753,0.94375276164312,0.943752761947959,316.496778119693,316.496778119693,113.634208047064,200.188285637878,85.6329816633089,30.6755108185056,0,0.995003800774898,1.06568220525137,-0,0,0.912634971539607,191.653344023318,0,0
132.39,0.94361236360445,0.943612363520576,0.943612363825693,314.262760973918,314.262760973918,112.896875449365,197.978007755395,85.6189497012679,30.665803517255,0,0.995003800774898,1.06702551796461,-0,0,0.923530886142999,193.94148609003,0,0
132.4,0.943482044582128,0.943482044498519,0.943482044803955,317.617659380318,317.617659380318,113.996815015103,201.354504212439,85.6063212904036,30.6568338774749,0,0.995003800774898,1.06500622394863,-0,0,0.931053541005107,195.521243611072,0,0
132.41,0.943342993351928,0.943342993268573,0.943342993574479,318.332148221566,318.332148221566,114.228590023359,202.092926363641,85.5922541268179,30.6469677311068,0,0.995003800774898,1.06540779449776,-0,0,0.902844625087996,189.597371268479,0,0
132.42,0.943231461952111,0.943231461868303,0.943231462174456,315.005520277121,315.005520277121,113.132815730294,198.784785981761,85.5814439208125,30.6392903745467,0,0.995003800774898,1.06669581912459,-0,0,0.908786563379216,190.845178309635,0,0
132.43,0.943154308628556,0.943154308544988,0.943154308851224,313.879816960475,313.879816960475,112.761283546413,197.671155592484,85.5745661517604,30.6340952162315,0,0.995003800774898,1.06688268462787,-0,0,0.929219293467304,195.136051628134,0,0
132.44,0.943068667674477,0.943068667591027,0.943068667897497,315.590254694974,315.590254694974,113.321732479339,199.395328855286,85.566706611704,30.6282192279836,0,0.995003800774898,1.06670942431604,-0,0,0.902387364363763,189.50134651639,0,0
132.45,0.943006026815653,0.943006026732326,0.943006027038691,314.79764414386,314.79764414386,113.060021711469,198.612183651176,85.5614341981819,30.624026294503,0,0.995003800774898,1.06659996116563,-0,0,0.911513742797959,191.417885987571,0,0
132.46,0.942949096551089,0.942949096467578,0.942949096774203,314.887866219646,314.887866219646,113.088581420581,198.711121471954,85.556622493129,30.6201222545632,0,0.995003800774898,1.06713687598483,-0,0,0.891935478061297,187.306450392872,0,0
132.47,0.942920612219378,0.942920612136043,0.94292061244269,314.161105870819,314.161105870819,112.849314959059,197.987651721356,85.5551120075213,30.6183421419425,0,0.995003800774898,1.06702553325219,-0,0,0.898468411796472,188.678366477259,0,0
132.48,0.942897874440475,0.942897874357306,0.942897874663866,312.534356518808,312.534356518808,112.314349551088,196.363304718422,85.5541141437964,30.6169376565895,0,0.995003800774898,1.06809736629121,-0,0,0.895345488436211,188.022552571604,0,0
132.49,0.942871926370998,0.942871926287748,0.94287192659434,317.679652217521,317.679652217521,114.005183784576,201.511574735632,85.5529136842694,30.6151637976191,0,0.995003800774898,1.06484883454869,-0,0,0.926100691910244,194.481145301151,0,0
132.5,0.942814930485403,0.942814930402185,0.942814930709215,316.300650197347,316.300650197347,113.55073742552,200.142046310724,85.5476811848461,30.6109227017775,0,0.995003800774898,1.06581442560368,-0,0,0.930703162375533,195.447664098862,0,0
132.51,0.942727318671548,0.942727318588268,0.942727318895542,316.378796622245,316.378796622245,113.574612354566,200.234437239256,85.5395174820457,30.6048419009435,0,0.995003800774898,1.06641941233043,-0,0,0.896204320882617,188.202907385349,0,0
132.52,0.942669385840345,0.942669385756996,0.942669386064272,314.206947425487,314.206947425487,112.859710095906,198.070944045762,85.5349023221556,30.6011010575692,0,0.995003800774898,1.06698458636208,-0,0,0.902088557125728,189.438596996403,0,0
132.53,0.942616482058793,0.94261648197553,0.942616482282871,315.919458933583,315.919458933583,113.421672893208,199.790782706215,85.5309722212578,30.5977040061101,0,0.995003800774898,1.06558157925299,-0,0,0.926154302513757,194.492403527889,0,0
132.54,0.94255503354914,0.942555033465718,0.942555033773277,315.662393588596,315.662393588596,113.33596030919,199.543405217318,85.5255938297734,30.5933945415042,0,0.995003800774898,1.06629262309006,-0,0,0.919097927935546,193.010564866465,0,0
132.55,0.942492345404601,0.942492345320955,0.942492345628842,317.735431005348,317.735431005348,114.016140033896,201.625963038782,85.5203587746454,30.5891091919208,0,0.995003800774898,1.06506378221277,-0,0,0.913874415790617,191.91362731603,0,0
132.56,0.942433651598184,0.942433651514142,0.942433651822483,316.393121625952,316.393121625952,113.573793149969,200.292819909545,85.5153068057282,30.5849949106786,0,0.995003800774898,1.06560927726917,-0,0,0.925014731301251,194.253093573263,0,0
132.57,0.942370387563935,0.942370387480053,0.942370387788608,318.735561393313,318.735561393313,114.342475315329,202.64513847131,85.5098634139654,30.5805595080381,0,0.995003800774898,1.06496710983483,-0,0,0.896467761041287,188.25822981867,0,0
132.58,0.942325154975637,0.942325154891748,0.942325155200344,314.741382456244,314.741382456244,113.028840813452,198.657477043019,85.5063737829518,30.5775316302736,0,0.995003800774898,1.06680316488308,-0,0,0.895198710835746,187.991729275507,0,0
132.59,0.942284227253235,0.942284227169196,0.942284227477867,316.163455651157,316.163455651157,113.495643342273,200.084548894941,85.5038688665082,30.5750378897081,0,0.995003800774898,1.06537454798711,-0,0,0.922148765037975,193.651240657975,0,0
132.6,0.94221799441588,0.94221799433194,0.942217994640775,318.127888340107,318.127888340107,114.140024168905,202.059285578594,85.498149162485,30.5704535990272,0,0.995003800774898,1.06520419997499,-0,0,0.89940844451931,188.875773349055,0,0
132.61,0.942171460721326,0.942171460636996,0.942171460946026,312.982591936785,312.982591936785,112.448021294053,196.920600524961,85.4945718854886,30.5674195263355,0,0.995003800774898,1.06778087383524,-0,0,0.899353600576628,188.864256121092,0,0
132.62,0.942148440978503,0.942148440894712,0.942148441203493,316.352484654761,316.352484654761,113.555478431455,200.292128433604,85.494134269682,30.566221951475,0,0.995003800774898,1.06557559100796,-0,0,0.904187266243641,189.879325911165,0,0
132.63,0.942105995774322,0.942105995690116,0.942105995999164,313.437999704519,313.437999704519,112.596808931712,197.383488509974,85.4910494464103,30.563461748135,0,0.995003800774898,1.06719667686788,-0,0,0.916575805794087,192.480919216758,0,0
132.64,0.942078369319956,0.942078369235823,0.942078369544894,314.197211422901,314.197211422901,112.846007611586,198.145614335742,85.4897858287233,30.5618112584354,0,0.995003800774898,1.0672738083598,-0,0,0.892796817535882,187.487331682535,0,0
132.65,0.942052562904643,0.942052562820737,0.942052563129589,312.272128698459,312.272128698459,112.213006210097,196.22276305047,85.4888855201748,30.5604801278144,0,0.995003800774898,1.06798279024517,-0,0,0.894440103409435,187.832421715981,0,0
132.66,0.94202397604961,0.942023975965468,0.942023976274219,313.367984523097,313.367984523097,112.572905926668,197.321121211696,85.4878455164541,30.5590177949469,0,0.995003800774898,1.06738373144343,-0,0,0.892175298889713,187.35681276684,0,0
132.67,0.941979931312211,0.941979931227696,0.941979931536614,313.818724478745,313.818724478745,112.72039605798,197.777224473629,85.4850727210396,30.5564272840762,0,0.995003800774898,1.06641320434982,-0,0,0.928624705680001,195.0111881928,0,0
132.68,0.941900908247102,0.941900908162437,0.941900908471476,318.29285349347,318.29285349347,114.189416372837,202.263655505978,85.4781567127703,30.5510412747217,0,0.995003800774898,1.06445286111047,-0,0,0.929524799651733,195.200207926864,0,0
132.69,0.941803445130448,0.941803445045658,0.941803445355178,315.517097841161,315.517097841161,113.275004753402,199.504083120586,85.46877873939,30.5442359811848,0,0.995003800774898,1.06668739778767,-0,0,0.902189071061308,189.459704922875,0,0
132.7,0.941743081434753,0.941743081349827,0.941743081659429,313.586051309429,313.586051309429,112.639229015682,197.581551458313,85.4640602818991,30.5404395692174,0,0.995003800774898,1.06716868709386,-0,0,0.903607023318562,189.757474896898,0,0
132.71,0.94168955973663,0.94168955965162,0.941689559961143,312.175690500314,312.175690500314,112.174779947901,196.178269504692,85.4602076426159,30.5372133530066,0,0.995003800774898,1.06739025848654,-0,0,0.929529098021103,195.201110584432,0,0
132.72,0.94160444777984,0.941604447694455,0.94160444800421,315.971048550045,315.971048550045,113.420621129122,199.986498603666,85.4528878770956,30.5316620692832,0,0.995003800774898,1.06619479364711,-0,0,0.900640432431679,189.134490810653,0,0
132.73,0.941518529883754,0.941518529798398,0.941518530108215,312.520282946267,312.520282946267,112.284746468868,196.548781546264,85.4453575492817,30.5261438507217,0,0.995003800774898,1.06792575443241,-0,0,0.894476430306313,187.840050364326,0,0
132.74,0.941443764067755,0.941443763982437,0.941443764292041,314.370449158343,314.370449158343,112.891534885987,198.409477782936,85.4394264202586,30.5215449551479,0,0.995003800774898,1.06662028726368,-0,0,0.901892602312333,189.39744648559,0,0
132.75,0.941353629079419,0.941353628994101,0.941353629303691,314.295234467799,314.295234467799,112.865072200164,198.347934415087,85.4315579817989,30.5157420709125,0,0.995003800774898,1.06671785068292,-0,0,0.903188872913366,189.669663311807,0,0
132.76,0.941260127358921,0.941260127273317,0.941260127583091,314.474346728107,314.474346728107,112.922126410939,198.541305969742,85.4233306630338,30.5097100953313,0,0.995003800774898,1.06675974608553,-0,0,0.895489843726457,188.052867182556,0,0
132.77,0.941151607780815,0.941151607694937,0.941151608004858,316.181064712542,316.181064712542,113.480970961066,200.26468854707,85.4136750015899,30.5027011638821,0,0.995003800774898,1.06499767844608,-0,0,0.929284739514401,195.149795298024,0,0
132.78,0.941007550336732,0.941007550251146,0.941007550561173,316.662714379812,316.662714379812,113.6362182132,200.77021677718,85.3996059279509,30.4928916746817,0,0.995003800774898,1.06575295250693,-0,0,0.906761919454917,190.420003085533,0,0
132.79,0.940887327601414,0.940887327515436,0.94088732782583,315.113507166536,315.113507166536,113.124565861393,199.240168148615,85.3883945558297,30.4849444620906,0,0.995003800774898,1.06604506994975,-0,0,0.915072987693961,192.165327415732,0,0
132.8,0.94075514347999,0.940755143393897,0.940755143704507,317.475469950577,317.475469950577,113.898196882344,201.623289534132,85.3760136137753,30.4761668026701,0,0.995003800774898,1.06473832267524,-0,0,0.917818216139358,192.741825389265,0,0
132.81,0.940614379313355,0.940614379226788,0.940614379537804,317.710950038317,317.710950038317,113.97262857759,201.881912387454,85.3624110423541,30.4666266085085,0,0.995003800774898,1.06485332172715,-0,0,0.911030862001808,191.31648102038,0,0
132.82,0.940475423306325,0.940475423219678,0.94047542353102,317.203453181198,317.203453181198,113.802919932267,201.397052652381,85.3491001605523,30.4573003682643,0,0.995003800774898,1.06518158306861,-0,0,0.902053162078185,189.431164036419,0,0
132.83,0.940348399924759,0.940348399837891,0.940348400149458,314.468984876224,314.468984876224,112.901554355801,198.682784368953,85.337233402845,30.4489671044265,0,0.995003800774898,1.06610021138374,-0,0,0.922108972418586,193.642884207903,0,0
132.84,0.940214063563144,0.940214063476866,0.940214063788254,317.616684377368,317.616684377368,113.933413151303,201.851886059608,85.3247107953392,30.4400875224207,0,0.995003800774898,1.06468662777814,-0,0,0.915091976741689,192.169315115755,0,0
132.85,0.940073881719332,0.940073881632585,0.94007388194439,315.91957035654,315.91957035654,113.372668270787,200.177608452773,85.3112503799993,30.4307115237683,0,0.995003800774898,1.06601208207675,-0,0,0.895541285390128,188.063669931927,0,0
132.86,0.939954167417222,0.939954167330304,0.939954167642229,313.561519751842,313.561519751842,112.595250178554,197.838011150987,85.3004276660992,30.4230809347563,0,0.995003800774898,1.06674875158759,-0,0,0.901678272789237,189.35243728574,0,0
132.87,0.940231747418045,0.940231747331168,0.94023174764108,230.817698188462,230.817698188462,85.4056641160305,115.03971613007,85.3325730910684,30.4454089673237,0,0.995003800774898,1.10422346017467,-0,0,0.396327618112291,83.2287998035811,0,0
132.88,0.941189348340729,0.941189348259097,0.941189348558885,209.818362641961,209.818362641961,78.528231188556,93.8491823931369,85.4478963277923,30.5212839210319,0,0.995003800774898,1.11201030999116,-0,0,0.420758962045925,88.3593820296442,0,0
132.89,0.942272987027322,0.942272986945536,0.942272987237561,208.43901174733,208.43901174733,78.102356294581,92.2572487364366,85.5763886713386,30.6053743395547,0,0.995003800774898,1.11260514719339,-0,0,0.414840348449381,87.1164731743701,0,0
132.9,0.943405802913538,0.943405802840086,0.943405803121289,205.277035126953,205.277035126953,77.0913707387556,88.8763971428232,85.7086613223516,30.6919766617784,0,0.995003800774898,1.11362656864091,-0,0,0.410880902591283,86.2849895441695,0,0
132.91,0.944517830836426,0.944517830765172,0.944517831038759,206.550381570407,206.550381570407,77.5374676084382,89.936541241293,85.8374770590436,30.7763632700707,0,0.995003800774898,1.11331491109646,-0,0,0.402901306696978,84.6092744063654,0,0
132.92,0.945585349121537,0.945585349053027,0.945585349319713,208.104898268843,208.104898268843,78.0747025579052,91.2876732056907,85.9602676959399,30.8569573672129,0,0.995003800774898,1.11295134951481,-0,0,0.423651973494486,88.966914433842,0,0
132.93,0.946609435054905,0.946609434988048,0.946609435248308,206.880807116739,206.880807116739,77.6973776293048,89.8699929240129,86.0770393223783,30.9337748703478,0,0.995003800774898,1.11335304741398,-0,0,0.428406668720699,89.9654004313468,0,0
132.94,0.947570480005263,0.947570479940231,0.947570480194983,210.649691997564,210.649691997564,78.9594835426489,93.458255175855,86.185936719536,31.0055001021733,0,0.995003800774898,1.11229711009064,-0,0,0.431203541511613,90.5527437174388,0,0
132.95,0.948485927306704,0.948485927243535,0.948485927493175,209.430675711587,209.430675711587,78.5808508855339,92.0685523634529,86.2887122606295,31.0734110875041,0,0.995003800774898,1.1126644859669,-0,0,0.418866332275919,87.9619297779431,0,0
132.96,0.94938913089087,0.949389130829163,0.949389131073947,208.773219887455,208.773219887455,78.3864183831237,91.2432557228664,86.3896815086774,31.1402826559109,0,0.995003800774898,1.11292935864013,-0,0,0.405632646734135,85.1828558141684,0,0
132.97,0.950254389186365,0.950254389126093,0.95025438936623,205.849218517753,205.849218517753,77.4460092419108,88.1590596912903,86.4859057456369,31.2042530808264,0,0.995003800774898,1.11385303927498,-0,0,0.405410980939924,85.1363059973841,0,0
132.98,0.951097405892665,0.951097405833318,0.951097406069527,205.33874892042,205.33874892042,77.2982666431,87.4931732498175,86.5791908514796,31.2663848191232,0,0.995003800774898,1.11406223860272,-0,0,0.398847723331066,83.758021899524,0,0
132.99,0.951899134533349,0.951899134475171,0.951899134707459,207.369564527093,207.369564527093,77.984714233296,89.3769642853857,86.6673550263592,31.3252452153478,0,0.995003800774898,1.1134940650156,-0,0,0.393083705828803,82.5475782240487,0,0
133,0.952660363854379,0.952660363796657,0.952660364025745,207.08013865532,207.08013865532,77.9074632248097,88.9487409173974,86.7504481808915,31.3809495570313,0,0.995003800774898,1.11363791561461,-0,0,0.405110841013803,85.0732766128987,0,0
133.01,0.953271576176051,0.953271576119125,0.953271576344848,209.904156799934,209.904156799934,78.8500187474818,91.6611892475327,86.8169120548996,31.4260554975014,0,0.995003800774898,1.11282698325198,-0,0,0.413672418185411,86.8712078189363,0,0
133.02,0.953811792024582,0.953811791968334,0.953811792190832,206.42536564491,206.42536564491,77.7192060418497,88.0841394424846,86.8751480652781,31.4660781371475,0,0.995003800774898,1.11385940211355,-0,0,0.402680682199552,84.5629432619058,0,0
133.03,0.954318243640817,0.954318243585574,0.954318243804566,209.754851314081,209.754851314081,78.8253571465244,91.3216065815852,86.929596136353,31.5036485961425,0,0.995003800774898,1.11296515223524,-0,0,0.432385478449743,90.800950474446,0,0
133.04,0.954771937837262,0.954771937782096,0.954771937998934,209.059647509057,209.059647509057,78.6072507576564,90.5452159139427,86.9774242909738,31.5370073041403,0,0.995003800774898,1.11313976514869,-0,0,0.427599344931839,89.7958624356863,0,0
133.05,0.955206810842921,0.955206810787962,0.955206811002576,208.96262641203,208.96262641203,78.5852306090223,90.3710650406528,87.0227752185026,31.5687861528742,0,0.995003800774898,1.11314098695215,-0,0,0.393892214102368,82.7173649614973,0,0
133.06,0.955645689542454,0.95564568948764,0.955645689700199,210.768990821205,210.768990821205,79.1889080128924,92.0996194210437,87.0685094381395,31.6008619620214,0,0.995003800774898,1.11271879627904,-0,0,0.424704885412925,89.1880259367143,0,0
133.07,0.956055403233769,0.956055403179482,0.95605540339033,212.05281927266,212.05281927266,79.6199813734562,93.3122540572681,87.1102545526728,31.630310662719,0,0.995003800774898,1.11232179697992,-0,0,0.42310425254326,88.8518930340846,0,0
133.08,0.956452218476152,0.956452218422042,0.956452218631282,210.630712514649,210.630712514649,79.1612940831959,91.8217233198096,87.1502702939271,31.6587189009117,0,0.995003800774898,1.11273515400464,-0,0,0.412711475063507,86.6694097633365,0,0
133.09,0.956871097806008,0.956871097752286,0.956871097959925,206.271924444356,206.271924444356,77.7378990064245,87.3903426657709,87.1927390436081,31.688842734977,0,0.995003800774898,1.11406614515376,-0,0,0.400293235743585,84.0615795061528,0,0
133.1,0.957312123997587,0.957312123944178,0.957312124150009,206.147199083146,206.147199083146,77.7067068080685,87.1888986322232,87.2377217815536,31.720578669369,0,0.995003800774898,1.11416912340151,-0,0,0.400191815269048,84.0402812065,0,0
133.11,0.957746991942015,0.957746991888812,0.957746992093219,207.327507931931,207.327507931931,78.1042451123476,88.2941385863519,87.281712485108,31.7516568604712,0,0.995003800774898,1.11384029623511,-0,0,0.403295662575221,84.6920891407964,0,0
133.12,0.958156133464479,0.95815613341133,0.958156133614638,209.519064568883,209.519064568883,78.833457463755,90.416099057007,87.3224030485234,31.7805624633529,0,0.995003800774898,1.11316643522334,-0,0,0.393069640877622,82.5446245843006,0,0
133.13,0.958581030720948,0.95858103066827,0.95858103087018,206.630064850599,206.630064850599,77.8931234481702,87.4547292920214,87.364695739128,31.8106398194494,0,0.995003800774898,1.11410442739197,-0,0,0.413132326158973,86.7577884933843,0,0
133.14,0.958983245776346,0.958983245723914,0.958983245924778,210.109497627614,210.109497627614,79.0453989303622,90.8664159391796,87.4042562286662,31.8388254597687,0,0.995003800774898,1.11307394584539,-0,0,0.42050716700171,88.306505070359,0,0
133.15,0.959368312282937,0.959368312230636,0.959368312430863,210.13809761569,210.13809761569,79.0629393966019,90.8311268665501,87.441455388263,31.8655153608768,0,0.995003800774898,1.11305517226962,-0,0,0.418793669308319,87.946670554747,0,0
133.16,0.959753430763173,0.959753430711008,0.959753430910497,209.116512426222,209.116512426222,78.7353018135459,89.745618037947,87.4786410545534,31.8922533337215,0,0.995003800774898,1.11339912625482,-0,0,0.429403448744907,90.1747242364305,0,0
133.17,0.960133591586944,0.960133591535212,0.96013359173375,210.510568940228,210.510568940228,79.201474392329,91.0771078829158,87.5150448107796,31.918416246533,0,0.995003800774898,1.11298186585416,-0,0,0.421864446828875,88.5915338340637,0,0
133.18,0.96050776726819,0.960507767216738,0.960507767414704,210.937385634197,210.937385634197,79.3495612930384,91.4426535921017,87.5506476475445,31.9440843945508,0,0.995003800774898,1.11287390191069,-0,0,0.421306313141247,88.474325759662,0,0
133.19,0.960867307946025,0.960867307894484,0.960867308092174,211.349910364956,211.349910364956,79.4925688229435,91.7968571475843,87.584463086524,31.9685901308474,0,0.995003800774898,1.11272785452755,-0,0,0.397599772237348,83.4959521698431,0,0
133.2,0.961267109297888,0.96126710924648,0.961267109443398,220.148247964519,220.148247964519,82.3929707967589,100.528379125783,87.6236014491793,31.9962673895565,0,0.995003800774898,1.10573919010833,-0,0,0.898465537214079,188.677762814957,0,0
133.21,0.960777315815088,0.960777315760459,0.960777315964115,309.657468871417,309.657468871417,111.799753276569,190.14179018523,87.5603271073904,31.9553515787975,0,0.995003800774898,1.07111035160467,-0,0,0.906601740914061,190.386365591953,0,0
133.22,0.959946357351423,0.959946357294001,0.95994635750485,319.268171967699,319.268171967699,114.935776963219,199.929009978094,87.4527367546837,31.8864252349214,0,0.995003800774898,1.06750479731498,-0,0,0.935901391063158,196.539292123263,0,0
133.23,0.959079208830375,0.959079208769421,0.959079208989551,320.060451155677,320.060451155677,115.172653951315,200.902977924683,87.3419871466882,31.8154860843051,0,0.995003800774898,1.06798369993893,-0,0,0.910248905494002,191.15227015374,0,0
133.24,0.958255176118772,0.95825517605517,0.958255176283061,316.820950119652,316.820950119652,114.085771983263,197.834155340075,87.2379172145208,31.7488775650558,0,0.995003800774898,1.06901052243503,-0,0,0.920807607580463,193.369597591897,0,0
133.25,0.957460374418111,0.957460374351842,0.957460374587061,321.316691013518,321.316691013518,115.542404165484,202.492445658677,87.1389396959835,31.6853056588577,0,0.995003800774898,1.06614229145501,-0,0,0.930509785413514,195.407054936838,0,0
133.26,0.956666022216508,0.956666022148376,0.95666602238976,318.001399145486,318.001399145486,114.431846355787,199.33832494507,87.0407281798787,31.6223460205371,0,0.995003800774898,1.06816442831373,-0,0,0.927796719575653,194.837311110887,0,0
133.27,0.955922219214741,0.955922219144691,0.955922219391961,321.047044758131,321.047044758131,115.41357105679,202.533288261536,86.949853265718,31.5639032308778,0,0.995003800774898,1.06635077323844,-0,0,0.915424685291129,192.239183911137,0,0
133.28,0.95521808523421,0.955218085162683,0.955218085415366,318.239118998043,318.239118998043,114.472414162689,199.866204729691,86.8641033481309,31.508810920222,0,0.995003800774898,1.06741043215304,-0,0,0.929513451104256,195.197824731894,0,0
133.29,0.954556276424235,0.954556276351469,0.954556276608755,318.125309337331,318.125309337331,114.418000773388,199.883762474614,86.7841738421812,31.4573730205361,0,0.995003800774898,1.06757832329153,-0,0,0.921191004739805,193.450110995359,0,0
133.3,0.953939732345987,0.953939732272056,0.953939732533763,321.080006043488,321.080006043488,115.373413998928,202.960166261603,86.7102165742441,31.409623207641,0,0.995003800774898,1.06597194357039,-0,0,0.906299956289862,190.322990820871,0,0
133.31,0.953355150151165,0.953355150076365,0.953355150342181,317.348079793725,317.348079793725,114.131910853522,199.343184088567,86.6403097051709,31.3645859999878,0,0.995003800774898,1.06772595529698,-0,0,0.910252247332204,191.152971939763,0,0
133.32,0.952828080805826,0.952828080730457,0.952828080999432,316.078981898475,316.078981898475,113.701462303927,198.176989055215,86.577775734451,31.3242171088092,0,0.995003800774898,1.06810733292302,-0,0,0.915242012967786,192.200822723235,0,0
133.33,0.952341492326757,0.952341492250516,0.952341492522592,316.333841828431,316.333841828431,113.772991054278,198.526460629117,86.5203325361462,31.2870486631675,0,0.995003800774898,1.06812044362665,-0,0,0.906037596744772,190.267895316402,0,0
133.34,0.951887061892976,0.95188706181625,0.951887062091073,315.247112534309,315.247112534309,113.404451166052,197.527465883981,86.4670778393568,31.2525688109715,0,0.995003800774898,1.06839545311766,-0,0,0.907695276014193,190.616007962981,0,0
133.35,0.95147073776872,0.951470737691658,0.951470737968757,315.098125221436,315.098125221436,113.345129736489,197.458527136471,86.4185360020256,31.2210620829395,0,0.995003800774898,1.06835614105445,-0,0,0.908879413881484,190.864676915112,0,0
133.36,0.951086356125312,0.951086356047739,0.951086356327166,316.170430816322,316.170430816322,113.68805436354,198.604524063742,86.373911024111,31.1919957284698,0,0.995003800774898,1.06784804648451,-0,0,0.900750214158146,189.157544973211,0,0
133.37,0.95072536384978,0.950725363771625,0.950725364053339,316.911721676618,316.911721676618,113.922808460589,199.414674780707,86.3322717792548,31.1647751166558,0,0.995003800774898,1.06662236681603,-0,0,0.933875340099027,196.113821420796,0,0
133.38,0.950370327770924,0.950370327692747,0.950370327976232,319.129519339454,319.129519339454,114.642976025632,201.700515370834,86.291178103089,31.1378258655304,0,0.995003800774898,1.066587125605,-0,0,0.897490727252773,188.473052723082,0,0
133.39,0.950058404396409,0.950058404317502,0.950058404603247,315.051675428925,315.051675428925,113.294994027197,197.681968647401,86.2553455332445,31.1143612482801,0,0.995003800774898,1.06790113857504,-0,0,0.915443511424361,192.243137399116,0,0
133.4,0.949762902939062,0.949762902860471,0.949762903147229,315.243691753242,315.243691753242,113.350946845826,197.929447949342,86.221891170773,31.0923526331265,0,0.995003800774898,1.06777178077129,-0,0,0.920414113120742,193.286963755356,0,0
133.41,0.94947915375859,0.949479153679649,0.949479153967906,318.126918935382,318.126918935382,114.291778945034,200.86569764159,86.1899927173049,31.0712285764875,0,0.995003800774898,1.06633199430821,-0,0,0.913020749153338,191.734357322201,0,0
133.42,0.949189489975539,0.949189489896184,0.949189490186098,317.844579018449,317.844579018449,114.192028066484,200.637230430538,86.1575613831229,31.0497872047878,0,0.995003800774898,1.06611955981086,-0,0,0.928635717664326,195.013500709509,0,0
133.43,0.948910245622175,0.948910245542473,0.948910245833948,320.112944543435,320.112944543435,114.930913566004,202.957489535655,86.1263881334627,31.0290668743173,0,0.995003800774898,1.06553625236469,-0,0,0.903157517088688,189.663078588625,0,0
133.44,0.948646292223377,0.948646292143585,0.948646292436316,317.332862397733,317.332862397733,114.010885331007,200.225942941709,86.0972046538444,31.0097148021798,0,0.995003800774898,1.06631700037442,-0,0,0.922644378676416,193.755319522047,0,0
133.45,0.948395893723587,0.94839589364367,0.948395893937389,319.509346389436,319.509346389436,114.720375267498,202.448121161719,86.0698308204281,30.991394407289,0,0.995003800774898,1.06511416151811,-0,0,0.929901628816498,195.279342051465,0,0
133.46,0.9481504031237,0.948150403043552,0.948150403338605,317.379472563049,317.379472563049,114.014540540079,200.363090172496,86.0429281954946,30.9734541950579,0,0.995003800774898,1.06633038601733,-0,0,0.930065016169112,195.313653395514,0,0
133.47,0.947917347804037,0.947917347723795,0.947917348019661,316.932757603844,316.932757603844,113.862315124033,199.958276897789,86.0178290913722,30.9566516146827,0,0.995003800774898,1.06669086501967,-0,0,0.921325974218356,193.478454585855,0,0
133.48,0.947702585289572,0.947702585209204,0.947702585505905,318.827888564814,318.827888564814,114.480303258382,201.891586645047,85.9950509882331,30.9412509315336,0,0.995003800774898,1.0653211240419,-0,0,0.927434185354564,194.761178924458,0,0
133.49,0.947483760493182,0.947483760412717,0.947483760710197,317.650466556581,317.650466556581,114.088295235736,200.753063702429,85.9717871106318,30.9256157435208,0,0.995003800774898,1.06605029151967,-0,0,0.920556426099358,193.316849480865,0,0
133.5,0.947276175703028,0.947276175622309,0.947276175920676,316.142361818909,316.142361818909,113.587908650173,199.281447148065,85.9499831772743,30.9109314935693,0,0.995003800774898,1.06686252512537,-0,0,0.922079245585613,193.636641572979,0,0
133.51,0.947010242719347,0.947010242638133,0.947010242937309,316.228497264674,316.228497264674,113.610317587406,199.413359210203,85.9224874822928,30.8926505721787,0,0.995003800774898,1.06695525115776,-0,0,0.909751869577891,191.047892611357,0,0
133.52,0.946769671197251,0.946769671116306,0.946769671415583,315.931499458681,315.931499458681,113.507416968561,199.15735483227,85.8979151673934,30.8762294590177,0,0.995003800774898,1.06669517437132,-0,0,0.919631742644473,193.122665955339,0,0
133.53,0.946517706348592,0.946517706267517,0.946517706567601,317.040513251844,317.040513251844,113.866392727002,200.309360054683,85.8721492278862,30.8590039692746,0,0.995003800774898,1.06607488617021,-0,0,0.92497960165055,194.245716346616,0,0
133.54,0.946259163011382,0.946259162930204,0.94625916323074,315.363034030274,315.363034030274,113.309327972988,198.676117046823,85.8455811675143,30.8413358159358,0,0.995003800774898,1.06727199088753,-0,0,0.914747462490874,192.096967123084,0,0
133.55,0.94600998946683,0.94600998938536,0.946009989686378,318.555911946099,318.555911946099,114.353383719522,201.91087375255,85.8205359369604,30.8245022565882,0,0.995003800774898,1.06478860979326,-0,0,0.935538946725791,196.463178812416,0,0
133.56,0.945719241582463,0.945719241500999,0.945719241802526,318.721815517802,318.721815517802,114.401451532149,202.126884054118,85.7904310055851,30.8045004580983,0,0.995003800774898,1.06583362353527,-0,0,0.899901273288363,188.979267390556,0,0
133.57,0.945479578714629,0.94547957863286,0.945479578935089,314.79246057479,314.79246057479,113.10475106075,198.237747059812,85.7663079732785,30.7884055416999,0,0.995003800774898,1.06667610428781,-0,0,0.935296701756134,196.412307368788,0,0
133.58,0.945206477559367,0.94520647747727,0.945206477780362,319.49813516065,319.49813516065,114.645502648009,202.989437216616,85.7387430334906,30.7699549105434,0,0.995003800774898,1.06505298858771,-0,0,0.905295822647198,190.112122755912,0,0
133.59,0.944926573079407,0.944926572997284,0.944926573300625,318.808397098095,318.808397098095,114.412710211009,202.346910112045,85.7104132626069,30.7510737234432,0,0.995003800774898,1.06454365436761,-0,0,0.931081110360394,195.527033175683,0,0
133.6,0.944652261153608,0.944652261071359,0.944652261375286,317.036041473732,317.036041473732,113.824152987713,200.621178017297,85.6824192610429,30.7324441953914,0,0.995003800774898,1.06598865506659,-0,0,0.924935736277062,194.236504618183,0,0
133.61,0.944384964564866,0.944384964482321,0.944384964786998,318.99928045833,318.99928045833,114.463684081759,202.629076763565,85.6556699508872,30.7145337438775,0,0.995003800774898,1.064835213642,-0,0,0.913062095258515,191.743040004288,0,0
133.62,0.944112002644578,0.944112002561556,0.944112002867011,317.258676001992,317.258676001992,113.885673758607,200.934232170967,85.6281903339065,30.6962534971191,0,0.995003800774898,1.06587848912001,-0,0,0.904746515811746,189.996768320467,0,0
133.63,0.94386569423311,0.943865694150194,0.94386569445554,313.958368433509,313.958368433509,112.795693160686,197.67442269314,85.6038830770709,30.6800626632982,0,0.995003800774898,1.06693908476181,-0,0,0.931045724555734,195.519602156704,0,0
133.64,0.94361305566447,0.943613055581261,0.943613055887222,314.942109915772,314.942109915772,113.113687607561,198.699638353614,85.5790209813778,30.6634505807806,0,0.995003800774898,1.06671433056342,-0,0,0.925855283981702,194.429609636158,0,0
133.65,0.9433495447373,0.94334954465372,0.943349544960043,318.64539551926,318.64539551926,114.325311229933,202.446296644617,85.5530645821752,30.6460342924679,0,0.995003800774898,1.06464218607259,-0,0,0.920524518539914,193.310148893382,0,0
133.66,0.943063791218649,0.943063791135114,0.943063791441589,317.56289895343,317.56289895343,113.963344217314,201.411614098625,85.5243395557697,30.6269452990349,0,0.995003800774898,1.06554071184205,-0,0,0.907513390078572,190.5778119165,0,0
133.67,0.942777974716446,0.942777974632822,0.942777974939529,318.248785874677,318.248785874677,114.182702537393,202.144664259391,85.4960337846318,30.6080878306541,0,0.995003800774898,1.06449099653292,-0,0,0.925093736664676,194.269684699582,0,0
133.68,0.942478435595435,0.94247843551128,0.942478435818717,315.537627249634,315.537627249634,113.285130943101,199.483523803096,85.4659185670232,30.5881848795146,0,0.995003800774898,1.06662905951496,-0,0,0.906987640370447,190.467404477794,0,0
133.69,0.942216642350152,0.942216642265914,0.942216642573186,315.612413779882,315.612413779882,113.304239742441,199.600754248641,85.4404616772572,30.5711978539835,0,0.995003800774898,1.06568114052518,-0,0,0.92807491723086,194.895732618481,0,0
133.7,0.941937067327966,0.941937067243492,0.941937067551122,315.305388229336,315.305388229336,113.197374540345,199.339849869642,85.4127393104992,30.5527990491951,0,0.995003800774898,1.06668983436928,-0,0,0.901852029550767,189.388926205661,0,0
133.71,0.94168247813644,0.941682478051705,0.941682478359446,316.642305250912,316.642305250912,113.631503329008,200.717848841985,85.388133731704,30.5363226772225,0,0.995003800774898,1.06494742442592,-0,0,0.925298346385593,194.312652740975,0,0
133.72,0.941389991400974,0.941389991315924,0.941389991624209,318.401849261864,318.401849261864,114.203580402601,202.525910613438,85.3590169027616,30.5169217456644,0,0.995003800774898,1.06418555193798,-0,0,0.935779301534309,196.513653322205,0,0
133.73,0.941076683653733,0.941076683568235,0.94107668387715,318.935345390053,318.935345390053,114.372165120587,203.111854953257,85.3275004506091,30.4959899861866,0,0.995003800774898,1.06421187919962,-0,0,0.925751373844641,194.407788507375,0,0
133.74,0.940785125644471,0.94078512555876,0.940785125868081,317.461983875931,317.461983875931,113.881690203088,201.686570604152,85.2985927548313,30.4768205169473,0,0.995003800774898,1.0650045975654,-0,0,0.898470431879854,188.678790694769,0,0
133.75,0.940515248351007,0.940515248265212,0.940515248574476,315.808530377353,315.808530377353,113.332548940744,200.077130219627,85.2721674373978,30.4592327203284,0,0.995003800774898,1.06509842139767,-0,0,0.934329225928375,196.209137444959,0,0
133.76,0.940226186868032,0.940226186781981,0.94022618709175,316.279085405809,316.279085405809,113.481057868099,200.595392310382,85.2435095940296,30.4401835013968,0,0.995003800774898,1.06540979123377,-0,0,0.926443997521721,194.553239479561,0,0
133.77,0.939950016736192,0.939950016650107,0.939950016960133,316.390257425506,316.390257425506,113.51175586386,200.751860009152,85.2163231473398,30.4220742690149,0,0.995003800774898,1.06544682639067,-0,0,0.911324678524727,191.378182490193,0,0
133.78,0.939689391674428,0.939689391588065,0.939689391898476,315.312379282161,315.312379282161,113.152006846689,199.716371514158,85.1908833009154,30.4051244670881,0,0.995003800774898,1.06590272132796,-0,0,0.905630891298266,190.182487172636,0,0
133.79,0.939520085040183,0.939520084952759,0.939520085263301,314.027578975145,314.027578975145,112.726279169785,198.458294780279,85.1750307273932,30.3942534674728,0,0.995003800774898,1.06612048298815,-0,0,0.923348773056661,193.903242341899,0,0
133.8,0.939396603091385,0.939396603004802,0.939396603315233,316.569078908019,316.569078908019,113.559153921205,201.019174199193,85.1637474533594,30.3861572554668,0,0.995003800774898,1.06490986461848,-0,0,0.922652801871594,193.757088393035,0,0
133.81,0.939273596327317,0.939273596240379,0.939273596550735,316.053286088469,316.053286088469,113.387094661631,200.523141311474,85.1522163292546,30.3779284477409,0,0.995003800774898,1.06510739394837,-0,0,0.930079201395154,195.316632292982,0,0
133.82,0.93915915180412,0.93915915171702,0.939159152027961,314.860651611353,314.860651611353,112.992763226684,199.348755165997,85.1415922813859,30.3703041639703,0,0.995003800774898,1.06592119008954,-0,0,0.925691201458055,194.395152306192,0,0
133.83,0.939052149698871,0.939052149611516,0.939052149922807,317.338597532348,317.338597532348,113.805112984921,201.843288056059,85.1320455919087,30.3632638843801,0,0.995003800774898,1.0641758287716,-0,0,0.935992610713344,196.558448249802,0,0
133.84,0.938936152190197,0.938936152102458,0.938936152414223,317.283405584494,317.283405584494,113.784554097381,201.807031956862,85.1210391439693,30.3553344836628,0,0.995003800774898,1.06503708049009,-0,0,0.907514693471321,190.578085628977,0,0
133.85,0.938839808808123,0.938839808720101,0.938839809032085,317.704002951019,317.704002951019,113.920916287822,202.242433619085,85.112567432598,30.3490018993357,0,0.995003800774898,1.06405307111783,-0,0,0.920649757845765,193.336449147611,0,0
133.86,0.938759069022978,0.938759068935106,0.938759069246959,315.499218019487,315.499218019487,113.194628157205,200.050344030755,85.1053482137216,30.3435257750105,0,0.995003800774898,1.06551162735664,-0,0,0.925180692591359,194.287945444185,0,0
133.87,0.938688302534033,0.938688302445836,0.938688302758233,316.270313786225,316.270313786225,113.446758243635,200.8318909889,85.0995352665989,30.3388875307266,0,0.995003800774898,1.06489017097982,-0,0,0.927508092040301,194.776699328463,0,0
133.88,0.938617845613927,0.93861784552558,0.938617845838358,314.9363209919,314.9363209919,113.006952954652,199.508535036627,85.0935781385398,30.3342078167332,0,0.995003800774898,1.06571943164714,-0,0,0.926966239275865,194.662910247932,0,0
133.89,0.938558595813693,0.938558595725333,0.938558596037791,314.644402915681,314.644402915681,112.909951232723,199.225017010595,85.0889874007751,30.3303985043106,0,0.995003800774898,1.06597218587663,-0,0,0.918055882795398,192.791735387034,0,0
133.9,0.938521496110852,0.938521496022218,0.938521496334875,313.972597774835,313.972597774835,112.688600127563,198.557652112287,85.0868115889532,30.3281340735944,0,0.995003800774898,1.0659850332058,-0,0,0.928889084790594,195.066707806025,0,0
133.91,0.938469083682745,0.938469083594026,0.938469083906811,316.400006690489,316.400006690489,113.485549604221,200.992315473116,85.0829653856838,30.324725831689,0,0.995003800774898,1.0648443730692,-0,0,0.924789077551615,194.205706285839,0,0
