t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
133.92,0.93842014241642,0.938420142327629,0.938420142640218,318.017331493141,318.017331493141,114.016250906168,202.616795565367,85.0791908706069,30.3213450571669,0,0.995003800774898,1.06446018861696,-0,0,0.899954547241378,188.990454920689,0,0
133.93,0.938388899645043,0.938388899556333,0.938388899868702,312.781990565967,312.781990565967,112.295013998481,197.38528575963,85.077341716947,30.3193630893908,0,0.995003800774898,1.06649298763227,-0,0,0.929400778684674,195.174163523782,0,0
133.94,0.938368003536372,0.938368003447439,0.938368003760058,317.100867310062,317.100867310062,113.714369245976,201.705953901584,85.0768562839377,30.3180571245397,0,0.995003800774898,1.0646814384324,-0,0,0.910716710323731,191.250509167983,0,0
133.95,0.938349737024478,0.938349736935579,0.938349737248327,313.719116051388,313.719116051388,112.602639930377,198.326023097961,85.076254017536,30.3168389358914,0,0.995003800774898,1.06665937821038,-0,0,0.900967475232655,189.203169798858,0,0
133.96,0.938368020756453,0.938368020667537,0.938368020980019,312.463305462043,312.463305462043,112.190601779152,197.064876142241,85.080018598649,30.3184107211535,0,0.995003800774898,1.06698766169686,-0,0,0.903050414537496,189.640587052874,0,0
133.97,0.938397325486835,0.93839732539783,0.938397325710307,316.402055092337,316.402055092337,113.486172284809,200.996501569245,85.0849822022072,30.3205713208847,0,0.995003800774898,1.06419188290089,-0,0,0.935547371187136,196.464947949299,0,0
133.98,0.93837997374391,0.938379973654982,0.938379973967594,316.556576222251,316.556576222251,113.536687722243,201.153435381826,85.0840925743557,30.3190482660693,0,0.995003800774898,1.06528510266938,-0,0,0.90992293871849,191.083817130883,0,0
133.99,0.938384606936333,0.938384606847287,0.938384607160141,315.793847708898,315.793847708898,113.286252000066,200.389004692798,85.0857210212628,30.3191219948371,0,0.995003800774898,1.0656100176961,-0,0,0.909925323558496,191.084317947284,0,0
134,0.938426383939238,0.938426383850358,0.938426384163035,313.876854589542,313.876854589542,112.657311481786,198.463475635462,85.0914785730508,30.3219003810294,0,0.995003800774898,1.06647996709584,-0,0,0.902030855939079,189.426479747207,0,0
134.01,0.938487256188846,0.938487256100002,0.938487256412581,314.937180102791,314.937180102791,113.007443623239,199.511617711888,85.0994941031905,30.3260682877119,0,0.995003800774898,1.0657162807369,-0,0,0.902721062143958,189.571423050231,0,0
134.02,0.938546973498943,0.93854697341037,0.938546973722764,314.980036276772,314.980036276772,113.023075916911,199.542855422205,85.1071562031513,30.330024651416,0,0.995003800774898,1.06588918356741,-0,0,0.897400662563819,188.454139138402,0,0
134.03,0.93863674476445,0.938636744675931,0.938636744988494,312.467844714164,312.467844714164,112.199578219974,197.013833803002,85.1179623504673,30.3360485606947,0,0.995003800774898,1.06713041001923,-0,0,0.902403685352642,189.504773924055,0,0
134.04,0.938741855156721,0.938741855068359,0.938741855380523,316.405409731748,316.405409731748,113.496395688867,200.931675735844,85.1306418691577,30.3430921267462,0,0.995003800774898,1.06462881316159,-0,0,0.916692769976652,192.505481695097,0,0
134.05,0.938833192267508,0.938833192179303,0.938833192491458,316.157597359773,316.157597359773,113.417082143404,200.667707464704,85.1411254274209,30.3487644676487,0,0.995003800774898,1.06505029116881,-0,0,0.923569560780348,193.949607763873,0,0
134.06,0.938927521139022,0.938927521051029,0.938927521363101,316.141322793838,316.141322793838,113.413945755506,200.63470560164,85.1519605362063,30.3546566559916,0,0.995003800774898,1.06539739969348,-0,0,0.910240179768846,191.150437751458,0,0
134.07,0.939319754440294,0.939319754353548,0.93931975466374,242.997928964941,242.997928964941,89.3819523637408,127.420961349743,85.1941854969459,30.3827821182522,0,0.995003800774898,1.10070147847647,-0,0,0.411037344557024,86.3178423569749,0,0
134.08,0.94049238833033,0.940492388247733,0.940492388548678,209.821788095661,209.821788095661,78.5066893327757,94.0189867482396,85.3307344528865,30.4720668945348,0,0.995003800774898,1.11191127805988,-0,0,0.433978754920786,91.135538533365,0,0
134.09,0.941767360325343,0.941767360247056,0.941767360538432,207.461197555664,207.461197555664,77.7625099700027,91.4133126576884,85.4791381532653,30.5687467447102,0,0.995003800774898,1.11284233707813,-0,0,0.4185142267618,87.8879876199779,0,0
134.1,0.943045187321377,0.943045187246519,0.943045187529105,205.441090391549,205.441090391549,77.1300666123197,89.1494233361173,85.6266864529928,30.6649806024389,0,0.995003800774898,1.11352015010122,-0,0,0.398132793043839,83.6078865392061,0,0
134.11,0.944182535024217,0.944182534953542,0.944182535227509,208.356050221425,208.356050221425,78.1163871161332,91.846095400817,85.758601394097,30.751353426511,0,0.995003800774898,1.11280785203745,-0,0,0.426034140403485,89.4671694847318,0,0
134.12,0.945294470309047,0.945294470240178,0.945294470506891,208.082184834597,208.082184834597,78.0536087757996,91.3615093986364,85.8859100895279,30.8347653464323,0,0.995003800774898,1.11288011344646,-0,0,0.414336643207213,87.0106950735148,0,0
134.13,0.946371882390773,0.946371882324651,0.946371882584935,207.773603833593,207.773603833593,77.9784306747246,90.849787645269,86.0085335818817,30.9152826064422,0,0.995003800774898,1.11305562250898,-0,0,0.42067124780186,88.3409620383906,0,0
134.14,0.94741030035576,0.947410300291675,0.947410300546306,205.529070823616,205.529070823616,77.2658331719147,88.4105673463269,86.1259355328092,30.9925679444804,0,0.995003800774898,1.11376065344503,-0,0,0.405901840142758,85.2393864299792,0,0
134.15,0.948427395911551,0.948427395849478,0.948427396098891,206.145748361343,206.145748361343,77.493021162477,88.8375339375046,86.2402770895205,31.0679373343184,0,0.995003800774898,1.11364993976328,-0,0,0.399855692591925,83.9696954443043,0,0
134.16,0.94939770988431,0.949397709824137,0.949397710067767,207.631093837527,207.631093837527,78.0044606439769,90.142905710927,86.3486572759815,31.1395308506188,0,0.995003800774898,1.11327385892174,-0,0,0.406729830397794,85.4132643835367,0,0
134.17,0.95032241205142,0.950322411992668,0.950322412231724,207.380952230861,207.380952230861,77.9442270785449,89.722367397314,86.4511588406009,31.2074259929457,0,0.995003800774898,1.11338620536281,-0,0,0.406902978829475,85.4496255541897,0,0
134.18,0.951195291889926,0.951195291832495,0.951195292068127,209.491138465089,209.491138465089,78.6584422279928,91.6725875299977,86.5473016229567,31.2712493121345,0,0.995003800774898,1.11280898920092,-0,0,0.409122654975963,85.9157575449523,0,0
134.19,0.952037559136227,0.952037559079967,0.952037559311018,208.218104200019,208.218104200019,78.259797188257,90.2460907166073,86.6394129282901,31.3326005551219,0,0.995003800774898,1.11324523988199,-0,0,0.422781238055229,88.784059991598,0,0
134.2,0.952828834006792,0.952828833951551,0.952828834179587,211.103142081781,211.103142081781,79.2265154181526,92.9879315220459,86.7253044530905,31.3899061066448,0,0.995003800774898,1.1124321614508,-0,0,0.426988754941602,89.6676385377365,0,0
134.21,0.953609339997273,0.953609339942949,0.953609340168179,206.128294975979,206.128294975979,77.6094540383214,87.8725889008468,86.8094312021831,31.4462748729495,0,0.995003800774898,1.11390446659613,-0,0,0.397908937599491,83.560876895893,0,0
134.22,0.95436419406661,0.954364194013303,0.954364194235551,209.359710525789,209.359710525789,78.689054542024,90.9681899164882,86.8907274333885,31.5007931759123,0,0.995003800774898,1.11303263920065,-0,0,0.406794069386135,85.4267545710884,0,0
134.23,0.955080553840914,0.95508055378804,0.955080554007718,210.078100447713,210.078100447713,78.9416192814482,91.5588017215992,86.9671041870475,31.552194539066,0,0.995003800774898,1.11285756686694,-0,0,0.420973583659271,88.4044525684468,0,0
134.24,0.955757705195165,0.955757705143027,0.95575770536048,208.373979417288,208.373979417288,78.3969142898586,89.7348169567108,87.038627517466,31.6005349431113,0,0.995003800774898,1.1133496261022,-0,0,0.408198142877242,85.7216100042209,0,0
134.25,0.956420277277009,0.956420277225476,0.956420277441017,211.461314659335,211.461314659335,79.4267278171857,92.7050385920894,87.1084806334961,31.6477954337492,0,0.995003800774898,1.11254081968769,-0,0,0.43266090915742,90.8587909230581,0,0
134.26,0.9570417996132,0.957041799562198,0.957041799775795,209.005242729365,209.005242729365,78.6334051429144,90.1403642898728,87.1731119124357,31.691766527056,0,0.995003800774898,1.11320226246079,-0,0,0.397687604287751,83.5143969004276,0,0
134.27,0.95767872740799,0.957678727357419,0.957678727569162,208.215609778053,208.215609778053,78.3882308761089,89.2388671572687,87.2396656631875,31.7370769575971,0,0.995003800774898,1.1135449973491,-0,0,0.409360111909069,85.9656235009045,0,0
134.28,0.958285991969264,0.958285991919264,0.958285992129425,207.040866340405,207.040866340405,78.0157419943157,87.9579070429913,87.3027483905383,31.7802109068753,0,0.995003800774898,1.11392160565731,-0,0,0.405509176988476,85.1569271675799,0,0
134.29,0.95888427404265,0.958884273993012,0.95888427420131,206.453486508431,206.453486508431,77.836069518021,87.266146383566,87.3646890357835,31.8226510890814,0,0.995003800774898,1.11413353929522,-0,0,0.398814046528674,83.7509497710216,0,0
134.3,0.959453953884758,0.959453953835276,0.959453954042176,209.864318905073,209.864318905073,78.9698403153681,90.5780521350064,87.423330586397,31.8629361836691,0,0.995003800774898,1.11318495091278,-0,0,0.424726716360979,89.1926104358055,0,0
134.31,0.959971522756677,0.959971522707637,0.959971522913655,210.40664279898,210.40664279898,79.1593996861406,91.03209622567,87.4755041175373,31.8990424557732,0,0.995003800774898,1.11295375758732,-0,0,0.396155136459199,83.1925786564318,0,0
134.32,0.960472739041573,0.960472738992672,0.960472739197567,211.800982110618,211.800982110618,79.6286581712502,92.3407835783549,87.5260300330911,31.9341684991717,0,0.995003800774898,1.11264379265484,-0,0,0.425764692387582,89.4105854013923,0,0
134.33,0.960933455031978,0.9609334549834,0.960933455187517,208.231395902416,208.231395902416,78.4653348804412,88.6933748623364,87.5717390057103,31.9662820343695,0,0.995003800774898,1.11364708330102,-0,0,0.403547500975285,84.7449752048099,0,0
134.34,0.961384484269522,0.961384484221066,0.961384484424116,211.92302489657,211.92302489657,79.6884807140429,92.3085612230974,87.6166395700499,31.9978241034222,0,0.995003800774898,1.11263344664224,-0,0,0.412132181409829,86.5477580960642,0,0
134.35,0.961822896533168,0.961822896484985,0.961822896687099,208.815139194031,208.815139194031,78.6763950857313,89.1267943182463,87.6598955689818,32.0284493068027,0,0.995003800774898,1.11358462159393,-0,0,0.427666189560787,89.8098998077652,0,0
134.36,0.962222724399498,0.962222724351375,0.962222724552678,209.104104012784,209.104104012784,78.7798758941359,89.3490307761748,87.6988252057716,32.0562480308373,0,0.995003800774898,1.11345081644595,-0,0,0.395180555283533,82.9879166095419,0,0
134.37,0.962605218761223,0.962605218713351,0.962605218913678,211.056835064367,211.056835064367,79.4298525951219,91.2377708053607,87.736054911368,32.0830093476385,0,0.995003800774898,1.11295067875272,-0,0,0.408604513014717,85.8069477330906,0,0
134.38,0.962973375310698,0.962973375262907,0.962973375462777,209.067906206845,209.067906206845,78.7839074546645,89.1875997871585,87.7715551832633,32.1087512364229,0,0.995003800774898,1.11358320200908,-0,0,0.431782470136982,90.6743187287662,0,0
134.39,0.963309195710765,0.963309195662961,0.963309195862317,209.556259263601,209.556259263601,78.951405080435,89.6209120396249,87.8033149097073,32.1320323142687,0,0.995003800774898,1.1133977514224,-0,0,0.410010761459175,86.1022599064268,0,0
134.4,0.963620575850875,0.96362057580328,0.963620576002,221.76477681363,221.76477681363,82.9707174198012,101.777717148728,87.833225937837,32.1538337270651,0,0.995003800774898,1.10570133890216,-0,0,0.884150950558054,185.671699617191,0,0
134.41,0.963184631811147,0.963184631760799,0.963184631965005,304.369165760123,304.369165760123,110.109239484072,184.476635506096,87.7757508706982,32.1167793833291,0,0.995003800774898,1.07387023643902,-0,0,0.917638744368004,192.704136317281,0,0
134.42,0.962379359079026,0.962379359024905,0.962379359238082,316.075291002465,316.075291002465,113.934646896482,196.354277739436,87.6711739763372,32.049839286692,0,0.995003800774898,1.07060530007291,-0,0,0.889420432339082,186.778290791207,0,0
134.43,0.961557679185604,0.961557679127594,0.961557679348637,313.081023427544,313.081023427544,112.92815862507,193.532323452178,87.5660271944113,31.9826727809548,0,0.995003800774898,1.07131243822297,-0,0,0.915814191670662,192.320980250839,0,0
134.44,0.960727892555213,0.960727892494436,0.960727892723252,317.434514036268,317.434514036268,114.336943011923,198.056788497955,87.4618026684117,31.915922869902,0,0.995003800774898,1.06966066551009,-0,0,0.884549003523454,185.755290739925,0,0
134.45,0.959923604224828,0.959923604161133,0.959923604396857,313.571408599702,313.571408599702,113.045953673689,194.357722306943,87.3617190460817,31.8519672466773,0,0.995003800774898,1.07119203225179,-0,0,0.888230123110096,186.52832585312,0,0
134.46,0.959158429260113,0.959158429194207,0.959158429435754,312.631868702275,312.631868702275,112.717183392473,193.572277384899,87.2677254139334,31.7918659034422,0,0.995003800774898,1.07112615571029,-0,0,0.900000311478171,189.000065410416,0,0
134.47,0.958385824485058,0.958385824416963,0.958385824664103,317.468742405933,317.468742405933,114.28710666889,198.562706798033,87.1741730097111,31.7318625981889,0,0.995003800774898,1.06879135849273,-0,0,0.887971316097725,186.473976380522,0,0
134.48,0.957621208822968,0.957621208753227,0.957621209005712,316.914000802201,316.914000802201,114.085240132911,198.158821419426,87.0822568191952,31.6729225635802,0,0.995003800774898,1.06836838761328,-0,0,0.915765085691279,192.310667995169,0,0
134.49,0.95688272130865,0.956882721237301,0.95688272149462,313.141493403811,313.141493403811,112.826550111235,194.530915010862,86.9940929372129,31.6164854557359,0,0.995003800774898,1.0706973742349,-0,0,0.900952810383284,189.20009018049,0,0
134.5,0.956185197478824,0.956185197406089,0.956185197667562,313.33185354379,313.33185354379,112.87164316202,194.856238062956,86.9118524455227,31.5637630353109,0,0.995003800774898,1.07066987208545,-0,0,0.882095618130427,185.24007980739,0,0
134.51,0.955522194925078,0.955522194851125,0.955522195116291,315.321842935629,315.321842935629,113.509250373455,196.973464964883,86.834380046363,31.5139979243823,0,0.995003800774898,1.06900244549376,-0,0,0.89058259039589,187.022343983137,0,0
134.52,0.954852856261912,0.954852856186893,0.954852856455567,313.517517053645,313.517517053645,112.899672198226,195.296769491952,86.7566276761244,31.4641198855682,0,0.995003800774898,1.07003999288665,-0,0,0.892864471344846,187.501538982418,0,0
134.53,0.954218916385486,0.954218916309266,0.954218916580807,312.12165385778,312.12165385778,112.425364273306,194.02070357255,86.6836621942403,31.4172880909899,0,0.995003800774898,1.07043397560568,-0,0,0.901089748977583,189.228847285292,0,0
134.54,0.953606118465304,0.953606118388521,0.953606118663024,312.886388792268,312.886388792268,112.66184566171,194.900358960336,86.6137190113408,31.3723108205907,0,0.995003800774898,1.0696735111049,-0,0,0.914928541534652,192.134993722277,0,0
134.55,0.952992004864394,0.952992004786941,0.952992005064317,315.981779190334,315.981779190334,113.664420884869,198.110362130727,86.5440281605608,31.3273888990461,0,0.995003800774898,1.06838431915082,-0,0,0.899309047997353,188.854900079444,0,0
134.56,0.952395055130106,0.952395055051639,0.952395055331484,316.027510873439,316.027510873439,113.665099116975,198.267015372917,86.4765820975133,31.2839134030091,0,0.995003800774898,1.06814524221683,-0,0,0.897340490662104,188.441503039042,0,0
134.57,0.951817697381242,0.95181769730233,0.951817697584558,313.211088883361,313.211088883361,112.725590848431,195.557175449061,86.4117299588674,31.2421834754326,0,0.995003800774898,1.06978280263821,-0,0,0.886009588709412,186.062013628977,0,0
134.58,0.951281462567326,0.951281462487899,0.951281462772035,310.912082954936,310.912082954936,111.957284953117,193.355970454261,86.3522154464793,31.2038970541956,0,0.995003800774898,1.07068387100951,-0,0,0.884940835744292,185.837575506301,0,0
134.59,0.95077010156574,0.950770101485943,0.950770101771865,311.980597148202,311.980597148202,112.296535010882,194.516870496118,86.2960622053486,31.1676644467359,0,0.995003800774898,1.06931421429398,-0,0,0.913074108937897,191.745562876958,0,0
134.6,0.950234647707966,0.950234647627777,0.950234647915234,316.260360063226,316.260360063226,113.690696377952,198.893502852828,86.2372549723218,31.1296022380764,0,0.995003800774898,1.06763208795346,-0,0,0.897500879920209,188.475184783244,0,0
134.61,0.94970769900891,0.949707698928113,0.949707699217275,313.436590136861,313.436590136861,112.750253535833,196.164902793767,86.1794056793566,31.0922816637372,0,0.995003800774898,1.06922601847287,-0,0,0.886237248908501,186.109822270785,0,0
134.62,0.94921079753353,0.949210797452197,0.949210797742601,314.625859666354,314.625859666354,113.129693756905,197.44273103395,86.1256504926326,31.0574781397719,0,0.995003800774898,1.06759969836064,-0,0,0.91422672145913,191.987611506417,0,0
134.63,0.948700708004137,0.948700707922495,0.948700708214446,317.198007244478,317.198007244478,113.963306934841,200.106219506272,86.0702475852345,31.0215401529709,0,0.995003800774898,1.06683191875829,-0,0,0.901439225096845,189.302237270337,0,0
134.64,0.94819878006234,0.948198779980147,0.948198780273455,312.398761652776,312.398761652776,112.37429764673,195.396417398291,86.0158885975464,30.9864556569387,0,0.995003800774898,1.06956465789134,-0,0,0.885724069426097,186.00205457948,0,0
134.65,0.947745755017172,0.947745754934513,0.947745755228366,312.563690914184,312.563690914184,112.418259980278,195.640583272621,85.9678113872284,30.9552962543344,0,0.995003800774898,1.06834323232695,-0,0,0.915628039440125,192.281888282426,0,0
134.66,0.947265149447831,0.94726514936503,0.947265149660333,315.25668973648,315.25668973648,113.292480351351,198.418073088298,85.9165666811719,30.9220499670099,0,0.995003800774898,1.06792677942664,-0,0,0.88204138918918,185.228691729728,0,0
134.67,0.946824918370893,0.946824918287786,0.94682491858396,311.974438255689,311.974438255689,112.203716070051,195.212674566726,85.8699222630921,30.8918414258704,0,0.995003800774898,1.06876545959572,-0,0,0.904586511897173,189.963167498406,0,0
134.68,0.94639092390711,0.946390923823694,0.946390924120632,311.977012863626,311.977012863626,112.194812439319,195.29064390573,85.824191882564,30.8621770753327,0,0.995003800774898,1.0689863582819,-0,0,0.900935067675992,189.196364211958,0,0
134.69,0.946046729116331,0.946046729030764,0.94604672932759,311.716703007996,311.716703007996,112.101528748447,195.090109216086,85.7880208021944,30.8385729897154,0,0.995003800774898,1.06934946522959,-0,0,0.882475707653348,185.319898607203,0,0
134.7,0.945778397301436,0.945778397217566,0.945778397515743,310.59896165899,310.59896165899,111.728162282512,194.018707978213,85.7600545991162,30.8201990816614,0,0.995003800774898,1.069493257724,-0,0,0.889512446305449,186.797613724144,0,0
134.71,0.945504654799992,0.94550465471548,0.94550465501432,315.236604236828,315.236604236828,113.246374696978,198.703718241479,85.7315860331784,30.8012999621698,0,0.995003800774898,1.06663421072112,-0,0,0.915487850008114,192.252448501704,0,0
134.72,0.945205343583535,0.945205343498903,0.945205343798936,316.408529543775,316.408529543775,113.624765138862,199.92837630153,85.6998380217229,30.7803152205224,0,0.995003800774898,1.06646237376644,-0,0,0.906456773631943,190.355922462708,0,0
134.73,0.944932113275591,0.944932113190766,0.944932113491641,316.238296025359,316.238296025359,113.562633863176,199.806060044249,85.6710377953789,30.7611981857309,0,0.995003800774898,1.06614603912268,-0,0,0.917997369937509,192.779447686877,0,0
134.74,0.944664595681179,0.944664595595959,0.94466459589764,314.634893681846,314.634893681846,113.029594317784,198.249380564667,85.6429228396286,30.7425902775504,0,0.995003800774898,1.06744756048882,-0,0,0.895809008974654,188.119891884677,0,0
134.75,0.944443152194173,0.944443152108685,0.944443152410961,311.491672993902,311.491672993902,111.991576473667,195.144098754009,85.6201298301832,30.72744440971,0,0.995003800774898,1.06887799922733,-0,0,0.89680186144992,188.328390904483,0,0
134.76,0.944233137375892,0.944233137290336,0.944233137593041,314.610835372467,314.610835372467,113.012250989004,198.298570667019,85.599024678986,30.7132400264625,0,0.995003800774898,1.06692904487312,-0,0,0.900236676877157,189.049702144203,0,0
134.77,0.944014824072245,0.944014823986388,0.944014824289598,314.3373531797,314.3373531797,112.917544927107,198.062486008349,85.5766237593439,30.6982434120067,0,0.995003800774898,1.06725550014435,-0,0,0.899457870881325,188.886152885078,0,0
134.78,0.943808219142498,0.943808219056327,0.943808219359907,311.711249038197,311.711249038197,112.049870576091,195.471433165816,85.5556147583014,30.6842011140797,0,0.995003800774898,1.06840986159059,-0,0,0.910467377358097,191.1981492452,0,0
134.79,0.943607757782628,0.943607757696432,0.943607758000409,313.833725342622,313.833725342622,112.743170286351,197.627518260388,85.5355465369986,30.6706605452352,0,0.995003800774898,1.06736250581579,-0,0,0.904285430433734,189.899940391084,0,0
134.8,0.943418356260063,0.943418356173602,0.943418356477969,312.463382539524,312.463382539524,112.288651266808,196.289105096416,85.5164727329297,30.6578047101785,0,0.995003800774898,1.0679192493511,-0,0,0.912551312343715,191.63577559218,0,0
134.81,0.943234054930168,0.943234054843449,0.943234055148114,312.883733520963,312.883733520963,112.422845649475,196.740311073942,85.4980776866813,30.6453447603399,0,0.995003800774898,1.06765641697487,-0,0,0.915262161073302,192.205053825393,0,0
134.82,0.943039639244708,0.943039639157916,0.943039639462885,314.627235597641,314.627235597641,112.991707033712,198.516468996143,85.4786085587193,30.6321580427784,0,0.995003800774898,1.06697933151764,-0,0,0.901205386802937,189.253131228617,0,0
134.83,0.942864682737458,0.942864682650554,0.942864682956084,314.101088706931,314.101088706931,112.815003278602,198.019631523674,85.4611640622201,30.6202931210368,0,0.995003800774898,1.06713046367954,-0,0,0.897915879966431,188.562334792951,0,0
134.84,0.942702810184194,0.94270281009686,0.942702810402409,311.029283407185,311.029283407185,111.801896495915,194.974677600406,85.4451615786169,30.6094442281621,0,0.995003800774898,1.06879007286792,-0,0,0.897811587352808,188.54043334409,0,0
134.85,0.942566280749624,0.942566280662388,0.94256628096799,310.149580952647,310.149580952647,111.50994926532,194.116812520927,85.432224307153,30.6005441245677,0,0.995003800774898,1.06915956268494,-0,0,0.895603837234321,188.076805819207,0,0
134.86,0.94243578303934,0.942435782951922,0.942435783257438,310.808909048141,310.808909048141,111.724013918727,194.796780084757,85.4200435796488,30.5920853837354,0,0.995003800774898,1.0684323583866,-0,0,0.910848128490324,191.278106982968,0,0
134.87,0.942290583593166,0.942290583505757,0.942290583811542,314.215936294829,314.215936294829,112.840812979457,198.227496921907,85.4060693864673,30.5823699864549,0,0.995003800774898,1.06675068908587,-0,0,0.910097454536692,191.120465452705,0,0
134.88,0.942132832508406,0.942132832420803,0.942132832726749,313.470431409705,313.470431409705,112.592380586542,197.508438932683,85.3903742160004,30.5716182610209,0,0.995003800774898,1.06744385019517,-0,0,0.900597544238815,189.125484290151,0,0
134.89,0.942006917676807,0.942006917588905,0.942006917894956,310.832127991539,310.832127991539,111.722580743468,194.890658494816,85.37825942158,30.5632100751428,0,0.995003800774898,1.06849100550905,-0,0,0.911119210377033,191.335034179177,0,0
134.9,0.941895977841934,0.941895977753961,0.941895978059968,312.781293837329,312.781293837329,112.360973737411,196.857563605119,85.3678982136119,30.555832018598,0,0.995003800774898,1.06772901339043,-0,0,0.896648632310522,188.29621278521,0,0
134.91,0.941792063137103,0.941792063049198,0.941792063355431,312.441941281808,312.441941281808,112.247312082629,196.534825286627,85.3582120655093,30.5489039296712,0,0.995003800774898,1.06746509946534,-0,0,0.911444717415258,191.403390657204,0,0
134.92,0.941695463947961,0.941695463859962,0.941695464166413,314.974643134765,314.974643134765,113.07776702553,199.083259979568,85.3491176125254,30.5422655426715,0,0.995003800774898,1.06663872458766,-0,0,0.892256452311527,187.373854985421,0,0
134.93,0.941618391893247,0.941618391805721,0.941618392112439,311.466762094664,311.466762094664,111.923205684739,195.587772984504,85.3419827858078,30.5370063243523,0,0.995003800774898,1.06823228964149,-0,0,0.899805417871294,188.959137752972,0,0
134.94,0.941558117065385,0.941558116977738,0.941558117284325,311.911465098493,311.911465098493,112.068244781434,196.04143036604,85.3369907846521,30.5330439478005,0,0.995003800774898,1.06756064802563,-0,0,0.919136646420054,193.018695748211,0,0
134.95,0.941500123878213,0.941500123790296,0.941500124097096,312.763797471397,312.763797471397,112.347240482488,196.902914062792,85.3318909867501,30.5289924218553,0,0.995003800774898,1.06795240583907,-0,0,0.890985014460987,187.106853036807,0,0
134.96,0.941485140648758,0.941485140560886,0.941485140867653,310.456291148523,310.456291148523,111.588664162804,194.596699860088,85.3315585531358,30.5280327352992,0,0.995003800774898,1.06832727649277,-0,0,0.916600045279502,192.486009508695,0,0
134.97,0.941465526423022,0.941465526335478,0.941465526642231,312.697388602748,312.697388602748,112.325013923556,196.840104299028,85.3306623973759,30.5266219063439,0,0.995003800774898,1.06763158671097,-0,0,0.903779231372433,189.793638588211,0,0
134.98,0.941452340584786,0.941452340497213,0.941452340804017,313.528428776128,313.528428776128,112.598026249124,197.672483656128,85.3303645043983,30.5255806156021,0,0.995003800774898,1.06700453031621,-0,0,0.905606003017222,190.177260633617,0,0
134.99,0.941442489539964,0.941442489452419,0.941442489759413,314.563894473732,314.563894473732,112.938275145689,198.708948198221,85.3302892031121,30.5246570723982,0,0.995003800774898,1.06658151149587,-0,0,0.900292340887203,189.061391586313,0,0
135,0.941456524676653,0.94145652458898,0.941456524896029,311.454599667096,311.454599667096,111.916721226589,195.596654354242,85.3325938824824,30.5253514303716,0,0.995003800774898,1.06837967823018,-0,0,0.896841897067554,188.336798384186,0,0
135.01,0.9412133211514,0.941213321064622,0.941213321371666,313.685623271293,313.685623271293,112.644945371531,197.86706825308,85.3089637251109,30.5095912931017,0,0.995003800774898,1.0670473303144,-0,0,0.888849106713867,186.658312409912,0,0
135.02,0.940992164522796,0.940992164435865,0.940992164742219,312.852671150838,312.852671150838,112.366534730099,197.07006153576,85.2874194154541,30.4951901996241,0,0.995003800774898,1.06725498341734,-0,0,0.899634481865408,188.923241191736,0,0
135.03,0.940745464658737,0.94074546457213,0.940745464877683,313.554016170507,313.554016170507,112.591850350151,197.811780572443,85.2631924251,30.4790431729637,0,0.995003800774898,1.0666104305652,-0,0,0.91600206387773,192.360433414323,0,0
135.04,0.94048263014545,0.940482630058699,0.940482630364297,316.101596491588,316.101596491588,113.423563546825,200.403076216519,85.2369646189661,30.461555656103,0,0.995003800774898,1.06593335898511,-0,0,0.889367114197269,186.767093981427,0,0
135.05,0.940231963024944,0.940231962938627,0.940231963243778,313.963941275256,313.963941275256,112.715594704628,198.306943718463,85.2120212592828,30.4449762975101,0,0.995003800774898,1.06650187781999,-0,0,0.902337041387133,189.490778691298,0,0
135.06,0.940002775772205,0.940002775686202,0.940002775990983,311.971714225429,311.971714225429,112.055909830002,196.352498113112,85.1893483706669,30.4298677416499,0,0.995003800774898,1.06749688293998,-0,0,0.912631641880603,191.652644794927,0,0
135.07,0.939779456687986,0.939779456601829,0.939779456906504,313.701012361594,313.701012361594,112.619590999854,198.118373572117,85.167466215163,30.4151725743143,0,0.995003800774898,1.0664452657807,-0,0,0.917100698610283,192.591146708159,0,0
135.08,0.939563434257366,0.939563434171392,0.939563434475884,315.554628694505,315.554628694505,113.224222433044,200.007894710621,85.146020047482,30.4007139364014,0,0.995003800774898,1.06597459987677,-0,0,0.894050097932726,187.750520565872,0,0
135.09,0.939371599749787,0.939371599663833,0.939371599968125,314.557292756073,314.557292756073,112.892344761347,199.042179964839,85.1271638670668,30.3879489241667,0,0.995003800774898,1.06608187436677,-0,0,0.900227177295761,189.04770723211,0,0
135.1,0.939195015877593,0.93919501579179,0.939195016095969,312.636826528517,312.636826528517,112.257388574295,197.150700836156,85.1098907135475,30.3762349788138,0,0.995003800774898,1.06708558182441,-0,0,0.905950658404373,190.249638264918,0,0
135.11,0.939043477023776,0.93904347693807,0.93904347724221,314.229543259737,314.229543259737,112.777756497073,198.767835323419,85.0954697274065,30.3662382089116,0,0.995003800774898,1.06583578956177,-0,0,0.920077464009431,193.21626744198,0,0
135.12,0.938895119716695,0.938895119631286,0.938895119935411,314.723467332045,314.723467332045,112.936941947403,199.286380794651,85.0809198495747,30.3561666878193,0,0.995003800774898,1.06651909410368,-0,0,0.886967584652328,186.263192776989,0,0
135.13,0.938787755062627,0.938787754977266,0.938787755281222,312.959515953173,312.959515953173,112.35500105337,197.539313293077,85.0710671491892,30.3491355109075,0,0.995003800774898,1.06665663142432,-0,0,0.902704160880964,189.567873785003,0,0
135.14,0.938700424910918,0.938700424825925,0.938700425129972,310.922479742287,310.922479742287,111.683723385978,195.51589008118,85.0631788937649,30.3434107673425,0,0.995003800774898,1.0683931961397,-0,0,0.882739894461434,185.375377836901,0,0
135.15,0.938655524743526,0.938655524658051,0.93865552496164,311.676331681614,311.676331681614,111.93081777734,196.275267824838,85.0602692761411,30.3407945806348,0,0.995003800774898,1.06725740059027,-0,0,0.897067652660483,188.384207058701,0,0
135.16,0.938622359004438,0.938622358919014,0.938622359222683,310.928821477049,310.928821477049,111.684611002325,195.531951048828,85.0581723319322,30.3386980962885,0,0.995003800774898,1.06758748650137,-0,0,0.916057997963638,192.372179572364,0,0
135.17,0.938601358950631,0.938601358865817,0.938601359169542,314.018923190115,314.018923190115,112.700004510262,198.624449361238,85.0572490854261,30.3372247434509,0,0.995003800774898,1.06638913746568,-0,0,0.900319976714686,189.067195110084,0,0
135.18,0.938580765655024,0.938580765570209,0.938580765874143,314.62761330706,314.62761330706,112.899773672112,199.235718676632,85.0562128010648,30.3356818293636,0,0.995003800774898,1.0657255610468,-0,0,0.910201223858303,191.142257010244,0,0
135.19,0.938572872856631,0.938572872771637,0.938572873075763,312.64716916424,312.64716916424,112.248765604269,197.256054693398,85.0562275493802,30.3348869214618,0,0.995003800774898,1.06756762593592,-0,0,0.883115230803156,185.454198468663,0,0
135.2,0.93860647558542,0.938606475500577,0.938606475804742,313.146050783184,313.146050783184,112.413734945931,197.747545663231,85.0612724541334,30.3372326658203,0,0.995003800774898,1.06608155666947,-0,0,0.917654344940204,192.707412437443,0,0
135.21,0.938639751468755,0.938639751383968,0.938639751688215,312.213390211429,312.213390211429,112.10810228313,196.808068883389,85.0659321548198,30.3393891732206,0,0.995003800774898,1.06684485542182,-0,0,0.914087715265103,191.958420205672,0,0
135.22,0.93866957993515,0.938669579850406,0.938669580154787,313.972456492909,313.972456492909,112.687098547726,198.561111488035,85.0701643547388,30.3411806501353,0,0.995003800774898,1.06642523130433,-0,0,0.902467850874791,189.518248683706,0,0
135.23,0.938703212914035,0.938703212829166,0.938703213133766,314.648004552111,314.648004552111,112.910046181369,199.229974808142,85.0748124818416,30.3432172621273,0,0.995003800774898,1.06563477558076,-0,0,0.916881578937813,192.545131576941,0,0
135.24,0.938749277289228,0.938749277204357,0.938749277509177,310.255001613804,310.255001613804,111.467299211478,194.828243942622,85.0805994067541,30.3461582644277,0,0.995003800774898,1.06848919658732,-0,0,0.895870780734609,188.132863954268,0,0
135.25,0.938819619781002,0.938819619696245,0.938819620000797,309.920465111662,309.920465111662,111.359180422567,194.479790493858,85.0895807862887,30.3510938315149,0,0.995003800774898,1.0685168940379,-0,0,0.893957946155736,187.731168692704,0,0
135.26,0.938888540422088,0.938888540337289,0.938888540641772,310.082949939864,310.082949939864,111.414391240919,194.628614311775,85.0984023957592,30.3559332323292,0,0.995003800774898,1.06858717128643,-0,0,0.885560625260238,185.96773130465,0,0
135.27,0.939342859564251,0.93934285948118,0.939342859782726,231.936364283063,231.936364283063,85.7396971651508,116.397844324541,85.1487655332818,30.3897544252405,0,0.995003800774898,1.10408238662783,-0,0,0.417047601617094,87.5799963395898,0,0
135.28,0.940446617726905,0.940446617647526,0.940446617939919,206.794916924182,206.794916924182,77.5038088896841,91.0420061896489,85.2782605004163,30.4746502341164,0,0.995003800774898,1.1127586057601,-0,0,0.387927451153647,81.4647647422659,0,0
135.29,0.941654411239397,0.941654411163771,0.941654411446788,204.541688974589,204.541688974589,76.7934667615326,88.5546813782441,85.4197732616683,30.567234334677,0,0.995003800774898,1.11376763034029,-0,0,0.417256006295141,87.6237613219796,0,0
135.3,0.942827304478519,0.942827304406321,0.942827304680643,204.219741157183,204.219741157183,76.7167790795934,88.0073134248615,85.5560003585325,30.6564273737889,0,0.995003800774898,1.11391163308072,-0,0,0.411490604250251,86.4130268925527,0,0
135.31,0.943949320218783,0.943949320149458,0.943949320416308,207.147707582072,207.147707582072,77.7068181243734,90.7211804297435,85.6853391417081,30.7411880106206,0,0.995003800774898,1.11307810489372,-0,0,0.399359248162282,83.8654421140792,0,0
135.32,0.9450285744384,0.945028574371737,0.945028574631669,207.172548569227,207.172548569227,77.7414104482509,90.5414002235447,85.8088272761085,30.8223210695738,0,0.995003800774898,1.11315356175639,-0,0,0.411670946603892,86.4508987868174,0,0
135.33,0.946054624421492,0.946054624356843,0.946054624610457,204.529129009608,204.529129009608,76.8975494174644,87.7044029259335,85.9255070839153,30.8992189997596,0,0.995003800774898,1.11397671898278,-0,0,0.402421507441939,84.5085165628073,0,0
135.34,0.947059657777805,0.947059657715156,0.947059657962878,203.517607501856,203.517607501856,76.589439743299,86.5041009524006,86.0392066848796,30.974299864576,0,0.995003800774898,1.114368584356,-0,0,0.39581129881182,83.1203727504821,0,0
135.35,0.948012415098,0.948012415037188,0.948012415279672,205.251397272116,205.251397272116,77.1822950180366,88.059699853565,86.1464337369433,31.0452636816076,0,0.995003800774898,1.11391210376946,-0,0,0.399644940762568,83.9254375601393,0,0
135.36,0.948916723547359,0.948916723488171,0.948916723725868,205.010883874998,205.010883874998,77.1249173055816,87.6510710713454,86.2474678608613,31.1123449427909,0,0.995003800774898,1.11404156573397,-0,0,0.409180762177875,85.9279600573536,0,0
135.37,0.949744906395679,0.949744906337353,0.949744906570978,207.037377194861,207.037377194861,77.810736690647,89.5243500328327,86.3394211015938,31.1736060604347,0,0.995003800774898,1.11344967392724,-0,0,0.402969392209214,84.6235723639349,0,0
135.38,0.950529781645248,0.950529781588138,0.950529781818061,206.613873986432,206.613873986432,77.6901288437689,88.9564829029137,86.4259218838572,31.2314691996612,0,0.995003800774898,1.1136137401926,-0,0,0.400526671412752,84.1106009966779,0,0
135.39,0.951278165798407,0.951278165742222,0.951278165968681,206.991861763297,206.991861763297,77.8320207791138,89.1973091725296,86.5079904004379,31.2865621903293,0,0.995003800774898,1.11359181624216,-0,0,0.425669964156828,89.3906924729338,0,0
135.4,0.951950222620683,0.951950222565139,0.951950222788848,209.178238497921,209.178238497921,78.5663466637343,91.2616256237767,86.5808900742577,31.3357227998868,0,0.995003800774898,1.11291361269612,-0,0,0.408995298641426,85.8890127146996,0,0
135.41,0.952595668409033,0.952595668354251,0.9525956685754,208.364571695849,208.364571695849,78.313909018723,90.3312252911674,86.6504661232487,31.3828802814334,0,0.995003800774898,1.11321664110872,-0,0,0.420069915480568,88.2146822509193,0,0
135.42,0.953197198604201,0.953197198550175,0.953197198768747,204.862213019363,204.862213019363,77.1766579783919,86.7204442259598,86.7149034274806,31.4268653659228,0,0.995003800774898,1.11425538714833,-0,0,0.391166001224475,82.1448602571398,0,0
135.43,0.953784776254392,0.953784776200685,0.953784776417113,207.179592666464,207.179592666464,77.9519265072474,88.9319880636074,86.7777665864693,31.4698380163877,0,0.995003800774898,1.11362892959776,-0,0,0.389802416861346,81.8585075408826,0,0
135.44,0.954330606430101,0.95433060637703,0.954330606591235,206.356570208976,206.356570208976,77.6939563782706,88.0110979271941,86.8357019232168,31.509770358565,0,0.995003800774898,1.1139479444328,-0,0,0.413894947781862,86.9179390341911,0,0
135.45,0.954839457678544,0.954839457625737,0.954839457838024,204.634219669567,204.634219669567,77.1394285348943,86.1982982463638,86.8891004300033,31.5468209932002,0,0.995003800774898,1.1144377451899,-0,0,0.39003978139698,81.9083540933658,0,0
135.46,0.955288131153056,0.955288131100436,0.95528813131128,209.679554885315,209.679554885315,78.8078542673073,91.164625694367,86.9355953312835,31.5793338596646,0,0.995003800774898,1.11295119792228,-0,0,0.4030510676769,84.6407242121491,0,0
135.47,0.955707705551134,0.955707705498781,0.955707705708207,206.07300728568,206.07300728568,77.6318194764704,87.4845789886485,86.9786013795932,31.6098269174386,0,0.995003800774898,1.11405284454772,-0,0,0.399644741159888,83.9253956435764,0,0
135.48,0.956099328095426,0.956099328043565,0.956099328251514,209.414056624827,209.414056624827,78.738692672577,90.7572195542438,87.018546200329,31.6382908702542,0,0.995003800774898,1.11311883895702,-0,0,0.419169327843393,88.0255588471126,0,0
135.49,0.956460346559254,0.956460346507812,0.956460346714366,206.942048288625,206.942048288625,77.9341232822956,88.2227993632047,87.0547611269685,31.664487798452,0,0.995003800774898,1.11384898377096,-0,0,0.406799311243696,85.4278553611761,0,0
135.5,0.956797493512167,0.956797493461116,0.956797493666445,207.914096120641,207.914096120641,78.2609909766153,89.1368337969252,87.0883042117728,31.6889581119435,0,0.995003800774898,1.1136010689562,-0,0,0.422416557968372,88.7074771733582,0,0
135.51,0.956973512112332,0.956973512061179,0.956973512265498,210.327734595805,210.327734595805,79.0579375696576,91.521402670887,87.104190845309,31.7021410796086,0,0.995003800774898,1.11283945379111,-0,0,0.408485720538547,85.7820013130948,0,0
135.52,0.957096205368625,0.957096205317132,0.957096205520027,205.446646186411,205.446646186411,77.4560365142337,86.6203189166852,87.1143945309189,31.711932738807,0,0.995003800774898,1.11429852300981,-0,0,0.393429383170135,82.6201704657284,0,0
135.53,0.957212618880573,0.957212618828925,0.957212619030468,206.889164342554,206.889164342554,77.9325141879425,88.0435445482681,87.124182688325,31.7214371059606,0,0.995003800774898,1.11391561287333,-0,0,0.398379861353717,83.6597708842805,0,0
135.54,0.957312888162897,0.957312888111484,0.957312888311626,208.779513838947,208.779513838947,78.5557164370553,89.9182513256347,87.1317751897086,31.7294873236042,0,0.995003800774898,1.11334607319119,-0,0,0.405332624375595,85.119851118875,0,0
135.55,0.957368844451608,0.95736884440023,0.957368844599267,208.82342489853,208.82342489853,78.5709305858166,89.9549557351302,87.1342140859256,31.7342550774743,0,0.995003800774898,1.11329270971824,-0,0,0.392522686406578,82.4297641453813,0,0
135.56,0.957462482590554,0.957462482538814,0.957462482737126,205.676605387343,205.676605387343,77.5382968927395,86.7939720416927,87.1408176827093,31.7418156629407,0,0.995003800774898,1.11430366885643,-0,0,0.408693813879282,85.8257009146492,0,0
135.57,0.957538405284298,0.957538405232821,0.957538405429928,206.660948709898,206.660948709898,77.8630865305661,87.7674486957879,87.1454472399292,31.7480527741814,0,0.995003800774898,1.11401418537715,-0,0,0.415654471468305,87.287439008344,0,0
135.58,0.957602642547084,0.957602642495699,0.957602642692124,206.870505768271,206.870505768271,77.9328522841032,87.9689643142643,87.148378922965,31.7531625310416,0,0.995003800774898,1.11388237328225,-0,0,0.388369330309086,81.5575593649081,0,0
135.59,0.957766827351511,0.957766827304247,0.957766827498338,206.007940941926,206.007940941926,77.652526221155,87.0805908983226,87.1621164592451,31.7652335843585,0,0.995003800774898,1.11424443139022,-0,0,0.415500201438608,87.2550423021078,0,0
135.6,0.957956272768032,0.957956272717327,0.957956272911706,222.204152255162,222.204152255162,82.9796786514328,103.247133445645,87.1785998062242,31.7784190032932,0,0.995003800774898,1.10443959013699,-0,0,0.921350008801871,193.483501848393,0,0
135.61,0.957357779996038,0.957357779940176,0.957357780141839,312.830999144956,312.830999144956,112.75129035724,193.997724828521,87.1034737474282,31.7298005690064,0,0.995003800774898,1.06823757120389,-0,0,0.929788754108489,195.255638362783,0,0
135.62,0.956396536917154,0.956396536858592,0.956396537069396,319.755048309739,319.755048309739,115.001206529834,201.121954823605,86.9814621800374,31.6516313060965,0,0.995003800774898,1.06710970323549,-0,0,0.928663146797931,195.019260827566,0,0
135.63,0.955448367196675,0.955448367133895,0.95544836735382,321.981662227875,321.981662227875,115.707802625895,203.543746549573,86.8625689890494,31.5753466892534,0,0.995003800774898,1.06544217077321,-0,0,0.939158306131988,197.223244287717,0,0
135.64,0.954521800590854,0.954521800524795,0.954521800753235,320.621713813661,320.621713813661,115.236339503393,202.372879601241,86.7473704216191,31.5014637908001,0,0.995003800774898,1.06670228732607,-0,0,0.915079098326452,192.166610648555,0,0
135.65,0.953661587018504,0.953661586949747,0.953661587185541,320.379960705621,320.379960705621,115.134380402835,202.305000177584,86.6414825437377,31.4334779842989,0,0.995003800774898,1.06599108814446,-0,0,0.924576812948572,194.1611307192,0,0
135.66,0.952828140435643,0.952828140364452,0.952828140606875,321.426501548665,321.426501548665,115.456749342767,203.51859018583,86.5398003485556,31.3681110142792,0,0.995003800774898,1.06545119846502,-0,0,0.921881817788714,193.59518173563,0,0
135.67,0.952039389854406,0.952039389780577,0.952039390029487,319.024800722915,319.024800722915,114.647027248544,201.273955141626,86.4441958924957,31.3066496887928,0,0.995003800774898,1.06604167304716,-0,0,0.948347415524545,199.152957260154,0,0
135.68,0.951279008103187,0.951279008027265,0.951279008281914,322.107621907774,322.107621907774,115.640880556619,204.506947615127,86.3529037576011,31.2477705350464,0,0.995003800774898,1.06451349308973,-0,0,0.94572988345498,198.603275525546,0,0
135.69,0.950556395054413,0.950556394977041,0.950556395236796,319.855817814628,319.855817814628,114.882349808817,202.397387818416,86.2664010674088,31.192028928804,0,0.995003800774898,1.06611820062358,-0,0,0.922387269919009,193.701326682992,0,0
135.7,0.949884490166395,0.949884490087559,0.949884490351654,319.801992494687,319.801992494687,114.847758115951,202.474248403392,86.1869781457564,31.1407659455387,0,0.995003800774898,1.06538075572736,-0,0,0.929968504108205,195.293385862723,0,0
135.71,0.949244756071345,0.949244755991253,0.949244756259686,322.356436245483,322.356436245483,115.67133426063,205.152683708236,86.1117042221059,31.0920483151414,0,0.995003800774898,1.06436075731377,-0,0,0.91247163036457,191.61904237656,0,0
135.72,0.948643370302627,0.948643370221385,0.948643370493588,319.185705756221,319.185705756221,114.614171266275,202.097919212624,86.0412687706212,31.046517772976,0,0.995003800774898,1.06555317491434,-0,0,0.923463076267594,193.927246016195,0,0
135.73,0.94808939316228,0.948089393080185,0.948089393355547,321.00599219461,321.00599219461,115.198752100247,204.024366754621,85.9769041895489,31.0047212504395,0,0.995003800774898,1.0641169135445,-0,0,0.940801994161133,197.568418773838,0,0
135.74,0.947540863809806,0.947540863726805,0.947540864005367,320.621390748234,320.621390748234,115.058793503115,203.744589938149,85.9133474739275,30.9634533361583,0,0.995003800774898,1.06496787113926,-0,0,0.921075190205864,193.425789943231,0,0
135.75,0.947058838937832,0.947058838854137,0.947058839135435,317.799935125779,317.799935125779,114.119590992835,201.014727591108,85.857837315986,30.9273702186848,0,0.995003800774898,1.0657875672798,-0,0,0.933463775668385,196.027392890361,0,0
135.76,0.946611820302455,0.946611820218136,0.946611820501922,320.932868049397,320.932868049397,115.138433302815,204.23211459936,85.8067883610697,30.8939650889679,0,0.995003800774898,1.06375598876221,-0,0,0.948108095145291,199.102699980511,0,0
135.77,0.946176826309526,0.946176826224627,0.946176826511,320.122814075409,320.122814075409,114.861528082135,203.504569266508,85.7568976292638,30.8613471796373,0,0.995003800774898,1.06509805095896,-0,0,0.916148859291441,192.391260451203,0,0
135.78,0.945786586981305,0.945786586895947,0.945786587184263,320.046811349212,320.046811349212,114.827131924099,203.501527280453,85.712856802772,30.8324272659866,0,0.995003800774898,1.06394037401197,-0,0,0.943738032851568,198.184986898829,0,0
135.79,0.945413880882532,0.945413880796713,0.945413881087051,321.718291408145,321.718291408145,115.367488904833,205.243036926079,85.6706591369454,30.8045953451208,0,0.995003800774898,1.06338811517558,-0,0,0.944315211786821,198.306194475232,0,0
135.8,0.945062734830185,0.945062734744174,0.945062735036369,322.996453201001,322.996453201001,115.779111360057,206.587055678293,85.6310457297694,30.7783517929388,0,0.995003800774898,1.06253808011524,-0,0,0.948976394837765,199.285042915931,0,0
135.81,0.944731070945776,0.944731070859437,0.944731071153503,320.349476691614,320.349476691614,114.901077765599,204.00224187369,85.5936342425843,30.7536005753401,0,0.995003800774898,1.06429552165859,-0,0,0.937090606495965,196.789027364153,0,0
135.82,0.944468898145311,0.944468898058776,0.944468898354323,319.57575946141,319.57575946141,114.640485992867,203.277334642105,85.5643974971116,30.7340273221932,0,0.995003800774898,1.06414994636009,-0,0,0.947260823459648,198.924772926526,0,0
135.83,0.944222283007138,0.944222282920206,0.944222283217293,320.320991310857,320.320991310857,114.879533120637,204.068423659825,85.536992988333,30.7155746626989,0,0.995003800774898,1.06390922008993,-0,0,0.948431361038728,199.170585818133,0,0
135.84,0.944001831411692,0.94400183132523,0.944001831623112,318.976304629176,318.976304629176,114.432292911244,202.764676296637,85.5125725271823,30.6990558053568,0,0.995003800774898,1.06458978181361,-0,0,0.945447468041169,198.543968288645,0,0
135.85,0.943822384337776,0.943822384250913,0.943822384550068,319.812753676209,319.812753676209,114.702954638311,203.634378701521,85.4928678141944,30.6855071604936,0,0.995003800774898,1.06453426521357,-0,0,0.91810540978379,192.802136054596,0,0
135.86,0.94368428155639,0.943684281469966,0.943684281769724,317.50621006536,317.50621006536,113.941580210237,201.353227790824,85.4779236494867,30.6750586250488,0,0.995003800774898,1.0649529860031,-0,0,0.940756490742144,197.55886305585,0,0
135.87,0.943552829625941,0.943552829539531,0.943552829840141,321.803398871267,321.803398871267,115.350916053093,205.674566334521,85.4638432375648,30.6649892991814,0,0.995003800774898,1.06302227823073,-0,0,0.930748219824785,195.457126163205,0,0
135.88,0.94343141667655,0.943431416589675,0.943431416891486,319.469684415683,319.469684415683,114.580963812232,203.363548074408,85.4505963987318,30.655539942543,0,0.995003800774898,1.06391562558322,-0,0,0.950127699838667,199.52681696612,0,0
