t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
135.89,0.943342192806941,0.943342192720157,0.943342193022884,320.219163266252,320.219163266252,114.825167804948,204.129882230557,85.4409566093469,30.648324426348,0,0.995003800774898,1.0639674604271,-0,0,0.9350589349005,196.362376329105,0,0
135.9,0.943271198304692,0.943271198218125,0.94327119852133,321.325697128922,321.325697128922,115.187197374571,205.249674235571,85.4335307819817,30.6424921113695,0,0.995003800774898,1.06324388987055,-0,0,0.928862582956726,195.061142420912,0,0
135.91,0.943089496505422,0.943089496418902,0.943089496723071,320.04601784559,320.04601784559,114.762523136157,204.001687324485,85.4147808137666,30.6295497073384,0,0.995003800774898,1.06356470025799,-0,0,0.94521196033473,198.494511670293,0,0
135.92,0.942953686103807,0.942953686017115,0.942953686321561,319.425611672121,319.425611672121,114.555573275479,203.405012603629,85.4008967525455,30.6197023159463,0,0.995003800774898,1.06463099172127,-0,0,0.91748487699173,192.671824168263,0,0
135.93,0.942835680317863,0.942835680231195,0.942835680536203,320.772613838592,320.772613838592,114.99580003598,204.771744392398,85.3894889139547,30.6113805322394,0,0.995003800774898,1.06304148707873,-0,0,0.934622403714164,196.270704779974,0,0
135.94,0.942709353143416,0.942709353056728,0.942709353362347,319.101881935377,319.101881935377,114.443874239799,203.122816017086,85.3767788999534,30.6022870183376,0,0.995003800774898,1.06423772645155,-0,0,0.93848714336345,197.082300106324,0,0
135.95,0.942597181286081,0.942597181199767,0.94259718150568,318.543550598723,318.543550598723,114.257958799823,202.583338345875,85.365867224696,30.5943450281518,0,0.995003800774898,1.06484425548228,-0,0,0.919824664324302,193.163179508103,0,0
135.96,0.942505422727503,0.942505422641571,0.942505422947326,319.667149533575,319.667149533575,114.625400292544,203.721694645455,85.3574914435971,30.587963444523,0,0.995003800774898,1.0633921327833,-0,0,0.944523259918613,198.349884582909,0,0
135.97,0.942396641859973,0.942396641773806,0.942396642080338,321.98609847277,321.98609847277,115.385248785249,206.059168721514,85.3468542710596,30.5800754801967,0,0.995003800774898,1.06287870066695,-0,0,0.927736448467963,194.824654178272,0,0
135.98,0.942296975465583,0.942296975379626,0.942296975686584,320.940630328919,320.940630328919,115.039491884534,205.030475336501,85.3372612587422,30.5728937336753,0,0.995003800774898,1.06295125572162,-0,0,0.942162802460481,197.854188516701,0,0
135.99,0.942200558525848,0.942200558440031,0.942200558747222,321.829471682544,321.829471682544,115.32958985643,205.935493987855,85.3280433940212,30.5659343006683,0,0.995003800774898,1.06313665457371,-0,0,0.912573288722615,191.640390631749,0,0
136,0.942129303783,0.942129303697527,0.942129304004625,318.043479760114,318.043479760114,114.083771144141,202.160804471948,85.3217312715046,30.5609440166615,0,0.995003800774898,1.06445833343035,-0,0,0.934487034647832,196.242277276045,0,0
136.01,0.942074885104956,0.942074885019324,0.942074885326828,318.21946846641,318.21946846641,114.140608146869,202.34490893926,85.3174038912171,30.557155635933,0,0.995003800774898,1.06435809112736,-0,0,0.943819805582323,198.202159172288,0,0
136.02,0.942008133473956,0.942008133388419,0.942008133696072,320.308763269386,320.308763269386,114.826029771447,204.444568902314,85.3117438330313,30.5524505340409,0,0.995003800774898,1.06345392525444,-0,0,0.936526277014309,196.670518173005,0,0
136.03,0.941955733654696,0.941955733569448,0.941955733877044,321.29693646076,321.29693646076,115.149813330768,205.440923913024,85.3074197277054,30.5485928200301,0,0.995003800774898,1.06333105158354,-0,0,0.913196687177544,191.771304307284,0,0
136.04,0.941925586109172,0.941925586023592,0.941925586331705,318.859018294538,318.859018294538,114.348037852656,203.006975836498,85.3056235941997,30.5464188638397,0,0.995003800774898,1.06379255968858,-0,0,0.942377767469002,197.89933116849,0,0
136.05,0.941895131972773,0.941895131887359,0.941895132195696,318.711236189484,318.711236189484,114.298966407132,202.86337731853,85.3037027765883,30.5441560943662,0,0.995003800774898,1.06479256182622,-0,0,0.914536117687036,192.052584714278,0,0
136.06,0.941898851740256,0.941898851654876,0.941898851963213,318.822773420925,318.822773420925,114.335987918309,202.97248080231,85.3058399350721,30.5444526835427,0,0.995003800774898,1.06374562734539,-0,0,0.940384471416716,197.48073899751,0,0
136.07,0.941879471036803,0.94187947095155,0.941879471260242,322.486376629406,322.486376629406,115.539908896559,206.638378503004,85.3051561562564,30.5428419701451,0,0.995003800774898,1.06250989244752,-0,0,0.922171772834693,193.656072295286,0,0
136.08,0.941876536805995,0.941876536720875,0.941876537029537,317.953178610025,317.953178610025,114.050012050484,202.104790720641,85.3060053083601,30.5423825810239,0,0.995003800774898,1.06484270613024,-0,0,0.924652163889298,194.176954416753,0,0
136.09,0.941904158212994,0.94190415812778,0.941904158436618,316.454496868259,316.454496868259,113.558312026754,200.599547793914,85.310618559592,30.5443305147529,0,0.995003800774898,1.06566770906943,-0,0,0.917431562307376,192.660628084549,0,0
136.1,0.941935475369024,0.941935475283702,0.941935475592388,319.306044924841,319.306044924841,114.496601005926,203.443510724953,85.3159268771975,30.5466073226901,0,0.995003800774898,1.06355385326548,-0,0,0.935821177649647,196.522447306426,0,0
136.11,0.941936505792226,0.94193650570674,0.941936506015948,320.873439465132,320.873439465132,115.011996481849,205.009594888222,85.3174122525791,30.5464323243316,0,0.995003800774898,1.06342316525878,-0,0,0.919186542088457,193.029173838576,0,0
136.12,0.941965094773718,0.941965094688783,0.941965094997509,316.733613411717,316.733613411717,113.652150269786,200.863541511197,85.321810200534,30.548261699986,0,0.995003800774898,1.06568298724599,-0,0,0.911678178807117,191.452417549495,0,0
136.13,0.942015791860704,0.942015791775299,0.942015792084413,318.620164045437,318.620164045437,114.273701011647,202.739099155274,85.3291898302382,30.5518750599249,0,0.995003800774898,1.0638231691682,-0,0,0.938516773544609,197.088522444368,0,0
136.14,0.942032922379776,0.94203292229423,0.942032922603802,317.706616581861,317.706616581861,113.974016694781,201.821382165297,85.3323610882074,30.5528733283566,0,0.995003800774898,1.06540998741819,-0,0,0.911087277015108,191.328328173173,0,0
136.15,0.942071160299197,0.942071160213927,0.942071160523016,315.321476084587,315.321476084587,113.191242147203,199.427426608535,85.3383242327888,30.5557252432637,0,0.995003800774898,1.06614705745552,-0,0,0.915642149534234,192.284851402189,0,0
136.16,0.942106289975587,0.942106289889995,0.942106290199302,319.240492765211,319.240492765211,114.480506515033,203.337970495346,85.3441782686968,30.5583440011686,0,0.995003800774898,1.06344964952632,-0,0,0.942190302931624,197.859963615641,0,0
136.17,0.942105065744152,0.942105065658653,0.942105065968067,318.348267747275,318.348267747275,114.187394937024,202.444939771266,85.3453007698803,30.5580272061285,0,0.995003800774898,1.06514045539793,-0,0,0.911657795530193,191.44813706134,0,0
136.18,0.942126610046104,0.942126609960698,0.94212661026989,316.822035853794,316.822035853794,113.686544613806,200.912882613798,85.349468337489,30.5596849025069,0,0.995003800774898,1.06503960967574,-0,0,0.93128907336334,195.570705406301,0,0
136.19,0.942125221484689,0.942125221399028,0.942125221708499,318.792376346214,318.792376346214,114.334414922143,202.881638912523,85.3510831969936,30.5596542366978,0,0.995003800774898,1.06446060146357,-0,0,0.919711958444833,193.139511273415,0,0
136.2,0.942110707453539,0.942110707367742,0.942110707677464,319.898315751318,319.898315751318,114.697874038133,203.988288995595,85.3513135559723,30.5587131997504,0,0.995003800774898,1.06328733120418,-0,0,0.94149811452292,197.714604049813,0,0
136.21,0.942075800633303,0.94207580054755,0.942075800857325,318.260600239473,318.260600239473,114.159024981879,202.355209319894,85.3490957041379,30.5562952154404,0,0.995003800774898,1.06454871597212,-0,0,0.933094331408213,195.949809595725,0,0
136.22,0.942038531911073,0.942038531824887,0.942038532135149,317.326865778892,317.326865778892,113.851567053583,201.426079507286,85.3468929340979,30.5538933375086,0,0.995003800774898,1.06502202313891,-0,0,0.93446708534592,196.238087922643,0,0
136.23,0.941990779812262,0.941990779726008,0.94199078003621,319.860166957864,319.860166957864,114.683461003953,203.965615374467,85.3437475775253,30.5508040058724,0,0.995003800774898,1.06356225526822,-0,0,0.935297062050339,196.412383030571,0,0
136.24,0.941916752708291,0.94191675262165,0.941916752932345,318.759918125141,318.759918125141,114.320394848983,202.876749739555,85.3374221359697,30.5457462496169,0,0.995003800774898,1.06442842262579,-0,0,0.934843679401742,196.317172674366,0,0
136.25,0.941846793316814,0.941846793230095,0.941846793540943,320.819349924394,320.819349924394,114.996017980747,204.946405514307,85.3318367993693,30.5411076107176,0,0.995003800774898,1.06350320393848,-0,0,0.912442274723425,191.612877691919,0,0
136.26,0.941779944322173,0.941779944235483,0.941779944546261,316.575425635285,316.575425635285,113.599902914793,200.712078836202,85.326542344237,30.536804454846,0,0.995003800774898,1.06495847376231,-0,0,0.94612116322507,198.685444277265,0,0
136.27,0.941690272845655,0.94169027275884,0.941690273069626,322.330466633124,322.330466633124,115.489803649785,206.480536889848,85.319059022551,30.5308707207246,0,0.995003800774898,1.06203779649998,-0,0,0.947692152805645,199.015352089185,0,0
136.28,0.941573639932814,0.941573639845691,0.941573640157362,321.111193359702,321.111193359702,115.086606335689,205.280440712019,85.3079864575954,30.5227661900883,0,0.995003800774898,1.06361083107269,-0,0,0.914476410249004,192.040046152291,0,0
136.29,0.941487715980769,0.941487715893652,0.941487716205376,319.165964513863,319.165964513863,114.445628187968,203.347974475237,85.3007980669961,30.5171919716293,0,0.995003800774898,1.06387874930638,-0,0,0.925182884717568,194.288405790689,0,0
136.3,0.941378244290317,0.941378244203078,0.941378244514954,319.081005693233,319.081005693233,114.415575901202,203.279749374073,85.2911781992123,30.510078119948,0,0.995003800774898,1.06418738610936,-0,0,0.917829737881627,192.744244955142,0,0
136.31,0.94127207994493,0.94127207985768,0.941272080169573,319.253940836977,319.253940836977,114.470391104689,203.468634123773,85.2820406751357,30.5032660380685,0,0.995003800774898,1.06390012466886,-0,0,0.919830229539041,193.164348203199,0,0
136.32,0.941161765184144,0.941161765096738,0.94116176540881,318.359570364089,318.359570364089,114.174293636037,202.591025868297,85.2723943991784,30.4961500966144,0,0.995003800774898,1.06409363570616,-0,0,0.936580802728245,196.681968572932,0,0
136.33,0.941037013814891,0.94103701372712,0.941037014039811,321.544239056577,321.544239056577,115.218575670378,205.795086854589,85.2612169672191,30.4879352347687,0,0.995003800774898,1.06235097341256,-0,0,0.941270950441727,197.666899592763,0,0
136.34,0.940884337271332,0.940884337183379,0.940884337496469,319.905307445822,319.905307445822,114.676705527385,204.181002882785,85.2466497172719,30.4776548457653,0,0.995003800774898,1.0636854780375,-0,0,0.931399942683487,195.593987963532,0,0
136.35,0.940736755293323,0.940736755205421,0.940736755518498,320.560969348811,320.560969348811,114.88923758389,204.859933412468,85.2330632553685,30.467972680975,0,0.995003800774898,1.06315573937859,-0,0,0.925555618826397,194.366679953543,0,0
136.36,0.940584737840637,0.940584737752351,0.940584738066023,319.968727926387,319.968727926387,114.691502590229,204.29173312304,85.2189932497247,30.4580015536225,0,0.995003800774898,1.06293803380172,-0,0,0.94653082866549,198.771474019753,0,0
136.37,0.940413578979323,0.940413578891351,0.940413579204798,322.293018976553,322.293018976553,115.451915622406,206.643715188325,85.2027446258436,30.4465591623838,0,0.995003800774898,1.06208720664385,-0,0,0.940640943634419,197.534598163228,0,0
136.38,0.940229860575295,0.940229860486924,0.94022986080108,322.270687438648,322.270687438648,115.440728066368,206.651404809081,85.1850613436633,30.4342212859036,0,0.995003800774898,1.06192517096198,-0,0,0.946311146631599,198.725340792636,0,0
136.39,0.940037183896306,0.940037183807482,0.9400371841224,321.42780793035,321.42780793035,115.159637305474,205.840093329559,85.166412516004,30.4213020847868,0,0.995003800774898,1.06257300916286,-0,0,0.939882270704305,197.375276847904,0,0
136.4,0.939845025681528,0.939845025592956,0.939845025907596,320.783798128485,320.783798128485,114.943982678005,205.227100531576,85.1480928158301,30.4086047810793,0,0.995003800774898,1.06256628192935,-0,0,0.948935338912571,199.27642117164,0,0
136.41,0.939650712371324,0.939650712282327,0.939650712597463,320.935732747625,320.935732747625,114.989883593175,205.410505425825,85.1294985041269,30.3957288176738,0,0.995003800774898,1.06281792015524,-0,0,0.936347544169347,196.632984275563,0,0
136.42,0.939463514018726,0.939463513929664,0.939463514244956,319.188503874194,319.188503874194,114.411754280307,203.693220398079,85.1117900329567,30.3834934431586,0,0.995003800774898,1.06385052602742,-0,0,0.921897820374671,193.598542278681,0,0
136.43,0.939277828818884,0.939277828729647,0.939277829045028,320.373905065738,320.373905065738,114.797654265698,204.907654929686,85.094673196403,30.3715769396489,0,0.995003800774898,1.06235199076944,-0,0,0.947689470160658,199.014788733738,0,0
136.44,0.939064764186944,0.939064764097356,0.939064764413252,319.975309236049,319.975309236049,114.662195797466,204.543664168582,85.0741362043356,30.3575088631313,0,0.995003800774898,1.06319498599418,-0,0,0.938354638689578,197.054474124811,0,0
136.45,0.938867396562903,0.938867396473093,0.938867396789003,320.175698753225,320.175698753225,114.724017957353,204.775550591252,85.0555081338554,30.3446400281176,0,0.995003800774898,1.06286705196979,-0,0,0.936649507381059,196.696396550022,0,0
136.46,0.938667561852003,0.938667561762067,0.938667562078154,320.448898379398,320.448898379398,114.809703090554,205.080776111188,85.0365593365433,30.3315629316671,0,0.995003800774898,1.06267741945158,-0,0,0.937536887366602,196.882746346986,0,0
136.47,0.938745316853355,0.938745316764911,0.938745317078291,246.488275350764,246.488275350764,90.5022595727693,131.102470038852,85.0465497312334,30.3392555806785,0,0.995003800774898,1.09968909569014,-0,0,0.429539597674044,90.2033155115492,0,0
136.48,0.939612219068205,0.93961221898345,0.939612219288549,212.730787732695,212.730787732695,79.4292512364607,97.1703857172445,85.1517359048113,30.4086661106389,0,0.995003800774898,1.11100133103107,-0,0,0.427783874131947,89.8346135677088,0,0
136.49,0.940668640800765,0.940668640720675,0.940668641014898,207.371831513576,207.371831513576,77.6948678360145,91.6022979929837,85.2780532291416,30.4914802914508,0,0.995003800774898,1.11275747318055,-0,0,0.405973174067685,85.2543665542138,0,0
136.5,0.941780391746412,0.941780391668187,0.941780391955329,206.539817478025,206.539817478025,77.4494269147252,90.5533383407524,85.4091056294492,30.5773735078235,0,0.995003800774898,1.11314017037245,-0,0,0.414511961407576,87.0475118955911,0,0
136.51,0.942864414967451,0.942864414893028,0.942864415171195,208.716670776279,208.716670776279,78.1919860035737,92.5206992717831,85.5356291133501,30.6603423911454,0,0.995003800774898,1.11258177956283,-0,0,0.43051414963183,90.4079714226843,0,0
136.52,0.943894045906344,0.943894045834394,0.943894046105132,208.195113953731,208.195113953731,78.0460492910584,91.8017398088956,85.6547428053574,30.7386313394783,0,0.995003800774898,1.11276119553072,-0,0,0.42687783230059,89.6443447831239,0,0
136.53,0.944876660551201,0.944876660481574,0.944876660746041,211.501775366457,211.501775366457,79.1570552875552,94.9212700156231,85.7676074822132,30.8128978686206,0,0.995003800774898,1.11188065067375,-0,0,0.440586697205802,92.5232064132185,0,0
136.54,0.945815892650352,0.945815892582875,0.945815892841061,208.415420132775,208.415420132775,78.1655108350537,91.6575090039208,85.8744634488924,30.883447679962,0,0.995003800774898,1.11277534868259,-0,0,0.422836527918778,88.7956708629434,0,0
136.55,0.946731499135309,0.946731499069445,0.94673149932254,209.309700046612,209.309700046612,78.4816584735328,92.3796006221222,85.9781140314519,30.9519853930383,0,0.995003800774898,1.11258830706959,-0,0,0.418727969235558,87.9328735394671,0,0
136.56,0.947598815942313,0.947598815878114,0.947598816125936,211.99936125517,211.99936125517,79.3866096476213,94.9071690384525,86.0756060121481,31.0165862045692,0,0.995003800774898,1.11188656399071,-0,0,0.437951182397883,91.9697483035555,0,0
136.57,0.948412205575823,0.94841220551278,0.948412205756512,211.03596392549,211.03596392549,79.0893733679222,93.7931158563655,86.166096634551,31.0767514345737,0,0.995003800774898,1.11214999334231,-0,0,0.418988792375666,87.9876463988898,0,0
136.58,0.949217445212523,0.949217445150768,0.949217445390464,208.49646586903,208.49646586903,78.2738547248439,91.1047688508465,86.2553820290963,31.1363149890873,0,0.995003800774898,1.11298528011462,-0,0,0.43518396375691,91.388632388951,0,0
136.59,0.949981760670712,0.949981760609692,0.949981760846162,208.250525621084,208.250525621084,78.2111088310421,90.7183309375945,86.3395752394395,31.1926194440498,0,0.995003800774898,1.11307090567101,-0,0,0.419469701486258,88.0886373121141,0,0
136.6,0.95071510979581,0.950715109736021,0.950715109968748,211.704183027084,211.704183027084,79.3635215817534,94.037975732515,86.4198284921317,31.2463788024377,0,0.995003800774898,1.11213916562491,-0,0,0.434979298992864,91.3456527885015,0,0
136.61,0.951378606231666,0.951378606172599,0.951378606402351,211.78175003502,211.78175003502,79.4044696070773,93.9953842999588,86.4916106873026,31.2947550477586,0,0.995003800774898,1.11210767966868,-0,0,0.426155763191672,89.492710270251,0,0
136.62,0.952027413610348,0.952027413551924,0.952027413779197,210.316679564346,210.316679564346,78.9379822970673,92.4131561570497,86.5614947984097,31.3420286088861,0,0.995003800774898,1.11259525053707,-0,0,0.438258496020489,92.0342841643027,0,0
136.63,0.952647862561084,0.952647862503345,0.952647862727758,208.607058701137,208.607058701137,78.3903738239902,90.5920761739063,86.6278754809957,31.3871070462353,0,0.995003800774898,1.11310302627289,-0,0,0.422202237263854,88.6624698254094,0,0
136.64,0.953252827680383,0.953252827623113,0.953252827845039,209.206152408166,209.206152408166,78.6012107718076,91.0827169444212,86.6923973160105,31.4310381477346,0,0.995003800774898,1.11299300594969,-0,0,0.428196861629781,89.921340942254,0,0
136.65,0.953818530878006,0.953818530821053,0.953818531041273,210.10939221579,210.10939221579,78.9109796145389,91.8855030095255,86.7520532289341,31.4718359773302,0,0.995003800774898,1.11271373083638,-0,0,0.407609066222216,85.5979039066654,0,0
136.66,0.954366146309868,0.954366146253537,0.954366146471526,211.531423693418,211.531423693418,79.3908006069314,93.2106580736249,86.8094988903218,31.511266729471,0,0.995003800774898,1.11237284975824,-0,0,0.426159833091856,89.4935649492897,0,0
136.67,0.954891205079536,0.954891205023587,0.954891205239746,207.566974797283,207.566974797283,78.0995547867215,89.1540467027345,86.8640051169628,31.5489229775856,0,0.995003800774898,1.1135155014142,-0,0,0.40492468268749,85.0341833643729,0,0
136.68,0.955417929634395,0.95541792957879,0.955417929793258,207.82804955724,207.82804955724,78.197241897438,89.3223943808017,86.918833200507,31.5868219759309,0,0.995003800774898,1.11351273940281,-0,0,0.407194900692925,85.5109291455143,0,0
136.69,0.955915673485199,0.955915673430076,0.955915673642733,211.255197694895,211.255197694895,79.3347960172134,92.6627901166359,86.9700644012104,31.6223431770489,0,0.995003800774898,1.11253852037238,-0,0,0.420620658415771,88.330338267312,0,0
136.7,0.956371184390836,0.956371184335932,0.956371184547431,211.956261079763,211.956261079763,79.5752303291352,93.2855794045215,87.016119401362,31.6545622738791,0,0.995003800774898,1.11234071811101,-0,0,0.429497301476947,90.1944333101588,0,0
136.71,0.956816289918381,0.956816289863875,0.956816290074054,209.519078665769,209.519078665769,78.7838792763322,90.7723604930545,87.0607661657114,31.6859520070035,0,0.995003800774898,1.11304973567058,-0,0,0.418755199752394,87.9385919480028,0,0
136.72,0.957273373887674,0.957273373833555,0.957273374042303,208.801417380708,208.801417380708,78.5579933965185,89.9764366309651,87.1067504805101,31.7182302692333,0,0.995003800774898,1.11330043796246,-0,0,0.412502857504549,86.6256000759553,0,0
136.73,0.957713633899698,0.957713633845761,0.957713634053566,213.583705248624,213.583705248624,80.1394088617192,94.683928248926,87.1506856513086,31.7490913483898,0,0.995003800774898,1.11196889077063,-0,0,0.438405906898451,92.0652404486748,0,0
136.74,0.958147114417746,0.958147114364147,0.958147114570907,209.311737029359,209.311737029359,78.7445872684453,90.3390149752568,87.193406933831,31.7793151202709,0,0.995003800774898,1.11317046071725,-0,0,0.406375282672206,85.3388093611632,0,0
136.75,0.958570846314268,0.958570846260846,0.958570846466928,211.674082798701,211.674082798701,79.5301552379253,92.6300101629462,87.2351961950018,31.8088764407529,0,0.995003800774898,1.11251560076303,-0,0,0.404679074898149,84.9826057286113,0,0
136.76,0.958987446289809,0.958987446236719,0.95898744644178,211.965057746598,211.965057746598,79.6346885216694,92.8512207209205,87.275992754543,31.8378442711339,0,0.995003800774898,1.11248640342016,-0,0,0.431158432575417,90.5432708408376,0,0
136.77,0.959383363771499,0.959383363718684,0.959383363923169,212.181264662443,212.181264662443,79.7140668852001,93.0021615732406,87.3140858442671,31.8650172449358,0,0.995003800774898,1.1123849944665,-0,0,0.4127788703599,86.6835627755789,0,0
136.78,0.959789646130819,0.959789646078226,0.959789646281905,212.757837205297,212.757837205297,79.9121401295886,93.5115323292157,87.3533403086394,31.8929645674422,0,0.995003800774898,1.11226825715874,-0,0,0.422217141590773,88.6655997340623,0,0
136.79,0.960188999585641,0.960188999533199,0.960188999736458,212.416779760179,212.416779760179,79.8084140935387,93.1047216063166,87.3917019732736,31.9203561805885,0,0.995003800774898,1.1123950495701,-0,0,0.434786514182783,91.3051679783845,0,0
136.8,0.960575425866509,0.960575425814288,0.96057542601706,225.5758818189,225.5758818189,84.141731689723,106.200138029175,87.4291069616835,31.9466368280416,0,0.995003800774898,1.10318530024241,-0,0,0.943324143779641,198.098070193725,0,0
136.81,0.960075127239939,0.960075127185156,0.960075127393026,314.741633272554,314.741633272554,113.435333876182,195.472486693639,87.3645317788045,31.9046148001107,0,0.995003800774898,1.06826178373074,-0,0,0.928973296592742,195.084392284476,0,0
136.82,0.959242361593764,0.959242361534967,0.959242361752997,323.624782385195,323.624782385195,116.332164927761,204.53283112397,87.2566800243231,31.835271236902,0,0.995003800774898,1.06570295621013,-0,0,0.921736751046628,193.564717719792,0,0
136.83,0.95839835504405,0.958398354982661,0.958398355209118,323.314432597434,323.314432597434,116.207270144055,204.399428597556,87.1489746301659,31.7660293697116,0,0.995003800774898,1.06512942762752,-0,0,0.950100360769444,199.521075761583,0,0
136.84,0.9575493379328,0.957549337868304,0.957549338102465,325.868519136976,325.868519136976,117.024067817958,207.12896742169,87.0422435422494,31.6973081730369,0,0.995003800774898,1.06452345611347,-0,0,0.920961382981954,193.40189042621,0,0
136.85,0.956742016512574,0.956742016445807,0.956742016687547,324.331521723497,324.331521723497,116.497514366391,205.757186301611,86.9417390249411,31.6325963969444,0,0.995003800774898,1.06440459010532,-0,0,0.940452929069065,197.495115104504,0,0
136.86,0.955973620920035,0.955973620851359,0.955973621099355,323.866788806389,323.866788806389,116.324561877309,205.448684547842,86.8467418007668,31.5713624577802,0,0.995003800774898,1.06486749190616,-0,0,0.934462056512289,196.237031867581,0,0
136.87,0.955225460755163,0.955225460684493,0.95522546093851,320.413081203836,320.413081203836,115.169981885945,202.144989019407,86.7554906879517,31.5126014964775,0,0.995003800774898,1.0661773457213,-0,0,0.947230521751568,198.918409567829,0,0
136.88,0.954523352119796,0.954523352047534,0.954523352307025,325.329361246264,325.329361246264,116.767828024354,207.20097652408,86.6706651482072,31.4577195739769,0,0.995003800774898,1.06373088703471,-0,0,0.929450424086449,195.184589058154,0,0
136.89,0.953847397021584,0.953847396947967,0.953847397212069,322.493210307972,322.493210307972,115.818317578224,204.498745078341,86.5893097508919,31.4051554787396,0,0.995003800774898,1.06468710630673,-0,0,0.948350805101935,199.153669071406,0,0
136.9,0.953212629085925,0.953212629011229,0.953212629279708,324.940575861024,324.940575861024,116.606580813389,207.07107331391,86.5135056322061,31.3559969149072,0,0.995003800774898,1.06370318347951,-0,0,0.931330061367421,195.579312887158,0,0
136.91,0.952612811839854,0.952612811764149,0.952612812036841,320.454486665249,320.454486665249,115.116906513189,202.702336167021,86.4422630465805,31.3098874516481,0,0.995003800774898,1.06552497368131,-0,0,0.94807915909926,199.096623410845,0,0
136.92,0.952053653297086,0.952053653220721,0.952053653496346,324.588647401666,324.588647401666,116.461730124479,206.944965400861,86.3765591548257,31.2671228459796,0,0.995003800774898,1.06377778409002,-0,0,0.919001672602895,192.990351246608,0,0
136.93,0.951534217536794,0.951534217459805,0.951534217738408,323.110724539064,323.110724539064,115.962975644302,205.567581301079,86.3156690471617,31.2274741908231,0,0.995003800774898,1.06352995085862,-0,0,0.952584003915618,200.04264082228,0,0
136.94,0.951029333504069,0.951029333426413,0.951029333708613,322.805967708179,322.805967708179,115.850235527309,205.360174971716,86.2567355058065,31.1890572306565,0,0.995003800774898,1.06462373936724,-0,0,0.924028893413895,194.046067616918,0,0
136.95,0.950591814527909,0.950591814449901,0.950591814734145,322.571299909971,322.571299909971,115.76228811619,205.20931518266,86.2060949847777,31.1558897425332,0,0.995003800774898,1.06366682285265,-0,0,0.948510902165262,199.187289454705,0,0
136.96,0.950154431123084,0.950154431044447,0.950154431331657,322.059764779669,322.059764779669,115.583382522021,204.781241402782,86.1556539709128,31.1228694059741,0,0.995003800774898,1.06482333420242,-0,0,0.920383610129756,193.280558127249,0,0
136.97,0.949782220044072,0.949782219965141,0.949782220254102,319.56130900974,319.56130900974,114.753086902114,202.353261019178,86.1131069442077,31.0949410463544,0,0.995003800774898,1.06560500947746,-0,0,0.92149487141304,193.513922996738,0,0
136.98,0.949445246218679,0.94944524613936,0.949445246430133,320.731911609004,320.731911609004,115.12968359735,203.587179003637,86.0749850430886,31.0697475622789,0,0.995003800774898,1.0645080620637,-0,0,0.93796735527,196.9731446067,0,0
136.99,0.949112803760658,0.949112803681053,0.949112803973545,320.217126257453,320.217126257453,114.952402408423,203.13507677898,86.0372582037881,31.0447912746848,0,0.995003800774898,1.06516075924634,-0,0,0.940478714762774,197.500530100183,0,0
137,0.948815399534631,0.948815399454807,0.948815399749081,321.099488734734,321.099488734734,115.235258823886,204.073050925975,86.003869915675,31.0225678930834,0,0.995003800774898,1.06474147280159,-0,0,0.922499356645184,193.724864895489,0,0
137.01,0.948545487761627,0.948545487681612,0.948545487977111,318.232260146269,318.232260146269,114.286389294395,201.255952630287,85.9737625622992,31.0025449536824,0,0.995003800774898,1.06616132109817,-0,0,0.917289463277093,192.63078728819,0,0
137.02,0.94832351563269,0.948323515552556,0.948323515848934,319.623793548708,319.623793548708,114.738526350225,202.688241935725,85.9494477151404,30.9861038978434,0,0.995003800774898,1.0645837429518,-0,0,0.945863335145413,198.631300380537,0,0
137.03,0.948073321357441,0.948073321276966,0.948073321574698,322.279650284996,322.279650284996,115.605532183144,205.390243548545,85.9218977418691,30.9675089945818,0,0.995003800774898,1.06352781560788,-0,0,0.947999942757083,199.079987978987,0,0
137.04,0.94782266652693,0.947822666446321,0.947822666745536,324.207403731736,324.207403731736,116.233216748204,207.364203005768,85.8943489568258,30.948851769142,0,0.995003800774898,1.06240709470255,-0,0,0.952680766455799,200.062960955718,0,0
137.05,0.947583134262747,0.947583134181927,0.947583134482442,320.82656404459,320.82656404459,115.116299036446,204.027612647681,85.8679206072572,30.9310307896524,0,0.995003800774898,1.0645977637075,-0,0,0.941406403974425,197.695344834629,0,0
137.06,0.947373385020632,0.947373384939669,0.94737338524103,321.403871266491,321.403871266491,115.301214803885,204.642595456681,85.845534281235,30.915741528575,0,0.995003800774898,1.0640710199075,-0,0,0.932631360569533,195.852585719602,0,0
137.07,0.947173586548571,0.947173586467463,0.947173586769875,320.819523141332,320.819523141332,115.104571689924,204.093912978533,85.8243546838343,30.9012554789646,0,0.995003800774898,1.06438470107716,-0,0,0.927332616370372,194.739849437778,0,0
137.08,0.946982637194107,0.946982637113104,0.946982637416148,322.260118454658,322.260118454658,115.57376198894,205.568132833827,85.8044543554966,30.887531265335,0,0.995003800774898,1.06342591695765,-0,0,0.928310512860663,194.945207700739,0,0
137.09,0.946786105331167,0.946786105249994,0.946786105553831,320.729220063464,320.729220063464,115.066135321173,204.071869018828,85.7838924363454,30.8734586082911,0,0.995003800774898,1.0645525060433,-0,0,0.916769486813131,192.521592230758,0,0
137.1,0.946616193976997,0.9466161938956,0.94661619419988,322.092652501125,322.092652501125,115.510534964035,205.464514346126,85.7666891763366,30.8614489786616,0,0.995003800774898,1.06315011355243,-0,0,0.934563600860891,196.258356180787,0,0
137.11,0.946422072080465,0.946422071999032,0.946422072303968,322.269942928508,322.269942928508,115.564463712613,205.675679550781,85.7466286116211,30.8476347661066,0,0.995003800774898,1.06363509881028,-0,0,0.919079327479616,193.006658770719,0,0
137.12,0.946227694985359,0.946227694903692,0.946227695209019,322.317858042438,322.317858042438,115.575949199881,205.756848428258,85.7269473989574,30.8340622152227,0,0.995003800774898,1.06316223414312,-0,0,0.928399285031886,194.963849856696,0,0
137.13,0.946033630543759,0.946033630461897,0.946033630768185,322.680842843086,322.680842843086,115.690988140741,206.15312845999,85.707248499329,30.8204658837665,0,0.995003800774898,1.06322004133145,-0,0,0.92169271136411,193.555469386463,0,0
137.14,0.945845145258847,0.945845145176864,0.945845145483699,319.97579033149,319.97579033149,114.797784233648,203.480014825873,85.6883309416472,30.8074445639696,0,0.995003800774898,1.06418832228895,-0,0,0.941139301412975,197.639253296725,0,0
137.15,0.945657765100448,0.945657765018125,0.945657765325066,319.236839637801,319.236839637801,114.550874374592,202.772483884206,85.6697370428639,30.7946187107307,0,0.995003800774898,1.06472840387743,-0,0,0.941908995400491,197.800889034103,0,0
137.16,0.945466764295256,0.94546676421277,0.945466764520349,321.048437620999,321.048437620999,115.142250997276,204.615815026131,85.6509851237525,30.781637471115,0,0.995003800774898,1.06396589134898,-0,0,0.925762977587971,194.410225293474,0,0
137.17,0.945278573977014,0.94527857389438,0.945278574202513,320.071681214321,320.071681214321,114.817209802875,203.670232397011,85.6325410153445,30.7689078019652,0,0.995003800774898,1.06424938328296,-0,0,0.928800900182289,195.048189038281,0,0
137.18,0.945077403241044,0.945077403158087,0.945077403466372,321.314328736436,321.314328736436,115.221392423899,204.946064579646,85.6128926052594,30.7553715515308,0,0.995003800774898,1.0636022101312,-0,0,0.925491930747928,194.353305457065,0,0
137.19,0.944878612455578,0.944878612372431,0.94487861268117,319.163893618532,319.163893618532,114.510360268462,202.828493479984,85.5933856862604,30.7420144522881,0,0.995003800774898,1.06494017015949,-0,0,0.916528175674673,192.470916891681,0,0
137.2,0.944693439390519,0.944693439307036,0.944693439615668,320.124791407735,320.124791407735,114.822370222232,203.819210973289,85.5757667770842,30.7298136573619,0,0.995003800774898,1.06412979956922,-0,0,0.916814386223493,192.531021106933,0,0
137.21,0.944484221420131,0.944484221336505,0.944484221645762,321.395895130676,321.395895130676,115.235783348101,205.12444584212,85.5555459172924,30.7159033712629,0,0.995003800774898,1.06268669352473,-0,0,0.954882773064976,200.525382343645,0,0
137.22,0.94425968321526,0.944259683131385,0.944259683440891,320.827622417355,320.827622417355,115.044150531111,204.593941138663,85.5330937022648,30.7005875764269,0,0.995003800774898,1.06397332942386,-0,0,0.93548138457624,196.45109076101,0,0
137.23,0.944036351332433,0.944036351248338,0.944036351558522,321.710899412102,321.710899412102,115.329762205632,205.513891841415,85.5113309442596,30.6856766264275,0,0.995003800774898,1.06286512020406,-0,0,0.944699124149554,198.386816071406,0,0
137.24,0.943812313314342,0.943812313230176,0.943812313540873,319.741090294577,319.741090294577,114.677544816832,203.581224295786,85.4892226100481,30.6706433887424,0,0.995003800774898,1.06459773081866,-0,0,0.918210369739231,192.824177645238,0,0
137.25,0.94362331694848,0.943623316864205,0.943623317175058,319.841376283536,319.841376283536,114.706642098673,203.711659163148,85.4714022733127,30.6583148470755,0,0.995003800774898,1.0639145843108,-0,0,0.925795515700348,194.417058297073,0,0
137.26,0.943407078675132,0.943407078590675,0.943407078901638,321.898761806516,321.898761806516,115.37836457743,205.804166360208,85.4505766661121,30.6440187801965,0,0.995003800774898,1.0629133425184,-0,0,0.924622074098296,194.170635560642,0,0
137.27,0.943185672916001,0.943185672831261,0.943185673142757,320.395645143715,320.395645143715,114.879653884735,204.337330407337,85.4290097661593,30.6293049702182,0,0.995003800774898,1.06350322832888,-0,0,0.937546575452316,196.884780844986,0,0
137.28,0.942951806654188,0.942951806569243,0.942951806881171,322.570763213975,322.570763213975,115.589658538203,206.550773458464,85.4062386014098,30.6137511541012,0,0.995003800774898,1.06276139046204,-0,0,0.917854097793773,192.749360536692,0,0
137.29,0.942714277380052,0.942714277294813,0.942714277607061,321.34216647972,321.34216647972,115.180849090008,205.361003755635,85.3831332930658,30.5980294310191,0,0.995003800774898,1.06249794052345,-0,0,0.951940398150345,199.907483611572,0,0
137.3,0.942456990467065,0.942456990381662,0.942456990694341,323.49466608258,323.49466608258,115.882854331011,207.556203609826,85.3577221096726,30.5807403630824,0,0.995003800774898,1.06169973946117,-0,0,0.953388108572459,200.211502800216,0,0
137.31,0.942177755386457,0.942177755301014,0.942177755614525,324.361115673037,324.361115673037,116.161636258334,208.469355403146,85.3298629590708,30.5618973108207,0,0.995003800774898,1.06165326153229,-0,0,0.932175413812378,195.756836900599,0,0
137.32,0.941906380035078,0.941906379949272,0.941906380263059,322.690674312435,322.690674312435,115.606812447792,206.843817308817,85.3030599417313,30.543797061886,0,0.995003800774898,1.06212037953753,-0,0,0.937986154232867,196.977092388902,0,0
137.33,0.9416395010518,0.941639500965709,0.941639501279882,323.240102884611,323.240102884611,115.781751574355,207.437176508968,85.2768663699867,30.526060005656,0,0.995003800774898,1.06200119555676,-0,0,0.928056679084255,194.891902607694,0,0
137.34,0.941388195564738,0.941388195478474,0.941388195792928,318.135057321326,318.135057321326,114.098521601198,202.373172827409,85.2523284378705,30.5095560560461,0,0.995003800774898,1.06476618868429,-0,0,0.923214378236679,193.875019429703,0,0
137.35,0.941157002634193,0.941157002547787,0.941157002862177,321.132464265361,321.132464265361,115.079034885477,205.407069705069,85.2306572247693,30.4947373355221,0,0.995003800774898,1.06272562275767,-0,0,0.924648712719449,194.176229671084,0,0
137.36,0.940907561715801,0.940907561629075,0.940907561943737,319.621019985404,319.621019985404,114.577053769111,203.93599823851,85.206567827938,30.4784539189567,0,0.995003800774898,1.06344661714619,-0,0,0.935198914692057,196.391772085332,0,0
137.37,0.940652314392465,0.940652314305547,0.940652314620373,321.489381316334,321.489381316334,115.185850368128,205.845613273591,85.1819929850002,30.461775057743,0,0.995003800774898,1.06236604432807,-0,0,0.940706958627538,197.548461311783,0,0
137.38,0.940388746365982,0.940388746278689,0.940388746593493,318.493715235119,318.493715235119,114.195676880367,202.893028780489,85.1562368098599,30.4444496447694,0,0.995003800774898,1.06402763990551,-0,0,0.94642364394304,198.748965228038,0,0
137.39,0.940197878930835,0.940197878842366,0.94019787915459,321.815451516986,321.815451516986,115.283595615592,206.245079965713,85.1383900989044,30.4319814523684,0,0.995003800774898,1.06203004414896,-0,0,0.948203360459627,199.122705696522,0,0
137.4,0.940052761326022,0.940052761238249,0.940052761553903,319.118233441256,319.118233441256,114.394052151896,203.57141125933,85.1246113167965,30.4222108651297,0,0.995003800774898,1.06417116080003,-0,0,0.924523476499093,194.149930064809,0,0
137.41,0.939946499525831,0.939946499437819,0.93994649975298,319.893397699395,319.893397699395,114.646836802233,204.362345589397,85.1156258665203,30.4154262434775,0,0.995003800774898,1.06273387707079,-0,0,0.948435628751972,199.171482037914,0,0
137.42,0.939824269379745,0.939824269291397,0.939824269607207,321.874118469541,321.874118469541,115.295403713949,206.362444342389,85.1044766327035,30.4071974944488,0,0.995003800774898,1.06205155994173,-0,0,0.948472240683261,199.179170543485,0,0
137.43,0.939696484322098,0.939696484233731,0.939696484549665,321.90229150946,321.90229150946,115.302048478207,206.411155245503,85.0926145045459,30.3985217594112,0,0.995003800774898,1.06202557790215,-0,0,0.949824543131921,199.463154057703,0,0
137.44,0.939584835911277,0.939584835822716,0.939584836138965,319.385139780284,319.385139780284,114.472446700722,203.9117260917,85.0824193399622,30.3909943486218,0,0.995003800774898,1.06374531023116,-0,0,0.934073572796207,196.155450287204,0,0
137.45,0.939507115743102,0.939507115654439,0.939507115970978,321.378737880623,321.378737880623,115.126316596651,205.916438508961,85.0763082068767,30.3859911647854,0,0.995003800774898,1.06255274028706,-0,0,0.919443578215808,193.08315142532,0,0
137.46,0.939428435540408,0.939428435451498,0.939428435767986,321.034048261236,321.034048261236,115.011578457772,205.583240614368,85.0699512307818,30.3808564160861,0,0.995003800774898,1.06217298682478,-0,0,0.94244033788456,197.912470955758,0,0
137.47,0.939349187831837,0.939349187742729,0.939349188059365,318.893579480248,318.893579480248,114.306525189671,203.454791502135,85.0632344118639,30.3755535662495,0,0.995003800774898,1.06394248552619,-0,0,0.930366184567008,195.376898759072,0,0
137.48,0.939304097558234,0.939304097469016,0.939304097785614,317.180008529576,317.180008529576,113.7426449819,201.746604907265,85.060546510407,30.3728571119032,0,0.995003800774898,1.06483702517828,-0,0,0.917425887786103,192.659436435082,0,0
137.49,0.939269567188455,0.939269567099172,0.939269567415726,318.305383788535,318.305383788535,114.112117722324,202.875565366742,85.059004393778,30.3708140280151,0,0.995003800774898,1.06430716412462,-0,0,0.919816369686417,193.161437634148,0,0
137.5,0.939247520445451,0.939247520356378,0.939247520672899,318.990134564073,318.990134564073,114.337056003841,203.56165216308,85.0588393475858,30.3696430534076,0,0.995003800774898,1.06324746550127,-0,0,0.937206428353637,196.813349954264,0,0
137.51,0.93920804972237,0.939208049632983,0.939208049949623,319.515475547171,319.515475547171,114.5091259067,204.091979898703,85.0564503308663,30.3670453176017,0,0.995003800774898,1.06334611738937,-0,0,0.933702799774924,196.077587952734,0,0
137.52,0.939170569439522,0.939170569350075,0.939170569666706,321.356013181911,321.356013181911,115.113527908367,205.937152033575,85.0543087167547,30.3645524315814,0,0.995003800774898,1.06245135246627,-0,0,0.923431418978213,193.920597985425,0,0
137.53,0.939138442504166,0.939138442414831,0.939138442731592,320.725040024185,320.725040024185,114.905677591586,205.310082376863,85.0526025750151,30.3623550723069,0,0.995003800774898,1.06218143894858,-0,0,0.950852108815549,199.678942851265,0,0
137.54,0.939095144288653,0.939095144199098,0.939095144516043,322.297695257124,322.297695257124,115.421816452901,206.889042204473,85.0494717751625,30.3591812774883,0,0.995003800774898,1.06179851410671,-0,0,0.945331356978119,198.519584965405,0,0
137.55,0.939052708643623,0.939052708553954,0.939052708871169,321.591675601386,321.591675601386,115.189002475178,206.189226984821,85.0463791780451,30.3560694385204,0,0.995003800774898,1.06225558128135,-0,0,0.939148041915358,197.221088802225,0,0
137.56,0.939025280563126,0.939025280473612,0.939025280790831,320.379531560715,320.379531560715,114.790202650826,204.980425135641,85.0450073586342,30.3540990664399,0,0.995003800774898,1.06309648734471,-0,0,0.924820949926892,194.212399484647,0,0
137.57,0.939021947408187,0.939021947318723,0.939021947635833,320.6794653194,320.6794653194,114.889002518297,205.279056117892,85.0464946860721,30.3539145154353,0,0.995003800774898,1.06222955736416,-0,0,0.946625475906224,198.791349940307,0,0
137.58,0.939012267766921,0.939012267677432,0.939012267994684,319.163132377853,319.163132377853,114.390602102105,203.763120553857,85.0469166977206,30.3530951262756,0,0.995003800774898,1.06349828078047,-0,0,0.944245098683638,198.291470723564,0,0
137.59,0.939022878842796,0.939022878753361,0.939022879070513,319.29326377648,319.29326377648,114.433877486517,203.889727689459,85.049743684825,30.3537924021955,0,0.995003800774898,1.06363816629444,-0,0,0.926623942178068,194.591027857394,0,0
137.6,0.939062080177028,0.939062080087715,0.939062080404735,321.249026469993,321.249026469993,115.077865008221,205.836923856807,85.0556846290886,30.3564179840971,0,0.995003800774898,1.06250474677909,-0,0,0.91670618549653,192.508298954271,0,0
137.61,0.939103476649032,0.939103476559864,0.939103476876699,317.346543766825,317.346543766825,113.796349225749,201.925757261234,85.06160408554,30.3591824200507,0,0.995003800774898,1.06455199764791,-0,0,0.920996320010929,193.409227202295,0,0
137.62,0.939168952700847,0.939168952611651,0.939168952928129,319.92202449196,319.92202449196,114.644659966046,204.48780006384,85.0705211708721,30.3637032572487,0,0.995003800774898,1.06246246890998,-0,0,0.949924424645098,199.484129175471,0,0
137.63,0.939208191473199,0.939208191384027,0.939208191700567,319.243757701751,319.243757701751,114.422769339537,203.801833411681,85.0759004088806,30.3660238811894,0,0.995003800774898,1.06394160834082,-0,0,0.923837701488377,194.005917312559,0,0
137.64,0.939284007244991,0.93928400715616,0.939284007472639,319.282322440218,319.282322440218,114.437414188219,203.82557848209,85.0856444330525,30.3710995250757,0,0.995003800774898,1.06314718125095,-0,0,0.938911907522535,197.171500579732,0,0
137.65,0.939365748187536,0.939365748098704,0.939365748415258,322.191990154085,322.191990154085,115.395798198409,206.720046178674,85.095677263789,30.3762667116218,0,0.995003800774898,1.06215290949757,-0,0,0.922264229432056,193.675488180732,0,0
137.66,0.939465599181294,0.939465599092509,0.9394655994089,320.150220202221,320.150220202221,114.727099000195,204.660155260793,85.1074481870511,30.3826167543769,0,0.995003800774898,1.06286634940857,-0,0,0.937219928336744,196.816184950716,0,0
137.67,0.939948081508613,0.939948081420643,0.939948081733949,235.834717108549,235.834717108549,87.0252824407288,120.256625731698,85.1602660049495,30.4178253719014,0,0.995003800774898,1.10291987799117,-0,0,0.408169367286487,85.7155671301622,0,0
137.68,0.941172861699587,0.941172861616824,0.941172861920354,210.462903709064,210.462903709064,78.7165971978484,94.6478716717293,85.3035938734694,30.5114381638652,0,0.995003800774898,1.11177345331809,-0,0,0.431873788631233,90.693495612559,0,0
137.69,0.942469877656849,0.942469877578254,0.942469877872215,208.360089535673,208.360089535673,78.0577416573695,92.295184845189,85.4548932557034,30.6100114347804,0,0.995003800774898,1.11258271630643,-0,0,0.417452351509118,87.6649938169148,0,0
137.7,0.943788559772476,0.943788559697583,0.943788559982212,206.527259991259,206.527259991259,77.4878622024559,90.2106072668631,85.6072769982799,30.7093757261155,0,0.995003800774898,1.1132296873284,-0,0,0.41610363415778,87.3817631731338,0,0
137.71,0.944944115068562,0.944944114995842,0.944944115272722,208.756964590503,208.756964590503,78.2494090081891,92.2183259566514,85.7414379524318,30.7972006814201,0,0.995003800774898,1.11268757649042,-0,0,0.4417447676142,92.7664011989819,0,0
137.72,0.946061058987599,0.946061058919319,0.94606105918841,212.073189395213,212.073189395213,79.3667752897225,95.3226386732503,85.8695243984773,30.8810263234851,0,0.995003800774898,1.11173703787151,-0,0,0.43067927708713,90.4426481882972,0,0
137.73,0.947134795024039,0.947134794957593,0.947134795220076,211.18465715671,211.18465715671,79.100864440161,94.2317079505633,85.9917296064357,30.9612195997106,0,0.995003800774898,1.11204529827003,-0,0,0.430506647030503,90.4063958764056,0,0
137.74,0.948193913432874,0.948193913368684,0.948193913625026,207.876913015038,207.876913015038,78.0393258760037,90.7251252452564,86.1116529336029,31.0401348361786,0,0.995003800774898,1.11306757170753,-0,0,0.407736261725519,85.6246149623591,0,0
137.75,0.949214769689164,0.949214769626883,0.949214769877589,209.883308461828,209.883308461828,78.7234124860266,92.5407618600543,86.2266577700204,31.1158888317534,0,0.995003800774898,1.11256810975897,-0,0,0.422006220365543,88.6213062767639,0,0
137.76,0.950187389579804,0.950187389519302,0.950187389765123,211.252750545312,211.252750545312,79.1967741587244,93.7299962116427,86.3352306800806,31.1875236535886,0,0.995003800774898,1.11220566635127,-0,0,0.426377616622068,89.5392994906344,0,0
137.77,0.951105199408027,0.951105199349234,0.951105199590511,213.033909603054,213.033909603054,79.8040059985166,95.3421585980059,86.4369574241972,31.2547935808506,0,0.995003800774898,1.11175079493045,-0,0,0.439204556234006,92.2329568091413,0,0
137.78,0.951974189433539,0.951974189375851,0.951974189613343,211.318531291151,211.318531291151,79.2606930274819,93.4676857129237,86.5325876454138,31.3182579328137,0,0.995003800774898,1.11227000861048,-0,0,0.438773721915526,92.1424816022604,0,0
137.79,0.9528219012551,0.952821901198637,0.952821901432393,209.830531212594,209.830531212594,78.7915200356571,91.8251551822493,86.6253952096754,31.3799808206691,0,0.995003800774898,1.11273061752184,-0,0,0.421260214362537,88.4646450161328,0,0
137.8,0.953638662934157,0.953638662878647,0.953638663108967,211.929711195897,211.929711195897,79.500614655293,93.775817584178,86.7145201575267,31.439373454192,0,0.995003800774898,1.11221527764556,-0,0,0.440124548909958,92.4261552710913,0,0
137.81,0.954422815876463,0.954422815822071,0.954422816049392,209.13996814255,209.13996814255,78.6018821793139,90.8445863740902,86.7993060769124,31.4960756915478,0,0.995003800774898,1.11302246766739,-0,0,0.423556190622178,88.9468000306573,0,0
137.82,0.95517981961686,0.955179819563283,0.955179819787465,209.721345109262,209.721345109262,78.8105283752752,91.2895057110233,86.8809976205479,31.5508417776907,0,0.995003800774898,1.11291558345125,-0,0,0.420250578592875,88.2526215045037,0,0
137.83,0.955903014551172,0.955903014498362,0.955903014719929,209.873731752437,209.873731752437,78.8772986396083,91.3121531775134,86.9585627827995,31.6030157921242,0,0.995003800774898,1.11291351947872,-0,0,0.421462381035673,88.5071000174913,0,0
137.84,0.956587123990109,0.956587123937586,0.956587124156708,211.352830429558,211.352830429558,79.3791234834708,92.6693434379239,87.0313622649582,31.6521247266757,0,0.995003800774898,1.11249890886874,-0,0,0.413202204370702,86.7724629178474,0,0
137.85,0.957254230643037,0.95725423059147,0.957254230808444,209.267666086903,209.267666086903,78.7089826615391,90.4656836418432,87.1020035114829,31.6999789335772,0,0.995003800774898,1.11315691985099,-0,0,0.415702396053382,87.2975031712103,0,0
