t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
137.86,0.95789887064216,0.95789887059066,0.957898870805399,211.165242457264,211.165242457264,79.3473407479402,92.249124223113,87.1699993507206,31.7461188834309,0,0.995003800774898,1.11267747183057,-0,0,0.441547717107721,92.7250205926215,0,0
137.87,0.95847561204815,0.958475611997041,0.958475612210193,213.824594738138,213.824594738138,80.2343436620105,94.8077934878098,87.2298451384799,31.7869561118481,0,0.995003800774898,1.11188544943554,-0,0,0.431639619382229,90.6443200702682,0,0
137.88,0.959023474864237,0.959023474813796,0.959023475025738,214.58024634611,214.58024634611,80.4948902112179,95.4684557359217,87.2861921134061,31.825598496782,0,0.995003800774898,1.11169926786655,-0,0,0.43520127157766,91.3922670313086,0,0
137.89,0.959558150862849,0.959558150812581,0.95955815102313,210.38664945986,210.38664945986,79.1283658830347,91.1823732883456,87.3409291761143,31.8633469953997,0,0.995003800774898,1.11290265909657,-0,0,0.413321369833478,86.7974876650304,0,0
137.9,0.960084169394778,0.960084169344809,0.960084169553868,212.445396435295,212.445396435295,79.816731947849,93.1498359290667,87.3949433499276,31.9006171563002,0,0.995003800774898,1.11237108332589,-0,0,0.416302433029243,87.423510936141,0,0
137.91,0.960596469755351,0.960596469705816,0.960596469913764,210.793706814473,210.793706814473,79.2851504197979,91.4098109572145,87.4471159910649,31.9367798661936,0,0.995003800774898,1.11286208604067,-0,0,0.410595421172829,86.2250384462942,0,0
137.92,0.961085361733671,0.961085361684805,0.961085361891428,213.23791373263,213.23791373263,80.0992731676005,93.769949895085,87.4967050753144,31.9712587622301,0,0.995003800774898,1.11221375513593,-0,0,0.428949070379953,90.07930477979,0,0
137.93,0.961538471893763,0.961538471845271,0.961538472051153,211.469021427452,211.469021427452,79.5277147685023,91.9239298982626,87.5420219087077,32.0030696204821,0,0.995003800774898,1.11272743239308,-0,0,0.43093885821202,90.4971602245242,0,0
137.94,0.961959985718872,0.961959985670015,0.961959985875012,213.194719627221,213.194719627221,80.1040150485699,93.5783659741611,87.583791338444,32.0325623146155,0,0.995003800774898,1.11223398766697,-0,0,0.421082259058713,88.4272744023298,0,0
137.95,0.962367154201584,0.962367154153305,0.962367154357399,214.08112629363,214.08112629363,80.4040897464628,94.3963055468695,87.6238396637263,32.0609810830346,0,0.995003800774898,1.11201672142252,-0,0,0.431890880786028,90.697084965066,0,0
137.96,0.962739701357183,0.962739701309061,0.96273970151265,214.879079879751,214.879079879751,80.6742251512586,95.1324884185307,87.6598198557128,32.0867716055074,0,0.995003800774898,1.11178049643677,-0,0,0.42388687323214,89.0162433787494,0,0
137.97,0.963089305577377,0.963089305528794,0.963089305731908,211.750878749853,211.750878749853,79.6533917942245,91.9463565367261,87.6933768982211,32.1111453149054,0,0.995003800774898,1.11267609182409,-0,0,0.40467555190396,84.9818658998316,0,0
137.98,0.963452335749766,0.963452335701594,0.963452335903879,212.088008781779,212.088008781779,79.7719442180307,92.2225507291672,87.72874338725,32.1367146653623,0,0.995003800774898,1.11266207486106,-0,0,0.424483112532385,89.1414536318009,0,0
137.99,0.963780126411134,0.963780126363059,0.96378012656462,211.86885523699,211.86885523699,79.7067936073428,91.9491122406164,87.7600528587222,32.1596901376514,0,0.995003800774898,1.11271316197219,-0,0,0.41388591871342,86.9160429298183,0,0
138,0.964071888219649,0.964071888171379,0.96407188837254,226.913915145044,226.913915145044,84.6580007325488,106.945827423943,87.7880218711033,32.1800658499973,0,0.995003800774898,1.10353581706538,-0,0,0.919872744951862,193.173276439891,0,0
138.01,0.963553215130238,0.963553215079346,0.963553215285859,310.72059599376,310.72059599376,112.189794327781,190.861885315455,87.7216323674079,32.1370783108968,0,0.995003800774898,1.07095391581299,-0,0,0.923287971846397,193.890474087743,0,0
138.02,0.962721183517574,0.962721183463263,0.962721183678831,319.132384692812,319.132384692812,114.931816774758,199.449914310735,87.6142846122599,32.0681857698171,0,0.995003800774898,1.06835299040653,-0,0,0.934405286086993,196.225110078268,0,0
138.03,0.961844237527546,0.961844237469854,0.961844237693944,321.700915009093,321.700915009093,115.75246512282,202.200783480843,87.5032414229637,31.9968901052868,0,0.995003800774898,1.06754782092403,-0,0,0.908614411295537,190.809026372063,0,0
138.04,0.960972527203044,0.960972527142751,0.960972527374317,317.935401086728,317.935401086728,114.491724398018,198.613604186649,87.394550280295,31.9272466197841,0,0.995003800774898,1.06913013618559,-0,0,0.906177764184095,190.29733047866,0,0
138.05,0.960115602215351,0.960115602152594,0.960115602390986,321.38901240215,321.38901240215,115.604573432555,202.239599624792,87.2895942607007,31.8598185166578,0,0.995003800774898,1.06658968468602,-0,0,0.920884247148423,193.385691901169,0,0
138.06,0.959240140545175,0.95924014048026,0.959240140725065,320.064768954731,320.064768954731,115.146766872593,201.089651344318,87.1834371365204,31.7916804738933,0,0.995003800774898,1.067497367288,-0,0,0.920736893154162,193.354747562374,0,0
138.07,0.958385749218562,0.9583857491518,0.958385749402282,321.575496589203,321.575496589203,115.621596250034,202.768329072509,87.0812170195161,31.7259504971772,0,0.995003800774898,1.06601227335746,-0,0,0.938995360447407,197.189025693955,0,0
138.08,0.957518952269588,0.957518952200803,0.957518952456965,321.659727709222,321.659727709222,115.627452657751,203.021327288214,86.9784994030907,31.6599010179171,0,0.995003800774898,1.06632548438673,-0,0,0.928632411527132,195.012806420698,0,0
138.09,0.956688147525753,0.956688147455966,0.95668814771672,321.390048509209,321.390048509209,115.518085183317,202.911917355749,86.8809822504785,31.5971489029817,0,0.995003800774898,1.06599183894406,-0,0,0.933832415215796,196.104807195317,0,0
138.1,0.955856447377558,0.955856447305988,0.955856447571253,322.322183021785,322.322183021785,115.803929208873,204.002826621491,86.7843961363406,31.534960263953,0,0.995003800774898,1.06567674500908,-0,0,0.919010899381946,192.992288870209,0,0
138.11,0.955049651556164,0.955049651483319,0.95504965175261,320.226390555809,320.226390555809,115.095336255248,202.059648343915,86.6915348515263,31.4752073603671,0,0.995003800774898,1.06622605193783,-0,0,0.928683170350696,195.023465773646,0,0
138.12,0.954272189156681,0.954272189083112,0.954272189355881,317.728736543709,317.728736543709,114.255524908341,199.707893308689,86.6027463846626,31.4180968503582,0,0.995003800774898,1.06761178477107,-0,0,0.924837105317758,194.215792116729,0,0
138.13,0.953538377775239,0.953538377700387,0.953538377976264,316.966815483766,316.966815483766,113.987450172283,199.082384759837,86.5197586008391,31.3646721230901,0,0.995003800774898,1.06783841149489,-0,0,0.917489268150156,192.672746311533,0,0
138.14,0.952826567323356,0.952826567247849,0.952826567526537,320.447301842839,320.447301842839,115.11445553014,202.694163571911,86.4399703143894,31.3131679565392,0,0.995003800774898,1.06592676414289,-0,0,0.903352519267459,189.704029046166,0,0
138.15,0.952143023742766,0.952143023666574,0.952143023947866,316.742011891314,316.742011891314,113.880318117763,199.11465927643,86.3634762906556,31.2638763242284,0,0.995003800774898,1.06704683942458,-0,0,0.939450839931833,197.284676385685,0,0
138.16,0.951456596216421,0.951456596139395,0.951456596423139,318.118782611121,318.118782611121,114.316641330588,200.616721208189,86.2873429451997,31.2147184577324,0,0.995003800774898,1.06677866789786,-0,0,0.926815249973241,194.631202494381,0,0
138.17,0.95080780099855,0.950807800920833,0.950807801206886,319.028298306872,319.028298306872,114.600346690238,201.644115106835,86.2157591771647,31.1684240228727,0,0.995003800774898,1.06607015325611,-0,0,0.92167770846094,193.552318776797,0,0
138.18,0.950165816699695,0.950165816621217,0.950165816909438,319.268274846303,319.268274846303,114.664222176409,202.000133850336,86.1452907644569,31.1228502315106,0,0.995003800774898,1.06607638296008,-0,0,0.906838914380296,190.436172019862,0,0
138.19,0.949552860285382,0.949552860206511,0.949552860496585,315.85595498706,315.85595498706,113.528425963032,198.697792133561,86.0784572261713,31.0797056273277,0,0.995003800774898,1.0676397959244,-0,0,0.905755181316493,190.208588076463,0,0
138.2,0.948974287039232,0.948974286960094,0.948974287251592,319.218450726738,319.218450726738,114.620347644533,202.163041531642,86.0161474506576,31.0392617444383,0,0.995003800774898,1.06482017751711,-0,0,0.94024929248877,197.452351422642,0,0
138.21,0.948364524046254,0.948364523966683,0.948364524260158,318.950941912901,318.950941912901,114.518330864952,202.004558251599,85.9499949093716,30.99638875193,0,0.995003800774898,1.06564093869802,-0,0,0.934411128321553,196.226336947526,0,0
138.22,0.947782257465583,0.947782257385518,0.94778225768046,318.268043412023,318.268043412023,114.280530217208,201.4249083449,85.8873724448086,30.9557626223152,0,0.995003800774898,1.06569503763345,-0,0,0.935820764646551,196.522360575776,0,0
138.23,0.947223569598181,0.947223569517701,0.947223569814201,317.035550171097,317.035550171097,113.862681365614,200.291052504338,85.8275365167053,30.9169611500534,0,0.995003800774898,1.066889798439,-0,0,0.904786368053208,190.005137291174,0,0
138.24,0.946696317980773,0.946696317899978,0.946696318197507,317.804932269695,317.804932269695,114.103702313642,201.152250004654,85.7718913124591,30.880790952582,0,0.995003800774898,1.06545371770944,-0,0,0.922848755222886,193.798238596806,0,0
138.25,0.946162166203302,0.946162166121811,0.946162166420594,316.320467875782,316.320467875782,113.603721070009,199.761113761103,85.7152885670539,30.8440655476249,0,0.995003800774898,1.0667258484472,-0,0,0.913547860626181,191.845050731498,0,0
138.26,0.945660596752271,0.945660596670672,0.945660596970395,318.258045877752,318.258045877752,114.229366244,201.785451537719,85.6627647435677,30.8098295964654,0,0.995003800774898,1.06486969456167,-0,0,0.934942133291474,196.33784799121,0,0
138.27,0.945132953644509,0.945132953562513,0.945132953863351,317.218006929286,317.218006929286,113.8756561034,200.837241754334,85.6071037350467,30.7736614399048,0,0.995003800774898,1.0663293122854,-0,0,0.90719018436122,190.509938715856,0,0
138.28,0.944663732083431,0.94466373200105,0.944663732302651,314.443962121241,314.443962121241,112.953468804319,198.143711373029,85.5583175458152,30.7419332023975,0,0.995003800774898,1.06694660084407,-0,0,0.92294814120234,193.819109652491,0,0
138.29,0.944273526436788,0.944273526354294,0.944273526655729,317.126021283891,317.126021283891,113.826388480568,200.892657190795,85.5179532975584,30.7154107955373,0,0.995003800774898,1.0654883124836,-0,0,0.925554264877274,194.366395624228,0,0
138.3,0.943928204342878,0.943928204260051,0.943928204563244,316.768493590906,316.768493590906,113.70116058983,200.594939123122,85.4819066987395,30.6916477690452,0,0.995003800774898,1.06595767854311,-0,0,0.915639349939586,192.284263487313,0,0
138.31,0.943607222470471,0.943607222387861,0.943607222691264,315.477240672441,315.477240672441,113.269645244296,199.358750558857,85.4487384010033,30.66975171258,0,0.995003800774898,1.0664112797935,-0,0,0.91647921771041,192.460635719186,0,0
138.32,0.943304416153481,0.94330441607039,0.943304416374778,319.030864290002,319.030864290002,114.431015252157,202.96399606784,85.4177517783581,30.6491164438043,0,0.995003800774898,1.06453553176141,-0,0,0.906829301712911,190.434153359711,0,0
138.33,0.943007497706939,0.943007497623127,0.943007497928252,315.058443447558,315.058443447558,113.118780283929,199.04247966409,85.3871103882739,30.6288533951946,0,0.995003800774898,1.06646286726503,-0,0,0.918844343628078,192.957312161896,0,0
138.34,0.942734875059952,0.942734874975858,0.942734875281565,318.322048129376,318.322048129376,114.185555035637,202.352083913703,85.3595753175379,30.6103888981352,0,0.995003800774898,1.06411609225134,-0,0,0.94232505264344,197.888261055122,0,0
138.35,0.942448456283216,0.942448456198974,0.942448456505315,316.777802717692,316.777802717692,113.671623121156,200.857231723791,85.3299262030749,30.5906447908269,0,0.995003800774898,1.06562663069827,-0,0,0.932091366696169,195.739187006195,0,0
138.36,0.942179260389049,0.942179260304953,0.942179260611896,319.882145432006,319.882145432006,114.686108325219,204.007144212866,85.3026814190792,30.572319800061,0,0.995003800774898,1.06378485742946,-0,0,0.919299238403568,193.052840064749,0,0
138.37,0.941921022919323,0.941921022834269,0.941921023142097,319.599637847551,319.599637847551,114.58758348066,203.768698076042,85.276337069216,30.5546027022933,0,0.995003800774898,1.06377643328531,-0,0,0.925406694204626,194.335405782971,0,0
138.38,0.94167319407096,0.941673193985725,0.941673194294183,318.4204194757,318.4204194757,114.194569449727,202.631638689043,85.2511410341344,30.5376397525236,0,0.995003800774898,1.06438145620838,-0,0,0.929367342173567,195.167141856449,0,0
138.39,0.941447243417609,0.941447243332648,0.941447243641411,316.133813457834,316.133813457834,113.438101623502,200.383103985971,85.2284046715866,30.5223048002765,0,0.995003800774898,1.06582391839054,-0,0,0.918687154281847,192.924302399188,0,0
138.4,0.941256755504417,0.941256755418824,0.941256755728121,316.233763882216,316.233763882216,113.466946488355,200.514272295758,85.209877319034,30.5096142674235,0,0.995003800774898,1.06524992174376,-0,0,0.929332242911455,195.159771011406,0,0
138.41,0.941048043949202,0.941048043863446,0.941048044173058,319.12630366654,319.12630366654,114.413235179925,203.441427275865,85.1893379996747,30.4955383910002,0,0.995003800774898,1.06352464476179,-0,0,0.942259643988046,197.87452523749,0,0
138.42,0.940832685576809,0.940832685490798,0.940832685801108,318.554026621854,318.554026621854,114.220443074268,202.905682051548,85.1675978536173,30.4807467166882,0,0.995003800774898,1.06465101596446,-0,0,0.915156080006578,192.182776801381,0,0
138.43,0.940660375259932,0.94066037517407,0.940660375484536,317.348612913946,317.348612913946,113.820616771094,201.728551988662,85.1508824279896,30.4691784972949,0,0.995003800774898,1.06456413699619,-0,0,0.927873139473889,194.853359289517,0,0
138.44,0.940478220317826,0.94047822023161,0.940478220542455,318.311638547451,318.311638547451,114.133295085733,202.721626720932,85.1331165292474,30.4568952972713,0,0.995003800774898,1.06402630314044,-0,0,0.935290756696911,196.411058906351,0,0
138.45,0.940293142956857,0.94029314287021,0.940293143181637,318.741247138144,318.741247138144,114.270547233806,203.182056590291,85.1148746943402,30.4443158535137,0,0.995003800774898,1.06445431990855,-0,0,0.906906107683626,190.450282613562,0,0
138.46,0.940156275225026,0.940156275138405,0.940156275449919,315.678005720687,315.678005720687,113.260893320902,200.140817862894,85.1019551946173,30.4352326631757,0,0.995003800774898,1.06577646869202,-0,0,0.903781526030502,189.794120466405,0,0
138.47,0.940046142711972,0.940046142625377,0.940046142936727,313.976191791689,313.976191791689,112.699392723085,198.455805616637,85.0922098697994,30.4281763052523,0,0.995003800774898,1.06590172208667,-0,0,0.936862113426851,196.741043819639,0,0
138.48,0.939925944567248,0.939925944480678,0.939925944792146,318.324597951635,318.324597951635,114.126223302759,202.823229651026,85.0812154889554,30.4201528116536,0,0.995003800774898,1.06407827342016,-0,0,0.927153746484517,194.702286761749,0,0
138.49,0.939800368462711,0.93980036837591,0.939800368687641,319.013010890981,319.013010890981,114.349896882322,203.532000882397,85.0693788478638,30.4116311607197,0,0.995003800774898,1.06381965955907,-0,0,0.911530143175395,191.421330066833,0,0
138.5,0.939687849354807,0.939687849267983,0.939687849579865,317.94918411772,317.94918411772,113.997920633159,202.486331622867,85.0588630031935,30.4039894916596,0,0.995003800774898,1.06447204416444,-0,0,0.906384904255821,190.340829893722,0,0
138.51,0.939486755795229,0.939486755708014,0.939486756019516,314.59840014705,314.59840014705,112.892395192239,199.168036037752,85.0395149405989,30.390849168699,0,0.995003800774898,1.06545258235597,-0,0,0.942731719254393,197.973661043423,0,0
138.52,0.939266428989204,0.939266428902088,0.939266429213173,319.430298547101,319.430298547101,114.475953190394,204.035834123526,85.0181991230293,30.3762653005458,0,0.995003800774898,1.06348264614731,-0,0,0.924352299380822,194.113982869973,0,0
138.53,0.939030250688916,0.939030250601628,0.939030250912514,319.377833814821,319.377833814821,114.453683706897,204.022455336221,84.9949096403143,30.3604688382857,0,0.995003800774898,1.0631786994619,-0,0,0.933418028810822,196.017786050273,0,0
138.54,0.938798994895274,0.938798994807898,0.938798995118344,317.978269396449,317.978269396449,113.988729041021,202.66130590221,84.9720045600897,30.3449589341491,0,0.995003800774898,1.06416993648301,-0,0,0.92797863357553,194.875513050861,0,0
138.55,0.938598471939406,0.938598471851847,0.938598472162192,318.541347127584,318.541347127584,114.169599716323,203.257129995656,84.9525841256326,30.331633006295,0,0.995003800774898,1.0638164459884,-0,0,0.919751808307306,193.147879744534,0,0
138.56,0.938434354782518,0.938434354694983,0.938434355005018,316.225639878766,316.225639878766,113.405052055916,200.968025968386,84.9368644527781,30.3207494576019,0,0.995003800774898,1.06532646942372,-0,0,0.903420655301792,189.718337613376,0,0
138.57,0.938316968137935,0.938316968050472,0.938316968359816,314.970988830566,314.970988830566,112.990390679269,199.731228385672,84.9264898261675,30.3132706187261,0,0.995003800774898,1.06524120556091,-0,0,0.924380203771043,194.119842791919,0,0
138.58,0.938217076420839,0.93821707633355,0.938217076642562,315.889033210045,315.889033210045,113.290194769505,200.664562030762,84.9177213099825,30.3067498693002,0,0.995003800774898,1.06492178656282,-0,0,0.928493663315529,194.983669296261,0,0
138.59,0.938140614944086,0.938140614856775,0.938140615165745,316.074463075663,316.074463075663,113.349678801781,200.86159261275,84.911215596139,30.3016548667737,0,0.995003800774898,1.06500222232146,-0,0,0.922230424675236,193.6683891818,0,0
138.6,0.938093384689395,0.938093384602427,0.938093384911009,317.101731204614,317.101731204614,113.686513325761,201.895448051171,84.9077996852577,30.2984834681852,0,0.995003800774898,1.06432506485229,-0,0,0.922112421720012,193.643608561202,0,0
138.61,0.937935195323771,0.937935195236295,0.937935195545857,316.476619485785,316.476619485785,113.477797403989,201.295711123468,84.8928446351048,30.2880637272124,0,0.995003800774898,1.06502578477177,-0,0,0.906520413856031,190.369286909766,0,0
138.62,0.937834497050635,0.937834496963901,0.937834497271806,317.320641697545,317.320641697545,113.753290602552,202.154878874151,84.884172551837,30.2815902715573,0,0.995003800774898,1.06413405203376,-0,0,0.912014637443714,191.52307386318,0,0
138.63,0.937736652240743,0.937736652154083,0.937736652462354,316.92237662961,316.92237662961,113.620464896379,201.77174365713,84.8754982765825,30.2751346958974,0,0.995003800774898,1.06453911299,-0,0,0.909603752319831,191.016787987165,0,0
138.64,0.937654233155277,0.937654233067887,0.937654233376361,315.740064108224,315.740064108224,113.230298450805,200.601754783216,84.868530957623,30.2697783673846,0,0.995003800774898,1.06470813989556,-0,0,0.929903122893952,195.27965580773,0,0
138.65,0.937579555239451,0.937579555152715,0.937579555460978,316.655690209264,316.655690209264,113.529828183021,201.528667790078,84.8622373466975,30.2647850724886,0,0.995003800774898,1.06427730427932,-0,0,0.938088161902901,196.998513999609,0,0
138.66,0.937510553090449,0.937510553003752,0.937510553312313,319.207776137897,319.207776137897,114.367315485518,204.091456466806,84.8563527453419,30.2599669257499,0,0.995003800774898,1.06317635958172,-0,0,0.927815204446445,194.841192933753,0,0
138.67,0.937458871871874,0.93745887178499,0.937458872093751,319.671669631196,319.671669631196,114.518784646351,204.563443538586,84.8520524155318,30.2561736770783,0,0.995003800774898,1.06326506967648,-0,0,0.907229570574788,190.518209820706,0,0
138.68,0.937416020275364,0.937416020189352,0.93741602049788,317.947373452662,317.947373452662,113.951278348795,202.845308819185,84.8488924582884,30.2531721751883,0,0.995003800774898,1.06370255641245,-0,0,0.918910357574836,192.971175090716,0,0
138.69,0.937416874715698,0.937416874629501,0.937416874938298,315.938799481702,315.938799481702,113.291302013149,200.835428113545,84.8502869959947,30.2530843721625,0,0.995003800774898,1.06462749632322,-0,0,0.935477176419019,196.450207047994,0,0
138.7,0.93742963926453,0.93742963917867,0.937429639487264,315.516831133423,315.516831133423,113.153090462789,200.4100478135,84.8529651415305,30.2538181783925,0,0.995003800774898,1.06565241404473,-0,0,0.903656087113587,189.767778293853,0,0
138.71,0.9374774829123,0.93747748282651,0.937477483134991,315.750282232631,315.750282232631,113.23118085374,200.633333386626,84.8597762092628,30.2571726367427,0,0.995003800774898,1.06482554472919,-0,0,0.913035583027995,191.737472435879,0,0
138.72,0.937528232000922,0.937528231914886,0.937528232223741,315.250925193691,315.250925193691,113.068411776842,200.123784474475,84.8665957189686,30.2605450002476,0,0.995003800774898,1.06521401749527,-0,0,0.91859329139772,192.904591193521,0,0
138.73,0.937586583575417,0.937586583489848,0.937586583798297,316.301770160245,316.301770160245,113.415340644652,201.16313433946,84.8742438536022,30.264391967182,0,0.995003800774898,1.06461134346808,-0,0,0.921864813135662,193.591610758489,0,0
138.74,0.937651771256642,0.937651771171389,0.937651771479532,316.4805850092,316.4805850092,113.475771567201,201.329490536658,84.8824740279605,30.2686204445813,0,0.995003800774898,1.06469344088116,-0,0,0.913001846251357,191.730387712785,0,0
138.75,0.937740063604465,0.937740063519317,0.937740063827575,315.550972261601,315.550972261601,113.172394032182,200.38345523615,84.893128143164,30.2743888822871,0,0.995003800774898,1.06465977272326,-0,0,0.940553459399444,197.516226473883,0,0
138.76,0.937816847342679,0.937816847257653,0.937816847565964,318.486195171911,318.486195171911,114.139019938784,203.304656124055,84.9023825181162,30.2791565297397,0,0.995003800774898,1.06371695352437,-0,0,0.925143785403166,194.280194934665,0,0
138.77,0.937904385840833,0.937904385755632,0.937904386064295,318.463751381422,318.463751381422,114.133725775981,203.266505406282,84.9126586831267,30.2845872920132,0,0.995003800774898,1.06336120865274,-0,0,0.937449444397533,196.864383323482,0,0
138.78,0.937984869680918,0.937984869596181,0.937984869904859,320.39667082396,320.39667082396,114.770942097552,205.185179222342,84.9220871370876,30.2894044645299,0,0.995003800774898,1.06239397926962,-0,0,0.942441951634319,197.912809843207,0,0
138.79,0.938069683991735,0.938069683906844,0.93806968421594,317.503579861961,317.503579861961,113.821968831311,202.277467878229,84.9316668869834,30.2944450967482,0,0.995003800774898,1.06483444010249,-0,0,0.909716392079173,191.040442336626,0,0
138.8,0.93821139909341,0.938211399008523,0.938211399317695,313.813188461142,313.813188461142,112.612380983767,198.561279895762,84.9480214325379,30.3038871328422,0,0.995003800774898,1.06596597869952,-0,0,0.925862139529081,194.431049301107,0,0
138.81,0.938359063939715,0.938359063854829,0.93835906416399,318.937043817252,318.937043817252,114.300053546862,203.658190154601,84.9652037155993,30.3136499470513,0,0.995003800774898,1.06320575114895,-0,0,0.928924403639972,195.074124764394,0,0
138.82,0.938482648490435,0.938482648405722,0.938482648715006,316.527063372778,316.527063372778,113.510798494361,201.226437270396,84.9791532657265,30.3214728366554,0,0.995003800774898,1.06471559746294,-0,0,0.935604779097963,196.477003610572,0,0
138.83,0.938613460784903,0.938613460700239,0.938613461009639,316.091379971405,316.091379971405,113.370693582851,200.767209902434,84.9941900190194,30.3299800499514,0,0.995003800774898,1.06512290368187,-0,0,0.927022541241065,194.674733660624,0,0
138.84,0.938763635737394,0.938763635652593,0.938763635962188,316.84163030777,316.84163030777,113.620841584432,201.490409004828,85.01137735985,30.3398439430923,0,0.995003800774898,1.06501287371249,-0,0,0.905836641652884,190.225694747106,0,0
138.85,0.938921874531299,0.93892187444695,0.938921874756205,314.616668178999,314.616668178999,112.893296965916,199.236729952659,85.0295296329345,30.3504085934053,0,0.995003800774898,1.0657625051057,-0,0,0.918744432225514,192.936330767358,0,0
138.86,0.939085592538415,0.939085592454159,0.939085592763293,314.985751715183,314.985751715183,113.018507335605,199.576083415731,85.0483295586353,30.3613387408173,0,0.995003800774898,1.06551961302187,-0,0,0.930712189336069,195.449559760575,0,0
138.87,0.93961382816359,0.93961382808005,0.939613828387518,234.6827456626,234.6827456626,86.6366008579301,119.176806808665,85.1061735228451,30.3997653310895,0,0.995003800774898,1.10320968733457,-0,0,0.421527027337138,88.5206757407989,0,0
138.88,0.940823764905386,0.940823764826842,0.940823765123774,208.199335134614,208.199335134614,77.962104205551,92.4598414704195,85.2473984752833,30.4920951889112,0,0.995003800774898,1.11236905813601,-0,0,0.414464654142107,87.0375773698424,0,0
138.89,0.942118674578469,0.942118674503861,0.942118674790983,209.679651812374,209.679651812374,78.4808781090667,93.6909125903169,85.3982951713314,30.5904440507255,0,0.995003800774898,1.11222814342276,-0,0,0.433942063020687,91.1278332343444,0,0
138.9,0.943363769705952,0.943363769634797,0.943363769913493,208.981143187385,208.981143187385,78.2820202595802,92.7545978620664,85.5421867365844,30.6843585887342,0,0.995003800774898,1.11247200697072,-0,0,0.426714733501911,89.6100940354012,0,0
138.91,0.944583259880224,0.944583259811873,0.944583260082919,208.465819425851,208.465819425851,78.1425374921969,92.00786812156,85.6821266999217,30.775824604369,0,0.995003800774898,1.11269628710731,-0,0,0.423292207206273,88.8913635133173,0,0
138.92,0.945740844099099,0.945740844033323,0.945740844297329,211.252238909118,211.252238909118,79.086620990916,94.5757120592651,85.8142433634563,30.8622834863967,0,0.995003800774898,1.11196598443298,-0,0,0.42933417621059,90.1601770042238,0,0
138.93,0.946849390369975,0.9468493903067,0.946849390564157,209.632966648734,209.632966648734,78.5812410269992,92.7484834670976,85.9398155867361,30.9446675949003,0,0.995003800774898,1.1124701238786,-0,0,0.423842164425901,89.0068545294392,0,0
138.94,0.947900343738864,0.947900343677098,0.947900343929199,209.592609960927,209.592609960927,78.593336126441,92.5116324830906,86.0583608620198,31.0226166158163,0,0.995003800774898,1.11251877646839,-0,0,0.403403520771454,84.7147393620053,0,0
138.95,0.948922184143282,0.948922184083532,0.948922184329861,207.9022916672,207.9022916672,78.0623550466798,90.6306086865632,86.1732622533782,31.0984207272588,0,0.995003800774898,1.11315404987481,-0,0,0.436862159399389,91.7410534738717,0,0
138.96,0.949870030659721,0.949870030600969,0.949870030842947,210.04086339771,210.04086339771,78.7879428746649,92.5933582266267,86.2791305957991,31.168374575284,0,0.995003800774898,1.11254741207125,-0,0,0.437619939733799,91.9001873440978,0,0
138.97,0.950734795400049,0.950734795342561,0.950734795580424,212.272995219352,212.272995219352,79.542180271058,94.6658790843765,86.3751008663508,31.2320152686249,0,0.995003800774898,1.11193625342904,-0,0,0.437749439559695,91.927382307536,0,0
138.98,0.951545784385333,0.951545784328788,0.951545784562943,213.270188918149,213.270188918149,79.889097916914,95.5143655206513,86.4644001760245,31.2914232214732,0,0.995003800774898,1.1116839358844,-0,0,0.437061938508699,91.7830070868268,0,0
138.99,0.952313165933964,0.952313165878538,0.95231316610924,211.076394669871,211.076394669871,79.186106671713,93.1801532200591,86.5485510256154,31.3476904241961,0,0.995003800774898,1.11235147398598,-0,0,0.427672953020117,89.8113201342245,0,0
139,0.953052770394698,0.953052770340236,0.953052770567323,208.05337763735,208.05337763735,78.2098596519588,90.0220998958947,86.6293515572269,31.4019261842288,0,0.995003800774898,1.11326579143595,-0,0,0.413034091569619,86.73715922962,0,0
139.01,0.953742436695175,0.953742436641354,0.953742436865701,210.142672887896,210.142672887896,78.9127497756135,91.9856035339086,86.7045116197963,31.4525577341906,0,0.995003800774898,1.112709499378,-0,0,0.410633233466041,86.2329790278686,0,0
139.02,0.954380854564439,0.95438085451105,0.954380854732873,209.131636087239,209.131636087239,78.5953144892777,90.8587376474657,86.7735395577406,31.4993588820325,0,0.995003800774898,1.1130195821701,-0,0,0.400401541224886,84.0843236572261,0,0
139.03,0.954981867307693,0.95498186725501,0.954981867473967,209.750743858162,209.750743858162,78.8127678225202,91.3690480161329,86.8382481503859,31.5434476916433,0,0.995003800774898,1.11289934600652,-0,0,0.408965117156926,85.8826746029545,0,0
139.04,0.955556051093906,0.955556051041718,0.955556051258513,208.533587605122,208.533587605122,78.4259662309098,90.048496013082,86.8996147621052,31.5854768299344,0,0.995003800774898,1.1133156272173,-0,0,0.428295605921666,89.94207724355,0,0
139.05,0.956071833114859,0.956071833063107,0.956071833277691,207.758213938714,207.758213938714,78.1829334990327,89.1808200912071,86.954206573111,31.6231872743959,0,0.995003800774898,1.11352570512275,-0,0,0.407629577960603,85.6022113717267,0,0
139.06,0.956583250678654,0.956583250627155,0.956583250839875,207.424237227792,207.424237227792,78.0848442311289,88.7555669075389,87.0081342244804,31.660536095773,0,0.995003800774898,1.11366983104071,-0,0,0.400606180783445,84.1272979645235,0,0
139.07,0.957042066453977,0.95704206640275,0.957042066613912,208.581346604947,208.581346604947,78.4755977222345,89.831063467511,87.0561484667874,31.6941346706482,0,0.995003800774898,1.11336800416014,-0,0,0.407233229030584,85.5189780964225,0,0
139.08,0.957473414609572,0.957473414558751,0.957473414768062,207.16109418783,207.16109418783,78.0184927351194,88.3347365202417,87.1007486420051,31.7256090255829,0,0.995003800774898,1.11379188775621,-0,0,0.398074239128152,83.5955902169119,0,0
139.09,0.957874182878162,0.957874182826993,0.957874183035514,209.078012536282,209.078012536282,78.6575441458942,90.1811227806005,87.1419643916177,31.7549253640638,0,0.995003800774898,1.11329565285977,-0,0,0.422973756082791,88.8244887773861,0,0
139.1,0.958202643578279,0.95820264352752,0.958202643734927,211.579665800118,211.579665800118,79.4869636782587,92.6263688300177,87.1746194814283,31.7786774886724,0,0.995003800774898,1.11251077175714,-0,0,0.40950572619527,85.9962025010067,0,0
139.11,0.958503187501305,0.9585031874509,0.95850318765697,210.754329933922,210.754329933922,79.2221791240646,91.7498045192125,87.2040555656672,31.8004698490424,0,0.995003800774898,1.11276652481076,-0,0,0.404036490239195,84.847662950231,0,0
139.12,0.958786557335671,0.958786557285375,0.958786557490482,211.198168158581,211.198168158581,79.3741451111908,92.1455452373787,87.2315690341722,31.8210538870303,0,0.995003800774898,1.11268037502803,-0,0,0.420002754102225,88.2005783614672,0,0
139.13,0.959034228299926,0.959034228249545,0.959034228454264,211.565532435669,211.565532435669,79.5000890759897,92.4716583637745,87.2549119307752,31.8389621411194,0,0.995003800774898,1.11257855683393,-0,0,0.427766219366441,89.8309060669526,0,0
139.14,0.959255805908093,0.959255805857892,0.959255806061713,211.177576245843,211.177576245843,79.3771320779076,92.047377047515,87.2752359709796,31.8549632273485,0,0.995003800774898,1.1126971799398,-0,0,0.430536988430801,90.4127675704682,0,0
139.15,0.959442163182495,0.959442163132318,0.959442163335543,209.972652990611,209.972652990611,78.9848475190247,90.8123093505797,87.2917501701306,31.8685934699006,0,0.995003800774898,1.11306339859984,-0,0,0.431849207667639,90.6883336102042,0,0
139.16,0.959611766081478,0.959611766031322,0.959611766234004,210.028175506885,210.028175506885,79.0064436121471,90.84083946986,87.3063473181145,31.8809887189104,0,0.995003800774898,1.11303556124218,-0,0,0.41716654351555,87.6049741382655,0,0
139.17,0.959770648096604,0.959770648046589,0.959770648248612,209.414796178796,209.414796178796,78.8079511585947,90.2022267852217,87.3198309606055,31.8927384329688,0,0.995003800774898,1.1132425891531,-0,0,0.417185560528538,87.6089677109929,0,0
139.18,0.95990280995872,0.959902809908907,0.959902810110053,210.50815970808,210.50815970808,79.1697923990669,91.2753535143759,87.3302840992782,31.9025220944263,0,0.995003800774898,1.11291112211785,-0,0,0.408281631287538,85.739142570383,0,0
139.19,0.960108254052654,0.960108254004131,0.960108254202321,209.758268037992,209.758268037992,78.9274158875342,90.492615000617,87.3484200569429,31.917232980432,0,0.995003800774898,1.11317259689467,-0,0,0.422105804689901,88.6422189848792,0,0
139.2,0.960321558532118,0.960321558482716,0.960321558682641,223.986963792957,223.986963792957,83.6084573305729,104.687151483211,87.3676712523148,31.9321410574307,0,0.995003800774898,1.10434507571148,-0,0,0.906396279770332,190.34321875177,0,0
139.21,0.959778284094829,0.959778284042091,0.959778284247903,308.444748899105,308.444748899105,111.353748146129,189.258243901639,87.2988369049052,31.8876680925608,0,0.995003800774898,1.07156794824909,-0,0,0.902234518008573,189.4692487818,0,0
139.22,0.958889181811129,0.958889181753721,0.958889181968825,315.69230823576,315.69230823576,113.711908440354,196.691275361622,87.1857626783171,31.8152701958208,0,0.995003800774898,1.0697669427518,-0,0,0.899805369689121,188.959127634715,0,0
139.23,0.958002616211203,0.958002616150133,0.95800261637378,313.929079951477,313.929079951477,113.108715810973,195.110788254788,87.0743131278174,31.7439785688722,0,0.995003800774898,1.07081064865344,-0,0,0.887236456961386,186.319655961891,0,0
139.24,0.957164942909997,0.957164942845704,0.95716494307657,310.914285105605,310.914285105605,112.095729342819,192.266535470293,86.9702772295342,31.6774724057781,0,0.995003800774898,1.07138084883611,-0,0,0.911086393629313,191.328142662156,0,0
139.25,0.956333263626665,0.956333263559611,0.956333263796844,314.16378005905,314.16378005905,113.142154335655,195.683241038515,86.8683795774306,31.6121594431048,0,0.995003800774898,1.06989747180543,-0,0,0.907049593664886,190.480414669626,0,0
139.26,0.955521629186271,0.955521629116465,0.955521629360284,316.077714549511,316.077714549511,113.750283122059,197.759143503472,86.7697217200622,31.5488493259771,0,0.995003800774898,1.06879992070079,-0,0,0.902137651073819,189.448906725502,0,0
139.27,0.954737782986072,0.954737782914016,0.954737783163633,312.651124675629,312.651124675629,112.603930117327,194.487806472573,86.6750947578168,31.4882234452391,0,0.995003800774898,1.07062455642969,-0,0,0.896118969616162,188.184983619394,0,0
139.28,0.954000724913886,0.954000724839984,0.954000725094285,315.785236253887,315.785236253887,113.615384098839,197.766338823594,86.5871689410806,31.431728489213,0,0.995003800774898,1.06884917643525,-0,0,0.87842735507804,184.469744566388,0,0
139.29,0.953292329615065,0.953292329539515,0.953292329798619,312.493507260781,312.493507260781,112.51558682729,194.612649213281,86.5030676635676,31.3777903839321,0,0.995003800774898,1.07012743851746,-0,0,0.891737057508934,187.264782076876,0,0
139.3,0.952623913849452,0.952623913772315,0.952623914035476,315.13902135567,315.13902135567,113.368418730329,197.387362790222,86.4244636993681,31.3271948660797,0,0.995003800774898,1.06830055497945,-0,0,0.906113670239958,190.283870750391,0,0
139.31,0.951954801586309,0.95195480150765,0.95195480177512,316.253432298648,316.253432298648,113.718061620652,198.630516184836,86.3461577821917,31.2767583316202,0,0.995003800774898,1.06810561149452,-0,0,0.893974819164855,187.73471202462,0,0
139.32,0.951335111007517,0.951335110927707,0.951335111198597,311.507039464343,311.507039464343,112.142649858833,194.002784997942,86.2739199804704,31.2303344859299,0,0.995003800774898,1.07044986146859,-0,0,0.892197921813914,187.361563580922,0,0
139.33,0.950778148431582,0.950778148350802,0.950778148624531,310.861888048084,310.861888048084,111.916941127972,193.463261422428,86.209678271692,31.188948353964,0,0.995003800774898,1.07006356206449,-0,0,0.912209980885701,191.564095985997,0,0
139.34,0.950229896153239,0.950229896071269,0.950229896348289,311.710701725291,311.710701725291,112.18255789427,194.41553450316,86.1467927667503,31.1483744553808,0,0.995003800774898,1.06989582475143,-0,0,0.905906507476537,190.240366570073,0,0
139.35,0.949716591132618,0.949716591050279,0.949716591329317,314.278878726254,314.278878726254,113.014207809174,197.080210733221,86.0882217220233,31.1104462710093,0,0.995003800774898,1.0682391872747,-0,0,0.907753008023049,190.62813168484,0,0
139.36,0.949207423174968,0.949207423091869,0.949207423373629,312.417549819831,312.417549819831,112.390070906475,195.314411943588,86.0301900168981,31.0729478593451,0,0.995003800774898,1.06975832927015,-0,0,0.891188475318999,187.14957981699,0,0
139.37,0.948770868278616,0.948770868194853,0.948770868478593,309.748457802993,309.748457802993,111.502271263595,192.726647234668,85.980793766728,31.0410168015973,0,0.995003800774898,1.07099374474968,-0,0,0.87437297463541,183.618324673436,0,0
139.38,0.948377415553443,0.948377415469479,0.948377415754428,311.475454900911,311.475454900911,112.060542435642,194.526146616025,85.9368355823588,31.0124727025269,0,0.995003800774898,1.06962353053521,-0,0,0.874677156762189,183.68220292006,0,0
139.39,0.947996811196779,0.947996811112465,0.947996811398982,310.216538064587,310.216538064587,111.637695914229,193.337370418491,85.8943072481801,30.984860397916,0,0.995003800774898,1.06966328698856,-0,0,0.90926282817724,190.94519391722,0,0
139.4,0.947626324454028,0.947626324369275,0.947626324657511,311.425239969559,311.425239969559,112.026155748145,194.614389432599,85.8529378827325,30.9579126542269,0,0.995003800774898,1.06976229704658,-0,0,0.889465864504434,186.787831545931,0,0
139.41,0.94728015773238,0.947280157647372,0.947280157937081,313.539836624864,313.539836624864,112.713021763416,196.792289050258,85.8146829618001,30.9328646128049,0,0.995003800774898,1.06780183052262,-0,0,0.910528038484459,191.210888081736,0,0
139.42,0.946938490828317,0.946938490743034,0.946938491033947,312.797781533945,312.797781533945,112.460980131035,196.113300309648,85.7765436121672,30.9079376121291,0,0.995003800774898,1.06925256380673,-0,0,0.877004199487975,184.170881892475,0,0
139.43,0.946649026437221,0.946649026352049,0.946649026643609,311.715577017853,311.715577017853,112.098497952971,195.083650909805,85.7448245238023,30.8871015842452,0,0.995003800774898,1.06854780426816,-0,0,0.90984167568921,191.066751894734,0,0
139.44,0.94635899324255,0.946358993156766,0.946358993450147,313.936342202555,313.936342202555,112.821601260539,197.357373587473,85.7129161395663,30.8660524755152,0,0.995003800774898,1.06806009074769,-0,0,0.894884674856565,187.925781719879,0,0
139.45,0.946088686005985,0.946088685919972,0.946088686214211,314.038515587015,314.038515587015,112.848850365426,197.508695631311,85.6833354760441,30.8464844796596,0,0.995003800774898,1.0675903965793,-0,0,0.903617192315524,189.75961038626,0,0
139.46,0.94584614182342,0.945846141737255,0.945846142032572,313.014310852263,313.014310852263,112.506504838695,196.52878580362,85.6567118204829,30.8288132281597,0,0.995003800774898,1.06821332645206,-0,0,0.906038856484763,190.2681598618,0,0
139.47,0.945626166749117,0.945626166662906,0.945626166958963,311.957886216556,311.957886216556,112.154142416905,195.512220344436,85.632782043917,30.8128838282033,0,0.995003800774898,1.06905867434056,-0,0,0.889439342995985,186.782262029157,0,0
139.48,0.945444252538925,0.945444252452622,0.94544425274929,311.961512712206,311.961512712206,112.151159552785,195.548318195559,85.6133764523393,30.7998180643075,0,0.995003800774898,1.0685516809977,-0,0,0.897934966679301,188.566343002653,0,0
139.49,0.945273542467171,0.945273542380629,0.945273542678167,311.609637272057,311.609637272057,112.031546326263,195.227240985714,85.5950046693878,30.7873916169549,0,0.995003800774898,1.06893512427267,-0,0,0.903697976584702,189.776575082787,0,0
139.5,0.945116455479083,0.945116455392582,0.945116455690535,314.496323853351,314.496323853351,112.976766699632,198.141907601864,85.5784212041568,30.7759950473309,0,0.995003800774898,1.06695819613278,-0,0,0.913351631904401,191.803842699924,0,0
139.51,0.944810251771296,0.944810251683888,0.944810251983652,313.654315037661,313.654315037661,112.693085782363,197.353608692714,85.5460423927764,30.7546639521714,0,0.995003800774898,1.06803649014628,-0,0,0.894099399250961,187.760873842702,0,0
139.52,0.944596049259098,0.944596049172082,0.944596049471666,310.983453152612,310.983453152612,111.810451531341,194.719754556391,85.5238430161455,30.739855580076,0,0.995003800774898,1.06879612052564,-0,0,0.910272835849097,191.15729552831,0,0
139.53,0.944396076719091,0.944396076632517,0.944396076931988,310.523528712662,310.523528712662,111.654858286055,194.294203506655,85.5032510674852,30.7260741385221,0,0.995003800774898,1.06969893680637,-0,0,0.883906599562641,185.620385908155,0,0
139.54,0.944213583792656,0.944213583705962,0.944213584005576,311.305488103111,311.305488103111,111.907947621636,195.106726134877,85.4850097914518,30.713752176782,0,0.995003800774898,1.06829300906878,-0,0,0.908752888331957,190.838106549711,0,0
139.55,0.944015239166139,0.94401523907954,0.944015239379727,310.763518478534,310.763518478534,111.725428691541,194.598811674099,85.4646151020152,30.7000917024201,0,0.995003800774898,1.0694530982847,-0,0,0.88664020197704,186.194442415178,0,0
139.56,0.943852309010919,0.943852308924373,0.943852309225032,311.185143472907,311.185143472907,111.860514679442,195.047650847314,85.4484081097421,30.6890845158504,0,0.995003800774898,1.06898639053919,-0,0,0.876235101510328,184.009371317169,0,0
139.57,0.943691853961212,0.943691853874847,0.943691854175198,309.817705096698,309.817705096698,111.4076303242,193.706899752802,85.4324971460358,30.6783081978604,0,0.995003800774898,1.06912002029825,-0,0,0.901255025346505,189.263555322766,0,0
139.58,0.943529337229156,0.943529337142787,0.943529337443375,311.412464987662,311.412464987662,111.928299061588,195.3289489166,85.4162697998691,30.6672462711928,0,0.995003800774898,1.06850876339559,-0,0,0.902055614383993,189.431679020638,0,0
139.59,0.943354857421035,0.943354857334599,0.943354857636017,311.914857489073,311.914857489073,112.089639142153,195.860831548397,85.3987023326535,30.655323608023,0,0.995003800774898,1.06823881362706,-0,0,0.902280010506527,189.478802206371,0,0
139.6,0.943194276764988,0.943194276678803,0.943194276979727,310.769329918912,310.769329918912,111.709640520514,194.742416679914,85.3825665150245,30.6443467239733,0,0.995003800774898,1.06886924758982,-0,0,0.902102145234734,189.441450499294,0,0
139.61,0.943050030353712,0.943050030267253,0.943050030568907,311.168744761955,311.168744761955,111.837836534654,195.16588695347,85.3683074225158,30.6345503859698,0,0.995003800774898,1.06900073982704,-0,0,0.883463397257478,185.52731342407,0,0
139.62,0.942929145076464,0.9429291449904,0.942929145291506,311.960141952466,311.960141952466,112.09543992864,195.976959034846,85.3567470048977,30.6264359127227,0,0.995003800774898,1.0677601062969,-0,0,0.905561023342203,190.167814901863,0,0
139.63,0.942797915853987,0.942797915767828,0.942797916069668,312.390290916059,312.390290916059,112.233980483291,196.429299536849,85.3436460997626,30.6173452794473,0,0.995003800774898,1.06848920328518,-0,0,0.876045464414409,183.969547527026,0,0
139.64,0.942715683908839,0.942715683822664,0.942715684124503,308.505974589363,308.505974589363,110.95560400073,192.558032292108,85.3360567784542,30.6118855188004,0,0.995003800774898,1.06993258291656,-0,0,0.887944506678138,186.468346402409,0,0
139.65,0.942628333293538,0.942628333207577,0.942628333509474,312.265535524881,312.265535524881,112.189603769553,196.331045459845,85.3283281139069,30.6061619511283,0,0.995003800774898,1.0673579985277,-0,0,0.913517624179978,191.838701077795,0,0
139.66,0.942513789640406,0.942513789554317,0.942513789856448,314.567469698335,314.567469698335,112.9437271037,198.652451055539,85.3169525844579,30.5980660583384,0,0.995003800774898,1.06694201907393,-0,0,0.896618533394043,188.289892012749,0,0
139.67,0.942415483578452,0.942415483492074,0.942415483794761,312.781934141686,312.781934141686,112.354742040959,196.883445210378,85.3073300179833,30.5911589133244,0,0.995003800774898,1.0676713625626,-0,0,0.898465648796432,188.677786247251,0,0
139.68,0.942334830409599,0.942334830323261,0.942334830626386,310.651809899183,310.651809899183,111.652932910831,194.766455465646,85.2997382013114,30.5856162322266,0,0.995003800774898,1.06925569119945,-0,0,0.876285173448363,184.019886424156,0,0
139.69,0.942293073088942,0.942293073002645,0.942293073305167,310.888201626383,310.888201626383,111.729947772343,195.008372096892,85.296823367311,30.5830061621803,0,0.995003800774898,1.06807415859714,-0,0,0.906913410684037,190.451816243648,0,0
139.7,0.942231448611541,0.942231448525183,0.942231448828395,310.024787992956,310.024787992956,111.444923581855,194.154719851436,85.2912971778967,30.5787709636237,0,0.995003800774898,1.06950706598357,-0,0,0.884739188752593,185.795229638045,0,0
139.71,0.942199622919829,0.94219962283341,0.942199623136399,311.465880859968,311.465880859968,111.918126646158,195.599636694318,85.2894464154407,30.5767977502084,0,0.995003800774898,1.06774294411423,-0,0,0.910963353387503,191.302304211376,0,0
139.72,0.942139461385846,0.94213946129939,0.942139461602244,310.928795268445,310.928795268445,111.740379359814,195.072191038342,85.2840281455037,30.5725760845986,0,0.995003800774898,1.06851116964094,-0,0,0.912355580809557,191.594671970007,0,0
139.73,0.942081091942664,0.942081091856054,0.942081092159404,313.452903911247,313.452903911247,112.568876689905,197.605361914004,85.2790183807755,30.568523616468,0,0.995003800774898,1.06722591981911,-0,0,0.902744504092251,189.576345859373,0,0
139.74,0.942017905220663,0.942017905133962,0.942017905437676,313.590997608151,313.590997608151,112.612988950636,197.753581441114,85.2733296417812,30.5640865252564,0,0.995003800774898,1.06744963807239,-0,0,0.882013868545071,185.222912394465,0,0
139.75,0.941977096313936,0.941977096227214,0.941977096531279,309.340938725669,309.340938725669,111.215328224419,193.509410604195,85.2701442969501,30.5613838245231,0,0.995003800774898,1.06943903170763,-0,0,0.889757071115806,186.848984934319,0,0
139.76,0.941955929894131,0.941955929807304,0.941955930111152,310.77418500314,310.77418500314,111.686206487826,194.944512214245,85.2694858295751,30.56018695932,0,0.995003800774898,1.06824827898737,-0,0,0.906440445234474,190.35249349924,0,0
139.77,0.941902828316818,0.941902828229801,0.941902828534033,314.594654635524,314.594654635524,112.940931161488,198.773020040915,85.2651231202618,30.5565114743477,0,0.995003800774898,1.06638333748153,-0,0,0.908676111784789,190.821983474806,0,0
139.78,0.941834175343932,0.941834175256918,0.941834175561661,314.850366468929,314.850366468929,113.023539035341,199.040142396148,85.2586915649675,30.5515325078132,0,0.995003800774898,1.06632429306487,-0,0,0.912478732691846,191.620533865288,0,0
139.79,0.941767261524126,0.941767261436917,0.941767261742015,312.719463777993,312.719463777993,112.321748637065,196.920287836389,85.2524396252895,30.5467363163154,0,0.995003800774898,1.06759950061892,-0,0,0.910064741708984,191.113595758887,0,0
139.8,0.94170988200195,0.941709881914869,0.94170988222016,311.594451123608,311.594451123608,111.950867983196,195.804073925001,85.2475370506502,30.5428401479568,0,0.995003800774898,1.06857132247933,-0,0,0.885372583387439,185.928242511362,0,0
139.81,0.941678028608519,0.941678028521357,0.941678028826831,311.655914542007,311.655914542007,111.970624738331,195.869231452309,85.2457558249547,30.5409272647427,0,0.995003800774898,1.06796276820191,-0,0,0.893260060220481,187.584612646301,0,0
139.82,0.941626270894376,0.941626270807126,0.941626271112683,311.410494474201,311.410494474201,111.889032328391,195.631213477224,85.2416953374702,30.5375856595065,0,0.995003800774898,1.06837262254125,-0,0,0.887400616582756,186.354129482379,0,0
139.83,0.941575477906591,0.941575477819267,0.941575478124661,313.124325156032,313.124325156032,112.451466384996,197.352067241404,85.2379063272826,30.5343515873453,0,0.995003800774898,1.06709061808731,-0,0,0.897291452568375,188.431205039359,0,0
