t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
139.84,0.94150712094294,0.941507120855549,0.941507121161571,312.078409507848,312.078409507848,112.106351810517,196.316741999445,85.2319147866431,30.5297527217591,0,0.995003800774898,1.06764524153843,-0,0,0.910120261246683,191.125254861803,0,0
139.85,0.941424561051629,0.94142456096412,0.941424561269955,312.22299596726,312.22299596726,112.152236976964,196.474236670453,85.2245212691283,30.5242380276783,0,0.995003800774898,1.06759600848856,-0,0,0.913793083105757,191.896547452209,0,0
139.86,0.941342813519174,0.941342813431609,0.941342813737748,313.203206785401,313.203206785401,112.472782384852,197.467335080598,85.2171569529748,30.5187147518285,0,0.995003800774898,1.06742791721201,-0,0,0.900244392353834,189.051322394305,0,0
139.87,0.941256349132082,0.941256349044314,0.94125634935097,310.973163607826,310.973163607826,111.738088329192,195.25075945716,85.2093694883772,30.5130346622886,0,0.995003800774898,1.06884406146597,-0,0,0.878443593329798,184.473154599258,0,0
139.88,0.941192686168492,0.941192686080684,0.941192686387066,309.872475338075,309.872475338075,111.37521422826,194.15875501749,85.2044917563259,30.5092285642585,0,0.995003800774898,1.06872171796491,-0,0,0.894447891919628,187.834057303122,0,0
139.89,0.941114736472537,0.941114736384642,0.941114736690753,310.171642065892,310.171642065892,111.472101493878,194.469306441562,85.1979823417338,30.5043532825958,0,0.995003800774898,1.06848241275026,-0,0,0.909070694027685,190.904845745814,0,0
139.9,0.941010239190916,0.941010239102768,0.941010239409164,312.361603976476,312.361603976476,112.189836850082,196.675510318737,85.1885515177951,30.4975421399437,0,0.995003800774898,1.06744314022373,-0,0,0.909326788367343,190.958625557142,0,0
139.91,0.940895304153484,0.940895304065256,0.940895304372087,310.011299383435,310.011299383435,111.414975660703,194.343599284768,85.1777452295912,30.4899548690758,0,0.995003800774898,1.06891877147297,-0,0,0.90422552647845,189.887360560475,0,0
139.92,0.940788008889504,0.940788008800961,0.940788009107454,310.648545531253,310.648545531253,111.62232961149,194.997284949023,85.1681546555068,30.4831059267235,0,0.995003800774898,1.0683966024003,-0,0,0.901801135350759,189.378238423659,0,0
139.93,0.940672527303553,0.940672527214964,0.940672527521833,310.729888159454,310.729888159454,111.646760265515,195.096653823881,85.1575805692377,30.4756537663352,0,0.995003800774898,1.0686421634325,-0,0,0.886759229942985,186.219438288027,0,0
139.94,0.940551687100273,0.940551687011483,0.940551687318317,312.506968213989,312.506968213989,112.22847084041,196.892406344517,85.1466371128943,30.4679247565776,0,0.995003800774898,1.06744875381444,-0,0,0.884274330121891,185.697609325597,0,0
139.95,0.940415755610438,0.94041575552156,0.940415755828576,313.051212197383,313.051212197383,112.404578277334,197.458326750911,85.1338557586424,30.4590296878302,0,0.995003800774898,1.06712738143291,-0,0,0.887139334230129,186.299260188327,0,0
139.96,0.940280695729963,0.940280695640943,0.94028069594829,313.106516646689,313.106516646689,112.419975977174,197.535331103047,85.12106029808,30.4501252455618,0,0.995003800774898,1.06717988888103,-0,0,0.88468843102423,185.784570515088,0,0
139.97,0.940139687614718,0.940139687525393,0.940139687832601,312.648945138411,312.648945138411,112.266680631397,197.100371910604,85.1076991871706,30.4408740406368,0,0.995003800774898,1.0672117195826,-0,0,0.892426503662097,187.40956576904,0,0
139.98,0.939999438966394,0.939999438876896,0.939999439184535,309.24106232102,309.24106232102,111.143674668893,193.714986910699,85.0943364734444,30.4317389368766,0,0.995003800774898,1.06948380566398,-0,0,0.877840867790507,184.346582236006,0,0
139.99,0.93987633216171,0.939876332072175,0.939876332379822,312.156821111936,312.156821111936,112.099636475324,196.649536032807,85.0833378479189,30.4239472312104,0,0.995003800774898,1.06707948438364,-0,0,0.90669604872876,190.40617023304,0,0
140,0.939720971728527,0.939720971638834,0.93972097194689,313.777783976358,313.777783976358,112.629163646608,198.295896826444,85.0683107443455,30.4135764055678,0,0.995003800774898,1.06671347802196,-0,0,0.896702113265334,188.30744378572,0,0
140.01,0.939460049038832,0.939460048948984,0.939460049257095,310.017727092367,310.017727092367,111.38773836877,194.578892180288,85.042371335308,30.3964635767717,0,0.995003800774898,1.06897150875326,-0,0,0.880558919870432,184.917373172791,0,0
140.02,0.939166036284207,0.939166036194421,0.939166036502058,309.406254490558,309.406254490558,111.180640419452,194.01480413791,85.0137747788344,30.377675573813,0,0.995003800774898,1.06858812598141,-0,0,0.893666627774011,187.669991832542,0,0
140.03,0.938867222194202,0.938867222104096,0.938867222411342,309.252883994952,309.252883994952,111.123963033771,193.909982735589,84.9844771373102,30.3584241220532,0,0.995003800774898,1.06846641382561,-0,0,0.911790803699543,191.476068776904,0,0
140.04,0.938551645018311,0.938551644928207,0.938551645235206,311.209389155582,311.209389155582,111.760353023822,195.918263943384,84.9532533660727,30.3378718461259,0,0.995003800774898,1.06764666826316,-0,0,0.907039348615631,190.478263209282,0,0
140.05,0.938249176308226,0.938249176217904,0.938249176524919,309.863811382569,309.863811382569,111.311649176483,194.622526626881,84.9231773166936,30.3181074389947,0,0.995003800774898,1.06846410019498,-0,0,0.900505981542753,189.106256123978,0,0
140.06,0.937956992441307,0.937956992350923,0.937956992657963,311.397136841974,311.397136841974,111.809474148987,196.203559184047,84.8944442390748,30.2991334188517,0,0.995003800774898,1.06728461946813,-0,0,0.905499812827559,190.154960693787,0,0
140.07,0.937966138033107,0.937966137943495,0.937966138248478,238.241038192272,238.241038192272,87.764965895616,123.04123729813,84.8972536661657,30.3025472279765,0,0.995003800774898,1.10144280423881,-0,0,0.421840528703659,88.5865110277684,0,0
140.08,0.938705433769659,0.938705433684054,0.938705433979975,210.299227002431,210.299227002431,78.6003916397237,94.9484570213342,84.9878768990321,30.3628930820648,0,0.995003800774898,1.11162464222006,-0,0,0.42079021033446,88.3659441702365,0,0
140.09,0.939642212776818,0.939642212695805,0.93964221298587,206.728868454725,206.728868454725,77.4508898157347,91.1919315269045,85.1000538993401,30.4368830284804,0,0.995003800774898,1.11291072584355,-0,0,0.414488068417604,87.0424943676969,0,0
140.1,0.940642572707282,0.940642572629642,0.940642572908031,202.645917917444,202.645917917444,76.1340636925707,86.9138391871898,85.2176474901851,30.5144312400695,0,0.995003800774898,1.11420046338197,-0,0,0.393413665726519,82.6168698025689,0,0
140.11,0.941661007689065,0.94166100761354,0.941661007882573,202.818413575525,202.818413575525,76.2161482323234,86.8895122700216,85.3362300075189,30.5926712979843,0,0.995003800774898,1.11430267911826,-0,0,0.416313143533215,87.4257601419751,0,0
140.12,0.942623085710446,0.942623085637815,0.942623085899778,204.619149087928,204.619149087928,76.8317894858437,88.5059350409569,85.447213935182,30.6660001117894,0,0.995003800774898,1.11376328093575,-0,0,0.407347756894035,85.5430289477473,0,0
140.13,0.943550455114209,0.943550455043871,0.943550455300111,206.152644738857,206.152644738857,77.3585135567303,89.8634378216279,85.5531168484302,30.7360900687993,0,0.995003800774898,1.11332679385288,-0,0,0.393559002381133,82.6473905000379,0,0
140.14,0.944454739718832,0.944454739650533,0.944454739900691,206.299828754276,206.299828754276,77.4288505800647,89.840209814893,85.6555594252699,30.8040595141132,0,0.995003800774898,1.11338013754068,-0,0,0.414185581674285,86.9789721516,0,0
140.15,0.945319688101727,0.945319688035126,0.945319688280352,204.916893564405,204.916893564405,76.995149791813,88.2954166211688,85.7527481964813,30.8687287467548,0,0.995003800774898,1.11383846806015,-0,0,0.421634527657049,88.5432508079802,0,0
140.16,0.946154196668226,0.946154196602902,0.946154196843181,204.743579429927,204.743579429927,76.9581345938973,87.9671655295407,85.8457173853117,30.9306965150744,0,0.995003800774898,1.11388329670895,-0,0,0.392167032676494,82.3550768620638,0,0
140.17,0.946992709514675,0.946992709450919,0.94699270968643,203.567404186255,203.567404186255,76.591484795741,86.6360745016644,85.9385941091342,30.9927355754559,0,0.995003800774898,1.11434753073613,-0,0,0.399924110330375,83.9840631693787,0,0
140.18,0.947789780750359,0.947789780687562,0.947789780919097,206.831993985741,206.831993985741,77.6833161177524,89.7544729106456,86.026195106797,31.0513259682986,0,0.995003800774898,1.11341294097898,-0,0,0.411633782941538,86.443094417723,0,0
140.19,0.948543824810038,0.94854382474839,0.948543824976816,204.972835793841,204.972835793841,77.0898699586999,87.7582211897773,86.1081969979897,31.1064176060741,0,0.995003800774898,1.11395845526451,-0,0,0.395135087171944,82.9783683061082,0,0
140.2,0.94929203811273,0.949292038051947,0.94929203827684,207.327868897367,207.327868897367,77.8813461286071,89.9778152610517,86.1891924105853,31.1608612257299,0,0.995003800774898,1.113360045087,-0,0,0.420999621723879,88.4099205620146,0,0
140.21,0.94999865959459,0.94999865953458,0.949998659756804,206.398062394859,206.398062394859,77.5920097354129,88.9213410565694,86.264821738052,31.2118996002377,0,0.995003800774898,1.11363729403714,-0,0,0.420544643464883,88.3143751276254,0,0
140.22,0.950682396176862,0.950682396117427,0.950682396337064,204.866488069411,204.866488069411,77.1042650626389,87.2678361489129,86.3375308401393,31.2611210803586,0,0.995003800774898,1.114090564132,-0,0,0.389703327347149,81.8376987429013,0,0
140.23,0.951357843500681,0.951357843441941,0.951357843659282,208.018978138216,208.018978138216,78.155880520036,90.3000644939103,86.4092201087727,31.3096935355334,0,0.995003800774898,1.1132667797531,-0,0,0.418198735176281,87.8217343870189,0,0
140.24,0.951992999791958,0.95199299973402,0.951992999949296,206.589617434056,206.589617434056,77.7004003305752,88.759035457629,86.4756591899066,31.3549227865204,0,0.995003800774898,1.11366308599446,-0,0,0.410806449173693,86.2693543264755,0,0
140.25,0.952627547413983,0.952627547356403,0.952627547569598,204.535606846233,204.535606846233,77.0395848118478,86.5934872027723,86.5419549269683,31.4001647164925,0,0.995003800774898,1.11433869641753,-0,0,0.403609066082025,84.7579038772253,0,0
140.26,0.953254841218003,0.953254841161056,0.953254841372393,205.745732799439,205.745732799439,77.451440090618,87.693605705394,86.6073197640654,31.4448073299794,0,0.995003800774898,1.11404638785946,-0,0,0.41704130767279,87.578674611286,0,0
140.27,0.953849377634792,0.953849377578214,0.95384937778804,207.248435779194,207.248435779194,77.9585743993516,89.0931599018431,86.6685320550526,31.4867438222979,0,0.995003800774898,1.1135860826119,-0,0,0.411333580858499,86.3800519802847,0,0
140.28,0.954431812776941,0.954431812720977,0.95443181292941,205.767457103315,205.767457103315,77.484700234471,87.5114594640744,86.7282035100445,31.5277941291956,0,0.995003800774898,1.11408470671059,-0,0,0.420761737760999,88.3599649298098,0,0
140.29,0.95497861299978,0.954978612944208,0.954978613151287,207.15831087395,207.15831087395,77.9538681222231,88.8084315442187,86.7837360172559,31.5661433124759,0,0.995003800774898,1.11366166530985,-0,0,0.407773242117249,85.6323808446224,0,0
140.3,0.955513051133808,0.955513051078558,0.955513051284397,208.022404960267,208.022404960267,78.2495638676557,89.5812130855636,86.8376855979055,31.6035062767977,0,0.995003800774898,1.11344212032548,-0,0,0.411399963576059,86.3939923509725,0,0
140.31,0.956027340013871,0.956027339959043,0.956027340163858,209.467684437678,209.467684437678,78.7357501400935,90.9393243205625,86.8891240824298,31.6392360346861,0,0.995003800774898,1.11303673643591,-0,0,0.417175855604434,87.6069296769312,0,0
140.32,0.956529016386906,0.956529016332453,0.956529016536391,207.481718506836,207.481718506836,78.0937991338997,88.8687984757462,86.9389316050796,31.6739884260103,0,0.995003800774898,1.11362473722142,-0,0,0.405434151510042,85.1411718171089,0,0
140.33,0.957037264620071,0.957037264565982,0.957037264768977,208.6607193925,208.6607193925,78.4922744385237,89.9620646738012,86.9894669761254,31.7091877425736,0,0.995003800774898,1.11331802942814,-0,0,0.40528261835943,85.1093498554803,0,0
140.34,0.957529963235065,0.957529963181223,0.957529963383315,208.331266167606,208.331266167606,78.3945601248967,89.5498270108382,87.0381749637512,31.7432641930166,0,0.995003800774898,1.11345789314916,-0,0,0.416593506383564,87.4846363405485,0,0
140.35,0.957999487692671,0.957999487639038,0.957999487840432,210.008767541707,210.008767541707,78.9558979942031,91.1492167572429,87.0840772945113,31.7754734899528,0,0.995003800774898,1.112951436566,-0,0,0.407228329440727,85.5179491825526,0,0
140.36,0.958488333983049,0.958488333929505,0.958488334130082,205.272995536602,205.272995536602,77.4097414009682,86.3318136725228,87.1320244886287,31.8091573754508,0,0.995003800774898,1.11438590299077,-0,0,0.394715094542471,82.8901698539189,0,0
140.37,0.958975118471747,0.958975118418691,0.95897511861827,205.700149428355,205.700149428355,77.5605876550981,86.6770865149521,87.1801200482453,31.8429428651572,0,0.995003800774898,1.11431892462212,-0,0,0.388841025158574,81.6566152833005,0,0
140.38,0.959481661199278,0.959481661146462,0.959481661344954,205.295218885945,205.295218885945,77.4383785909977,86.1868696705104,87.2302668012114,31.8780824142228,0,0.995003800774898,1.11451851013571,-0,0,0.408305875293283,85.7442338115895,0,0
140.39,0.959961320223957,0.959961320171441,0.959961320369284,206.645661400663,206.645661400663,77.8924537964423,87.4572903911397,87.2772393650142,31.9111316445093,0,0.995003800774898,1.11411674304353,-0,0,0.416545790248185,87.4746159521189,0,0
140.4,0.960434855262224,0.960434855209689,0.960434855406679,219.081251302094,219.081251302094,81.9899337309041,99.8138254330338,87.3238602531509,31.9435656159094,0,0.995003800774898,1.10643107192513,-0,0,0.872751751624807,183.27786784121,0,0
140.41,0.960023099914768,0.960023099859862,0.960023100062724,304.529510259024,304.529510259024,110.063789792714,185.352148716375,87.2691930921323,31.9081684505165,0,0.995003800774898,1.07294944808161,-0,0,0.911549767784697,191.425451234786,0,0
140.42,0.959277840899242,0.959277840840676,0.959277841051695,315.950884809531,315.950884809531,113.796972465775,196.934755403525,87.1710244262133,31.8451049797923,0,0.995003800774898,1.06950074840145,-0,0,0.91057382010052,191.220502221109,0,0
140.43,0.958505852847078,0.958505852785244,0.95850585300517,317.305887029381,317.305887029381,114.221094803061,198.454112550126,87.0709590288236,31.780815450432,0,0.995003800774898,1.06872705151637,-0,0,0.911796102330427,191.47718148939,0,0
140.44,0.957733571582103,0.95773357151745,0.957733571745025,317.798148269447,317.798148269447,114.361981652972,199.108149114179,86.9724738960272,31.717525259241,0,0.995003800774898,1.0686671795652,-0,0,0.894907384332439,187.930550709812,0,0
140.45,0.957008576630343,0.957008576563394,0.957008576798304,312.459668507376,312.459668507376,112.58784222449,193.920212559321,86.8807507215451,31.6587052265098,0,0.995003800774898,1.07095796339783,-0,0,0.905644521573754,190.185349530488,0,0
140.46,0.956324939319231,0.956324939250127,0.956324939490997,314.963754508723,314.963754508723,113.392773380753,196.5645120636,86.7954313953516,31.6038110497714,0,0.995003800774898,1.06932405840051,-0,0,0.908427591926803,190.769794304629,0,0
140.47,0.95565949077218,0.955659490701577,0.955659490948222,315.367692386755,315.367692386755,113.508013877412,197.104062615425,86.71291631701,31.5507134543201,0,0.995003800774898,1.06970126102494,-0,0,0.878429818342832,184.470261851995,0,0
140.48,0.955050843454238,0.955050843381926,0.955050843633473,312.940217234294,312.940217234294,112.694221288649,194.799755327497,86.637963342705,31.5024985640921,0,0.995003800774898,1.07008190824442,-0,0,0.896346775921414,188.232822943497,0,0
140.49,0.954474877387213,0.954474877313621,0.954474877569909,313.834217481573,313.834217481573,112.973087678668,195.809659760403,86.5674857316828,31.4570719894865,0,0.995003800774898,1.07018828873962,-0,0,0.873246229414876,183.381708177124,0,0
140.5,0.953948646958049,0.953948646883329,0.953948647143373,311.413430779347,311.413430779347,112.163818036803,193.494077513002,86.5035059038318,31.4158473625132,0,0.995003800774898,1.07047284373536,-0,0,0.89963085274279,188.922479075986,0,0
140.51,0.953430651611559,0.953430651535788,0.953430651799655,314.366027500638,314.366027500638,113.121046032782,196.549212406727,86.4412476077902,31.3755674861208,0,0.995003800774898,1.06886327436041,-0,0,0.909573276332148,191.010388029751,0,0
140.52,0.952943218782441,0.952943218705926,0.952943218973447,314.03560651099,314.03560651099,112.99994909957,196.31552306681,86.3825294200668,31.3375540241129,0,0.995003800774898,1.06950087667056,-0,0,0.893433828159207,187.621103913434,0,0
140.53,0.95248082993301,0.952480829855978,0.952480830126423,315.199220696427,315.199220696427,113.370704187871,197.569804495004,86.3275378932646,31.3018783081585,0,0.995003800774898,1.06869140714107,-0,0,0.88241231089183,185.306585287284,0,0
140.54,0.952055635738815,0.952055635661037,0.952055635934393,313.419504684724,313.419504684724,112.774999799278,195.873272692402,86.2770905933369,31.2691413989849,0,0.995003800774898,1.06904749342963,-0,0,0.904477408188586,189.940255719603,0,0
140.55,0.951654888451247,0.951654888372899,0.951654888648882,314.475228848165,314.475228848165,113.111923588147,197.007077633291,86.229809567724,31.2383416471503,0,0.995003800774898,1.06866249718922,-0,0,0.90319431925338,189.67080704321,0,0
140.56,0.951272039527653,0.951272039449311,0.951272039727602,315.01703552963,315.01703552963,113.280436136102,197.623062537265,86.1849165054903,31.2090564868751,0,0.995003800774898,1.0687331973008,-0,0,0.880361342315494,184.875881886254,0,0
140.57,0.950942833555483,0.950942833476488,0.950942833756648,310.826570164611,310.826570164611,111.8948877082,193.496215069754,86.1464046634953,31.1839504313616,0,0.995003800774898,1.07000834632337,-0,0,0.912483608290237,191.62155774095,0,0
140.58,0.950631891900664,0.950631891821081,0.950631892103201,311.979115182515,311.979115182515,112.266023425977,194.708380110201,86.1103911820827,31.1603438902314,0,0.995003800774898,1.06986969481838,-0,0,0.900641498981655,189.134714786148,0,0
140.59,0.950346835565289,0.950346835485562,0.950346835769248,313.751590001487,313.751590001487,112.841593100391,196.535291618388,86.0775715777846,31.1387268053142,0,0.995003800774898,1.06903487544406,-0,0,0.882162365601379,185.254096776289,0,0
140.6,0.950072230478136,0.950072230398161,0.950072230683285,312.397489970421,312.397489970421,112.389815867694,195.233217216163,86.0461785368824,31.1180942173752,0,0.995003800774898,1.06967354764463,-0,0,0.87537175420896,183.828068383882,0,0
140.61,0.949838357150932,0.949838357070725,0.949838357357124,309.464348963585,309.464348963585,111.420064547604,192.344106120016,86.0196242159384,31.1006186276306,0,0.995003800774898,1.07094394766377,-0,0,0.882288092257136,185.280499373999,0,0
140.62,0.949615608786743,0.949615608706506,0.949615608993989,313.401522117646,313.401522117646,112.708844327215,196.322526575053,85.9948767473485,31.0841187952444,0,0.995003800774898,1.06844130634281,-0,0,0.896498153516585,188.264612238483,0,0
140.63,0.949378716589035,0.94937871650862,0.949378716797272,312.993060395587,312.993060395587,112.568873080155,195.958465564464,85.9681815474042,31.0664132837186,0,0.995003800774898,1.06911679808695,-0,0,0.890879423862542,187.084679011134,0,0
140.64,0.949169745530829,0.949169745450411,0.949169745740305,310.373050481815,310.373050481815,111.702729880815,193.377203771599,85.9449002755235,31.0509464346923,0,0.995003800774898,1.07018922957877,-0,0,0.900264942705907,189.05563796824,0,0
140.65,0.948971201605193,0.948971201524477,0.948971201815175,310.58222703915,310.58222703915,111.766821841312,193.622618345639,85.9231750277657,31.0364336657457,0,0.995003800774898,1.07005610726546,-0,0,0.900947051977954,189.19888091537,0,0
140.66,0.948768856508431,0.948768856427324,0.948768856718944,314.484925416282,314.484925416282,113.044870501457,197.561951423964,85.9012922350769,31.0216817572417,0,0.995003800774898,1.06770469610676,-0,0,0.909105459564018,190.912146508444,0,0
140.67,0.948538416937486,0.948538416856467,0.94853841714915,313.31647988271,313.31647988271,112.655409435085,196.435564758314,85.8760550860991,31.0048600382967,0,0.995003800774898,1.06857664111698,-0,0,0.910148512453249,191.131187615182,0,0
140.68,0.948317900415276,0.948317900333737,0.948317900627403,313.795778164034,313.795778164034,112.807843045222,196.954548685232,85.8522723084622,30.9889571703399,0,0.995003800774898,1.06885691060504,-0,0,0.877112011458861,184.193522406361,0,0
140.69,0.948131664415513,0.948131664333673,0.948131664627958,310.194021914921,310.194021914921,111.619775911322,193.385656379416,85.8325739152078,30.9757916202978,0,0.995003800774898,1.07022220649547,-0,0,0.883104465152258,185.451937681974,0,0
140.7,0.947962931646169,0.947962931564308,0.947962931859086,309.272664423257,309.272664423257,111.313194462712,192.493442268151,85.8151428660594,30.9640792890472,0,0.995003800774898,1.07086655678287,-0,0,0.87354487315558,183.444423362672,0,0
140.71,0.947807630767886,0.947807630685963,0.947807630981065,309.512029475408,309.512029475408,111.388499722345,192.759061639055,85.7994996826141,30.953468153739,0,0.995003800774898,1.06989323924385,-0,0,0.904892479475537,190.027420689863,0,0
140.72,0.94762432723787,0.947624327155504,0.947624327451238,312.506288089453,312.506288089453,112.368586808072,195.785077503101,85.780558231043,30.9406523553088,0,0.995003800774898,1.06895711061955,-0,0,0.891950487854447,187.309602449434,0,0
140.73,0.947422901857297,0.947422901774951,0.947422902071388,314.012713589212,314.012713589212,112.85924655352,197.326363230043,85.7597429744439,30.9266073847252,0,0.995003800774898,1.06759884373822,-0,0,0.910327895117138,191.168857974599,0,0
140.74,0.947192248403269,0.947192248320676,0.947192248617952,315.87967883828,315.87967883828,113.467687428389,199.233786883143,85.7355402115774,30.9103517435592,0,0.995003800774898,1.06705192940778,-0,0,0.902646402006226,189.555744421308,0,0
140.75,0.946966901074614,0.946966900992323,0.946966901290342,314.943308734681,314.943308734681,113.154852666295,198.336803255381,85.711957384018,30.8945480952824,0,0.995003800774898,1.06774054264488,-0,0,0.886890338103395,186.246971001713,0,0
140.76,0.946742264500556,0.946742264417716,0.946742264716336,314.179439306149,314.179439306149,112.89883173137,197.61141678786,85.688908878747,30.879113639542,0,0.995003800774898,1.06771284304273,-0,0,0.893608795921758,187.657847143569,0,0
140.77,0.946512976391383,0.946512976308218,0.946512976607398,310.856194274274,310.856194274274,111.801498328357,194.32727952646,85.6654042836913,30.8635104641232,0,0.995003800774898,1.06996898087663,-0,0,0.875411608281056,183.836437739022,0,0
140.78,0.946312625986796,0.946312625903265,0.946312626202643,312.68816611323,312.68816611323,112.399410948546,196.192152829488,85.6457558249563,30.8502574587862,0,0.995003800774898,1.067896352698,-0,0,0.904470596067878,189.938825174254,0,0
140.79,0.94607637605467,0.946076375970995,0.946076376270954,313.297943746241,313.297943746241,112.594671788176,196.842063447266,85.6216959620153,30.834184336959,0,0.995003800774898,1.06815496020163,-0,0,0.900569566275165,189.119608917785,0,0
140.8,0.945845782235368,0.945845782151332,0.94584578245168,310.138695045816,310.138695045816,111.551272677063,193.721677676769,85.5983392257876,30.8186781432601,0,0.995003800774898,1.07016938666684,-0,0,0.880719293256239,184.95105158381,0,0
140.81,0.945642653983544,0.945642653899557,0.945642654199911,309.102908200783,309.102908200783,111.20658066301,192.718884405839,85.5785547622646,30.8054690326795,0,0.995003800774898,1.07028443999377,-0,0,0.880107956053254,184.822670771183,0,0
140.82,0.945426901323249,0.945426901238922,0.945426901539435,311.228742413468,311.228742413468,111.900799694102,194.879774102742,85.5575595281871,30.7914087825385,0,0.995003800774898,1.06872471237322,-0,0,0.896345005235527,188.232451099461,0,0
140.83,0.945173214712527,0.94517321462775,0.945173214928689,314.181893698321,314.181893698321,112.866000787061,197.875297204085,85.53214402314,30.7744524710962,0,0.995003800774898,1.0674674663812,-0,0,0.891711807783182,187.259479634468,0,0
140.84,0.944902380901333,0.944902380816106,0.944902381117521,313.926316331931,313.926316331931,112.776122303222,197.665337206205,85.5047305291207,30.756248596605,0,0.995003800774898,1.06737153894256,-0,0,0.90221089828849,189.464288640583,0,0
140.85,0.944631592438026,0.944631592352283,0.944631592654347,310.147068886967,310.147068886967,111.528066245376,193.931690254887,85.4772534461877,30.7381251858923,0,0.995003800774898,1.06969688742774,-0,0,0.895561054538401,188.067821453064,0,0
140.86,0.944386657433969,0.944386657348498,0.944386657650467,311.888016074094,311.888016074094,112.095122278483,195.712772291482,85.4531742917641,30.7220694908476,0,0.995003800774898,1.0682665269599,-0,0,0.901214163937206,189.254974426813,0,0
140.87,0.944121115124055,0.944121115037726,0.944121115340265,310.404014434933,310.404014434933,111.60166000067,194.272966232061,85.4265730081648,30.7044751947075,0,0.995003800774898,1.0692072405958,-0,0,0.903284347996725,189.689713079312,0,0
140.88,0.943855736743228,0.943855736657427,0.943855736960182,312.704099142417,312.704099142417,112.35201826957,196.616874529531,85.4002473613237,30.6869772515625,0,0.995003800774898,1.0681581951661,-0,0,0.886139534396522,186.08930222327,0,0
140.89,0.943590149612765,0.943590149526881,0.943590149829967,311.011925485791,311.011925485791,111.790166176382,194.968638642599,85.3738014572592,30.6694853859338,0,0.995003800774898,1.06876607016775,-0,0,0.892767533627781,187.481182061834,0,0
140.9,0.943326145488315,0.94332614540211,0.943326145705544,311.034717703894,311.034717703894,111.792058130088,195.034895815331,85.347657068744,30.6521648198184,0,0.995003800774898,1.06864637524493,-0,0,0.897447381839308,188.463950186255,0,0
140.91,0.943055418225287,0.943055418138667,0.943055418442303,309.50895080582,309.50895080582,111.28480701374,193.553782554593,85.3207545696623,30.6344136815647,0,0.995003800774898,1.06958235730084,-0,0,0.89389282080086,187.717492368181,0,0
140.92,0.9428085260494,0.942808525962246,0.94280852626606,309.544802471071,309.544802471071,111.291416215239,193.629809198158,85.2966055964418,30.6183876764711,0,0.995003800774898,1.06918118118698,-0,0,0.904029536533183,189.846202671968,0,0
140.93,0.942544068990705,0.942544068903683,0.942544069207754,311.704918820814,311.704918820814,111.99581095977,195.833415152226,85.2704719648877,30.6010317036997,0,0.995003800774898,1.06825434688511,-0,0,0.895910009699244,188.141102036841,0,0
140.94,0.942270075293658,0.942270075206318,0.942270075510736,310.894809117727,310.894809117727,111.723701163401,195.068619972931,85.2431950620932,30.5829940827029,0,0.995003800774898,1.06852516167682,-0,0,0.900120379210568,189.025279634219,0,0
140.95,0.942003834342485,0.94200383425465,0.942003834559419,310.40614347832,310.40614347832,111.557426962945,194.623860747344,85.2167755137095,30.5655072172667,0,0.995003800774898,1.06879397877796,-0,0,0.899239417456137,188.840277665789,0,0
140.96,0.941733198244757,0.941733198157085,0.941733198462167,312.855725043898,312.855725043898,112.356824360922,197.118014797829,85.1899890318886,30.5477212141799,0,0.995003800774898,1.06779157517434,-0,0,0.876315109145873,184.026172920633,0,0
140.97,0.941457618659264,0.941457618571527,0.941457618876774,311.362653234516,311.362653234516,111.860223901291,195.670341597201,85.1626515105498,30.5296601267643,0,0.995003800774898,1.0680117937209,-0,0,0.892635524196841,187.453460081337,0,0
140.98,0.941182826969204,0.941182826881284,0.941182827186825,312.342300051757,312.342300051757,112.176373994852,196.695351520974,85.1353749979384,30.511573532845,0,0.995003800774898,1.06738460682697,-0,0,0.904043541481141,189.84914371104,0,0
140.99,0.940975901536476,0.940975901449482,0.940975901755306,310.069881313507,310.069881313507,111.425034978818,194.457372293706,85.1147512323552,30.4977577874453,0,0.995003800774898,1.06904564055153,-0,0,0.897891616562188,188.55723947806,0,0
141,0.940839520563076,0.940839520473784,0.940839520779875,310.84748044615,310.84748044615,111.677827428533,195.256772898807,85.1018824338096,30.4888251135335,0,0.995003800774898,1.06839102481358,-0,0,0.890503007339149,187.005631541221,0,0
141.01,0.940622045410761,0.940622045321919,0.940622045627944,309.822223061638,309.822223061638,111.336270314934,194.267027801002,85.0805872739658,30.4746079866701,0,0.995003800774898,1.06874399706827,-0,0,0.897274031395932,188.427546593146,0,0
141.02,0.940364072718763,0.940364072629732,0.940364072935292,312.684034217401,312.684034217401,112.271460747675,197.171099710725,85.0552267872991,30.457707719377,0,0.995003800774898,1.0670811830406,-0,0,0.900745805434295,189.156619141202,0,0
141.03,0.940092113742567,0.940092113653272,0.940092113958844,311.879335216329,311.879335216329,112.001131905337,196.411696151109,85.0279762822174,30.4396627830029,0,0.995003800774898,1.06792810886639,-0,0,0.887039294231857,186.27825178869,0,0
141.04,0.939848885070159,0.939848884980802,0.9398488852859,308.512555921375,308.512555921375,110.889392006906,193.084739699497,85.0040019704981,30.4238142513799,0,0.995003800774898,1.0696367216264,-0,0,0.880258706048901,184.854328270269,0,0
141.05,0.939641097122364,0.939641097032487,0.939641097337226,308.971951873248,308.971951873248,111.036137860574,193.577165263647,84.9842210788906,30.4105655307108,0,0.995003800774898,1.06846205287416,-0,0,0.912649153225412,191.656322177337,0,0
141.06,0.939409573486079,0.93940957339576,0.939409573700436,310.297312510185,310.297312510185,111.466868445804,194.940544406916,84.9614232401939,30.3953448630755,0,0.995003800774898,1.0683548432756,-0,0,0.905409665156418,190.136029682848,0,0
141.07,0.939194774735613,0.93919477464534,0.939194774949645,312.570585355705,312.570585355705,112.209528852567,197.249031884814,84.9403828730701,30.3811705978207,0,0.995003800774898,1.06705169461649,-0,0,0.89947000167915,188.888700352621,0,0
141.08,0.938993414704082,0.938993414613608,0.938993414918114,312.685968748576,312.685968748576,112.243160257518,197.397805801867,84.92043948429,30.3677234624197,0,0.995003800774898,1.06738569867692,-0,0,0.878785002027669,184.54485042581,0,0
141.09,0.938813520750351,0.938813520659545,0.938813520964006,311.351828974749,311.351828974749,111.800891021192,196.092917085625,84.903003450681,30.3559084384425,0,0.995003800774898,1.06734050189055,-0,0,0.901029294605153,189.216151867082,0,0
141.1,0.938651852100159,0.938651852009357,0.938651852313795,311.938549857092,311.938549857092,111.990337811527,196.706128557358,84.8872855186584,30.3451357810755,0,0.995003800774898,1.06729712558868,-0,0,0.900591369916532,189.124187682472,0,0
141.11,0.938499230466221,0.938499230375427,0.938499230679798,311.104563454656,311.104563454656,111.713014211165,195.897127502459,84.8724670621543,30.3349688900424,0,0.995003800774898,1.06800472781036,-0,0,0.888456430010995,186.575850302309,0,0
141.12,0.938393849573233,0.938393849481894,0.938393849786539,310.668847091979,310.668847091979,111.567687660773,195.477964872124,84.8627989875637,30.3280832322916,0,0.995003800774898,1.06804153481645,-0,0,0.884541600017386,185.753736003651,0,0
141.13,0.93830733216503,0.938307332074237,0.938307332378548,307.819382256137,307.819382256137,110.62942406365,192.641752426917,84.8550915822493,30.3225382469708,0,0.995003800774898,1.06956826217687,-0,0,0.884732734934911,185.793874336331,0,0
141.14,0.93824715214019,0.938247152049315,0.938247152353493,310.23545831,310.23545831,111.422505368031,195.066133845176,84.8504725191264,30.3188519456981,0,0.995003800774898,1.06817050583848,-0,0,0.880137710442282,184.828919192879,0,0
141.15,0.938194000645202,0.9381940005543,0.938194000858487,311.651558676825,311.651558676825,111.886989253064,196.489942298351,84.8462379874558,30.3153783910178,0,0.995003800774898,1.06733785141993,-0,0,0.884292380098294,185.701399820642,0,0
141.16,0.938151000620484,0.938151000529736,0.938151000833959,311.330268716788,311.330268716788,111.780591033919,196.175044711819,84.8428083429955,30.3124156619737,0,0.995003800774898,1.06731656026235,-0,0,0.900078945103039,189.016578471638,0,0
141.17,0.938122874401897,0.938122874311211,0.938122874615603,311.210226018089,311.210226018089,111.740637723817,196.059101205512,84.8407957586273,30.3103290539494,0,0.995003800774898,1.06745369960054,-0,0,0.906920334934768,190.453270336301,0,0
141.18,0.938102327071222,0.938102326980244,0.938102327284914,309.299390384301,309.299390384301,111.112242821985,194.151081915125,84.8395293646106,30.3087791045655,0,0.995003800774898,1.0688553278784,-0,0,0.894063557133085,187.753346997948,0,0
141.19,0.938115907356598,0.938115907265755,0.938115907570357,312.316791299442,312.316791299442,112.104522563048,197.164844385478,84.8422864143731,30.30966049959,0,0.995003800774898,1.06660569920388,-0,0,0.907469641081343,190.568624627082,0,0
141.2,0.938116328842056,0.938116328751114,0.938116329056114,313.895659256524,313.895659256524,112.623547332348,198.7434176042,84.8430163899984,30.3092252623258,0,0.995003800774898,1.06630134688476,-0,0,0.897091093442923,188.389129623014,0,0
141.21,0.938127788024546,0.938127787933795,0.938127788238874,309.859739322639,309.859739322639,111.297333712022,194.705201018499,84.8448794504281,30.309658853712,0,0.995003800774898,1.06849981877158,-0,0,0.894276050647112,187.797970635893,0,0
141.22,0.938179763863453,0.938179763772765,0.938179764077718,309.388220709565,309.388220709565,111.143689427542,194.223613422109,84.8514972856988,30.3131100017572,0,0.995003800774898,1.06891910741874,-0,0,0.876324265753528,184.028095808241,0,0
141.23,0.938258555254543,0.938258555163948,0.938258555468654,311.210808765544,311.210808765544,111.74472087288,196.0312249789,84.861165388469,30.3184183981748,0,0.995003800774898,1.0669642606009,-0,0,0.910183740566355,191.138585518934,0,0
141.24,0.938323037425406,0.93832303733479,0.938323037639846,313.019952863125,313.019952863125,112.340847077204,197.829163482931,84.8685593181515,30.3222300620424,0,0.995003800774898,1.06707935249556,-0,0,0.886143304327559,186.090093908787,0,0
141.25,0.93841086444172,0.938410864351298,0.938410864656266,308.202115743567,308.202115743567,110.759356576033,192.995691004347,84.8785550234378,30.327869715782,0,0.995003800774898,1.06931938120734,-0,0,0.892342467826241,187.391918243511,0,0
141.26,0.938543040931646,0.938543040841323,0.938543041146012,308.25939032416,308.25939032416,110.781316329725,193.02902647863,84.8936642179216,30.3366996276077,0,0.995003800774898,1.06893422646723,-0,0,0.906875526646037,190.443860595668,0,0
141.27,0.939049201677385,0.939049201589186,0.939049201890752,230.099750345273,230.099750345273,85.1033307387526,114.777370163635,84.9488018831629,30.3735782984752,0,0.995003800774898,1.10430402707897,-0,0,0.40435099779995,84.9137095379894,0,0
141.28,0.940221607134282,0.940221607050041,0.940221607342541,208.768697380456,208.768697380456,78.1212151863811,93.2211375320781,85.0848298143784,30.4627300339996,0,0.995003800774898,1.11216603670445,-0,0,0.407665895947897,85.6098381490583,0,0
141.29,0.94149137226052,0.941491372180301,0.941491372463829,203.416725518684,203.416725518684,76.3934404781556,87.6264245851125,85.2315632048499,30.5587377287217,0,0.995003800774898,1.1139553920814,-0,0,0.384454947068229,80.7355388843281,0,0
141.3,0.942795435157885,0.942795435081271,0.942795435355658,201.237650546317,201.237650546317,75.7091640219269,85.1997800649042,85.3811691982235,30.6567012831897,0,0.995003800774898,1.11479474443655,-0,0,0.392620271380191,82.4502569898401,0,0
141.31,0.943946260527739,0.943946260455733,0.943946260721144,202.162191434164,202.162191434164,76.0413557586438,85.9048296398292,85.5135961584784,30.7437656358567,0,0.995003800774898,1.11459181780431,-0,0,0.398289627043525,83.6408216791403,0,0
141.32,0.945070392449203,0.94507039237873,0.945070392637699,206.178409770202,206.178409770202,77.3887729266574,89.7089892827774,85.6415525823652,30.827867905059,0,0.995003800774898,1.11340811275637,-0,0,0.397886627275023,83.5561917277549,0,0
141.33,0.946151153939619,0.946151153871483,0.946151154124683,205.972207104583,205.972207104583,77.3470709381477,89.3005444082952,85.7634690281492,30.9081936681383,0,0.995003800774898,1.11352245001934,-0,0,0.404379757231606,84.9197490186373,0,0
141.34,0.94720824594803,0.947208245882462,0.947208246129288,203.413889700339,203.413889700339,76.531528012281,86.5456352259135,85.8818723796291,30.9863820947962,0,0.995003800774898,1.11435250051171,-0,0,0.39961647733734,83.9194602408414,0,0
141.35,0.948226721193217,0.948226721128976,0.948226721371207,206.580382378768,206.580382378768,77.5965916029222,89.5236288210464,85.9953642075622,31.0613893501593,0,0.995003800774898,1.11349358308113,-0,0,0.417647695241619,87.70601600074,0,0
141.36,0.949189715504906,0.949189715443022,0.949189715680136,205.259892764757,205.259892764757,77.1853451976593,88.0262714511225,86.1017198772728,31.1319014363613,0,0.995003800774898,1.11390599523962,-0,0,0.421324154864901,88.4780725216293,0,0
141.37,0.950107116707305,0.950107116646944,0.950107116879917,207.710376141979,207.710376141979,78.0123527593717,90.3091987859418,86.2024210434816,31.1987563125552,0,0.995003800774898,1.11321599977256,-0,0,0.414273899361968,86.9975188660134,0,0
141.38,0.950994098638491,0.950994098579003,0.950994098808693,206.731622134217,206.731622134217,77.7113575846106,89.1695479316935,86.2990128763905,31.2630613261327,0,0.995003800774898,1.11352095739543,-0,0,0.395051419326921,82.9607980586534,0,0
141.39,0.951858488909802,0.95185848885181,0.951858489077826,208.130228801386,208.130228801386,78.1911641869452,90.4118613468036,86.3927753521384,31.3255921024435,0,0.995003800774898,1.11319272348266,-0,0,0.404970138399904,85.0437290639799,0,0
141.4,0.952690486278083,0.952690486221229,0.952690486444107,207.740632208196,207.740632208196,78.0823223339307,89.8728604823837,86.4823155107752,31.3854562150368,0,0.995003800774898,1.11333710907787,-0,0,0.404440049070407,84.9324103047856,0,0
141.41,0.953495843263718,0.95349584320752,0.953495843427771,206.337817795599,206.337817795599,77.6397545063077,88.3259946939095,86.5685470795319,31.4432760221576,0,0.995003800774898,1.11378829752468,-0,0,0.3934823443177,82.631292306717,0,0
141.42,0.954287358709523,0.954287358654352,0.954287358871771,204.996942786331,204.996942786331,77.2172078096742,86.8436253937449,86.6531523492785,31.5001650433071,0,0.995003800774898,1.11430064223221,-0,0,0.410802671922056,86.2685611036317,0,0
141.43,0.95503292745968,0.955032927405453,0.955032927620324,206.57300658222,206.57300658222,77.752219003727,88.2874383343595,86.7321690334089,31.5533992144514,0,0.995003800774898,1.11379504565819,-0,0,0.385572028672249,80.9701260211724,0,0
141.44,0.955766528871835,0.955766528818258,0.955766529030894,207.154474862634,207.154474862634,77.9600024810304,88.7390860265546,86.8096480063613,31.6057408297178,0,0.995003800774898,1.11372618000887,-0,0,0.410334031230317,86.1701465583665,0,0
141.45,0.956458996435942,0.956458996383092,0.956458996593836,205.416568135113,205.416568135113,77.4043753411961,86.8796038953002,86.8820852954388,31.6548789443742,0,0.995003800774898,1.11421722363846,-0,0,0.38523542186484,80.8994385916164,0,0
141.46,0.957158928617688,0.957158928565337,0.957158928773994,204.20164139411,204.20164139411,77.0208501274311,85.5414489247038,86.955455254714,31.7047372146925,0,0.995003800774898,1.1147201911587,-0,0,0.40660773656588,85.3876246788348,0,0
141.47,0.957789500726246,0.957789500674391,0.957789500881415,209.070915613114,209.070915613114,78.6353888081223,90.3008132933739,87.020801721241,31.7493005984995,0,0.995003800774898,1.11324466490616,-0,0,0.410090134553765,86.1189282562906,0,0
141.48,0.958394317617382,0.958394317565877,0.958394317771607,204.768800988173,204.768800988173,77.2347453400661,85.8940721046146,87.082824078344,31.7919048052143,0,0.995003800774898,1.11451946927513,-0,0,0.387679030263504,81.4125963553359,0,0
141.49,0.958980895608102,0.95898089555729,0.958980895761193,204.511453109312,204.511453109312,77.1631777537035,85.5349739880865,87.143072237953,31.8334068832729,0,0.995003800774898,1.11466240548442,-0,0,0.386205758738516,81.1032093350883,0,0
141.5,0.959544503754063,0.959544503703654,0.959544503906113,206.862834405028,206.862834405028,77.9484912470832,87.788987720966,87.2006618326317,31.8731848514305,0,0.995003800774898,1.11398627615545,-0,0,0.385947914228648,81.049061988016,0,0
141.51,0.960095937807076,0.960095937756735,0.960095937958154,205.628859368218,205.628859368218,77.5550192301548,86.4602024437949,87.2566392442813,31.9120176801416,0,0.995003800774898,1.11441628567972,-0,0,0.400989713542007,84.2078398438214,0,0
141.52,0.960611751926618,0.96061175187648,0.960611752076868,206.804626356906,206.804626356906,77.9527354886247,87.5477786365093,87.3085971147481,31.9482506056488,0,0.995003800774898,1.11410254791892,-0,0,0.419890484898947,88.1770018287789,0,0
141.53,0.961075038089836,0.961075038040303,0.961075038239568,210.227224781818,210.227224781818,79.0876217110992,90.8924909638806,87.3543412995143,31.9803925184233,0,0.995003800774898,1.11305828440744,-0,0,0.420325487826265,88.2683524435157,0,0
141.54,0.96151021817481,0.961510218125103,0.961510218324024,208.548824586243,208.548824586243,78.5451751019017,89.1417053668614,87.3966855114836,32.0104337078979,0,0.995003800774898,1.11352763254831,-0,0,0.399299973156506,83.8529943628662,0,0
141.55,0.961958386680417,0.961958386631055,0.961958386829257,206.691902405484,206.691902405484,77.9444348646333,87.2093779554688,87.4407958159116,32.041728634104,0,0.995003800774898,1.11418313695197,-0,0,0.415794040266918,87.3167484560528,0,0
141.56,0.962368916555177,0.962368916506078,0.962368916703476,207.884084846533,207.884084846533,78.3449771108522,88.3332128203632,87.4806466796614,32.0702253465081,0,0.995003800774898,1.11379996646702,-0,0,0.399816090548918,83.9613790152728,0,0
141.57,0.962745647561852,0.962745647512855,0.96274564770976,209.373548244369,209.373548244369,78.8424450915678,89.76039298979,87.5167864278969,32.0963688266824,0,0.995003800774898,1.11338544530775,-0,0,0.403295155284292,84.6919826097014,0,0
141.58,0.963101361004261,0.963101360955187,0.963101361151865,208.34870107926,208.34870107926,78.5129736775181,88.677308269073,87.5504366673257,32.1209561428616,0,0.995003800774898,1.1136737740506,-0,0,0.388269870319616,81.5366727671194,0,0
141.59,0.963453143742725,0.963453143694001,0.963453143889772,206.428454113582,206.428454113582,77.889174732735,86.6989601796715,87.5839340789872,32.1455598549236,0,0.995003800774898,1.11431881853936,-0,0,0.39461730043129,82.8696330905709,0,0
141.6,0.963769295016121,0.963769294967504,0.963769295162667,220.96681856907,220.96681856907,82.6743576817667,101.184825283266,87.614296620427,32.1676966653766,0,0.995003800774898,1.10535247122804,-0,0,0.913286212379433,191.790104599681,0,0
141.61,0.963277158050372,0.963277157998318,0.963277158199796,311.521826218933,311.521826218933,112.424743681521,191.845322858316,87.5503596860363,32.1261436745808,0,0.995003800774898,1.07054509563823,-0,0,0.901876818282566,189.394131839339,0,0
141.62,0.962430029355609,0.962430029300631,0.962430029511084,316.766122098595,316.766122098595,114.125172515164,197.269833637983,87.4405861155506,32.0557023450615,0,0.995003800774898,1.06984466488484,-0,0,0.905417431848793,190.137660688247,0,0
141.63,0.961564945851093,0.961564945792562,0.961564946011795,317.03396263021,317.03396263021,114.189879008501,197.718212533527,87.3306369553998,31.9851131412837,0,0.995003800774898,1.06913466682689,-0,0,0.924848042167551,194.218088855186,0,0
141.64,0.960696991832323,0.960696991770788,0.960696991998305,321.017580449682,321.017580449682,115.476154707833,201.880469659034,87.2219374232512,31.9151733673971,0,0.995003800774898,1.06742121366008,-0,0,0.906930708320186,190.455448747239,0,0
141.65,0.959840448139828,0.959840448075607,0.959840448310406,316.498550863179,316.498550863179,113.968316596949,197.53559841679,87.1158750452587,31.8470774011304,0,0.995003800774898,1.069191201232,-0,0,0.924905496674256,194.230154301594,0,0
141.66,0.958998413630906,0.958998413564418,0.958998413805836,317.588463949978,317.588463949978,114.304773509151,198.794091228584,87.0132647704035,31.7811079509905,0,0.995003800774898,1.06900036971886,-0,0,0.899397541407234,188.873483695519,0,0
141.67,0.95819863091179,0.958198630843317,0.958198631090539,317.66399930447,317.66399930447,114.309102914053,199.028289955563,86.9167108086031,31.7189985403038,0,0.995003800774898,1.06837045277941,-0,0,0.90239477711575,189.502903194308,0,0
141.68,0.957406316601312,0.957406316531408,0.957406316783659,316.783143454667,316.783143454667,113.999499992368,198.302863144452,86.8221359919332,31.6581443182819,0,0.995003800774898,1.06807193119657,-0,0,0.936525234190366,196.670299179977,0,0
141.69,0.956615312704532,0.956615312632901,0.956615312890425,319.937574901279,319.937574901279,115.016441025195,201.611159685019,86.7286105172197,31.5978046990406,0,0.995003800774898,1.06663507936488,-0,0,0.936428677603691,196.650022296775,0,0
141.7,0.955823934840157,0.955823934767316,0.955823935029452,320.390009612035,320.390009612035,115.145436359872,202.216238558233,86.6358337508224,31.5379373029795,0,0.995003800774898,1.06638356137492,-0,0,0.932024910990062,195.725231307913,0,0
141.71,0.955068066731617,0.955068066657469,0.955068066924091,317.674532857064,317.674532857064,114.2342060301,199.645517321042,86.5478280301786,31.4811875058442,0,0.995003800774898,1.06762760947805,-0,0,0.932951925112128,195.919904273547,0,0
141.72,0.954332846078047,0.954332846003125,0.954332846273192,321.133545678322,321.133545678322,115.353158248179,203.243714388458,86.463298777268,31.4265325125968,0,0.995003800774898,1.06612936444515,-0,0,0.899861702836373,188.970957595638,0,0
141.73,0.953638040994511,0.953638040918569,0.953638041192211,319.609252318729,319.609252318729,114.83524997703,201.850287866556,86.3838154919987,31.3751489601749,0,0.995003800774898,1.06576995604138,-0,0,0.934970945089533,196.343898468802,0,0
141.74,0.952933907949608,0.952933907872848,0.952933908149779,321.129415907462,321.129415907462,115.31789437914,203.502203162528,86.3038309498886,31.3233817950449,0,0.995003800774898,1.06582795688062,-0,0,0.906249070043321,190.312304709097,0,0
141.75,0.952276585838337,0.952276585760728,0.952276586040657,316.128481300099,316.128481300099,113.658412596174,198.623258514549,86.229709954942,31.2755128306085,0,0.995003800774898,1.06774781978393,-0,0,0.920931339411392,193.395581276392,0,0
141.76,0.951656503958364,0.951656503880107,0.951656504162371,317.905864314899,317.905864314899,114.227895220995,200.514632879352,86.1605355773261,31.2306958582213,0,0.995003800774898,1.06712583272956,-0,0,0.898438421929445,188.672068605183,0,0
141.77,0.951056199441482,0.951056199362643,0.95105619964712,317.129502951304,317.129502951304,113.958577461124,199.847806904236,86.0940641366061,31.1876319104614,0,0.995003800774898,1.06677647426999,-0,0,0.917496065168637,192.674173685414,0,0
141.78,0.950480476331766,0.950480476252348,0.950480476539111,318.382948700109,318.382948700109,114.357031569262,201.206125632236,86.0304886842943,31.1463343835788,0,0.995003800774898,1.06613726022333,-0,0,0.922678344322133,193.762452307648,0,0
141.79,0.949901836055054,0.949901835975357,0.949901836263856,317.306447534898,317.306447534898,113.989670631148,200.234471473015,85.9669080424907,31.1050680193921,0,0.995003800774898,1.06673706537726,-0,0,0.92137090671078,193.487890409264,0,0
141.8,0.94935993679376,0.9493599367136,0.949359937003768,315.517941822947,315.517941822947,113.389231013058,198.543484833142,85.9077765934237,31.066680396382,0,0.995003800774898,1.06772522505967,-0,0,0.911661200505208,191.448852106094,0,0
141.81,0.94885191084147,0.948851910760576,0.948851911052899,317.3483955761,317.3483955761,113.979184681101,200.464532854252,85.8529165385932,31.0309461832542,0,0.995003800774898,1.06665880733006,-0,0,0.898079409925113,188.596676084274,0,0
