t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
141.82,0.948360829725567,0.948360829644544,0.94836082993781,314.053831366816,314.053831366816,112.885050953146,197.257236403005,85.8000117833229,30.996583180489,0,0.995003800774898,1.06816443835752,-0,0,0.903675106310515,189.771772325208,0,0
141.83,0.947893053347325,0.947893053266265,0.947893053560245,313.532851480705,313.532851480705,112.703205120612,196.818469552878,85.7502076730322,30.9641742547951,0,0.995003800774898,1.06823567958138,-0,0,0.90702895806086,190.476081192781,0,0
141.84,0.947441585563929,0.947441585482654,0.947441585777804,313.87953709121,313.87953709121,112.806960558045,197.244181782994,85.7023677352924,30.9329875729243,0,0.995003800774898,1.06790495659076,-0,0,0.91089593425882,191.288146194352,0,0
141.85,0.946989118182076,0.946989118100347,0.946989118396656,316.182280505925,316.182280505925,113.553646851908,199.62593482797,85.6545898788096,30.9017557991448,0,0.995003800774898,1.06652533643527,-0,0,0.914819772657151,192.112152258002,0,0
141.86,0.946527460341106,0.946527460259343,0.94652746055647,317.528534419131,317.528534419131,113.985723363895,201.052961307137,85.6057556389186,30.869817473075,0,0.995003800774898,1.06578811429466,-0,0,0.915055903314192,192.16173969598,0,0
141.87,0.946067489113243,0.946067489030746,0.946067489329611,317.964063021645,317.964063021645,114.118509977698,201.568872565654,85.5571710411347,30.8380194148564,0,0.995003800774898,1.06535430792946,-0,0,0.924562430625706,194.158110431398,0,0
141.88,0.945612215240181,0.945612215157447,0.94561221545731,315.663950157515,315.663950157515,113.352254760603,199.34818946447,85.5091266633898,30.8066340296557,0,0.995003800774898,1.06673302543842,-0,0,0.922375806441117,193.698919352635,0,0
141.89,0.945245359461534,0.945245359381919,0.945245359678978,318.702126639676,318.702126639676,114.34266381854,202.449975078376,85.4708331758205,30.7813183854789,0,0.995003800774898,1.06511234034413,-0,0,0.907576155932792,190.590992745886,0,0
141.9,0.944939336747862,0.944939336664102,0.944939336966393,316.686752253067,316.686752253067,113.673350224952,200.488141376104,85.4386398786905,30.7599709982727,0,0.995003800774898,1.06619077051881,-0,0,0.902881608941744,189.605137877766,0,0
141.91,0.944656584582604,0.944656584499159,0.944656584801496,315.684745121812,315.684745121812,113.337732964462,199.534889806036,85.4093627490027,30.7404925667731,0,0.995003800774898,1.06642084941038,-0,0,0.908516199671606,190.788401931037,0,0
141.92,0.94440128326141,0.944401283177616,0.944401283480266,316.966150324313,316.966150324313,113.753279945233,200.860110992084,85.3831556280137,30.7228837042149,0,0.995003800774898,1.06518772064307,-0,0,0.934607957174007,196.267671006541,0,0
141.93,0.94413626479049,0.944136264706353,0.944136265010357,316.027927355117,316.027927355117,113.438978465059,199.967951457928,85.3555622818677,30.7044136153218,0,0.995003800774898,1.06619303466244,-0,0,0.930032391211308,195.306802154375,0,0
141.94,0.943884244028818,0.943884243944663,0.943884244248838,316.29624470648,316.29624470648,113.521622914396,200.279433169745,85.3297432733088,30.6870682634263,0,0.995003800774898,1.06627602788473,-0,0,0.907898132599126,190.658607845817,0,0
141.95,0.943655616039841,0.943655615955073,0.943655616260164,316.995008764721,316.995008764721,113.746335644102,201.016827565973,85.3067025276191,30.6714786711287,0,0.995003800774898,1.06542036924367,-0,0,0.913484371562214,191.831718028065,0,0
141.96,0.943442850712636,0.943442850627822,0.943442850933368,315.534475639349,315.534475639349,113.261637350108,199.592468326258,85.2851319090842,30.6568754040073,0,0.995003800774898,1.06642235233387,-0,0,0.90927406532142,190.947553717498,0,0
141.97,0.943237895572559,0.943237895487413,0.943237895793392,313.710580586753,313.710580586753,112.65776627252,197.802739140107,85.2647699490322,30.6430714976141,0,0.995003800774898,1.06675003823972,-0,0,0.934300827967636,196.203173873204,0,0
141.98,0.9430285903822,0.943028590296966,0.943028590603112,317.325624780881,317.325624780881,113.841477288553,201.452851441625,85.2439425642679,30.6288307749874,0,0.995003800774898,1.06532047459209,-0,0,0.918487912141082,192.882461549627,0,0
141.99,0.942814887919704,0.942814887834172,0.942814888140848,316.640075001302,316.640075001302,113.611497168749,200.803545555858,85.222369405748,30.6141600396959,0,0.995003800774898,1.06580170142474,-0,0,0.914377070261309,192.019184754875,0,0
142,0.942632227154783,0.942632227069079,0.942632227376191,314.216647903567,314.216647903567,112.811060536663,198.410487960706,85.2043270960149,30.6018328468465,0,0.995003800774898,1.06712373563429,-0,0,0.90050979824254,189.107057630933,0,0
142.01,0.94244559805165,0.94244559796592,0.942445598272961,315.988999015605,315.988999015605,113.389731113875,200.213061733545,85.1864124164556,30.589524865604,0,0.995003800774898,1.0656980693055,-0,0,0.905849500792012,190.228395166322,0,0
142.02,0.9422475468584,0.942247546772456,0.942247547080031,315.749161915899,315.749161915899,113.306706221025,200.005927173336,85.1669813101227,30.5762534324403,0,0.995003800774898,1.06547362297709,-0,0,0.931277602257688,195.568296474115,0,0
142.03,0.942041086893957,0.942041086808021,0.94204108711587,317.133767683998,317.133767683998,113.757373481431,201.425080166128,85.146458416042,30.5622291018272,0,0.995003800774898,1.06535059537822,-0,0,0.914452680521735,192.035062909564,0,0
142.04,0.941854993333204,0.941854993247134,0.941854993555368,314.655715817867,314.655715817867,112.938928055414,198.977823630933,85.1281700367353,30.5497221501983,0,0.995003800774898,1.06647027873421,-0,0,0.914246524761717,191.991770199961,0,0
142.05,0.94169127092686,0.941691270840862,0.9416912711492,314.388338324164,314.388338324164,112.84765599871,198.736921045322,85.1125307288464,30.5388865499955,0,0.995003800774898,1.06641540859243,-0,0,0.918211367749545,192.824387227405,0,0
142.06,0.941538789589274,0.941538789503249,0.941538789811678,316.007918933754,316.007918933754,113.376834633854,200.381161921806,85.0980389391569,30.5287180727911,0,0.995003800774898,1.06552711471421,-0,0,0.91874137439332,192.935688622597,0,0
142.07,0.941388090603863,0.941388090517676,0.941388090826621,316.030140203848,316.030140203848,113.380981839655,200.428078231392,85.0835227308072,30.5185392416485,0,0.995003800774898,1.06550397230403,-0,0,0.921519432496806,193.519080824329,0,0
142.08,0.941258574922779,0.94125857483683,0.941258575145944,315.826898888109,315.826898888109,113.311484876183,200.245962133121,85.0711840951893,30.5097526597981,0,0.995003800774898,1.0658883309549,-0,0,0.90846279225532,190.777186373617,0,0
142.09,0.941146060405221,0.941146060319391,0.941146060628615,316.6020397916,316.6020397916,113.563985977551,201.038995552042,85.0608342422521,30.5022099973068,0,0.995003800774898,1.0652319818825,-0,0,0.907933634681068,190.666063283024,0,0
142.1,0.941036705196893,0.941036705111048,0.941036705420503,316.504097533059,316.504097533059,113.529560832127,200.958615266109,85.0506803429308,30.4948019240194,0,0.995003800774898,1.06529336784444,-0,0,0.908948394832127,190.879162914747,0,0
142.11,0.940948368723038,0.940948368636944,0.940948368946956,313.561794183076,313.561794183076,112.560704848681,198.030247634218,85.0426856745708,30.4888608742876,0,0.995003800774898,1.06706138896127,-0,0,0.904380476697171,189.919900106406,0,0
142.12,0.940897297733636,0.940897297647809,0.940897297957289,313.154928075876,313.154928075876,112.426126135947,197.630221155999,85.0390370783263,30.4856698415508,0,0.995003800774898,1.06699742803296,-0,0,0.905869966028757,190.232692866039,0,0
142.13,0.940844935882303,0.94084493579644,0.940844936105853,315.882401019612,315.882401019612,113.321720424826,200.36483758782,85.0352732987527,30.4822901330393,0,0.995003800774898,1.06491245483316,-0,0,0.934826270457067,196.313516795984,0,0
142.14,0.940770295271675,0.940770295185741,0.940770295495726,319.650838571179,319.650838571179,114.558808989435,204.145509915221,85.028469022561,30.4768596333968,0,0.995003800774898,1.06365593026128,-0,0,0.91967970885603,193.132738859766,0,0
142.15,0.940709739463513,0.940709739377361,0.940709739687973,318.213621778248,318.213621778248,114.085160148545,202.718354504231,85.0229512761533,30.4723159978636,0,0.995003800774898,1.06421417476617,-0,0,0.925384443915821,194.330733222322,0,0
142.16,0.940669381458283,0.940669381372369,0.940669381682966,316.058975172645,316.058975172645,113.376181771368,200.57005849801,85.0196701095311,30.4692465651042,0,0.995003800774898,1.06539976757693,-0,0,0.927570684226069,194.789843687475,0,0
142.17,0.940663998088221,0.940663998002621,0.940663998312976,315.523078600426,315.523078600426,113.200091841838,200.034098460935,85.0203171510499,30.4686629884408,0,0.995003800774898,1.06555049247974,-0,0,0.931548642036436,195.625214827652,0,0
142.18,0.940658206410602,0.940658206325101,0.940658206635609,318.622460257325,318.622460257325,114.21885309759,203.133504493182,85.0209733160679,30.4679824480746,0,0.995003800774898,1.06404132182441,-0,0,0.922489540562415,193.722803518107,0,0
142.19,0.940677043086936,0.940677043001327,0.940677043312228,316.662783927423,316.662783927423,113.575260229336,201.170128334242,85.0238427392397,30.468812853941,0,0.995003800774898,1.06557249496355,-0,0,0.900925127329153,189.194276739122,0,0
142.2,0.940734682156859,0.940734682071365,0.940734682382116,313.454097451706,313.454097451706,112.522116968708,197.950148327765,85.0312975934319,30.4726515305086,0,0.995003800774898,1.06668803748695,-0,0,0.914620081534457,192.070217122236,0,0
142.21,0.940697020783171,0.94069702069762,0.940697021007227,313.786856011772,313.786856011772,112.630965439758,198.287257490701,85.0292014793131,30.4703970417582,0,0.995003800774898,1.06630975089115,-0,0,0.929049682868707,195.100433402429,0,0
142.22,0.940682163963606,0.940682163878403,0.940682164188922,314.564228571708,314.564228571708,112.886398104386,199.065540044844,85.029224433772,30.4694640930915,0,0.995003800774898,1.06658365027667,-0,0,0.904767548656104,190.001185217782,0,0
142.23,0.940682744920064,0.940682744835076,0.940682745145161,312.858365989618,312.858365989618,112.326016560416,197.357582313069,85.0310351874066,30.469748489142,0,0.995003800774898,1.06727208368082,-0,0,0.900302000398318,189.063420083647,0,0
142.24,0.940675866634263,0.94067586654947,0.940675866859483,317.845089481684,317.845089481684,113.965203054156,202.343660076693,85.032089654698,30.4693397502932,0,0.995003800774898,1.06439173195167,-0,0,0.916644768516484,192.495401388462,0,0
142.25,0.940664885495013,0.940664885410329,0.940664885720374,314.899928999897,314.899928999897,112.997084007426,199.399516929538,85.0320419245801,30.4683701457793,0,0.995003800774898,1.06599498051065,-0,0,0.92404133009868,194.048679320723,0,0
142.26,0.940662891391248,0.940662891306594,0.940662891616732,315.15411380571,315.15411380571,113.080804537511,199.652675441881,85.0332575563215,30.468180807508,0,0.995003800774898,1.0661916952189,-0,0,0.90548198035747,190.151215875069,0,0
142.27,0.94068489326449,0.940684893180205,0.940684893490203,317.036845859626,317.036845859626,113.700367261298,201.530041166183,85.0371626732949,30.4696420201481,0,0.995003800774898,1.06468490597035,-0,0,0.915103606604227,192.171757386888,0,0
142.28,0.940701707741097,0.940701707656914,0.940701707966897,314.419230459559,314.419230459559,112.840527117235,198.908646862024,85.0400312720406,30.4705523254948,0,0.995003800774898,1.06667519264415,-0,0,0.901983303351615,189.416493703839,0,0
142.29,0.940749613283791,0.940749613199785,0.940749613509691,315.336721498102,315.336721498102,113.14342767912,199.816142991748,85.0467338204467,30.4738446859066,0,0.995003800774898,1.06566528087155,-0,0,0.91007442142937,191.115628500168,0,0
142.3,0.940790163090559,0.940790163006892,0.940790163316753,317.560901103344,317.560901103344,113.87558527528,202.032134306344,85.0523780333717,30.4763887636289,0,0.995003800774898,1.06446643736862,-0,0,0.918321911647214,192.847601445915,0,0
142.31,0.940821974305964,0.940821974222376,0.940821974532317,316.355840299301,316.355840299301,113.480337890902,200.820938540438,85.0567347599153,30.4781669989473,0,0.995003800774898,1.06548634283167,-0,0,0.911636099296543,191.443580852274,0,0
142.32,0.940894210811092,0.940894210727644,0.940894211037701,313.530397832086,313.530397832086,112.553455046019,197.981940389312,85.0655870509822,30.4828703917923,0,0.995003800774898,1.06662813203554,-0,0,0.925396515773068,194.333268312344,0,0
142.33,0.94096793935362,0.940967939270439,0.940967939580269,318.117209337223,318.117209337223,114.062923689031,202.554775362715,85.0747949733589,30.4876390011487,0,0.995003800774898,1.06471034077495,-0,0,0.898884396212696,188.765723204666,0,0
142.34,0.941056703463994,0.94105670338114,0.9410567036905,313.904684847185,313.904684847185,112.680473131269,198.326035417101,85.0852667746978,30.4933826553861,0,0.995003800774898,1.06643666844398,-0,0,0.920985052650017,193.406861056504,0,0
142.35,0.941148333018816,0.941148332935848,0.941148333245796,315.662115906905,315.662115906905,113.260365940019,200.066403806966,85.0963150120534,30.4993970878851,0,0.995003800774898,1.06583454696929,-0,0,0.911206523527441,191.353369940763,0,0
142.36,0.941241162471825,0.941241162389029,0.941241162698986,317.181188253505,317.181188253505,113.761931272788,201.568296966917,85.107464536864,30.5054267497241,0,0.995003800774898,1.06442698729341,-0,0,0.931253934509241,195.563326246941,0,0
142.37,0.941316929598003,0.941316929515172,0.941316929825275,315.119854681744,315.119854681744,113.086191182569,199.493486445783,85.1163017488442,30.5100664871167,0,0.995003800774898,1.06636219131107,-0,0,0.917038272695823,192.578037266123,0,0
142.38,0.941421984005552,0.941421983922866,0.941421984232814,314.782617625612,314.782617625612,112.977907979591,199.136804153794,85.1287975885865,30.5170158832317,0,0.995003800774898,1.065933698691,-0,0,0.930976450763648,195.505054660366,0,0
142.39,0.941524734859038,0.941524734776619,0.941524735086105,315.648624513446,315.648624513446,113.265014769175,199.98412757378,85.1408483692961,30.5236485703693,0,0.995003800774898,1.06579696476817,-0,0,0.926404903321986,194.545029697617,0,0
142.4,0.941623266914284,0.94162326683195,0.94162326714141,317.071891964869,317.071891964869,113.73519149439,201.389441810995,85.152478075721,30.5299720781521,0,0.995003800774898,1.06493140573197,-0,0,0.928242412664706,194.930906659588,0,0
142.41,0.941713311747563,0.941713311665114,0.94171331197497,316.227698501758,316.227698501758,113.459863225508,200.529033252586,85.163023156154,30.5356420930176,0,0.995003800774898,1.06542985099541,-0,0,0.932728196833733,195.872921335084,0,0
142.42,0.941810872826621,0.941810872744337,0.941810873054349,316.518273974283,316.518273974283,113.557699060855,200.801978170315,85.1744364642201,30.541859339748,0,0.995003800774898,1.06574833984458,-0,0,0.910740792788752,191.255566485638,0,0
142.43,0.941911740002025,0.941911739919624,0.941911740229791,318.268259405066,318.268259405066,114.135350997466,202.533333986072,85.18648594052,30.5484394784739,0,0.995003800774898,1.0643809487348,-0,0,0.915192046274698,192.190329717686,0,0
142.44,0.941997620503103,0.941997620420847,0.941997620731265,317.446020132274,317.446020132274,113.867155244816,201.695527324838,85.1966390460519,30.5538537613839,0,0.995003800774898,1.06491446076375,-0,0,0.921368493863813,193.487383711401,0,0
142.45,0.942093393094958,0.942093393012715,0.942093393322846,315.439831106549,315.439831106549,113.210054487656,199.671898277974,85.207906409714,30.5600264188604,0,0.995003800774898,1.0660625340961,-0,0,0.92284489294197,193.797427517814,0,0
142.46,0.942202879663046,0.942202879580953,0.94220287989103,314.685144307455,314.685144307455,112.964664309522,198.896977390178,85.2208778294951,30.5672890877817,0,0.995003800774898,1.06643253403016,-0,0,0.922941039914438,193.817618382032,0,0
142.47,0.942570833913224,0.942570833832145,0.942570834139458,244.650568183698,244.650568183698,89.9540458768903,128.795321794815,85.2610992452516,30.5941471436309,0,0.995003800774898,1.10040335349302,-0,0,0.427384374645645,89.7507186755854,0,0
142.48,0.943672221394526,0.943672221317332,0.943672221616531,213.476220539625,213.476220539625,79.7350987750586,97.4072936736977,85.3901428209708,30.6787840449564,0,0.995003800774898,1.11095165565837,-0,0,0.430466540373883,90.3979734785155,0,0
142.49,0.944876560540871,0.944876560467691,0.944876560757611,207.93923034294,207.93923034294,77.9453187677829,91.6367120596426,85.5313349647783,30.7711833185192,0,0.995003800774898,1.11276040503541,-0,0,0.415966387578679,87.3529413915226,0,0
142.5,0.946080310862905,0.946080310793039,0.946080311073734,207.002861733343,207.002861733343,77.6674743249723,90.4683815664457,85.6714984864976,30.8629816803995,0,0.995003800774898,1.11312340988903,-0,0,0.39706892496259,83.384474242144,0,0
142.51,0.947245097653669,0.947245097586817,0.947245097859433,209.915930639431,209.915930639431,78.6537507920146,93.1581799769996,85.8063466039113,30.9514040585204,0,0.995003800774898,1.11240425612848,-0,0,0.424968765304973,89.2434407140444,0,0
142.52,0.948354006183498,0.94835400611925,0.948354006384812,208.356070938053,208.356070938053,78.1682353259058,91.3874635777135,85.9335838871808,31.035023473159,0,0.995003800774898,1.11288443993394,-0,0,0.425136764142952,89.2787204700199,0,0
142.53,0.949404288610541,0.949404288548354,0.949404288807618,208.642582122659,208.642582122659,78.2880469585991,91.4750325384096,86.0535277277262,31.114021856523,0,0.995003800774898,1.11285354990492,-0,0,0.418069800619401,87.7946581300743,0,0
142.54,0.950428621223928,0.950428621163826,0.950428621416934,207.163326153239,207.163326153239,77.8266804713746,89.8029563418329,86.1696771534845,31.1906926579216,0,0.995003800774898,1.11334282725927,-0,0,0.408213329495029,85.7247991939562,0,0
142.55,0.951387750292504,0.951387750234022,0.951387750481953,210.402426323968,210.402426323968,78.9145157857209,92.8619503434721,86.2780720291208,31.2624039513754,0,0.995003800774898,1.11249750864685,-0,0,0.434282366173659,91.1992968964684,0,0
142.56,0.952285668650125,0.952285668593174,0.952285668836597,209.277354411519,209.277354411519,78.5662331068971,91.5697638178258,86.3785237466663,31.3290668470263,0,0.995003800774898,1.11280532085211,-0,0,0.414977075067902,87.1451857642595,0,0
142.57,0.953142012527197,0.953142012471526,0.953142012710261,207.580175905791,207.580175905791,78.0288794044367,89.7133589050649,86.4740774177974,31.392739582929,0,0.995003800774898,1.11337456211517,-0,0,0.409573697344085,86.0104764422579,0,0
142.58,0.953953431408629,0.953953431353989,0.953953431588792,208.501838901011,208.501838901011,78.351142243046,90.4847055668357,86.5641859882945,31.452947345881,0,0.995003800774898,1.11315096532236,-0,0,0.404688690865726,84.9846250818025,0,0
142.59,0.954711217711534,0.954711217657775,0.954711217888979,207.950232470049,207.950232470049,78.1878011677093,89.7932850307777,86.6478415659689,31.5091058733022,0,0.995003800774898,1.11334483733832,-0,0,0.396105768124427,83.1822113061297,0,0
142.6,0.955415231563797,0.9554152315108,0.955415231738421,210.579458387206,210.579458387206,79.0686022872481,92.2931006453005,86.725155813678,31.561201928227,0,0.995003800774898,1.11263874634915,-0,0,0.41025203339946,86.1529270138866,0,0
142.61,0.956055648426611,0.956055648374316,0.956055648599213,209.735315604413,209.735315604413,78.8061414859917,91.3320467295025,86.7948100362641,31.6084588386463,0,0.995003800774898,1.11288592948031,-0,0,0.401092824242305,84.229493090884,0,0
142.62,0.956666639211725,0.956666639159953,0.956666639382234,209.358563934223,209.358563934223,78.6965880186953,90.8438822246159,86.8610541156297,31.653627593977,0,0.995003800774898,1.11309679273549,-0,0,0.434937749052556,91.3369273010368,0,0
142.63,0.957196194709512,0.957196194658184,0.957196194877957,212.481269015799,212.481269015799,79.7352025730454,93.8710432182078,86.9176937388387,31.6925320587522,0,0.995003800774898,1.11217342560779,-0,0,0.435308456101766,91.4147757813709,0,0
142.64,0.957682276760915,0.957682276709952,0.957682276928156,208.711821504035,208.711821504035,78.5073829671847,90.0144399964063,86.9691228490225,31.7282586586059,0,0.995003800774898,1.11325278902909,-0,0,0.410568823171008,86.2194528659116,0,0
142.65,0.958144244266795,0.958144244216339,0.958144244432197,212.127651043988,212.127651043988,79.6407030891982,93.3473455482358,87.017990230931,31.762315264821,0,0.995003800774898,1.11233874458604,-0,0,0.426616743281443,89.5895160891031,0,0
142.66,0.958563045158119,0.958563045107858,0.9585630453219,208.580717990688,208.580717990688,78.4843578174982,89.7260705066515,87.0615551457043,31.7930923383324,0,0.995003800774898,1.11334248259437,-0,0,0.404972365632267,85.044196782776,0,0
142.67,0.958952696394297,0.958952696344379,0.958952696556847,211.906813540932,211.906813540932,79.5864087996081,92.9829279676596,87.1020295898936,31.8218559833789,0,0.995003800774898,1.11243847080516,-0,0,0.417747931763464,87.7270656703274,0,0
142.68,0.959301597404931,0.959301597355189,0.95930159756622,208.071314891195,208.071314891195,78.3335280613459,89.0860978144227,87.1376000223618,31.8476170544107,0,0.995003800774898,1.11354382689826,-0,0,0.403074018885619,84.6455439659799,0,0
142.69,0.959638963917812,0.959638963868254,0.959638964077748,209.135896149714,209.135896149714,78.6910005254008,90.0910761281306,87.1721030662882,31.8727169552954,0,0.995003800774898,1.11331603681544,-0,0,0.425585461618746,89.3729469399367,0,0
142.7,0.959912058004568,0.959912057954979,0.959912058163293,211.916544211271,211.916544211271,79.6108906270861,92.8247351186819,87.1989808683575,31.8928282242318,0,0.995003800774898,1.11245657997754,-0,0,0.413382732261681,86.810373774953,0,0
142.71,0.96016101487347,0.96016101482404,0.960161015031567,211.638928013751,211.638928013751,79.5249865239251,92.5046659912486,87.2230368173533,31.9112252051493,0,0.995003800774898,1.1125815809717,-0,0,0.433848611577411,91.1082084312563,0,0
142.72,0.960375220521483,0.960375220472196,0.96037522067879,207.330941553041,207.330941553041,78.1135229084471,88.1606930227267,87.243093760849,31.9271547694657,0,0.995003800774898,1.11379604039992,-0,0,0.396773804997583,83.3224990494924,0,0
142.73,0.960608401261713,0.960608401212222,0.960608401417702,209.797167689996,209.797167689996,78.9291486587675,90.586959342441,87.2655745675512,31.9446337800034,0,0.995003800774898,1.11316585249085,-0,0,0.418160755188869,87.8137585896625,0,0
142.74,0.960803742260363,0.960803742211084,0.960803742415583,211.083705106108,211.083705106108,79.3560694220064,91.8409641432523,87.2835327978913,31.9592081649642,0,0.995003800774898,1.11279668478349,-0,0,0.430816748806153,90.4715172492922,0,0
142.75,0.960947345602372,0.96094734555308,0.960947345756746,211.056206697241,211.056206697241,79.3497927021967,91.7909589586946,87.2953973455096,31.969850393037,0,0.995003800774898,1.1127547594499,-0,0,0.418750221975117,87.9375466147746,0,0
142.76,0.961083732234837,0.961083732185564,0.961083732388813,211.398038331709,211.398038331709,79.4647510838257,92.1114878485853,87.3065035035711,31.9800469795525,0,0.995003800774898,1.11269535303975,-0,0,0.433514346035766,91.0380126675109,0,0
142.77,0.961195542491673,0.961195542442493,0.961195542645255,210.2203555002,210.2203555002,79.0796376133975,90.917388913749,87.3146334590297,31.9883331274217,0,0.995003800774898,1.11298244488157,-0,0,0.40359438084462,84.7548199773702,0,0
142.78,0.961307826389268,0.961307826340226,0.961307826542666,211.125050372787,211.125050372787,79.3790341674665,91.8051417188436,87.3230563404188,31.9968523135246,0,0.995003800774898,1.11277132238837,-0,0,0.412374001925974,86.5985404044545,0,0
142.79,0.961481322325868,0.961481322277637,0.961481322478706,210.068571338653,210.068571338653,79.0351295643507,90.7216294882635,87.3376508609039,32.0092909894856,0,0.995003800774898,1.11306331396957,-0,0,0.402449358301841,84.5143652433867,0,0
142.8,0.961699465853975,0.961699465804786,0.961699466006242,223.917334376493,223.917334376493,83.5914511635094,104.534950305712,87.3576671745574,32.0247168962244,0,0.995003800774898,1.10369170769461,-0,0,0.944985346775149,198.446922822781,0,0
142.81,0.961095903827964,0.961095903776021,0.961095903983496,316.156146581611,316.156146581611,113.89281161437,196.898410746004,87.2821527304702,31.9755831051369,0,0.995003800774898,1.06751016028363,-0,0,0.933746209786656,196.086704055198,0,0
142.82,0.960127648808295,0.960127648751935,0.960127648969306,322.548655392017,322.548655392017,115.967933439094,203.492181024545,87.1596634861303,31.896810881342,0,0.995003800774898,1.06631675716861,-0,0,0.93121080120682,195.554268253432,0,0
142.83,0.959176321221322,0.959176321161112,0.95917632138696,321.952300620369,321.952300620369,115.746665618343,203.091370246578,87.0406657620591,31.8202646117324,0,0.995003800774898,1.06619422359078,-0,0,0.941340742070469,197.681555834798,0,0
142.84,0.958230127327593,0.958230127264148,0.958230127498285,324.898277909693,324.898277909693,116.690203990492,206.229081482247,86.924069708069,31.7451267193764,0,0.995003800774898,1.06454424756194,-0,0,0.938676748180757,197.122117117959,0,0
142.85,0.95730750231949,0.957307502253352,0.957307502494826,324.021313940293,324.021313940293,116.378021766716,205.537497614528,86.8113332776105,31.6724830481544,0,0.995003800774898,1.06494871666472,-0,0,0.935101312597791,196.371275645536,0,0
142.86,0.956415429021076,0.956415428952305,0.956415429200759,323.691368927327,323.691368927327,116.246702230389,205.384694589193,86.7036466244327,31.6030277137017,0,0.995003800774898,1.06432500843983,-0,0,0.957924927443617,201.16423476316,0,0
142.87,0.955551582397737,0.955551582326878,0.955551582581555,325.210135362078,325.210135362078,116.723893677976,207.073912030902,86.600100421363,31.5361229098135,0,0.995003800774898,1.06375745867125,-0,0,0.953616508967951,200.25946688327,0,0
142.88,0.954722172408064,0.954722172335311,0.954722172595513,322.222012673031,322.222012673031,115.720773965163,204.248216741204,86.5013831028878,31.4724128289386,0,0.995003800774898,1.06582119452846,-0,0,0.92078915031691,193.365721566551,0,0
142.89,0.953965396312946,0.95396539623857,0.953965396503933,322.562310959594,322.562310959594,115.81370023096,204.735124813191,86.412346792767,31.4148393536352,0,0.995003800774898,1.06480536225072,-0,0,0.922463032214756,193.717236765099,0,0
142.9,0.953244435757181,0.953244435681294,0.953244435950724,320.724184475414,320.724184475414,115.191589360545,203.036035504345,86.3279022130653,31.360246758004,0,0.995003800774898,1.06579130034481,-0,0,0.920542387781994,193.313901434219,0,0
142.91,0.952568710914497,0.952568710837316,0.952568711110437,323.086932933169,323.086932933169,115.951509528414,205.528044707076,86.2495094491812,31.3093787769121,0,0.995003800774898,1.06377396682437,-0,0,0.94265967265914,197.958531258419,0,0
142.92,0.951896815578657,0.951896815500526,0.95189681577758,322.728600066052,322.728600066052,115.817185877707,205.297940179587,86.1717377439643,31.2589221425,0,0.995003800774898,1.06460412412858,-0,0,0.925868365266714,194.43235670601,0,0
142.93,0.951274542308889,0.951274542229754,0.951274542509943,322.609460427323,322.609460427323,115.762832798681,205.296581255387,86.1003547468634,31.2125244250729,0,0.995003800774898,1.06420717374527,-0,0,0.926118691999959,194.484925319991,0,0
142.94,0.950685345784642,0.95068534570486,0.950685345988083,319.330787573617,319.330787573617,114.670877374201,202.12881000909,86.0331272275109,31.1688503370167,0,0.995003800774898,1.0653649427061,-0,0,0.953397912187893,200.213561559457,0,0
142.95,0.950122708387078,0.950122708306367,0.950122708592348,325.032263029425,325.032263029425,116.531292744706,207.935555469856,85.9694825930816,31.1272249664879,0,0.995003800774898,1.06281969392393,-0,0,0.930370303339534,195.377763701302,0,0
142.96,0.949593289756299,0.949593289675148,0.949593289963756,320.79329125933,320.79329125933,115.125218808494,203.79577338344,85.9094376795169,31.0880801963731,0,0.995003800774898,1.06505103494499,-0,0,0.923589583944903,193.95381262843,0,0
142.97,0.949124804321871,0.949124804240213,0.949124804530726,318.683831473968,318.683831473968,114.420689747596,201.773065723005,85.8569826289954,31.0537831219682,0,0.995003800774898,1.06546225776022,-0,0,0.942169592888937,197.855614506677,0,0
142.98,0.948689129325735,0.948689129243732,0.948689129536234,320.290615928083,320.290615928083,114.938446863073,203.460323161177,85.8084135615341,31.0218792053719,0,0.995003800774898,1.06501066340318,-0,0,0.926324556130905,194.52815678749,0,0
142.99,0.948280345986313,0.948280345903741,0.948280346197904,319.637000002634,319.637000002634,114.71391771854,202.881985752247,85.7630131070574,30.9920011433296,0,0.995003800774898,1.06504825089999,-0,0,0.936729269502013,196.713146595423,0,0
143,0.947893741449424,0.947893741366592,0.94789374166236,323.448080663015,323.448080663015,115.95744653055,206.763880339014,85.7204191003066,30.9637812236946,0,0.995003800774898,1.06299098499395,-0,0,0.928079264354218,194.896645514386,0,0
143.01,0.947520763647164,0.947520763564211,0.947520763861658,322.698402032896,322.698402032896,115.702227158346,206.082678231605,85.6792360366147,30.9364877646762,0,0.995003800774898,1.06279857852102,-0,0,0.956213642572865,200.804864940302,0,0
143.02,0.947160630315966,0.947160630232729,0.947160630531906,325.58494525627,325.58494525627,116.64247841418,209.035401979911,85.6395309360537,30.9100123403054,0,0.995003800774898,1.06180660864215,-0,0,0.941331839013907,197.679686192921,0,0
143.03,0.946826707553742,0.946826707470206,0.946826707770902,322.894494408114,322.894494408114,115.750291261388,206.406214038859,85.6027600016797,30.8855203675755,0,0.995003800774898,1.06329206685913,-0,0,0.930972612622267,195.504248650676,0,0
143.04,0.946544006963169,0.946544006879659,0.946544007181604,322.175272806095,322.175272806095,115.507320121866,205.738180960815,85.5721576896566,30.8649341556231,0,0.995003800774898,1.06282211172151,-0,0,0.95798340434741,201.176514912956,0,0
143.05,0.94626957548952,0.94626957540598,0.946269575709047,323.80872255908,323.80872255908,116.037803306867,207.421536877934,85.5423789718317,30.8448067093147,0,0.995003800774898,1.06273329263369,-0,0,0.93439859529596,196.223705012152,0,0
143.06,0.946030832363469,0.946030832279521,0.946030832583564,323.274282130805,323.274282130805,115.856617208022,206.930178453947,85.5167549800516,30.8273486968066,0,0.995003800774898,1.06247870440487,-0,0,0.942884541526082,198.005753720477,0,0
143.07,0.945810030806002,0.945810030722211,0.9458100310272,322.429041755457,322.429041755457,115.573699621823,206.124739535748,85.4931240523396,30.8111781673695,0,0.995003800774898,1.06312337856425,-0,0,0.938583755075613,197.102588565879,0,0
143.08,0.945628476753894,0.9456284766701,0.945628476975775,321.057738461613,321.057738461613,115.118825572472,204.785869896363,85.4739782418803,30.7978903233698,0,0.995003800774898,1.06368687688379,-0,0,0.940579731346108,197.521743582683,0,0
143.09,0.945460451781299,0.945460451697405,0.945460452003652,321.225147098156,321.225147098156,115.170070640792,204.982871159668,85.45658833003,30.7856876084572,0,0.995003800774898,1.06321912413997,-0,0,0.956431080709474,200.85052694899,0,0
143.1,0.945310780940059,0.945310780856368,0.945310781163401,321.137811194752,321.137811194752,115.137972794954,204.922138235246,85.4410362383902,30.7746367211153,0,0.995003800774898,1.0634641543444,-0,0,0.957446680867069,201.063802982084,0,0
143.11,0.945048087583419,0.945048087498621,0.945048087806573,321.811890644633,321.811890644633,115.353719304068,205.641521516593,85.414049124833,30.7563200032074,0,0.995003800774898,1.06327331594706,-0,0,0.950775475933032,199.662849945937,0,0
143.12,0.944838142282399,0.944838142199235,0.944838142507159,319.78058299562,319.78058299562,114.681449606646,203.646204851401,85.3927039140024,30.7416742302168,0,0.995003800774898,1.06462607210379,-0,0,0.927256117770939,194.723784731897,0,0
143.13,0.94466309493443,0.944663094850954,0.94466309515939,321.826081224756,321.826081224756,115.350061573298,205.720759925079,85.3756393005277,30.7296819991495,0,0.995003800774898,1.06296849931556,-0,0,0.930089922768629,195.318883781412,0,0
143.14,0.94447210171063,0.944472101627157,0.944472101935532,321.494618396148,321.494618396148,115.236986803494,205.421575229005,85.3566004857722,30.7164426813714,0,0.995003800774898,1.06272630054818,-0,0,0.958204990500938,201.223048005197,0,0
143.15,0.944264348048863,0.944264347965186,0.944264348274055,322.17075676867,322.17075676867,115.454681084706,206.133195381571,85.3356220595929,30.7019393275059,0,0.995003800774898,1.06316436571264,-0,0,0.935042854891915,196.358999527302,0,0
143.16,0.944093261533069,0.944093261449755,0.944093261759128,319.193249342803,319.193249342803,114.472369329817,203.1842608285,85.3187988131427,30.6901897011599,0,0.995003800774898,1.06444994164783,-0,0,0.933716871093246,196.080542929582,0,0
143.17,0.94393576788609,0.943935767802813,0.943935768112121,322.251779313811,322.251779313811,115.474392437878,206.26843056245,85.3038491117382,30.6794996396231,0,0.995003800774898,1.06228532412284,-0,0,0.949282365178305,199.349296687444,0,0
143.18,0.943768499350857,0.943768499267575,0.943768499577443,323.571304692975,323.571304692975,115.904490041581,207.616252883226,85.287299158246,30.6677526515028,0,0.995003800774898,1.06181658699791,-0,0,0.953514411470373,200.238026408778,0,0
143.19,0.943607603710072,0.943607603626859,0.943607603937248,324.078531626695,324.078531626695,116.067721163201,208.150827704846,85.2713345903315,30.6563693315171,0,0.995003800774898,1.0618756296117,-0,0,0.938971624665162,197.184041179684,0,0
143.2,0.943471038106262,0.943471038022985,0.943471038333419,322.171753471964,322.171753471964,115.438096698579,206.266821110548,85.2581287683853,30.6468035930311,0,0.995003800774898,1.06246863345991,-0,0,0.950528822590741,199.611052744056,0,0
143.21,0.943349855599563,0.943349855516508,0.943349855827552,320.639014625,320.639014625,114.931779670231,204.754007523279,85.2466390295293,30.6383680721916,0,0.995003800774898,1.06368476390271,-0,0,0.936754682846191,196.7184833977,0,0
143.22,0.94326184506565,0.943261844982605,0.943261845293716,322.625258241249,322.625258241249,115.582920303992,206.753832718044,85.2390686512141,30.6323568719909,0,0.995003800774898,1.0624313514989,-0,0,0.928778385334413,195.043460920227,0,0
143.23,0.943175256076947,0.94317525599391,0.943175256305304,320.290243524477,320.290243524477,114.813726917202,204.432405901058,85.2314350560636,30.6264025673563,0,0.995003800774898,1.06358380400993,-0,0,0.935189117571281,196.389714689969,0,0
143.24,0.943127640880178,0.943127640797315,0.943127641108569,320.455711471461,320.455711471461,114.867341899378,204.604210626645,85.228245778639,30.6232550661778,0,0.995003800774898,1.06326458635263,-0,0,0.935946433482932,196.548751031416,0,0
143.25,0.943065860150725,0.943065860067471,0.943065860378978,321.822356325748,321.822356325748,115.315412509818,205.979933071375,85.2234192452021,30.6190040091705,0,0.995003800774898,1.06259046219578,-0,0,0.942687990487262,197.964478002325,0,0
143.26,0.943010206693093,0.943010206610132,0.943010206921888,320.060867808678,320.060867808678,114.735404973132,204.226805980239,85.2189867861514,30.6150750422872,0,0.995003800774898,1.06406691667875,-0,0,0.924446546284502,194.133774719745,0,0
143.27,0.942986009279122,0.942986009196093,0.942986009507665,319.547070503077,319.547070503077,114.566303301901,203.715117065515,85.2183784999257,30.6135749376362,0,0.995003800774898,1.06360508388109,-0,0,0.943033174560447,198.036966657694,0,0
143.28,0.942952245317082,0.942952245234167,0.942952245545947,320.553210996125,320.553210996125,114.896516583666,204.725423868715,85.2165402699393,30.6112468574702,0,0.995003800774898,1.06333847082476,-0,0,0.942892587770435,198.007443431791,0,0
143.29,0.94293423836661,0.942934238283845,0.942934238595653,320.146131050834,320.146131050834,114.762563130169,204.319912379766,85.2162909093598,30.6099277617082,0,0.995003800774898,1.06326331966042,-0,0,0.958397797032699,201.263537376867,0,0
143.3,0.942890900715352,0.942890900632559,0.942890900944702,324.687973310262,324.687973310262,116.254654281005,208.867908859842,85.213326334971,30.6067381154485,0,0.995003800774898,1.0613959237631,-0,0,0.935691648698201,196.495246226622,0,0
143.31,0.942851648429788,0.942851648346905,0.942851648659324,321.618163198739,321.618163198739,115.244959663929,205.803864615749,85.2105022727348,30.6037963102558,0,0.995003800774898,1.06317825637383,-0,0,0.923598039885328,193.955588375919,0,0
143.32,0.942834897842704,0.942834897759781,0.942834898072244,322.333532258606,322.333532258606,115.480012511274,206.520229441836,85.2106179834647,30.6026848333054,0,0.995003800774898,1.06239850277999,-0,0,0.927247612506597,194.721998626385,0,0
143.33,0.942820694565561,0.942820694482708,0.942820694795176,319.698551082697,319.698551082697,114.613878083731,203.886066030451,85.2107939275737,30.6016911246724,0,0.995003800774898,1.06363354744229,-0,0,0.944714434746479,198.390031296761,0,0
143.34,0.942810019743939,0.942810019660973,0.942810019973563,319.871066028213,319.871066028213,114.670635211723,204.05854399149,85.2115142378476,30.6010077988758,0,0.995003800774898,1.06379998786293,-0,0,0.938239112389553,197.030213601806,0,0
143.35,0.942793277249743,0.942793277166722,0.942793277479277,322.520898875457,322.520898875457,115.541536664255,206.709226738575,85.2117508665539,30.5999212703271,0,0.995003800774898,1.06188450770838,-0,0,0.954710971008341,200.489303911752,0,0
143.36,0.94275329500531,0.942753294922142,0.942753295235029,324.332387749663,324.332387749663,116.136246575165,208.526529314043,85.2089742705475,30.5968841650719,0,0.995003800774898,1.06165541641737,-0,0,0.934569092539011,196.259509433192,0,0
143.37,0.94271912921828,0.942719129134699,0.942719129447759,318.878095722809,318.878095722809,114.342979230354,203.07667691236,85.2069183462381,30.5945004642104,0,0.995003800774898,1.06414471990375,-0,0,0.94837325804031,199.158384188465,0,0
143.38,0.942702028895788,0.942702028812562,0.942702029125756,323.740064776921,323.740064776921,115.940981506192,207.939455376629,85.2072025927948,30.5934068074972,0,0.995003800774898,1.06175766951412,-0,0,0.931732895996463,195.663908159257,0,0
143.39,0.942668560832139,0.94266856074874,0.942668561062036,319.896613069681,319.896613069681,114.67720121519,204.100220985727,85.2052924179622,30.5910996659914,0,0.995003800774898,1.06389215026648,-0,0,0.930189486656573,195.33979219788,0,0
143.4,0.942640455790826,0.942640455707286,0.942640456020585,321.077481959012,321.077481959012,115.065071193333,205.283504177339,85.2045199318435,30.58945784983,0,0.995003800774898,1.06316439193002,-0,0,0.923776908138561,193.993150709098,0,0
143.41,0.942622158643158,0.942622158559555,0.942622158872855,320.532863653734,320.532863653734,114.8859923909,204.739818111317,85.2046469983622,30.588398544055,0,0.995003800774898,1.06291957195414,-0,0,0.949773380516249,199.452409908412,0,0
143.42,0.942569920131158,0.942569920047193,0.942569920360687,322.758578171167,322.758578171167,115.616674575894,206.972700515183,85.20101965917,30.5848579968139,0,0.995003800774898,1.06198254143706,-0,0,0.952675774188615,200.061912579609,0,0
143.43,0.942508042530033,0.942508042445992,0.942508042759783,323.042736272844,323.042736272844,115.708934501635,207.266061639233,85.1961487267567,30.5805259068544,0,0.995003800774898,1.06191646096216,-0,0,0.952727568008267,200.072789281736,0,0
143.44,0.942428191882667,0.94242819179854,0.942428192112684,323.266550667516,323.266550667516,115.780973782079,207.502065517154,85.1894540311391,30.5750311192222,0,0.995003800774898,1.06174669437927,-0,0,0.954254497386278,200.393444451118,0,0
143.45,0.942357473509244,0.942357473425049,0.94235747373958,321.92704941635,321.92704941635,115.339374121328,206.173209658878,85.1836773096441,30.5701624478277,0,0.995003800774898,1.06251556701815,-0,0,0.954102966098317,200.361622880647,0,0
143.46,0.942295586657345,0.942295586572941,0.942295586887647,321.472415908821,321.472415908821,115.188853984892,205.72738042031,85.179014644445,30.5660208440661,0,0.995003800774898,1.06305070588592,-0,0,0.93619829251451,196.601641428047,0,0
143.47,0.942228201668743,0.94222820158435,0.942228201899221,322.142862580784,322.142862580784,115.408071290476,206.407083583484,85.1740765223148,30.5617024749848,0,0.995003800774898,1.06248443658606,-0,0,0.930904757923312,195.489999163895,0,0
143.48,0.942158109886934,0.942158109802466,0.94215811011728,318.60010211319,318.60010211319,114.242399967642,202.874106909601,85.1687297245888,30.557265479,0,0.995003800774898,1.06461082052601,-0,0,0.921743413767485,193.566116891172,0,0
143.49,0.942109708983085,0.942109708898376,0.942109709213137,319.973594283206,319.973594283206,114.69322883123,204.252733671173,85.1662825745274,30.5545780375064,0,0.995003800774898,1.06280098564874,-0,0,0.957608511503738,201.097787415785,0,0
143.5,0.942018575318424,0.942018575233567,0.9420185755485,319.983893518924,319.983893518924,114.694895944212,204.276678220002,85.1586366322715,30.54857866665,0,0.995003800774898,1.06347998192227,-0,0,0.955385533169517,200.630961965599,0,0
143.51,0.941806614667316,0.941806614582334,0.941806614897216,319.760346188047,319.760346188047,114.61710144825,204.086836105793,85.1386983100808,30.5348117721739,0,0.995003800774898,1.06371844748342,-0,0,0.942456405601877,197.915845176394,0,0
143.52,0.94153759526087,0.941537595175811,0.941537595490324,320.171259197753,320.171259197753,114.746635341996,204.540776301207,85.1130432788265,30.5174396177186,0,0.995003800774898,1.06356979470882,-0,0,0.925936449926723,194.446654484612,0,0
143.53,0.941267575586327,0.941267575501278,0.941267575815284,320.181445462539,320.181445462539,114.744458159976,204.593977473567,85.0873957794321,30.5000722095407,0,0.995003800774898,1.06279330630558,-0,0,0.951041244131268,199.718661267566,0,0
143.54,0.940967364654285,0.940967364568802,0.940967364882688,322.324244195366,322.324244195366,115.442483685998,206.78562943594,85.0582244109914,30.4803903484355,0,0.995003800774898,1.0621519807795,-0,0,0.940453094809684,197.495149910034,0,0
143.55,0.940671152606589,0.940671152520772,0.940671152834725,323.003458572842,323.003458572842,115.659518973911,207.513179378167,85.0293669635558,30.4609122311189,0,0.995003800774898,1.06187975791201,-0,0,0.926827223198125,194.633716871606,0,0
143.56,0.940378146991818,0.940378146905583,0.940378147219425,321.011778239357,321.011778239357,114.998760870495,205.569131152491,85.0008868589462,30.4417602279193,0,0.995003800774898,1.06281867539017,-0,0,0.924247658595376,194.092008305029,0,0
143.57,0.94010673641267,0.940106736326525,0.940106736640071,318.421491494543,318.421491494543,114.141785143789,203.022330547494,84.9749124284119,30.4242485186369,0,0.995003800774898,1.06348512298142,-0,0,0.954877942881391,200.524368005092,0,0
143.58,0.939821008265667,0.939821008179292,0.939821008492809,321.545716640392,321.545716640392,115.162739509571,206.192701822223,84.947391502526,30.4056233156422,0,0.995003800774898,1.06236431549147,-0,0,0.938663758965581,197.119389382772,0,0
143.59,0.939557103679994,0.939557103593363,0.939557103906661,318.540157618494,318.540157618494,114.169374229985,203.229825641575,84.9219097960009,30.388422180918,0,0.995003800774898,1.06395604327961,-0,0,0.933440687584181,196.022544392678,0,0
143.6,0.939313329673329,0.939313329586994,0.939313329900174,322.119703069408,322.119703069408,115.34095781064,206.848011119001,84.8989891823974,30.3727027680093,0,0.995003800774898,1.06151826694358,-0,0,0.94253652482214,197.932670212649,0,0
143.61,0.939036753788319,0.939036753701818,0.93903675401534,321.115804645399,321.115804645399,115.005174198052,205.88938239944,84.8719694985864,30.3544527473729,0,0.995003800774898,1.0627111920488,-0,0,0.925233307594474,194.29899459484,0,0
143.62,0.938804382867977,0.938804382781131,0.93880438309441,318.687350385888,318.687350385888,114.20222796279,203.497946081675,84.8499594137238,30.3394448904894,0,0.995003800774898,1.06330583003126,-0,0,0.943005163481395,198.031084331093,0,0
143.63,0.938570460183304,0.938570460096388,0.938570460409708,320.638086324443,320.638086324443,114.838616430494,205.4860019394,84.8278189221927,30.3242654628499,0,0.995003800774898,1.06243113559726,-0,0,0.939590237177688,197.313949807315,0,0
143.64,0.938337908295058,0.938337908207805,0.938337908521315,319.528394451126,319.528394451126,114.469078695401,204.41370566236,84.8055990011316,30.3090897876341,0,0.995003800774898,1.0631434359515,-0,0,0.933565057023178,196.048661974867,0,0
143.65,0.938124727571626,0.938124727484377,0.938124727797737,317.976817982626,317.976817982626,113.954775475769,202.895847162003,84.7856087687303,30.2953620518927,0,0.995003800774898,1.06349367442386,-0,0,0.950137587337228,199.528893340818,0,0
143.66,0.937918778461057,0.937918778373771,0.937918778687296,322.018388787351,322.018388787351,115.278985330731,206.970142249706,84.7663115633873,30.2819349742571,0,0.995003800774898,1.06190018986257,-0,0,0.924358087039008,194.115198278192,0,0
143.67,0.938081547012183,0.938081546925346,0.938081547236847,241.09515484269,241.09515484269,88.6850910439259,126.01327660442,84.7858532838401,30.2960249544297,0,0.995003800774898,1.10188935626322,-0,0,0.438901723420844,92.1693619183773,0,0
143.68,0.938983354186141,0.938983354104648,0.938983354406418,209.864850908993,209.864850908993,78.4435229336885,94.6019336886761,84.894886081504,30.3680311388133,0,0.995003800774898,1.1117536687181,-0,0,0.421881860015218,88.5951906031958,0,0
143.69,0.940086339664003,0.940086339588871,0.940086339880268,208.484138139396,208.484138139396,78.0176870308168,93.0043164123612,85.0258800493274,30.4539416777074,0,0.995003800774898,1.11239394126073,-0,0,0.423084679742799,88.8477827459879,0,0
143.7,0.941205353558173,0.941205353483858,0.941205353767344,210.392695444423,210.392695444423,78.6729720657641,94.6960440210536,85.1568553264983,30.5397960968715,0,0.995003800774898,1.11193791166973,-0,0,0.436809486358937,91.7299921353767,0,0
143.71,0.94227915121376,0.94227915114207,0.942279151417579,209.984740342679,209.984740342679,78.5654794944297,94.0818704438262,85.2813363164372,30.621533582416,0,0.995003800774898,1.11208136752846,-0,0,0.427569256677221,89.7895439022164,0,0
143.72,0.943342053492844,0.943342053424023,0.943342053692058,206.265190716815,206.265190716815,77.369052813286,90.1596316886462,85.4035666029036,30.7019924252654,0,0.995003800774898,1.11321404166199,-0,0,0.409425912628446,85.9794416519736,0,0
143.73,0.944396671509345,0.944396671442399,0.944396671703865,207.893093357329,207.893093357329,77.9298824141882,91.5876557143142,85.5240737900864,30.7813638529283,0,0.995003800774898,1.11284754177956,-0,0,0.420941758667243,88.397769320121,0,0
143.74,0.945413568800117,0.945413568735281,0.945413568990445,207.206699713041,207.206699713041,77.7289387352596,90.7098487259296,85.6393679994339,30.8574829876774,0,0.995003800774898,1.1131190448011,-0,0,0.432575801477814,90.840918310341,0,0
143.75,0.946352337409632,0.946352337346499,0.946352337596291,211.998350737285,211.998350737285,79.3264770917792,95.3260731063364,85.7449959594679,30.9272816714808,0,0.995003800774898,1.11174898462617,-0,0,0.429397102281039,90.1733914790181,0,0
143.76,0.947238676073607,0.947238676011589,0.947238676256923,211.241740402976,211.241740402976,79.0989583208151,94.4050561660487,85.8438421277817,30.9928421091456,0,0.995003800774898,1.11198799005867,-0,0,0.42431908301122,89.1070074323563,0,0
143.77,0.948108206806235,0.948108206745373,0.948108206986378,208.752901702799,208.752901702799,78.3015678407609,91.7557485726041,85.9402213104381,31.0569318197568,0,0.995003800774898,1.1127397702493,-0,0,0.407635207564105,85.6033935884622,0,0
143.78,0.948954655569736,0.948954655510069,0.948954655746764,207.967994170191,207.967994170191,78.0636370581544,90.8149304574585,86.0337641697941,31.1192995429383,0,0.995003800774898,1.11305085531699,-0,0,0.408979343054542,85.8856620414539,0,0
