t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
143.79,0.949757098252921,0.949757098194033,0.949757098426975,209.949492158924,209.949492158924,78.7338436705285,92.6492893415752,86.1219584376434,31.1782443797052,0,0.995003800774898,1.11255354410764,-0,0,0.433696436469505,91.076251658596,0,0
143.8,0.950513811856414,0.950513811798456,0.950513812028018,208.54296926157,208.54296926157,78.2892084448228,91.1052948800532,86.2042397198547,31.233434661662,0,0.995003800774898,1.1129471977572,-0,0,0.416932820017621,87.5558922037004,0,0
143.81,0.951259960887842,0.951259960830795,0.951259961057084,208.734654702813,208.734654702813,78.3695852101824,91.1617430035692,86.2851135274831,31.2877981717611,0,0.995003800774898,1.11299162436517,-0,0,0.439901571991479,92.3793301182105,0,0
143.82,0.951935198000801,0.951935197944135,0.951935198167931,211.936360393539,211.936360393539,79.4374861360673,94.2423275707551,86.3574510703524,31.3365817524315,0,0.995003800774898,1.11203968975445,-0,0,0.422181080551034,88.6580269157172,0,0
143.83,0.952585097646064,0.952585097589821,0.952585097811364,211.434231416099,211.434231416099,79.2873275119839,93.624193590723,86.426600614279,31.3834372110975,0,0.995003800774898,1.11223861541388,-0,0,0.433782347761312,91.0942930298756,0,0
143.84,0.95319275715071,0.953192757095232,0.953192757314546,210.866299674937,210.866299674937,79.1144663875335,92.9485525085404,86.490688538315,31.427058628082,0,0.995003800774898,1.11238611229832,-0,0,0.408112559405204,85.7036374750928,0,0
143.85,0.953802495743097,0.953802495687952,0.953802495905232,210.706053233005,210.706053233005,79.0756328712331,92.6803447525096,86.5548824180241,31.4708260624714,0,0.995003800774898,1.11250035459709,-0,0,0.413031853856474,86.7366893098596,0,0
143.86,0.954385068896054,0.954385068841452,0.954385069056889,212.416819269236,212.416819269236,79.6510845347395,94.2884537537836,86.6158429039316,31.5125226115208,0,0.995003800774898,1.11208454970608,-0,0,0.444201122128157,93.2822356469129,0,0
143.87,0.954909302532523,0.95490930247778,0.954909302691852,213.27029376165,213.27029376165,79.9432472614896,95.0509733478132,86.6697112410923,31.5496091727444,0,0.995003800774898,1.1117994991226,-0,0,0.427732688050201,89.8238644905422,0,0
143.88,0.955439026825279,0.955439026771007,0.95543902698371,211.633583821954,211.633583821954,79.417020228913,93.3225387440824,86.7239917246812,31.5870533531902,0,0.995003800774898,1.11229361794117,-0,0,0.418765877728117,87.9408343229047,0,0
143.89,0.9559719179583,0.955971917904677,0.955971918115713,209.830851610744,209.830851610744,78.8363169559258,91.4273239128307,86.7786763479592,31.6248513499544,0,0.995003800774898,1.11288244771702,-0,0,0.428931473051397,90.0756093407934,0,0
143.9,0.956491094607259,0.956491094553983,0.956491094763798,211.150767307002,211.150767307002,79.2815981047115,92.6577124007921,86.8315937556702,31.66146115054,0,0.995003800774898,1.11252008932691,-0,0,0.429642288236006,90.2248805295613,0,0
143.91,0.956961243746201,0.956961243693036,0.956961243901876,214.89683648971,214.89683648971,80.5231089446143,96.3236193543402,86.8788423903395,31.6943747450305,0,0.995003800774898,1.11148174566368,-0,0,0.445383547348047,93.5305449430899,0,0
143.92,0.957412755997623,0.95741275594479,0.957412756152866,214.070700333025,214.070700333025,80.2612564377563,95.4215802763603,86.9234845568911,31.7256354997735,0,0.995003800774898,1.11169917588949,-0,0,0.438326007626248,92.0484616015121,0,0
143.93,0.957880937339072,0.957880937286639,0.957880937493868,211.419561262295,211.419561262295,79.3999414429019,92.6915092006112,86.9699234990748,31.7581285626087,0,0.995003800774898,1.11246726018875,-0,0,0.420250909175166,88.2526909267849,0,0
143.94,0.958355740161087,0.958355740108848,0.958355740314962,210.412094934605,210.412094934605,79.079109456393,91.6032609387266,87.0174332202463,31.7914007756322,0,0.995003800774898,1.11285134505462,-0,0,0.44186689014048,92.7920469295009,0,0
143.95,0.958813266079468,0.958813266027092,0.958813266232549,211.450948478543,211.450948478543,79.4304000854511,92.5649898029717,87.0627555966137,31.8232030789574,0,0.995003800774898,1.11255452448823,-0,0,0.444048483331639,93.2501814996442,0,0
143.96,0.959244212398029,0.959244212346167,0.959244212550828,213.795983181909,213.795983181909,80.2103152929838,94.8383082009545,87.1048237078264,31.852851273128,0,0.995003800774898,1.11187238609756,-0,0,0.43204982417299,90.7304630763278,0,0
143.97,0.959689847690974,0.959689847639176,0.959689847843172,209.607881797177,209.607881797177,78.8432225262498,90.5758745043889,87.1483925985841,31.8836146942043,0,0.995003800774898,1.11308256149213,-0,0,0.409839123388892,86.0662159116674,0,0
143.98,0.960151896787503,0.960151896735989,0.960151896939004,209.372846046591,209.372846046591,78.7759047243949,90.2628854020379,87.1941419585381,31.9158186860146,0,0.995003800774898,1.11322593020263,-0,0,0.412975317737826,86.7248167249435,0,0
143.99,0.960586946882206,0.96058694683065,0.960586947033123,211.785707121141,211.785707121141,79.5781987389219,92.6033187944795,87.2365870927912,31.9458012338705,0,0.995003800774898,1.11254656772543,-0,0,0.44345330899466,93.1251948888785,0,0
144,0.961008896696696,0.961008896645361,0.96100889684738,223.663075228477,223.663075228477,83.4910563956191,104.410488638733,87.2779169160604,31.9746696736834,0,0.995003800774898,1.10434184010213,-0,0,0.909682197718437,191.033261520872,0,0
144.01,0.960548703431153,0.960548703376509,0.96054870358382,311.305623856755,311.305623856755,112.285104039733,192.151285283226,87.2184245968515,31.9359139766766,0,0.995003800774898,1.07014594948264,-0,0,0.901128944284057,189.237078299652,0,0
144.02,0.959790162490842,0.959790162433006,0.959790162649058,316.214536530441,316.214536530441,113.877564037563,197.222951377012,87.1193589278789,31.8722262255498,0,0.995003800774898,1.06936426365731,-0,0,0.915422545578028,192.238734571386,0,0
144.03,0.959000293648886,0.959000293587805,0.959000293812401,320.485393013018,320.485393013018,115.259913174771,201.659653005663,87.0185111920562,31.807228815298,0,0.995003800774898,1.0667416515789,-0,0,0.929806417101597,195.259347591335,0,0
144.04,0.958186063644613,0.958186063581079,0.958186063813071,322.354782089243,322.354782089243,115.852598547508,203.697522044657,86.9160759481497,31.7411840964362,0,0.995003800774898,1.06632682902024,-0,0,0.908836178317199,190.855597446612,0,0
144.05,0.957413096373011,0.957413096307106,0.957413096545998,319.264553721262,319.264553721262,114.816431640846,200.765723477039,86.8197260105322,31.6791042336901,0,0.995003800774898,1.06704509222186,-0,0,0.934250034873228,196.192507323378,0,0
144.06,0.956656438409528,0.956656438341123,0.956656438586694,322.05780184113,322.05780184113,115.714745944418,203.712218383063,86.7266208942148,31.6189625638522,0,0.995003800774898,1.06605379430626,-0,0,0.912348568697138,191.593199426399,0,0
144.07,0.955944601658015,0.955944601588024,0.955944601838979,316.762371352469,316.762371352469,113.955724242202,198.560036787382,86.639511825457,31.5628227396306,0,0.995003800774898,1.06830001652072,-0,0,0.924655248411411,194.177602166396,0,0
144.08,0.955277137110615,0.955277137039176,0.95527713729499,320.105019929859,320.105019929859,115.037254050945,202.035542942966,86.5588615731449,31.5106154137482,0,0.995003800774898,1.06615597933239,-0,0,0.931426091712504,195.599479259626,0,0
144.09,0.954619141193569,0.954619141120372,0.954619141381239,317.02879746878,317.02879746878,114.009327937256,199.089614584249,86.4796963520041,31.4594865325269,0,0.995003800774898,1.06846523506923,-0,0,0.90516052989699,190.083711278368,0,0
144.1,0.954040828292801,0.954040828218772,0.954040828483447,317.091656925992,317.091656925992,114.015330190447,199.266069725316,86.4107637186086,31.4148234820678,0,0.995003800774898,1.06726906363139,-0,0,0.928780858266165,195.043980235895,0,0
144.11,0.953473937891886,0.953473937817,0.953473938085247,318.396824521091,318.396824521091,114.430001659849,200.682207702899,86.3434746061382,31.3711422120539,0,0.995003800774898,1.06697057045467,-0,0,0.926004118830231,194.460864954348,0,0
144.12,0.952933169580024,0.952933169503754,0.952933169775955,319.984345340924,319.984345340924,114.938228898744,202.37490773921,86.279749335944,31.3296882657697,0,0.995003800774898,1.06634676398461,-0,0,0.901712204876087,189.359563023978,0,0
144.13,0.952449700676565,0.952449700600103,0.952449700875035,316.646728308814,316.646728308814,113.829095847865,199.131183023129,86.2228463811142,31.2926989045714,0,0.995003800774898,1.06765956391408,-0,0,0.90805216656236,190.690954978096,0,0
144.14,0.951997544078376,0.951997544000993,0.951997544278688,318.188080551326,318.188080551326,114.324510325465,200.759440788472,86.1702691448739,31.2583706179802,0,0.995003800774898,1.0665693862364,-0,0,0.913857769743217,191.910131646075,0,0
144.15,0.95156673867887,0.951566738600682,0.951566738881209,317.222746919369,317.222746919369,113.996558080385,199.876815574066,86.1202345430801,31.2256968022233,0,0.995003800774898,1.06736065345518,-0,0,0.903882035163583,189.815227384352,0,0
144.16,0.951177810290863,0.951177810212508,0.951177810495146,315.283942662947,315.283942662947,113.349754278339,198.012098021698,86.0754356700245,31.196408971225,0,0.995003800774898,1.06817519547852,-0,0,0.901726248534019,189.362512192144,0,0
144.17,0.950820089824693,0.950820089746194,0.950820090030464,318.34677187938,318.34677187938,114.347760077978,201.142473804261,86.0347167152206,31.1695813598976,0,0.995003800774898,1.06597301863718,-0,0,0.918478984500314,192.880586745066,0,0
144.18,0.950463253223104,0.950463253143762,0.950463253430434,316.552784202783,316.552784202783,113.749385249801,199.41617751284,85.9938667689518,31.1427399209906,0,0.995003800774898,1.06744006312099,-0,0,0.910540400530287,191.21348411136,0,0
144.19,0.950140457096253,0.950140457017051,0.950140457305142,317.495918681459,317.495918681459,114.051597610186,200.419764913622,85.9574711280547,31.1186826397816,0,0.995003800774898,1.06667836314725,-0,0,0.906941956539022,190.457810873195,0,0
144.2,0.949841113111658,0.949841113032365,0.949841113321782,315.878644427589,315.878644427589,113.512818266728,198.858485950358,85.9237641763236,31.0963943009078,0,0.995003800774898,1.0674908365623,-0,0,0.908252584004646,190.733042640976,0,0
144.21,0.949560166725369,0.94956016664574,0.949560166936594,318.706405769395,318.706405769395,114.435577642541,201.738217104001,85.8925912958951,31.0755973694993,0,0.995003800774898,1.0656483680757,-0,0,0.916444823606831,192.453412957434,0,0
144.22,0.949274652773242,0.949274652693109,0.949274652985656,315.606499480543,315.606499480543,113.409876862196,198.691249161254,85.8607651124377,31.0544852068518,0,0.995003800774898,1.06719123487137,-0,0,0.934525110490879,196.250273203085,0,0
144.23,0.949008327372346,0.949008327292281,0.9490083275859,320.121929842833,320.121929842833,114.887754576396,203.255525039632,85.8315615594824,31.0348432437186,0,0.995003800774898,1.06478170915794,-0,0,0.932645655532853,195.855587661899,0,0
144.24,0.948738252056187,0.948738251975865,0.948738252270832,316.80681476996,316.80681476996,113.791753925904,199.989987521935,85.8018067309357,31.0150205170893,0,0.995003800774898,1.06666626038295,-0,0,0.923550473621437,193.945599460502,0,0
144.25,0.948499333522542,0.948499333442282,0.948499333738037,315.694187500592,315.694187500592,113.420502838255,198.920541402114,85.7759514706252,30.9976946278528,0,0.995003800774898,1.06769733672722,-0,0,0.897941468407347,188.567708365543,0,0
144.26,0.948286002912804,0.948286002832397,0.948286003128868,313.278318188885,313.278318188885,112.621613582677,196.542281493979,85.7534458064967,30.9825908884093,0,0.995003800774898,1.06854602692923,-0,0,0.898510346833536,188.687172835043,0,0
144.27,0.948085589748265,0.948085589667578,0.948085589964597,314.4452335559,314.4452335559,113.000698547433,197.743965974489,85.7327088121551,30.9685587692551,0,0.995003800774898,1.06779527670256,-0,0,0.898893309858955,188.767595070381,0,0
144.28,0.947885443615136,0.94788544353465,0.947885443832,317.721729338266,317.721729338266,114.073166491381,201.055292800505,85.7120096240545,30.9544269137069,0,0.995003800774898,1.06552429475544,-0,0,0.922737125689059,193.774796394702,0,0
144.29,0.947641751092344,0.947641751011427,0.947641751309932,318.204965684416,318.204965684416,114.226446230612,201.581765314364,85.6861674371001,30.9370329329519,0,0.995003800774898,1.06612924952048,-0,0,0.901547740884727,189.325025585793,0,0
144.3,0.947422519129698,0.947422519048303,0.947422519347664,314.282072577938,314.282072577938,112.932157115894,197.696997253947,85.6633748126082,30.9217005113829,0,0.995003800774898,1.06744416970917,-0,0,0.924611997999168,194.168519579825,0,0
144.31,0.94720525928808,0.947205259206547,0.947205259506442,319.0042253606,319.0042253606,114.479460781339,202.45654346088,85.6411532756248,30.9065286240947,0,0.995003800774898,1.06497461058642,-0,0,0.92537100900446,194.327911890937,0,0
144.32,0.946963439781421,0.946963439699729,0.946963440000483,319.213572888301,319.213572888301,114.542830877161,202.70826139768,85.6158623842471,30.8894491063745,0,0.995003800774898,1.06549597385796,-0,0,0.901045251577072,189.219502831185,0,0
144.33,0.946729549245506,0.946729549163684,0.946729549464959,315.251651940418,315.251651940418,113.23546428526,198.786402873483,85.5919052567369,30.8733438101983,0,0.995003800774898,1.06662266820413,-0,0,0.933060265339014,195.942655721193,0,0
144.34,0.94650250652304,0.946502506440883,0.946502506742889,319.463073822467,319.463073822467,114.614724321623,203.036569657664,85.5688686049247,30.8576355598778,0,0.995003800774898,1.06472434290369,-0,0,0.926100977902845,194.481205359597,0,0
144.35,0.946264141354733,0.946264141272606,0.946264141575176,317.191935091103,317.191935091103,113.862955961832,200.806556282762,85.5443004274449,30.8410783808966,0,0.995003800774898,1.06642329099327,-0,0,0.904062261034165,189.853074817175,0,0
144.36,0.946068480672975,0.946068480590472,0.946068480893624,313.849844078583,313.849844078583,112.760276647468,197.497099680313,85.5248565908952,30.8278878073754,0,0.995003800774898,1.06784181341429,-0,0,0.902904493634423,189.609943663229,0,0
144.37,0.945882135972,0.945882135889113,0.945882136192665,314.851218778256,314.851218778256,113.085526039418,198.528802853203,85.5068528340964,30.8155630909561,0,0.995003800774898,1.06711043442451,-0,0,0.902590968446318,189.544103373727,0,0
144.38,0.945678656727671,0.945678656644869,0.94567865694854,315.205966884545,315.205966884545,113.197841522167,198.91696288252,85.4869801222193,30.802023879805,0,0.995003800774898,1.0662755593204,-0,0,0.93514623570821,196.380709498724,0,0
144.39,0.945442576972133,0.945442576888899,0.945442577193334,318.129090908214,318.129090908214,114.153528107267,201.8798123072,85.4633037852641,30.7859748157501,0,0.995003800774898,1.06580035258244,-0,0,0.900498720293106,189.104731261552,0,0
144.4,0.945224696874529,0.945224696791246,0.94522469709592,315.900643683201,315.900643683201,113.416427901555,199.687556488121,85.441725452046,30.7713617430341,0,0.995003800774898,1.06627205070097,-0,0,0.914296923642264,192.002353964875,0,0
144.41,0.944984831200037,0.944984831116557,0.944984831421647,318.209110966816,318.209110966816,114.170079467641,202.035804506934,85.4180193990439,30.7552870608382,0,0.995003800774898,1.0647106563589,-0,0,0.933417736235165,196.017724609385,0,0
144.42,0.944740211221689,0.944740211138247,0.944740211443723,316.777144908864,316.777144908864,113.694101545465,200.645210992288,85.3933078038301,30.7386261127459,0,0.995003800774898,1.06607191683955,-0,0,0.921571161743767,193.529943966191,0,0
144.43,0.944501728710965,0.944501728626733,0.944501728933138,315.638062851526,315.638062851526,113.314633988992,199.545601136771,85.369732858999,30.7227288557563,0,0.995003800774898,1.06656710354973,-0,0,0.911902912866505,191.499611701966,0,0
144.44,0.944265209452709,0.944265209368381,0.944265209674874,314.284571046825,314.284571046825,112.86480003107,198.230745779473,85.3466494697483,30.7071757976037,0,0.995003800774898,1.06663668153254,-0,0,0.935261877610663,196.404994298239,0,0
144.45,0.944022677643901,0.944022677559547,0.944022677866157,317.079218209584,317.079218209584,113.77822692904,201.065353192968,85.3228265010775,30.6910385155386,0,0.995003800774898,1.06551352521303,-0,0,0.9267068393285,194.608436258985,0,0
144.46,0.943764597807692,0.943764597723174,0.943764598030196,316.27125195574,316.27125195574,113.507155856978,200.300233552171,85.297204751997,30.6738136515725,0,0.995003800774898,1.06597787544289,-0,0,0.921564572682306,193.528560263284,0,0
144.47,0.943515127691512,0.943515127606477,0.943515127914096,318.446198496006,318.446198496006,114.216748895649,202.516283286049,85.2726845080369,30.6572307019197,0,0.995003800774898,1.06503059494406,-0,0,0.900357460182985,189.075066638427,0,0
144.48,0.94325213431222,0.943252134226989,0.943252134534845,317.134779303616,317.134779303616,113.7801394852,201.248182744539,85.2467744174418,30.6398221416349,0,0.995003800774898,1.06490165185708,-0,0,0.929947498082663,195.288974597359,0,0
144.49,0.942983278145351,0.942983278059994,0.94298327836828,317.033193732572,317.033193732572,113.741029816348,201.191094940293,85.2201355243694,30.6219632679098,0,0.995003800774898,1.06571162227297,-0,0,0.900987457814871,189.207366141123,0,0
144.5,0.942735821974496,0.942735821889134,0.942735822197326,313.670761107766,313.670761107766,112.630678635137,197.868900214408,85.1960412634506,30.6058196299076,0,0.995003800774898,1.06687194178252,-0,0,0.920045682021162,193.209593224444,0,0
144.51,0.942391128633355,0.942391128547624,0.942391128855628,313.628398719519,313.628398719519,112.609494177417,197.882900569733,85.1620883696083,30.5834097801773,0,0.995003800774898,1.0672203500342,-0,0,0.908612913654717,190.808711867491,0,0
144.52,0.942007019692724,0.942007019606872,0.942007019914321,314.326220978774,314.326220978774,112.830778341569,198.643411752327,85.1242795051577,30.5585297212896,0,0.995003800774898,1.06624696758367,-0,0,0.924283639769623,194.099564351621,0,0
144.53,0.941602204495257,0.941602204408997,0.941602204716171,314.94054816966,314.94054816966,113.024081736855,199.324577105239,85.0839349593029,30.532036105118,0,0.995003800774898,1.06663891867615,-0,0,0.89798541600655,188.576937361376,0,0
144.54,0.941211696987698,0.941211696901146,0.941211697208099,315.326921243656,315.326921243656,113.142841789096,199.774842977035,85.0453974150457,30.506680851575,0,0.995003800774898,1.06553492812806,-0,0,0.91835266934175,192.854060561767,0,0
144.55,0.940809574769089,0.940809574682166,0.94080957498905,313.555409098613,313.555409098613,112.551994704423,198.069863820411,85.0052090909948,30.4803361872071,0,0.995003800774898,1.06701363430513,-0,0,0.908328075871883,190.748895933096,0,0
144.56,0.94042851812883,0.940428518041886,0.940428518348019,316.829599780568,316.829599780568,113.620141153325,201.406368067755,84.9676739149782,30.4555577978349,0,0.995003800774898,1.06492841619023,-0,0,0.903652380735477,189.76699995445,0,0
144.57,0.940051299473304,0.940051299385748,0.940051299692345,314.261634175989,314.261634175989,112.768052874982,198.900763063305,84.9300450834996,30.4308260291843,0,0.995003800774898,1.0662052552145,-0,0,0.913131507074261,191.757616485595,0,0
144.58,0.939692642353345,0.939692642265513,0.939692642572122,315.574427247883,315.574427247883,113.191962583469,200.272429097978,84.8945907042271,30.4074074456774,0,0.995003800774898,1.06559168535972,-0,0,0.904251010188755,189.892712139638,0,0
144.59,0.939430509613041,0.939430509521114,0.939430509831724,313.221238454426,313.221238454426,112.413011498117,197.961959487694,84.8689827549772,30.3902962117546,0,0.995003800774898,1.0662579077403,-0,0,0.93036857868275,195.377401523377,0,0
144.6,0.939220164465564,0.93922016437677,0.939220164684697,314.792395710835,314.792395710835,112.925026258414,199.567403061961,84.8485879792695,30.3764046696048,0,0.995003800774898,1.06589017857471,-0,0,0.91755121314382,192.685754760202,0,0
144.61,0.939029124728008,0.93902912463963,0.939029124946256,317.150463015222,317.150463015222,113.69611135773,201.956488922133,84.8302276534213,30.3637464396674,0,0.995003800774898,1.0644867468256,-0,0,0.908837653898048,190.85590731859,0,0
144.62,0.938858011697651,0.938858011609123,0.938858011916183,313.769620669483,313.769620669483,112.581296513276,198.603624235355,84.8136517412335,30.3523446928949,0,0.995003800774898,1.06612229723111,-0,0,0.923159539608849,193.863503317858,0,0
144.63,0.938710267711786,0.938710267622688,0.938710267930079,314.40967667518,314.40967667518,112.788663152172,199.267225096074,84.7998184865889,30.3426330925171,0,0.995003800774898,1.06604139152388,-0,0,0.910626011705133,191.231462458078,0,0
144.64,0.938578431264944,0.938578431175605,0.938578431483313,316.353003068608,316.353003068608,113.424757706582,201.231302187757,84.7877217253071,30.3339791555445,0,0.995003800774898,1.06498065186704,-0,0,0.899568266426131,188.909335949487,0,0
144.65,0.93846933738709,0.938469337297345,0.938469337605351,312.238656451512,312.238656451512,112.070263432033,197.13401667452,84.7777988812187,30.3268408957735,0,0.995003800774898,1.06662790863417,-0,0,0.928359659307427,194.95552845456,0,0
144.66,0.938372586913314,0.938372586823636,0.938372587131577,313.721880072625,313.721880072625,112.55590251661,198.63200628805,84.7693353299275,30.3205384546481,0,0.995003800774898,1.06635204702557,-0,0,0.9123891579666,191.601723172986,0,0
144.67,0.938285183086272,0.93828518299676,0.938285183304405,314.489616530024,314.489616530024,112.806588036515,199.412847457302,84.7618966719163,30.3148724008052,0,0.995003800774898,1.06553421761578,-0,0,0.920817543133774,193.371684058092,0,0
144.68,0.938182456492582,0.938182456402649,0.938182456710781,317.885451795372,317.885451795372,113.920695700059,202.824850530743,84.7526505886196,30.3079506760091,0,0.995003800774898,1.06387229547715,-0,0,0.916888319530738,192.546547101455,0,0
144.69,0.938078165245221,0.938078165155041,0.938078165463556,315.754720592783,315.754720592783,113.218204062839,200.711067387678,84.7428743789629,30.3007788261423,0,0.995003800774898,1.06493615223567,-0,0,0.926171134624654,194.495938271177,0,0
144.7,0.937992841916148,0.9379928418261,0.937992842134572,316.100675170847,316.100675170847,113.330216176081,201.070452629268,84.7352646540485,30.2949578875305,0,0.995003800774898,1.06509888559319,-0,0,0.909287026381927,190.950275540205,0,0
144.71,0.937925519535323,0.937925519444987,0.937925519753757,313.876002258736,313.876002258736,112.597741256627,198.855802934966,84.7296827597376,30.2905165640322,0,0.995003800774898,1.06617667667706,-0,0,0.904921829967131,190.033584293098,0,0
144.72,0.937876636154715,0.937876636064263,0.937876636373012,315.352793334726,315.352793334726,113.082349480257,200.339007979043,84.7263574737504,30.2874278819323,0,0.995003800774898,1.06469327766535,-0,0,0.929976340986239,195.29503160711,0,0
144.73,0.937814566622939,0.937814566532455,0.937814566841507,318.276732574252,318.276732574252,114.042197691432,203.272597738455,84.7211191165623,30.2830157192349,0,0.995003800774898,1.06346636455952,-0,0,0.93186018066164,195.690637938944,0,0
144.74,0.937751114723373,0.937751114632918,0.937751114942249,315.696584764735,315.696584764735,113.192854691247,200.702724537919,84.7154347108177,30.278425515998,0,0.995003800774898,1.06506839534596,-0,0,0.926896895022708,194.648347954769,0,0
144.75,0.937707291311315,0.937707291220694,0.937707291530352,316.26091038573,316.26091038573,113.37756943155,201.273322707393,84.7122130693224,30.2753746090143,0,0.995003800774898,1.06496644547053,-0,0,0.908031094241487,190.686529790712,0,0
144.76,0.937697869165349,0.937697869074834,0.937697869384394,314.417359810397,314.417359810397,112.771632581319,199.430001636767,84.7126353413123,30.2747228323175,0,0.995003800774898,1.06593360805494,-0,0,0.899134757575499,188.818299090855,0,0
144.77,0.937711893322254,0.937711893231829,0.937711893541337,313.856405466654,313.856405466654,112.58784766575,198.864779712782,84.7158155747469,30.2758101791254,0,0.995003800774898,1.06540843341883,-0,0,0.931541972829432,195.623814294181,0,0
144.78,0.937710443248352,0.937710443157908,0.937710443467577,317.657001235127,317.657001235127,113.837204685759,202.664477837472,84.7170247973843,30.2754986002711,0,0.995003800774898,1.06394276903829,-0,0,0.92258037136179,193.741877985976,0,0
144.79,0.937712477628825,0.937712477538398,0.937712477848216,316.137792981539,316.137792981539,113.338044959117,201.144209384303,84.7182930622532,30.2752905349831,0,0.995003800774898,1.06455177568916,-0,0,0.934098598751484,196.160705737812,0,0
144.8,0.937734296142823,0.93773429605261,0.937734296362455,317.779610071502,317.779610071502,113.878305338819,202.781578687609,84.7216706279194,30.276360755973,0,0.995003800774898,1.06418859770651,-0,0,0.911854749409624,191.489497376021,0,0
144.81,0.937777886277379,0.937777886187079,0.9377778864974,316.420720713741,316.420720713741,113.432780777342,201.414358999648,84.7273747433755,30.2789869707176,0,0.995003800774898,1.06489002050931,-0,0,0.901677343754309,189.352242188405,0,0
144.82,0.937855588960571,0.937855588870571,0.937855589180688,315.574196518944,315.574196518944,113.156470737134,200.553264270084,84.7368951495318,30.2840370993277,0,0.995003800774898,1.06456596198565,-0,0,0.932952874503058,195.920103645642,0,0
144.83,0.937928334180197,0.937928334090219,0.937928334400545,317.063526860322,317.063526860322,113.64773595435,202.02946035825,84.7455806136737,30.2884858883979,0,0.995003800774898,1.06441565071822,-0,0,0.92232127231639,193.687467186442,0,0
144.84,0.938020146490654,0.938020146400742,0.938020146711272,314.069660319549,314.069660319549,112.665876498431,199.019098501557,84.7562564223719,30.2943053956206,0,0.995003800774898,1.06591383479235,-0,0,0.92529989458893,194.312977863675,0,0
144.85,0.938140467745435,0.938140467655599,0.938140467966007,315.272181242563,315.272181242563,113.063997009019,200.199784160832,84.7702331873855,30.302163894345,0,0.995003800774898,1.06540319438942,-0,0,0.914528971068079,192.051083924297,0,0
144.86,0.938285541104348,0.93828554101471,0.938285541325103,314.941646728704,314.941646728704,112.958753408769,199.843338615686,84.786686213639,30.3116218993794,0,0.995003800774898,1.06558587481326,-0,0,0.911505941340568,191.416247681519,0,0
144.87,0.938791779885144,0.938791779796551,0.938791780105713,237.318853276384,237.318853276384,87.4571719492632,122.128914542834,84.8416921579122,30.3482465756375,0,0.995003800774898,1.10277630637527,-0,0,0.426658638400173,89.5983140640364,0,0
144.88,0.939997861352556,0.939997861268855,0.939997861567471,209.998911722459,209.998911722459,78.5073919528374,94.5776026970151,84.9815192469564,30.439789778488,0,0.995003800774898,1.11178077860419,-0,0,0.426020146016467,89.4642306634581,0,0
144.89,0.941303517543854,0.941303517464263,0.941303517753056,209.011716764004,209.011716764004,78.215132868731,93.3407730529744,85.132551160529,30.538392550501,0,0.995003800774898,1.11230210401793,-0,0,0.429196774220345,90.1313225862724,0,0
144.9,0.942589922830174,0.942589922754134,0.942589923034667,207.47157711894,207.47157711894,77.7403973165059,91.5566224843723,85.2801200853672,30.6348345492,0,0.995003800774898,1.11279052242011,-0,0,0.403151880750443,84.6618949575931,0,0
144.91,0.943751303678804,0.943751303605615,0.943751303878082,208.100052625684,208.100052625684,77.9755322367814,91.9635696469159,85.4138687239814,30.7226142547864,0,0.995003800774898,1.11275575786759,-0,0,0.432902552561905,90.9095360380001,0,0
144.92,0.944889374640319,0.944889374570545,0.944889374835759,208.214009917892,208.214009917892,78.0406796306699,91.8627441163926,85.543521008195,30.8077447933043,0,0.995003800774898,1.11275311087066,-0,0,0.433014997066918,90.9331493840528,0,0
144.93,0.945971224543429,0.945971224475914,0.945971224734695,208.335193547944,208.335193547944,78.1066793079856,91.7808871710798,85.6659871142486,30.8883192626159,0,0.995003800774898,1.11274716068362,-0,0,0.414736420511388,87.0946483073915,0,0
144.94,0.94703141447746,0.94703141441228,0.947031414664922,207.178912734454,207.178912734454,77.7521150458978,90.4267851553443,85.7852073975802,30.9669201815295,0,0.995003800774898,1.11313962348416,-0,0,0.398118673095647,83.604921350086,0,0
144.95,0.94805961402329,0.948059613959709,0.948059614207276,206.871095792761,206.871095792761,77.6755562569526,89.9278362913767,85.9002948889563,31.0429646124284,0,0.995003800774898,1.11331288424814,-0,0,0.396955653878577,83.3606873145012,0,0
144.96,0.949058757465517,0.949058757403959,0.949058757645966,208.075132545355,208.075132545355,78.095082446593,90.9471898184152,86.0114320061558,31.1165107207836,0,0.995003800774898,1.11306092110931,-0,0,0.42427445179749,89.0976348774729,0,0
144.97,0.950001668953257,0.950001668893177,0.950001669130821,207.495180756256,207.495180756256,77.9267276129498,90.1942279615483,86.1154405537712,31.1855122409362,0,0.995003800774898,1.11324372146817,-0,0,0.42039007464659,88.2819156757839,0,0
144.98,0.950913528355232,0.950913528296468,0.950913528529913,206.216370513595,206.216370513595,77.5278279039352,88.7488728453847,86.2154614971865,31.2520361710241,0,0.995003800774898,1.11365552705251,-0,0,0.402766260935061,84.5809147963628,0,0
144.99,0.951793085666059,0.951793085608503,0.951793085838336,209.245531399395,209.245531399395,78.5440340830321,91.618101989163,86.3114647289377,31.3159646812946,0,0.995003800774898,1.1128523443533,-0,0,0.425730695855675,89.4034461296917,0,0
145,0.952623465008665,0.952623464952204,0.952623465179195,209.394830437909,209.394830437909,78.6123292338091,91.6178685258307,86.4011284976556,31.3758334144226,0,0.995003800774898,1.11278414802864,-0,0,0.402162791317854,84.4541861767493,0,0
145.01,0.953381435733808,0.953381435678283,0.953381435902003,207.472480166721,207.472480166721,77.9980769823072,89.5584983958755,86.4830343961301,31.4309473747149,0,0.995003800774898,1.11345989752162,-0,0,0.423047089711491,88.8398888394132,0,0
145.02,0.954118841446005,0.95411884139152,0.954118841612132,206.604539943575,206.604539943575,77.7298040547147,88.5580803609097,86.5621730350991,31.4842865475664,0,0.995003800774898,1.1137385354599,-0,0,0.416106374488966,87.3823386426829,0,0
145.03,0.95482213436465,0.954822134311026,0.954822134529495,207.110168135213,207.110168135213,77.912157634211,88.9377301949344,86.6373236802046,31.5351142600735,0,0.995003800774898,1.11365016938331,-0,0,0.424046905469853,89.0498501486691,0,0
145.04,0.955494794766884,0.955494794713979,0.955494794929614,207.656771692504,207.656771692504,78.1071614515116,89.3646682735271,86.7086217918829,31.5834816270942,0,0.995003800774898,1.11352147006836,-0,0,0.431102430256568,90.5315103538794,0,0
145.05,0.956122775841352,0.956122775789025,0.95612277600275,210.253534733359,210.253534733359,78.9748603800032,91.8507520910981,86.7744827593107,31.6282998829507,0,0.995003800774898,1.1127572506573,-0,0,0.424413877600368,89.1269142960772,0,0
145.06,0.956721963682783,0.95672196363103,0.956721963843686,209.308985762994,209.308985762994,78.6778290096604,90.8013487355199,86.8367505439607,31.6708864835139,0,0.995003800774898,1.11303090244305,-0,0,0.405433221498792,85.1409765147464,0,0
145.07,0.957310494519526,0.957310494468335,0.957310494678647,206.812964762524,206.812964762524,77.8706482961634,88.2019946774876,86.8979950024245,31.7129750826115,0,0.995003800774898,1.11386021864004,-0,0,0.415809198186848,87.319931619238,0,0
145.08,0.957880655369566,0.957880655318825,0.957880655527396,207.754913287925,207.754913287925,78.1929876570094,89.0443796948287,86.9569726678489,31.7535609252478,0,0.995003800774898,1.11359314149726,-0,0,0.40843727403122,85.7718275465561,0,0
145.09,0.958420741124887,0.958420741074628,0.958420741282028,206.838458152939,206.838458152939,77.9037712740804,88.0339557360698,87.0124904744555,31.7920119424134,0,0.995003800774898,1.11390009375089,-0,0,0.405495559374631,85.1540674686726,0,0
145.1,0.958932032733298,0.958932032683527,0.958932032889148,209.736996940412,209.736996940412,78.8677667064664,90.8440803362276,87.064658180467,31.8282584237171,0,0.995003800774898,1.1130763883411,-0,0,0.415144682683299,87.1803833634929,0,0
145.11,0.959400091556264,0.959400091506576,0.959400091711355,210.221561857187,210.221561857187,79.0372413183439,91.2486189754505,87.1116997379511,31.8612431437859,0,0.995003800774898,1.11294946061099,-0,0,0.426473697395155,89.5594764529826,0,0
145.12,0.959840325433213,0.959840325383771,0.959840325587778,211.143839107299,211.143839107299,79.3498588699806,92.0964981418606,87.1553359329218,31.8920050325169,0,0.995003800774898,1.11266459902589,-0,0,0.414536875153768,87.0527437822914,0,0
145.13,0.960259850769377,0.960259850720202,0.960259850922978,209.412259396074,209.412259396074,78.7897388048077,90.294006452151,87.1967742177011,31.9214787262214,0,0.995003800774898,1.11321733512549,-0,0,0.4203526722076,88.2740611635959,0,0
145.14,0.960672056382787,0.960672056333905,0.960672056535533,206.963827984196,206.963827984196,77.9938325501137,87.7759389911726,87.2373990606075,31.9504899324158,0,0.995003800774898,1.11394953166001,-0,0,0.401480322406367,84.3108677053371,0,0
145.15,0.961079112059321,0.961079112010614,0.961079112211733,209.18148859197,209.18148859197,78.7315132667962,89.924607547477,87.2776390866929,31.9792419577998,0,0.995003800774898,1.11336866313392,-0,0,0.421469805806087,88.5086592192782,0,0
145.16,0.961425566085831,0.961425566037272,0.961425566237322,209.2883072384,209.2883072384,78.7739042141718,89.9739605924489,87.3108596888525,32.003486957099,0,0.995003800774898,1.11329278980929,-0,0,0.405598332826933,85.1756498936558,0,0
145.17,0.96176906850297,0.96176906845465,0.961769068654088,208.872239348843,208.872239348843,78.6443849655144,89.5007490512577,87.3438399692812,32.0276503283037,0,0.995003800774898,1.11347282321322,-0,0,0.417423747967699,87.6589870732167,0,0
145.18,0.962075241397534,0.962075241349254,0.962075241548032,211.137791787976,211.137791787976,79.3953651133641,91.7161961362036,87.3725723227345,32.0490233290377,0,0.995003800774898,1.11281412377939,-0,0,0.425877636420354,89.4343036482743,0,0
145.19,0.962359499290727,0.962359499242457,0.962359499441001,208.771208965723,208.771208965723,78.6232797546164,89.3037831874804,87.3986562478381,32.0687695304045,0,0.995003800774898,1.11347916304604,-0,0,0.405534754259843,85.1622983945671,0,0
145.2,0.962643372069848,0.962643372021558,0.962643372219434,220.240856053015,220.240856053015,82.3991323452538,100.72625663629,87.4257580118332,32.088841404892,0,0.995003800774898,1.10547833069282,-0,0,0.910771946956157,191.262108860793,0,0
145.21,0.962134843333005,0.962134843281987,0.962134843485183,307.347536560892,307.347536560892,111.015887677961,187.940138142913,87.3607127179175,32.0466857000621,0,0.995003800774898,1.07268427317654,-0,0,0.895656360449835,188.087835694465,0,0
145.22,0.961280070789021,0.961280070733846,0.961280070946428,316.011134464396,316.011134464396,113.840289433023,196.783262350961,87.2514005094348,31.9764716040003,0,0.995003800774898,1.06956622600294,-0,0,0.912830708649711,191.694448816439,0,0
145.23,0.960393335205702,0.96039333514709,0.960393335368172,314.596209824516,314.596209824516,113.351509403583,195.551941817068,87.1395487451614,31.9047192622871,0,0.995003800774898,1.07113417591161,-0,0,0.882957867278327,185.421152128449,0,0
145.24,0.959516588125001,0.959516588063182,0.959516588291723,316.896261484442,316.896261484442,114.084483682553,198.030215247228,87.0310497944313,31.8349964427834,0,0.995003800774898,1.06933689183978,-0,0,0.886509750551826,186.167047615883,0,0
145.25,0.958655251167459,0.958655251102839,0.958655251338158,314.096726188168,314.096726188168,113.141943639004,195.403909814421,86.9255217260935,31.7672946476528,0,0.995003800774898,1.07063598812959,-0,0,0.882819040667024,185.391998540075,0,0
145.26,0.957840593894747,0.957840593827727,0.957840594069252,311.534789512498,311.534789512498,112.278941578827,193.004029351367,86.8268015552891,31.7039586058421,0,0.995003800774898,1.07111167324213,-0,0,0.911477816918147,191.410341552811,0,0
145.27,0.957025971631415,0.957025971562312,0.957025971809664,314.571598090864,314.571598090864,113.256417838899,196.200935959417,86.7293662677118,31.6412958637352,0,0.995003800774898,1.06975460948237,-0,0,0.903874918453113,189.813732875154,0,0
145.28,0.956228146804535,0.956228146733523,0.956228146985612,312.767016619724,312.767016619724,112.643183904904,194.551952450083,86.6346315365634,31.5804326330773,0,0.995003800774898,1.07074013839492,-0,0,0.894182508224507,187.778326727146,0,0
145.29,0.955464518412065,0.955464518339528,0.955464518596464,314.59018838317,314.59018838317,113.223409650046,196.522437340699,86.5450078894087,31.5227431530622,0,0.995003800774898,1.06931553241326,-0,0,0.895801557960064,188.118327171613,0,0
145.3,0.95471616094522,0.954716160871092,0.954716161132637,314.201055215962,314.201055215962,113.076974548596,196.276832882272,86.4576909127741,31.4665314209158,0,0.995003800774898,1.06930784732762,-0,0,0.904891418627486,190.027197911772,0,0
145.31,0.95398664212015,0.953986642044734,0.953986642309977,316.736216241384,316.736216241384,113.892312262137,198.950887018911,86.3732671522117,31.4120620702613,0,0.995003800774898,1.06809795408347,-0,0,0.893025255684349,187.535303693713,0,0
145.32,0.953267901047116,0.953267900970587,0.953267901239765,314.958109346315,314.958109346315,113.290346331653,197.308565385692,86.2907082253529,31.3588357352706,0,0.995003800774898,1.06829492856764,-0,0,0.920133278442133,193.227988472848,0,0
145.33,0.952570269152038,0.952570269074418,0.952570269347066,317.207037657376,317.207037657376,114.012612511168,199.688603722956,86.2110765760522,31.3073573583676,0,0.995003800774898,1.06740833704743,-0,0,0.911827024450741,191.483675134656,0,0
145.34,0.951889824310782,0.95188982423227,0.951889824507959,313.312054317723,313.312054317723,112.715987386533,195.920690680609,86.1338163755224,31.2575472615922,0,0.995003800774898,1.06977546968903,-0,0,0.8901542636547,186.932395367487,0,0
145.35,0.951273661846401,0.951273661767064,0.951273662045273,312.290213364229,312.290213364229,112.365461366548,195.012445540469,86.0647949023241,31.2129729214362,0,0.995003800774898,1.06925216402732,-0,0,0.913232801850275,191.778888388558,0,0
145.36,0.950655471948338,0.950655471868353,0.95065547214944,314.277777022872,314.277777022872,113.004092164506,197.113530380272,85.9958723982556,31.1683742443445,0,0.995003800774898,1.06856576591654,-0,0,0.907640489116201,190.604502714402,0,0
145.37,0.950058683937859,0.950058683857094,0.950058684140366,314.444623900195,314.444623900195,113.04485340492,197.389483497824,85.9296526752517,31.1254877271188,0,0.995003800774898,1.06809431763441,-0,0,0.914222399327121,191.986703858695,0,0
145.38,0.949464803094233,0.949464803012999,0.949464803298487,315.096751080214,315.096751080214,113.245261907669,198.149613842698,85.8641199989446,31.0830172385714,0,0.995003800774898,1.06791809226977,-0,0,0.904571628344911,189.960041952431,0,0
145.39,0.948898833388498,0.948898833306758,0.948898833593642,314.013489689905,314.013489689905,112.876004068145,197.168704985523,85.8020091164577,31.0427755879238,0,0.995003800774898,1.06858388120128,-0,0,0.888715499035051,186.630254797361,0,0
145.4,0.948364915757642,0.948364915675416,0.948364915964407,312.909650438336,312.909650438336,112.500853106603,196.160476771506,85.7440007767862,31.0051728900436,0,0.995003800774898,1.06860386719909,-0,0,0.898863044928408,188.761239434966,0,0
145.41,0.947830544539463,0.947830544456725,0.947830544747133,315.471791069733,315.471791069733,113.330708923193,198.817815878994,85.6863036451363,30.9676715456028,0,0.995003800774898,1.06732051379014,-0,0,0.893043683591899,187.539173554299,0,0
145.42,0.94732073121741,0.947320731134155,0.947320731425883,312.168127555081,312.168127555081,112.233128410079,195.604973942286,85.6312040404191,30.9319495723752,0,0.995003800774898,1.06914257802098,-0,0,0.888720727133004,186.631352697931,0,0
145.43,0.946842345440848,0.946842345357287,0.946842345650621,312.789151398856,312.789151398856,112.426398974016,196.310123276839,85.5802342127331,30.8987939092836,0,0.995003800774898,1.06815976603587,-0,0,0.904897794153773,190.028536772292,0,0
145.44,0.946340804020472,0.946340803936559,0.946340804231063,315.710974292526,315.710974292526,113.375379007825,199.320175972427,85.5268186866378,30.8639796334606,0,0.995003800774898,1.06674171423195,-0,0,0.904193891512696,189.880717217666,0,0
145.45,0.945851669115526,0.945851669031084,0.945851669326874,315.353825302174,315.353825302174,113.246871404549,199.049245451228,85.4746098931919,30.8299699577544,0,0.995003800774898,1.06729558335072,-0,0,0.885762145569126,186.010050569517,0,0
145.46,0.945405009652075,0.945405009567379,0.945405009863968,310.377793083598,310.377793083598,111.601266066938,194.151209958473,85.427320704995,30.7992624201298,0,0.995003800774898,1.06972013387927,-0,0,0.882873354399377,185.403404423869,0,0
145.47,0.944981733837004,0.944981733752012,0.944981734049233,309.25636123811,309.25636123811,111.223307265718,193.10236034637,85.3833458812025,30.7706550105377,0,0.995003800774898,1.06965869050179,-0,0,0.901001630393497,189.210342382634,0,0
145.48,0.944558286192592,0.944558286107319,0.944558286405301,314.421845644013,314.421845644013,112.911753491356,198.34053113883,85.3394355834783,30.7418789217039,0,0.995003800774898,1.0666344323507,-0,0,0.916551502437948,192.475815511969,0,0
145.49,0.944208805629826,0.944208805544157,0.944208805844077,313.610376777458,313.610376777458,112.637175568207,197.590091090169,85.3026144322966,30.7176712549931,0,0.995003800774898,1.06732074667083,-0,0,0.90773790802617,190.624960685496,0,0
145.5,0.943916964390328,0.943916964304727,0.943916964604015,313.173853565063,313.173853565063,112.487125266089,197.204641128763,85.2718935560704,30.6973188802293,0,0.995003800774898,1.06772047543327,-0,0,0.903320673340642,189.697341401535,0,0
145.51,0.94351451624549,0.943514516159278,0.943514516459724,312.747767047565,312.747767047565,112.338169125138,196.847664976018,85.230113567533,30.669988504014,0,0.995003800774898,1.06817575329466,-0,0,0.883147545981405,185.460984656095,0,0
145.52,0.943161355226559,0.943161355140184,0.943161355440455,312.230273764209,312.230273764209,112.160349914059,196.390145833133,85.1939041313668,30.6462237997099,0,0.995003800774898,1.06809606908428,-0,0,0.88225137416079,185.272788573766,0,0
145.53,0.942806841394311,0.942806841307643,0.942806841607765,313.083451566594,313.083451566594,112.433048717166,197.303313361599,85.1577186660106,30.6224195389842,0,0.995003800774898,1.06687555593519,-0,0,0.915601155188321,192.276242589547,0,0
145.54,0.942430738310867,0.942430738224007,0.942430738524641,311.630581262645,311.630581262645,111.947216148883,195.91482651434,85.1188282679136,30.5969264803914,0,0.995003800774898,1.06824494102034,-0,0,0.911024284827931,191.315099813865,0,0
145.55,0.942076907406937,0.942076907319752,0.942076907620519,315.421458786338,315.421458786338,113.18550383476,199.765621195261,85.0827523646653,30.573085226411,0,0.995003800774898,1.06609119431629,-0,0,0.899689795217503,188.934856995676,0,0
145.56,0.941729422356438,0.941729422269005,0.941729422570197,311.261011689953,311.261011689953,111.81039051729,195.664465316238,85.0469488847036,30.5495974890117,0,0.995003800774898,1.06848110581123,-0,0,0.89376683930076,187.69103625316,0,0
145.57,0.941425604142755,0.941425604055154,0.941425604356356,311.801955033903,311.801955033903,111.981662336914,196.256119126938,85.0164289479547,30.5294069590099,0,0.995003800774898,1.06753661129612,-0,0,0.908733205603058,190.833973176642,0,0
145.58,0.9411043250139,0.941104324925973,0.94110432522725,315.001388847208,315.001388847208,113.026292498894,199.50973852795,84.9838496540282,30.5078006652293,0,0.995003800774898,1.06608269877634,-0,0,0.902800163454133,189.588034325368,0,0
145.59,0.940789460761968,0.940789460673819,0.9407894609754,314.496893337825,314.496893337825,112.853591669232,199.058704758292,84.9516873088839,30.4865012706494,0,0.995003800774898,1.06646264947514,-0,0,0.895971854209385,188.154089383971,0,0
145.6,0.94050350093614,0.94050350084798,0.940503501150008,310.057439180344,310.057439180344,111.388223941429,194.667324689445,84.9227396447663,30.4673748461326,0,0.995003800774898,1.06835599589357,-0,0,0.916046083493804,192.369677533699,0,0
145.61,0.940230300519717,0.94023030043128,0.940230300733112,311.86221345695,311.86221345695,111.975581282297,196.517528409836,84.8954706074591,30.4492144396542,0,0.995003800774898,1.06774123153853,-0,0,0.90524350967057,190.10113703082,0,0
145.62,0.939975354543873,0.939975354455381,0.939975354757537,310.176919017771,310.176919017771,111.416208220178,194.874546981381,84.8700576034817,30.4323144329089,0,0.995003800774898,1.06863316206112,-0,0,0.893984609697339,187.736768036441,0,0
145.63,0.939739145181349,0.939739145092659,0.939739145394834,313.040989837592,313.040989837592,112.352623583495,197.777223386058,84.8469788037036,30.41678764783,0,0.995003800774898,1.06645659924105,-0,0,0.909017949343744,190.893769362186,0,0
145.64,0.939480903093742,0.939480903005076,0.939480903307633,311.15571126206,311.15571126206,111.727394065758,195.935233008344,84.820992039528,30.3994862141871,0,0.995003800774898,1.06780438427084,-0,0,0.910941470274279,191.297708757599,0,0
145.65,0.939246654513886,0.939246654424901,0.939246654727857,313.423268524896,313.423268524896,112.467727368291,198.241532729601,84.7978353249634,30.3839004703314,0,0.995003800774898,1.06683732849588,-0,0,0.888561983992583,186.598016638443,0,0
145.66,0.93903185834336,0.939031858254226,0.93903185855708,313.229293247243,313.229293247243,112.399414137707,198.08303851626,84.7766457941397,30.3696089368425,0,0.995003800774898,1.06681290589091,-0,0,0.881763302522312,185.170293529686,0,0
145.67,0.938850629357716,0.938850629268356,0.938850629571162,310.045114236653,310.045114236653,111.349026923677,194.928451235268,84.7590050247985,30.3576579765869,0,0.995003800774898,1.06790071497593,-0,0,0.910352335768667,191.17399051142,0,0
145.68,0.938673142736934,0.938673142647631,0.938673142950776,314.792192259624,314.792192259624,112.905603309477,199.704524388068,84.7418493233282,30.3458185482273,0,0.995003800774898,1.06573514234792,-0,0,0.898635475396699,188.713449833307,0,0
145.69,0.938507038540417,0.938507038451012,0.938507038754411,310.911750560129,310.911750560129,111.626613515499,195.851768985883,84.7253946153912,30.3345869588548,0,0.995003800774898,1.0678319984359,-0,0,0.901324474531601,189.278139651636,0,0
145.7,0.938377332801999,0.938377332712545,0.93837733301619,312.789651971959,312.789651971959,112.241204631363,197.750396602156,84.7132584186837,30.3259969511192,0,0.995003800774898,1.06649810072652,-0,0,0.907129427825606,190.497179843377,0,0
145.71,0.938246563831901,0.938246563742408,0.938246564046202,312.130044795632,312.130044795632,112.021657487336,197.112270742824,84.7006354941265,30.317138558682,0,0.995003800774898,1.06727780235991,-0,0,0.894784561193745,187.904757850686,0,0
145.72,0.93814533647022,0.938145336380608,0.938145336684532,313.860132873577,313.860132873577,112.588274816159,198.858377933474,84.6913921612121,30.3103627788915,0,0.995003800774898,1.06592947275205,-0,0,0.900762151872114,189.160051893144,0,0
145.73,0.938051293596116,0.938051293506513,0.938051293810799,312.256742888864,312.256742888864,112.059314262933,197.270342334835,84.6825174655773,30.3038830884525,0,0.995003800774898,1.06701556246961,-0,0,0.900251824675669,189.05288318189,0,0
145.74,0.937990746824318,0.937990746734625,0.937990747039013,313.120012761021,313.120012761021,112.341924468142,198.142651134586,84.677526427235,30.2998351992,0,0.995003800774898,1.06614443222991,-0,0,0.905055805190259,190.061719089954,0,0
145.75,0.93793334458398,0.937933344494427,0.937933344799111,311.755468389415,311.755468389415,111.892280513107,196.787187353329,84.6724866074322,30.295794428654,0,0.995003800774898,1.06731295157408,-0,0,0.900277485526967,189.058271960663,0,0
