t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
145.76,0.93791156168112,0.937911561591526,0.937911561896288,311.616281947301,311.616281947301,111.846237581356,196.650552171808,84.6714432981044,30.2942864773886,0,0.995003800774898,1.06733360157013,-0,0,0.894525229458919,187.850298186373,0,0
145.77,0.937913577938071,0.937913577848721,0.937913578153646,311.296474224115,311.296474224115,111.741362368207,196.329163051538,84.6729294921248,30.2943816804528,0,0.995003800774898,1.06701797997631,-0,0,0.915511288996971,192.257370689364,0,0
145.78,0.937915543319339,0.937915543229881,0.93791554353484,314.942890487919,314.942890487919,112.940061718195,199.97450702848,84.6741866704544,30.2941967889845,0,0.995003800774898,1.0654894273476,-0,0,0.905281517212477,190.10911861462,0,0
145.79,0.937929044625065,0.937929044535781,0.937929044841098,314.055406028764,314.055406028764,112.648735111455,199.084425546448,84.6763441681939,30.2946363141218,0,0.995003800774898,1.06589490269979,-0,0,0.909002464062826,190.890517453193,0,0
145.8,0.93796531828213,0.937965318193002,0.93796531849866,311.053174801576,311.053174801576,111.662845425944,196.075541211689,84.6809174901152,30.2967160997713,0,0.995003800774898,1.06802393198197,-0,0,0.888071337906733,186.494980960414,0,0
145.81,0.937922369636481,0.93792236954802,0.93792236985386,309.40837264334,309.40837264334,111.121576109147,194.43600558909,84.6781711327604,30.294195921489,0,0.995003800774898,1.06796483530134,-0,0,0.913822775613953,191.90278287893,0,0
145.82,0.93790647288239,0.937906472793699,0.937906473098896,312.374332758092,312.374332758092,112.096332854556,197.403091192019,84.6780409016985,30.2932006643751,0,0.995003800774898,1.06655003790047,-0,0,0.919397972771348,193.073574281983,0,0
145.83,0.93786263116019,0.937862631071459,0.937862631377397,313.257825843186,313.257825843186,112.385912503645,198.293144131983,84.6745899116003,30.2900917996025,0,0.995003800774898,1.06652244028039,-0,0,0.904720953953921,189.991400330323,0,0
145.84,0.937838229890849,0.937838229802309,0.937838230108087,311.988351669411,311.988351669411,111.968293700675,197.026752304346,84.6732297890615,30.2883695760042,0,0.995003800774898,1.06709988694845,-0,0,0.90117113164525,189.245937645502,0,0
145.85,0.937823012264605,0.937823012175939,0.937823012481766,313.860696831173,313.860696831173,112.583573301748,198.900401797763,84.6729886012221,30.287306432188,0,0.995003800774898,1.06631733258171,-0,0,0.883101490763186,185.451313060269,0,0
145.86,0.937822396041652,0.937822395953264,0.937822396259228,311.660586982255,311.660586982255,111.860621538428,196.69909702095,84.6742227836174,30.2872671776872,0,0.995003800774898,1.0668814114954,-0,0,0.902065014347121,189.433653012895,0,0
145.87,0.937819432251674,0.937819432163342,0.937819432469071,313.754484022244,313.754484022244,112.548975767404,198.792337202134,84.6751835606212,30.2869632594886,0,0.995003800774898,1.06620199213841,-0,0,0.893783144764003,187.694460400441,0,0
145.88,0.937824403944827,0.937824403856482,0.937824404162358,310.67649935873,310.67649935873,111.537572576566,195.712444008929,84.6768497042782,30.2872056455225,0,0.995003800774898,1.06737389408763,-0,0,0.918424762201999,192.86920006242,0,0
145.89,0.93784190976186,0.937841909673677,0.937841909979754,313.380107673448,313.380107673448,112.426769243137,198.412000218486,84.6798941874284,30.2882132675331,0,0.995003800774898,1.06669078623667,-0,0,0.888911393426411,186.671392619546,0,0
145.9,0.937878332818094,0.937878332730197,0.937878333036219,310.465410170763,310.465410170763,111.469749680917,195.489876876124,84.6849269292781,30.2906063653609,0,0.995003800774898,1.06766875440224,-0,0,0.904754009415565,189.998341977269,0,0
145.91,0.937928631940287,0.937928631852498,0.937928632158445,312.360835559971,312.360835559971,112.094062261685,197.375422342575,84.6915111205732,30.2939020968226,0,0.995003800774898,1.06703280526414,-0,0,0.891071812715387,187.125080670231,0,0
145.92,0.937993366478111,0.937993366390313,0.937993366696394,311.231877738025,311.231877738025,111.724612315368,196.234218406447,84.699510695361,30.2981486362173,0,0.995003800774898,1.06739250195143,-0,0,0.898692146233045,188.725350708939,0,0
145.93,0.93807085334171,0.938070853254153,0.938070853559868,309.978301981189,309.978301981189,111.314487054398,194.96619137448,84.7088459866525,30.3032646200571,0,0.995003800774898,1.06801622289512,-0,0,0.907416510497409,190.557467204456,0,0
145.94,0.938151644292563,0.938151644205198,0.938151644511056,313.850553205687,313.850553205687,112.589221149888,198.823408718916,84.7186251575288,30.3085193292422,0,0.995003800774898,1.06604168086801,-0,0,0.901684260419068,189.353694688004,0,0
145.95,0.938225846545693,0.938225846458377,0.938225846764596,313.360444463974,313.360444463974,112.429882011519,198.320067400723,84.7272782583476,30.313098804904,0,0.995003800774898,1.06624993841524,-0,0,0.909991959762348,191.098311550093,0,0
145.96,0.938317659912561,0.938317659825273,0.938317660131534,310.569698940452,310.569698940452,111.514745989497,195.513080246999,84.7377174516037,30.3189012418491,0,0.995003800774898,1.06815918069986,-0,0,0.898514119869567,188.687965172609,0,0
145.97,0.938432192897282,0.938432192810079,0.938432193116296,311.838029499382,311.838029499382,111.934378424163,196.760437514888,84.7510799119621,30.3265120725318,0,0.995003800774898,1.06732759523563,-0,0,0.890102599256035,186.921545843767,0,0
145.98,0.938554814402786,0.938554814315661,0.938554814621814,309.596299195942,309.596299195942,111.200458880276,194.496549539714,84.7651066435915,30.3346430126365,0,0.995003800774898,1.06865330149782,-0,0,0.886154813459641,186.092510826525,0,0
145.99,0.938699979590775,0.938699979503796,0.938699979809973,310.087127201094,310.087127201094,111.365215432984,194.961162990781,84.7816480772097,30.3443161331034,0,0.995003800774898,1.06841642213243,-0,0,0.889587638215507,186.813404025257,0,0
146,0.938845433163386,0.938845433076415,0.938845433382334,310.434513652324,310.434513652324,111.482845956125,195.28217704246,84.7982922750638,30.3540443348008,0,0.995003800774898,1.06760136385482,-0,0,0.913684440172629,191.873732436252,0,0
146.01,0.938968277528637,0.938968277441744,0.938968277747775,312.744836335794,312.744836335794,112.245080481182,197.570652691187,84.8122251729516,30.3619584716562,0,0.995003800774898,1.06669039116964,-0,0,0.915722566339957,192.301738931391,0,0
146.02,0.939071394869082,0.939071394782188,0.939071395088525,312.323719136581,312.323719136581,112.109055125196,197.13138077619,84.8238853768643,30.3684529835263,0,0.995003800774898,1.06700576080016,-0,0,0.917562371468046,192.68809800829,0,0
146.03,0.939176557523422,0.93917655743688,0.939176557743477,314.568495933873,314.568495933873,112.849324651522,199.357576968935,84.8358451176425,30.3750738472952,0,0.995003800774898,1.06619787634309,-0,0,0.896112563295826,188.183638292123,0,0
146.04,0.939298988319758,0.939298988232938,0.939298988539635,309.94309904097,309.94309904097,111.33186136418,194.710574839944,84.8495454307096,30.3829787703163,0,0.995003800774898,1.0683879035278,-0,0,0.906320682577536,190.327343341282,0,0
146.05,0.93943603859274,0.939436038506013,0.939436038812722,314.125898116096,314.125898116096,112.70992773076,198.868618006088,84.8652827794048,30.3919973306036,0,0.995003800774898,1.06600451651091,-0,0,0.908033870389074,190.687112781705,0,0
146.06,0.939554579250977,0.939554579164356,0.939554579471242,312.941192063349,312.941192063349,112.323250478998,197.6632281047,84.8784891623449,30.3994747963045,0,0.995003800774898,1.06684000797543,-0,0,0.91173219154404,191.463760224248,0,0
146.07,0.939960674571344,0.939960674485705,0.93996067479105,239.801408144169,239.801408144169,88.2927367003406,124.450593473605,84.9221556527374,30.4286590178264,0,0.995003800774898,1.10121527199675,-0,0,0.406612789788569,85.3886858555994,0,0
146.08,0.941101535518609,0.941101535437258,0.941101535733452,209.65595363251,209.65595363251,78.4127035254789,94.0856242203746,85.0546553172644,30.5156740948706,0,0.995003800774898,1.11185586802696,-0,0,0.404268848165119,84.896458114675,0,0
146.09,0.942346043410993,0.942346043333756,0.942346043620334,203.782198012512,203.782198012512,76.5129907381393,87.9722378429584,85.1994092924109,30.6105508771429,0,0.995003800774898,1.11386049981867,-0,0,0.391479537484623,82.2107028717707,0,0
146.1,0.943579636791225,0.943579636717634,0.943579636995556,207.779418886194,207.779418886194,77.8572470495948,91.7334190119562,85.3420134633636,30.7039864108737,0,0.995003800774898,1.11283740724417,-0,0,0.421649255799149,88.5463437178213,0,0
146.11,0.944747259905626,0.94474725983498,0.944747260104955,204.452396197923,204.452396197923,76.7922733211559,88.1847455794579,85.4757817863744,30.7918688320903,0,0.995003800774898,1.11380820561781,-0,0,0.401983967071821,84.4166330850824,0,0
146.12,0.945901190947932,0.945901190879806,0.945901191142547,205.634515687602,205.634515687602,77.2088981077517,89.1489312329564,85.6072560325595,30.8783284220857,0,0.995003800774898,1.11357641827915,-0,0,0.408358176654231,85.7552170973885,0,0
146.13,0.946997935699933,0.946997935634448,0.946997935890873,204.592654173355,204.592654173355,76.8929903677115,87.9010409198379,85.7314202876719,30.9601929658449,0,0.995003800774898,1.11393541553311,-0,0,0.402513315527641,84.5277962608047,0,0
146.14,0.948035612735774,0.948035612672243,0.948035612922499,206.386178906418,206.386178906418,77.5074993765645,89.5003437419389,85.8483728758917,31.0374622885874,0,0.995003800774898,1.11347791525496,-0,0,0.411332458437243,86.3798162718209,0,0
146.15,0.94902334631891,0.949023346256915,0.949023346502065,207.3197271943,207.3197271943,77.8379625168556,90.2503643071916,85.9587961542494,31.1105667328586,0,0.995003800774898,1.11324114394663,-0,0,0.415653247088534,87.2871818885922,0,0
146.16,0.949945274419753,0.949945274359603,0.949945274600253,207.282458496443,207.282458496443,77.8476268742186,90.0427424774476,86.0611659324566,31.1785500865388,0,0.995003800774898,1.11324807845854,-0,0,0.390231978919867,81.9487155731721,0,0
146.17,0.950827230378198,0.950827230319488,0.950827230555805,209.298646978401,209.298646978401,78.5312249994557,91.8963138374244,86.1587765254285,31.2435566155479,0,0.995003800774898,1.11278347237643,-0,0,0.423614815967119,88.959111353095,0,0
146.18,0.951639183077112,0.951639183019305,0.951639183251865,205.661661866456,205.661661866456,77.3549251903924,88.1105052881955,86.2479129657139,31.3032436125467,0,0.995003800774898,1.11384755493576,-0,0,0.407507612555943,85.5765986367481,0,0
146.19,0.952428210198181,0.952428210141347,0.95242821037031,206.409952296693,206.409952296693,77.6194250682601,88.7143615497119,86.3343494798801,31.3612412671011,0,0.995003800774898,1.11371568826466,-0,0,0.4155414821142,87.263711243982,0,0
146.2,0.953154805898909,0.953154805842901,0.953154806068796,207.671986608896,207.671986608896,78.0511799619349,89.8443722739889,86.4132358537823,31.4143784811247,0,0.995003800774898,1.11331931049977,-0,0,0.391965723112154,82.3128018535523,0,0
146.21,0.953858441261507,0.953858441206304,0.953858441429074,206.264737089401,206.264737089401,77.6050144235401,88.3094345777499,86.4893797158354,31.4659227958159,0,0.995003800774898,1.11384988450193,-0,0,0.415585292488266,87.2729114225358,0,0
146.22,0.954484082775989,0.954484082721647,0.954484082942053,209.005755603673,209.005755603673,78.5203839864472,90.9377597468033,86.5564434483041,31.5115524085652,0,0.995003800774898,1.11301650081503,-0,0,0.403848030217371,84.808086345648,0,0
146.23,0.955067054069188,0.95506705401523,0.955067054233323,209.872411787707,209.872411787707,78.8186062590742,91.7000008430446,86.6184192067667,31.553991737896,0,0.995003800774898,1.11282031985295,-0,0,0.422208810282128,88.6638501592469,0,0
146.24,0.955588428975783,0.95558842892229,0.955588429138615,210.228462688153,210.228462688153,78.94745266823,91.9636142822246,86.6731055928617,31.5917428130664,0,0.995003800774898,1.11269691597825,-0,0,0.411846818233387,86.4878318290112,0,0
146.25,0.956076273397912,0.956076273344544,0.95607627355913,209.091348762618,209.091348762618,78.5847127027696,90.7402673050108,86.7239563752017,31.627125082405,0,0.995003800774898,1.11303722827059,-0,0,0.391821582554909,82.2825323365309,0,0
146.26,0.95655902964676,0.956559029593949,0.956559029806575,207.576056164296,207.576056164296,78.0975650267115,89.1395174971343,86.7742661956863,31.6622724714751,0,0.995003800774898,1.11355326350648,-0,0,0.395162292457183,82.9840814160085,0,0
146.27,0.957012793660634,0.957012793608246,0.957012793819216,208.354459308166,208.354459308166,78.3636313432318,89.8377678270777,86.8213291609995,31.6953623200883,0,0.995003800774898,1.11340725616772,-0,0,0.42794373660977,89.8681846880518,0,0
146.28,0.957398815781366,0.957398815729385,0.957398815939075,210.111373860157,210.111373860157,78.9496219254209,91.5276856473545,86.8604221006341,31.7232661121684,0,0.995003800774898,1.11285861636257,-0,0,0.42658559157713,89.5829742311972,0,0
146.29,0.957738295000979,0.9577382949491,0.957738295157711,210.246581652358,210.246581652358,79.0014385095682,91.6047422335141,86.8941078833401,31.7477315355034,0,0.995003800774898,1.11279777868337,-0,0,0.40863224733914,85.8127719412195,0,0
146.3,0.958077254749481,0.958077254697823,0.958077254905205,207.594548615735,207.594548615735,78.1371484106057,88.8943827342553,86.9278113664062,31.772354515073,0,0.995003800774898,1.1136354179156,-0,0,0.412693743075963,86.6656860459523,0,0
146.31,0.95837422933697,0.958374229285479,0.958374229491763,208.185827864043,208.185827864043,78.3379047906928,89.4349146093181,86.9569087273836,31.7940045273414,0,0.995003800774898,1.11345247009906,-0,0,0.396462038927393,83.2570281747524,0,0
146.32,0.9586514418092,0.958651441757805,0.958651441962973,208.74382645916,208.74382645916,78.5272496707013,89.9458048133283,86.9837621606567,31.814259485175,0,0.995003800774898,1.11332073567127,-0,0,0.399853903045001,83.9693196394503,0,0
146.33,0.958905598587358,0.95890559853586,0.958905598740202,210.65557916978,210.65557916978,79.1609685925868,91.8149710878251,87.0078750632356,31.8327330187193,0,0.995003800774898,1.11280144668568,-0,0,0.425323465956032,89.3179278507667,0,0
146.34,0.959105710587399,0.959105710536,0.95910571073958,209.776964509162,209.776964509162,78.8762092732339,90.9040488429221,87.025715449775,31.8472002164653,0,0.995003800774898,1.11302333055681,-0,0,0.418641153854608,87.9146423094678,0,0
146.35,0.959297831070113,0.959297831018786,0.959297831221755,208.738106377531,208.738106377531,78.538601214156,89.8342510677419,87.0426940778703,31.8611612319185,0,0.995003800774898,1.11333310109762,-0,0,0.406789130365276,85.425717376708,0,0
146.36,0.959477840131617,0.959477840080439,0.959477840282539,209.504381171416,209.504381171416,78.7940582194974,90.5715360374342,87.05846854068,31.8743765933019,0,0.995003800774898,1.11315852350759,-0,0,0.420970165692201,88.4037347953621,0,0
146.37,0.959631943441964,0.959631943390585,0.959631943592231,209.540031844377,209.540031844377,78.8086990327625,90.5834046026178,87.0710853868081,31.8855418549516,0,0.995003800774898,1.11311320620703,-0,0,0.409075450639514,85.9058446342979,0,0
146.38,0.959783639559681,0.959783639508724,0.959783639709629,206.453958245226,206.453958245226,77.7972677267459,87.4735785957454,87.0835975573778,31.8967820921029,0,0.995003800774898,1.11406976771832,-0,0,0.409614291098619,86.01900113071,0,0
146.39,0.959992221203279,0.959992221154996,0.959992221355633,208.601669079944,208.601669079944,78.5073544026723,89.5878536119532,87.1020855277738,31.9117299402171,0,0.995003800774898,1.11344804196144,-0,0,0.413006423573109,86.731348950353,0,0
146.4,0.960235595582913,0.960235595531438,0.96023559573158,223.156543426164,223.156543426164,83.2962496488294,104.103509497108,87.1244080854908,31.9286258435645,0,0.995003800774898,1.10438861289645,-0,0,0.913399012522722,191.813792629772,0,0
146.41,0.959708092395921,0.95970809234234,0.959708092548098,307.290451051686,307.290451051686,110.935436207308,188.34827362064,87.0571628473176,31.8850145837277,0,0.995003800774898,1.07181882164646,-0,0,0.919001361193694,192.990285850676,0,0
146.42,0.958834710005802,0.958834709947955,0.958834710162642,317.759169510059,317.759169510059,114.352714783214,199.000011834196,86.9457980361337,31.8133596397297,0,0.995003800774898,1.06851746399263,-0,0,0.909352378554791,190.963999496506,0,0
146.43,0.957960078787522,0.957960078725698,0.95796007894961,316.219536965598,316.219536965598,113.823244180929,197.641775183779,86.8353686699443,31.7423931118746,0,0.995003800774898,1.06944648905624,-0,0,0.897410961085918,188.456301828043,0,0
146.44,0.957125749732868,0.957125749668515,0.957125749899801,316.419230015604,316.419230015604,113.866822142857,198.012351771808,86.7313801788749,31.6754980649214,0,0.995003800774898,1.06871451382796,-0,0,0.906056393806737,190.271842699415,0,0
146.45,0.956304379017261,0.956304378950016,0.956304379188429,315.394895686297,315.394895686297,113.508671518112,197.154326309175,86.6301717360137,31.610397641108,0,0.995003800774898,1.0693129094517,-0,0,0.902723416451047,189.57191745472,0,0
146.46,0.955533783141524,0.955533783072066,0.955533783316803,312.990434354773,312.990434354773,112.698381215085,194.904651019226,86.5359638424548,31.5498194930923,0,0.995003800774898,1.07050805092699,-0,0,0.894265357100337,187.795724991071,0,0
146.47,0.954801543715424,0.954801543643741,0.954801543893986,313.773523537676,313.773523537676,112.937005563662,195.833120524776,86.4475271445118,31.4928758683882,0,0.995003800774898,1.06985017727817,-0,0,0.886222136954276,186.106648760398,0,0
146.48,0.954112541821964,0.954112541748741,0.95411254200387,314.651605105952,314.651605105952,113.208053411875,196.847307540479,86.3647875445672,31.4395100209064,0,0.995003800774898,1.06868069967605,-0,0,0.909528277646105,191.000938305682,0,0
146.49,0.953418373532828,0.953418373458066,0.953418373718026,314.752287773553,314.752287773553,113.223588478242,197.084052705562,86.2820832329845,31.3861518350067,0,0.995003800774898,1.06935253692922,-0,0,0.889404798863638,186.775007761364,0,0
146.5,0.95278113193638,0.952781131859925,0.952781132124145,312.495684463181,312.495684463181,112.465892160138,194.951334520087,86.2067805678419,31.3375693752517,0,0.995003800774898,1.0696233739543,-0,0,0.908892196915041,190.867361352159,0,0
146.51,0.952087426951161,0.952087426873813,0.952087427141365,316.597137392187,316.597137392187,113.796928652765,199.18491887654,86.1265350775926,31.2856834380549,0,0.995003800774898,1.06743009317211,-0,0,0.909843673419615,191.067171418119,0,0
146.52,0.951353026895598,0.951353026817149,0.951353027087922,315.521912895378,315.521912895378,113.425649580763,198.248168703173,86.0423673311796,31.2313768610259,0,0.995003800774898,1.06833838890285,-0,0,0.894380968352549,187.820003354035,0,0
146.53,0.950673713988929,0.950673713909196,0.950673714182932,315.226729498307,315.226729498307,113.312230999433,198.080068609261,85.9651730803646,31.181487808681,0,0.995003800774898,1.06756755059233,-0,0,0.918637006467641,192.913771358205,0,0
146.54,0.950002407170832,0.950002407090599,0.950002407366633,314.58355332375,314.58355332375,113.084683188085,197.562029326038,85.8891569260243,31.132367071688,0,0.995003800774898,1.06870160024473,-0,0,0.89148742673789,187.212359614957,0,0
146.55,0.949396753276336,0.94939675319539,0.949396753473632,311.334283312553,311.334283312553,112.002258757845,194.424673826557,85.8211628260537,31.0884466599424,0,0.995003800774898,1.0695584144526,-0,0,0.907942936919993,190.668016753199,0,0
146.56,0.948822842508434,0.948822842426941,0.948822842706956,311.756205617533,311.756205617533,112.12733956145,194.952008884216,85.7571723513459,31.0470243819712,0,0.995003800774898,1.06943580671478,-0,0,0.903855310332844,189.809615169897,0,0
146.57,0.948276447274502,0.948276447192499,0.948276447474181,315.10777306148,315.10777306148,113.216060554911,198.403515170219,85.6965929795375,31.0076649117239,0,0.995003800774898,1.06765792397812,-0,0,0.891175829794629,187.146924256872,0,0
146.58,0.947768505935096,0.947768505852594,0.947768506136012,313.423417572477,313.423417572477,112.650442314235,196.812204988181,85.6401923036656,30.9710202806313,0,0.995003800774898,1.06786494901403,-0,0,0.920143916688643,193.230222504615,0,0
146.59,0.947270585873233,0.94727058579054,0.947270586075597,317.155100048102,317.155100048102,113.865267652516,200.634839222552,85.5851736190561,30.9350872064945,0,0.995003800774898,1.06606944751583,-0,0,0.91941083894819,193.07627617912,0,0
146.6,0.946789774739275,0.946789774655841,0.946789774942668,316.657309510601,316.657309510601,113.690311372366,200.225057686313,85.5319354728207,30.9003163514668,0,0.995003800774898,1.06635559657732,-0,0,0.919512571646262,193.097640045715,0,0
146.61,0.946346683922229,0.946346683838497,0.946346684126825,315.739005977725,315.739005977725,113.378068645761,199.387558399988,85.4830742554064,30.8683733223305,0,0.995003800774898,1.06745878728419,-0,0,0.886387113611736,186.141293858465,0,0
146.62,0.945980938127208,0.945980938043057,0.945980938332575,312.699518659799,312.699518659799,112.370530114051,196.414117485382,85.4431690968158,30.8422320776006,0,0.995003800774898,1.06829846081193,-0,0,0.894520343790893,187.849272196088,0,0
146.63,0.945647075980279,0.945647075896003,0.945647076186378,312.910861229027,312.910861229027,112.432288779847,196.685323689966,85.4070662005458,30.8184713385146,0,0.995003800774898,1.06802619671891,-0,0,0.901133853400964,189.238109214202,0,0
146.64,0.945343938160448,0.945343938076143,0.945343938367483,314.708699553209,314.708699553209,113.016203749855,198.53763230882,85.3743017971076,30.7967654472808,0,0.995003800774898,1.06719686236548,-0,0,0.894628109299577,187.871902952911,0,0
146.65,0.945063402112163,0.945063402027762,0.945063402320051,315.081500367853,315.081500367853,113.132251936013,198.96088211729,85.3440021582829,30.7766160922799,0,0.995003800774898,1.06669196726649,-0,0,0.905037739344327,190.057925262309,0,0
146.66,0.94480626370357,0.944806263618894,0.944806263912139,311.58996135227,311.58996135227,111.978681111995,195.51567518186,85.3161605242776,30.7581256461323,0,0.995003800774898,1.068513820183,-0,0,0.91711742396751,192.594659033177,0,0
146.67,0.944597473296333,0.944597473211847,0.944597473505862,315.295314650782,315.295314650782,113.191786842713,199.258348804289,85.2939254476999,30.743040398793,0,0.995003800774898,1.06668156979092,-0,0,0.903758163638723,189.789214364132,0,0
146.68,0.94440433137585,0.944404331290872,0.944404331585696,311.82975509864,311.82975509864,112.048244141544,195.827611773325,85.2731298151869,30.7290135101283,0,0.995003800774898,1.06838398754267,-0,0,0.911168049616841,191.345290419537,0,0
146.69,0.944254893676602,0.944254893591929,0.944254893887306,313.236101189197,313.236101189197,112.507088690435,197.260537006575,85.2574181935389,30.7181459890837,0,0.995003800774898,1.06779287258184,-0,0,0.897940220214716,188.56744624509,0,0
146.7,0.944131493582284,0.944131493497487,0.944131493793554,311.640848213561,311.640848213561,111.979949247884,195.687243737084,85.2444819935204,30.7091224829563,0,0.995003800774898,1.06873391036815,-0,0,0.887333470983999,186.34002890664,0,0
146.71,0.943906437604807,0.943906437521045,0.943906437816239,311.148266537468,311.148266537468,111.813141424529,195.232844799989,85.2216206361317,30.6938011013476,0,0.995003800774898,1.06815676734009,-0,0,0.91654877783055,192.475243344416,0,0
146.72,0.943704155204666,0.943704155119848,0.943704155416861,313.57462415251,313.57462415251,112.60618636539,197.693988606368,85.2008998102718,30.67973573587,0,0.995003800774898,1.0674344249413,-0,0,0.905171441444443,190.086002703333,0,0
146.73,0.943495944957323,0.943495944872906,0.943495945170296,315.151374661719,315.151374661719,113.11985184032,199.30652203768,85.1795963297794,30.6652562942596,0,0.995003800774898,1.06615943188918,-0,0,0.917349920955601,192.643483400676,0,0
146.74,0.943279299851338,0.943279299766926,0.943279300064943,315.747307835773,315.747307835773,113.310887090908,199.940181396388,85.15710917881,30.6500172605756,0,0.995003800774898,1.06635309200086,-0,0,0.902257390679958,189.474052042791,0,0
146.75,0.943086775555644,0.943086775471912,0.943086775770113,313.737673893416,313.737673893416,112.64610255776,197.963690166139,85.1373675579425,30.6366161693341,0,0.995003800774898,1.06757043074804,-0,0,0.883771538944037,185.592023178248,0,0
146.76,0.942932694597206,0.94293269451295,0.942932694811769,311.601213618313,311.601213618313,111.940600747332,195.852869673751,85.1221863333628,30.6261576111986,0,0.995003800774898,1.06765421208959,-0,0,0.920201497190516,193.242314410008,0,0
146.77,0.942769120500296,0.942769120416114,0.94276912071526,312.18606199564,312.18606199564,112.129292441211,196.465359117535,85.1058032800258,30.6148995980792,0,0.995003800774898,1.06839961079398,-0,0,0.889490791861375,186.793066290889,0,0
146.78,0.942644584790185,0.942644584706325,0.942644585005368,311.885448436245,311.885448436245,112.027901670877,196.184995249047,85.0939218098051,30.6065313773925,0,0.995003800774898,1.06805315907533,-0,0,0.889457285264128,186.786029905467,0,0
146.79,0.942521008228438,0.942521008144197,0.942521008443598,310.700441767806,310.700441767806,111.635840822556,195.020099987828,85.0820974186031,30.5982443613751,0,0.995003800774898,1.06872109014644,-0,0,0.889724204874761,186.8420830237,0,0
146.8,0.942404769535184,0.942404769451156,0.942404769750527,312.468317899304,312.468317899304,112.21454875936,196.806544575219,85.071267060388,30.5905062636978,0,0.995003800774898,1.06732974082301,-0,0,0.906109358321303,190.282965247474,0,0
146.81,0.942293629343958,0.942293629260207,0.94229362955969,311.878227989646,311.878227989646,112.018244433304,196.234908077797,85.0604910757924,30.582828836057,0,0.995003800774898,1.06823306518766,-0,0,0.893022460003982,187.534716600836,0,0
146.82,0.94219865291181,0.942198652827726,0.942198653127566,310.378744176447,310.378744176447,111.523474030339,194.750484907875,85.0517668995882,30.5764923689841,0,0.995003800774898,1.06843406535427,-0,0,0.910872427032378,191.283209676799,0,0
146.83,0.942113498736699,0.942113498652418,0.942113498952578,311.86427812217,311.86427812217,112.010026785522,196.24958861265,85.0439886788619,30.5707008306587,0,0.995003800774898,1.06825374486731,-0,0,0.889049289130053,186.700350717311,0,0
146.84,0.942040053015396,0.942040052931061,0.942040053231255,313.884463395406,313.884463395406,112.672600883476,198.281120966971,85.0376040100629,30.5657384183727,0,0.995003800774898,1.06652117266071,-0,0,0.904188861434114,189.879660901164,0,0
146.85,0.941963170074022,0.941963169989437,0.941963170290269,311.549480680236,311.549480680236,111.903517413348,195.958869063504,85.0303164285877,30.5602951881444,0,0.995003800774898,1.06842717090865,-0,0,0.890871121703671,187.082935557771,0,0
146.86,0.941928101087585,0.941928101003287,0.941928101304061,311.295370883554,311.295370883554,111.819433768783,195.709381580962,85.0280010010552,30.557988301536,0,0.995003800774898,1.06773819093205,-0,0,0.913085523505316,191.747959936116,0,0
146.87,0.941878197399247,0.94187819731515,0.941878197616109,312.338316246604,312.338316246604,112.161273349075,196.76003875568,85.0238179594842,30.5544595314391,0,0.995003800774898,1.06790625844595,-0,0,0.895073849440156,187.965508382433,0,0
146.88,0.94184352829568,0.941843528211666,0.941843528512683,312.184027195161,312.184027195161,112.109984064359,196.610500111002,85.0214450318329,30.5520820523258,0,0.995003800774898,1.06725162251164,-0,0,0.918398224389083,192.863627121707,0,0
146.89,0.94179768266006,0.94179768257592,0.941797682877561,313.58197974057,313.58197974057,112.568574655999,198.015669530619,85.0175901336083,30.5487200763423,0,0.995003800774898,1.06735976218589,-0,0,0.892246536658953,187.37177269838,0,0
146.9,0.941769615966554,0.941769615882111,0.941769616184061,314.249653154228,314.249653154228,112.787584342345,198.687084156493,85.0158688295514,30.5467001681836,0,0.995003800774898,1.06622130816144,-0,0,0.911617839025092,191.439746195269,0,0
146.91,0.941738957082886,0.941738956998659,0.941738957300967,311.462305467077,311.462305467077,111.870843078573,195.904528125401,85.0134414333834,30.5443359082929,0,0.995003800774898,1.06857603096435,-0,0,0.889569871025022,186.809672915255,0,0
146.92,0.941739650473107,0.94173965038924,0.941739650691335,312.554911511672,312.554911511672,112.230239337647,196.995313163544,85.0150980736609,30.5445002744666,0,0.995003800774898,1.06691865234547,-0,0,0.916989436217981,192.567781605776,0,0
146.93,0.941717680278753,0.941717680194395,0.941717680497162,313.040270539546,313.040270539546,112.389418771384,197.483686073262,85.0138147418917,30.5427697243923,0,0.995003800774898,1.06709424307314,-0,0,0.920335013829492,193.270352904193,0,0
146.94,0.941691044622998,0.941691044538405,0.941691044841755,316.000253605572,316.000253605572,113.361866982824,200.447490464408,85.0120896204887,30.5406735206751,0,0.995003800774898,1.06598982490393,-0,0,0.893618679938331,187.65992278705,0,0
146.95,0.941671851352651,0.941671851268328,0.941671851571783,314.569891367468,314.569891367468,112.891440763046,199.019663697875,85.0110932277478,30.5391344418447,0,0.995003800774898,1.06660668723806,-0,0,0.888881271660547,186.665067048715,0,0
146.96,0.941657208389601,0.941657208305146,0.941657208608798,311.061129503417,311.061129503417,111.738033384911,195.512193689728,85.0107846491929,30.5381511644965,0,0.995003800774898,1.06848310236113,-0,0,0.88747599675841,186.369959319266,0,0
146.97,0.941665144687794,0.941665144603103,0.941665144906946,312.116058715492,312.116058715492,112.08523635482,196.563818291407,85.0133279007917,30.5389125232927,0,0.995003800774898,1.06749976787413,-0,0,0.898825799003829,188.753417790804,0,0
146.98,0.941645542503477,0.941645542418946,0.941645542722815,313.964870291119,313.964870291119,112.692703705359,198.414543788564,85.0127237366736,30.5376027658812,0,0.995003800774898,1.0664075829362,-0,0,0.913515210202429,191.83819414251,0,0
146.99,0.941611577540239,0.941611577455616,0.941611577759705,313.831202231664,313.831202231664,112.648204204588,198.285544416226,85.0104229682288,30.5352348472083,0,0.995003800774898,1.06637975625013,-0,0,0.919790473701443,193.155999477303,0,0
147,0.941565442845074,0.941565442760615,0.941565443064942,314.283287390853,314.283287390853,112.795921190318,198.744715948766,85.0066659223749,30.5319055197119,0,0.995003800774898,1.0666485975455,-0,0,0.910190486211402,191.140002104394,0,0
147.01,0.941524915206477,0.941524915121736,0.941524915426442,312.286994677578,312.286994677578,112.139055847421,196.754241453355,85.0036346874079,30.5291185368147,0,0.995003800774898,1.06778434248347,-0,0,0.900751406494331,189.15779536381,0,0
147.02,0.941487651744921,0.941487651660137,0.941487651964833,312.546249175156,312.546249175156,112.223704493255,197.018142439297,85.0013181777841,30.5267885580745,0,0.995003800774898,1.06773927664663,-0,0,0.884564554636718,185.758556473711,0,0
147.03,0.941447569299018,0.94144756921423,0.941447569518801,313.744005102573,313.744005102573,112.616787241473,198.220832123658,84.9988371610537,30.5243358178608,0,0.995003800774898,1.06689367014241,-0,0,0.882494813805186,185.323910899089,0,0
147.04,0.94139936915988,0.941399369074823,0.941399369379661,312.696511865642,312.696511865642,112.27167550057,197.179933242383,84.9953140335114,30.5212645897485,0,0.995003800774898,1.0673750699468,-0,0,0.889498908151703,186.794770711858,0,0
147.05,0.94134738175071,0.941347381665324,0.941347381970329,312.240408328052,312.240408328052,112.120878818617,196.730935481341,84.9914904098485,30.5179824368626,0,0.995003800774898,1.06712554921276,-0,0,0.916892607953965,192.547447670333,0,0
147.06,0.941274441337094,0.94127444125194,0.941274441556875,314.177085410644,314.177085410644,112.756023761636,198.678814551566,84.9852009066385,30.5130699524391,0,0.995003800774898,1.06708439932655,-0,0,0.883619177198964,185.560027211782,0,0
147.07,0.941209584386939,0.941209584301401,0.941209584606605,312.527807494393,312.527807494393,112.212757135905,197.038894250601,84.9799854395246,30.5089278042676,0,0.995003800774898,1.06744494531312,-0,0,0.888192263062529,186.520375243131,0,0
147.08,0.941153492414661,0.94115349232891,0.941153492634337,310.449438385351,310.449438385351,111.528665393651,194.96824006013,84.9757431556956,30.5054551695259,0,0.995003800774898,1.06839796441279,-0,0,0.900211871415519,189.044492997259,0,0
147.09,0.941093862666798,0.941093862580672,0.941093862886322,313.704411588191,313.704411588191,112.597501001635,198.231416025127,84.971282896581,30.5017126664836,0,0.995003800774898,1.06671553593497,-0,0,0.896959213620036,188.361434860208,0,0
147.1,0.941016408885539,0.941016408799526,0.941016409105214,310.664309276225,310.664309276225,111.596773287224,195.203121500608,84.9645397416978,30.4966480339186,0,0.995003800774898,1.06849774607603,-0,0,0.896611189258516,188.288349744288,0,0
147.11,0.940940053723029,0.940940053636951,0.940940053942577,311.656921182395,311.656921182395,111.921657190956,196.206616939661,84.9584041375779,30.4919001051559,0,0.995003800774898,1.06737514983023,-0,0,0.915852383144629,192.329000460372,0,0
147.12,0.940838250999454,0.940838250912915,0.940838251219188,313.319870482356,313.319870482356,112.466218614016,197.885506544153,84.9492147131451,30.4851492250572,0,0.995003800774898,1.0667539837154,-0,0,0.917879085019224,192.754607854037,0,0
147.13,0.940713601187312,0.94071360110106,0.94071360140728,315.780500669891,315.780500669891,113.272428909308,200.366243926009,84.9375218623224,30.4767348815594,0,0.995003800774898,1.0654976521,-0,0,0.914041279640104,191.948668724422,0,0
147.14,0.940583157213352,0.940583157126657,0.940583157433578,315.362499363661,315.362499363661,113.132303486458,199.969692942444,84.9249874920506,30.4678189291667,0,0.995003800774898,1.06575626428538,-0,0,0.913793416727885,191.896617512856,0,0
147.15,0.940453977422466,0.940453977335662,0.940453977643004,314.348917284245,314.348917284245,112.796468488598,198.977168916888,84.9126596414793,30.4590887258773,0,0.995003800774898,1.06684905921293,-0,0,0.884832735702549,185.814874497535,0,0
147.16,0.9403474978444,0.940347497757563,0.940347498064783,312.601351525576,312.601351525576,112.219998287586,197.245896036984,84.903202041813,30.452253446779,0,0.995003800774898,1.06721291963471,-0,0,0.890315583120849,186.966272455378,0,0
147.17,0.940244527741405,0.940244527654245,0.9402445279619,312.668863538975,312.668863538975,112.240203250449,197.329026026839,84.8941664648933,30.4456710472424,0,0.995003800774898,1.06712472667593,-0,0,0.894534096707446,187.852160308564,0,0
147.18,0.940121816200813,0.940121816113867,0.940121816421347,314.318193364766,314.318193364766,112.779879416141,198.997447133946,84.8830410333292,30.437705197491,0,0.995003800774898,1.06625603889381,-0,0,0.893690337686338,187.674970914131,0,0
147.19,0.939994477113068,0.939994477025727,0.939994477333564,312.111744590821,312.111744590821,112.052082011593,196.811149716256,84.8712218799317,30.4293729946338,0,0.995003800774898,1.06725244268897,-0,0,0.907145183808219,190.500488599726,0,0
147.2,0.939860495544551,0.939860495456618,0.93986049576505,311.805429805409,311.805429805409,111.948711096498,196.52589449196,84.8588508803413,30.4206844331073,0,0.995003800774898,1.06773469381462,-0,0,0.895161788471027,187.983975578916,0,0
147.21,0.939740085087971,0.93974008500031,0.939740085308533,311.576185128511,311.576185128511,111.871011689514,196.315078092237,84.8480788886476,30.4130281476261,0,0.995003800774898,1.0677189195287,-0,0,0.890908343938999,187.09075222719,0,0
147.22,0.939623693727539,0.939623693639532,0.939623693947991,309.811394135915,309.811394135915,111.288700626944,194.567944228658,84.8377534576133,30.4056964496441,0,0.995003800774898,1.06805786998139,-0,0,0.919605161226045,193.117083857469,0,0
147.23,0.939497267981285,0.939497267893289,0.939497268201604,312.08179394329,312.08179394329,112.032427264916,196.85808062896,84.8262110125956,30.3975023017344,0,0.995003800774898,1.06766942800293,-0,0,0.892224817872032,187.367211753127,0,0
147.24,0.939368020189899,0.939368020101903,0.939368020410214,312.731599944378,312.731599944378,112.2434443451,197.527982430422,84.8144548779071,30.3891626360491,0,0.995003800774898,1.06661286045423,-0,0,0.911636729245508,191.443713141557,0,0
147.25,0.939225184793607,0.939225184705493,0.93922518501423,311.978784485184,311.978784485184,111.993065225158,196.798160940785,84.8009026657299,30.3797208786693,0,0.995003800774898,1.06763908167082,-0,0,0.894159573438174,187.773510422016,0,0
147.26,0.939106892512521,0.939106892424436,0.939106892733035,310.119777353999,310.119777353999,111.379720961028,194.95731963857,84.7902688924723,30.3721888229566,0,0.995003800774898,1.06809077701405,-0,0,0.906048583296223,190.270202492207,0,0
147.27,0.939353309640674,0.939353309554576,0.939353309858613,232.100393032083,232.100393032083,85.7421699942286,116.889564464634,84.81869849243,30.3921300750188,0,0.995003800774898,1.10389532794895,-0,0,0.399749196182081,83.947331198237,0,0
147.28,0.94028347316227,0.940283473079891,0.9402834733769,206.835010351208,206.835010351208,77.4616880553307,91.4389232554293,84.9301386843962,30.4659484113824,0,0.995003800774898,1.11271357722855,-0,0,0.426553289793304,89.5761908565938,0,0
147.29,0.94134605946497,0.94134605938919,0.941346059668069,207.170733914946,207.170733914946,77.5988093362602,91.5668242037403,85.0554937910307,30.5484159201752,0,0.995003800774898,1.1128111770691,-0,0,0.413750560750763,86.8876177576602,0,0
147.3,0.942451202474164,0.942451202399574,0.942451202679554,204.581539792941,204.581539792941,76.7752069444052,88.7647223275328,85.1838769120642,30.6329405533438,0,0.995003800774898,1.11367855455416,-0,0,0.418289263888482,87.8407454165812,0,0
147.31,0.943531382507611,0.943531382434503,0.943531382705747,206.448383542507,206.448383542507,77.4153641615896,90.425386699139,85.3081956192961,30.7148012240717,0,0.995003800774898,1.11315280546766,-0,0,0.398455369389412,83.6756275717764,0,0
147.32,0.944577734953283,0.944577734883348,0.944577735148255,205.869107132174,205.869107132174,77.2505201836548,89.6476138428723,85.4277577343151,30.7937355549863,0,0.995003800774898,1.11340051645122,-0,0,0.398594379696036,83.7048197361676,0,0
147.33,0.945605802410281,0.945605802342577,0.945605802600521,205.174345730786,205.174345730786,77.0470838723365,88.759225345862,85.5443116199801,30.8708087649437,0,0.995003800774898,1.11368888715573,-0,0,0.406325089335034,85.3282687603572,0,0
147.34,0.946586811993593,0.946586811925389,0.946586812181415,206.191956063376,206.191956063376,77.405176036473,89.5932604910662,85.6547412131727,30.9439543591373,0,0.995003800774898,1.11342319776613,-0,0,0.401589256739784,84.3337439153547,0,0
147.35,0.947548256273937,0.947548256210655,0.947548256457033,203.010345125573,203.010345125573,76.3824258376495,86.2328458526833,85.7621726732047,31.0153265996849,0,0.995003800774898,1.11442981707468,-0,0,0.388686428885047,81.6241500658599,0,0
147.36,0.948479479953281,0.94847947989019,0.948479480132908,205.153020492802,205.153020492802,77.1089015644939,88.2027484293338,85.8659126619525,31.0843594015157,0,0.995003800774898,1.11393006829303,-0,0,0.425007055037172,89.251481557806,0,0
147.37,0.94931173598097,0.949311735918568,0.949311736158043,209.518097077036,209.518097077036,78.5632844068197,92.414906121724,85.9576392580951,31.1455516972166,0,0.995003800774898,1.11260288692116,-0,0,0.42242555278991,88.709366085881,0,0
147.38,0.950121995320679,0.950121995259922,0.95012199549483,207.00331964282,207.00331964282,77.755678550487,89.7524904890765,86.0460641631709,31.2047649905728,0,0.995003800774898,1.11336534923224,-0,0,0.417508449107167,87.676774312505,0,0
147.39,0.950893746076226,0.950893746016688,0.950893746248503,205.333763762797,205.333763762797,77.2249364167236,87.9425875284567,86.1299971360928,31.2611790982474,0,0.995003800774898,1.11388794634518,-0,0,0.392767127650454,82.4810968065953,0,0
147.4,0.951669773393577,0.951669773333993,0.951669773563263,206.554484253791,206.554484253791,77.6442181680402,89.0226566163644,86.2140898052014,31.3177378322254,0,0.995003800774898,1.11363938680462,-0,0,0.414462521748837,87.0371295672557,0,0
147.41,0.952380318817765,0.952380318760665,0.952380318984742,205.769510877532,205.769510877532,77.4026072524394,88.1098046208636,86.2903804622876,31.3693257943808,0,0.995003800774898,1.11386214946656,-0,0,0.400806490325082,84.1693629682672,0,0
147.42,0.95307592335984,0.953075923302289,0.953075923524914,205.85467579767,205.85467579767,77.4465828704538,88.0702693400552,86.3647052675031,31.4197011901115,0,0.995003800774898,1.11388915566354,-0,0,0.397931161603931,83.5655439368254,0,0
147.43,0.953754900526051,0.953754900469192,0.953754900689149,203.818571230282,203.818571230282,76.7928792433975,85.9129147412386,86.4368658532113,31.4687906358325,0,0.995003800774898,1.11455788456948,-0,0,0.395640979961768,83.0846057919713,0,0
147.44,0.954386113368012,0.954386113312373,0.954386113529046,206.570735625147,206.570735625147,77.7118399158624,88.552845724867,86.5035628043532,31.5143270959271,0,0.995003800774898,1.11376076993709,-0,0,0.397482999490386,83.4714298929811,0,0
147.45,0.954993648591218,0.95499364853582,0.954993648750453,206.977702512509,206.977702512509,77.8593100252629,88.8526762975407,86.5671290718831,31.5578971430851,0,0.995003800774898,1.11368857327309,-0,0,0.416940303394302,87.5574637128034,0,0
147.46,0.955551025245405,0.955551025189971,0.955551025403963,207.739792164087,207.739792164087,78.1222402617597,89.5174097063792,86.6247515986218,31.5976308590857,0,0.995003800774898,1.1134561081954,-0,0,0.414028428108906,86.9459699028702,0,0
147.47,0.956092186796586,0.956092186742016,0.956092186953702,209.795637706129,209.795637706129,78.8099417199144,91.4795106746384,86.6801946986278,31.6359323328623,0,0.995003800774898,1.1128771779949,-0,0,0.41955392492301,88.106324233832,0,0
147.48,0.956598716713164,0.956598716659081,0.95659871686929,209.231572431893,209.231572431893,78.6356439455199,90.8284623550988,86.7314918578202,31.6716182189744,0,0.995003800774898,1.11304609823958,-0,0,0.414441477109316,87.0327101929563,0,0
147.49,0.957111545846362,0.957111545792933,0.957111546001256,207.26511256354,207.26511256354,78.00055914497,88.7737515825969,86.7834962863688,31.7078646945744,0,0.995003800774898,1.1136727121273,-0,0,0.403733845251922,84.7841075029035,0,0
147.5,0.957618544722743,0.957618544669388,0.957618544877166,207.725531864818,207.725531864818,78.1630019191711,89.1470666440097,86.834801221277,31.7436639995315,0,0.995003800774898,1.11360484091209,-0,0,0.426093227786636,89.4795778351937,0,0
147.51,0.958069937122698,0.958069937070047,0.958069937275823,207.634083462021,207.634083462021,78.1426803670696,88.9791616507665,86.8796395772623,31.7752822339922,0,0.995003800774898,1.11356681339475,-0,0,0.392341284122032,82.3916696656266,0,0
147.52,0.958554287386853,0.958554287334162,0.958554287540233,210.355190130893,210.355190130893,79.0475563811618,91.6179559999207,86.9280462839236,31.8091878470484,0,0.995003800774898,1.11286909153632,-0,0,0.423588117493108,88.9535046735526,0,0
147.53,0.95899163774207,0.958991637689769,0.958991637894517,209.767253969082,209.767253969082,78.8635833797169,90.957155071519,86.9707152154064,31.8393836821565,0,0.995003800774898,1.11297392466813,-0,0,0.397219290659196,83.4160510384312,0,0
147.54,0.959448078672202,0.959448078620434,0.959448078823361,209.2937379118,209.2937379118,78.717693846869,90.4070581122755,87.0156015508984,31.8710782486265,0,0.995003800774898,1.11317974144289,-0,0,0.403867909677105,84.812261032192,0,0
147.55,0.959892610335343,0.959892610284307,0.95989261048638,208.254350189467,208.254350189467,78.3855081179147,89.2934247701327,87.0590537017169,31.9018717176178,0,0.995003800774898,1.11348460017931,-0,0,0.38943815079676,81.7820116673197,0,0
147.56,0.960336364266466,0.960336364215217,0.96033636441716,208.436369744383,208.436369744383,78.454777019341,89.401201564037,87.1024863283364,31.9326818520099,0,0.995003800774898,1.11347207252727,-0,0,0.388370787504034,81.5578653758471,0,0
147.57,0.960789571958612,0.960789571907684,0.960789572108502,205.413033430443,205.413033430443,77.4707260668553,86.3017931551926,87.1469615619266,31.9642787133236,0,0.995003800774898,1.11444167232649,-0,0,0.395976382489567,83.1550403228092,0,0
147.58,0.961244977009305,0.961244976958995,0.961244977158609,205.383038064275,205.383038064275,77.4705943947252,86.1952947639743,87.19171001274,31.9960332875608,0,0.995003800774898,1.11449460100468,-0,0,0.401266850195735,84.2660385411044,0,0
147.59,0.961658707408527,0.961658707358338,0.96165870755784,210.793337222533,210.793337222533,79.2575675908138,91.5371480256393,87.2316417939623,32.0245474029317,0,0.995003800774898,1.1128902174143,-0,0,0.417553894130102,87.6863177673214,0,0
147.6,0.962075638534307,0.962075638484187,0.962075638683412,220.144123086591,220.144123086591,82.3397913207656,100.819029243421,87.2720599576708,32.0530338854999,0,0.995003800774898,1.10505990041244,-0,0,0.92916219874363,195.124061736162,0,0
147.61,0.961561497716485,0.96156149766865,0.961561497871272,312.768647526471,312.768647526471,112.769972381977,193.552509711375,87.2061341985664,32.0100036165289,0,0.995003800774898,1.06875681658956,-0,0,0.949052592371568,199.301044398029,0,0
147.62,0.960675493635543,0.960675493578096,0.960675493795304,323.465769415148,323.465769415148,116.261769098777,204.437103957812,87.0922036305599,31.9364618267758,0,0.995003800774898,1.06593784769676,-0,0,0.933849010699108,196.108292246813,0,0
147.63,0.959784068087442,0.959784068026802,0.959784068251644,320.86574568025,320.86574568025,115.383178154938,202.023171946686,86.9790537034441,31.8635200301204,0,0.995003800774898,1.06666533035484,-0,0,0.95395126278327,200.329765184487,0,0
147.64,0.958896228413902,0.95889622835184,0.958896228581223,324.166934172349,324.166934172349,116.444715103048,205.506688322455,86.8682979218254,31.7919479280687,0,0.995003800774898,1.06482800089834,-0,0,0.955050570239366,200.560619750267,0,0
147.65,0.958019860470981,0.958019860405511,0.958019860644915,325.218098502243,325.218098502243,116.767234581791,206.736082643266,86.7600563282263,31.7219595307512,0,0.995003800774898,1.06444215659633,-0,0,0.942105799234583,197.842217839262,0,0
147.66,0.957179885265794,0.957179885198136,0.957179885444219,322.108226152624,322.108226152624,115.723253108149,203.795372560723,86.6572842262096,31.6555693656917,0,0.995003800774898,1.0659112181487,-0,0,0.935350019835129,196.423504165377,0,0
147.67,0.956378445840727,0.956378445770787,0.956378446022037,323.973142411494,323.973142411494,116.315675049164,205.819659003349,86.5605537332206,31.5929296749242,0,0.995003800774898,1.06423752801035,-0,0,0.947594098949156,198.994760779323,0,0
147.68,0.955578728118683,0.95557872804765,0.955578728304233,323.827047337276,323.827047337276,116.2473326099,205.831204456902,86.4648818109681,31.5309610694055,0,0.995003800774898,1.06428904339518,-0,0,0.953980184444077,200.335838733256,0,0
147.69,0.95482638104641,0.95482638097298,0.954826381236321,323.959170442275,323.959170442275,116.271741627726,206.110866545923,86.3753898345961,31.4729140617553,0,0.995003800774898,1.06451128840267,-0,0,0.933551824662565,196.045883179139,0,0
147.7,0.954119211412919,0.954119211339046,0.954119211604779,323.074297728667,323.074297728667,115.963177857765,205.363476681776,86.2920216049902,31.4187994419014,0,0.995003800774898,1.06445126087625,-0,0,0.937135222107779,196.798396642634,0,0
147.71,0.953443419471284,0.953443419396714,0.953443419665908,320.571587575343,320.571587575343,115.123767394775,202.991169412477,86.2129293185374,31.3674888443288,0,0.995003800774898,1.06598795106327,-0,0,0.923608367104121,193.957757091865,0,0
147.72,0.952838535099701,0.95283853502373,0.952838535297857,318.617151774329,318.617151774329,114.466445928702,201.152580789483,86.1427183287984,31.3218526560475,0,0.995003800774898,1.06600512078711,-0,0,0.953607121483352,200.257495511504,0,0
