t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
147.73,0.952254096255275,0.952254096178191,0.952254096455402,322.046530175322,322.046530175322,115.579268944144,204.693441367181,86.0752607184883,31.2778280896527,0,0.995003800774898,1.06484072572807,-0,0,0.930878551461819,195.484495806982,0,0
147.74,0.951696975794768,0.951696975717155,0.951696975996844,321.488747405714,321.488747405714,115.382280827113,204.241670078585,86.0111281937442,31.2359491333852,0,0.995003800774898,1.06519408882276,-0,0,0.923343721607342,193.902181537542,0,0
147.75,0.951197788793765,0.951197788715709,0.951197788998726,318.708261702947,318.708261702947,114.456233198418,201.555494338487,85.9540856833626,31.1986816810978,0,0.995003800774898,1.06597896170726,-0,0,0.935174585498434,196.386662954671,0,0
147.76,0.950720200541583,0.95072020046275,0.95072020074783,320.997754141127,320.997754141127,115.197242644649,203.934415354773,85.9000952249875,31.1632435613662,0,0.995003800774898,1.06455049009792,-0,0,0.942916210385104,198.012404180872,0,0
147.77,0.950256280017859,0.950256279938423,0.950256280225824,322.927190664346,322.927190664346,115.820243605963,205.950702491661,85.847723715311,31.1287644573745,0,0.995003800774898,1.06343992482401,-0,0,0.95035003895631,199.573508180825,0,0
147.78,0.949817083588844,0.94981708350894,0.949817083798793,321.389228163871,321.389228163871,115.304152363297,204.495023095214,85.7980983128695,31.0961067557872,0,0.995003800774898,1.06501645561334,-0,0,0.917912766189048,192.7616808997,0,0
147.79,0.949440744600252,0.949440744519726,0.949440744810718,318.766059100391,318.766059100391,114.433007852358,201.941439954236,85.7561758468132,31.0684432993414,0,0.995003800774898,1.06575436946565,-0,0,0.920405451799762,193.28514487795,0,0
147.8,0.949079480424068,0.949079480343852,0.949079480637349,319.58659053527,319.58659053527,114.694215650601,202.827990543017,85.7164578678216,31.042142124431,0,0.995003800774898,1.06523979676203,-0,0,0.918500349490627,192.885073393032,0,0
147.81,0.948750416969527,0.948750416888753,0.948750417183001,319.640353628783,319.640353628783,114.704165884366,202.941842532548,85.6803720453017,31.0181390509333,0,0.995003800774898,1.06488541832917,-0,0,0.931540433197289,195.623490971431,0,0
147.82,0.948426258231179,0.948426258150277,0.948426258446256,319.031199982285,319.031199982285,114.496372393519,202.391645891376,85.6449826926038,30.9945713983054,0,0.995003800774898,1.0650131497212,-0,0,0.948304191575366,199.143880230827,0,0
147.83,0.948105573698405,0.948105573617241,0.948105573914437,322.754018100166,322.754018100166,115.712550519297,206.172531014678,85.6102255002462,30.9712615852424,0,0.995003800774898,1.06323661290908,-0,0,0.940894467978753,197.587838275538,0,0
147.84,0.947796117921289,0.947796117839828,0.947796118138588,320.563047292869,320.563047292869,114.985201087219,204.037732149483,85.5765733087631,30.9487418346226,0,0.995003800774898,1.06415356692652,-0,0,0.953801855190255,200.298389589954,0,0
147.85,0.947500491678769,0.947500491596832,0.94750049189755,323.011465536767,323.011465536767,115.78313459878,206.539339005671,85.5447990762118,30.9273274548844,0,0.995003800774898,1.06338688888628,-0,0,0.925921884790613,194.443595806029,0,0
147.86,0.947216863818664,0.947216863736807,0.947216864037469,321.18405570117,321.18405570117,115.176017110875,204.762415670725,85.5146296675111,30.907010362934,0,0.995003800774898,1.06337254767486,-0,0,0.954120148373091,200.365231158349,0,0
147.87,0.946920184435101,0.946920184353175,0.946920184654961,324.118070229814,324.118070229814,116.133618044378,207.74916713716,85.4831540764377,30.8857490162159,0,0.995003800774898,1.06256130715317,-0,0,0.933289493610027,195.990793658106,0,0
147.88,0.946632858612957,0.94663285853094,0.94663285883382,323.592910233219,323.592910233219,115.954502046039,207.274731506274,85.4528914670382,30.8652872599075,0,0.995003800774898,1.06210944690168,-0,0,0.955510520066829,200.657209214034,0,0
147.89,0.946339924657772,0.946339924575175,0.94633992487878,325.052022001609,325.052022001609,116.427453166267,208.785605120439,85.4220341978926,30.8443826832773,0,0.995003800774898,1.06170714204079,-0,0,0.94886370961191,199.261379018501,0,0
147.9,0.946062133496124,0.946062133413613,0.946062133719089,322.12555810475,322.12555810475,115.459306667799,205.907987411356,85.3928849875005,30.8246857058933,0,0.995003800774898,1.06357232636104,-0,0,0.930285464374366,195.359947518617,0,0
147.91,0.945811003242775,0.945811003159578,0.945811003466491,321.441239886049,321.441239886049,115.22887887443,205.266618502045,85.367323133296,30.8072982507078,0,0.995003800774898,1.06371047973681,-0,0,0.919479100371628,193.090611078042,0,0
147.92,0.945579816283539,0.945579816200793,0.945579816506923,318.649799599785,318.649799599785,114.306374488505,202.514217584886,85.3440894355246,30.791492579374,0,0.995003800774898,1.06502597038212,-0,0,0.921148663162189,193.44121926406,0,0
147.93,0.945353707579511,0.945353707496311,0.945353707803167,321.383757384775,321.383757384775,115.200184770871,205.285678812433,85.3218729841746,30.7762055881665,0,0.995003800774898,1.06293310135491,-0,0,0.943201089595053,198.072228814961,0,0
147.94,0.945089090446142,0.94508909036266,0.945089090670194,320.799380493974,320.799380493974,115.002340669535,204.746297220684,85.2950547795364,30.7580284937538,0,0.995003800774898,1.06399522354218,-0,0,0.926902654169403,194.649557375575,0,0
147.95,0.944854697718168,0.944854697634412,0.944854697942938,319.916930799264,319.916930799264,114.707297562936,203.902860695106,85.271884844931,30.7421852592272,0,0.995003800774898,1.06373693740609,-0,0,0.945748323497082,198.607147934387,0,0
147.96,0.944602927907641,0.944602927823718,0.944602928130805,323.100347946821,323.100347946821,115.748234360585,207.128471968339,85.2468480089701,30.7250279695121,0,0.995003800774898,1.06211029669547,-0,0,0.949891370328419,199.477187768968,0,0
147.97,0.944325457711106,0.94432545762685,0.944325457936143,320.957183266838,320.957183266838,115.037775225776,205.032360493563,85.2187766629552,30.7060461103203,0,0.995003800774898,1.06384139645088,-0,0,0.928921038658946,195.073418118379,0,0
147.98,0.94407777156906,0.94407777148455,0.944077771794354,321.614480760573,321.614480760573,115.24859060336,205.730482296838,85.1945376135922,30.6894608501431,0,0.995003800774898,1.06257855118073,-0,0,0.949467722474083,199.388221719557,0,0
147.99,0.943809294990572,0.943809294905619,0.943809295215111,320.592201480104,320.592201480104,114.906810208069,204.75323069163,85.1677033795258,30.6712674089488,0,0.995003800774898,1.06395550081358,-0,0,0.927938017887667,194.86698375641,0,0
148,0.943564373411946,0.943564373326698,0.943564373637124,318.440212663081,318.440212663081,114.194365779051,202.641193658372,85.143933873197,30.6550851315122,0,0.995003800774898,1.06420067368813,-0,0,0.949872565975653,199.473238854887,0,0
148.01,0.943310128795629,0.94331012871014,0.943310129020987,321.098345584932,321.098345584932,115.062714990689,205.340993464376,85.1191863005021,30.6381658200544,0,0.995003800774898,1.06296299828077,-0,0,0.949301029772954,199.35321625232,0,0
148.02,0.943050023314697,0.943050023229082,0.943050023540658,322.875392635067,322.875392635067,115.641281620497,207.161143445917,85.0935920318719,30.6206571572776,0,0.995003800774898,1.06189219812337,-0,0,0.954698145439726,200.486610542342,0,0
148.03,0.942778541157984,0.942778541072202,0.942778541384191,319.762500114371,319.762500114371,114.612308909811,204.093586109173,85.0665621702184,30.6023518349801,0,0.995003800774898,1.06384293668735,-0,0,0.948767628206227,199.241201923308,0,0
148.04,0.942525712380001,0.942525712293561,0.942525712605213,320.154723282415,320.154723282415,114.73594370804,204.527036189665,85.0420512208241,30.5856358719263,0,0.995003800774898,1.06381868363015,-0,0,0.924240999760518,194.090609949709,0,0
148.05,0.942274853389377,0.942274853303572,0.942274853616624,317.825208512793,317.825208512793,113.965084580994,202.237953686227,85.017961983631,30.5692928429346,0,0.995003800774898,1.06467949134616,-0,0,0.92715269637424,194.70206623859,0,0
148.06,0.942033858248886,0.942033858162394,0.94203385847485,320.70296594682,320.70296594682,114.90603077163,205.154186504355,84.9951361154367,30.553643327028,0,0.995003800774898,1.06303704943287,-0,0,0.925244727996012,194.301392879162,0,0
148.07,0.941773197172982,0.941773197085794,0.941773197397973,320.904821653711,320.904821653711,114.966941412643,205.398448983451,84.9698989702032,30.5364737000574,0,0.995003800774898,1.06289310026372,-0,0,0.929326143213724,195.158490074882,0,0
148.08,0.941509643942983,0.941509643856115,0.941509644168911,322.275309849605,322.275309849605,115.411889152161,206.811930610935,84.944334484761,30.5190447539094,0,0.995003800774898,1.06210592322611,-0,0,0.930737707262652,195.454918525157,0,0
148.09,0.941239475621076,0.941239475534273,0.941239475850823,319.951946231098,319.951946231098,114.642550105621,204.532894813785,84.9179025371533,30.5011488801591,0,0.995003800774898,1.06340470973248,-0,0,0.931720321617104,195.661267539592,0,0
148.1,0.940995591292961,0.940995591205486,0.940995591519658,318.982292927681,318.982292927681,114.318801868688,203.602555615931,84.8945272549028,30.4852100568464,0,0.995003800774898,1.06385347650754,-0,0,0.92899261750291,195.088449675611,0,0
148.11,0.940738045383916,0.940738045295886,0.940738045609113,321.113228509234,321.113228509234,115.013905542519,205.774853562697,84.8699382513418,30.4684366951951,0,0.995003800774898,1.0626165287835,-0,0,0.919584415206496,193.112727193364,0,0
148.12,0.940474348244572,0.940474348156646,0.940474348471281,319.100174665456,319.100174665456,114.346768983858,203.804506847314,84.8444890127333,30.4511788054082,0,0.995003800774898,1.06303284930877,-0,0,0.956182681355978,200.798363084755,0,0
148.13,0.940179483228902,0.940179483140537,0.94017948345482,322.867672455466,322.867672455466,115.578888715652,207.620326303632,84.8157108074798,30.4316353443541,0,0.995003800774898,1.06132692246418,-0,0,0.955910260077946,200.741154616369,0,0
148.14,0.939878963502999,0.939878963414307,0.93987896372932,322.426455954393,322.426455954393,115.427467829707,207.228989864204,84.7859606793768,30.4115054108119,0,0.995003800774898,1.0616078208461,-0,0,0.957018222330482,200.973826689401,0,0
148.15,0.939589479346105,0.939589479257607,0.939589479574855,319.830379903451,319.830379903451,114.56804371739,204.680711144502,84.7574214440309,30.3922473149186,0,0.995003800774898,1.06353308779008,-0,0,0.929727655422277,195.242807638678,0,0
148.16,0.939343029054496,0.939343028965424,0.939343029281274,318.719472164077,318.719472164077,114.197864226336,203.609131227218,84.7340311828251,30.3763097540336,0,0.995003800774898,1.06377185210825,-0,0,0.91985926467081,193.17044558087,0,0
148.17,0.93909326396627,0.939093263877169,0.939093264192679,318.280032913304,318.280032913304,114.048353812737,203.209266109866,84.71049121278,30.3602755906578,0,0.995003800774898,1.06316567997052,-0,0,0.952543134517773,200.034058248732,0,0
148.18,0.938825013452168,0.938825013362961,0.93882501367976,318.497109195215,318.497109195215,114.114136186589,203.469740932995,84.6846338739551,30.3427343882643,0,0.995003800774898,1.06351353833498,-0,0,0.950982308525083,199.706284790267,0,0
148.19,0.938647543165392,0.938647543074774,0.938647543400627,318.871422620751,318.871422620751,114.233580564226,203.872147053069,84.6681454245616,30.3311301431205,0,0.995003800774898,1.06356860116522,-0,0,0.932808822076615,195.889852636089,0,0
148.2,0.93853495565352,0.938534955565495,0.938534955881975,320.033262477106,320.033262477106,114.613300168099,205.051057807808,84.6584251994992,30.3237794697988,0,0.995003800774898,1.06219942475991,-0,0,0.954897570252128,200.528489752947,0,0
148.21,0.938401144575859,0.93840114448591,0.938401144805046,319.975968235035,319.975968235035,114.591741829221,205.015222716309,84.6460196058078,30.3147259129183,0,0.995003800774898,1.06281523995253,-0,0,0.945161448393506,198.483904162636,0,0
148.22,0.938297768776918,0.938297768686586,0.938297769003428,319.943594707956,319.943594707956,114.579095165593,204.998740158911,84.6370234927374,30.3078310563082,0,0.995003800774898,1.0624531116205,-0,0,0.953380003626562,200.209800761578,0,0
148.23,0.938199572558403,0.938199572468126,0.938199572785435,320.219668510338,320.219668510338,114.667912395412,205.290068438851,84.6284147806643,30.3011852908228,0,0.995003800774898,1.06286592042241,-0,0,0.931319825877499,195.577163434275,0,0
148.24,0.938110569883712,0.938110569793209,0.93811057011119,321.689644993283,321.689644993283,115.149401061453,206.773349361295,84.6210327181323,30.2952629138551,0,0.995003800774898,1.0613872591872,-0,0,0.951060738982943,199.722755186418,0,0
148.25,0.938007818994549,0.938007818903392,0.938007819221204,321.112193023705,321.112193023705,114.957542894235,206.212198799117,84.6117915875351,30.2882026370537,0,0.995003800774898,1.06243414770436,-0,0,0.928657096610983,195.017990288306,0,0
148.26,0.937939984681418,0.937939984590662,0.937939984908543,321.048825698745,321.048825698745,114.935515433968,206.158489153278,84.6066089863332,30.2837275591343,0,0.995003800774898,1.06197895990968,-0,0,0.932592192963427,195.84436052232,0,0
148.27,0.937877276543792,0.93787727645253,0.937877276770881,319.886171434339,319.886171434339,114.552259481549,205.004789920488,84.6018383750945,30.2795431387566,0,0.995003800774898,1.06243976692043,-0,0,0.946395625815882,198.743081421335,0,0
148.28,0.937816338414901,0.937816338323052,0.937816338641491,321.558611841738,321.558611841738,115.100889627801,206.685931787485,84.597263014587,30.2754170396655,0,0.995003800774898,1.0619336389994,-0,0,0.931622483541965,195.640721543813,0,0
148.29,0.937761917868748,0.937761917777259,0.937761918095693,321.07127359912,321.07127359912,114.93977925744,206.206166323062,84.5933545561686,30.2717527198893,0,0.995003800774898,1.06204788958025,-0,0,0.930845118337506,195.477474850876,0,0
148.3,0.937731428083545,0.937731427992254,0.937731428311561,319.013193135952,319.013193135952,114.262923233099,204.151524560872,84.591937219222,30.2697313558581,0,0.995003800774898,1.06304678328918,-0,0,0.937481685251337,196.871153902781,0,0
148.31,0.937708045706039,0.937708045614146,0.937708045932599,318.94526449177,318.94526449177,114.24039414836,204.085529714683,84.5914540685487,30.2682807085384,0,0.995003800774898,1.06295189888151,-0,0,0.944337222570581,198.310816739822,0,0
148.32,0.937687423348834,0.937687423256937,0.937687423575095,318.842930123388,318.842930123388,114.206597278763,203.98481687275,84.5911681994095,30.2669450512284,0,0.995003800774898,1.0629413578994,-0,0,0.952558057386366,200.037192051137,0,0
148.33,0.937668774779563,0.93766877468777,0.937668775006249,320.875310543863,320.875310543863,114.874468609054,206.018678760042,84.5910154197442,30.2656163640761,0,0.995003800774898,1.06192202687238,-0,0,0.951849844321366,199.888467307487,0,0
148.34,0.937639382431249,0.937639382339223,0.937639382657595,322.959384929534,322.959384929534,115.559042026934,208.106482525599,84.5895170487769,30.2633853551577,0,0.995003800774898,1.06103953868824,-0,0,0.94083397531846,197.575134816877,0,0
148.35,0.937616985129979,0.937616985038081,0.937616985357117,322.107015920279,322.107015920279,115.278582695313,207.256822539075,84.5886064002698,30.261586980934,0,0.995003800774898,1.06166748840999,-0,0,0.929182469872556,195.128318673237,0,0
148.36,0.937621694713515,0.937621694622065,0.93762169494114,320.161949017859,320.161949017859,114.639625627709,205.309383099031,84.5907614830843,30.2618044357437,0,0.995003800774898,1.06248147988031,-0,0,0.929496584978919,195.194282845573,0,0
148.37,0.93763769690602,0.937637696814402,0.937637697133584,320.431082299528,320.431082299528,114.728730495996,205.573917455211,84.5942986101402,30.2628662341768,0,0.995003800774898,1.06199392224955,-0,0,0.946868102161796,198.842301453977,0,0
148.38,0.937647703465046,0.937647703373244,0.937647703691809,322.908158926805,322.908158926805,115.543354837702,208.047937336123,84.596938464249,30.2632831264335,0,0.995003800774898,1.06141666634689,-0,0,0.920367827178924,193.277243707574,0,0
148.39,0.937688553609899,0.937688553518228,0.937688553837689,316.996809976754,316.996809976754,113.601532788727,202.128085829395,84.6027779716443,30.2659461757146,0,0.995003800774898,1.06402183188279,-0,0,0.940342766831909,197.471981034701,0,0
148.4,0.937749940993581,0.937749940902484,0.937749941221708,320.292566066591,320.292566066591,114.686480041789,205.411215473857,84.6112338849568,30.2701167077768,0,0.995003800774898,1.06249124470217,-0,0,0.928500543090739,194.985114049055,0,0
148.41,0.937819099730161,0.937819099638894,0.937819099958035,318.26252718897,318.26252718897,114.021032738412,203.367679259675,84.6201766718731,30.274671257422,0,0.995003800774898,1.06304176513528,-0,0,0.956763146823994,200.920260833039,0,0
148.42,0.937881217182043,0.93788121709112,0.937881217409292,319.050954992976,319.050954992976,114.281785576896,204.14405048676,84.628258142652,30.2786463635648,0,0.995003800774898,1.06371309352386,-0,0,0.918994723821162,192.988892002444,0,0
148.43,0.937986379971148,0.937986379879168,0.937986380196445,317.257687472098,317.257687472098,113.695010080708,202.330710933915,84.6411904850949,30.2857860530877,0,0.995003800774898,1.06403628828213,-0,0,0.925563740214888,194.368385445127,0,0
148.44,0.938098051270776,0.938098051179623,0.938098051497451,320.645546562946,320.645546562946,114.811329956183,205.697451671676,84.6548486372546,30.2932462540152,0,0.995003800774898,1.06181498463559,-0,0,0.946630383417432,198.792380517661,0,0
148.45,0.938192183614251,0.938192183523378,0.938192183841036,319.945560823659,319.945560823659,114.583495000773,204.980545859153,84.6659114715337,30.2991034929724,0,0.995003800774898,1.06314829434653,-0,0,0.92411432827086,194.064008936881,0,0
148.46,0.938331682505793,0.938331682415341,0.938331682733332,320.625257239383,320.625257239383,114.810234497402,205.634873756966,84.6821606255997,30.308222856817,0,0.995003800774898,1.0620800308424,-0,0,0.938731627928186,197.133641864919,0,0
148.47,0.938728808735308,0.938728808646531,0.938728808962055,248.363035177228,248.363035177228,91.0678889532367,133.301959238113,84.724654387501,30.3364215516142,0,0.995003800774898,1.09933431909964,-0,0,0.431367208626044,90.5871138114694,0,0
148.48,0.939918194985378,0.939918194899358,0.939918195205721,213.897033931474,213.897033931474,79.7688735182644,98.607812583438,84.8625175088908,30.4267038391449,0,0.995003800774898,1.11061937693604,-0,0,0.435561725873161,91.4679624333637,0,0
148.49,0.941223326486777,0.941223326405871,0.941223326702381,212.494495106787,212.494495106787,79.340121483974,96.9552812828558,85.0137927074076,30.5254211165231,0,0.995003800774898,1.11125889660665,-0,0,0.44385431042414,93.2094051890694,0,0
148.5,0.942539075509211,0.942539075431936,0.942539075719925,209.718270500485,209.718270500485,78.4598160044493,93.9293639526886,85.1648321124766,30.62407443532,0,0.995003800774898,1.11210326814068,-0,0,0.424327100008479,89.1086910017805,0,0
148.51,0.943683090426146,0.943683090353233,0.943683090631173,208.80409171412,208.80409171412,78.1876075874166,92.7957838083566,85.2972675588653,30.7110403468978,0,0.995003800774898,1.11248077430164,-0,0,0.435736312183031,91.5046255584366,0,0
148.52,0.944802410039568,0.944802409970195,0.944802410242858,209.482492153797,209.482492153797,78.4379706500102,93.2616200152612,85.4255604113657,30.7953117271699,0,0.995003800774898,1.1122933283167,-0,0,0.405976178634401,85.2549975132243,0,0
148.53,0.94589739237976,0.945897392312011,0.945897392577038,208.411684717263,208.411684717263,78.1126572205533,91.9839047406125,85.5503143880446,30.8774655886063,0,0.995003800774898,1.11269334947981,-0,0,0.405779824857503,85.2137632200756,0,0
148.54,0.946967300490649,0.946967300425029,0.946967300683938,208.203556371482,208.203556371482,78.0701300484067,91.5747281772386,85.6714508501816,30.9573773440621,0,0.995003800774898,1.11287008626924,-0,0,0.434883087680592,91.3254484129243,0,0
148.55,0.947985203148005,0.94798520308523,0.947985203338639,207.695679226339,207.695679226339,77.9276124192935,90.8771514504991,85.7856807482446,31.0328470275956,0,0.995003800774898,1.11300519350795,-0,0,0.40895587429688,85.8807336023448,0,0
148.56,0.948990522948793,0.948990522887678,0.948990523134998,207.876391772203,207.876391772203,78.0110019276535,90.8713780273341,85.8978944823073,31.107119262562,0,0.995003800774898,1.11305660120518,-0,0,0.420319295142233,88.267051979869,0,0
148.57,0.949919562004663,0.949919561944881,0.949919562187801,209.98885436888,209.98885436888,78.7273824483633,92.8123979004756,86.0009551591575,31.1755013092473,0,0.995003800774898,1.11247032540221,-0,0,0.418991488093253,87.9882124995832,0,0
148.58,0.950831991753324,0.9508319916954,0.950831991934383,208.785515262163,208.785515262163,78.3533704925446,91.4417537550653,86.1014287377038,31.2423327693935,0,0.995003800774898,1.11290334097462,-0,0,0.442959863535031,93.0215713423564,0,0
148.59,0.951678185148823,0.951678185090361,0.95167818532462,210.791439227072,210.791439227072,79.0324804633886,93.2936384936985,86.193867698276,31.3039330350971,0,0.995003800774898,1.11231322895806,-0,0,0.424806371572931,89.2093380303154,0,0
148.6,0.952482993073997,0.952482993018081,0.952482993250062,213.430754124213,213.430754124213,79.9186986278913,95.7872341501681,86.2812231914797,31.3622967825649,0,0.995003800774898,1.11162902169991,-0,0,0.440919286514186,92.5930501679791,0,0
148.61,0.953237590246046,0.953237590189908,0.953237590418151,211.921216377972,211.921216377972,79.4399476646383,94.1420615167727,86.3623930959916,31.4167617652075,0,0.995003800774898,1.11206946125322,-0,0,0.441513870731006,92.7179128535113,0,0
148.62,0.953959488502278,0.953959488447524,0.95395948867323,212.677708137882,212.677708137882,79.7051491492564,94.769538264085,86.439542026626,31.4686278471705,0,0.995003800774898,1.11185179930556,-0,0,0.408442577502802,85.7729412755885,0,0
148.63,0.95468583700999,0.954685836956718,0.954685837180964,210.895028191218,210.895028191218,79.1358585426912,92.8570527178755,86.5170730277084,31.5209024456345,0,0.995003800774898,1.11245155347623,-0,0,0.420185720016808,88.2390012035296,0,0
148.64,0.955388222256563,0.955388222204119,0.955388222424968,208.853799187017,208.853799187017,78.4809700186079,90.6907655292425,86.5916790391122,31.571354618662,0,0.995003800774898,1.11306445276775,-0,0,0.406034659007796,85.2672783916372,0,0
148.65,0.956073979410955,0.95607397935817,0.956073979576684,212.468855552052,212.468855552052,79.6847813654529,94.1841112389089,86.6642756907966,31.6204686223465,0,0.995003800774898,1.11210302252868,-0,0,0.429932846233267,90.2858977089862,0,0
148.66,0.956681275380491,0.956681275328916,0.956681275546276,213.049536176304,213.049536176304,79.8892784484399,94.6582742044806,86.7276182813216,31.6636436905014,0,0.995003800774898,1.11191419164109,-0,0,0.420183897025614,88.2386183753789,0,0
148.67,0.957288864796289,0.957288864745035,0.957288864959847,209.534518110068,209.534518110068,78.7475712145918,91.0367789820278,86.7908460410606,31.70689308698,0,0.995003800774898,1.11296117576148,-0,0,0.410962539342764,86.3021332619805,0,0
148.68,0.957894377479435,0.957894377428608,0.957894377641719,210.068324267273,210.068324267273,78.9366267785951,91.4642541747665,86.8539660815241,31.7501040109827,0,0.995003800774898,1.11290556779984,-0,0,0.437774897108691,91.9327283928252,0,0
148.69,0.958433044261751,0.958433044211328,0.958433044423173,213.404663652822,213.404663652822,80.0451573517531,94.7072532145831,86.9092413163865,31.7881691218525,0,0.995003800774898,1.11193433355878,-0,0,0.440746502618877,92.5567655499642,0,0
148.7,0.958939903060136,0.958939903009281,0.958939903219713,211.185443936649,211.185443936649,79.3268339613894,92.4010852933683,86.9605752691208,31.8237833741595,0,0.995003800774898,1.11253120662392,-0,0,0.406233031351715,85.3089365838601,0,0
148.71,0.959448822716227,0.959448822667437,0.959448822876899,214.000315156059,214.000315156059,80.2632442908817,95.1281568657441,87.0124142691416,31.8597440211736,0,0.995003800774898,1.11184224585686,-0,0,0.443693307424216,93.1755945590853,0,0
148.72,0.959914245589131,0.959914245539314,0.959914245747475,211.762232043188,211.762232043188,79.5376782139256,92.8111783799739,87.0588275300047,31.8922261332097,0,0.995003800774898,1.11241375218873,-0,0,0.409643553662978,86.0251462692254,0,0
148.73,0.96038375649405,0.960383756444867,0.960383756651976,210.605097382048,210.605097382048,79.1675943580617,91.5736099627562,87.1060995490308,31.9253878702606,0,0.995003800774898,1.11283540083025,-0,0,0.419508596713453,88.0968053098251,0,0
148.74,0.960798053392409,0.960798053342932,0.960798053549235,213.345117877532,213.345117877532,80.0770958523985,94.243669242916,87.1470577649029,31.9543908697131,0,0.995003800774898,1.11204654326139,-0,0,0.427092008212078,89.6893217245363,0,0
148.75,0.961207016052786,0.961207016003451,0.961207016209027,210.457594268176,210.457594268176,79.1367804738148,91.2871511746102,87.187338111145,31.9831049824211,0,0.995003800774898,1.11291190705517,-0,0,0.429479798505739,90.1907576862053,0,0
148.76,0.961597371869693,0.96159737181969,0.961597372024849,212.594742879554,212.594742879554,79.8475506769083,93.3587708409725,87.2255541395143,32.0104178990671,0,0.995003800774898,1.11230575077574,-0,0,0.423530029641743,88.9413062247661,0,0
148.77,0.961963558605424,0.9619635585565,0.961963558760172,209.32376486436,209.32376486436,78.7801970807342,90.0265304977098,87.2610822489946,32.0361521176554,0,0.995003800774898,1.11326443439865,-0,0,0.410549736938751,86.2154447571377,0,0
148.78,0.96233811501487,0.962338114966334,0.962338115169339,210.140398104583,210.140398104583,79.0566125273011,90.7800667506544,87.2977276880972,32.0626036658314,0,0.995003800774898,1.11308749050233,-0,0,0.420892001418785,88.3873202979449,0,0
148.79,0.962663924479513,0.962663924430583,0.962663924633095,211.564085199897,211.564085199897,79.5313722176304,92.1498440609283,87.3287990192199,32.0854421197484,0,0.995003800774898,1.1126585206509,-0,0,0.415314772856972,87.2161022999642,0,0
148.8,0.962972585362066,0.962972585313601,0.962972585515172,222.232524933578,222.232524933578,83.0444524616289,102.766684599159,87.3586618387872,32.107178495632,0,0.995003800774898,1.10458554092756,-0,0,0.92530209026983,194.313438956664,0,0
148.81,0.962496713532955,0.962496713481766,0.962496713689222,311.520012615506,311.520012615506,112.378795611448,192.155418820066,87.2974049873714,32.0671888080688,0,0.995003800774898,1.07010482893168,-0,0,0.924867120167357,194.222095235145,0,0
148.82,0.96163342762183,0.961633427566836,0.96163342778344,324.814742675258,324.814742675258,116.725148989696,205.631728910413,87.1871074245375,31.9959063403079,0,0.995003800774898,1.06442798536588,-0,0,0.960692344225431,201.745392287341,0,0
148.83,0.96069404585545,0.960694045797651,0.960694046023214,324.262671737534,324.262671737534,116.518608152467,205.274136985786,87.068888474003,31.9196462777444,0,0.995003800774898,1.06608089528255,-0,0,0.924480857508471,194.140980076779,0,0
148.84,0.959798814597164,0.959798814536441,0.959798814770091,321.252598564189,321.252598564189,115.505707433933,202.446531456661,86.9579431452269,31.8481239623011,0,0.995003800774898,1.06681243539583,-0,0,0.926335579227948,194.530471637869,0,0
148.85,0.958926247091668,0.958926247028079,0.958926247268916,323.978292954847,323.978292954847,116.378977092405,205.347658647609,86.8513748654323,31.7792594418051,0,0.995003800774898,1.06471402774601,-0,0,0.944920539922259,198.433313383674,0,0
148.86,0.958032653819434,0.958032653752889,0.958032654000068,323.985094443882,323.985094443882,116.358313001335,205.5320314184,86.7435017900775,31.7095612354044,0,0.995003800774898,1.06493977560271,-0,0,0.944852283859137,198.418979610419,0,0
148.87,0.957181913532661,0.957181913463846,0.957181913717314,322.210722669729,322.210722669729,115.753484387302,203.925311701175,86.6416575389597,31.6437534295943,0,0.995003800774898,1.06589987978268,-0,0,0.931250648942524,195.56263627793,0,0
148.88,0.956361337881692,0.956361337811162,0.956361338069857,323.085883327042,323.085883327042,116.02054751923,204.960143766415,86.5447115334926,31.5810280271346,0,0.995003800774898,1.06496815035701,-0,0,0.93078838901128,195.465561692369,0,0
148.89,0.955553289666311,0.955553289595036,0.955553289858507,323.198069512594,323.198069512594,116.037324113344,205.228195543736,86.4500875443692,31.5197864244883,0,0.995003800774898,1.06493395891218,-0,0,0.923120941615424,193.855397739239,0,0
148.9,0.954776889911332,0.954776889838627,0.954776890106825,322.029139833112,322.029139833112,115.633978595311,204.207692903058,86.3600016157079,31.4614453143467,0,0.995003800774898,1.06468041936618,-0,0,0.953040575648438,200.138520886172,0,0
148.91,0.953991292567436,0.953991292493287,0.953991292765937,325.409092094387,325.409092094387,116.72572242827,207.736545801242,86.2697034873257,31.4028428058197,0,0.995003800774898,1.06365441116341,-0,0,0.923444846407537,193.923417745583,0,0
148.92,0.953252619750462,0.953252619674283,0.953252619950209,321.985211710893,321.985211710893,115.582401827897,204.45186871936,86.185257052734,31.3480859387991,0,0.995003800774898,1.06440602368186,-0,0,0.954298678384635,200.402722460773,0,0
148.93,0.952531465125238,0.952531465051412,0.952531465330754,321.87769305982,321.87769305982,115.529675427529,204.479237198758,86.1034667188603,31.2949891422018,0,0.995003800774898,1.06509200337404,-0,0,0.93250353755262,195.82574288605,0,0
148.94,0.951847505823925,0.951847505746813,0.951847506029379,324.030828039767,324.030828039767,116.221058378279,206.759020067604,86.0267632628601,31.2450447093028,0,0.995003800774898,1.06296223000912,-0,0,0.953521391377719,200.239492189321,0,0
148.95,0.951148973828172,0.951148973750699,0.951148974036155,325.289280472363,325.289280472363,116.618058689305,208.146560797813,85.948584956097,31.1941347184534,0,0.995003800774898,1.06298532425115,-0,0,0.932505794746831,195.826216896834,0,0
148.96,0.950506599139828,0.950506599062539,0.950506599350847,321.465893875505,321.465893875505,115.346168495904,204.441158384538,85.877116729399,31.1476187615675,0,0.995003800774898,1.06430681857044,-0,0,0.949148364592469,199.321156564419,0,0
148.97,0.949881179345406,0.949881179266173,0.949881179556827,323.710494665431,323.710494665431,116.069276672181,206.799541998415,85.8082788765456,31.1026737904698,0,0.995003800774898,1.0633669283391,-0,0,0.933122414119809,195.95570696516,0,0
148.98,0.949278277119879,0.949278277040011,0.949278277332824,322.45715533826,322.45715533826,115.643266265413,205.655331339137,85.7422519613965,31.0595720377259,0,0.995003800774898,1.06355419481896,-0,0,0.943909684417277,198.221033727628,0,0
148.99,0.948684420946252,0.948684420866148,0.948684421161154,324.932313570701,324.932313570701,116.44303784476,208.237455250351,85.6776130222704,31.0172452980798,0,0.995003800774898,1.06239436241775,-0,0,0.938273108288674,197.037352740622,0,0
149,0.948095155960395,0.948095155879498,0.948095156176576,324.816602778566,324.816602778566,116.391400363036,208.227390798441,85.6137570119189,30.9754549682059,0,0.995003800774898,1.06247058365896,-0,0,0.926195100227686,194.500971047814,0,0
149.01,0.947545475033551,0.947545474951819,0.947545475250633,321.605605289912,321.605605289912,115.323387764992,205.114289138911,85.5545676459864,30.9367485050139,0,0.995003800774898,1.06401824646432,-0,0,0.92279003068482,193.785906443812,0,0
149.02,0.947028834589733,0.947028834509544,0.947028834809,320.766325346209,320.766325346209,115.03582076129,204.365941876292,85.4996321528965,30.9007513170207,0,0.995003800774898,1.06409342829973,-0,0,0.927898558383232,194.858697260479,0,0
149.03,0.946534852977323,0.94653485289493,0.946534853196588,321.969690099996,321.969690099996,115.420205626609,205.655877331789,85.4474092856924,30.8664034825139,0,0.995003800774898,1.06282721369564,-0,0,0.955330250566478,200.61935261896,0,0
149.04,0.946013586411138,0.946013586328949,0.946013586631534,323.077616539941,323.077616539941,115.772570978063,206.855414874481,85.392126849195,30.8300748162656,0,0.995003800774898,1.06302662955172,-0,0,0.932288018769658,195.780483941628,0,0
149.05,0.945525124359892,0.945525124277327,0.945525124581229,319.964086661262,319.964086661262,114.738247728447,203.826976353792,85.3407521151337,30.7963581923366,0,0.995003800774898,1.06445100992265,-0,0,0.924876617794667,194.22408973688,0,0
149.06,0.945066527738747,0.945066527656148,0.94506652796048,318.356632801733,318.356632801733,114.19975688008,202.298348408149,85.2931981577943,30.7650862357896,0,0.995003800774898,1.0643810109818,-0,0,0.957299142685394,201.032819963933,0,0
149.07,0.944608693774664,0.944608693691691,0.944608693996994,321.136405296576,321.136405296576,115.103269875979,205.157040962815,85.245652096615,30.7337122371461,0,0.995003800774898,1.06380417793325,-0,0,0.926257988826441,194.514177653553,0,0
149.08,0.944163765075978,0.944163764994273,0.944163765300061,319.528468349155,319.528468349155,114.564961816934,203.625288859299,85.1997213542033,30.703458135653,0,0.995003800774898,1.06424484429957,-0,0,0.924642385209182,194.174900893928,0,0
149.09,0.943822464677725,0.943822464570072,0.943822464883113,319.429547673847,319.429547673847,114.524970455181,203.584560933624,85.1648006705515,30.6801860696709,0,0.995003800774898,1.06411630624986,-0,0,0.92745409195565,194.765359310686,0,0
149.1,0.943531896072588,0.943531895986217,0.943531896294354,320.526791470629,320.526791470629,114.879249602067,204.731428458149,85.135152126229,30.6602108862517,0,0.995003800774898,1.06331433799939,-0,0,0.936144995464636,196.590449047574,0,0
149.11,0.943240780951903,0.943240780868524,0.943240781176628,322.473445193197,322.473445193197,115.512684554339,206.727976272615,85.105385971184,30.640082949398,0,0.995003800774898,1.06201130137918,-0,0,0.948678460241119,199.222476650635,0,0
149.12,0.942947174212033,0.942947174127342,0.942947174436837,322.990797989123,322.990797989123,115.67621993696,207.296087564909,85.075104027186,30.6196063970288,0,0.995003800774898,1.06198799674526,-0,0,0.949732737805043,199.443874939059,0,0
149.13,0.942668792224083,0.942668792138333,0.942668792448487,324.510389282976,324.510389282976,116.169544887582,208.86359900848,85.0465974899875,30.6001927845089,0,0.995003800774898,1.0608688217395,-0,0,0.960421071377561,201.688424989288,0,0
149.14,0.942386255023747,0.942386254938763,0.942386255249643,322.556210765588,322.556210765588,115.520966153039,206.958317997291,85.0174348064053,30.5804579618913,0,0.995003800774898,1.06288239215461,-0,0,0.922867519785665,193.80217915499,0,0
149.15,0.942161679284687,0.942161679198224,0.942161679510105,321.029399936146,321.029399936146,115.0143377666,205.468938090557,84.99526399067,30.5651978549184,0,0.995003800774898,1.06220119473421,-0,0,0.962775833605095,202.18292505707,0,0
149.16,0.941920103553423,0.941920103467028,0.941920103779295,322.970882167461,322.970882167461,115.647229049254,207.451383564471,84.9709875947801,30.5485110082095,0,0.995003800774898,1.06197269732665,-0,0,0.947987003027285,199.07727063573,0,0
149.17,0.941694853033653,0.941694852947721,0.941694853260439,322.400004304631,322.400004304631,115.454743080279,206.918399853039,84.9485710627268,30.533033388866,0,0.995003800774898,1.0618821723867,-0,0,0.955963442473074,200.752322919345,0,0
149.18,0.941471741778697,0.941471741691675,0.941471742005376,323.400297339153,323.400297339153,115.778723959429,207.956221622491,84.9263898582576,30.5176858584042,0,0.995003800774898,1.06195328093937,-0,0,0.928097603431797,194.900496720677,0,0
149.19,0.941286441188013,0.941286441101281,0.94128644141501,319.050177721566,319.050177721566,114.34501257073,203.63659010662,84.9084127160147,30.5051748989314,0,0.995003800774898,1.06377695419838,-0,0,0.936840405242006,196.736485100821,0,0
149.2,0.941115311138874,0.941115311052847,0.941115311366459,320.696915446977,320.696915446977,114.882777632199,205.310715608636,84.8923863227075,30.4938135156329,0,0.995003800774898,1.06271344233358,-0,0,0.941065531483681,197.623761611573,0,0
149.21,0.940945714659973,0.94094571457532,0.940945714888857,320.400550648323,320.400550648323,114.781852975009,205.041908369226,84.8762456463854,30.4823966327119,0,0.995003800774898,1.06301122213954,-0,0,0.939786442199537,197.355152861903,0,0
149.22,0.940799088202673,0.940799088115726,0.940799088430229,320.661996278383,320.661996278383,114.864797173914,205.326852695889,84.862594757962,30.4725488245325,0,0.995003800774898,1.06282594782612,-0,0,0.937876065039361,196.953973658266,0,0
149.23,0.940648760489864,0.940648760403557,0.940648760717817,321.746033720553,321.746033720553,115.218037012053,206.43499871349,84.8485960199599,30.462438987103,0,0.995003800774898,1.06195533613232,-0,0,0.948883534837161,199.265542315804,0,0
149.24,0.940505253539158,0.940505253452171,0.940505253767175,318.952059168416,318.952059168416,114.296748782821,203.664219719688,84.8350820568278,30.4527573919005,0,0.995003800774898,1.06399887149807,-0,0,0.927408378943206,194.755759578073,0,0
149.25,0.940398781423399,0.940398781336276,0.940398781651308,318.21350064408,318.21350064408,114.051986052208,202.941571876417,84.8260328565687,30.4458959110951,0,0.995003800774898,1.06343543159366,-0,0,0.958875954686894,201.363950484248,0,0
149.26,0.940275829530259,0.940275829442459,0.940275829758137,323.233399565161,323.233399565161,115.699487139374,207.980918288617,84.8149341136568,30.4375471628874,0,0.995003800774898,1.06135868372986,-0,0,0.945109428974289,198.472980084601,0,0
149.27,0.940150114751139,0.940150114662608,0.940150114978671,322.851279797798,322.851279797798,115.571286484013,207.619338506357,84.8031293628043,30.4288119286371,0,0.995003800774898,1.06181460040468,-0,0,0.930192979749081,195.340525747307,0,0
149.28,0.940046848157258,0.940046848070236,0.940046848385673,320.527624156464,320.527624156464,114.805489111854,205.311903032088,84.79391699128,30.4218041330954,0,0.995003800774898,1.06267718421297,-0,0,0.938858438979027,197.160272185596,0,0
149.29,0.939960235589078,0.939960235501749,0.939960235817541,322.70577555256,322.70577555256,115.519764656671,207.503211495403,84.7866395639579,30.4159244931989,0,0.995003800774898,1.06132335948845,-0,0,0.947275173955088,198.927786530569,0,0
149.3,0.939851616762613,0.939851616674602,0.939851616991034,324.212821590877,324.212821590877,116.012897138184,209.027765010917,84.7767222847327,30.4083342952277,0,0.995003800774898,1.06091744001326,-0,0,0.935443537292972,196.443142831524,0,0
149.31,0.939764458491971,0.939764458404469,0.939764458720755,321.000279461722,321.000279461722,114.955258039,205.828965689161,84.7690370573288,30.4022767152326,0,0.995003800774898,1.06236955844306,-0,0,0.9449768184335,198.445131871035,0,0
149.32,0.93970405376247,0.939704053674501,0.939704053991309,321.13416129293,321.13416129293,114.998182814873,205.971592668859,84.7644229582355,30.3981456658348,0,0.995003800774898,1.06254054582788,-0,0,0.932802440649636,195.888512536424,0,0
149.33,0.939658830183598,0.939658830095504,0.939658830412225,320.474018551107,320.474018551107,114.780487715561,205.317375822628,84.7615143037676,30.3951284247113,0,0.995003800774898,1.06266930112863,-0,0,0.935362218947826,196.426065979044,0,0
149.34,0.939626969162039,0.939626969074233,0.939626969390743,320.394630255415,320.394630255415,114.753972143777,205.24163676767,84.7600017709411,30.392991716804,0,0.995003800774898,1.06264582051797,-0,0,0.939838734363711,197.366134216379,0,0
149.35,0.939597155020922,0.93959715493321,0.939597155249647,321.600150586243,321.600150586243,115.149823859574,206.450529945969,84.7586942038645,30.3909264364098,0,0.995003800774898,1.06170619717456,-0,0,0.955791685411938,200.716253936507,0,0
149.36,0.939573303947724,0.939573303859225,0.939573304176363,320.816224696514,320.816224696514,114.891821487625,205.669618356583,84.7575900859708,30.3890162539602,0,0.995003800774898,1.06279521962578,-0,0,0.943931265461165,198.225565746845,0,0
149.37,0.939575253022316,0.939575252933396,0.9395752532505,322.603679541746,322.603679541746,115.479640031085,207.455094411738,84.7595820677732,30.3890030622343,0,0.995003800774898,1.06121902608453,-0,0,0.95348914514327,200.232720480087,0,0
149.38,0.939561949212599,0.939561949125043,0.939561949441861,324.519555128724,324.519555128724,116.109243041625,209.3722977465,84.7595864251775,30.3876709570465,0,0.995003800774898,1.06037039406319,-0,0,0.955508015951843,200.656683349887,0,0
149.39,0.939571479539416,0.939571479452078,0.939571479769132,322.200660836613,322.200660836613,115.347401447012,207.05117014923,84.7617144293555,30.3877762580276,0,0.995003800774898,1.06194395155927,-0,0,0.946362704810113,198.736168010124,0,0
149.4,0.939610351127093,0.939610351040073,0.939610351356966,323.123759670956,323.123759670956,115.651895844468,207.966293007451,84.7673741658266,30.3900924976778,0,0.995003800774898,1.06140554586992,-0,0,0.935252950460783,196.403119596764,0,0
149.41,0.939545005488025,0.939545005398067,0.939545005716496,319.849799598879,319.849799598879,114.574642152035,204.701641374732,84.7623886048538,30.3857696192936,0,0.995003800774898,1.06258549348715,-0,0,0.961950737425017,202.009654859254,0,0
149.42,0.939503761513853,0.939503761429042,0.939503761744195,323.484255358703,323.484255358703,115.768617849545,208.341260632221,84.7600333964985,30.3829613299828,0,0.995003800774898,1.06112961956348,-0,0,0.946161373457395,198.693888426053,0,0
149.43,0.939470709952551,0.939470709863705,0.939470710181866,322.612449342784,322.612449342784,115.481585757149,207.473604425896,84.7582650888475,30.3805798280409,0,0.995003800774898,1.06132307422832,-0,0,0.955356077791424,200.624776336199,0,0
149.44,0.939429040018984,0.939429039933704,0.939429040250652,323.746200893609,323.746200893609,115.853551712918,208.613036414478,84.7555783263137,30.3775861528175,0,0.995003800774898,1.06129074695432,-0,0,0.930537399476643,195.412853890095,0,0
149.45,0.939406771979657,0.939406771892625,0.939406772209947,322.569574396449,322.569574396449,115.466600861163,207.438456374104,84.7550788231456,30.376039199199,0,0.995003800774898,1.06140341076972,-0,0,0.940661341891372,197.538881797188,0,0
149.46,0.939400454808102,0.939400454720645,0.93940045503853,323.522991714552,323.522991714552,115.780096984855,208.391343009558,84.7561837926202,30.3754649123736,0,0.995003800774898,1.06099020181786,-0,0,0.941410564450702,197.696218534647,0,0
149.47,0.939382579331135,0.939382579245144,0.93938257956232,322.746405730615,322.746405730615,115.524697757429,207.616310410854,84.7559986191361,30.3740967006248,0,0.995003800774898,1.06132246821774,-0,0,0.94833698368049,199.150766572903,0,0
149.48,0.939391251836965,0.939391251750257,0.939391252068583,321.344008365333,321.344008365333,115.064189548165,206.210930140376,84.7585631821405,30.374515042816,0,0.995003800774898,1.06237857935188,-0,0,0.938274749356835,197.037697364935,0,0
149.49,0.939407959388389,0.939407959301956,0.939407959619526,320.899186766763,320.899186766763,114.918643620346,205.761414995481,84.7621880684095,30.3755837028732,0,0.995003800774898,1.06216794019871,-0,0,0.960372633168753,201.678252965438,0,0
149.5,0.939440291271736,0.939440291186206,0.939440291503293,320.289459522928,320.289459522928,114.719216095954,205.144514766555,84.767320842275,30.3776239140982,0,0.995003800774898,1.06261304954161,-0,0,0.961266387137874,201.865941298954,0,0
149.51,0.939440229383651,0.939440229297982,0.939440229615425,320.807261845702,320.807261845702,114.889702938121,205.660449087305,84.7692062374336,30.3776065209636,0,0.995003800774898,1.06287328525054,-0,0,0.932627898174918,195.851858616733,0,0
149.52,0.939457300080629,0.939457299995595,0.939457300312635,322.688745266857,322.688745266857,115.508845712517,207.536710518753,84.7731658513427,30.3788688967609,0,0.995003800774898,1.0613519395581,-0,0,0.935793514147301,196.516637970933,0,0
149.53,0.939470755018695,0.939470754933635,0.939470755250537,321.358763791761,321.358763791761,115.072266534263,206.202757294076,84.7763219632339,30.3796845344508,0,0.995003800774898,1.06236330524622,-0,0,0.931490207727679,195.612943622813,0,0
149.54,0.939506467169767,0.93950646708521,0.939506467401935,318.835040315505,318.835040315505,114.243871993034,203.670803886946,84.7820477575644,30.3821886709943,0,0.995003800774898,1.06317602397409,-0,0,0.954603943608654,200.466828157817,0,0
149.55,0.939546778227112,0.939546778142758,0.939546778459638,324.001915407164,324.001915407164,115.943341762142,208.828840469743,84.788260935318,30.3848140021027,0,0.995003800774898,1.06105652354552,-0,0,0.929210532109871,195.134211743073,0,0
149.56,0.939603482901856,0.93960348281736,0.939603483134221,320.011675824875,320.011675824875,114.633305811528,204.827446179726,84.7957836308646,30.3884460142838,0,0.995003800774898,1.06290704368013,-0,0,0.940026222442724,197.405506712972,0,0
149.57,0.939667813034133,0.939667812950057,0.939667813266664,322.297824930934,322.297824930934,115.386464774285,207.10057890094,84.8045130510838,30.3927329789109,0,0.995003800774898,1.06159800248298,-0,0,0.942288758100539,197.880639201113,0,0
149.58,0.939740521423847,0.939740521340123,0.939740521656712,319.25501359055,319.25501359055,114.388191922463,204.043844190587,84.813730580015,30.3974388199474,0,0.995003800774898,1.06334559351489,-0,0,0.947766266730448,199.030916013394,0,0
149.59,0.939827912861976,0.93982791277766,0.939827913094706,322.583656484972,322.583656484972,115.484508015828,207.355565535897,84.8248555073953,30.4032354416799,0,0.995003800774898,1.06189905201147,-0,0,0.92459517253016,194.164986231334,0,0
149.6,0.939911990178796,0.939911990096064,0.939911990412285,319.888272777364,319.888272777364,114.600721203657,204.644003100234,84.8354540159614,30.4088156611686,0,0.995003800774898,1.0628174214736,-0,0,0.945195470853101,198.491048879151,0,0
149.61,0.94000342220019,0.940003422115811,0.940003422432826,320.621933032934,320.621933032934,114.84417861771,205.360180364352,84.8468949832219,30.4148576853598,0,0.995003800774898,1.06232730493401,-0,0,0.962888116758091,202.206504519199,0,0
149.62,0.940080475056103,0.9400804749718,0.940080475288971,322.859852221619,322.859852221619,115.581685972703,207.583546717441,84.8565885897665,30.4197169144123,0,0.995003800774898,1.06169083733966,-0,0,0.944620833988723,198.370375137632,0,0
149.63,0.940163836363581,0.940163836280285,0.94016383659698,320.696351241417,320.696351241417,114.872656647618,205.404376249211,84.8669020625387,30.4250729296674,0,0.995003800774898,1.06280268545297,-0,0,0.940434983167647,197.491346465206,0,0
149.64,0.94025066903094,0.940250668947401,0.940250669264098,321.052217900655,321.052217900655,114.991854657166,205.743417586386,84.877945139671,30.4308551745981,0,0.995003800774898,1.06202302026302,-0,0,0.963233812210912,202.279100564292,0,0
149.65,0.940319858050836,0.940319857965819,0.940319858283911,323.672815996361,323.672815996361,115.854959619867,208.350879463166,84.8867771861454,30.4351593470498,0,0.995003800774898,1.0616425252264,-0,0,0.928855403826383,195.05963480354,0,0
149.66,0.94040943567106,0.940409435587667,0.940409435904645,322.867909082673,322.867909082673,115.592644732023,207.529039544786,84.8978987375137,30.4409708003733,0,0.995003800774898,1.06133124989609,-0,0,0.945615235201859,198.57919939239,0,0
149.67,0.940850763167289,0.940850763082956,0.940850763400469,238.194287041439,238.194287041439,87.7721689865682,122.774528633011,84.9463462254654,30.4734121829633,0,0.995003800774898,1.10239727714269,-0,0,0.410603989322387,86.2268377577012,0,0
149.68,0.942039687089468,0.942039687011275,0.942039687316337,210.330031204717,210.330031204717,78.6434209984065,94.6791543146016,85.0859462621552,30.5649306279607,0,0.995003800774898,1.1117319204893,-0,0,0.411315120353124,86.3761752741559,0,0
149.69,0.943320501958343,0.943320501884605,0.943320502179152,206.18642878065,206.18642878065,77.3135083981655,90.2871399049816,85.2360910164381,30.6631978592298,0,0.995003800774898,1.11319197986484,-0,0,0.41380436438258,86.8989165203418,0,0
