t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
149.7,0.944567868098535,0.944567868028289,0.944567868313734,211.569093465801,211.569093465801,79.1136588761651,95.4296900777491,85.3812547600213,30.758148628031,0,0.995003800774898,1.11175225510209,-0,0,0.439043436326149,92.1991216284912,0,0
149.71,0.945744027485743,0.945744027418328,0.945744027695914,211.776552663141,211.776552663141,79.2107750040738,95.4126823306437,85.516857054929,30.8470132775684,0,0.995003800774898,1.11172246706398,-0,0,0.446216985043745,93.7055668591865,0,0
149.72,0.946862527512114,0.946862527447737,0.94686252771782,208.799658094932,208.799658094932,78.2596771496005,92.2233927871397,85.6450313302689,30.9312339775239,0,0.995003800774898,1.11257823832204,-0,0,0.408682486783023,85.8233222244347,0,0
149.73,0.947984141397035,0.94798414133448,0.947984141598108,206.377392608337,206.377392608337,77.4908462846195,89.5888915539787,85.7729968837126,31.0155041706457,0,0.995003800774898,1.11341280381309,-0,0,0.408398809756037,85.7637500487678,0,0
149.74,0.949026185059513,0.94902618499931,0.949026185255896,211.288893532603,211.288893532603,79.1304314208578,94.3042528250321,85.8912313980101,31.0934093095612,0,0.995003800774898,1.11205980758346,-0,0,0.444731305624585,93.3935741811628,0,0
149.75,0.949993924689673,0.949993924630983,0.94999392488292,211.073004446523,211.073004446523,79.0827583153311,93.9073991052574,86.0001671729715,31.1654381682944,0,0.995003800774898,1.11214139591544,-0,0,0.438403340464316,92.0647014975063,0,0
149.76,0.950918897014136,0.950918896956978,0.950918897203902,210.703146081553,210.703146081553,78.983329186972,93.3654317951059,86.1036695915833,31.2340446948637,0,0.995003800774898,1.11227782531097,-0,0,0.420176918659058,88.2371529184022,0,0
149.77,0.951805291789413,0.951805291732405,0.951805291975605,208.674149428869,208.674149428869,78.3376092997688,91.1716705505373,86.2025933867455,31.2998854915864,0,0.995003800774898,1.11295758590004,-0,0,0.429733230398794,90.2439783837467,0,0
149.78,0.952627530557089,0.952627530502346,0.952627530740366,210.442730393174,210.442730393174,78.9384574669914,92.7881465257944,86.2938287106021,31.3607551567777,0,0.995003800774898,1.11245446224529,-0,0,0.41219074299343,86.5600560286204,0,0
149.79,0.953411711401515,0.953411711348282,0.953411711581648,209.655897659555,209.655897659555,78.6984154942705,91.8566245858085,86.3804570126685,31.4188160610784,0,0.995003800774898,1.11277749265929,-0,0,0.436405288554258,91.6451105963941,0,0
149.8,0.954131607396392,0.954131607342708,0.954131607574277,211.015170653821,211.015170653821,79.162131467173,93.0838480622515,86.4594028357374,31.4719197558327,0,0.995003800774898,1.11241090684518,-0,0,0.446165854030601,93.6948293464261,0,0
149.81,0.954765382701593,0.954765382649166,0.954765382877164,214.653384367091,214.653384367091,80.3727456335728,96.6066961201416,86.5282244651391,31.5184637818098,0,0.995003800774898,1.11138048249122,-0,0,0.441908386684213,92.8007612036847,0,0
149.82,0.955355025992697,0.955355025940764,0.955355026166297,210.687164280999,210.687164280999,79.0827774975545,92.5337553310848,86.5916753656305,31.5617335842836,0,0.995003800774898,1.11248797686949,-0,0,0.409167558981945,85.9251873862085,0,0
149.83,0.955939535807456,0.95593953575537,0.955939535979043,212.375783883705,212.375783883705,79.6513853997542,94.1162446529534,86.6547327270836,31.6048065036677,0,0.995003800774898,1.11212753070931,-0,0,0.441869643533761,92.7926251420899,0,0
149.84,0.956448194667825,0.956448194617146,0.956448194837568,210.49178156675,210.49178156675,79.0438272708189,92.140818500013,86.7088123318288,31.642150734908,0,0.995003800774898,1.11261556322956,-0,0,0.409963319971254,86.0922971939633,0,0
149.85,0.956945293046911,0.956945292995855,0.956945293214778,211.485838844413,211.485838844413,79.3820085462051,93.0452167242251,86.7617624517175,31.6788596684701,0,0.995003800774898,1.11244420214689,-0,0,0.444152663465324,93.272059327718,0,0
149.86,0.95737313767263,0.957373137620665,0.957373137838867,211.535862302335,211.535862302335,79.4081562708564,93.0190942796948,86.806499517316,31.7102685053239,0,0.995003800774898,1.11239977021837,-0,0,0.441998208468424,92.819623778369,0,0
149.87,0.957775547867152,0.957775547817351,0.95777554803187,210.192595431755,210.192595431755,78.9757204005133,91.6045355274364,86.8482335597376,31.7398263445813,0,0.995003800774898,1.11279888531318,-0,0,0.424359900311106,89.1155790653322,0,0
149.88,0.958149936595959,0.958149936545053,0.958149936759356,211.891061352554,211.891061352554,79.5423824785368,93.2369025559343,86.8868047439251,31.7673540526952,0,0.995003800774898,1.11233423113989,-0,0,0.417115836529078,87.5943256711064,0,0
149.89,0.958501464408955,0.958501464359423,0.958501464571316,209.631438981106,209.631438981106,78.807530348179,90.9154129277841,86.922716735393,31.7933093179286,0,0.995003800774898,1.11303008920211,-0,0,0.424408533065829,89.1257919438241,0,0
149.9,0.958825230335036,0.958825230286615,0.958825230495966,209.959627018211,209.959627018211,78.9225857888373,91.186875873794,86.955496968929,31.8172541754883,0,0.995003800774898,1.112963860735,-0,0,0.4313524389626,90.584012182146,0,0
149.91,0.959114226582239,0.95911422653216,0.959114226742197,211.613202477607,211.613202477607,79.4723880559724,92.7906060412193,86.9841112326189,31.838485203769,0,0.995003800774898,1.11248155599666,-0,0,0.430591355682657,90.4241846933579,0,0
149.92,0.959370194033868,0.959370193984737,0.95937019419292,210.510527923968,210.510527923968,79.1154491444262,91.6442946641173,87.0088995952444,31.8573336646068,0,0.995003800774898,1.11280476059988,-0,0,0.426443128548868,89.5530569952622,0,0
149.93,0.959603052022339,0.959603051972928,0.959603052180642,213.572635576863,213.572635576863,80.1268424851077,94.6671640207573,87.0310451259762,31.8744264301292,0,0.995003800774898,1.11195933278501,-0,0,0.443856458533971,93.209856292134,0,0
149.94,0.959778966005756,0.959778965955939,0.959778966163497,214.526184266815,214.526184266815,80.44376255409,95.5925056110985,87.0464858089594,31.8871928467574,0,0.995003800774898,1.11165677551883,-0,0,0.437019763434645,91.7741503212755,0,0
149.95,0.959944405585995,0.959944405535867,0.95994440574263,211.468780552743,211.468780552743,79.4421251296767,92.5085549260346,87.0608324449926,31.8993931817161,0,0.995003800774898,1.11254583826836,-0,0,0.436233297056099,91.6089923817808,0,0
149.96,0.960103970188088,0.960103970140131,0.960103970344164,211.630712127044,211.630712127044,79.4985005338253,92.6449650332423,87.0745690591177,31.9111780346836,0,0.995003800774898,1.11249494617656,-0,0,0.419818178136383,88.1618174086404,0,0
149.97,0.960241033413126,0.960241033363552,0.960241033569184,214.363916118922,214.363916118922,80.3994929818793,95.3566735896239,87.085861840323,31.9213806889753,0,0.995003800774898,1.11175933595504,-0,0,0.441008926839858,92.6118746363701,0,0
149.98,0.960344827132969,0.960344827083556,0.960344827288349,213.269295339712,213.269295339712,80.0414794874631,94.2472195510798,87.0930898452078,31.9289859434242,0,0.995003800774898,1.1120296486067,-0,0,0.429079628358162,90.1067219552139,0,0
149.99,0.960528266150044,0.96052826609254,0.960528266309713,214.102350556198,214.102350556198,80.3188761072821,95.0514002969192,87.1088871558259,31.9420631034528,0,0.995003800774898,1.11184282477783,-0,0,0.444018949181602,93.2439793281365,0,0
150,0.960723447429045,0.960723447379629,0.960723447583266,226.731420124229,226.731420124229,84.4736783138246,107.649904126357,87.1260297207063,31.955486277165,0,0.995003800774898,1.1031218924468,-0,0,0.925211820833954,194.29448237513,0,0
150.01,0.960174034424693,0.960174034373113,0.960174034580544,310.982121311548,310.982121311548,112.150850903651,192.0146643963,87.0569209937243,31.9105359215235,0,0.995003800774898,1.07006939161481,-0,0,0.921038454212868,193.418075384702,0,0
150.02,0.959279318441254,0.959279318385041,0.959279318603752,319.937951332863,319.937951332863,115.070481079789,201.156596312837,86.9437402906471,31.8376147293788,0,0.995003800774898,1.06716366258508,-0,0,0.92856317351235,194.998266437594,0,0
150.03,0.95837235426051,0.958372354199937,0.958372354427736,319.300020908052,319.300020908052,114.836738143426,200.70518017134,86.8302739516273,31.7645667850839,0,0.995003800774898,1.06815577765326,-0,0,0.898519947564194,188.689188988481,0,0
150.04,0.957512125832426,0.957512125768847,0.957512126003835,318.266164836536,318.266164836536,114.474397816187,199.845932626901,86.7240688467818,31.6961633628541,0,0.995003800774898,1.06753697770161,-0,0,0.922199395658647,193.661873088316,0,0
150.05,0.956659613765583,0.956659613699594,0.956659613940676,320.55204792205,320.55204792205,115.203645220112,202.303029558162,86.6199896657588,31.6290286981293,0,0.995003800774898,1.06699047335815,-0,0,0.895231674603075,187.998651666646,0,0
150.06,0.955866730178788,0.955866730109814,0.955866730358087,315.230783562329,315.230783562329,113.43421093318,197.140010707972,86.5237212128472,31.5670516415103,0,0.995003800774898,1.06905278813023,-0,0,0.911253619619882,191.363260120175,0,0
150.07,0.955114541253982,0.955114541183196,0.955114541436032,315.31119181663,315.31119181663,113.441498073033,197.368805192054,86.4335243650273,31.5088622595481,0,0.995003800774898,1.06843738777661,-0,0,0.933416009585257,196.017362012904,0,0
150.08,0.954370897824997,0.954370897751783,0.954370898011099,320.441397150161,320.441397150161,115.108944568594,202.644593078615,86.3451628785134,31.4516411930325,0,0.995003800774898,1.06584901773414,-0,0,0.930212503339905,195.34462570138,0,0
150.09,0.95363266072726,0.953632660653637,0.953632660915772,320.27706013676,320.27706013676,115.036387272923,202.624052396903,86.2578634344611,31.3951443053966,0,0.995003800774898,1.06635230995641,-0,0,0.908176385262607,190.717040905148,0,0
150.1,0.952959441929301,0.952959441852927,0.952959442121348,318.915445802981,318.915445802981,114.572039729623,201.39278620378,86.1787555933138,31.3439040058871,0,0.995003800774898,1.06646634200448,-0,0,0.914436633537664,192.031693042909,0,0
150.11,0.952309855371853,0.952309855293781,0.952309855566562,319.036001015039,319.036001015039,114.595593261856,201.638009284506,86.1031412778511,31.294850452682,0,0.995003800774898,1.06587808020475,-0,0,0.933565123845884,196.048676007636,0,0
150.12,0.951683660375952,0.951683660298935,0.951683660572268,317.10403344555,317.10403344555,113.945146144893,199.825800035187,86.0304841955385,31.2477492148245,0,0.995003800774898,1.06789716772046,-0,0,0.896449889951724,188.254476889862,0,0
150.13,0.951139352384533,0.951139352305413,0.951139352583638,313.425807280478,313.425807280478,112.722881835801,196.250650305169,85.9679452541367,31.2072117211724,0,0.995003800774898,1.06910441472886,-0,0,0.897280512394531,188.428907602851,0,0
150.14,0.950638263512974,0.950638263433258,0.950638263713122,315.090329906484,315.090329906484,113.257859576278,198.009267886391,85.910958078827,31.1701039412655,0,0.995003800774898,1.06745575880744,-0,0,0.924244615464631,194.091369247573,0,0
150.15,0.950132270744006,0.950132270662296,0.95013227094713,317.434380456963,317.434380456963,114.016074792412,200.448318922602,85.8534814438984,31.132580090462,0,0.995003800774898,1.06632405261277,-0,0,0.934936215516508,196.336605258467,0,0
150.16,0.949637501055946,0.949637500973485,0.949637501260501,319.660874047072,319.660874047072,114.73594008012,202.767601285008,85.7974044698543,31.0958682922105,0,0.995003800774898,1.06530733855858,-0,0,0.929503641608805,195.195764737849,0,0
150.17,0.949173004511911,0.949173004429274,0.949173004718737,318.568316946544,318.568316946544,114.365633735719,201.762033112911,85.744846920034,31.0614369135986,0,0.995003800774898,1.06570650452784,-0,0,0.934211504432222,196.184415930767,0,0
150.18,0.948731920939889,0.948731920856541,0.94873192114802,318.826589916576,318.826589916576,114.439961112462,202.102363022268,85.6953043209184,31.0289225733903,0,0.995003800774898,1.0660862696816,-0,0,0.904370580827604,189.917821973797,0,0
150.19,0.948342252835906,0.948342252752122,0.94834225304523,316.034283233222,316.034283233222,113.512921795097,199.381938092374,85.6519154358187,31.0004297050288,0,0.995003800774898,1.06692961828225,-0,0,0.912993413687593,191.728616874394,0,0
150.2,0.947991532175398,0.947991532092339,0.947991532386068,316.735956007055,316.735956007055,113.735277211317,200.147939869261,85.6131835875437,30.9748325502505,0,0.995003800774898,1.06613228203981,-0,0,0.932119583026535,195.745112435572,0,0
150.21,0.947649223132176,0.947649223048903,0.947649223343475,315.993769872721,315.993769872721,113.483243492886,199.468648235007,85.5753160591796,30.9498055785346,0,0.995003800774898,1.06709272710654,-0,0,0.916664420760951,192.4995283598,0,0
150.22,0.947345903134371,0.947345903050677,0.947345903347323,318.767077304598,318.767077304598,114.387696878219,202.297141465589,85.5422122194836,30.9277236195255,0,0.995003800774898,1.0654599826692,-0,0,0.903192571998953,189.67044011978,0,0
150.23,0.947058648558848,0.947058648474965,0.947058648773036,318.159941760313,318.159941760313,114.181418596086,201.742348520789,85.5108298269457,30.9067634125792,0,0.995003800774898,1.06509949725578,-0,0,0.932333182769882,195.789968381675,0,0
150.24,0.946788307040354,0.946788306955926,0.946788307255264,318.666500327554,318.666500327554,114.341606590226,202.298055357419,85.4813985227457,30.88704644739,0,0.995003800774898,1.06529788584458,-0,0,0.908439579827466,190.772311763768,0,0
150.25,0.946537621826414,0.946537621742111,0.946537622041538,317.675116725345,317.675116725345,114.009938046866,201.352002192363,85.4542979052891,30.8688166276926,0,0.995003800774898,1.06543546629392,-0,0,0.926926566668412,194.654579000367,0,0
150.26,0.946305725086261,0.946305725002001,0.946305725301855,316.988886370005,316.988886370005,113.77901022571,200.707688509178,85.4292903261041,30.8519075347226,0,0.995003800774898,1.0658584221492,-0,0,0.933957415820156,196.131057322233,0,0
150.27,0.946095739673069,0.946095739589094,0.94609573989018,317.773087688053,317.773087688053,114.031922969627,201.529691472339,85.4068135076483,30.8365827080664,0,0.995003800774898,1.06591331059339,-0,0,0.909769335140298,191.051560379463,0,0
150.28,0.945917545394249,0.945917545309662,0.945917545611611,315.630771580487,315.630771580487,113.323724157689,199.419047597554,85.3880256340347,30.8236983488984,0,0.995003800774898,1.06674373530424,-0,0,0.908948584626605,190.879202771587,0,0
150.29,0.945776196796454,0.945776196711819,0.945776197014778,313.396565085569,313.396565085569,112.586213888176,197.209595756203,85.3734262982459,30.8135430311199,0,0.995003800774898,1.06796915284846,-0,0,0.904534666926618,189.95228005459,0,0
150.3,0.945668678904713,0.945668678820219,0.945668679122902,314.170212863259,314.170212863259,112.838177902561,198.001514773464,85.3628196104711,30.8058784793243,0,0.995003800774898,1.06717194162717,-0,0,0.913783443814102,191.894523200961,0,0
150.31,0.945431896561881,0.945431896477904,0.945431896778822,314.073838063187,314.073838063187,112.801334206286,197.945406956544,85.338754839988,30.7896762666542,0,0.995003800774898,1.06731182799671,-0,0,0.916492214737119,192.463365094795,0,0
150.32,0.94523029285963,0.945230292775077,0.945230293077232,315.968692840384,315.968692840384,113.419771003366,199.874401414387,85.3184742817314,30.7758171442656,0,0.995003800774898,1.06655697620654,-0,0,0.900391206279718,189.082153318741,0,0
150.33,0.945041535828973,0.945041535744874,0.945041536048725,314.260437697078,314.260437697078,112.854211145606,198.198028044844,85.2995247867711,30.7628848654628,0,0.995003800774898,1.06727000901494,-0,0,0.902254439622753,189.473432320778,0,0
150.34,0.944873670512598,0.944873670426593,0.944873670733847,314.683134433609,314.683134433609,112.989568186695,198.648697625563,85.2829857751892,30.7514510328569,0,0.995003800774898,1.06681532088666,-0,0,0.90990273510965,191.079574373027,0,0
150.35,0.944693567274449,0.944693567190429,0.944693567494054,315.653242747769,315.653242747769,113.304555249647,199.649073082196,85.2650623169143,30.7391073486593,0,0.995003800774898,1.06651633441391,-0,0,0.902928721575886,189.615031530936,0,0
150.36,0.944534159506245,0.944534159422589,0.944534159726379,315.418284160679,315.418284160679,113.22392634549,199.440745073509,85.2493647396439,30.7281743475263,0,0.995003800774898,1.065982410303,-0,0,0.927185134468819,194.708878238452,0,0
150.37,0.944362783023518,0.944362782938787,0.944362783245037,315.526911175691,315.526911175691,113.255906550022,199.578497597358,85.2321517195342,30.7162618587988,0,0.995003800774898,1.06654566092481,-0,0,0.916312648600883,192.425656206185,0,0
150.38,0.944212400143914,0.944212400060478,0.944212400364555,315.5969287059,315.5969287059,113.27571633765,199.673616498503,85.2173932412015,30.7059189661958,0,0.995003800774898,1.06652584236484,-0,0,0.903532852495676,189.741899024092,0,0
150.39,0.944090015356459,0.944090015272356,0.944090015578178,314.555162859555,314.555162859555,112.930757117601,198.651867801622,85.2057303962442,30.6975646616892,0,0.995003800774898,1.06628963728211,-0,0,0.934591262798967,196.264165187783,0,0
150.4,0.943964174985391,0.943964174900507,0.943964175208355,316.952272366176,316.952272366176,113.715964298598,201.070087540244,85.1934572050273,30.6887276209044,0,0.995003800774898,1.06584033016482,-0,0,0.91112975771657,191.33724912048,0,0
150.41,0.943841504690465,0.943841504606548,0.943841504912465,316.163726055718,316.163726055718,113.454200479187,200.301836721337,85.1816561366374,30.680233197744,0,0.995003800774898,1.06561957152103,-0,0,0.928125791735611,194.906416264478,0,0
150.42,0.943721517584595,0.94372151750152,0.94372151780659,315.115003671746,315.115003671746,113.106954711109,199.273138188007,85.1700033852706,30.671862098469,0,0.995003800774898,1.06669341495819,-0,0,0.91504747392939,192.159969525172,0,0
150.43,0.943634230735675,0.943634230651691,0.943634230958814,315.209559805256,315.209559805256,113.136296343492,199.381462532605,85.1621883915934,30.6659088810578,0,0.995003800774898,1.06597247918696,-0,0,0.933946753677819,196.128818272342,0,0
150.44,0.943540927912589,0.943540927828979,0.943540928135202,315.909168329646,315.909168329646,113.364315506501,200.096345306842,85.1534701322436,30.6593528905609,0,0.995003800774898,1.06606527333473,-0,0,0.924832884845399,194.214905817534,0,0
150.45,0.943472322403967,0.943472322320679,0.943472322627811,314.624703909432,314.624703909432,112.94076935759,198.822743445984,85.147412771977,30.6545476914709,0,0.995003800774898,1.06690831419887,-0,0,0.910809575860612,191.270010930729,0,0
150.46,0.943418139532783,0.943418139448522,0.943418139757139,314.664846592988,314.664846592988,112.952999823674,198.87066528014,85.1432483523651,30.6509329604826,0,0.995003800774898,1.06621479270004,-0,0,0.93099135963081,195.50818552247,0,0
150.47,0.943355704800397,0.943355704716529,0.943355705023492,319.289916413139,319.289916413139,114.471974453528,203.505493498965,85.1379788836764,30.6464440304976,0,0.995003800774898,1.06391790140111,-0,0,0.933064356264785,195.943514815605,0,0
150.48,0.943274708699351,0.943274708615595,0.943274708923154,315.419947280656,315.419947280656,113.198243706634,199.649249034487,85.1301715684648,30.6405266777039,0,0.995003800774898,1.06698221446454,-0,0,0.897144437352433,188.400331844011,0,0
150.49,0.943244528028788,0.94324452794551,0.94324452825258,316.227463158424,316.227463158424,113.463230944028,200.46043487798,85.1285476519913,30.6384806284525,0,0.995003800774898,1.06601864055461,-0,0,0.900445004556074,189.093450956775,0,0
150.5,0.943213915105387,0.943213915021967,0.94321391532948,316.206039118419,316.206039118419,113.455748570194,200.442751602198,85.1268655681913,30.6364219480294,0,0.995003800774898,1.06553855880709,-0,0,0.916419425409381,192.44807933597,0,0
150.51,0.943142059790431,0.943142059706819,0.943142060013903,316.373832885176,316.373832885176,113.509512210362,200.621608974775,85.1207106666116,30.6315132437899,0,0.995003800774898,1.06580450017364,-0,0,0.910656281161185,191.237819043849,0,0
150.52,0.943068737879532,0.943068737796224,0.943068738103155,314.535749907767,314.535749907767,112.903977198878,198.794558968859,85.1145356259277,30.6266553129803,0,0.995003800774898,1.06666950622999,-0,0,0.912565769897107,191.638811678393,0,0
150.53,0.943008573644512,0.943008573560759,0.943008573868759,315.360824738641,315.360824738641,113.174115276791,199.628091426761,85.1099683982419,30.6227649136378,0,0.995003800774898,1.06583997213451,-0,0,0.92828390086604,194.939619181868,0,0
150.54,0.942928645091823,0.942928645008103,0.942928645315629,317.342589681882,317.342589681882,113.823928657439,201.622275421942,85.103008396973,30.617305862967,0,0.995003800774898,1.06560942695384,-0,0,0.897864597990239,188.55156557795,0,0
150.55,0.942879338247868,0.942879338164306,0.942879338473851,315.982506616903,315.982506616903,113.37605120599,200.269016748242,85.099438974998,30.6140508936628,0,0.995003800774898,1.06525630724845,-0,0,0.932837777670844,195.895933310877,0,0
150.56,0.942803974564171,0.942803974480095,0.94280397478857,316.223272386236,316.223272386236,113.453700237724,200.521614498237,85.0928175055948,30.6088403824039,0,0.995003800774898,1.06619190935844,-0,0,0.904174836418664,189.876715647919,0,0
150.57,0.942753808856878,0.942753808773103,0.942753809081773,315.966328934718,315.966328934718,113.368416068017,200.271427995064,85.0892915595071,30.6056093801477,0,0.995003800774898,1.06551677087708,-0,0,0.920741769537861,193.355771602951,0,0
150.58,0.942687670161555,0.942687670077741,0.942687670387037,315.829810077674,315.829810077674,113.322303103641,200.144834506562,85.0838204499159,30.6011551211963,0,0.995003800774898,1.06625674495487,-0,0,0.901405686753485,189.295194218232,0,0
150.59,0.942641401844757,0.942641401760927,0.94264140206985,316.815886940736,316.815886940736,113.645677937515,201.136917853085,85.0807668550308,30.5982022326209,0,0.995003800774898,1.06508136836801,-0,0,0.915741076842762,192.30562613698,0,0
150.6,0.942581987438433,0.942581987354483,0.942581987663894,314.235847764625,314.235847764625,112.796561718695,198.565682220007,85.0759532385224,30.5942123060957,0,0.995003800774898,1.0666760052812,-0,0,0.922206363027163,193.663336235704,0,0
150.61,0.942535943022169,0.942535942938644,0.942535943246719,316.243358025171,316.243358025171,113.455661366372,200.57923456792,85.0728855805348,30.5912378767161,0,0.995003800774898,1.06557727642249,-0,0,0.919399179221567,193.073827636529,0,0
150.62,0.942465029376115,0.942465029292072,0.942465029601937,318.346167148588,318.346167148588,114.145487073543,202.692713194216,85.0670094128629,30.5864445415088,0,0.995003800774898,1.06483849105228,-0,0,0.898460841716764,188.67677676052,0,0
150.63,0.942409911872636,0.942409911788583,0.942409912098042,314.625999752282,314.625999752282,112.921750666482,198.980406987494,85.0627722482832,30.5828205165045,0,0.995003800774898,1.06600327276785,-0,0,0.932110669313976,195.743240555935,0,0
150.64,0.94233692852949,0.942336928445202,0.942336928755206,317.283421733717,317.283421733717,113.79383744602,201.648738669107,85.0567462286971,30.5779368359129,0,0.995003800774898,1.06524069747078,-0,0,0.913681737686977,191.873164914265,0,0
150.65,0.942248437943754,0.942248437859294,0.942248438168938,317.921017728333,317.921017728333,114.001697260126,202.299890053738,85.0491031228192,30.5720245517751,0,0.995003800774898,1.0644164208863,-0,0,0.926318696632809,194.52692629289,0,0
150.66,0.94214311545376,0.942143115368752,0.942143115680145,316.98371064108,316.98371064108,113.691486763293,201.379409275434,85.0394390125766,30.5648623530696,0,0.995003800774898,1.06528352044254,-0,0,0.920121042684777,193.225418963803,0,0
150.67,0.942049431872575,0.942049431788087,0.942049432098029,316.624804021984,316.624804021984,113.571702242858,201.03488923491,85.0312576387024,30.5586571483717,0,0.995003800774898,1.06549809278011,-0,0,0.910415537819138,191.187262942019,0,0
150.68,0.941953262569695,0.941953262484921,0.941953262795961,316.098782994651,316.098782994651,113.396974235769,200.523371989926,85.0229986106442,30.5524123940805,0,0.995003800774898,1.0651940915221,-0,0,0.931950186086901,195.709539078249,0,0
150.69,0.941851518163834,0.941851518078902,0.941851518390047,317.951984348179,317.951984348179,114.004078216576,202.392493682593,85.0139119673902,30.5455786981963,0,0.995003800774898,1.06494421715526,-0,0,0.907702127805526,190.61744683916,0,0
150.7,0.941751279442502,0.941751279357357,0.941751279668673,316.617285113571,316.617285113571,113.563438324015,201.073162833232,85.0051207519912,30.5390015283476,0,0.995003800774898,1.06521641564833,-0,0,0.914466946723121,192.038058811855,0,0
150.71,0.941640782691276,0.941640782606135,0.941640782917372,317.374371417014,317.374371417014,113.810123900361,201.847266087127,84.99535199528,30.5317533346061,0,0.995003800774898,1.06445364032528,-0,0,0.934055479374772,196.151650668702,0,0
150.72,0.941499733366773,0.941499733281343,0.941499733592822,319.487242613585,319.487242613585,114.501688311395,203.982939076078,84.9820800711938,30.5222234663127,0,0.995003800774898,1.06419044628048,-0,0,0.90310690861512,189.652450809175,0,0
150.73,0.941380169483901,0.941380169397883,0.941380169708968,315.065833953985,315.065833953985,113.046059366895,199.580249934023,84.971197635254,30.5143863847075,0,0.995003800774898,1.06602173799296,-0,0,0.913373131859915,191.808357690582,0,0
150.74,0.941271923319373,0.941271923234014,0.941271923546097,313.258903825764,313.258903825764,112.450099179237,197.789465553653,84.9618644432045,30.5075738289064,0,0.995003800774898,1.06726071028355,-0,0,0.900220800858737,189.046368180335,0,0
150.75,0.941170078976944,0.941170078891142,0.941170079202572,315.302885488509,315.302885488509,113.120095913076,199.84789801372,84.9536268593658,30.5013606154232,0,0.995003800774898,1.0651686654545,-0,0,0.933193757532924,195.970689081914,0,0
150.76,0.941027053200154,0.941027053113928,0.941027053425312,319.042591436723,319.042591436723,114.346369636541,203.610443101561,84.9403278661922,30.4918204689689,0,0.995003800774898,1.06422561462359,-0,0,0.905641857485127,190.184790071877,0,0
150.77,0.940890830251779,0.94089083016553,0.940890830477107,315.199137932353,315.199137932353,113.080332716959,199.788591227144,84.927690252357,30.4828564528519,0,0.995003800774898,1.06573135100431,-0,0,0.920655768898857,193.33771146876,0,0
150.78,0.940758975438304,0.940758975351964,0.940758975664091,316.370689437931,316.370689437931,113.462796886138,200.980613589767,84.9157783743481,30.4742974738158,0,0.995003800774898,1.0655611886317,-0,0,0.899455076778337,188.885566123451,0,0
150.79,0.940629389831585,0.940629389744909,0.940629390056997,312.234767234026,312.234767234026,112.100860033296,196.864480081414,84.9041842666408,30.466102885972,0,0.995003800774898,1.06750820102853,-0,0,0.902599088346221,189.545808552706,0,0
150.8,0.940510282943002,0.940510282856365,0.940510283169,312.851974649611,312.851974649611,112.301523647658,197.499003790038,84.8941369103203,30.458833949253,0,0.995003800774898,1.06678450187536,-0,0,0.914792991168872,192.106528145463,0,0
150.81,0.940378645022052,0.940378644935509,0.940378645247192,312.804059591011,312.804059591011,112.283223975464,197.471091793892,84.8824410660371,30.4505267310813,0,0.995003800774898,1.06728471577962,-0,0,0.901141414982527,189.239697146331,0,0
150.82,0.940259225439723,0.940259225352666,0.940259225663964,314.488828006657,314.488828006657,112.834734652609,199.173524923806,84.872208110494,30.4430949723564,0,0.995003800774898,1.06598573790212,-0,0,0.906182901495434,190.298409314041,0,0
150.83,0.940121967035138,0.940121966948215,0.940121967259945,315.507578962633,315.507578962633,113.166867239745,200.213576211446,84.859777270526,30.4342254806604,0,0.995003800774898,1.06509858434344,-0,0,0.92953409765754,195.202160508083,0,0
150.84,0.939956768063355,0.93995676797612,0.939956768287836,316.998921133444,316.998921133444,113.6536328611,201.731650629629,84.8440646740367,30.4232058297787,0,0.995003800774898,1.06457802428015,-0,0,0.931285900823595,195.570039172955,0,0
150.85,0.93977910499867,0.939779104911193,0.939779105224676,319.015706902475,319.015706902475,114.312801778594,203.777517163918,84.826949445208,30.411240293349,0,0.995003800774898,1.06369452600832,-0,0,0.919973808421296,193.194499768472,0,0
150.86,0.939601654182397,0.939601654094645,0.939601654407784,315.325912607615,315.325912607615,113.096297214828,200.116839994158,84.8097186584626,30.3993539549948,0,0.995003800774898,1.06586017141181,-0,0,0.911752038227099,191.467928027691,0,0
150.87,0.939822759993635,0.939822759908347,0.939822760222258,233.919640337461,233.919640337461,86.345002297249,118.666271593877,84.8356700488186,30.4176986947648,0,0.995003800774898,1.10344775175423,-0,0,0.411901032812344,86.4992168905922,0,0
150.88,0.940763250201481,0.940763250119857,0.940763250419706,207.669334979689,207.669334979689,77.7410923256193,92.2283653929149,84.948570247337,30.492399339437,0,0.995003800774898,1.11245654432571,-0,0,0.419113267523637,88.0137861799637,0,0
150.89,0.941822540137226,0.94182254006173,0.941822540365251,208.923809609673,208.923809609673,78.1802640681142,93.2744245287065,85.0742877103916,30.5750973705752,0,0.995003800774898,1.11234250828718,-0,0,0.431589425286153,90.6337793100922,0,0
150.9,0.942920476517707,0.942920476440279,0.942920476717407,210.031838339312,210.031838339312,78.5717244744752,94.1707707055445,85.2020359750666,30.6590316587009,0,0.995003800774898,1.11207410436274,-0,0,0.432576269252706,90.8410165430682,0,0
150.91,0.943975306093952,0.94397530602243,0.943975306298293,208.618856665768,208.618856665768,78.1333188340463,92.5557280882105,85.3238566172454,30.7392719603118,0,0.995003800774898,1.11253500648193,-0,0,0.430721870187862,90.4515927394511,0,0
150.92,0.945013371776154,0.945013371706786,0.945013371975599,206.846466777388,206.846466777388,77.5761813756487,90.5858750529231,85.4428202634301,30.8177714610351,0,0.995003800774898,1.11311523658384,-0,0,0.424089843577314,89.0588671512358,0,0
150.93,0.94602911607341,0.94602911600619,0.94602911626742,205.974987118565,205.974987118565,77.3144711079093,89.5222092930328,85.5585148064829,30.894263019049,0,0.995003800774898,1.11346535161353,-0,0,0.432280278991755,90.7788585882686,0,0
150.94,0.946969201494319,0.946969201429046,0.946969201686187,210.38980914935,210.38980914935,78.7883100624629,93.7601412269509,85.6649453053554,30.9647226170433,0,0.995003800774898,1.11221151278028,-0,0,0.434026689925806,91.1456048844193,0,0
150.95,0.947883421723695,0.947883421660103,0.947883421911074,205.347371572405,205.347371572405,77.1528703209255,88.5471408530914,85.7674034097136,31.0328273096002,0,0.995003800774898,1.11368205556033,-0,0,0.402164425229479,84.4545292981906,0,0
150.96,0.948777387670217,0.948777387607988,0.948777387853374,207.962737908916,207.962737908916,78.0339058376502,90.9959762135772,85.8673966017928,31.0993650935465,0,0.995003800774898,1.11302934021412,-0,0,0.414901054894975,87.1292215279448,0,0
150.97,0.949623804205192,0.949623804144474,0.949623804385634,207.473852457558,207.473852457558,77.8933165068566,90.3506425505258,85.9612138233337,31.1619960836987,0,0.995003800774898,1.11320211881449,-0,0,0.417434838853071,87.661316159145,0,0
150.98,0.950429737024878,0.950429736964757,0.950429737201834,208.572957427628,208.572957427628,78.2735900785743,91.3016799595742,86.0499226948069,31.2213547732465,0,0.995003800774898,1.11291908164976,-0,0,0.418033286973797,87.7869902644974,0,0
150.99,0.951195413423328,0.951195413364295,0.951195413597481,208.063569799025,208.063569799025,78.1240999016621,90.6525392811698,86.1335346426702,31.2774958751855,0,0.995003800774898,1.11308903717605,-0,0,0.409752022752,86.0479247779199,0,0
151,0.951918442722528,0.951918442664684,0.95191844289511,210.506488411589,210.506488411589,78.9439063975522,92.9640516624061,86.2120616166109,31.3303751325723,0,0.995003800774898,1.11244067981826,-0,0,0.421100047028383,88.4310098759604,0,0
151.01,0.95252755198164,0.952527551924274,0.952527552151548,209.228228539315,209.228228539315,78.5379209367868,91.5752341782623,86.2778126979076,31.3751816631455,0,0.995003800774898,1.11281955698283,-0,0,0.416693012591536,87.5055326442225,0,0
151.02,0.953084461304023,0.953084461247173,0.953084461471294,206.431260315418,206.431260315418,77.6315570249855,88.6769593076076,86.3378325566274,31.4164684511829,0,0.995003800774898,1.11370066598292,-0,0,0.417552773045155,87.6860823394825,0,0
151.03,0.953593191332413,0.953593191276117,0.953593191497461,208.481611434178,208.481611434178,78.3172581967152,90.6350818366181,86.3923441223377,31.454185475222,0,0.995003800774898,1.11312397439287,-0,0,0.41698249810936,87.5663246029656,0,0
151.04,0.954072844510587,0.954072844454543,0.954072844673184,208.901621843971,208.901621843971,78.4663015410138,90.9689678994021,86.4431170917975,31.4895368527718,0,0.995003800774898,1.1130258047304,-0,0,0.423087664513211,88.8484095477744,0,0
151.05,0.954529877907397,0.954529877852345,0.954529878069015,209.347044257153,209.347044257153,78.623063582403,91.3331694557495,86.4909060480068,31.522968753397,0,0.995003800774898,1.11290284353386,-0,0,0.419429164335775,88.0801245105128,0,0
151.06,0.954973673446624,0.954973673391282,0.954973673605575,206.717668771907,206.717668771907,77.7688237171197,88.6253550203912,86.5369396395522,31.5553741119637,0,0.995003800774898,1.1136809743758,-0,0,0.398803884078024,83.748815656385,0,0
151.07,0.955415354175421,0.955415354120122,0.955415354332196,211.205423102203,211.205423102203,79.2537938560272,93.0352920887561,86.5826412493007,31.5874897641465,0,0.995003800774898,1.1124541501268,-0,0,0.428945297610813,90.0785124982708,0,0
151.08,0.955836914188281,0.955836914134332,0.955836914344955,209.723166168743,209.723166168743,78.7758644070908,91.4802550767444,86.6252663989446,31.6176446930545,0,0.995003800774898,1.11284945213312,-0,0,0.422530875147631,88.7314837810026,0,0
151.09,0.95623731063851,0.956237310584736,0.956237310794473,209.609237844809,209.609237844809,78.7471682424741,91.2975218523993,86.665462071588,31.6462539208221,0,0.995003800774898,1.112875753399,-0,0,0.399059315343133,83.8024562220579,0,0
151.1,0.956656791678831,0.956656791625135,0.956656791832918,209.749018353322,209.749018353322,78.8022981916822,91.3650918670207,86.7076942711587,31.676232215143,0,0.995003800774898,1.11291595929428,-0,0,0.418586799782889,87.9032279544067,0,0
151.11,0.957064265357454,0.957064265304418,0.957064265511725,208.398142076539,208.398142076539,78.3671213263357,89.9447171391947,86.7482645775154,31.7051603598286,0,0.995003800774898,1.11332122211005,-0,0,0.423325030791487,88.8982564662123,0,0
151.12,0.95746389316399,0.957463893110774,0.957463893316035,207.148894753765,207.148894753765,77.965144457446,88.6275330822557,86.7878642219798,31.7334974495297,0,0.995003800774898,1.11369964557648,-0,0,0.407999187199074,85.6798293118056,0,0
151.13,0.957869641842458,0.9578696417896,0.957869641993553,208.114230857245,208.114230857245,78.2911906922298,89.5239623198551,86.8280570983537,31.7622114390361,0,0.995003800774898,1.1134487778406,-0,0,0.405515883153835,85.1583354623053,0,0
151.14,0.958275638831351,0.958275638778502,0.958275638980782,207.307604515392,207.307604515392,78.0347949571721,88.6486039530825,86.8681077284684,31.7908928338407,0,0.995003800774898,1.11373967456758,-0,0,0.420028771893311,88.2060420975953,0,0
151.15,0.958670541244339,0.958670541191879,0.958670541393313,208.028230247334,208.028230247334,78.2800672198871,89.3029523619146,86.9066893671312,31.8185885182883,0,0.995003800774898,1.11353554962334,-0,0,0.424330946845354,89.1094988375244,0,0
151.16,0.959039207958365,0.959039207906021,0.959039208107063,211.833607506349,211.833607506349,79.5385492486058,93.0475063336621,86.9420197612277,31.8440814114595,0,0.995003800774898,1.11241208392757,-0,0,0.423336844932033,88.9007374357269,0,0
151.17,0.959390155623314,0.959390155571418,0.959390155771781,212.614308387177,212.614308387177,79.8023852760965,93.7711149093143,86.9750673455048,31.868126132358,0,0.995003800774898,1.1121999747013,-0,0,0.433058178863468,90.9422175613282,0,0
151.18,0.959721010923302,0.959721010871492,0.959721011071492,212.538626132701,212.538626132701,79.7842372259311,93.6422476775288,87.0057386563111,31.8906397988615,0,0.995003800774898,1.11221299245094,-0,0,0.42576129631406,89.4098722259526,0,0
151.19,0.960086175321749,0.96008617526996,0.960086175469661,211.058831702192,211.058831702192,79.3053769332125,92.1030668434235,87.0401530480613,31.9156118107068,0,0.995003800774898,1.11268151701225,-0,0,0.43366355592908,91.0693467451068,0,0
151.2,0.960462136033275,0.960462135982735,0.960462136181675,221.364486065575,221.364486065575,82.7005600261311,102.346737062204,87.076388150139,31.941360853232,0,0.995003800774898,1.10482908501598,-0,0,0.91498671421948,192.147209986091,0,0
151.21,0.959946153011598,0.959946152954828,0.959946153157369,312.038107387533,312.038107387533,112.489613249241,193.128518891316,87.0109322027115,31.8986562935056,0,0.995003800774898,1.06882763333602,-0,0,0.939193176904036,197.230567149848,0,0
151.22,0.959083414376103,0.959083414317909,0.959083414531949,319.391580118459,319.391580118459,114.883088975617,200.664145815662,86.9001657102025,31.8272685925943,0,0.995003800774898,1.06822387985335,-0,0,0.905468759633343,190.148439523002,0,0
151.23,0.958233376504002,0.958233376443225,0.95823337666485,320.343504268953,320.343504268953,115.173184242434,201.792761222049,86.7927562545992,31.7579867923045,0,0.995003800774898,1.06640871564825,-0,0,0.935432238565115,196.440770098674,0,0
151.24,0.957371771487519,0.95737177142345,0.957371771654053,322.792801905872,322.792801905872,115.955434844566,204.418829859766,86.6853408763697,31.6886311697365,0,0.995003800774898,1.06588269446262,-0,0,0.906801299294523,190.42827285185,0,0
151.25,0.956562686405132,0.95656268633817,0.956562686575434,317.32064990181,317.32064990181,114.135575628155,199.111427488391,86.5851682278465,31.624054185572,0,0.995003800774898,1.06767752810547,-0,0,0.943213950661094,198.07492963883,0,0
151.26,0.955770889771237,0.955770889702189,0.955770889945866,322.620475181102,322.620475181102,115.857033352888,204.570366040284,86.4885865485156,31.5615225923029,0,0.995003800774898,1.06523029306389,-0,0,0.928154967912799,194.912543261688,0,0
151.27,0.955010316454568,0.955010316383684,0.955010316633213,321.474827169299,321.474827169299,115.460855117448,203.576923425552,86.3961816126232,31.5017221311245,0,0.995003800774898,1.06569004558146,-0,0,0.925965520090683,194.452759219043,0,0
151.28,0.954292257374104,0.954292257301207,0.954292257556326,321.122156890851,321.122156890851,115.32656886325,203.366761982806,86.3097055013303,31.445689406715,0,0.995003800774898,1.06558194635295,-0,0,0.928586120797249,195.003085367422,0,0
151.29,0.953609452691011,0.953609452617111,0.953609452877136,321.836439021503,321.836439021503,115.544002503147,204.215597980037,86.2281175993253,31.3927234421406,0,0.995003800774898,1.06489920964055,-0,0,0.936696822584302,196.706332742703,0,0
151.3,0.952962563115224,0.952962563040186,0.952962563304846,320.807052659251,320.807052659251,115.189296503658,203.313192352812,86.1511347520741,31.3427255543651,0,0.995003800774898,1.06584869884136,-0,0,0.917491246246821,192.673161711832,0,0
151.31,0.95237746732192,0.952377467245601,0.952377467514184,320.918316267908,320.918316267908,115.211171020475,203.538541781051,86.0820447274694,31.2977297593872,0,0.995003800774898,1.06496628095756,-0,0,0.934176981468873,196.177166108463,0,0
151.32,0.951811474638684,0.951811474561398,0.951811474833561,322.110910944456,322.110910944456,115.589004574485,204.841041253748,86.0155462216492,31.2543234690586,0,0.995003800774898,1.06440724584654,-0,0,0.937353852016528,196.844308923471,0,0
151.33,0.951274500847404,0.951274500768852,0.951274501044183,322.617364421178,322.617364421178,115.742099545602,205.451328057007,85.9527693500575,31.2132670141141,0,0.995003800774898,1.06422747454419,-0,0,0.929688947715308,195.234679020215,0,0
151.34,0.950778225406827,0.950778225330672,0.950778225610864,321.242126567878,321.242126567878,115.277788370928,204.171583514786,85.8950677247106,31.1754753283815,0,0.995003800774898,1.06448583304367,-0,0,0.943810190895832,198.200140088125,0,0
151.35,0.950307272141717,0.950307272062839,0.950307272344907,319.75302742928,319.75302742928,114.776749780671,202.772564390344,85.8406433008076,31.1398197381286,0,0.995003800774898,1.06601567229454,-0,0,0.911202367678052,191.352497212391,0,0
151.36,0.949916400690573,0.94991640061153,0.949916400894967,317.313486204127,317.313486204127,113.965358179095,200.407271021736,85.7958441460078,31.1103710363826,0,0.995003800774898,1.06652593578674,-0,0,0.918001229387354,192.780258171344,0,0
151.37,0.949550484929682,0.949550484850988,0.949550485137386,319.529938357041,319.529938357041,114.685001315351,202.692717014182,85.754321462823,31.0828998800355,0,0.995003800774898,1.06498871000679,-0,0,0.934125351964609,196.166323912568,0,0
151.38,0.949174058937631,0.949174058857438,0.949174059145132,321.941383208997,321.941383208997,115.468495668839,205.175031856806,85.7116918888023,31.0546594633886,0,0.995003800774898,1.06438738257053,-0,0,0.910003206895069,191.100673447964,0,0
151.39,0.948839120423067,0.948839120342181,0.948839120631383,318.993644752743,318.993644752743,114.491543853002,202.290137024296,85.6739004730448,31.029607255402,0,0.995003800774898,1.06529453904896,-0,0,0.927614991442539,194.799148202933,0,0
151.4,0.948528775580359,0.94852877549995,0.948528775791263,321.167538735764,321.167538735764,115.198642816042,204.52187117802,85.6392357695457,31.0064317881978,0,0.995003800774898,1.06411522509771,-0,0,0.931223413068225,195.556916744327,0,0
151.41,0.948203445101701,0.948203445020571,0.948203445313278,320.847238607746,320.847238607746,115.085627215992,204.261815801395,85.6030800362365,30.9823427701144,0,0.995003800774898,1.06472980085972,-0,0,0.912431307740683,191.610574625544,0,0
151.42,0.947938199060175,0.947938198979363,0.947938199273147,316.834422022317,316.834422022317,113.760411392168,200.297816250039,85.5738313114838,30.962774460794,0,0.995003800774898,1.06627364972507,-0,0,0.9276857054456,194.813998143576,0,0
151.43,0.94769496198484,0.947694961904233,0.947694962199791,318.496174841912,318.496174841912,114.300946328987,202.00370379872,85.5475109747244,30.9449600684675,0,0.995003800774898,1.0650505201918,-0,0,0.94428061382372,198.298928902981,0,0
151.44,0.9474382281767,0.947438228095217,0.947438228391797,319.636743339424,319.636743339424,114.669838760955,203.191020860235,85.5196002856172,30.9261221935716,0,0.995003800774898,1.06546649032738,-0,0,0.904990917326901,190.048092638649,0,0
151.45,0.94722856824245,0.947228568160722,0.94722856845762,316.45256470023,316.45256470023,113.618442303243,200.044364395721,85.497250278105,30.9109500264036,0,0.995003800774898,1.06633972969162,-0,0,0.918395992291865,192.863158381292,0,0
151.46,0.947029902051544,0.947029901968266,0.947029902265917,316.661816663475,316.661816663475,113.682726041792,200.288722944457,85.4763951414974,30.8966985775204,0,0.995003800774898,1.06637569319754,-0,0,0.914664438375145,192.07953205878,0,0
151.47,0.946840909834235,0.946840909752198,0.946840910050864,315.646005430322,315.646005430322,113.344615408391,199.305963685859,85.456781299063,30.8832604454002,0,0.995003800774898,1.06655579550543,-0,0,0.928800997849137,195.048209548319,0,0
151.48,0.946652349247953,0.946652349165838,0.946652349465223,320.140909166641,320.140909166641,114.817818022865,203.833757859048,85.4373764226429,30.8697748849508,0,0.995003800774898,1.06398542281902,-0,0,0.939311486057621,197.2554120721,0,0
151.49,0.946442924506889,0.946442924424457,0.946442924724961,318.862906917526,318.862906917526,114.393008353393,202.592862745711,85.4153310415242,30.8547131302912,0,0.995003800774898,1.06539748123362,-0,0,0.909685444139402,191.033943269274,0,0
151.5,0.946257712974304,0.946257712891856,0.946257713192839,318.482362370553,318.482362370553,114.263847960839,202.244245379259,85.3964472508017,30.8416697404928,0,0.995003800774898,1.06520012183858,-0,0,0.911429436697775,191.400181706533,0,0
151.51,0.945943754535717,0.945943754453256,0.945943754755073,319.772356711697,319.772356711697,114.680993135796,203.587636784933,85.3644639240802,30.8202560026834,0,0.995003800774898,1.06406832049741,-0,0,0.930957922832319,195.501163794787,0,0
151.52,0.945634727095109,0.945634727012648,0.94563472731431,320.420088463552,320.420088463552,114.887081179159,204.288425550858,85.3326966848357,30.798966227859,0,0.995003800774898,1.06451358371863,-0,0,0.905046772754638,190.059822278474,0,0
151.53,0.945327543540013,0.945327543457021,0.945327543758984,317.959977881052,317.959977881052,114.071813786144,201.880233587655,85.3015693982101,30.7781748951864,0,0.995003800774898,1.06506281650721,-0,0,0.922621891908958,193.750597300881,0,0
151.54,0.945007784037434,0.9450077839546,0.945007784256559,316.489575445067,316.489575445067,113.581599038965,200.463662242526,85.2692556057652,30.7566575967751,0,0.995003800774898,1.06609160542049,-0,0,0.918617456330045,192.909665829309,0,0
151.55,0.944703506334086,0.944703506251105,0.94470350655302,316.527858607434,316.527858607434,113.587682622067,200.552553753233,85.2389236966823,30.736381157519,0,0.995003800774898,1.06568671455893,-0,0,0.927314640894966,194.736074587943,0,0
151.56,0.944371379547099,0.9443713794639,0.944371379765722,317.585024268254,317.585024268254,113.92802815862,201.665203117339,85.2056390325035,30.7141821184123,0,0.995003800774898,1.06500778718208,-0,0,0.935843930141456,196.527225329706,0,0
151.57,0.94403195023261,0.944031950149978,0.944031950451767,317.141143346547,317.141143346547,113.774805776685,201.278324103142,85.171408452917,30.6914107904879,0,0.995003800774898,1.06577125028111,-0,0,0.914663856241381,192.07940981069,0,0
151.58,0.943710867964848,0.943710867881101,0.943710868183688,316.041407427223,316.041407427223,113.406512605238,200.231723317952,85.1395214430548,30.6701626662159,0,0.995003800774898,1.06557393202373,-0,0,0.933933192317085,196.125970386588,0,0
151.59,0.943364689251301,0.943364689167413,0.94336468947015,320.570474827866,320.570474827866,114.887734906098,204.818485921445,85.1049456121276,30.6470432942933,0,0.995003800774898,1.06345494353899,-0,0,0.924212566011446,194.084638862404,0,0
151.6,0.943004567726477,0.943004567642247,0.943004567945556,317.502158009553,317.502158009553,113.871434938659,201.810771435838,85.0684984413049,30.6228881324102,0,0.995003800774898,1.06550977316943,-0,0,0.90464541454134,189.975537053681,0,0
151.61,0.942679242033776,0.942679241948897,0.942679242251925,314.439172303114,314.439172303114,112.857815830303,198.801175343978,85.036406919152,30.6015900399841,0,0.995003800774898,1.06645618345002,-0,0,0.916334090387026,192.430158981275,0,0
151.62,0.94236682685892,0.942366826773376,0.942366827076429,314.625721061995,314.625721061995,112.912583035503,199.038676984221,85.0058199640317,30.5812241137424,0,0.995003800774898,1.06658529952757,-0,0,0.907044939792562,190.479437356438,0,0
151.63,0.942054009841142,0.942054009755916,0.942054010059049,316.01931266879,316.01931266879,113.364101246563,200.483116496405,84.9753223636184,30.560873808767,0,0.995003800774898,1.06555404878351,-0,0,0.909391964527667,190.97231255081,0,0
151.64,0.941736127522294,0.941736127436639,0.941736127739818,318.564432403129,318.564432403129,114.193939361028,203.080415207466,84.9440560676587,30.5399611280045,0,0.995003800774898,1.06427062362451,-0,0,0.905034819671936,190.057312131107,0,0
151.65,0.941402531716185,0.941402531631762,0.941402531935468,316.879109872659,316.879109872659,113.63290607219,201.450278640964,84.9109053943304,30.517925837365,0,0.995003800774898,1.06514626986122,-0,0,0.906739258025733,190.415244185404,0,0
151.66,0.94108911554275,0.94108911545695,0.941089115760944,314.609050542887,314.609050542887,112.880175792969,199.231545885984,84.8800830860549,30.4974215708481,0,0.995003800774898,1.06605570824709,-0,0,0.918761765288166,192.939970710515,0,0
