t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
151.67,0.940778460610367,0.940778460523411,0.940778460827779,316.153608463806,316.153608463806,113.381344833511,200.826723236529,84.8497494798339,30.4771357474423,0,0.995003800774898,1.06485534414324,-0,0,0.936664919310534,196.699633055212,0,0
151.68,0.940448930993725,0.940448930905244,0.940448931209771,317.845188292503,317.845188292503,113.930336793196,202.572815913265,84.8170755345645,30.4552968446733,0,0.995003800774898,1.06412774844928,-0,0,0.939045313181343,197.199515768082,0,0
151.69,0.940127141373961,0.940127141286805,0.940127141591989,317.89555761237,317.89555761237,113.94002022229,202.676674826819,84.7850149530134,30.4338678325377,0,0.995003800774898,1.0646019166775,-0,0,0.914628742490001,192.0720359229,0,0
151.7,0.939834697503099,0.939834697415856,0.939834697721436,314.405614156449,314.405614156449,112.786782188781,199.234584254582,84.7563192724378,30.4147106294284,0,0.995003800774898,1.06606283323665,-0,0,0.91739594791568,192.653149062293,0,0
151.71,0.939544879651839,0.93954487956418,0.939544879870085,318.541540028799,318.541540028799,114.14018592476,203.417340986452,84.7283586809478,30.3958403613984,0,0.995003800774898,1.06308691307407,-0,0,0.943472701486871,198.129267312243,0,0
151.72,0.939210900016821,0.93921089992892,0.939210900235704,320.109748047455,320.109748047455,114.648465329111,205.041333255384,84.6949497579705,30.3734650341014,0,0.995003800774898,1.06280122476114,-0,0,0.940083883103477,197.41761545173,0,0
151.73,0.938894489099486,0.938894489011019,0.938894489318685,316.604473348768,316.604473348768,113.489555384013,201.588825902375,84.6632965267118,30.3523509196809,0,0.995003800774898,1.06529276955355,-0,0,0.908400692941157,190.764145517643,0,0
151.74,0.938606255409925,0.938606255320594,0.938606255628527,315.984717008531,315.984717008531,113.279847037589,201.015832767161,84.6353320093457,30.3335522320247,0,0.995003800774898,1.06460127901844,-0,0,0.940396427179323,197.483249707658,0,0
151.75,0.938299765720104,0.93829976563155,0.938299765939818,320.294374576695,320.294374576695,114.689918638562,205.375699351564,84.6053437837446,30.3133314413864,0,0.995003800774898,1.06251008697064,-0,0,0.930755775749999,195.4587129075,0,0
151.76,0.937990493874436,0.937990493785118,0.937990494094248,317.847067841727,317.847067841727,113.878937429364,202.979687031668,84.5746128872305,30.2927679228284,0,0.995003800774898,1.06419629733617,-0,0,0.913420150852668,191.81823167906,0,0
151.77,0.937716084373683,0.937716084283723,0.937716084593108,317.80140083852,317.80140083852,113.858225789799,202.978444351306,84.5480880178865,30.2748684693273,0,0.995003800774898,1.0636423166359,-0,0,0.920621145803893,193.330440618818,0,0
151.78,0.937433899242283,0.937433899153274,0.937433899462545,316.943770741036,316.943770741036,113.57043233775,202.166792232961,84.520593672879,30.2563848351953,0,0.995003800774898,1.06430514627265,-0,0,0.916034768069716,192.36730129464,0,0
151.79,0.937249339944703,0.937249339864893,0.937249340169328,314.59943009561,314.59943009561,112.796146325034,199.851671394851,84.5033196149752,30.2444390857835,0,0.995003800774898,1.06499450944846,-0,0,0.939272975491752,197.247324853268,0,0
151.8,0.937107598107993,0.937107598017457,0.937107598329695,318.609435414473,318.609435414473,114.111326707115,203.884034501301,84.4903344791694,30.2350664340027,0,0.995003800774898,1.06354113133787,-0,0,0.911035047225366,191.317359917327,0,0
151.81,0.936971934664879,0.93697193457468,0.936971934884606,314.677902666094,314.677902666094,112.816368038279,199.97389411922,84.4778450331266,30.2261635137475,0,0.995003800774898,1.06485819510027,-0,0,0.940459415210482,197.496477194201,0,0
151.82,0.936850486909142,0.936850486818386,0.936850487129563,317.680420592605,317.680420592605,113.800848715941,202.995319090877,84.4669582717637,30.2181432299645,0,0.995003800774898,1.06381261138955,-0,0,0.922035782013184,193.627514222769,0,0
151.83,0.93673874300714,0.936738742916814,0.936738743228016,318.55262293578,318.55262293578,114.085321542626,203.884939654585,84.456989326358,30.2106939548369,0,0.995003800774898,1.06281163923086,-0,0,0.937716504193127,196.920465880557,0,0
151.84,0.936609511123391,0.936609511030773,0.936609511342875,317.101165170815,317.101165170815,113.605597209528,202.454339243556,84.4448869992578,30.2019389280012,0,0.995003800774898,1.06402601561245,-0,0,0.931312307492846,195.575584573498,0,0
151.85,0.936513154589102,0.936513154498621,0.93651315481054,315.014305214588,315.014305214588,112.91782362179,200.382154118787,84.4365313504802,30.1956197453207,0,0.995003800774898,1.06490529830905,-0,0,0.935268219088654,196.406326008617,0,0
151.86,0.936421876085129,0.936421875993403,0.936421876305736,316.761655796525,316.761655796525,113.490441803389,202.143063589093,84.4289078076506,30.1896843997812,0,0.995003800774898,1.06377384485587,-0,0,0.944497159857678,198.344403570112,0,0
151.87,0.936318754164464,0.936318754072144,0.936318754384771,317.445389713503,317.445389713503,113.713134099928,202.842922390172,84.4197150833985,30.1827522399319,0,0.995003800774898,1.0639941168355,-0,0,0.920604695757808,193.32698610914,0,0
151.88,0.936241740282473,0.936241740191117,0.936241740503654,314.753068538521,314.753068538521,112.826801247877,200.161821046312,84.4134638524326,30.1777836397761,0,0.995003800774898,1.06473361219127,-0,0,0.941116777824269,197.634523343097,0,0
151.89,0.936161958673882,0.936161958581846,0.936161958895004,318.640478906165,318.640478906165,114.103062912437,204.060957225992,84.40700320083,30.1725184793424,0,0.995003800774898,1.06269411215329,-0,0,0.94420937935463,198.283969664472,0,0
151.9,0.936084307257125,0.936084307164936,0.936084307478151,318.103966544542,318.103966544542,113.92518113301,203.536697951185,84.4001893846268,30.1670792087303,0,0.995003800774898,1.06354180783325,-0,0,0.926344664738105,194.532379595002,0,0
151.91,0.936016601387134,0.936016601296028,0.936016601609458,318.918288887674,318.918288887674,114.191590658916,204.361006078742,84.3947641443496,30.1625186645823,0,0.995003800774898,1.06311869833706,-0,0,0.908092746248312,190.699476712146,0,0
151.92,0.935971450107899,0.935971450015627,0.935971450329301,316.990322738686,316.990322738686,113.557160548861,202.439078293103,84.3916996367069,30.1595448088762,0,0.995003800774898,1.06394901787361,-0,0,0.909974786647105,191.094705195892,0,0
151.93,0.935944243317844,0.935944243223802,0.935944243537952,317.059332387407,317.059332387407,113.579532674285,202.510821237618,84.3906632283053,30.1578479214846,0,0.995003800774898,1.06396000223898,-0,0,0.905358782352337,190.125344293991,0,0
151.94,0.935928789319068,0.935928789226858,0.935928789540653,317.679644750849,317.679644750849,113.783368575187,203.131869887639,84.3908625597987,30.1569123034114,0,0.995003800774898,1.0633789101425,-0,0,0.91368047990043,191.87290077909,0,0
151.95,0.935915039194275,0.935915039101887,0.935915039415808,317.373930586463,317.373930586463,113.682821389965,202.826987124974,84.3909953439441,30.1559481175446,0,0.995003800774898,1.06386706154496,-0,0,0.905904913547623,190.240031845001,0,0
151.96,0.935927808560554,0.935927808466993,0.935927808781264,315.18940552104,315.18940552104,112.965358332931,200.638492273958,84.3940386243371,30.1568746227453,0,0.995003800774898,1.06417914697597,-0,0,0.944311612981883,198.305438726195,0,0
151.97,0.935936264982255,0.935936264889941,0.935936265204092,317.483455222956,317.483455222956,113.719775645757,202.929810383918,84.3963865136875,30.1572583253497,0,0.995003800774898,1.06393564722595,-0,0,0.917191436203627,192.610201602762,0,0
151.98,0.935963100108016,0.935963100016103,0.935963100330134,315.430756617851,315.430756617851,113.045917504239,200.871012381877,84.40073375098,30.1590104849941,0,0.995003800774898,1.06472525725105,-0,0,0.917765126977995,192.730676665379,0,0
151.99,0.935999364193863,0.935999364100687,0.935999364415419,314.659247858803,314.659247858803,112.793403894838,200.091566067037,84.406204440422,30.1614773513439,0,0.995003800774898,1.06495160666787,-0,0,0.929562649541078,195.208156403626,0,0
152,0.936052450611643,0.936052450519737,0.936052450833659,315.197037272096,315.197037272096,112.971592505174,200.618667455296,84.4133693998099,30.1650004169907,0,0.995003800774898,1.06497178826223,-0,0,0.917736771935939,192.724722106547,0,0
152.01,0.936117859682274,0.936117859589987,0.936117859904214,316.113066417838,316.113066417838,113.274383549405,201.521843215508,84.4218710335866,30.1693521687433,0,0.995003800774898,1.06427339634418,-0,0,0.919482769598652,193.091381615717,0,0
152.02,0.936188559935345,0.936188559842905,0.93618856015726,318.580151879642,318.580151879642,114.087051747599,203.975563472314,84.4307345143727,30.1738538929554,0,0.995003800774898,1.06291458017671,-0,0,0.92312960691929,193.857217453051,0,0
152.03,0.936261735668274,0.936261735576653,0.936261735890665,315.214475200561,315.214475200561,112.982562809061,200.59664278012,84.439446481925,30.1783859385154,0,0.995003800774898,1.06504686142305,-0,0,0.919926237379166,193.184509849625,0,0
152.04,0.936372266309624,0.936372266217781,0.936372266531924,315.915622884474,315.915622884474,113.215698375233,201.277418916419,84.4525422392155,30.1856617288397,0,0.995003800774898,1.06464852838464,-0,0,0.910334130231827,191.170167348684,0,0
152.05,0.936508142033986,0.936508141943039,0.936508142256696,313.760707903966,313.760707903966,112.510634306668,199.09791016169,84.4681672764053,30.1946304658706,0,0.995003800774898,1.06580855513363,-0,0,0.909850524052621,191.06861005105,0,0
152.06,0.936648565254974,0.936648565163541,0.936648565477274,314.559373158004,314.559373158004,112.776520339748,199.870798186982,84.4845456439785,30.2040293270437,0,0.995003800774898,1.06505003765117,-0,0,0.921930606425021,193.605427349254,0,0
152.07,0.93707113689283,0.93707113680542,0.937071137114885,242.14066896594,242.14066896594,88.9834260090668,127.376029605084,84.530195752894,30.2344436079622,0,0.995003800774898,1.10042185775667,-0,0,0.438439808725899,92.0723598324388,0,0
152.08,0.938240649882954,0.938240649798592,0.938240650100431,211.75619998702,211.75619998702,79.0253350260007,96.7680713973965,84.6651901482594,30.3229384413637,0,0.995003800774898,1.11108016676605,-0,0,0.403921669287831,84.8235505504445,0,0
152.09,0.939562607398026,0.939562607314694,0.939562607608039,205.950603632175,205.950603632175,77.1496939820825,90.7098055271243,84.8179134152832,30.4228846897678,0,0.995003800774898,1.1130787265528,-0,0,0.423638036172007,88.9639875961214,0,0
152.1,0.940871019061802,0.940871018983302,0.940871019267178,208.212699428363,208.212699428363,77.9251705768908,92.7239263274789,84.9678409426156,30.5209321582689,0,0.995003800774898,1.11249720510006,-0,0,0.422019476541863,88.6240900737912,0,0
152.11,0.942015462901092,0.942015462829181,0.942015463106606,205.881843003217,205.881843003217,77.1871258921298,90.175115783634,85.099342878148,30.6073843414351,0,0.995003800774898,1.11320882103431,-0,0,0.403375780931936,84.7089139957066,0,0
152.12,0.943184988407956,0.943184988335512,0.943184988603983,207.555956343707,207.555956343707,77.7657813115742,91.6287039289639,85.2324128472633,30.6948395674799,0,0.995003800774898,1.1128273496708,-0,0,0.41217324332274,86.5563810977753,0,0
152.13,0.94430039395924,0.944300393889056,0.944300394150768,207.688626668298,207.688626668298,77.8362881156713,91.5524303992277,85.3583933278708,30.7778029411996,0,0.995003800774898,1.11284661783944,-0,0,0.419172332077781,88.0261897363339,0,0
152.14,0.945360661924168,0.945360661859271,0.945360662113619,209.865797273514,209.865797273514,78.5772887438698,93.532265304764,85.4773115260191,30.8562204427311,0,0.995003800774898,1.11226994879456,-0,0,0.426334095295106,89.5301600119722,0,0
152.15,0.946375544234442,0.946375544170766,0.946375544420381,211.075181262932,211.075181262932,78.9989143315522,94.5541933480993,85.590199269802,30.9307886450305,0,0.995003800774898,1.11197611303104,-0,0,0.438094790618226,91.9999060298275,0,0
152.16,0.947334419378766,0.947334419316116,0.947334419561635,211.323556817573,211.323556817573,79.1031773955274,94.6266616282511,85.6960405678657,31.0008546214561,0,0.995003800774898,1.11191991520258,-0,0,0.424722077738095,89.191636325,0,0
152.17,0.948288846011664,0.948288845949951,0.948288846190705,208.639648209573,208.639648209573,78.2434387252781,91.768379146927,85.8008551089768,31.0704139536697,0,0.995003800774898,1.11277058715182,-0,0,0.429884474073414,90.275739555417,0,0
152.18,0.949221220308982,0.949221220251487,0.949221220487143,207.797310122707,207.797310122707,77.9883618168439,90.756549617125,85.9026830609718,31.1380774446101,0,0.995003800774898,1.11304100966469,-0,0,0.40718450875062,85.5087468376302,0,0
152.19,0.950126572905257,0.950126572846373,0.950126573079443,207.948591355749,207.948591355749,78.0591818686657,90.7436391674577,86.0012316172664,31.2037205710253,0,0.995003800774898,1.11307592036518,-0,0,0.407891874513739,85.6572936478852,0,0
152.2,0.951016282858867,0.951016282801757,0.9510162830308,206.277779076572,206.277779076572,77.5306454008469,88.9121762166823,86.0975641981323,31.268038661757,0,0.995003800774898,1.11364639425303,-0,0,0.418312832022175,87.8456947246567,0,0
152.21,0.95184298512397,0.951842985068069,0.951842985294252,211.699445159828,211.699445159828,79.3316989745671,94.1855802309484,86.1864372300829,31.3274276987966,0,0.995003800774898,1.11209642472077,-0,0,0.42772356140116,89.8219478942437,0,0
152.22,0.952634075833132,0.952634075777709,0.95263407600174,208.946766809075,208.946766809075,78.4449697461236,91.2923789663872,86.2705310416385,31.3838568010494,0,0.995003800774898,1.11286505335002,-0,0,0.401504211075069,84.3158843257645,0,0
152.23,0.953431723277494,0.953431723223347,0.953431723444082,207.330127160314,207.330127160314,77.9318136244085,89.5338034229582,86.3554086949874,31.4409150423681,0,0.995003800774898,1.11344578919313,-0,0,0.409720516556445,86.0413084768534,0,0
152.24,0.954201582349799,0.954201582296219,0.954201582514694,207.665758127971,207.665758127971,78.0596544322779,89.7327692231003,86.4370572534495,31.4959316514212,0,0.995003800774898,1.11343066537825,-0,0,0.431845055354581,90.6874616244621,0,0
152.25,0.954917985525956,0.95491798547296,0.954917985689551,209.358242826044,209.358242826044,78.6320758766719,91.2994202243069,86.5121630657976,31.546659535939,0,0.995003800774898,1.1128895940468,-0,0,0.407127326208269,85.4967385037364,0,0
152.26,0.955619070121332,0.955619070069212,0.955619070283402,209.192332245869,209.192332245869,78.5932996490456,91.0105111309539,86.5854716973858,31.5963494175296,0,0.995003800774898,1.11302831801992,-0,0,0.427979073412819,89.875605416692,0,0
152.27,0.956279186232701,0.956279186181245,0.956279186393612,211.138678780451,211.138678780451,79.2477295978191,92.8420818804404,86.6538182857471,31.6427786142632,0,0.995003800774898,1.11246461595109,-0,0,0.426159937447735,89.4935868640243,0,0
152.28,0.956925941369433,0.956925941317932,0.956925941529213,208.478923946891,208.478923946891,78.3878438400471,90.0703162253497,86.7204119846029,31.6881957369383,0,0.995003800774898,1.11325819590615,-0,0,0.414720206717643,87.091243410705,0,0
152.29,0.957536071854681,0.95753607180433,0.957536072013437,210.592481722575,210.592481722575,79.0960323308171,92.0783531898016,86.7830674244789,31.7310611082948,0,0.995003800774898,1.11267807515288,-0,0,0.409313509911139,85.9558370813391,0,0
152.3,0.958136937896525,0.958136937846166,0.958136938054259,207.745811003141,207.745811003141,78.1736194206756,89.1280678576228,86.8444847053071,31.7732584402113,0,0.995003800774898,1.11353955094642,-0,0,0.400237668257761,84.0499103341299,0,0
152.31,0.958721238804981,0.958721238754521,0.958721238961657,210.381704370468,210.381704370468,79.0528704666369,91.6631998377138,86.9041844356981,31.8143200970556,0,0.995003800774898,1.11284921208344,-0,0,0.425368547406402,89.3273949553445,0,0
152.32,0.959246990529876,0.959246990480109,0.959246990685819,211.203905022063,211.203905022063,79.334509873166,92.396110600441,86.9569222727337,31.8508721488884,0,0.995003800774898,1.11257007704295,-0,0,0.410456587663424,86.195883409319,0,0
152.33,0.959774842774181,0.959774842723011,0.959774842928756,208.8138278887,208.8138278887,78.5603978288173,89.9161171925519,87.0099559561543,31.8877547399934,0,0.995003800774898,1.11333657039128,-0,0,0.421923648596677,88.6039662053023,0,0
152.34,0.960267052889112,0.960267052840021,0.960267053043348,210.641072844758,210.641072844758,79.1716117460624,91.6599767098002,87.059049682914,31.9220464520437,0,0.995003800774898,1.11282153501786,-0,0,0.424971674096803,89.2440515603286,0,0
152.35,0.960738587579873,0.960738587530031,0.960738587733264,208.833816757915,208.833816757915,78.5876932672667,89.7734098406625,87.1056241040068,31.9547828132457,0,0.995003800774898,1.11333339354401,-0,0,0.402483871076535,84.5216129260723,0,0
152.36,0.961193277062762,0.961193277015182,0.961193277216164,212.468411411804,212.468411411804,79.7920876850983,93.331305553082,87.150618949138,31.986486909584,0,0.995003800774898,1.11237219612657,-0,0,0.4313203934866,90.5772826321859,0,0
152.37,0.961597134401867,0.961597134351907,0.961597134554267,211.898135348722,211.898135348722,79.6131125014667,92.6943661610444,87.1895063254891,32.0142628621886,0,0.995003800774898,1.11249851831363,-0,0,0.428649623772301,90.0164209921831,0,0
152.38,0.961977587028674,0.961977586978957,0.961977587180525,212.482706188247,212.482706188247,79.813160698001,93.2165867318995,87.2257763562627,32.0403431000851,0,0.995003800774898,1.11231547389261,-0,0,0.407165335909404,85.5047205409749,0,0
152.39,0.962338825245574,0.962338825197653,0.962338825397842,212.752544853054,212.752544853054,79.9093690382416,93.4270812735603,87.2601671657787,32.0652964137148,0,0.995003800774898,1.11229899515026,-0,0,0.423162014656816,88.8640230779314,0,0
152.4,0.962678213316778,0.962678213269651,0.962678213468722,223.253118426597,223.253118426597,83.3678485169727,103.871621455646,87.2927763892099,32.0887205817415,0,0.995003800774898,1.10413653988911,-0,0,0.931108172494158,195.532716223773,0,0
152.41,0.962230231374225,0.962230231325288,0.96223023152968,312.304885218131,312.304885218131,112.625271063386,193.02037459049,87.2341638881463,32.0503467394944,0,0.995003800774898,1.06952046361454,-0,0,0.934538182550259,196.253018335554,0,0
152.42,0.961424340043283,0.961424339987905,0.961424340202859,321.426583832274,321.426583832274,115.601221859581,202.314322054902,87.1295038861607,31.9827578912112,0,0.995003800774898,1.06739257310262,-0,0,0.910118513846329,191.124887907729,0,0
152.43,0.960594655894616,0.960594655834611,0.960594656059505,320.085561776127,320.085561776127,115.138041524066,201.147074957821,87.0238686643764,31.9146181539297,0,0.995003800774898,1.06730150266102,-0,0,0.929251097453377,195.142730465209,0,0
152.44,0.959753356053114,0.959753355991136,0.95975335622297,321.638288381489,321.638288381489,115.62608977689,202.872835492117,86.9187392859453,31.8467136034271,0,0.995003800774898,1.06634292894705,-0,0,0.937494411869823,196.873826492663,0,0
152.45,0.95892207688897,0.958922076823532,0.958922077063151,320.014573295918,320.014573295918,115.070609593667,201.418124260945,86.8160388351657,31.7804101998075,0,0.995003800774898,1.0674058806649,-0,0,0.926950298458262,194.659562676235,0,0
152.46,0.95813722372335,0.958137223656744,0.958137223901808,319.551498842047,319.551498842047,114.898055708484,201.11289148987,86.7201654039812,31.7184419481958,0,0.995003800774898,1.06692976868297,-0,0,0.941882969159006,197.795423523391,0,0
152.47,0.95733260554218,0.957332605472671,0.95733260572449,323.702240907724,323.702240907724,116.241799192589,205.423000182019,86.6234468080198,31.6557939176857,0,0.995003800774898,1.06504807178127,-0,0,0.924749208793166,194.197333846565,0,0
152.48,0.956548972189525,0.956548972118388,0.956548972375643,321.163925947694,321.163925947694,115.387638145781,203.038725679992,86.5299130932025,31.5952871744999,0,0.995003800774898,1.06607315755292,-0,0,0.928639411271268,195.014276366966,0,0
152.49,0.955795454993016,0.955795454919834,0.955795455182378,321.016761293274,321.016761293274,115.320380416711,203.03809860786,86.440980502521,31.5376821828935,0,0.995003800774898,1.06599715367464,-0,0,0.928632688982081,195.012864686237,0,0
152.5,0.955062955537548,0.955062955463408,0.955062955730001,321.548165432554,321.548165432554,115.476867510207,203.710552024423,86.3554195036792,31.4821939044516,0,0.995003800774898,1.06526051057916,-0,0,0.939202791261339,197.232586164881,0,0
152.51,0.954260703220169,0.954260703144844,0.954260703415115,320.979645979371,320.979645979371,115.27045359391,203.293697434206,86.2633534406428,31.422595104522,0,0.995003800774898,1.06577398069252,-0,0,0.929537526004683,195.202880460983,0,0
152.52,0.953445777449487,0.953445777372277,0.953445777646631,320.82165638939,320.82165638939,115.198949033303,203.287562418451,86.1711682297077,31.3629257412312,0,0.995003800774898,1.06542772214128,-0,0,0.932595528900517,195.845061069109,0,0
152.53,0.95264824859351,0.952648248515903,0.952648248792193,320.034511125916,320.034511125916,114.921201364712,202.648002228224,86.0815811254791,31.3049277722129,0,0.995003800774898,1.06570034708501,-0,0,0.934730495282651,196.293404009357,0,0
152.54,0.951863436616708,0.951863436538011,0.951863436817271,318.966009403585,318.966009403585,114.551440520781,201.723482602508,85.9941842325773,31.2483425684998,0,0.995003800774898,1.06599230799443,-0,0,0.940508652313072,197.506816985745,0,0
152.55,0.951103213337207,0.951103213257461,0.951103213539151,321.054291687104,321.054291687104,115.219962228171,203.950369395062,85.9101184943833,31.1938037976585,0,0.995003800774898,1.06510450114803,-0,0,0.921178120115989,193.447405224358,0,0
152.56,0.950383455632225,0.950383455551947,0.950383455835355,316.972517748483,316.972517748483,113.861511070243,199.999202207305,85.8308532248735,31.1424623163037,0,0.995003800774898,1.06656739219272,-0,0,0.94254682823884,197.934833930156,0,0
152.57,0.949699555341019,0.949699555259675,0.949699555545706,319.197255179568,319.197255179568,114.5768573373,202.347246663822,85.7561083343446,31.0939001814012,0,0.995003800774898,1.06605327276167,-0,0,0.907699011901626,190.616792499341,0,0
152.58,0.949060821927198,0.949060821846597,0.949060822132624,316.022124171128,316.022124171128,113.518497002006,199.286517734111,85.6867235187967,31.0488829182204,0,0.995003800774898,1.06701041620399,-0,0,0.918464865396316,192.877621733226,0,0
152.59,0.948435819723431,0.948435819639789,0.948435819930065,317.002948965636,317.002948965636,113.826574485584,200.378355867756,85.6194582820307,31.0051348158497,0,0.995003800774898,1.06594774531741,-0,0,0.941140967592561,197.639603194438,0,0
152.6,0.947820079055556,0.947820078972738,0.947820079263079,320.377402887214,320.377402887214,114.921592853216,203.862371124725,85.55315829075,30.9618734717392,0,0.995003800774898,1.06450353337756,-0,0,0.932364399258236,195.79652384423,0,0
152.61,0.947210963926496,0.947210963843308,0.94721096413559,320.691461105764,320.691461105764,115.010883335354,204.284626716121,85.4876871528567,30.9191472367867,0,0.995003800774898,1.06409929192546,-0,0,0.935211608836774,196.394437855723,0,0
152.62,0.946624771571161,0.946624771487679,0.946624771781078,322.077763348376,322.077763348376,115.453170369362,205.774757599697,85.4249234439226,30.8780823047571,0,0.995003800774898,1.06307503641932,-0,0,0.945684584437528,198.593762731881,0,0
152.63,0.946046586937345,0.946046586853606,0.946046587148572,320.981982885767,320.981982885767,115.079825118602,204.781329781661,85.3630408607947,30.8376122433114,0,0.995003800774898,1.06383909336548,-0,0,0.942231959140838,197.868711419576,0,0
152.64,0.945499911891142,0.945499911807023,0.945499912103543,319.669192116585,319.669192116585,114.635970057657,203.564546176714,85.3050124319628,30.7996335079077,0,0.995003800774898,1.06451288776444,-0,0,0.932980282011893,195.925859222497,0,0
152.65,0.944981356498191,0.944981356412613,0.944981356711197,321.280342686841,321.280342686841,115.15390119778,205.266041762176,85.250467461155,30.76383346351,0,0.995003800774898,1.06380954276896,-0,0,0.908644862343251,190.815421092083,0,0
152.66,0.944491121130655,0.944491121046326,0.94449112134463,318.582810168007,318.582810168007,114.256328426394,202.653461941996,85.199150110016,30.7301981159948,0,0.995003800774898,1.06468735573598,-0,0,0.920595516572555,193.325058480237,0,0
152.67,0.944036146160787,0.944036146076125,0.944036146374838,316.239354206797,316.239354206797,113.475985157142,200.388359158141,85.1518304462059,30.69916460245,0,0.995003800774898,1.06622296693773,-0,0,0.908697114098671,190.826393960721,0,0
152.68,0.943605617657533,0.943605617573089,0.943605617872295,319.010921928003,319.010921928003,114.377547155814,203.233070578704,85.1077666939701,30.6700846553287,0,0.995003800774898,1.06393730316653,-0,0,0.926517198250848,194.568611632678,0,0
152.69,0.943239670312084,0.943239670216578,0.943239670525161,320.844059954162,320.844059954162,114.971946501348,205.129434475721,85.0698002210263,30.6448252574151,0,0.995003800774898,1.06352113079738,-0,0,0.913811502500902,191.900415525189,0,0
152.7,0.94292614279346,0.942926142707561,0.942926143011402,319.677118524154,319.677118524154,114.581435870489,204.016663665351,85.0373428975184,30.6231119612855,0,0.995003800774898,1.06380826580218,-0,0,0.920877535223023,193.384282396835,0,0
152.71,0.942641806187325,0.942641806099053,0.942641806403867,317.994552908377,317.994552908377,114.022132835263,202.382958466029,85.0081149337743,30.6034795085742,0,0.995003800774898,1.06442925101513,-0,0,0.937168954808992,196.805480509888,0,0
152.72,0.9423758884114,0.942375888324546,0.94237588862849,317.226635040762,317.226635040762,113.76390195146,201.660480916793,84.9809779017854,30.5851762221832,0,0.995003800774898,1.06504762006427,-0,0,0.933064031410787,195.943446596265,0,0
152.73,0.942120055655547,0.942120055568654,0.942120055872738,319.996025899143,319.996025899143,114.66861835018,204.47310176715,84.9552559607433,30.5676681712497,0,0.995003800774898,1.0631877368956,-0,0,0.940372142990301,197.478150027963,0,0
152.74,0.941863942132977,0.941863942045161,0.941863942351113,319.632605615837,319.632605615837,114.543576552698,204.153303142371,84.929263991309,30.5500384821574,0,0.995003800774898,1.06350584576597,-0,0,0.933326558915643,195.998577372285,0,0
152.75,0.941610331808291,0.941610331720238,0.941610332026163,321.004356584175,321.004356584175,114.988940153197,205.568061684837,84.9036891356283,30.5326057637102,0,0.995003800774898,1.0626716018726,-0,0,0.938723465499727,197.131927754943,0,0
152.76,0.941354476521712,0.941354476433378,0.941354476740139,319.54106456764,319.54106456764,114.502399528226,204.148305047057,84.8777597148728,30.5149998057096,0,0.995003800774898,1.06359394008179,-0,0,0.937444779676547,196.863403732075,0,0
152.77,0.941133304532417,0.941133304443667,0.94113330475104,316.678193106457,316.678193106457,113.556668674898,201.322519026639,84.8557107000484,30.4999633797692,0,0.995003800774898,1.06554298553661,-0,0,0.912734281311095,191.67419907533,0,0
152.78,0.940939912217258,0.940939912128386,0.940939912435997,317.985012536932,317.985012536932,113.982223339503,202.660455573903,84.8373514364902,30.4872055265388,0,0.995003800774898,1.06363033925564,-0,0,0.945006975184449,198.451464788734,0,0
152.79,0.940726227155641,0.940726227066574,0.940726227374743,317.748382875168,317.748382875168,113.899880319011,202.459503917389,84.8161936963148,30.4726852614651,0,0.995003800774898,1.06484722495345,-0,0,0.918735458243753,192.934446231188,0,0
152.8,0.940543093225961,0.940543093137099,0.940543093444681,316.053011721016,316.053011721016,113.338861086975,200.793686723748,84.7987411754199,30.4605838218485,0,0.995003800774898,1.06517876291385,-0,0,0.924039055887107,194.048201736292,0,0
152.81,0.940373890603337,0.940373890513831,0.940373890821991,316.343059707692,316.343059707692,113.430738676949,201.110811349917,84.7828160806715,30.4494322771038,0,0.995003800774898,1.06501472498735,-0,0,0.925064420235472,194.263528249449,0,0
152.82,0.940212591517133,0.940212591427309,0.940212591735859,317.39692591539,317.39692591539,113.773837854484,202.190479844469,84.7676986064207,30.4387474645008,0,0.995003800774898,1.06417135217591,-0,0,0.937245934198709,196.821646181729,0,0
152.83,0.940045386098304,0.940045386008677,0.940045386317257,318.688078454269,318.688078454269,114.194738860539,203.50892169684,84.7516997030301,30.4274570543992,0,0.995003800774898,1.06371858954453,-0,0,0.9336043108102,196.056905270142,0,0
152.84,0.939894100186422,0.93989410009531,0.939894100406205,316.780043806047,316.780043806047,113.564454190189,201.625549025623,84.737259880637,30.4172348997869,0,0.995003800774898,1.06490618083825,-0,0,0.925052672433924,194.261061211124,0,0
152.85,0.939758135301685,0.939758135211131,0.939758135521193,316.625344209169,316.625344209169,113.510884285711,201.492253141243,84.7248148362676,30.4082762316584,0,0.995003800774898,1.06464381591243,-0,0,0.93036509969385,195.376670935709,0,0
152.86,0.939616642037134,0.939616641947985,0.939616642256653,318.817243883948,318.817243883948,114.228466698691,203.706645758023,84.7117517502224,30.3988463757025,0,0.995003800774898,1.06340137311262,-0,0,0.933351122069288,196.00373563455,0,0
152.87,0.939479021203172,0.939479021114136,0.939479021422611,317.728461686015,317.728461686015,113.867762108003,202.640182154775,84.6987741345516,30.3895053966889,0,0.995003800774898,1.06387486107838,-0,0,0.946718120998521,198.810805409689,0,0
152.88,0.939347095374999,0.939347095284422,0.939347095595065,320.927721618177,320.927721618177,114.916592726392,205.860836955111,84.6864265028517,30.3804581602144,0,0.995003800774898,1.06276941026458,-0,0,0.918049407229831,192.790375518264,0,0
152.89,0.939244211060293,0.939244210969432,0.939244211281099,317.158197219063,317.158197219063,113.675531680317,202.10772766074,84.6770251058523,30.3734444524704,0,0.995003800774898,1.06438489470239,-0,0,0.926473722662963,194.559481759222,0,0
152.9,0.939157478780396,0.939157478689239,0.939157479001357,319.139626575042,319.139626575042,114.325145333881,204.102294734063,84.6696829247793,30.3676489162,0,0.995003800774898,1.06336164152455,-0,0,0.920698564860469,193.346698620699,0,0
152.91,0.93908102765539,0.939081027564373,0.939081027876406,317.119212041314,317.119212041314,113.659603418023,202.093545946881,84.6631921641428,30.3624739302902,0,0.995003800774898,1.06435471085091,-0,0,0.92703325933721,194.676984460814,0,0
152.92,0.939016010362616,0.93901601027215,0.939016010584051,318.267172794119,318.267172794119,114.035744653326,203.250956788173,84.6580859268143,30.3581300791309,0,0.995003800774898,1.06393844529849,-0,0,0.915285981889661,192.210056196829,0,0
152.93,0.938964403060571,0.938964402970167,0.938964403281746,317.774684729539,317.774684729539,113.872989502926,202.765642237742,84.6543530045665,30.3546894872303,0,0.995003800774898,1.06401500698975,-0,0,0.918410389075308,192.866181705815,0,0
152.94,0.938930268081549,0.938930267991076,0.938930268302794,315.822495565175,315.822495565175,113.230833616419,200.817666825629,84.6523879306592,30.3524408088862,0,0.995003800774898,1.06535423639904,-0,0,0.90777745383535,190.633265305423,0,0
152.95,0.93892498161374,0.938924981523742,0.938924981834304,316.915971920429,316.915971920429,113.590457431666,201.909828883783,84.6538456333912,30.3522974032547,0,0.995003800774898,1.06382436621466,-0,0,0.940783249149798,197.564482321458,0,0
152.96,0.938896851053481,0.938896850963765,0.938896851274685,316.895093708682,316.895093708682,113.58317349387,201.892569652286,84.6522994708875,30.3502245855083,0,0.995003800774898,1.0643153213666,-0,0,0.945482668676555,198.551360422077,0,0
152.97,0.938878719312044,0.938878719221803,0.938878719533672,319.69991570932,319.69991570932,114.504883620811,204.699257969124,84.6518920826271,30.3487656575689,0,0.995003800774898,1.06272014550789,-0,0,0.946974727721538,198.864692821523,0,0
152.98,0.938869522995544,0.938869522905353,0.938869523217006,317.024698301139,317.024698301139,113.625501385485,202.02501519288,84.6519463006857,30.3477368075733,0,0.995003800774898,1.06514948539859,-0,0,0.907997483689004,190.679471574691,0,0
152.99,0.938895876311951,0.938895876222307,0.938895876534011,319.098247387877,319.098247387877,114.307906349279,204.092275221983,84.6564954923452,30.3494766735492,0,0.995003800774898,1.06318342435925,-0,0,0.922442858811581,193.713000350432,0,0
153,0.938921418581343,0.93892141849137,0.938921418803332,319.524433592481,319.524433592481,114.448734732137,204.513050477122,84.6604929003844,30.350890214975,0,0.995003800774898,1.06340065352598,-0,0,0.90795667221325,190.670901164783,0,0
153.01,0.938821976150222,0.938821976062333,0.938821976373052,317.229589950775,317.229589950775,113.692567036008,202.233158814633,84.6519930429353,30.3444380932071,0,0.995003800774898,1.06366421785823,-0,0,0.946905429502647,198.850140195556,0,0
153.02,0.938784747734434,0.938784747645358,0.938784747956746,319.372675175966,319.372675175966,114.39637865945,204.38116109775,84.6496984834881,30.341815594728,0,0.995003800774898,1.0633175924495,-0,0,0.929527118300383,195.20069484308,0,0
153.03,0.938734133813146,0.938734133723796,0.938734134036442,318.970902517127,318.970902517127,114.263449247783,203.986505185268,84.6460276565986,30.3383696752606,0,0.995003800774898,1.06364649689433,-0,0,0.912891210584605,191.707154222767,0,0
153.04,0.938710819636349,0.938710819547406,0.938710819858368,317.664352168864,317.664352168864,113.833773178633,202.682109515587,84.6453568054473,30.3368858478299,0,0.995003800774898,1.06409769472334,-0,0,0.914321393230457,192.007492578396,0,0
153.05,0.938686137549153,0.938686137461103,0.938686137771737,319.161119959187,319.161119959187,114.325486555113,204.181177485177,84.6446281205925,30.3353143534177,0,0.995003800774898,1.06335999004688,-0,0,0.90848287528267,190.781403809361,0,0
153.06,0.938677423208649,0.938677423120363,0.938677423432369,314.843643120547,314.843643120547,112.906466261572,199.863506480491,84.6453312412029,30.3348053988529,0,0.995003800774898,1.06561822152938,-0,0,0.915547219363343,192.264916066302,0,0
153.07,0.938679282956069,0.938679282867875,0.938679283179465,318.058154664537,318.058154664537,113.963415995059,203.0753556128,84.6476287586637,30.3351702930734,0,0.995003800774898,1.06380513505475,-0,0,0.911799609827302,191.477918063733,0,0
153.08,0.938667471675756,0.938667471588085,0.938667471899114,318.658539194255,318.658539194255,114.160757848921,203.676068545702,84.6481114021657,30.3343592463867,0,0.995003800774898,1.06284956766645,-0,0,0.947492535472587,198.973432449243,0,0
153.09,0.938642031045109,0.938642030957224,0.938642031269472,317.418959602309,317.418959602309,113.752919197304,202.440001973019,84.6466235208541,30.3323341084361,0,0.995003800774898,1.06472083677782,-0,0,0.916549820352003,192.475462273921,0,0
153.1,0.938660374485652,0.938660374397516,0.938660374710114,318.014672985758,318.014672985758,113.949419711651,203.030675067477,84.6503827977144,30.3336151205669,0,0.995003800774898,1.06343012927371,-0,0,0.935262219388406,196.405066071565,0,0
153.11,0.93866288101495,0.938662880927401,0.938662881239017,318.594054818333,318.594054818333,114.140107242104,203.608463917788,84.6520462522682,30.3335446482771,0,0.995003800774898,1.06358282990368,-0,0,0.931784855666343,195.674819689932,0,0
153.12,0.938675216373644,0.938675216286606,0.938675216598386,319.392853083028,319.392853083028,114.403139541992,204.403925605285,84.6547835908254,30.3341438869172,0,0.995003800774898,1.06338397324326,-0,0,0.914466158934514,192.037893376248,0,0
153.13,0.938703445663639,0.938703445576492,0.938703445888795,318.946005747835,318.946005747835,114.257120906029,203.950848052905,84.6592710271491,30.3358866677817,0,0.995003800774898,1.0633225476084,-0,0,0.919539207244188,193.103233521279,0,0
153.14,0.93874103383918,0.938741033752472,0.938741034063355,315.332720025932,315.332720025932,113.070543408761,200.329753489786,84.6646501195846,30.3383164165611,0,0.995003800774898,1.0655316592396,-0,0,0.914742361183016,192.095895848433,0,0
153.15,0.938819271803322,0.938819271717119,0.938819272027967,314.944848549085,314.944848549085,112.945114526753,199.926300486618,84.6747926614108,30.3437554010562,0,0.995003800774898,1.0653670737374,-0,0,0.922387445391457,193.701363532206,0,0
153.16,0.938897297152604,0.938897297066464,0.938897297377644,316.275003740366,316.275003740366,113.384340403579,201.241153073268,84.6848040497731,30.3490466173249,0,0.995003800774898,1.06441603991729,-0,0,0.939696896478924,197.336348260574,0,0
153.17,0.938961431862665,0.938961431775439,0.938961432088259,317.910102666737,317.910102666737,113.923403669375,202.864000979956,84.6929774197242,30.353124267057,0,0.995003800774898,1.0642360497018,-0,0,0.919225932337388,193.037445790851,0,0
153.18,0.939029290542524,0.939029290455785,0.939029290768233,317.226040121231,317.226040121231,113.700305826809,202.16682076887,84.7016556689795,30.3575636833812,0,0.995003800774898,1.06420326948781,-0,0,0.927284036539966,194.729647673393,0,0
153.19,0.939096086685021,0.93909608659811,0.93909608691095,319.30584676299,319.30584676299,114.385610067827,204.233827005872,84.7101861599483,30.3618335971689,0,0.995003800774898,1.06321407977089,-0,0,0.925199598804899,194.291915749029,0,0
153.2,0.939157017676504,0.939157017590215,0.939157017902488,319.112357832222,319.112357832222,114.323542873885,204.028884455847,84.7178769921965,30.3655963841782,0,0.995003800774898,1.06352448612502,-0,0,0.918322768679727,192.847781422743,0,0
153.21,0.939226206650838,0.939226206564815,0.939226206876603,318.642686773306,318.642686773306,114.170918021393,203.546067947048,84.7266039827748,30.3700148434825,0,0.995003800774898,1.06313989834483,-0,0,0.945384923388429,198.53083391157,0,0
153.22,0.939266805525099,0.939266805438965,0.93926680575164,319.9091235247,319.9091235247,114.588239640731,204.804670772999,84.7321196207896,30.3723331309114,0,0.995003800774898,1.06295834975251,-0,0,0.93957890737299,197.311570548328,0,0
153.23,0.939309866864215,0.939309866777893,0.939309867090389,320.294195833953,320.294195833953,114.715930932262,205.18144589347,84.7379214082101,30.3748285322729,0,0.995003800774898,1.06270318992112,-0,0,0.938382923884894,197.060414015828,0,0
153.24,0.939353237046083,0.939353236959771,0.939353237272713,317.677307261786,317.677307261786,113.856913669206,202.556316700308,84.7436249742201,30.3773655872578,0,0.995003800774898,1.06477102702444,-0,0,0.913921793453824,191.923576625303,0,0
153.25,0.939426086985014,0.939426086898609,0.939426087211512,317.032865596655,317.032865596655,113.647024192484,201.897320994389,84.7531749465376,30.3823696557285,0,0.995003800774898,1.06433659369912,-0,0,0.924585584354199,194.162972714382,0,0
153.26,0.939498291017302,0.939498290930779,0.939498291243052,316.299846535187,316.299846535187,113.407967235703,201.150156592106,84.762465500793,30.3872244422875,0,0.995003800774898,1.06484738263485,-0,0,0.930123158825633,195.325863353383,0,0
153.27,0.939933797733436,0.939933797649121,0.939933797955477,236.319706691714,236.319706691714,87.1301032388645,121.089546677094,84.8106092989857,30.4195507156343,0,0.995003800774898,1.10285291677664,-0,0,0.423251712863376,88.8828597013089,0,0
153.28,0.941051567527353,0.941051567446555,0.94105156774738,211.509869513517,211.509869513517,79.0034965937823,96.0624110247481,84.9417771205908,30.5056813681782,0,0.995003800774898,1.11133600326799,-0,0,0.406882382767615,85.4453003811992,0,0
153.29,0.942266815938369,0.942266815861535,0.942266816153828,209.146025063109,209.146025063109,78.2568613860007,93.4632248957142,85.0839538534654,30.598846313929,0,0.995003800774898,1.11224924643277,-0,0,0.410353397866092,86.1742135518793,0,0
153.3,0.943465035987355,0.943465035913797,0.943465036195976,209.231092029153,209.231092029153,78.3144945249107,93.3179479859776,85.2230581539193,30.6900858892557,0,0.995003800774898,1.11234347173984,-0,0,0.434045332999851,91.1495199299687,0,0
153.31,0.944601517022951,0.944601516952781,0.944601517227093,208.126340763973,208.126340763973,77.9793334053352,91.9961347169773,85.3540454682114,30.776160578784,0,0.995003800774898,1.11268121689364,-0,0,0.417431073692435,87.6605254754113,0,0
153.32,0.945706077674015,0.945706077606378,0.945706077873109,209.950833701761,209.950833701761,78.6060229884984,93.6108544422511,85.4805693951409,30.8594098643694,0,0.995003800774898,1.11225346584071,-0,0,0.431433845223962,90.601107497032,0,0
153.33,0.946758466806179,0.946758466740668,0.946758467002901,209.78252238724,209.78252238724,78.5762444548017,93.244077942026,85.6001727206627,30.9382717245509,0,0.995003800774898,1.1123511894199,-0,0,0.439159107915624,92.2234126622809,0,0
153.34,0.947759166495439,0.947759166431572,0.947759166687834,207.375455960097,207.375455960097,77.8092430711644,90.6491756410371,85.7132360226486,31.0130442964117,0,0.995003800774898,1.11307505878628,-0,0,0.418481839274633,87.881186247673,0,0
153.35,0.948733011235924,0.948733011174432,0.948733011423921,207.360626514306,207.360626514306,77.8278201958776,90.451971075737,85.8229101679484,31.0857452706209,0,0.995003800774898,1.11320071019451,-0,0,0.438011617580908,91.9824396919906,0,0
153.36,0.949634033575155,0.949634033515328,0.94963403375844,208.989385404286,208.989385404286,78.3847093919745,91.9131409110649,85.923606631971,31.1526378612501,0,0.995003800774898,1.11271758083489,-0,0,0.42426700407327,89.0960708553867,0,0
153.37,0.95049493359006,0.950494933531327,0.950494933771532,208.050692104651,208.050692104651,78.0966744407262,90.8148760894819,86.0193341240316,31.2164818911373,0,0.995003800774898,1.11307267472502,-0,0,0.433605738703261,91.0572051276849,0,0
153.38,0.951299941168798,0.95129994111166,0.951299941346881,208.639012662422,208.639012662422,78.3091038584988,91.254769203141,86.108272106471,31.2759713528103,0,0.995003800774898,1.11291617411636,-0,0,0.420242818592967,88.2509919045232,0,0
153.39,0.952054373470318,0.952054373413181,0.952054373647055,209.957875818182,209.957875818182,78.76037768466,92.4350360751784,86.1911905727634,31.33164917024,0,0.995003800774898,1.11259225180034,-0,0,0.427826283366679,89.8435195070026,0,0
153.4,0.952747048925888,0.952747048869879,0.952747049099825,208.832387900423,208.832387900423,78.4066698418707,91.1830175095473,86.2667207635908,31.3826496272852,0,0.995003800774898,1.11290890355889,-0,0,0.403983648733765,84.8365662340907,0,0
153.41,0.953410426202471,0.953410426147704,0.953410426373687,210.036116127045,210.036116127045,78.8178101878018,92.2658264189593,86.3388020580464,31.4314876500389,0,0.995003800774898,1.11262658479162,-0,0,0.408102898167228,85.7016086151178,0,0
153.42,0.954024688826542,0.95402468877199,0.954024688995024,208.53666926155,208.53666926155,78.3392316901723,90.6549295565307,86.4050591818291,31.4766805231904,0,0.995003800774898,1.11308722930171,-0,0,0.403429909216532,84.7202809354718,0,0
153.43,0.954595303737969,0.95459530368422,0.954595303905154,210.570748390582,210.570748390582,79.0209819835413,92.5859622293201,86.4662114033745,31.5185747578874,0,0.995003800774898,1.11252327340804,-0,0,0.400480211163859,84.1008443444103,0,0
153.44,0.955115300819016,0.955115300765784,0.955115300984405,210.864358404216,210.864358404216,79.1294169067032,92.7861825731687,86.5214418233303,31.5567340077172,0,0.995003800774898,1.11247830589276,-0,0,0.411729358068966,86.4631651944828,0,0
153.45,0.955595057521472,0.955595057468236,0.955595057686406,210.55738121972,210.55738121972,79.0394338848311,92.3936563610474,86.5718793834789,31.5918454751941,0,0.995003800774898,1.11258378916351,-0,0,0.413493178845443,86.8335675575429,0,0
153.46,0.956038107399407,0.956038107346423,0.956038107563298,208.655754991274,208.655754991274,78.4244356434337,90.4132524649729,86.6181355195751,31.6243670067261,0,0.995003800774898,1.1131619340509,-0,0,0.408863491886488,85.8613332961625,0,0
153.47,0.956458946975499,0.956458946922877,0.956458947136608,209.233015342837,209.233015342837,78.6236616304367,90.9159588870246,86.6618143959515,31.6552420598608,0,0.995003800774898,1.11302402973793,-0,0,0.40729870701717,85.5327284736058,0,0
153.48,0.956835205277563,0.95683520522544,0.956835205437885,211.951417524849,211.951417524849,79.5255568678836,93.5682534790347,86.7003616044202,31.6828024413945,0,0.995003800774898,1.11228430095023,-0,0,0.432414395484685,90.8070230517839,0,0
153.49,0.957179636718542,0.957179636666268,0.957179636877148,208.644023759527,208.644023759527,78.4460395053512,90.2011353125655,86.734961450378,31.7079269965838,0,0.995003800774898,1.11322159502393,-0,0,0.416675905020904,87.5019400543898,0,0
153.5,0.957493054209608,0.957493054157381,0.957493054367365,211.583365075989,211.583365075989,79.4190012157708,93.0863771274584,86.7661758042223,31.7308121443084,0,0.995003800774898,1.11238926448353,-0,0,0.41483993637947,87.1163866396887,0,0
153.51,0.957717059048021,0.957717058996793,0.957717059205221,210.728057487793,210.728057487793,79.1426735042457,92.1927867352361,86.7876721244362,31.7475986281205,0,0.995003800774898,1.11267460496241,-0,0,0.436307045966968,91.6244796530634,0,0
153.52,0.957908199631336,0.957908199579495,0.957908199787955,210.717468162885,210.717468162885,79.1431434374153,92.1505021249873,86.8051917165405,31.7617743213571,0,0.995003800774898,1.11261643811916,-0,0,0.403976621071645,84.8350904250455,0,0
153.53,0.958103950544524,0.958103950492969,0.958103950699948,208.775094174554,208.775094174554,78.5088224826581,90.1751675063194,86.8233937065631,31.7765329616718,0,0.995003800774898,1.11323597741592,-0,0,0.404377369619557,84.9192476201069,0,0
153.54,0.958280666539322,0.958280666488228,0.958280666694942,209.61779716627,209.61779716627,78.7894763911239,90.988283430011,86.8395417304317,31.789972005827,0,0.995003800774898,1.11303513336346,-0,0,0.422387335407931,88.7013404356655,0,0
153.55,0.958413706364787,0.95841370631324,0.958413706518926,213.179015000782,213.179015000782,79.9625503191406,94.5285764307756,86.8504846709424,31.7999538990639,0,0.995003800774898,1.11199270928697,-0,0,0.433502477866679,91.0355203520027,0,0
153.56,0.958524990828866,0.958524990777549,0.958524990982306,210.814621085266,210.814621085266,79.1873857947292,92.1477554415202,86.8586450178875,31.8082206258579,0,0.995003800774898,1.1126338001662,-0,0,0.418551752233697,87.8958679690764,0,0
153.57,0.958636011121269,0.958636011069995,0.958636011274097,209.17475348243,209.17475348243,78.6504076398581,90.4910760344229,86.8669970976537,31.8166803503538,0,0.995003800774898,1.11312133031878,-0,0,0.402159935608557,84.4535864777969,0,0
153.58,0.958756276684501,0.95875627663384,0.958756276838432,208.253069922122,208.253069922122,78.3497624840203,89.5503968124411,86.8766252409494,31.826047868732,0,0.995003800774898,1.11347989570619,-0,0,0.429771419288219,90.2519980505261,0,0
153.59,0.958935199052949,0.958935199000131,0.958935199182058,211.087842963014,211.087842963014,79.2849848373694,92.3571036409146,86.8919012847254,31.8388380373736,0,0.995003800774898,1.11262541385764,-0,0,0.434616330270538,91.2694293568129,0,0
153.6,0.959130565663317,0.959130565612335,0.959130565812295,224.666189330914,224.666189330914,83.7517879800489,105.904934309352,86.9089622855448,31.8522927360171,0,0.995003800774898,1.10395184381533,-0,0,0.906527865319967,190.370851717193,0,0
153.61,0.958581015534645,0.958581015481734,0.958581015692067,306.788678589482,306.788678589482,110.729468612179,188.141337032323,86.8398574160993,31.8074841410596,0,0.995003800774898,1.07239790751378,-0,0,0.886700605923443,186.207127243923,0,0
153.62,0.957723688046652,0.957723687988442,0.95772368820817,315.340807837401,315.340807837401,113.517383107537,196.872044933068,86.7311893771847,31.7375735271492,0,0.995003800774898,1.06947554589514,-0,0,0.888668536966027,186.620392762866,0,0
153.63,0.956854253576119,0.956854253514422,0.956854253740642,316.862581930835,316.862581930835,113.994481818149,198.572790969117,86.6223001444142,31.667490817304,0,0.995003800774898,1.06873875823544,-0,0,0.883449389434936,185.524371781337,0,0
