t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
153.64,0.956001905942121,0.956001905877772,0.956001906112035,314.046337646315,314.046337646315,113.046475069863,195.929817226487,86.5168453110506,31.5996751087775,0,0.995003800774898,1.0696032512139,-0,0,0.905583302880897,190.172493604988,0,0
153.65,0.955174405986772,0.95517440591903,0.955174406160681,316.153049275431,316.153049275431,113.717470744599,198.202835997106,86.4157214845907,31.5344917937346,0,0.995003800774898,1.06834225244299,-0,0,0.911943492614889,191.508133449127,0,0
153.66,0.954373133103402,0.954373133033344,0.954373133280008,317.203624734403,317.203624734403,114.042142386651,199.413444146743,86.3184445890039,31.4717359986559,0,0.995003800774898,1.06822757732903,-0,0,0.88784022241033,186.446446706169,0,0
153.67,0.953610870501381,0.95361087042945,0.953610870681957,312.520324346364,312.520324346364,112.48338023019,194.880823449886,86.2267803832435,31.4127205132343,0,0.995003800774898,1.07007232432463,-0,0,0.898641211755633,188.714654468683,0,0
153.68,0.952919254277726,0.952919254203446,0.952919254460937,311.832810424932,311.832810424932,112.239874462116,194.329253633622,86.1441394123689,31.3594173789416,0,0.995003800774898,1.07015848778204,-0,0,0.904939411715468,190.037276460248,0,0
153.69,0.952255077930641,0.952255077855036,0.952255078115828,312.447850335185,312.447850335185,112.425330195583,195.073808132335,86.0654589593694,31.3085832434812,0,0.995003800774898,1.06943199640718,-0,0,0.920095735648237,193.22010448613,0,0
153.7,0.951611447114324,0.951611447036862,0.951611447302684,315.344637464308,315.344637464308,113.361358846205,198.095513019268,85.9896575062607,31.2594669387794,0,0.995003800774898,1.06800381489993,-0,0,0.916856524739776,192.539870195353,0,0
153.71,0.950986455018507,0.950986454940243,0.950986455211143,317.048271202641,317.048271202641,113.905751036741,199.919936933044,85.9163937837234,31.2119404858731,0,0.995003800774898,1.06749554507427,-0,0,0.890905217204549,187.090095612955,0,0
153.72,0.950403824425973,0.95040382434603,0.950403824619537,315.343674308015,315.343674308015,113.331062471283,198.327202180669,85.848549691265,31.1679224360813,0,0.995003800774898,1.06740203232043,-0,0,0.919838034297623,193.165987202501,0,0
153.73,0.949843253472238,0.949843253391757,0.949843253668834,317.148476985081,317.148476985081,113.910460894145,200.239231076285,85.7835980515671,31.1256478572297,0,0.995003800774898,1.06676276866902,-0,0,0.915352754843879,192.224078517215,0,0
153.74,0.949319862064574,0.949319861983133,0.949319862262625,315.743147632311,315.743147632311,113.435709246118,198.933601753219,85.723207732574,31.0863381465183,0,0.995003800774898,1.06729912748033,-0,0,0.913938607390884,191.927107552086,0,0
153.75,0.948834500146985,0.948834500064906,0.948834500347159,314.850002231511,314.850002231511,113.130299787485,198.132445260887,85.6675213968489,31.0500355737749,0,0.995003800774898,1.06792745073588,-0,0,0.904384818973494,189.920811984434,0,0
153.76,0.948390293782357,0.948390293699892,0.948390293984633,315.02964968254,315.02964968254,113.178585682075,198.395686659889,85.6169775379276,31.0169854847227,0,0.995003800774898,1.06733020309755,-0,0,0.914815429744929,192.111240246435,0,0
153.77,0.9479644631031,0.947964463020086,0.947964463306845,313.572160026191,313.572160026191,112.689243904994,197.018110010909,85.568654458474,30.9853955568075,0,0.995003800774898,1.0684260290861,-0,0,0.90487881174295,190.024550466019,0,0
153.78,0.947592786749827,0.947592786666486,0.947592786954845,312.495369617583,312.495369617583,112.326400808457,196.010627998095,85.5267957634049,30.9579458560833,0,0.995003800774898,1.06875446191203,-0,0,0.902442059237364,189.512832439846,0,0
153.79,0.947254200664806,0.947254200580839,0.947254200870555,312.027945734151,312.027945734151,112.164690233125,195.605984964915,85.4889279059601,30.9330328632759,0,0.995003800774898,1.06860432393982,-0,0,0.916142755020158,192.389978554233,0,0
153.8,0.946924413335908,0.946924413252132,0.94692441354396,316.178771951689,316.178771951689,113.521164249858,199.817793867667,85.4522542845764,30.9087237994446,0,0.995003800774898,1.06648784440739,-0,0,0.912857859761985,191.700150550017,0,0
153.81,0.94661363425911,0.946613634174637,0.946613634467758,313.209314559455,313.209314559455,112.537705510852,196.906245516905,85.4173811851648,30.8856878573852,0,0.995003800774898,1.06830624132817,-0,0,0.906657179983398,190.398007796514,0,0
153.82,0.946348331081299,0.946348330996462,0.946348331290603,313.072184756687,313.072184756687,112.48636281161,196.817932227605,85.3880669452619,30.866185583821,0,0.995003800774898,1.06841905010073,-0,0,0.889941220010887,186.887656202286,0,0
153.83,0.946112959958048,0.946112959873376,0.946112960168283,313.264288042598,313.264288042598,112.543995179513,197.052965507036,85.3623614207388,30.8489611148227,0,0.995003800774898,1.06742297608111,-0,0,0.920107318249863,193.222536832471,0,0
153.84,0.945886026130294,0.945886026045807,0.945886026342903,314.382415709319,314.382415709319,112.906133335375,198.212990388701,85.3373275334936,30.8320977871237,0,0.995003800774898,1.06719388877408,-0,0,0.922469405710333,193.71857519917,0,0
153.85,0.945679858896763,0.945679858811956,0.94567985910953,314.40235341551,314.40235341551,112.90780198707,198.271043884738,85.3145982026024,30.8167113281689,0,0.995003800774898,1.06760147611536,-0,0,0.901013380733916,189.212809954122,0,0
153.86,0.945511315344941,0.945511315260052,0.945511315559088,313.226980391393,313.226980391393,112.517529754203,197.126506487844,85.2962910886746,30.804182814875,0,0.995003800774898,1.06766278160384,-0,0,0.912238067134776,191.569994098303,0,0
153.87,0.945357697177871,0.945357697092515,0.945357697390874,313.219304279348,313.219304279348,112.511415531836,197.146921011718,85.2796607233227,30.7927225443073,0,0.995003800774898,1.06819892205459,-0,0,0.891613583708025,187.238852578685,0,0
153.88,0.945240606818529,0.945240606733608,0.945240607032942,311.575930296912,311.575930296912,111.968578967974,195.524610031954,85.267289618965,30.7840306459936,0,0.995003800774898,1.06855076836727,-0,0,0.902000362071057,189.420076034922,0,0
153.89,0.945134662908255,0.945134662822822,0.945134663122932,315.551911677027,315.551911677027,113.273012850664,199.519561876331,85.2562977811106,30.7760520195852,0,0.995003800774898,1.06613704964577,-0,0,0.916815050619394,192.531160630073,0,0
153.9,0.945011467137717,0.945011467052527,0.945011467353193,316.732739541569,316.732739541569,113.658220170558,200.723263020706,85.2429266078027,30.7665499130598,0,0.995003800774898,1.0663170090335,-0,0,0.893230665529659,187.578439761228,0,0
153.91,0.944785087165935,0.944785087079689,0.9447850873789,315.009021883578,315.009021883578,113.086604554976,199.038981288271,85.2193729502919,30.7506676450146,0,0.995003800774898,1.06689057556004,-0,0,0.892705985878943,187.468257034578,0,0
153.92,0.944604374975169,0.944604374891509,0.944604375193784,314.37009672201,314.37009672201,112.872620304809,198.431158044505,85.200917204916,30.7380214725889,0,0.995003800774898,1.06676470766098,-0,0,0.912386509301057,191.601166953222,0,0
153.93,0.944422587986878,0.944422587900764,0.944422588200945,314.858951790975,314.858951790975,113.029277058283,198.951455030935,85.1822758670618,30.725220892978,0,0.995003800774898,1.0667851387518,-0,0,0.909557607646866,191.007097605842,0,0
153.94,0.944243999105568,0.944243999020764,0.944243999324293,313.147843712758,313.147843712758,112.462937769633,197.271017893805,85.1640686606807,30.712757158272,0,0.995003800774898,1.06769541788559,-0,0,0.907311171916574,190.535346102481,0,0
153.95,0.944088480011356,0.944088479925929,0.944088480227712,313.285416855664,313.285416855664,112.50480849419,197.434798694663,85.1486045770471,30.7020135839547,0,0.995003800774898,1.06726770629783,-0,0,0.917932305530306,192.765784161364,0,0
153.96,0.943933034813328,0.943933034728432,0.943933035030734,312.654945509084,312.654945509084,112.294207250322,196.830738084318,85.1329937646134,30.691213660153,0,0.995003800774898,1.06833683566853,-0,0,0.889341587709431,186.761733418981,0,0
153.97,0.94380956804632,0.943809567961706,0.943809568264575,312.217550489573,312.217550489573,112.147892248383,196.413367168962,85.1212824472102,30.6829008734003,0,0.995003800774898,1.06749918994069,-0,0,0.91813705394119,192.80878132765,0,0
153.98,0.943671919909808,0.943671919824935,0.943671920128505,315.430424889985,315.430424889985,113.200967058829,199.649369562395,85.1077508834884,30.6733044441009,0,0.995003800774898,1.06624526288042,-0,0,0.913250943563298,191.782698148293,0,0
153.99,0.943536931952662,0.943536931867663,0.943536932171125,315.356407834468,315.356407834468,113.173700788414,199.598415671213,85.0942532635169,30.6637388997374,0,0.995003800774898,1.06620405404331,-0,0,0.919630574589098,193.122420663711,0,0
154,0.943415388488965,0.943415388404373,0.943415388708483,315.419342263852,315.419342263852,113.191752174792,199.682059675705,85.0821905011896,30.6550920869573,0,0.995003800774898,1.06649749998145,-0,0,0.903680294420046,189.77286182821,0,0
154.01,0.943274423545614,0.943274423461,0.943274423765778,311.436084984338,311.436084984338,111.879534308106,195.722175548282,85.0684160774108,30.6454933586459,0,0.995003800774898,1.06806167231602,-0,0,0.922862035802202,193.801027518462,0,0
154.02,0.943135505295313,0.943135505211028,0.943135505516065,316.108456788504,316.108456788504,113.412387832923,200.417183282356,85.0552104767436,30.6360630294051,0,0.995003800774898,1.06567055114125,-0,0,0.917520899166694,192.679388825006,0,0
154.03,0.942993102593319,0.942993102509269,0.942993102814459,315.319527872754,315.319527872754,113.150011686045,199.652307698597,85.0410876788419,30.6261324953159,0,0.995003800774898,1.06679078316637,-0,0,0.887913403879948,186.461814814789,0,0
154.04,0.942901095586603,0.942901095501089,0.942901095806536,313.701158788186,313.701158788186,112.616243173308,198.04844949076,85.0327695885935,30.6199397088318,0,0.995003800774898,1.06662421407018,-0,0,0.915560612931646,192.267728715646,0,0
154.05,0.942802975286575,0.94280297520232,0.942802975507712,313.073195102135,313.073195102135,112.407825241286,197.436389456289,85.023602317139,30.6132033287068,0,0.995003800774898,1.06742828155823,-0,0,0.911751526175188,191.467820496789,0,0
154.06,0.942728341040576,0.942728340956192,0.942728341262212,311.442652296051,311.442652296051,111.870443985971,195.817337420478,85.0171057578675,30.6082091177049,0,0.995003800774898,1.06814565952406,-0,0,0.914251546703913,191.992824807822,0,0
154.07,0.942668500882003,0.942668500797672,0.942668501103956,314.461560626697,314.461560626697,112.861622476747,198.844998017679,85.0123543896632,30.6042082193555,0,0.995003800774898,1.06638657000419,-0,0,0.916270408731975,192.416785833715,0,0
154.08,0.942604945639581,0.942604945554485,0.9426049458603,312.508648940833,312.508648940833,112.218469005827,196.902148810812,85.0067412529784,30.5997588770434,0,0.995003800774898,1.06802012932026,-0,0,0.896960288860115,188.361660660624,0,0
154.09,0.942581984176325,0.942581984092112,0.942581984397835,310.608686815586,310.608686815586,111.593731158452,195.004401283146,85.0058894298437,30.5983961025964,0,0.995003800774898,1.06859004123205,-0,0,0.901344105055598,189.282262061676,0,0
154.1,0.942557389056903,0.942557388973179,0.942557389279565,314.330805812808,314.330805812808,112.816866216557,198.728901183718,85.0050160437626,30.5968885853273,0,0.995003800774898,1.06664293295388,-0,0,0.895743807788409,188.106199635566,0,0
154.11,0.942522912169301,0.942522912085675,0.942522912392328,313.37901021678,313.37901021678,112.503454344041,197.781825461389,85.0026693227268,30.5945154326637,0,0.995003800774898,1.0674126420067,-0,0,0.884672148588761,185.78115120364,0,0
154.12,0.942507024313397,0.942507024228258,0.942507024533807,314.319979214057,314.319979214057,112.812633042695,198.723902073749,85.0025582032672,30.5935189370407,0,0.995003800774898,1.06638271351471,-0,0,0.902042158668333,189.42885332035,0,0
154.13,0.942475452424333,0.942475452340417,0.942475452647145,313.531138936595,313.531138936595,112.552828485456,197.939430015278,85.0004412973062,30.5912676240111,0,0.995003800774898,1.06713526095923,-0,0,0.902233881470114,189.469115108724,0,0
154.14,0.942452054476236,0.942452054392071,0.942452054698785,310.676672294754,310.676672294754,111.614311868238,195.087554415204,84.9993651446667,30.5897527348835,0,0.995003800774898,1.06838297971265,-0,0,0.915959525185913,192.351500289042,0,0
154.15,0.942431836726241,0.94243183664188,0.942431836948307,311.917839949457,311.917839949457,112.022077981,196.330466050388,84.9988536045307,30.5885202945376,0,0.995003800774898,1.06765762441611,-0,0,0.921674388226367,193.551621527537,0,0
154.16,0.942408350951989,0.942408350868021,0.94240835117506,311.799222582791,311.799222582791,111.982782440118,196.214531095024,84.997760039356,30.5869314484109,0,0.995003800774898,1.06804872553582,-0,0,0.911956855228757,191.510939598039,0,0
154.17,0.942386626963905,0.942386626879685,0.942386627186356,311.948988659837,311.948988659837,112.031773604758,196.366405746662,84.9970053863347,30.5855775268396,0,0.995003800774898,1.06823581058394,-0,0,0.889909736216031,186.881044605366,0,0
154.18,0.942378388097544,0.942378388012514,0.942378388318772,311.381984628136,311.381984628136,111.845518138833,195.798833857296,84.9978627761235,30.585287994716,0,0.995003800774898,1.06818920072087,-0,0,0.892551044192141,187.43571928035,0,0
154.19,0.94236945021622,0.942369450131895,0.942369450438673,313.888922954459,313.888922954459,112.669595504117,198.305419661226,84.9986542791397,30.5848490140939,0,0.995003800774898,1.06631072217796,-0,0,0.918788834341933,192.945655211806,0,0
154.2,0.942306810827208,0.942306810743064,0.942306811050056,315.8045804154,315.8045804154,113.298008512306,200.230951740595,84.9932298374095,30.5803988373953,0,0.995003800774898,1.06592828505407,-0,0,0.909195979309205,190.931155654933,0,0
154.21,0.942245127034864,0.942245126949501,0.942245127256576,313.897817196993,313.897817196993,112.670077164469,198.333842373695,84.9878848997574,30.5760899235408,0,0.995003800774898,1.06718275786982,-0,0,0.89348786811915,187.632452305021,0,0
154.22,0.942207258803197,0.942207258718521,0.94220725902581,312.010099544335,312.010099544335,112.049032175745,196.450916642404,84.985481020456,30.573701881475,0,0.995003800774898,1.0675686847096,-0,0,0.91085744046134,191.280062496881,0,0
154.23,0.942166393696429,0.942166393611782,0.942166393919237,311.654202329833,311.654202329833,111.931394203663,196.100411998861,84.9827052437476,30.5710850872243,0,0.995003800774898,1.06841852844122,-0,0,0.888443912398169,186.573221603616,0,0
154.24,0.942119718809931,0.942119718724827,0.94211971903215,313.071583336532,313.071583336532,112.396527147931,197.523804548885,84.9795876766973,30.5681911109503,0,0.995003800774898,1.06729263915521,-0,0,0.897221967855969,188.416613249753,0,0
154.25,0.942064391133236,0.942064391048183,0.942064391355701,313.697699993277,313.697699993277,112.601354010796,198.157712127397,84.9753827404119,30.5646051254677,0,0.995003800774898,1.06679664178739,-0,0,0.903327469923166,189.698768683865,0,0
154.26,0.941991595521412,0.941991595435571,0.9419915957435,315.504250988008,315.504250988008,113.193751850528,199.975312730393,84.9692188360569,30.5597194215586,0,0.995003800774898,1.06603966236791,-0,0,0.89617617191619,188.1969961024,0,0
154.27,0.941915644046371,0.94191564396159,0.941915644269568,314.280187201354,314.280187201354,112.789947666619,198.762958193845,84.962626530126,30.5546024773832,0,0.995003800774898,1.06625954854806,-0,0,0.916598873368773,192.485763407442,0,0
154.28,0.94182692441708,0.941826924331463,0.941826924640089,314.462260582164,314.462260582164,112.848022344391,198.959039367366,84.9546456470337,30.5485755677648,0,0.995003800774898,1.06647784693201,-0,0,0.912618003572476,191.64978075022,0,0
154.29,0.941725400637631,0.941725400551133,0.941725400859947,315.755456677457,315.755456677457,113.271048000633,200.268243408703,84.9454601092213,30.5417531595328,0,0.995003800774898,1.06592702874209,-0,0,0.899099877900489,188.810974359103,0,0
154.3,0.941624877288048,0.94162487720257,0.941624877511144,313.531587949252,313.531587949252,112.538095939242,198.06015011195,84.9363542264914,30.5350836108103,0,0.995003800774898,1.06714224980048,-0,0,0.892527511673335,187.4307774514,0,0
154.31,0.94155198511152,0.941551985025749,0.941551985334808,311.923887249418,311.923887249418,112.008354882098,196.462907207521,84.9304821055561,30.5304979363415,0,0.995003800774898,1.06743229077791,-0,0,0.912915487511623,191.712252377441,0,0
154.32,0.941455915422474,0.941455915336221,0.941455915645409,314.557433360615,314.557433360615,112.872114717592,199.111043137044,84.9221521803558,30.5242380432147,0,0.995003800774898,1.06620180341009,-0,0,0.912698974899263,191.666784728845,0,0
154.33,0.941336379766467,0.941336379680226,0.941336379989368,313.201637507265,313.201637507265,112.424067327252,197.774253936089,84.9110834866215,30.5163000845551,0,0.995003800774898,1.06704962580999,-0,0,0.911487618544622,191.412399894371,0,0
154.34,0.941227545168262,0.941227545083397,0.941227545393209,314.322206975152,314.322206975152,112.790239294218,198.911695216804,84.9013401251817,30.5091716331666,0,0.995003800774898,1.06668017213793,-0,0,0.893140488007067,187.559502481484,0,0
154.35,0.941119569499658,0.941119569413737,0.941119569723645,313.188607825822,313.188607825822,112.415536858061,197.79467560495,84.8917364773568,30.502195743515,0,0.995003800774898,1.06707815016883,-0,0,0.892960780042789,187.521763808986,0,0
154.36,0.941007257651417,0.941007257565999,0.941007257875457,311.575427958977,311.575427958977,111.883140724896,196.198554147331,84.8818235938076,30.4950502178386,0,0.995003800774898,1.06729892622798,-0,0,0.923170068686791,193.865714424226,0,0
154.37,0.940863956362919,0.940863956278795,0.94086395658919,316.268250090935,316.268250090935,113.422698070397,200.914127830222,84.8685314742843,30.4855907864288,0,0.995003800774898,1.06569384145723,-0,0,0.891554726576994,187.226492581169,0,0
154.38,0.940726911781104,0.940726911694568,0.940726912004527,312.144441460937,312.144441460937,112.064483420791,196.812126851472,84.8557086005134,30.4766060089508,0,0.995003800774898,1.06730927868145,-0,0,0.909202968444055,190.932623373251,0,0
154.39,0.940595682903173,0.94059568281578,0.940595683125616,311.396496497494,311.396496497494,111.816042040975,196.084591534248,84.8437376696085,30.468167293638,0,0.995003800774898,1.06824294286175,-0,0,0.887763333602493,186.430300056523,0,0
154.4,0.940482340675683,0.940482340589057,0.940482340898925,311.196021807964,311.196021807964,111.748019549334,195.900858701829,84.8340066889558,30.4611564171785,0,0.995003800774898,1.06762667411042,-0,0,0.90456353913479,189.958343218306,0,0
154.41,0.940336863238509,0.940336863150523,0.940336863459999,315.092040429234,315.092040429234,113.025677795873,199.819628046286,84.8206825295711,30.4517298533777,0,0.995003800774898,1.06586667009671,-0,0,0.896397589317654,188.243493756707,0,0
154.42,0.940178760868589,0.940178760781806,0.940178761092033,314.229693777473,314.229693777473,112.738983817006,198.982745640006,84.8056682653639,30.4412798721038,0,0.995003800774898,1.06615720255812,-0,0,0.905604342081494,190.176911837114,0,0
154.43,0.940025563185404,0.940025563097077,0.940025563407375,312.159845636926,312.159845636926,112.055516964177,196.937466422448,84.7911722383945,30.4312069760833,0,0.995003800774898,1.06720937022307,-0,0,0.914268973855227,191.996484509598,0,0
154.44,0.939869709134156,0.939869709046262,0.93986970935692,315.043958107698,315.043958107698,113.000319510078,199.846331306481,84.7766366856295,30.4209901155872,0,0.995003800774898,1.06560699288534,-0,0,0.913435880507048,191.82153490648,0,0
154.45,0.93969615244998,0.939696152362307,0.939696152672637,314.479593832159,314.479593832159,112.811195320619,199.310314377591,84.7598715959571,30.4094078586105,0,0.995003800774898,1.06629608221505,-0,0,0.898865012827153,188.761652693702,0,0
154.46,0.939538989151636,0.939538989065015,0.939538989376077,314.139046614337,314.139046614337,112.696064520631,198.994802874831,84.7451319929409,30.3991117465644,0,0.995003800774898,1.06574384322374,-0,0,0.921422763331104,193.498780299532,0,0
154.47,0.939649657457261,0.939649657370527,0.939649657679369,243.50336989702,243.50336989702,89.4820945248526,128.336598077644,84.7580551608829,30.4087166584932,0,0.995003800774898,1.10042602297735,-0,0,0.421012114853507,88.4125441192364,0,0
154.48,0.940504635636912,0.940504635553597,0.940504635854193,211.890092882821,211.890092882821,79.1132609678606,96.5526653354214,84.8606403750622,30.4767871723374,0,0.995003800774898,1.1111829144505,-0,0,0.426316462030545,89.5264570264145,0,0
154.49,0.941559735445721,0.941559735354762,0.941559735648341,204.889463625749,204.889463625749,76.8388803006023,89.3452593483187,84.9852687993978,30.5589354780323,0,0.995003800774898,1.11341663277178,-0,0,0.39757359218313,83.4904543584573,0,0
154.5,0.942687545450442,0.942687545375201,0.942687545657447,206.308694471275,206.308694471275,77.3334081837211,90.5465924239836,85.1166716448516,30.6454304024401,0,0.995003800774898,1.11318745722676,-0,0,0.428523871090197,89.9900129289415,0,0
154.51,0.943751974028636,0.943751973957813,0.943751974231931,208.019080744346,208.019080744346,77.9217980576777,92.0533042934503,85.2394512130922,30.7263252378038,0,0.995003800774898,1.11267497152851,-0,0,0.41180851181396,86.4797874809316,0,0
154.52,0.944812966509452,0.944812966440815,0.944812966708835,202.890668494269,202.890668494269,76.2620930995319,86.7233722844148,85.3607765629321,30.806519646922,0,0.995003800774898,1.11426216189297,-0,0,0.395021703674695,82.9545577716859,0,0
154.53,0.945856060452582,0.9458560603841,0.945856060645419,203.313554632202,203.313554632202,76.4264849210865,86.9487820006841,85.479603539177,30.8851690923404,0,0.995003800774898,1.11427351442092,-0,0,0.410156637072259,86.1328937851744,0,0
154.54,0.94683511875663,0.946835118691229,0.946835118945756,204.45626275963,204.45626275963,76.8257371088154,87.9074304923721,85.590269541055,30.9585627262028,0,0.995003800774898,1.11392567000317,-0,0,0.392635837374026,82.4535258485454,0,0
154.55,0.947801369271848,0.947801369207704,0.947801369457133,204.647368779941,204.647368779941,76.9117482165348,87.9180239991142,85.6987106652651,31.0306341155619,0,0.995003800774898,1.11400367196723,-0,0,0.428004310903854,89.8809052898094,0,0
154.56,0.948685903795584,0.948685903732709,0.948685903977453,206.583409161383,206.583409161383,77.5691498782235,89.6901548513006,85.7970915902327,31.0961627198501,0,0.995003800774898,1.1133831946814,-0,0,0.406420479051146,85.3483006007407,0,0
154.57,0.94953133691465,0.949531336852957,0.949531337093238,208.513773837144,208.513773837144,78.2236255771196,91.4647959784313,85.8904601126439,31.1585177460693,0,0.995003800774898,1.11287367980456,-0,0,0.41079919520831,86.2678309937452,0,0
154.58,0.950331013494577,0.950331013434072,0.95033101367056,208.407011814812,208.407011814812,78.2073007891108,91.2118054357885,85.9780191433607,31.2171872356627,0,0.995003800774898,1.11292026502939,-0,0,0.401991121661026,84.4181355488154,0,0
154.59,0.951110389952543,0.951110389893689,0.951110390126537,203.91980153104,203.91980153104,76.7506675788802,86.5823490849818,86.0630312007506,31.2744212453079,0,0.995003800774898,1.11431877485258,-0,0,0.392761122721864,82.4798357715914,0,0
154.6,0.951874044553853,0.951874044495369,0.951874044724755,205.572987014195,205.572987014195,77.3118756098932,88.0964504911584,86.1461224091633,31.3304141138736,0,0.995003800774898,1.11392311697969,-0,0,0.410034982181486,86.107346258112,0,0
154.61,0.952574863185968,0.952574863129475,0.952574863355424,208.352975842195,208.352975842195,78.2418195803776,90.7499645390261,86.2215687340685,31.3814425691008,0,0.995003800774898,1.11310768258126,-0,0,0.417747289780507,87.7269308539065,0,0
154.62,0.953226421508913,0.953226421451224,0.953226421675155,206.559175143441,206.559175143441,77.667162863205,88.839477745069,86.2910007042501,31.4286966941224,0,0.995003800774898,1.11362750112675,-0,0,0.401588912629729,84.3336716522431,0,0
154.63,0.953861074275043,0.953861074218067,0.953861074439103,209.262970062759,209.262970062759,78.5703604877468,91.429943123415,86.3583953916836,31.4746315476604,0,0.995003800774898,1.11292125332843,-0,0,0.427043264828054,89.6790856138914,0,0
154.64,0.954454946977674,0.954454946921282,0.954454947140534,205.838996373598,205.838996373598,77.458371621591,87.9010184103369,86.4206373512762,31.5173406119852,0,0.995003800774898,1.11389137594126,-0,0,0.397560905468712,83.4877901484296,0,0
154.65,0.955052416532098,0.955052416475903,0.955052416692767,205.540835804781,205.540835804781,77.3739191173812,87.4968474622355,86.4834675274863,31.560520815059,0,0.995003800774898,1.11410230334301,-0,0,0.415248032603085,87.2020868466479,0,0
154.66,0.955614032818133,0.955614032763184,0.955614032978038,207.043863434402,207.043863434402,77.8805546270696,88.9011110620914,86.5419146236413,31.6008377486691,0,0.995003800774898,1.1136690175054,-0,0,0.423464253883896,88.9274933156182,0,0
154.67,0.95613523931521,0.956135239260614,0.956135239473371,207.513351217738,207.513351217738,78.0464482588503,89.2798365651911,86.5954865154254,31.6380281371217,0,0.995003800774898,1.11352373609151,-0,0,0.416554960723401,87.4765417519141,0,0
154.68,0.956629782637931,0.956629782583684,0.956629782795327,209.668769759366,209.668769759366,78.7657917441076,91.3498355077828,86.6458244030508,31.6731098485325,0,0.995003800774898,1.1129027671156,-0,0,0.413067919126424,86.744263016549,0,0
154.69,0.957114202684751,0.957114202630823,0.957114202841033,207.651250150431,207.651250150431,78.1132676356812,89.2490941092396,86.6947635615323,31.7073924796595,0,0.995003800774898,1.11351997985578,-0,0,0.409886194172833,86.076100776295,0,0
154.7,0.957583987034559,0.957583986979568,0.957583987188935,209.561633692623,209.561633692623,78.7514318694292,91.0789809767505,86.7420617768425,31.7405909390299,0,0.995003800774898,1.1130135925169,-0,0,0.426602243204185,89.5864710728789,0,0
154.71,0.958017120111131,0.958017120059536,0.958017120267011,208.54913448994,208.54913448994,78.4279369730543,89.9933723940457,86.7848601664328,31.7709019294613,0,0.995003800774898,1.11325121266847,-0,0,0.392533609818863,82.4320580619612,0,0
154.72,0.958487045286942,0.958487045233389,0.958487045440226,206.670127716699,206.670127716699,77.8205426570017,88.0341628708486,86.83189433764,31.8040705082106,0,0.995003800774898,1.11391644085794,-0,0,0.407320135979222,85.5372285556366,0,0
154.73,0.958943660698286,0.958943660644617,0.95894366085062,206.757244831403,206.757244831403,77.8590307642274,88.0438059503825,86.877287206198,31.8361516748226,0,0.995003800774898,1.11389814285577,-0,0,0.401901568253191,84.3993293331701,0,0
154.74,0.95939766503107,0.959397664978553,0.95939766518285,206.682900502556,206.682900502556,77.8443971386917,87.8923590750767,86.9224133768961,31.8681280505827,0,0.995003800774898,1.11400137211003,-0,0,0.422667530531462,88.760181411607,0,0
154.75,0.959833585327067,0.95983358527476,0.95983358547809,205.728413142314,205.728413142314,77.5399570657127,86.8647883023834,86.9651152932546,31.8985095466761,0,0.995003800774898,1.11424029599939,-0,0,0.400196340480306,84.0412315008641,0,0
154.76,0.960256151881111,0.960256151828536,0.960256152031228,208.972132344991,208.972132344991,78.6151082456622,90.0376958634276,87.006449808276,31.9279866732871,0,0.995003800774898,1.11334352668436,-0,0,0.422489113783206,88.7227138944732,0,0
154.77,0.960670708954938,0.96067070890182,0.960670709104314,206.592331108619,206.592331108619,77.8415888279991,87.5894619310613,87.0463201642326,31.9565490133254,0,0.995003800774898,1.11399248342727,-0,0,0.393554377655693,82.6464193076956,0,0
154.78,0.961103168090309,0.961103168038781,0.961103168239898,207.221351793229,207.221351793229,78.057516281564,88.1461848686589,87.0885077257337,31.9866591988368,0,0.995003800774898,1.11392266451709,-0,0,0.422337044077448,88.6907792562641,0,0
154.79,0.961486516879594,0.961486516828405,0.961486517029013,211.219181518139,211.219181518139,79.3794609681005,92.0815197478219,87.1248300793734,32.0128316909435,0,0.995003800774898,1.11269372031541,-0,0,0.416600278634593,87.4860585132645,0,0
154.8,0.961866754399947,0.961866754348094,0.961866754548873,223.670782752766,223.670782752766,83.4799998337325,104.47097583166,87.1611822714445,32.0386246496609,0,0.995003800774898,1.10389601934238,-0,0,0.934545927040924,196.254644678594,0,0
154.81,0.961337783807399,0.961337783755498,0.961337783960423,310.377663961881,310.377663961881,111.964774139146,191.289741839495,87.0934403617553,31.9944817606314,0,0.995003800774898,1.07053888443825,-0,0,0.928795684234032,195.047093689147,0,0
154.82,0.960494948928211,0.960494948871485,0.960494949086184,321.346740539678,321.346740539678,115.547109479503,202.437498420209,86.9848902386868,31.9243518807826,0,0.995003800774898,1.0667372497279,-0,0,0.926217476535334,194.50567007242,0,0
154.83,0.959609006820962,0.95960900675925,0.959609006983944,320.661962086942,320.661962086942,115.298250046624,201.937236480397,86.8727302845206,31.8519953220245,0,0.995003800774898,1.06741550838004,-0,0,0.909978271906784,191.095437100425,0,0
154.84,0.958763528201099,0.95876352813778,0.958763528369292,318.546413223279,318.546413223279,114.580492591665,199.995549376051,86.7670551639307,31.7838086832975,0,0.995003800774898,1.06735619059586,-0,0,0.945746481581695,198.606761132156,0,0
154.85,0.957940986996135,0.957940986930572,0.957940987169603,319.70998792131,319.70998792131,114.941335754017,201.326782388891,86.6652235264039,31.7179820060152,0,0.995003800774898,1.06710938792619,-0,0,0.940394842300405,197.482916883085,0,0
154.86,0.957136115592785,0.957136115523401,0.957136115769432,322.969050649165,322.969050649165,115.991643966846,204.748023179224,86.5667941915695,31.6542332783717,0,0.995003800774898,1.06564014248723,-0,0,0.911659246341476,191.44844173171,0,0
154.87,0.956358892254973,0.956358892184831,0.956358892436031,321.055947675298,321.055947675298,115.342843024384,202.990090010691,86.472581760914,31.5932759036928,0,0.995003800774898,1.06621608811553,-0,0,0.911543407759701,191.424115629537,0,0
154.88,0.9556225263633,0.955622526291114,0.955622526547925,320.922048520913,320.922048520913,115.280066683779,203.001857267705,86.3841973960956,31.5359938571129,0,0.995003800774898,1.06550688105408,-0,0,0.939226577489968,197.237581272893,0,0
154.89,0.954911118005574,0.954911117931111,0.954911118193518,318.971256978809,318.971256978809,114.620830179128,201.191112194432,86.299222317012,31.4809224673646,0,0.995003800774898,1.06702244099487,-0,0,0.929498149233546,195.194611339045,0,0
154.9,0.954252288102404,0.954252288028493,0.954252288293859,319.071624236261,319.071624236261,114.637269603648,201.41997256288,86.2213173826187,31.4303342907615,0,0.995003800774898,1.06664043147952,-0,0,0.924535050357744,194.152360575126,0,0
154.91,0.953626339134393,0.953626339058998,0.953626339328732,319.285592104914,319.285592104914,114.691977329697,201.755232647088,86.1478111805058,31.3825482773196,0,0.995003800774898,1.06650964668976,-0,0,0.915919432183672,192.343080758571,0,0
154.92,0.953044671077958,0.953044670999671,0.953044671273756,320.913732297052,320.913732297052,115.212683515788,203.495533558325,86.0799292994743,31.3382694392527,0,0.995003800774898,1.06490137570018,-0,0,0.939054817986549,197.201511777175,0,0
154.93,0.952475823776622,0.95247582369767,0.952475823974907,321.517666074882,321.517666074882,115.397085030221,204.209037888692,86.0136501186223,31.294978067567,0,0.995003800774898,1.06495059508743,-0,0,0.935078546000759,196.36649466016,0,0
154.94,0.951931902379502,0.951931902301329,0.951931902581269,320.843200440992,320.843200440992,115.16202288059,203.638506306836,85.9507915625623,31.2539025715942,0,0.995003800774898,1.06559863304327,-0,0,0.911156846899387,191.342937848871,0,0
154.95,0.951456660899708,0.951456660819142,0.951456661102568,320.303711720071,320.303711720071,114.973073051012,203.189412510797,85.8961929685628,31.218106240711,0,0.995003800774898,1.06526375065624,-0,0,0.918176451922365,192.817054903697,0,0
154.96,0.951015173164584,0.951015173083819,0.951015173369259,317.17656157782,317.17656157782,113.934456519054,200.14599271311,85.8456120025875,31.1849568621225,0,0.995003800774898,1.066875805517,-0,0,0.924821174651777,194.212446676873,0,0
154.97,0.950613388771279,0.950613388691363,0.950613388978135,319.751896393647,319.751896393647,114.77122133391,202.796849650097,85.8001149591552,31.1549317843947,0,0.995003800774898,1.06555614190232,-0,0,0.91276221220878,191.680064563844,0,0
154.98,0.950234647243834,0.950234647163471,0.950234647452456,317.140616098064,317.140616098064,113.903799365163,200.256628959795,85.7572773920028,31.1267097462656,0,0.995003800774898,1.0668090170825,-0,0,0.914745407262384,192.096535525101,0,0
154.99,0.949892259996505,0.949892259916167,0.949892260206615,316.829303503538,316.829303503538,113.793293103627,200.009002890394,85.7189537316191,31.1013468815246,0,0.995003800774898,1.06700502368799,-0,0,0.908922501914114,190.873725401964,0,0
155,0.949578620824651,0.949578620743679,0.949578621035782,320.079201909909,320.079201909909,114.854047668042,203.316839019659,85.6842090135481,31.0781538767019,0,0.995003800774898,1.06491408759166,-0,0,0.912058367938234,191.532257267029,0,0
155.01,0.949166506768335,0.949166506687204,0.94916650698055,319.087851253155,319.087851253155,114.518596988552,202.40023536865,85.6391608148007,31.0484550697042,0,0.995003800774898,1.06525765308466,-0,0,0.928057392334726,194.892052390293,0,0
155.02,0.948775455050391,0.948775454969626,0.94877545526385,318.106926824958,318.106926824958,114.187111453453,201.489890345976,85.5966600729063,31.0203764060756,0,0.995003800774898,1.06575258220571,-0,0,0.934982184404184,196.346258724879,0,0
155.03,0.948380035211467,0.948380035130494,0.948380035425405,317.561274220159,317.561274220159,113.998682997576,201.014888993743,85.5541109323427,30.992274294074,0,0.995003800774898,1.06611952413871,-0,0,0.929597704260746,195.215517894757,0,0
155.04,0.947987066031689,0.947987065950579,0.947987066246286,320.4245392376,320.4245392376,114.930859544811,203.947693562586,85.5123031409733,30.9645425340405,0,0.995003800774898,1.06423587613027,-0,0,0.934760916939198,196.299792557232,0,0
155.05,0.947590202864037,0.947590202783066,0.947590203079615,320.369137068594,320.369137068594,114.903586880335,203.962826930487,85.4698762621857,30.9364338759214,0,0.995003800774898,1.06444207135503,-0,0,0.932563456099502,195.838325780895,0,0
155.06,0.947207554009183,0.947207553927734,0.947207554224932,321.768882352328,321.768882352328,115.354981856155,205.430148266648,85.4292810572992,30.9094530283806,0,0.995003800774898,1.06386044501434,-0,0,0.915884508500182,192.335746785038,0,0
155.07,0.94683699808018,0.946836997998242,0.946836998296568,320.620986809688,320.620986809688,114.969335504153,204.347273725994,85.3902180312155,30.8834950524781,0,0.995003800774898,1.06389665605603,-0,0,0.932594087418895,195.844758357968,0,0
155.08,0.946484757803136,0.946484757720188,0.946484758020113,318.958650991959,318.958650991959,114.415028139159,202.746636126485,85.3531616898083,30.8588531756647,0,0.995003800774898,1.06512297940342,-0,0,0.924681605895136,194.183137237979,0,0
155.09,0.946152060082495,0.946152060001905,0.946152060300508,319.727767480083,319.727767480083,114.660448212952,203.573217264894,85.3187053446322,30.8358448705568,0,0.995003800774898,1.06475349295729,-0,0,0.907492239844745,190.573370367397,0,0
155.1,0.945843364815623,0.945843364734556,0.945843365034154,315.109331642276,315.109331642276,113.135655094676,199.007630809396,85.2869803271295,30.8147205057501,0,0.995003800774898,1.06630183931715,-0,0,0.944806650735963,198.409396654552,0,0
155.11,0.945532279037493,0.945532278954677,0.945532279255362,320.828971613157,320.828971613157,115.008808544559,204.780312517714,85.2552806283687,30.7933784670739,0,0.995003800774898,1.06398711475064,-0,0,0.918979484541938,192.985691753807,0,0
155.12,0.94521766643499,0.945217666351292,0.945217666653036,320.187989603129,320.187989603129,114.791207224416,204.193271417355,85.2229894941293,30.771728691645,0,0.995003800774898,1.06390494595069,-0,0,0.927138863808701,194.699161399827,0,0
155.13,0.944902505116182,0.944902505032943,0.944902505334752,320.426517138671,320.426517138671,114.862694248032,204.485685884407,85.1907417704775,30.750089483787,0,0.995003800774898,1.06382759294915,-0,0,0.926871510349288,194.64301717335,0,0
155.14,0.944615430251386,0.944615430168256,0.944615430470785,318.041787582733,318.041787582733,114.072599970218,202.149847881418,85.1614961521443,30.7304435491708,0,0.995003800774898,1.0652540908668,-0,0,0.918582331751252,192.902289667763,0,0
155.15,0.944350771195963,0.944350771112364,0.944350771415099,316.98124512715,316.98124512715,113.718352363809,201.133485649589,85.1351132649554,30.7126462126053,0,0.995003800774898,1.06558885326073,-0,0,0.917000015452389,192.570003245002,0,0
155.16,0.944101156739821,0.944101156655922,0.944101156958951,317.957020173232,317.957020173232,114.033784035236,202.150565054654,85.1105242284603,30.6959308901175,0,0.995003800774898,1.06440679945329,-0,0,0.943925408374868,198.224335758722,0,0
155.17,0.943834308315906,0.94383430823228,0.943834308535942,319.539409899912,319.539409899912,114.548127708233,203.777934877694,85.0837238177268,30.6777512044913,0,0.995003800774898,1.06424852992015,-0,0,0.927949669936276,194.869430686618,0,0
155.18,0.94357074885811,0.943570748772228,0.943570749077703,320.463548761243,320.463548761243,114.846229362642,204.746173589674,85.0574752456592,30.6598999259095,0,0.995003800774898,1.06324546170718,-0,0,0.938641557416343,197.114727057432,0,0
155.19,0.943300360820649,0.943300360735814,0.943300361040899,320.519557475528,320.519557475528,114.858789217447,204.847831206173,85.0302677156737,30.6414585536806,0,0.995003800774898,1.0639390599517,-0,0,0.911018873914532,191.313963522052,0,0
155.2,0.943062446864383,0.943062446780127,0.943062447085472,318.021514316065,318.021514316065,114.032693456963,202.389055750164,85.0069068763569,30.6255516895437,0,0.995003800774898,1.06445937838604,-0,0,0.930037383410141,195.30785051613,0,0
155.21,0.942820524820426,0.942820524734246,0.942820525041235,320.204669400198,320.204669400198,114.745155832114,204.612107702319,84.9832191504363,30.6093425474438,0,0.995003800774898,1.06356264874035,-0,0,0.922654280445553,193.757398893566,0,0
155.22,0.942575747569657,0.942575747485111,0.942575747790853,317.6265469186,317.6265469186,113.892580731092,202.074471091764,84.9591020349005,30.5929737919354,0,0.995003800774898,1.06513794075133,-0,0,0.911429665080449,191.400229666894,0,0
155.23,0.942356853726058,0.942356853641253,0.942356853947319,317.109336728531,317.109336728531,113.718077617422,201.592463169292,84.9382168933385,30.5786566659003,0,0.995003800774898,1.06477058248946,-0,0,0.927811273432745,194.840367420876,0,0
155.24,0.942127885362238,0.942127885278152,0.942127885583918,318.070741758798,318.070741758798,114.029341552357,202.590858039446,84.9162513522652,30.5636323670876,0,0.995003800774898,1.06437871594736,-0,0,0.920474812666768,193.299710660021,0,0
155.25,0.941888123632605,0.941888123546963,0.941888123854349,317.665052093205,317.665052093205,113.890995230456,202.22422570948,84.8930132380921,30.5478131456335,0,0.995003800774898,1.06487654239801,-0,0,0.911432748239582,191.400877130312,0,0
155.26,0.941671982918042,0.941671982831722,0.941671983139825,315.545462825464,315.545462825464,113.189884372659,200.139286942354,84.8724350088282,30.5337408742817,0,0.995003800774898,1.06542629723511,-0,0,0.932398440511358,195.803672507385,0,0
155.27,0.941438683621794,0.941438683535799,0.941438683843257,317.039108640654,317.039108640654,113.676005752037,201.670553403979,84.8500876128244,30.5184676238508,0,0.995003800774898,1.06485846066967,-0,0,0.928718353283973,195.030854189634,0,0
155.28,0.941198034501368,0.94119803441524,0.941198034723283,316.79170101921,316.79170101921,113.589690850855,201.462151399972,84.8268857899864,30.5026638292518,0,0.995003800774898,1.06480527902798,-0,0,0.935187309712132,196.389335039548,0,0
155.29,0.940950114338498,0.940950114251858,0.940950114560232,316.038727046118,316.038727046118,113.337038887396,200.749453119241,84.8028913622245,30.4863825646522,0,0.995003800774898,1.06545762334697,-0,0,0.925543190957856,194.36407010115,0,0
155.3,0.940715276748034,0.940715276661761,0.940715276969539,315.793889216666,315.793889216666,113.251744687743,200.54224806299,84.7805128257536,30.4711283279225,0,0.995003800774898,1.06510895782516,-0,0,0.937937620477293,196.966900300232,0,0
155.31,0.940471180675147,0.94047118058794,0.940471180896744,316.204730721438,316.204730721438,113.381721851113,200.99258393922,84.7570067219685,30.4551400602495,0,0.995003800774898,1.06518335634112,-0,0,0.930140242598521,195.329450945689,0,0
155.32,0.940218657410475,0.940218657322868,0.940218657631871,318.283503313183,318.283503313183,114.059753837689,203.11216483559,84.732730901364,30.4386075762289,0,0.995003800774898,1.06403653518835,-0,0,0.920804583682705,193.368962573368,0,0
155.33,0.93996260430347,0.939962604217126,0.939962604524951,319.184177647573,319.184177647573,114.350451646161,204.054521041443,84.7079361081562,30.4217204979739,0,0.995003800774898,1.06301470956211,-0,0,0.942258208198319,197.874223721647,0,0
155.34,0.9396811398384,0.939681139751154,0.939681140060457,321.03347190369,321.03347190369,114.952311477751,205.950427985937,84.6801734002414,30.4028705175117,0,0.995003800774898,1.0622448619939,-0,0,0.944614349617769,198.369013419732,0,0
155.35,0.939398924251721,0.939398924163353,0.939398924473778,317.698830221851,317.698830221851,113.850248920491,202.662704829515,84.6521475995606,30.3839777927751,0,0.995003800774898,1.06434467076127,-0,0,0.934115688283645,196.164294539566,0,0
155.36,0.939152540454647,0.939152540364696,0.939152540676653,318.703538461605,318.703538461605,114.17537975934,203.707246097728,84.6284863219515,30.3678060419258,0,0.995003800774898,1.06332190952375,-0,0,0.938891221785943,197.167156575048,0,0
155.37,0.938886945714185,0.938886945627646,0.938886945936601,318.765916316733,318.765916316733,114.190311784096,203.813087938191,84.6026013055131,30.3502270730279,0,0.995003800774898,1.06338774803123,-0,0,0.938370376639683,197.057779094333,0,0
155.38,0.938626632079145,0.938626631990419,0.938626632301803,317.392472870447,317.392472870447,113.733440909733,202.482095547094,84.57730622216,30.3330711011936,0,0.995003800774898,1.06417476079402,-0,0,0.933835223157641,196.105396863105,0,0
155.39,0.938449406333334,0.938449406231306,0.938449406555987,319.906112862701,319.906112862701,114.556042841313,205.023905922193,84.5608036312067,30.3214033093014,0,0.995003800774898,1.06252305237732,-0,0,0.93768723841955,196.914320068105,0,0
155.4,0.93832726743703,0.938327267353814,0.93832726765907,319.20856631913,319.20856631913,114.324263673201,204.34612311072,84.5494147751061,30.3130284333035,0,0.995003800774898,1.063356852862,-0,0,0.923790252682749,193.995953063377,0,0
155.41,0.938224754676183,0.938224754585731,0.938224754899389,316.412648658362,316.412648658362,113.40328700593,201.56603963882,84.5403679430063,30.3062410765359,0,0.995003800774898,1.06465433849578,-0,0,0.923099603408255,193.850916715733,0,0
155.42,0.938142692094434,0.938142692004929,0.938142692317602,318.621428992115,318.621428992115,114.127798089145,203.786641586409,84.5338374122215,30.3009499934841,0,0.995003800774898,1.06294761827209,-0,0,0.940071777282287,197.41507322928,0,0
155.43,0.938046134717332,0.938046134627519,0.93804613494071,319.35892396762,319.35892396762,114.368289709579,204.539300686449,84.5252752057977,30.294348075373,0,0.995003800774898,1.06299730423167,-0,0,0.934518081619137,196.248797140019,0,0
155.44,0.937965016792236,0.937965016701298,0.937965017015632,320.312558253773,320.312558253773,114.680175224627,205.505382916169,84.518391530636,30.2887838069681,0,0.995003800774898,1.0623607086205,-0,0,0.934303731537932,196.203783622966,0,0
155.45,0.937885666144357,0.937885666054517,0.937885666367959,318.271023276278,318.271023276278,114.00761346394,203.47613579659,84.511556787093,30.2833306925944,0,0.995003800774898,1.06363894433514,-0,0,0.929332571639487,195.159840044292,0,0
155.46,0.937836028391131,0.937836028301108,0.937836028615187,317.895685896739,317.895685896739,113.883432506949,203.107455791202,84.5081678050706,30.2800623004658,0,0.995003800774898,1.06350992420475,-0,0,0.937094566536308,196.789858972625,0,0
155.47,0.937779776273644,0.937779776183164,0.93777977649806,320.163353586659,320.163353586659,114.627802888083,205.383064134911,84.5040451740918,30.2762442776563,0,0.995003800774898,1.06232585012176,-0,0,0.938081286911946,196.997070251509,0,0
155.48,0.937720215223116,0.937720215132652,0.937720215447377,316.941271007339,316.941271007339,113.567647114409,202.169900681032,84.4992382446222,30.2721320816851,0,0.995003800774898,1.06473029123945,-0,0,0.913066510008869,191.743967101862,0,0
155.49,0.937692957182131,0.937692957091086,0.937692957406376,316.225866865914,316.225866865914,113.332225036393,201.457016441326,84.4983581196142,30.2704923049745,0,0.995003800774898,1.06454355138302,-0,0,0.9317599432254,195.669588077334,0,0
155.5,0.937673079623807,0.937673079533082,0.93767307984796,316.05981167623,316.05981167623,113.277524397915,201.292237785124,84.4982153881699,30.2693585029365,0,0.995003800774898,1.06507307799609,-0,0,0.907027980155005,190.475875832551,0,0
155.51,0.937677422421151,0.937677422330577,0.937677422644711,314.565723788959,314.565723788959,112.786911267332,199.79483525064,84.5008382038966,30.2700503344215,0,0.995003800774898,1.065466559651,-0,0,0.910525189731967,191.210289843713,0,0
155.52,0.937692179565111,0.937692179474997,0.937692179788499,315.493642279954,315.493642279954,113.092607521116,200.717647458715,84.5045958079067,30.2713990133322,0,0.995003800774898,1.06435447622739,-0,0,0.94144382961306,197.703204218743,0,0
155.53,0.937672164927449,0.937672164836323,0.937672165151055,318.122293734652,318.122293734652,113.956421984388,203.348070162275,84.5042001461766,30.2700234262004,0,0.995003800774898,1.06395430887747,-0,0,0.913169232590907,191.76553884409,0,0
155.54,0.937665164434579,0.937665164343599,0.937665164657636,317.928748337185,317.928748337185,113.892932806811,203.153907969331,84.5052477491964,30.2695926186584,0,0.995003800774898,1.06338289363012,-0,0,0.928918989730527,195.072987843411,0,0
155.55,0.937662154621578,0.937662154531228,0.937662154844854,316.373077621272,316.373077621272,113.381762596744,201.597387328566,84.5064056088128,30.2692846838934,0,0.995003800774898,1.06479965149528,-0,0,0.915234991653201,192.199348247172,0,0
155.56,0.937692856722782,0.937692856631654,0.937692856946191,314.170016240382,314.170016240382,112.658633987265,199.387046456136,84.5114547072653,30.2715150769805,0,0.995003800774898,1.06562126871355,-0,0,0.920972678431694,193.404262470656,0,0
155.57,0.937719661570957,0.937719661479875,0.937719661793941,318.387931920997,318.387931920997,114.045915431103,203.598218825092,84.5162666125489,30.2734464833564,0,0.995003800774898,1.0634649283354,-0,0,0.911723182587841,191.461868343447,0,0
155.58,0.937750313230708,0.937750313139366,0.93775031345389,315.943264448483,315.943264448483,113.243295600378,201.146897925302,84.5209586916794,30.2754078315012,0,0.995003800774898,1.0646379047544,-0,0,0.924537178846564,194.152807557778,0,0
155.59,0.937800402585642,0.937800402493587,0.937800402808892,316.481163918193,316.481163918193,113.421453084596,201.674640611064,84.5278206716712,30.278702635458,0,0.995003800774898,1.06447981364731,-0,0,0.921803093016499,193.578649533465,0,0
155.6,0.93785603009946,0.937856030008778,0.937856030322801,317.863949683497,317.863949683497,113.877426795343,203.046396787345,84.5352544171442,30.2822984790077,0,0.995003800774898,1.06319553190174,-0,0,0.946480362590361,198.760876143976,0,0
