t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
155.61,0.937886014321298,0.937886014229609,0.937886014544402,320.92302224113,320.92302224113,114.883695325062,206.099685367343,84.5395429934403,30.2837938803467,0,0.995003800774898,1.06224667175945,-0,0,0.931455909986728,195.605741097213,0,0
155.62,0.937944856747815,0.937944856657223,0.937944856971439,316.854984271657,316.854984271657,113.548009226024,202.021070199509,84.5466677473485,30.2872463247992,0,0.995003800774898,1.0642539802706,-0,0,0.938079974248145,196.996794592111,0,0
155.63,0.938020962635119,0.938020962544806,0.938020962859244,319.733064581434,319.733064581434,114.495871094685,204.884980854748,84.5560568253584,30.2920269013275,0,0.995003800774898,1.06299712094419,-0,0,0.917627710721602,192.701819251536,0,0
155.64,0.938116754691748,0.938116754600719,0.938116754915685,317.101633767904,317.101633767904,113.633245319067,202.236237601447,84.567289806142,30.2981063603147,0,0.995003800774898,1.06438767004814,-0,0,0.914309597193965,192.005015410733,0,0
155.65,0.938251409893841,0.938251409804488,0.93825141011774,316.019385192282,316.019385192282,113.280742657483,201.129474882437,84.5829282184154,30.3069820914295,0,0.995003800774898,1.06425920216182,-0,0,0.944776498766521,198.403064740969,0,0
155.66,0.938371435056833,0.938371434966482,0.938371435281179,319.343766895685,319.343766895685,114.376240019803,204.432391219149,84.5967731359476,30.314602540588,0,0.995003800774898,1.06351358767233,-0,0,0.9117608801928,191.469784840488,0,0
155.67,0.938890373457284,0.938890373371802,0.938890373680475,235.763615187266,235.763615187266,86.9168517767742,120.758243354535,84.6531419572007,30.3522298755303,0,0.995003800774898,1.10292817712392,-0,0,0.434209977900145,91.1840953590305,0,0
155.68,0.940111640901686,0.940111640818659,0.940111641121225,211.402383894876,211.402383894876,78.9398510327172,96.1629541648836,84.7945466348594,30.444883095133,0,0.995003800774898,1.11132581742727,-0,0,0.424939557827845,89.2373071438475,0,0
155.69,0.941431073620975,0.941431073540696,0.94143107383297,208.478221569028,208.478221569028,78.0112161744832,92.9865876359184,84.9470141053171,30.5446198277928,0,0.995003800774898,1.11240650732373,-0,0,0.433910136276516,91.1211286180683,0,0
155.7,0.942743974834741,0.942743974758098,0.942743975042573,208.078311468643,208.078311468643,77.9118091113107,92.3379717174204,85.0973558491327,30.6429839020904,0,0.995003800774898,1.11256997100648,-0,0,0.410469813384914,86.198660810832,0,0
155.71,0.94391151088047,0.943911510805119,0.943911511081072,207.101897028142,207.101897028142,77.6195425854734,91.1388613293658,85.2317081252338,30.7313275735426,0,0.995003800774898,1.11297725585078,-0,0,0.426046152816948,89.4696920915591,0,0
155.72,0.945077788768183,0.945077788699442,0.945077788968538,207.11910765273,207.11910765273,77.6535408833677,90.9358692400991,85.3645438687382,30.8186945438932,0,0.995003800774898,1.11304185336679,-0,0,0.435036679865513,91.3577027717578,0,0
155.73,0.946189442081392,0.946189442013498,0.946189442274841,207.510665653239,207.510665653239,77.8090631341978,91.1189612639137,85.4902237342798,30.9014806550459,0,0.995003800774898,1.11294400184664,-0,0,0.413934420076995,86.9262282161691,0,0
155.74,0.947241678756919,0.947241678693135,0.947241678948033,210.095409733412,210.095409733412,78.6838640818849,93.5075161810647,85.6084308628357,30.9794626895114,0,0.995003800774898,1.11225995783385,-0,0,0.426546853804253,89.5748392988932,0,0
155.75,0.948255319796875,0.948255319733863,0.948255319983861,208.986752975417,208.986752975417,78.3436119339878,92.2110696644513,85.7214585233268,31.0542247876392,0,0.995003800774898,1.11261403940872,-0,0,0.411202453126822,86.3525151566327,0,0
155.76,0.94924488738463,0.949244887323018,0.949244887568061,209.138675739111,209.138675739111,78.4170194718684,92.1803730958582,85.8312901467249,31.1270124965281,0,0.995003800774898,1.11266256238527,-0,0,0.422045391877546,88.6295322942847,0,0
155.77,0.950185909466581,0.95018590940619,0.950185909647138,210.184485994835,210.184485994835,78.782909046139,93.0538206810017,85.9348913267168,31.1957739871162,0,0.995003800774898,1.11236107910504,-0,0,0.400468522380866,84.0983896999818,0,0
155.78,0.951121882912533,0.951121882854469,0.951121883090741,207.494235929348,207.494235929348,77.9206316275765,90.1925442963869,86.0375561998355,31.2641354331254,0,0.995003800774898,1.11327643484539,-0,0,0.430780008425678,90.4638017693923,0,0
155.79,0.951979730104289,0.951979730046762,0.951979730279862,210.936282261536,210.936282261536,79.0719872612232,93.4787417525185,86.1310498129642,31.3264906960529,0,0.995003800774898,1.11229093975973,-0,0,0.4332324405484,90.9788125151639,0,0
155.8,0.952808698689283,0.952808698632461,0.952808698862435,208.752170689889,208.752170689889,78.3732690378627,91.145286392745,86.2205279708417,31.3863563263023,0,0.995003800774898,1.11290746572708,-0,0,0.402768135432346,84.5813084407927,0,0
155.81,0.953617421661221,0.953617421606256,0.953617421832392,210.005260825953,210.005260825953,78.8038172619972,92.2527762731545,86.3076930827349,31.4447914700639,0,0.995003800774898,1.11262808321884,-0,0,0.406164775182553,85.2946027883361,0,0
155.82,0.95439712434084,0.954397124286063,0.954397124509552,209.306507445203,209.306507445203,78.5920723747499,91.4142155408815,86.3912765014213,31.5010154029005,0,0.995003800774898,1.11291861988661,-0,0,0.436199815737811,91.6019613049403,0,0
155.83,0.955143194612241,0.955143194557862,0.955143194779083,208.788584613684,208.788584613684,78.4388455476189,90.7635981250758,86.4705441248146,31.5544423637938,0,0.995003800774898,1.11306493447016,-0,0,0.425082527942749,89.2673308679772,0,0
155.84,0.955855719297185,0.955855719246296,0.955855719462642,209.984671235561,209.984671235561,78.848160203195,91.8333740036736,86.5459100372714,31.6053871946162,0,0.995003800774898,1.11276449536668,-0,0,0.426648491355016,89.5961831845533,0,0
155.85,0.956540936889801,0.956540936837334,0.956540937054506,210.437415579329,210.437415579329,79.0124312482374,92.1653588518741,86.6178790554723,31.6541776719829,0,0.995003800774898,1.11267448921598,-0,0,0.435619771083425,91.4801519275192,0,0
155.86,0.95718666800375,0.957186667952263,0.957186668166428,208.102330904101,208.102330904101,78.2593905882462,89.7172085093331,86.685128500257,31.6999938945106,0,0.995003800774898,1.11332420987509,-0,0,0.402481122411096,84.5210357063302,0,0
155.87,0.957849919045978,0.957849918997289,0.95784991920706,208.69330610612,208.69330610612,78.4685438149279,90.1916368909706,86.7544522122534,31.7472170028958,0,0.995003800774898,1.11326798821002,-0,0,0.41751227935812,87.6775786652052,0,0
155.88,0.958483001140973,0.95848300109011,0.958483001301444,207.532112359156,207.532112359156,78.1010050716567,88.9199361710606,86.8200795004587,31.7920966876367,0,0.995003800774898,1.11361656164929,-0,0,0.40737821311957,85.5494247551097,0,0
155.89,0.959088401907048,0.959088401856168,0.959088402065925,209.147634287573,209.147634287573,78.6454664675514,90.4300761026809,86.8825876332988,31.8349705515937,0,0.995003800774898,1.11318457138063,-0,0,0.410518727863397,86.2089328513134,0,0
155.9,0.959649902255443,0.959649902207263,0.959649902413237,212.20632035215,212.20632035215,79.6631755241801,93.3918961299061,86.9399382883317,31.8744859339117,0,0.995003800774898,1.11233028515004,-0,0,0.429321839236408,90.1575862396457,0,0
155.91,0.960165865592095,0.960165865542201,0.960165865749616,211.398008153906,211.398008153906,79.408726832919,92.4955056617203,86.9919092163995,31.9105932757861,0,0.995003800774898,1.11257231062587,-0,0,0.438306074939618,92.0442757373197,0,0
155.92,0.960664311766993,0.960664311716048,0.960664311923429,208.98972890321,208.98972890321,78.6279566010042,90.00251767959,87.0417997325938,31.9454114910264,0,0.995003800774898,1.11324962825577,-0,0,0.404994517181976,85.0488486082149,0,0
155.93,0.961176274747561,0.961176274699498,0.961176274903193,209.792126756316,209.792126756316,78.9028734411649,90.7171636491975,87.0935033363136,31.9814597708053,0,0.995003800774898,1.11312790323897,-0,0,0.430278007845851,90.3583816476286,0,0
155.94,0.961609976048993,0.961609976000191,0.961609976204457,213.762296697159,213.762296697159,80.2170701806406,94.6144837089696,87.1362156585518,32.0115973296371,0,0.995003800774898,1.11194913984131,-0,0,0.425221109200421,89.2964329320885,0,0
155.95,0.962024275231009,0.962024275180451,0.962024275385598,212.251856036657,212.251856036657,79.7293593317032,93.035175323013,87.1764575133041,32.0402232003395,0,0.995003800774898,1.112356709369,-0,0,0.402923032760773,84.6138368797623,0,0
155.96,0.962454686967826,0.962454686920963,0.962454687121749,209.325605401904,209.325605401904,78.7767475353302,90.0364817819407,87.218787249131,32.0703363708324,0,0.995003800774898,1.11327402865619,-0,0,0.404160191639972,84.8736402443941,0,0
155.97,0.962847469652764,0.962847469604314,0.96284746980633,211.134088117543,211.134088117543,79.3795347564494,91.7789812816713,87.2571995139696,32.0979073219016,0,0.995003800774898,1.11279840996541,-0,0,0.420872254513944,88.3831734479283,0,0
155.98,0.963219397715725,0.963219397667479,0.963219397868357,209.835666175766,209.835666175766,78.9605778882961,90.4188568461151,87.2929906962402,32.1238186334111,0,0.995003800774898,1.11316104260538,-0,0,0.411739098256932,86.4652106339556,0,0
155.99,0.963554327932912,0.963554327886305,0.963554328084967,212.177346593664,212.177346593664,79.7372189572298,92.7054029773522,87.3248049994785,32.1471386168331,0,0.995003800774898,1.11249761004165,-0,0,0.411269672284595,86.366631179765,0,0
156,0.963868324877155,0.96386832482921,0.963868325028958,223.43929980578,223.43929980578,83.4454259964221,103.915344675642,87.3549308957069,32.169024234431,0,0.995003800774898,1.10415326489407,-0,0,0.931830107545456,195.684322584546,0,0
156.01,0.963379113564907,0.963379113513182,0.963379113720469,313.29040338263,313.29040338263,112.964644564925,193.87072344995,87.2918873118002,32.1277926208797,0,0.995003800774898,1.0697878288937,-0,0,0.905427672664432,190.139811259531,0,0
156.02,0.962528332655627,0.962528332598853,0.962528332815452,320.512593995394,320.512593995394,115.315321590439,201.272490482052,87.1827503474202,32.0573531659215,0,0.995003800774898,1.06729943603931,-0,0,0.929170266296357,195.125755922235,0,0
156.03,0.961637856245545,0.961637856186909,0.961637856410778,321.838956929281,321.838956929281,115.727470420692,202.783582779791,87.0704980959358,31.9848760535545,0,0.995003800774898,1.06689306668269,-0,0,0.925244222007902,194.301286621659,0,0
156.04,0.960749986656559,0.960749986594701,0.960749986826226,322.623192003771,322.623192003771,115.961870119053,203.749150363403,86.9603418326031,31.9136998077657,0,0.995003800774898,1.06603503218283,-0,0,0.933817891381345,196.101757190082,0,0
156.05,0.959869304425986,0.959869304363608,0.959869304599971,320.447288237922,320.447288237922,115.223790885359,201.750898600205,86.8523963417978,31.8439932959195,0,0.995003800774898,1.0670956970044,-0,0,0.937953881997072,196.970315219385,0,0
156.06,0.959007591766825,0.959007591699445,0.959007591945392,322.169679616966,322.169679616966,115.767820250554,203.64475739083,86.7482655951124,31.7766566310242,0,0.995003800774898,1.06652052325708,-0,0,0.907377574653593,190.549290677254,0,0
156.07,0.958183311369843,0.958183311300687,0.958183311551668,321.481766855893,321.481766855893,115.520790444557,203.119241433981,86.6496599722892,31.7128654496224,0,0.995003800774898,1.06564772993783,-0,0,0.941117009573552,197.634572010446,0,0
156.08,0.957355914196689,0.9573559141264,0.957355914382212,320.646963043538,320.646963043538,115.225586190933,202.446001833133,86.5515544989088,31.6494067114955,0,0.995003800774898,1.06693340087572,-0,0,0.915997548419317,192.359485168057,0,0
156.09,0.956579612198323,0.956579612123564,0.95657961238832,317.401723730605,317.401723730605,114.139614653221,199.350631492074,86.4605263276544,31.590565910876,0,0.995003800774898,1.06804370857276,-0,0,0.917072594550038,192.585244855508,0,0
156.1,0.955843971810887,0.955843971736433,0.955843972002769,319.493232715822,319.493232715822,114.808935389692,201.582841129964,86.3751554671994,31.5352361186579,0,0.995003800774898,1.06672605804183,-0,0,0.913585916766339,191.853042520931,0,0
156.11,0.95510819105914,0.955108190983465,0.955108191254093,320.321565874472,320.321565874472,115.063220299049,202.550719397676,86.2905063102832,31.4803401665129,0,0.995003800774898,1.06575103671679,-0,0,0.928470674028731,194.978841546033,0,0
156.12,0.954392737430284,0.954392737352707,0.954392737627628,319.176351243993,319.176351243993,114.66939009132,201.540707290425,86.2084880490224,31.4271559045462,0,0.995003800774898,1.06691148595499,-0,0,0.912412450217814,191.606614545741,0,0
156.13,0.953718434345754,0.953718434267825,0.953718434543961,320.012324030345,320.012324030345,114.927923283011,202.50277114177,86.1320660301039,31.3774868584709,0,0.995003800774898,1.0656268672164,-0,0,0.92965772685159,195.228122638834,0,0
156.14,0.953032833767768,0.953032833688531,0.953032833969579,321.767357931977,321.767357931977,115.488355043779,204.385325784364,86.0548081315265,31.3272240160867,0,0.995003800774898,1.06498688713657,-0,0,0.922366327276602,193.696928728086,0,0
156.15,0.952368012588571,0.952368012510323,0.9523680127918,321.633863730092,321.633863730092,115.428650385696,204.374755078915,85.9803516188494,31.2787570323283,0,0.995003800774898,1.06485173392568,-0,0,0.922057077558022,193.631986287185,0,0
156.16,0.95173103761219,0.95173103753268,0.951731037817581,320.002047101098,320.002047101098,114.877225294645,202.860001036546,85.9094465350521,31.2325995295001,0,0.995003800774898,1.06557662837414,-0,0,0.923519124835837,193.939016215526,0,0
156.17,0.951129926117558,0.951129926036587,0.95112992632497,317.047493954431,317.047493954431,113.892000302027,200.015030583146,85.8430696448548,31.1893937264305,0,0.995003800774898,1.06670850506701,-0,0,0.939301611182018,197.253338348224,0,0
156.18,0.950537229219058,0.95053722913703,0.950537229428759,320.607738319311,320.607738319311,115.048409245074,203.682395144337,85.7782749755608,31.1470681994135,0,0.995003800774898,1.06543930728471,-0,0,0.903877127421615,189.814196758539,0,0
156.19,0.949983482144161,0.949983482062548,0.949983482354183,315.564721659701,315.564721659701,113.378025977504,198.738968926482,85.7179569554556,31.1077957777643,0,0.995003800774898,1.06735537026677,-0,0,0.921795685660404,193.577093988685,0,0
156.2,0.949439733202988,0.949439733121478,0.949439733414389,319.424099847059,319.424099847059,114.634105253644,202.695007494959,85.6595456779274,31.0695466741729,0,0.995003800774898,1.06485217708001,-0,0,0.938830184941196,197.154338837651,0,0
156.21,0.948886724834784,0.948886724751181,0.948886725047547,317.795591444302,317.795591444302,114.086122973461,201.165306808376,85.5997853183745,31.0304993175508,0,0.995003800774898,1.0660554459432,-0,0,0.93876040249846,197.139684524677,0,0
156.22,0.948355477769843,0.94835547768633,0.948355477983263,317.936771072248,317.936771072248,114.120425896901,201.400517165058,85.5429457678189,30.9933081393714,0,0.995003800774898,1.06628180479817,-0,0,0.912076659519917,191.536098499183,0,0
156.23,0.947849116672854,0.947849116589604,0.947849116887105,318.313655774932,318.313655774932,114.232885021406,201.866139329333,85.4893438224024,30.9581726231973,0,0.995003800774898,1.06519821937871,-0,0,0.931139913864881,195.539381911625,0,0
156.24,0.94732842796676,0.947328427882595,0.947328428182206,320.348354594852,320.348354594852,114.889882833149,203.992374121603,85.4340772989645,30.9219031742836,0,0.995003800774898,1.06480734061192,-0,0,0.912044061139453,191.529252839285,0,0
156.25,0.946825607405972,0.94682560732188,0.946825607621851,316.904393714943,316.904393714943,113.746621595447,200.636107080572,85.3810672897392,30.8872193446319,0,0.995003800774898,1.06626850345515,-0,0,0.910832118811674,191.274744950452,0,0
156.26,0.946346119739524,0.946346119655164,0.94634611995629,318.769319417078,318.769319417078,114.348955297546,202.583734645857,85.3311582428875,30.8544265283336,0,0.995003800774898,1.06498466530998,-0,0,0.911547338615237,191.4249411092,0,0
156.27,0.945880032684868,0.94588003259917,0.945880032902654,316.082377786959,316.082377786959,113.455435683551,199.977343098901,85.2825013479252,30.8225333401323,0,0.995003800774898,1.06653639501972,-0,0,0.909069833152568,190.904664962039,0,0
156.28,0.945434106961088,0.945434106876125,0.9454341071786,315.751964800139,315.751964800139,113.337039504247,199.723068831258,85.2365439559406,30.7923520129408,0,0.995003800774898,1.06650657770938,-0,0,0.906651733919805,190.396864123159,0,0
156.29,0.945091373569868,0.945091373487015,0.945091373786894,316.556855425364,316.556855425364,113.594083378189,200.586432502765,85.2014066735745,30.7690162490241,0,0.995003800774898,1.06593276321324,-0,0,0.90777404221168,190.632548864453,0,0
156.3,0.944785397764779,0.944785397680394,0.944785397984956,314.813054431441,314.813054431441,113.014199467915,198.894997740667,85.1699718537751,30.7480848369995,0,0.995003800774898,1.06666499517112,-0,0,0.919313348273006,193.055803137331,0,0
156.31,0.944499275162445,0.944499275075409,0.944499275381682,317.864463820067,317.864463820067,114.010900246126,201.995134243223,85.1408336320819,30.7284959447618,0,0.995003800774898,1.06524663783747,-0,0,0.906934258826512,190.456194353568,0,0
156.32,0.944223948105259,0.944223948020113,0.944223948324733,316.710458555367,316.710458555367,113.625568618868,200.888133435333,85.1127225272396,30.7096025927943,0,0.995003800774898,1.06518473044633,-0,0,0.936193815388222,196.600701231527,0,0
156.33,0.943945626012737,0.943945625926155,0.943945626232127,319.140845636604,319.140845636604,114.418281141069,203.36625005136,85.0842403583979,30.6903552268465,0,0.995003800774898,1.0641369336702,-0,0,0.937890191930551,196.956940305416,0,0
156.34,0.943679946327626,0.943679946240481,0.943679946548498,317.226488335724,317.226488335724,113.783195601269,201.497658788545,85.0569142803715,30.671915266808,0,0.995003800774898,1.06528519653966,-0,0,0.935663282920896,196.489289413388,0,0
156.35,0.943423693192905,0.943423693105945,0.94342369341277,317.584932463162,317.584932463162,113.895442517889,201.899556294141,85.0310030116265,30.6543731573943,0,0.995003800774898,1.06544503230835,-0,0,0.908573809672527,190.800500031231,0,0
156.36,0.943200122575223,0.943200122488594,0.943200122795492,315.808475661343,315.808475661343,113.306784313134,200.160312810626,85.0088603556786,30.6393024950383,0,0.995003800774898,1.06566639371589,-0,0,0.923239272759637,193.880247279524,0,0
156.37,0.942972463442366,0.942972463353646,0.942972463664406,319.330348408955,319.330348408955,114.459515802339,203.720120870741,84.9863657242217,30.6238618139917,0,0.995003800774898,1.06369106411868,-0,0,0.933152793447517,195.962086623979,0,0
156.38,0.942737553043099,0.942737552954814,0.942737553263552,319.353777874061,319.353777874061,114.462102507876,203.783509763489,84.9626283556657,30.6076397549062,0,0.995003800774898,1.06393618392511,-0,0,0.932051444964878,195.730803442624,0,0
156.39,0.942523317861617,0.942523317773594,0.942523318083062,316.522246136172,316.522246136172,113.526798735672,200.988114779161,84.9411726269353,30.5929587300761,0,0.995003800774898,1.06541493713845,-0,0,0.932540609410581,195.833527976222,0,0
156.4,0.942325751400465,0.942325751311855,0.942325751623004,316.277050367748,316.277050367748,113.442041150842,200.775506763402,84.9218887670848,30.579654837261,0,0.995003800774898,1.06555449177935,-0,0,0.924586546061341,194.163174672882,0,0
156.41,0.94213710339987,0.94213710331134,0.942137103621065,318.844770694181,318.844770694181,114.282069227808,203.37409745855,84.9036973109999,30.566975924631,0,0.995003800774898,1.06421892526129,-0,0,0.911859497810304,191.490494540164,0,0
156.42,0.941964271606256,0.941964271517502,0.941964271828581,314.594930758112,314.594930758112,112.881584504305,199.152661328601,84.8869048716893,30.5553645578217,0,0.995003800774898,1.06665131913464,-0,0,0.903851386300835,189.808791123175,0,0
156.43,0.941822177966593,0.941822177878672,0.941822178186996,314.505551378134,314.505551378134,112.849403983365,199.085302376903,84.874044371321,30.5462046299103,0,0.995003800774898,1.06560136512065,-0,0,0.941979482334269,197.815691290196,0,0
156.44,0.941651379363514,0.941651379274933,0.941651379585225,316.81061953376,316.81061953376,113.603491198836,201.418221561464,84.8576823346723,30.5347156376241,0,0.995003800774898,1.0650056800227,-0,0,0.93601682282154,196.563532792523,0,0
156.45,0.941476228750476,0.941476228661955,0.941476228972016,318.80842628182,318.80842628182,114.256470819932,203.444788179198,84.84079147102,30.5228466316015,0,0.995003800774898,1.06411230236356,-0,0,0.920702149448932,193.347451384276,0,0
156.46,0.941317810748358,0.941317810659002,0.941317810970378,316.11910147968,316.11910147968,113.36922423053,200.781404478049,84.8255567575416,30.5121402440897,0,0.995003800774898,1.06527727877651,-0,0,0.92905792284375,195.102163797187,0,0
156.47,0.941171691370969,0.941171691281747,0.941171691593081,319.561066474883,319.561066474883,114.497554940901,204.246881218165,84.8118908204503,30.5022944362677,0,0.995003800774898,1.0634162864246,-0,0,0.925437073940371,194.341785527478,0,0
156.48,0.941015985695468,0.941015985606051,0.941015985917743,319.180011984048,319.180011984048,114.36903093737,203.891563859437,84.7968463990279,30.4916017255834,0,0.995003800774898,1.06349502735728,-0,0,0.935433627316067,196.441061736374,0,0
156.49,0.940883124000173,0.940883123910172,0.940883124223388,317.968394014448,317.968394014448,113.968042927292,202.701572167409,84.784284078298,30.4825377687407,0,0.995003800774898,1.0641395589879,-0,0,0.930626407355994,195.431545544759,0,0
156.5,0.940765936109587,0.940765936020287,0.940765936331724,315.73664046396,315.73664046396,113.2321161157,200.48861546115,84.7734223278427,30.4746026749678,0,0.995003800774898,1.06538570439094,-0,0,0.934909906480387,196.331080360881,0,0
156.51,0.940654109040271,0.940654108950495,0.940654109263279,319.733936790238,319.733936790238,114.543754672009,204.503401098566,84.7634556686164,30.4670800230551,0,0.995003800774898,1.06303337774662,-0,0,0.937243685552262,196.821173965975,0,0
156.52,0.940541939114491,0.940541939024416,0.940541939337748,317.912206974899,317.912206974899,113.942644722199,202.70011500956,84.7528533518124,30.4592386135262,0,0.995003800774898,1.06427831505523,-0,0,0.93588264942065,196.535356378337,0,0
156.53,0.94044928164903,0.94044928155939,0.94044928187244,320.049218804461,320.049218804461,114.643210760318,204.851728053193,84.7446563260873,30.4528344251807,0,0.995003800774898,1.06281633939588,-0,0,0.941910287699666,197.80116041693,0,0
156.54,0.940370615707805,0.940370615618069,0.94037061593084,317.717591129753,317.717591129753,113.87522845411,202.532941703574,84.7374645467141,30.4471848794647,0,0.995003800774898,1.06501934791662,-0,0,0.906364106807245,190.336462429521,0,0
156.55,0.940353127048034,0.940353126959389,0.940353127269467,315.944630487992,315.944630487992,113.292387297667,200.761067432515,84.7374145352124,30.4461485202646,0,0.995003800774898,1.06540242593712,-0,0,0.903306968777441,189.694463443263,0,0
156.56,0.940360810827685,0.940360810738342,0.940360811050942,315.083628915825,315.083628915825,113.009870433816,199.896679067719,84.740094545853,30.4468553022529,0,0.995003800774898,1.06531684019072,-0,0,0.928874000265184,195.063540055689,0,0
156.57,0.940370965245911,0.940370965156501,0.940370965468941,315.908456095141,315.908456095141,113.281452014598,200.7181851362,84.7427601699268,30.4475107890142,0,0.995003800774898,1.06556094904087,-0,0,0.911565704082095,191.42879785724,0,0
156.58,0.940397318713104,0.940397318624309,0.940397318936001,315.460898272881,315.460898272881,113.135213023803,200.26426499017,84.7472715230467,30.4493617596639,0,0.995003800774898,1.06536338176233,-0,0,0.921146245398304,193.440711533644,0,0
156.59,0.940433583032578,0.940433582943527,0.94043358325748,317.431258722216,317.431258722216,113.783888560095,202.226870523207,84.7526797231768,30.4517084758321,0,0.995003800774898,1.06444266565661,-0,0,0.920142392986269,193.229902527117,0,0
156.6,0.940468116773027,0.940468116683324,0.940468116996135,318.942512115903,318.942512115903,114.28157719225,203.731047835009,84.7577015185721,30.4537627623214,0,0.995003800774898,1.06349201119508,-0,0,0.928701970855083,195.027413879568,0,0
156.61,0.940381326503843,0.940381326418684,0.94038132672885,318.428821550189,318.428821550189,114.111017220697,203.23101154294,84.7500205045646,30.447789502684,0,0.995003800774898,1.06436989280161,-0,0,0.90792742125204,190.664758462928,0,0
156.62,0.940359948670393,0.940359948580083,0.940359948895602,314.15628028721,314.15628028721,112.706503435274,198.960311077684,84.7494714644509,30.4464977450752,0,0.995003800774898,1.06631366245445,-0,0,0.912102422190018,191.541508659904,0,0
156.63,0.940348114641807,0.940348114553018,0.940348114866491,316.371489184103,316.371489184103,113.434708086308,201.175090777587,84.7503763716623,30.4460220348534,0,0.995003800774898,1.06478760548488,-0,0,0.921661835270125,193.548985406726,0,0
156.64,0.940312063970106,0.940312063882182,0.940312064191956,319.291275889488,319.291275889488,114.393863066189,204.09938056907,84.7483283327916,30.4435669876265,0,0.995003800774898,1.06310105993011,-0,0,0.936755201047945,196.718592220068,0,0
156.65,0.940262963358855,0.940262963270932,0.9402629635802,318.426997729635,318.426997729635,114.108848063884,203.242742571435,84.7443274958329,30.4399276623673,0,0.995003800774898,1.06455991638271,-0,0,0.904386992595643,189.921268445085,0,0
156.66,0.940254654469135,0.940254654382034,0.94025465469463,317.186864301669,317.186864301669,113.701322128982,202.002293442584,84.7451661363746,30.4394047227108,0,0.995003800774898,1.06424509379365,-0,0,0.926366251052577,194.536912721041,0,0
156.67,0.940240217752756,0.940240217664608,0.940240217976705,314.950658373656,314.950658373656,112.966221058782,199.767162277967,84.745123656912,30.4383724387771,0,0.995003800774898,1.06569243720318,-0,0,0.93325431308344,195.983405747522,0,0
156.68,0.940227728484875,0.940227728397193,0.940227728709384,319.329687022679,319.329687022679,114.4055428816,204.146547489621,84.7456283504094,30.4375111826483,0,0.995003800774898,1.06311097937859,-0,0,0.938084673155549,196.997781362665,0,0
156.69,0.940207283475873,0.940207283388209,0.940207283701115,318.491449475502,318.491449475502,114.129717719699,203.311081673286,84.7446240621363,30.4357437400796,0,0.995003800774898,1.0638787767618,-0,0,0.936770870574241,196.721882820591,0,0
156.7,0.94020229430199,0.940202294214152,0.940202294527043,316.820191089693,316.820191089693,113.580472873001,201.639624167285,84.7453929521305,30.4351739702772,0,0.995003800774898,1.06530034819124,-0,0,0.908135097965333,190.70837057272,0,0
156.71,0.94023256050509,0.940232560417636,0.940232560731532,316.554980145635,316.554980145635,113.49427169988,201.367261949171,84.7504044059246,30.4373137905387,0,0.995003800774898,1.06469661136662,-0,0,0.920961525371469,193.401920328009,0,0
156.72,0.94025956115071,0.940259561062677,0.940259561375318,319.078997257086,319.078997257086,114.324715756099,203.885157615282,84.7548349513913,30.4390046904125,0,0.995003800774898,1.06380092908748,-0,0,0.907308561402756,190.534797894579,0,0
156.73,0.940294564032311,0.940294563944815,0.940294564256784,317.953965890045,317.953965890045,113.955932204371,202.752780698455,84.7599904591778,30.4411947324123,0,0.995003800774898,1.0637362826226,-0,0,0.936417547836431,196.647685045651,0,0
156.74,0.940343144185604,0.940343144098419,0.940343144410262,315.85874027811,315.85874027811,113.268561020849,200.647865691464,84.7665327171628,30.4443418694833,0,0.995003800774898,1.06503854368573,-0,0,0.932013939502339,195.722927295491,0,0
156.75,0.940401091156308,0.940401091069252,0.940401091381145,316.362455089467,316.362455089467,113.435638910801,201.140215152023,84.7741274952319,30.4481124422119,0,0.995003800774898,1.06537453452648,-0,0,0.91217448428569,191.556641699995,0,0
156.76,0.94047327967792,0.94047327959088,0.940473279903195,317.432309209801,317.432309209801,113.789162369201,202.19589872959,84.783463794697,30.4529466855138,0,0.995003800774898,1.06388831690541,-0,0,0.942251799957913,197.872877991162,0,0
156.77,0.940525372540603,0.940525372453867,0.940525372764883,317.833091658838,317.833091658838,113.922199201366,202.586944951396,84.7900872493125,30.4560594581295,0,0.995003800774898,1.06497398336592,-0,0,0.904316175400235,189.906396834049,0,0
156.78,0.940617659200714,0.94061765911402,0.940617659425857,314.530725133901,314.530725133901,112.839078153174,199.26700700202,84.8014337377483,30.4622843941324,0,0.995003800774898,1.06555524656966,-0,0,0.937806911099799,196.939451330958,0,0
156.79,0.940699938394605,0.940699938307752,0.940699938619801,319.916756331646,319.916756331646,114.611439254046,204.637512785099,84.8116486897774,30.4675948567696,0,0.995003800774898,1.06366246851861,-0,0,0.904013424623194,189.842819170871,0,0
156.8,0.940782447987412,0.940782447900916,0.940782448212989,317.615245937102,317.615245937102,113.856999990523,202.320654355134,84.8216877984637,30.4729037835039,0,0.995003800774898,1.06400723979541,-0,0,0.936214893474561,196.605127629658,0,0
156.81,0.940858668960054,0.940858668873624,0.9408586691859,319.004311826653,319.004311826653,114.315421724262,203.695734030476,84.8309406974084,30.4776370987685,0,0.995003800774898,1.06390117830007,-0,0,0.924415046060914,194.127159672792,0,0
156.82,0.94094112590835,0.940941125821823,0.940941126134319,318.857757328873,318.857757328873,114.269267575517,203.533969725203,84.8409399484395,30.4828476552311,0,0.995003800774898,1.06346667978204,-0,0,0.943037692576403,198.037915441045,0,0
156.83,0.941022024195377,0.941022024109263,0.941022024419526,316.787397758629,316.787397758629,113.590708641321,201.449004664754,84.8505336724158,30.4878594214588,0,0.995003800774898,1.06504720281267,-0,0,0.93738728427852,196.851329698489,0,0
156.84,0.941105640250183,0.94110564016374,0.941105640476381,319.751363855062,319.751363855062,114.567003729757,204.397228994345,84.8608820164593,30.4932528442571,0,0.995003800774898,1.0635281788308,-0,0,0.920953051498664,193.400140814719,0,0
156.85,0.941183469583903,0.941183469497714,0.941183469810562,319.051136314381,319.051136314381,114.338771559561,203.682522074562,84.8704320948591,30.4981821449601,0,0.995003800774898,1.0633988820601,-0,0,0.943055256927583,198.041603954792,0,0
156.86,0.941251317205294,0.941251317118802,0.941251317432122,319.975443772931,319.975443772931,114.644231539974,204.594421651174,84.8787317266659,30.5022903950912,0,0.995003800774898,1.06393991807159,-0,0,0.90949785684411,190.994549937263,0,0
156.87,0.941628783687628,0.941628783602377,0.94162878390646,241.635427510674,241.635427510674,88.9039550486293,126.185539643512,84.9199435181269,30.529944349035,0,0.995003800774898,1.10084308386057,-0,0,0.423193447928974,88.8706240650845,0,0
156.88,0.942762182954614,0.942762182873883,0.942762183176414,211.516658396964,211.516658396964,79.0326668656011,95.847155508377,85.0524670140158,30.6170358745717,0,0.995003800774898,1.11136444492985,-0,0,0.415236587070241,87.1996832847506,0,0
156.89,0.94398775094301,0.943987750866449,0.943987751157057,210.012930945594,210.012930945594,78.5689840069326,94.1060493154542,85.1958687050986,30.7110129250408,0,0.995003800774898,1.11206743158321,-0,0,0.418313570524803,87.8458498102086,0,0
156.9,0.945195923566626,0.945195923493302,0.945195923778186,206.99620964557,206.99620964557,77.6073443261421,90.8570023241795,85.3361221086586,30.8030852127324,0,0.995003800774898,1.11300783899301,-0,0,0.404531783841106,84.9516746066323,0,0
156.91,0.946377346374357,0.946377346303188,0.946377346578561,208.916110798883,208.916110798883,78.2674517157041,92.5510802461391,85.4724085123056,30.8926220404379,0,0.995003800774898,1.11254908669712,-0,0,0.411175739947026,86.3469053888755,0,0
156.92,0.947508410096815,0.947508410029459,0.947508410298307,206.179738833867,206.179738833867,77.3957124706119,89.5996881160904,85.6020233517305,30.9780273660462,0,0.995003800774898,1.1134128097826,-0,0,0.411272997005769,86.3673293712114,0,0
156.93,0.948611551827741,0.948611551762871,0.948611552023273,206.395638639211,206.395638639211,77.4935088257333,89.6069578041977,85.7277173814273,31.0609634535857,0,0.995003800774898,1.11345486398959,-0,0,0.428458119452616,89.9762050850493,0,0
156.94,0.949639121036323,0.949639120973496,0.949639121228075,207.873575822015,207.873575822015,78.0041378818671,90.8915805397118,85.8440872373527,31.1379080449506,0,0.995003800774898,1.11305322386401,-0,0,0.430357114393497,90.3749940226345,0,0
156.95,0.95059789064547,0.950597890584245,0.950597890833481,207.329644066828,207.329644066828,77.8484127613483,90.1682258194708,85.9519577037218,31.2094605436353,0,0.995003800774898,1.11320979025003,-0,0,0.400802258047335,84.1684741899404,0,0
156.96,0.951514993618408,0.951514993558708,0.951514993804249,209.241256618843,209.241256618843,78.4987252709417,91.9085926996408,86.0548015362893,31.2778623829133,0,0.995003800774898,1.11276682919034,-0,0,0.423606730156778,88.9574133329234,0,0
156.97,0.952370316270544,0.952370316211952,0.952370316451692,209.303572061357,209.303572061357,78.5395455048334,91.8124910772935,86.1498296961507,31.3412512879124,0,0.995003800774898,1.1127432186089,-0,0,0.411222443430613,86.3567131204287,0,0
156.98,0.953184838244376,0.953184838187073,0.953184838423292,206.187957253762,206.187957253762,77.5348142601997,88.5462577546736,86.2400001968735,31.401699302215,0,0.995003800774898,1.1137182342133,-0,0,0.40222138508768,84.4664908684128,0,0
156.99,0.953939557593531,0.953939557536949,0.953939557768642,208.881702567886,208.881702567886,78.4380296586462,91.1010005740408,86.3231353565056,31.4575666373397,0,0.995003800774898,1.11298642174343,-0,0,0.428472783894591,89.979284617864,0,0
157,0.954642661350478,0.954642661294962,0.954642661524271,208.235275344966,208.235275344966,78.2420672544147,90.3257218835149,86.4000262721845,31.5095271892663,0,0.995003800774898,1.11322256386387,-0,0,0.435887860278116,91.5364506584044,0,0
157.01,0.955251716069609,0.955251716015804,0.955251716241603,210.382017191395,210.382017191395,78.9619024786265,92.3612232440958,86.4662091471135,31.5545848001859,0,0.995003800774898,1.1125866777023,-0,0,0.418093290311786,87.799590965475,0,0
157.02,0.955852496743633,0.95585249668912,0.955852496911985,206.991060629892,206.991060629892,77.861320919692,88.8609934575916,86.5310854849651,31.5989816873349,0,0.995003800774898,1.11362621659822,-0,0,0.410316526343355,86.1664705321045,0,0
157.03,0.956430617725972,0.956430617672299,0.956430617892669,206.590150267101,206.590150267101,77.7429738211824,88.3550166996375,86.5933707699453,31.6417627975186,0,0.995003800774898,1.11380603054687,-0,0,0.409036418335011,85.8976478503522,0,0
157.04,0.956940219964493,0.95694021991102,0.956940220129484,210.326110693743,210.326110693743,78.9826729985337,91.9989255973836,86.6477686721985,31.6794164241613,0,0.995003800774898,1.11272393012059,-0,0,0.412972595013731,86.7242449528836,0,0
157.05,0.957414923691733,0.957414923638546,0.957414923854018,207.660376452893,207.660376452893,78.1173362537916,89.2480594759736,86.6978644545854,31.7144525223343,0,0.995003800774898,1.11354159678201,-0,0,0.423647011142384,88.9658723399007,0,0
157.06,0.957846613845237,0.957846613792653,0.9578466140072,210.028119930642,210.028119930642,78.9053707583972,91.5388487866609,86.7430195331555,31.7462516108252,0,0.995003800774898,1.1128739486683,-0,0,0.434374259619575,91.2185945201108,0,0
157.07,0.958210193821153,0.958210193768673,0.958210193981669,212.15822794212,212.15822794212,79.6135976959817,93.6051933802331,86.7801674839099,31.7728670779768,0,0.995003800774898,1.11223209967197,-0,0,0.425265192608903,89.3056904478697,0,0
157.08,0.958555739776333,0.958555739724471,0.958555739936586,208.581642744172,208.581642744172,78.4456949552605,89.9681095241583,86.8152193965872,31.7983138234262,0,0.995003800774898,1.11330809132092,-0,0,0.428122347104661,89.9056928919789,0,0
157.09,0.958864885555749,0.958864885504706,0.958864885716114,210.869467918971,210.869467918971,79.2044733885351,92.2021019678173,86.8462531718556,31.8211127792985,0,0.995003800774898,1.11265646922272,-0,0,0.426621100565416,89.5904311187375,0,0
157.1,0.95913763024812,0.959137630196495,0.959137630405783,211.015054219924,211.015054219924,79.2582317337257,92.3008120861289,86.8730219127175,31.8412202210772,0,0.995003800774898,1.11263201930457,-0,0,0.43498832946239,91.347549187102,0,0
157.11,0.959370614248557,0.959370614196741,0.959370614403786,210.561330085044,210.561330085044,79.1140255761048,91.8078100900686,86.8951628682202,31.8583571267555,0,0.995003800774898,1.11272797665598,-0,0,0.413737057635469,86.8847821034484,0,0
157.12,0.959585900377378,0.959585900326175,0.959585900534604,212.587793364519,212.587793364519,79.7846305781675,93.7979831896444,86.915468879411,31.8743412954641,0,0.995003800774898,1.11221058976331,-0,0,0.436022058429083,91.5646322701074,0,0
157.13,0.959761369372393,0.959761369321219,0.959761369527596,208.291198095205,208.291198095205,78.3759588039228,89.4727170673157,86.9310751938636,31.8874058340256,0,0.995003800774898,1.11339561419321,-0,0,0.399275912836424,83.847941695649,0,0
157.14,0.959950384075536,0.959950384024647,0.959950384229834,209.28575233539,209.28575233539,78.7068353829526,90.4352266682674,86.9486953315344,31.9018303355887,0,0.995003800774898,1.11322810318798,-0,0,0.434097766837869,91.1605310359526,0,0
157.15,0.960072163903061,0.960072163851976,0.960072164057686,212.407424765805,212.407424765805,79.7351630158645,93.5380824172135,86.95835518245,31.9109871661412,0,0.995003800774898,1.11224357744136,-0,0,0.416170765589109,87.3958607737129,0,0
157.16,0.960206128776934,0.960206128725531,0.960206128929727,207.799563732066,207.799563732066,78.2231972098033,88.9091461159868,86.9692684497338,31.921149166345,0,0.995003800774898,1.11360314873872,-0,0,0.407517258614174,85.5786243089766,0,0
157.17,0.960316208886724,0.960316208835714,0.960316209038724,211.38871638973,211.38871638973,79.4049512261502,92.481196331003,86.9778165633415,31.9297034953858,0,0.995003800774898,1.11259297820029,-0,0,0.421073941674102,88.4255277515613,0,0
157.18,0.960397005847885,0.960397005797841,0.96039700600215,210.232648241849,210.232648241849,79.0262462654496,91.3140667933789,86.9826728742825,31.9359085741876,0,0.995003800774898,1.11287201445812,-0,0,0.400591994912571,84.12431893164,0,0
157.19,0.960570982877635,0.96057098283415,0.960570983035089,210.428445956888,210.428445956888,79.0940080155345,91.4822846048174,86.9975859562511,31.9485753958195,0,0.995003800774898,1.1128961008164,-0,0,0.428630452675924,90.0123950619441,0,0
157.2,0.960770725308046,0.960770725256651,0.960770725457316,221.765856137766,221.765856137766,82.8244216238052,102.787789980596,87.0154261116869,31.962640045483,0,0.995003800774898,1.1045740865047,-0,0,0.922501263432523,193.72526532083,0,0
157.21,0.960189858419908,0.96018985836905,0.960189858580435,313.91849426353,313.91849426353,113.098153781145,195.059942256086,86.9431078113344,31.9154441961097,0,0.995003800774898,1.06797460057503,-0,0,0.936743510730802,196.716137253468,0,0
157.22,0.959219386480762,0.959219386420334,0.959219386638537,323.241406030408,323.241406030408,116.136561942827,204.583732719274,86.8210373500024,31.8366359611319,0,0.995003800774898,1.06556761836949,-0,0,0.93401336613059,196.142806887424,0,0
157.23,0.958245387761217,0.958245387698811,0.958245387925639,325.679579274609,325.679579274609,116.912280778155,207.221149831369,86.7000218829852,31.7584075602542,0,0.995003800774898,1.0635796438666,-0,0,0.958573815569305,201.300501269554,0,0
157.24,0.957285670799599,0.957285670733766,0.957285670968556,322.537449058318,322.537449058318,115.854473254068,204.273326520958,86.5819460861618,31.682176451198,0,0.995003800774898,1.06537970821291,-0,0,0.951177336875629,199.747240743882,0,0
157.25,0.956367803440036,0.956367803371363,0.95636780361413,324.903581753227,324.903581753227,116.608512381675,206.823208829517,86.4703929163532,31.6099800073565,0,0.995003800774898,1.06425803416712,-0,0,0.933597629906599,196.055502280386,0,0
157.26,0.955486054025903,0.955486053954784,0.955486054203967,323.885441280235,323.885441280235,116.251319604863,205.980088077844,86.3641518932556,31.5412013091359,0,0.995003800774898,1.06391690735685,-0,0,0.959640445129177,201.524493477127,0,0
157.27,0.954626958567042,0.954626958494079,0.954626958750566,323.226200843341,323.226200843341,116.012847261294,205.490009719461,86.2614891436038,31.4747019802761,0,0.995003800774898,1.06479303948025,-0,0,0.942136385576217,197.848640971005,0,0
157.28,0.953826428875716,0.953826428800063,0.953826429061153,324.408927677419,324.408927677419,116.381464240194,206.829027925662,86.1667234419285,31.4131763098286,0,0.995003800774898,1.06334539386454,-0,0,0.95615294638242,200.792118740308,0,0
157.29,0.953040517712058,0.953040517635099,0.953040517901485,324.110952000715,324.110952000715,116.263882937918,206.683574555331,86.0742473592965,31.3531300860875,0,0.995003800774898,1.06406934420373,-0,0,0.933908964291428,196.1208825012,0,0
157.3,0.952305861865296,0.952305861787719,0.952305862059875,323.6172512753,323.6172512753,116.083423543561,206.331128955115,85.9886446429083,31.2974776772765,0,0.995003800774898,1.06365416396708,-0,0,0.940720695369378,197.551346027569,0,0
157.31,0.951610079535857,0.951610079455591,0.951610079730755,325.187594413205,325.187594413205,116.582429554134,208.034641912052,85.9080267546479,31.2449257465047,0,0.995003800774898,1.06255371551828,-0,0,0.950458400091679,199.596264019253,0,0
157.32,0.950926561793054,0.950926561712247,0.950926561991287,325.279057625394,325.279057625394,116.595748273627,208.256196353645,85.8292897416998,31.1935715300496,0,0.995003800774898,1.06277270837707,-0,0,0.939321089576589,197.257428811084,0,0
157.33,0.950291852969133,0.950291852888025,0.950291853171853,324.517461859518,324.517461859518,116.329972682258,207.614667259216,85.7566578760824,31.1461367242193,0,0.995003800774898,1.06302361470152,-0,0,0.93122388370607,195.557015578275,0,0
157.34,0.949714670004578,0.949714669921819,0.949714670207365,321.466542576345,321.466542576345,115.313203321183,204.672396666132,85.6909535103765,31.1031923998361,0,0.995003800774898,1.06395977293375,-0,0,0.955036086170379,200.55757809578,0,0
157.35,0.949158308485818,0.949158308401386,0.949158308690023,323.985086707073,323.985086707073,116.127638271791,207.294899107299,85.6281800410613,31.0620075587127,0,0.995003800774898,1.06323824995132,-0,0,0.927355114988122,194.744574147506,0,0
157.36,0.94864906166631,0.948649061582176,0.948649061873111,319.912283362514,319.912283362514,114.776792618923,203.316781143299,85.5709826804395,31.0245195387754,0,0.995003800774898,1.06451382199436,-0,0,0.953589715536464,200.253840262657,0,0
157.37,0.948170191201545,0.94817019111716,0.948170191410432,323.340910494768,323.340910494768,115.892354738791,206.833899195116,85.517666086943,30.9893452127087,0,0.995003800774898,1.06300469503247,-0,0,0.94148533031378,197.711919365894,0,0
157.38,0.947711082341214,0.947711082255135,0.947711082550459,319.977653258896,319.977653258896,114.776017656369,203.555319130097,85.466585161846,30.9557489669535,0,0.995003800774898,1.06509810450385,-0,0,0.921922554166414,193.603736374947,0,0
157.39,0.947328431791245,0.94732843170468,0.947328432001022,318.00081320928,318.00081320928,114.117299122023,201.648233506796,85.424597192087,30.9279825103967,0,0.995003800774898,1.0653354509085,-0,0,0.938539259450153,197.093244484532,0,0
157.4,0.946951701665873,0.94695170157971,0.946951701877782,322.066174246512,322.066174246512,115.444752391011,205.781885312653,85.383606081073,30.9006828527868,0,0.995003800774898,1.06304928871471,-0,0,0.946422589470744,198.748743788856,0,0
157.41,0.946579678144656,0.946579678058216,0.946579678357626,322.499752278771,322.499752278771,115.578545896535,206.283372215337,85.342855459584,30.8735246038499,0,0.995003800774898,1.06278282693932,-0,0,0.957478951544783,201.070579824404,0,0
157.42,0.946222676688152,0.946222676602208,0.946222676903775,322.895297218029,322.895297218029,115.700210950404,206.743945196832,85.3038731214252,30.8474788997716,0,0.995003800774898,1.06301519618534,-0,0,0.938877777288792,197.164333230646,0,0
157.43,0.945911147346288,0.945911147259723,0.945911147561974,320.038767232977,320.038767232977,114.75409055071,203.943736104209,85.270148917794,30.8248822109739,0,0.995003800774898,1.06410935506183,-0,0,0.945874701117662,198.633687234709,0,0
157.44,0.945629110001728,0.945629109914565,0.945629110217899,322.668209301166,322.668209301166,115.611877429597,206.623688934777,85.2400459721072,30.8044743942824,0,0.995003800774898,1.06253115788481,-0,0,0.949023634343511,199.294963212137,0,0
157.45,0.945358715343371,0.945358715255683,0.945358715560133,323.244362615806,323.244362615806,115.795003366436,207.248631573823,85.2109987020994,30.784732339883,0,0.995003800774898,1.06238362736699,-0,0,0.945633430944035,198.583020498247,0,0
157.46,0.945110397750485,0.945110397664413,0.945110397970093,319.878318683179,319.878318683179,114.68293274083,203.927146208695,85.1844636720687,30.7667088024155,0,0.995003800774898,1.06427183029896,-0,0,0.939831231156585,197.364558542883,0,0
157.47,0.944911241957225,0.944911241869418,0.944911242175738,320.684008630766,320.684008630766,114.943280685351,204.767845362223,85.1637991250638,30.7523641434797,0,0.995003800774898,1.06332429308522,-0,0,0.950864886397846,199.681626143548,0,0
157.48,0.944722091587384,0.944722091499941,0.944722091806953,320.267809987698,320.267809987698,114.802199044181,204.385206127899,85.1440015009162,30.7386023588828,0,0.995003800774898,1.0642543667991,-0,0,0.925351210855646,194.323754279686,0,0
157.49,0.944566666758989,0.944566666671426,0.944566666978852,319.420872457401,319.420872457401,114.520381014171,203.565315133858,85.1281756733773,30.7273816501656,0,0.995003800774898,1.06421243513754,-0,0,0.937737645112312,196.924905473586,0,0
157.5,0.944442518593724,0.944442518506319,0.944442518814143,318.862047913121,318.862047913121,114.333982624908,203.027943906877,85.115754299289,30.7183497069551,0,0.995003800774898,1.06452445309438,-0,0,0.935069963741506,196.364692385716,0,0
157.51,0.944148081831935,0.94414808174928,0.944148082055201,320.60053305337,320.60053305337,114.899040336846,204.816021046065,85.0861674634158,30.6983445438895,0,0.995003800774898,1.06313317062253,-0,0,0.949818116937207,199.461804556813,0,0
157.52,0.943898790034107,0.943898789950432,0.943898790261037,324.329792946076,324.329792946076,116.119349460916,208.587827409925,85.0609607808081,30.6810047553431,0,0.995003800774898,1.06163521618921,-0,0,0.93392061320285,196.123328772598,0,0
157.53,0.94364792825954,0.943647928173674,0.943647928482591,321.536155872983,321.536155872983,115.195631596419,205.837120620943,85.0354546035044,30.6635806485361,0,0.995003800774898,1.06251158607768,-0,0,0.959673068289707,201.531344340838,0,0
157.54,0.943388597082306,0.94338859699528,0.943388597305284,322.707224972833,322.707224972833,115.574890538097,207.052373452761,85.0092243710882,30.6456271489838,0,0.995003800774898,1.06232469919351,-0,0,0.947517625019543,198.978701254104,0,0
157.55,0.943148782580832,0.943148782493941,0.943148782803812,320.761877975007,320.761877975007,114.930295852774,205.147603740367,84.985156940527,30.6291172941131,0,0.995003800774898,1.06294712119072,-0,0,0.959927379945314,201.584749788516,0,0
157.56,0.942924899737032,0.942924899650911,0.942924899961768,320.803444609758,320.803444609758,114.939145988632,205.226826186388,84.9628832493213,30.6137351740485,0,0.995003800774898,1.06327133858986,-0,0,0.946142369801817,198.689897658382,0,0
157.57,0.942716222113001,0.942716222026806,0.94271622233821,320.604425310204,320.604425310204,114.869313315002,205.06241067269,84.9424717435098,30.5995428940045,0,0.995003800774898,1.06284217838311,-0,0,0.959898765680301,201.578740792863,0,0
