t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
157.58,0.942503568736198,0.942503568651224,0.942503568962985,323.370692952231,323.370692952231,115.774004933233,207.864230648507,84.9215407845245,30.5849215192003,0,0.995003800774898,1.06161549108554,-0,0,0.953056390631772,200.141842032672,0,0
157.59,0.942305461099576,0.942305461014073,0.942305461325933,319.971009856669,319.971009856669,114.65233343652,204.497834727822,84.9019151130776,30.5712600157695,0,0.995003800774898,1.06338399391835,-0,0,0.957188631051938,201.009612520907,0,0
157.6,0.942135291470188,0.942135291385259,0.94213529169769,319.732419240987,319.732419240987,114.57037187449,204.287044531721,84.8856465033799,30.5597282058853,0,0.995003800774898,1.06373109151826,-0,0,0.940274789247382,197.45770574195,0,0
157.61,0.941982615136917,0.941982615050775,0.941982615363463,321.44864015371,321.44864015371,115.131368105874,206.027658482017,84.8714905921432,30.5494910795505,0,0.995003800774898,1.06232076376154,-0,0,0.946868803585589,198.842448752974,0,0
157.62,0.941815165232451,0.941815165147196,0.941815165459737,320.225894422927,320.225894422927,114.725979746338,204.832330921199,84.8554579586436,30.5381055430844,0,0.995003800774898,1.06306969233426,-0,0,0.953682300846978,200.273283177865,0,0
157.63,0.941671202460302,0.941671202374841,0.941671202688313,321.668133529836,321.668133529836,115.19707838643,206.297763945777,84.8420508667456,30.5283187173135,0,0.995003800774898,1.06219616188817,-0,0,0.956774149002311,200.922571290485,0,0
157.64,0.941536199548995,0.941536199461403,0.94153619977457,321.766229011113,321.766229011113,115.226535895166,206.417834322517,84.8293900989123,30.5190045896835,0,0.995003800774898,1.06214783871886,-0,0,0.960518640861394,201.708914580893,0,0
157.65,0.941399372849879,0.941399372762772,0.941399373076277,324.784592399307,324.784592399307,116.215802495194,209.458490312134,84.8165999985371,30.5095020886359,0,0.995003800774898,1.06048354781094,-0,0,0.960523384603068,201.709910766644,0,0
157.66,0.941260117234482,0.941260117149671,0.941260117463647,323.427834645466,323.427834645466,115.766911415372,208.124963659831,84.8031865406405,30.4996844449939,0,0.995003800774898,1.06178025168188,-0,0,0.938769116232198,197.141514408762,0,0
157.67,0.941149701664459,0.941149701578803,0.941149701893056,321.954920442037,321.954920442037,115.280598439197,206.669406264178,84.7933333317584,30.4921808461005,0,0.995003800774898,1.06199421748006,-0,0,0.94769043494923,199.014991339338,0,0
157.68,0.941046288819633,0.941046288733263,0.941046289047573,323.735338300313,323.735338300313,115.863764419612,208.465963709049,84.7842692623346,30.4851053289298,0,0.995003800774898,1.06105234423161,-0,0,0.949550893946282,199.405687728719,0,0
157.69,0.940956301895257,0.940956301810622,0.940956302125165,320.841765797812,320.841765797812,114.910910225297,205.586584626856,84.7763201550093,30.4788610159471,0,0.995003800774898,1.06320329215668,-0,0,0.926873624979037,194.643461245598,0,0
157.7,0.94090693704294,0.940906936957766,0.940906937272746,320.095554063827,320.095554063827,114.664908955316,204.846443259771,84.7733340449976,30.4757767590578,0,0.995003800774898,1.06264877743333,-0,0,0.950580267319426,199.621856137079,0,0
157.71,0.940847648259189,0.940847648175443,0.940847648490129,321.297482868985,321.297482868985,115.058946753685,206.056655412448,84.7690273662575,30.4718000902799,0,0.995003800774898,1.06250416267489,-0,0,0.942563424926964,197.938319234662,0,0
157.72,0.940798953835061,0.940798953749971,0.940798954065272,322.813738086775,322.813738086775,115.556534078696,207.579385323189,84.7658506095883,30.4685021539985,0,0.995003800774898,1.0616119234905,-0,0,0.939042858991896,197.199000388298,0,0
157.73,0.940745359523078,0.940745359437801,0.940745359753197,323.028545951162,323.028545951162,115.626218691114,207.801734926473,84.7620256752152,30.4647853494734,0,0.995003800774898,1.06115792737273,-0,0,0.956408128585855,200.84570700303,0,0
157.74,0.940705686219166,0.940705686132759,0.940705686448154,319.250285014217,319.250285014217,114.383758913288,204.028529331133,84.759614799081,30.4621408840028,0,0.995003800774898,1.06374969032963,-0,0,0.925845549644452,194.427565425335,0,0
157.75,0.940690189769822,0.94069018968422,0.940690189999461,318.551911846231,318.551911846231,114.15426921374,203.330108307263,84.7603287023008,30.4614748366672,0,0.995003800774898,1.06391386963044,-0,0,0.925830960724078,194.424501752056,0,0
157.76,0.940687433287168,0.940687433201593,0.940687433516698,318.162857460588,318.162857460588,114.026730407004,202.938819418255,84.7623808231381,30.4616572191945,0,0.995003800774898,1.06379358675438,-0,0,0.942307085669642,197.884487990625,0,0
157.77,0.940666395158062,0.940666395074732,0.94066639538976,318.601182294856,318.601182294856,114.170695090726,203.378345348129,84.7623490423957,30.4604879043312,0,0.995003800774898,1.06386651538922,-0,0,0.937969944138869,196.973688269163,0,0
157.78,0.940648592309779,0.940648592224862,0.94064859253987,319.415763901134,319.415763901134,114.438407418404,204.193536376609,84.7627010599208,30.459526464604,0,0.995003800774898,1.06304522117598,-0,0,0.952571086872545,200.039928243235,0,0
157.79,0.94059992987195,0.940599929786382,0.940599930101439,323.398119812293,323.398119812293,115.746571624983,208.182312132421,84.7595842545938,30.4562234252787,0,0.995003800774898,1.06113256781118,-0,0,0.949767386478732,199.451151160534,0,0
157.8,0.940531842047498,0.940531841962716,0.940531842278502,324.230392401904,324.230392401904,116.01883608626,209.025004090223,84.7540165229328,30.4513717887485,0,0.995003800774898,1.06106942130017,-0,0,0.934588314548345,196.263546055152,0,0
157.81,0.940471013956219,0.940471013869879,0.940471014185727,320.93209291338,320.93209291338,114.933642884736,205.735565937545,84.7493214283467,30.4472055474878,0,0.995003800774898,1.06275026655294,-0,0,0.93185450169647,195.689445356259,0,0
157.82,0.940427755127934,0.940427755042275,0.94042775535802,318.392869289114,318.392869289114,114.098431644065,203.201423915002,84.7468978736934,30.4445475004185,0,0.995003800774898,1.06385825007717,-0,0,0.938529115049719,197.091114160441,0,0
157.83,0.940395511612276,0.940395511524159,0.940395511840067,318.61854596876,318.61854596876,114.172281999772,203.43000209468,84.7458216720566,30.4427222020235,0,0.995003800774898,1.06382951337197,-0,0,0.933620032371836,196.060206798086,0,0
157.84,0.940354827871067,0.940354827783733,0.940354828099835,320.747240166378,320.747240166378,114.87144085422,205.563038540807,84.743909434063,30.440292191508,0,0.995003800774898,1.06235680576949,-0,0,0.944101618739659,198.261339935328,0,0
157.85,0.940287341655644,0.940287341569304,0.940287341884587,320.193842408019,320.193842408019,114.688359030685,205.019232366748,84.7387726934117,30.4358373478599,0,0.995003800774898,1.06289682103742,-0,0,0.945066733608385,198.464014057761,0,0
157.86,0.940211149796213,0.940211149710097,0.940211150026246,322.926195677009,322.926195677009,115.585092224242,207.76244466793,84.732928970044,30.4308220390353,0,0.995003800774898,1.06095050042691,-0,0,0.960382665533115,201.680359761954,0,0
157.87,0.940095481153048,0.940095481068487,0.940095481384518,321.895518550155,321.895518550155,115.243988741954,206.750250546378,84.7223849866246,30.4228830171525,0,0.995003800774898,1.0624670233704,-0,0,0.933532919180702,196.041913027947,0,0
157.88,0.940014002108371,0.940014002021607,0.940014002338072,321.78931053096,321.78931053096,115.207622984128,206.655720874594,84.715998484617,30.4175911717493,0,0.995003800774898,1.06179985586282,-0,0,0.944022105396742,198.244642133316,0,0
157.89,0.939908071648107,0.93990807156037,0.939908071877359,323.274240145849,323.274240145849,115.693654772945,208.156859213586,84.7068655451695,30.4105153870935,0,0.995003800774898,1.06145747141324,-0,0,0.928978450934843,195.085474696317,0,0
157.9,0.939803656378601,0.939803656294,0.939803656610467,318.324293017699,318.324293017699,114.064699614595,203.222640807673,84.6979229163026,30.4037292937228,0,0.995003800774898,1.06357394381624,-0,0,0.951305629782697,199.774182254366,0,0
157.91,0.93970570313199,0.939705703045011,0.939705703361876,323.152768938469,323.152768938469,115.64996715577,208.065287925084,84.690063446003,30.3974175673819,0,0.995003800774898,1.06092820031532,-0,0,0.954178511774139,200.377487472569,0,0
157.92,0.939569591791472,0.939569591703967,0.939569592021172,323.657753503786,323.657753503786,115.813196003839,208.5919837676,84.6775810776698,30.3881886585156,0,0.995003800774898,1.06109286422237,-0,0,0.942961567935078,198.021929266366,0,0
157.93,0.939436446749849,0.939436446665696,0.939436446982614,323.241502991113,323.241502991113,115.673732540524,208.196640754436,84.6655785688676,30.3792836678096,0,0.995003800774898,1.06100363659266,-0,0,0.948949845806519,199.279467619369,0,0
157.94,0.939305678345416,0.939305678257236,0.939305678576109,321.442472457802,321.442472457802,115.079821393211,206.418113994926,84.6537945749803,30.3705638878965,0,0.995003800774898,1.06186805840545,-0,0,0.959194514248165,201.430847992115,0,0
157.95,0.939173018504879,0.939173018416392,0.939173018734773,322.506657749611,322.506657749611,115.426991089327,207.502915623335,84.6419697302141,30.3617723960616,0,0.995003800774898,1.06159556350847,-0,0,0.944992631759288,198.44845266945,0,0
157.96,0.939035893099976,0.939035893013337,0.939035893331618,323.517596061353,323.517596061353,115.756574593465,208.535127480516,84.6297474831911,30.3527210976469,0,0.995003800774898,1.06100528425734,-0,0,0.936136631043371,196.588692519108,0,0
157.97,0.93890853530588,0.938908535217539,0.938908535536607,319.502897226045,319.502897226045,114.434515929209,204.540064446552,84.6184291584675,30.3444036210253,0,0.995003800774898,1.0633580327145,-0,0,0.926143037504356,194.490037875915,0,0
157.98,0.93880500096435,0.938805000875506,0.93880500119402,318.004643571714,318.004643571714,113.940233258504,203.056327661446,84.6102213447728,30.3380945654949,0,0.995003800774898,1.06379129245419,-0,0,0.929085030803753,195.107856468788,0,0
157.99,0.938687434115142,0.938687434027746,0.938687434346009,318.863096732714,318.863096732714,114.220222558375,203.931954559447,84.6004392959944,30.3307028772726,0,0.995003800774898,1.06318648877945,-0,0,0.950659566565585,199.638508978773,0,0
158,0.938561767912386,0.938561767823742,0.938561768142442,319.054596639358,319.054596639358,114.280786264638,204.142237720603,84.5896663411498,30.3226925776059,0,0.995003800774898,1.06321814680944,-0,0,0.943075133568473,198.045778049379,0,0
158.01,0.938433625754917,0.938433625666059,0.938433625984616,321.042154384554,321.042154384554,114.931640912099,206.148944942244,84.5787084576626,30.3145009846472,0,0.995003800774898,1.0618392033551,-0,0,0.949627380842543,199.421749976934,0,0
158.02,0.938293309559952,0.938293309471315,0.938293309790247,319.489910085319,319.489910085319,114.418672450774,204.618510955916,84.5660906183932,30.30530851101,0,0.995003800774898,1.06270515870039,-0,0,0.958479405355644,201.280675124685,0,0
158.03,0.938147799811223,0.938147799721381,0.938147800040668,320.855861142461,320.855861142461,114.864779347594,206.006974240216,84.5530692932994,30.2958176089453,0,0.995003800774898,1.06254199469027,-0,0,0.929167177722533,195.125107321732,0,0
158.04,0.938010635121338,0.938010635032185,0.938010635350967,321.606209119864,321.606209119864,115.108773689804,206.778084348085,84.5411205786239,30.2870041931554,0,0.995003800774898,1.06138042011732,-0,0,0.945324818527757,198.518211890829,0,0
158.05,0.937862373104715,0.937862373014512,0.937862373334091,321.839924204185,321.839924204185,115.182630640298,207.035104750708,84.5276253416668,30.2771941118107,0,0.995003800774898,1.06148093077525,-0,0,0.948266562381582,199.135978100132,0,0
158.06,0.937706953781626,0.937706953691148,0.937706954010846,320.592222814404,320.592222814404,114.769416068576,205.811881972918,84.5133888278963,30.2669520135896,0,0.995003800774898,1.06222277300784,-0,0,0.945683302328584,198.593493489003,0,0
158.07,0.937833568674324,0.937833568584612,0.93783356890249,246.520445698128,246.520445698128,90.4264927356949,131.71423210794,84.5284374111569,30.2777761790306,0,0.995003800774898,1.09955310846997,-0,0,0.411113258120266,86.3337842052558,0,0
158.08,0.938779665473398,0.938779665389803,0.938779665697555,211.914257352918,211.914257352918,79.0761971697465,96.9198845740437,84.6417161836159,30.3526565952587,0,0.995003800774898,1.11107666192851,-0,0,0.426658344190105,89.598252279922,0,0
158.09,0.939913951954367,0.939913951844819,0.939913952155768,208.207947673652,208.207947673652,77.8865784263455,92.9915571337641,84.7757197047044,30.4406708351835,0,0.995003800774898,1.11238240494926,-0,0,0.423156727562349,88.8629127880934,0,0
158.1,0.941078634926196,0.941078634848588,0.941078635135653,208.954783810517,208.954783810517,78.1609758219789,93.5137571307495,84.9113443400719,30.5296823396952,0,0.995003800774898,1.11223241370772,-0,0,0.407145302932048,85.5005136157301,0,0
158.11,0.942232111804278,0.942232111734754,0.942232112014077,207.878116286436,207.878116286436,77.8355216581418,92.216220550169,85.044585247023,30.6173104892443,0,0.995003800774898,1.1126776774294,-0,0,0.436828875376086,91.7340638289781,0,0
158.12,0.943318002184854,0.94331800211374,0.943318002387042,209.690708756561,209.690708756561,78.4578579696372,93.8223820004689,85.1690741603159,30.6992525957762,0,0.995003800774898,1.1121684830415,-0,0,0.428303799064678,89.9437978035825,0,0
158.13,0.9443797428191,0.94437974274985,0.944379743015815,208.172884746155,208.172884746155,77.9847358794923,92.1042982398683,85.2897388412556,30.778847665031,0,0.995003800774898,1.11264919290355,-0,0,0.415533850857909,87.2621086801609,0,0
158.14,0.945421785191786,0.945421785124715,0.945421785384882,207.877732910402,207.877732910402,77.9128808865448,91.6135322536902,85.4075172211145,30.8566834355971,0,0.995003800774898,1.11284700599782,-0,0,0.435374442196671,91.428632861301,0,0
158.15,0.946404056761944,0.946404056696954,0.946404056951902,207.691818430428,207.691818430428,77.8753194904811,91.2444678226788,85.517704629271,30.9296459784783,0,0.995003800774898,1.11289416932774,-0,0,0.408357673346931,85.7551114028555,0,0
158.16,0.947354185431414,0.947354185366687,0.947354185617366,211.540062423615,211.540062423615,79.1628356928941,94.9164112119191,85.6237172717039,30.9999339399921,0,0.995003800774898,1.11189742658519,-0,0,0.437145244714976,91.800501390145,0,0
158.17,0.948226064865632,0.948226064802342,0.948226065048054,213.239410484148,213.239410484148,79.7419820659709,96.4554277125793,85.7200197767915,31.0639629947778,0,0.995003800774898,1.11142870135272,-0,0,0.444763000858488,93.4002301802824,0,0
158.18,0.949054248720757,0.949054248658594,0.949054248900792,209.609714257326,209.609714257326,78.5684138797233,92.6741883844633,85.8108823991006,31.1246434737622,0,0.995003800774898,1.1124718366421,-0,0,0.426391784335913,89.5422747105416,0,0
158.19,0.949870383814541,0.949870383753492,0.949870383991782,210.652753004749,210.652753004749,78.9303519439144,93.5683605477883,85.9001072063492,31.1842852506116,0,0.995003800774898,1.11223278123999,-0,0,0.41845643170275,87.8758506575775,0,0
158.2,0.950659879886648,0.950659879826695,0.950659880061427,210.013996695813,210.013996695813,78.7387788864372,92.7863701438426,85.9858559667432,31.241770585227,0,0.995003800774898,1.11245892906679,-0,0,0.41442761995916,87.0298001914235,0,0
158.21,0.951416326669099,0.951416326611982,0.951416326842558,210.97272319367,210.97272319367,79.0714396710259,93.608292838661,86.0676609327478,31.2967694222611,0,0.995003800774898,1.11227362588531,-0,0,0.444407090458034,93.3254889961871,0,0
158.22,0.952105915994127,0.952105915936122,0.95210591616518,213.134826640734,213.134826640734,79.797895399676,95.6470670321468,86.1413171134016,31.3464424951857,0,0.995003800774898,1.11163261339179,-0,0,0.428027006985645,89.8856714669855,0,0
158.23,0.952772830728018,0.95277283067113,0.952772830897146,210.414442268728,210.414442268728,78.9189810532532,92.807733172593,86.2122064936906,31.3945026024442,0,0.995003800774898,1.11244661564069,-0,0,0.422565012510587,88.7386526272233,0,0
158.24,0.953411833520185,0.953411833464211,0.953411833688046,211.621255875024,211.621255875024,79.3301541061734,93.9011857339784,86.2797203784523,31.4403497625931,0,0.995003800774898,1.11212687051143,-0,0,0.420584541891981,88.322753797316,0,0
158.25,0.954037101440206,0.954037101383652,0.954037101605797,211.236767938932,211.236767938932,79.2179218398362,93.406164484261,86.3454620850097,31.4851413696617,0,0.995003800774898,1.11228479551378,-0,0,0.42090601261884,88.3902626499565,0,0
158.26,0.954618337086822,0.954618337031455,0.95461833725129,214.121499237609,214.121499237609,80.1791562327621,96.1886873272711,86.4061535228877,31.5266583874498,0,0.995003800774898,1.11152503662628,-0,0,0.445655940881758,93.5877475851691,0,0
158.27,0.955159607250208,0.955159607195781,0.955159607414021,213.104769828603,213.104769828603,79.8569518795097,95.0782000472858,86.4617077113188,31.5648620699982,0,0.995003800774898,1.11175372651298,-0,0,0.408281614333958,85.7391390101311,0,0
158.28,0.955719198681322,0.955719198626352,0.955719198843217,209.96202444715,209.96202444715,78.83644736734,91.8378425643906,86.5194940200737,31.6046878626859,0,0.995003800774898,1.11272738058175,-0,0,0.407154168435597,85.5023753714753,0,0
158.29,0.956265233037326,0.956265232982762,0.956265233197584,211.714013503205,211.714013503205,79.4244601623606,93.4945738573366,86.575854232073,31.6435854137955,0,0.995003800774898,1.11231668905693,-0,0,0.442986204113719,93.027102863881,0,0
158.3,0.956771562705266,0.956771562651522,0.956771562865034,211.252245895872,211.252245895872,79.2837832861485,92.9457947167704,86.6272150757584,31.6792361033432,0,0.995003800774898,1.11241551221084,-0,0,0.431129161075016,90.5371238257534,0,0
158.31,0.957256389082087,0.957256389028637,0.957256389240822,211.342891253356,211.342891253356,79.3241592256059,92.953415395778,86.6761303419181,31.7133455156597,0,0.995003800774898,1.11239850743715,-0,0,0.413643149757129,86.865061448997,0,0
158.32,0.957757379727451,0.957757379673152,0.957757379884698,209.865609560847,209.865609560847,78.849558682307,91.390150181525,86.726787682178,31.7486716971438,0,0.995003800774898,1.11289080625759,-0,0,0.422664300742427,88.7595031559097,0,0
158.33,0.958217503690521,0.958217503638864,0.958217503847839,213.835239093832,213.835239093832,80.1642705098626,95.281591148617,86.7727691347448,31.7808788104698,0,0.995003800774898,1.1117726030852,-0,0,0.432823103170823,90.8928516658729,0,0
158.34,0.958664241308441,0.958664241255089,0.958664241464267,211.868590268025,211.868590268025,79.5274173120318,93.2398597893432,86.816817419325,31.8119130593563,0,0.995003800774898,1.11232673288177,-0,0,0.427683365198635,89.8135066917133,0,0
158.35,0.959116310266024,0.959116310213206,0.959116310421227,209.102234117432,209.102234117432,78.6278678094304,90.397181388556,86.8615649735152,31.8434877553606,0,0.995003800774898,1.11315493308385,-0,0,0.414123677472466,86.965972269218,0,0
158.36,0.959580048446738,0.959580048394115,0.959580048600936,209.199629776986,209.199629776986,78.6698936311514,90.4158692517313,86.9077485309843,31.8760119942702,0,0.995003800774898,1.11319762079665,-0,0,0.426966855887385,89.6630397363508,0,0
158.37,0.960020993539026,0.960020993488403,0.960020993693033,209.560053277653,209.560053277653,78.7977832972033,90.7021577499567,86.9511642090798,31.9067313186164,0,0.995003800774898,1.11308431553133,-0,0,0.416695972747265,87.5061542769257,0,0
158.38,0.960458222306477,0.960458222254455,0.960458222459863,210.505650296253,210.505650296253,79.1179145013386,91.5743485167295,86.994123753197,31.9371780263263,0,0.995003800774898,1.11286408475018,-0,0,0.434796187290444,91.3071993309931,0,0
158.39,0.960877519074505,0.960877519021658,0.960877519226519,210.223755988394,210.223755988394,79.0340863189704,91.2229508870677,87.0347261596151,31.9660789417115,0,0.995003800774898,1.11291196679108,-0,0,0.414560132685784,87.0576278640147,0,0
158.4,0.961312111837149,0.961312111784952,0.961312111988772,221.569404683136,221.569404683136,82.7725456442965,102.495362733716,87.0778276625941,31.9962142868263,0,0.995003800774898,1.10408605773362,-0,0,0.953445974483832,200.223654641605,0,0
158.41,0.960807198249021,0.960807198190874,0.960807198400723,316.370079220078,316.370079220078,113.918305199592,197.402726024406,87.0134043087371,31.9539488869351,0,0.995003800774898,1.06768419483025,-0,0,0.913962154961107,191.932052541832,0,0
158.42,0.959986874204526,0.959986874147921,0.959986874365199,319.859945192573,319.859945192573,115.042891057585,201.067021361899,86.9074105624988,31.8855132681748,0,0.995003800774898,1.06722428685304,-0,0,0.936662609300888,196.699147953187,0,0
158.43,0.959157699717027,0.959157699654301,0.959157699881836,320.595520538794,320.595520538794,115.26231405308,201.976042891597,86.802046346932,31.8174313002644,0,0.995003800774898,1.06723663161459,-0,0,0.919766532049445,193.150971730383,0,0
158.44,0.958337349798984,0.958337349735721,0.958337349969755,321.503805874236,321.503805874236,115.539117002085,203.053033677016,86.6995953327415,31.7511768644782,0,0.995003800774898,1.06609526517112,-0,0,0.929629054741429,195.2221014957,0,0
158.45,0.957538660493538,0.957538660427202,0.957538660669109,320.967991704807,320.967991704807,115.342024239995,202.680054845022,86.6007229407485,31.6872139190366,0,0.995003800774898,1.06647134887359,-0,0,0.926543799108235,194.574197812729,0,0
158.46,0.956771075776552,0.956771075708478,0.95677107595603,323.224503828291,323.224503828291,116.06376504025,205.091378968528,86.5068132737657,31.6263115859974,0,0.995003800774898,1.06469510342749,-0,0,0.939954223598262,197.390386955635,0,0
158.47,0.956011876877491,0.956011876806611,0.956011877061277,320.308307519932,320.308307519932,115.085694133609,202.327050625642,86.4146471700362,31.5666097242534,0,0.995003800774898,1.0662867051604,-0,0,0.946581343829054,198.782082204101,0,0
158.48,0.955295697547875,0.95529569747655,0.95529569773564,321.686934568136,321.686934568136,115.520560594369,203.847521929065,86.3286472403687,31.5107653987025,0,0.995003800774898,1.06568451994174,-0,0,0.927667471105584,194.810168932173,0,0
158.49,0.954596865901346,0.954596865828418,0.954596866092445,322.877828823766,322.877828823766,115.894314982476,205.175690181782,86.2454786803852,31.456659961598,0,0.995003800774898,1.06466535047267,-0,0,0.943344981702352,198.102446157494,0,0
158.5,0.953932349013365,0.953932348939945,0.953932349207962,322.597604084113,322.597604084113,115.785498991042,205.025269792917,86.1668596028898,31.4054746883058,0,0.995003800774898,1.06458725435355,-0,0,0.944474477284633,198.339640229773,0,0
158.51,0.953233197173478,0.953233197098892,0.953233197369922,320.921591966456,320.921591966456,115.217371288359,203.483198713914,86.0856625150217,31.3527307375202,0,0.995003800774898,1.06596649136906,-0,0,0.914062314743787,191.953086096195,0,0
158.52,0.952654716665195,0.952654716589924,0.952654716865657,320.875886079845,320.875886079845,115.188086170047,203.548306361627,86.0186012658273,31.3089784523913,0,0.995003800774898,1.06508004252153,-0,0,0.926381284048133,194.540069650108,0,0
158.53,0.952084206185503,0.952084206109067,0.952084206387865,320.596301787815,320.596301787815,115.082208018929,203.377368687997,85.9528587708377,31.2660743289808,0,0.995003800774898,1.06551153743036,-0,0,0.917937178835672,192.766807555491,0,0
158.54,0.951549030976246,0.951549030899738,0.951549031181538,318.832907760048,318.832907760048,114.489601736364,201.715043018593,85.8917221484778,31.2261425929774,0,0.995003800774898,1.06581167447209,-0,0,0.937170241570037,196.805750729708,0,0
158.55,0.951020706683675,0.951020706608597,0.951020706891213,323.313196579659,323.313196579659,115.949465002269,206.294365742812,85.8319323397139,31.1868984971339,0,0.995003800774898,1.06374687648072,-0,0,0.922534668717176,193.732280430607,0,0
158.56,0.950514536535994,0.950514536458896,0.950514536745233,323.041949031435,323.041949031435,115.848115473666,206.117944912122,85.7746954311353,31.1493086881778,0,0.995003800774898,1.06341896968544,-0,0,0.938222454013449,197.026715342824,0,0
158.57,0.950017034008831,0.950017033931041,0.950017034219986,321.957338192882,321.957338192882,115.479700842887,205.126020320174,85.7187446321799,31.1125732405278,0,0.995003800774898,1.06456712240637,-0,0,0.916683673496324,192.503571434228,0,0
158.58,0.94957770214863,0.949577702069198,0.949577702361017,319.45902182256,319.45902182256,114.648124722432,202.708743234347,85.6698704617762,31.0804081264366,0,0.995003800774898,1.06494477702912,-0,0,0.941919179967176,197.803027793107,0,0
158.59,0.949151845729689,0.949151845651285,0.949151845943984,322.156312705177,322.156312705177,115.524632672702,205.484241609961,85.6227945621228,31.0492765330926,0,0.995003800774898,1.06408909438428,-0,0,0.92111949884144,193.435094756702,0,0
158.6,0.948744253478638,0.948744253400338,0.948744253694169,322.386278380664,322.386278380664,115.590662641224,205.788599068328,85.5780504938669,31.0196288184685,0,0.995003800774898,1.06314009385526,-0,0,0.946180503405175,198.697905715087,0,0
158.61,0.948343224529342,0.948343224449135,0.948343224746697,320.86507061886,320.86507061886,115.081242686228,204.340733536799,85.533916135563,30.9904209464977,0,0.995003800774898,1.06496023579967,-0,0,0.918617265573374,192.909625770409,0,0
158.62,0.94798446834881,0.947984468267589,0.947984468567236,320.766586457061,320.766586457061,115.040611715876,204.306593015803,85.4952836126016,30.9647098286557,0,0.995003800774898,1.06398377189828,-0,0,0.934175530960813,196.176861501771,0,0
158.63,0.947622810478009,0.947622810398895,0.947622810697119,320.596714121713,320.596714121713,114.976454535648,204.201546408308,85.4563626867378,30.9388050266668,0,0.995003800774898,1.06407958423801,-0,0,0.944948214280713,198.43912499895,0,0
158.64,0.94728965402988,0.947289653949873,0.947289654250962,319.922089735247,319.922089735247,114.747070457561,203.586504443347,85.4206457061938,30.9149395857063,0,0.995003800774898,1.06445129738982,-0,0,0.947650636597559,199.006633685487,0,0
158.65,0.946957487112582,0.946957487033521,0.946957487334077,319.371220849386,319.371220849386,114.558460482706,203.094453723225,85.3853838676176,30.8913832585433,0,0.995003800774898,1.06492798933449,-0,0,0.935404190998489,196.434880109683,0,0
158.66,0.946658404132291,0.946658404053066,0.946658404354442,320.11933662,320.11933662,114.797630260292,203.895009257161,85.3540248665807,30.8703024962589,0,0.995003800774898,1.06456941262012,-0,0,0.918945303623578,192.978513760951,0,0
158.67,0.946381712843633,0.946381712762974,0.946381713066848,318.028572226559,318.028572226559,114.104260649359,201.852358543666,85.3252646556748,30.850949027218,0,0.995003800774898,1.06505796655459,-0,0,0.939781209026267,197.354053895516,0,0
158.68,0.946096556284208,0.946096556203486,0.946096556507979,320.988931477505,320.988931477505,115.070959593922,204.862076974089,85.2958195981452,30.831034905271,0,0.995003800774898,1.06371136484774,-0,0,0.934041057476902,196.148622070149,0,0
158.69,0.945814870872224,0.945814870792421,0.94581487109651,320.499048847133,320.499048847133,114.903672886901,204.421120148676,85.2666148640404,30.8113138344164,0,0.995003800774898,1.06405711578362,-0,0,0.928378678489685,194.959522482834,0,0
158.7,0.945548849550623,0.945548849470429,0.945548849775879,321.272767331681,321.272767331681,115.152127785498,205.24055911922,85.2393975517155,30.7928106607451,0,0.995003800774898,1.06296797260272,-0,0,0.952899701338513,200.108937281088,0,0
158.71,0.945255754458976,0.945255754380614,0.945255754684307,323.204011559199,323.204011559199,115.780388764407,207.222612384743,85.2091167823178,30.7722823921384,0,0.995003800774898,1.06234422696768,-0,0,0.948207986674128,199.123677201567,0,0
158.72,0.944963589778167,0.944963589697851,0.944963590004946,322.273223270206,322.273223270206,115.467982551611,206.342325892736,85.1789950420322,30.751902335438,0,0.995003800774898,1.06291733020837,-0,0,0.940890120561705,197.586925317958,0,0
158.73,0.944689182252719,0.944689182172001,0.944689182479466,320.232045804333,320.232045804333,114.791080043414,204.347976795756,85.1510708339489,30.7329981746282,0,0.995003800774898,1.06407402325777,-0,0,0.92942384540619,195.1790075353,0,0
158.74,0.944431457554113,0.944431457472744,0.944431457781122,317.831174031307,317.831174031307,113.996445816916,201.990085223956,85.1254577472108,30.7156310601404,0,0.995003800774898,1.06458401455609,-0,0,0.952347026085023,199.992875477855,0,0
158.75,0.944157190619261,0.944157190538069,0.944157190846567,321.910257718901,321.910257718901,115.331305699447,206.115023759454,85.0981892619013,30.6970446975458,0,0.995003800774898,1.0627866611597,-0,0,0.942596258849739,197.945214358445,0,0
158.76,0.943872770267366,0.943872770186121,0.943872770494996,318.899887175436,318.899887175436,114.335699629129,203.152590156907,85.0695673335746,30.6777296849542,0,0.995003800774898,1.06441765473961,-0,0,0.941881243109894,197.795061053078,0,0
158.77,0.943608390050445,0.94360838996876,0.943608390278247,319.423204759125,319.423204759125,114.502109513577,203.7196101929,85.0435594163148,30.6600351499098,0,0.995003800774898,1.06381584637843,-0,0,0.947327564484924,198.938788541834,0,0
158.78,0.943337559886254,0.943337559804873,0.943337560114124,320.459501554294,320.459501554294,114.836963295978,204.800892654866,85.0167916985782,30.6418172008494,0,0.995003800774898,1.06316812462972,-0,0,0.954093798380202,200.359697659842,0,0
158.79,0.943042775368474,0.943042775286283,0.943042775596905,322.058263730151,322.058263730151,115.356134575003,206.448949252292,84.9874044378421,30.6219100400174,0,0.995003800774898,1.06309771088347,-0,0,0.917014933868739,192.573136112435,0,0
158.8,0.942774097725989,0.942774097642959,0.942774097954484,319.914004297664,319.914004297664,114.645694024704,204.34884810233,84.9611059164726,30.6040502788619,0,0.995003800774898,1.06301346247628,-0,0,0.952753300449716,200.07819309444,0,0
158.81,0.942481569941303,0.942481569857925,0.942481570169874,322.590018847503,322.590018847503,115.519025727329,207.073505693273,84.9321292917339,30.5843838624957,0,0.995003800774898,1.06255517260479,-0,0,0.923114370596835,193.854017825335,0,0
158.82,0.942201073656784,0.942201073573879,0.942201073885243,318.909512659104,318.909512659104,114.303377332276,203.43920934351,84.9045416515514,30.5657616640429,0,0.995003800774898,1.0641910049321,-0,0,0.921964553830133,193.612556304328,0,0
158.83,0.941944206684996,0.941944206602762,0.941944206913411,317.200588199516,317.200588199516,113.736373462694,201.771704468362,84.8798550829338,30.5490286482201,0,0.995003800774898,1.06506961453618,-0,0,0.915935608873211,192.346477863374,0,0
158.84,0.941689184791566,0.941689184708642,0.941689185019781,315.73235630839,315.73235630839,113.248589320366,200.344048053878,84.855669863455,30.532638391057,0,0.995003800774898,1.06513067720685,-0,0,0.943553706161652,198.146278293947,0,0
158.85,0.941418910199778,0.941418910115679,0.941418910427718,320.807940617966,320.807940617966,114.91126956327,205.463243218646,84.829747882505,30.5149495168152,0,0.995003800774898,1.0628256675087,-0,0,0.932834591675325,195.895264251818,0,0
158.86,0.941136526413247,0.941136526329142,0.941136526641417,319.808808473678,319.808808473678,114.576928411743,204.510477837877,84.8021084402544,30.4962221955463,0,0.995003800774898,1.06293106978326,-0,0,0.953257772983645,200.184132326565,0,0
158.87,0.940843649841726,0.940843649759395,0.940843650069134,320.916039568858,320.916039568858,114.934662792799,205.666043897223,84.7732935237312,30.4767021479042,0,0.995003800774898,1.06294606336912,-0,0,0.93247623370646,195.820009078357,0,0
158.88,0.940564206757077,0.940564206672287,0.940564206985369,320.848011675053,320.848011675053,114.906448289583,205.643706988411,84.7460742655026,30.4582304211393,0,0.995003800774898,1.06289214047655,-0,0,0.919519038442864,193.098998073001,0,0
158.89,0.940299579682667,0.940299579596814,0.940299579911373,317.853445885786,317.853445885786,113.916684314547,202.692032568583,84.7205005702989,30.4409127469041,0,0.995003800774898,1.06415656427951,-0,0,0.928800025256415,195.048005303847,0,0
158.9,0.940040766743233,0.940040766657668,0.94004076697206,318.342000000637,318.342000000637,114.071950503044,203.222070332827,84.6958190719314,30.4241105958788,0,0.995003800774898,1.06361018932634,-0,0,0.940910699075748,197.591246805907,0,0
158.91,0.939768757241179,0.939768757155298,0.939768757470765,319.927467263757,319.927467263757,114.587419521048,204.851635549438,84.6695814759475,30.4062502383723,0,0.995003800774898,1.0626837780002,-0,0,0.950258382537045,199.554260332779,0,0
158.92,0.939479170039505,0.939479169952776,0.939479170268728,319.871549492924,319.871549492924,114.56295181146,204.843215004835,84.6412653153619,30.3870691727269,0,0.995003800774898,1.06283637212252,-0,0,0.950849904761224,199.678479999857,0,0
158.93,0.939194693353152,0.939194693267229,0.939194693582011,322.092244008259,322.092244008259,115.28688847159,207.11050973521,84.6135310175996,30.3682032554496,0,0.995003800774898,1.0621225203653,-0,0,0.920927410995128,193.394756308977,0,0
158.94,0.93892972299998,0.938929722913569,0.938929723229664,316.328855221682,316.328855221682,113.387042608088,201.390098743143,84.5878784154581,30.3508780630804,0,0.995003800774898,1.06453290797437,-0,0,0.941356715221613,197.684910196539,0,0
158.95,0.938677222361616,0.938677222274423,0.938677222590569,317.483238141823,317.483238141823,113.761320480518,202.584679497564,84.5639676849332,30.3345909593255,0,0.995003800774898,1.06441851285312,-0,0,0.916503197905047,192.46567156006,0,0
158.96,0.938434272936105,0.938434272850306,0.938434273164203,318.183323316016,318.183323316016,113.986517766962,203.323106015148,84.5411924981272,30.3190248027409,0,0.995003800774898,1.06351282603044,-0,0,0.923014976468679,193.833145058423,0,0
158.97,0.938183718333304,0.938183718245749,0.938183718561986,317.381505291748,317.381505291748,113.717844613292,202.561317866583,84.5173801915084,30.3028072336565,0,0.995003800774898,1.06351997043767,-0,0,0.950799156719505,199.667822911096,0,0
158.98,0.937910234015626,0.937910233928269,0.937910234243844,321.330193643443,321.330193643443,115.010035964406,206.55435354062,84.4910262836336,30.2848138191897,0,0.995003800774898,1.06172001019862,-0,0,0.945711346825801,198.599382833418,0,0
158.99,0.937708279072158,0.93770827897033,0.93770827930686,321.199147905118,321.199147905118,114.962734126542,206.456427236132,84.4715277132995,30.2711929556871,0,0.995003800774898,1.06192574274176,-0,0,0.944035139841307,198.247379366675,0,0
159,0.93757004083451,0.9375700407458,0.937570041063052,317.696417730563,317.696417730563,113.808610971952,202.975959304914,84.4585863833638,30.2618720422847,0,0.995003800774898,1.06409891323444,-0,0,0.926275379087638,194.517829608404,0,0
159.01,0.937434402598585,0.937434402510679,0.937434402828052,319.081455088043,319.081455088043,114.261228636214,204.381654493466,84.4466549359671,30.2531456586103,0,0.995003800774898,1.06293587961007,-0,0,0.923284659951178,193.889778589747,0,0
159.02,0.937300621439178,0.937300621352535,0.937300621667203,316.992572976524,316.992572976524,113.572020277522,202.313437232096,84.4346768667321,30.2444588776951,0,0.995003800774898,1.06369390879384,-0,0,0.945676593204242,198.592084572891,0,0
159.03,0.937168337554731,0.937168337465782,0.937168337783936,318.527276743753,318.527276743753,114.0738566933,203.868599212207,84.4228694026858,30.23580812886,0,0.995003800774898,1.06339000935446,-0,0,0.928472051366146,194.979130786891,0,0
159.04,0.937049660568597,0.937049660480109,0.937049660796934,317.78677586661,317.78677586661,113.828177428871,203.146157167648,84.4124973172017,30.2281213817609,0,0.995003800774898,1.06371405222496,-0,0,0.921091644877526,193.429245424281,0,0
159.05,0.936955233722864,0.936955233634817,0.936955233951002,316.993278207485,316.993278207485,113.565640939597,202.366368767999,84.4047808223409,30.2221286171451,0,0.995003800774898,1.06343384694017,-0,0,0.950168177994269,199.535317378796,0,0
159.06,0.936856884970767,0.936856884882121,0.936856885199408,317.68342151071,317.68342151071,113.790598633326,203.071435188172,84.3963506264257,30.2156356961119,0,0.995003800774898,1.06360544103993,-0,0,0.942240580018267,197.870521803836,0,0
159.07,0.936757581796768,0.936757581707188,0.936757582025158,320.044121711151,320.044121711151,114.564637185798,205.447112308021,84.3879220430574,30.2090873600726,0,0.995003800774898,1.06255209476276,-0,0,0.92106737953505,193.424149702361,0,0
159.08,0.936681308143782,0.936681308053892,0.93668130837269,316.083454288436,316.083454288436,113.261434890668,201.497566956057,84.3817617745789,30.2041255577995,0,0.995003800774898,1.0640106193841,-0,0,0.94853212213304,199.191745647938,0,0
159.09,0.936614357410882,0.936614357321313,0.93661435763958,320.760026528559,320.760026528559,114.797379489152,206.183598728799,84.3767431730326,30.1996846267267,0,0.995003800774898,1.06164092184772,-0,0,0.947825647891058,199.043386057122,0,0
159.1,0.936526006369867,0.93652600627975,0.936526006598738,321.148572597638,321.148572597638,114.923332375106,206.586129390214,84.3689492884951,30.1934939189289,0,0.995003800774898,1.0615631481267,-0,0,0.948728021053288,199.23288442119,0,0
159.11,0.936446148023933,0.936446147934696,0.936446148252521,321.883634582895,321.883634582895,115.163364925558,207.333748003227,84.3620405956124,30.1878459840558,0,0.995003800774898,1.06131161296989,-0,0,0.940476903599513,197.500149755898,0,0
159.12,0.936391815647094,0.936391815558127,0.936391815875706,318.171523808864,318.171523808864,113.942252038386,203.629747560607,84.357773946196,30.1840023020613,0,0.995003800774898,1.06306617849991,-0,0,0.951804056131314,199.878851787576,0,0
159.13,0.936361070796198,0.936361070706259,0.936361071025806,320.36243963895,320.36243963895,114.661949362617,205.824319157701,84.3562787797056,30.1818417015433,0,0.995003800774898,1.06257208350251,-0,0,0.915440163294411,192.242434291826,0,0
159.14,0.936359331912508,0.936359331822794,0.936359332142119,318.996386592578,318.996386592578,114.213198600712,204.456707375863,84.3579260515052,30.1817531652092,0,0.995003800774898,1.06250868677931,-0,0,0.934188412931108,196.179566715533,0,0
159.15,0.936359537296397,0.936359537206933,0.936359537525971,317.053032831151,317.053032831151,113.574710672903,202.511688553819,84.3596187444571,30.1817255328745,0,0.995003800774898,1.06352199517295,-0,0,0.951643529251325,199.845141142778,0,0
159.16,0.936358076272056,0.936358076182222,0.936358076502418,318.035339603903,318.035339603903,113.897819882878,203.492509055701,84.3612333292091,30.181597218992,0,0.995003800774898,1.06345434594922,-0,0,0.934924278539952,196.33409849339,0,0
159.17,0.936378783669132,0.936378783580715,0.936378783898105,320.241598642377,320.241598642377,114.623723037424,205.693432650237,84.3652391539517,30.1829268381883,0,0.995003800774898,1.06187641724638,-0,0,0.940806414719811,197.56934709116,0,0
159.18,0.936396632991482,0.936396632900867,0.93639663322249,321.354915905127,321.354915905127,114.990235662119,206.802642030598,84.3685056971578,30.1837681773717,0,0.995003800774898,1.0616444449011,-0,0,0.932122640648458,195.745754536176,0,0
159.19,0.936421235066231,0.936421234976293,0.936421235296415,320.177218342514,320.177218342514,114.60388435912,205.619614798223,84.3724936045583,30.1851099397325,0,0.995003800774898,1.06198654115858,-0,0,0.943117728430826,198.054722970473,0,0
159.2,0.936463964446544,0.936463964358244,0.936463964675817,321.186936963783,321.186936963783,114.936893167831,206.620989440161,84.3783449246644,30.1876025989575,0,0.995003800774898,1.06200536226483,-0,0,0.920633143149525,193.3329600614,0,0
159.21,0.936524144401028,0.936524144312031,0.936524144630204,320.347971841966,320.347971841966,114.662695973957,205.770367653949,84.3862009802001,30.1914032078168,0,0.995003800774898,1.06173676919203,-0,0,0.942681672139068,197.963151149204,0,0
159.22,0.936596993597349,0.936596993507812,0.936596993828076,318.88109557918,318.88109557918,114.182338295103,204.290091024479,84.3951000588883,30.195904495812,0,0.995003800774898,1.06317195734249,-0,0,0.929491076639325,195.193126094258,0,0
159.23,0.936699850944606,0.936699850855599,0.936699851174661,317.544269164994,317.544269164994,113.745471941411,202.934081547325,84.4075085642856,30.2026790533834,0,0.995003800774898,1.06370479652929,-0,0,0.926401880332751,194.544394869878,0,0
159.24,0.936814226480906,0.93681422639109,0.936814226711795,321.103080238853,321.103080238853,114.917978328336,206.471790069273,84.4211814612219,30.2101087083576,0,0.995003800774898,1.06156976875035,-0,0,0.939302091876324,197.253439294028,0,0
159.25,0.936919162854548,0.936919162765529,0.936919163084887,321.901458374033,321.901458374033,115.182857070791,207.251519215117,84.4333541275844,30.2165850313317,0,0.995003800774898,1.06133435599452,-0,0,0.938498077211251,197.084596214363,0,0
159.26,0.937043114098298,0.937043114009154,0.937043114328809,318.107951286815,318.107951286815,113.938869384504,203.436128117291,84.4474299132659,30.224393256258,0,0.995003800774898,1.0633382639912,-0,0,0.946390671390902,198.742040992089,0,0
159.27,0.937568403512677,0.937568403423351,0.937568403744331,235.792193793968,235.792193793968,86.8951903938587,121.025458075568,84.5044237340179,30.262311984382,0,0.995003800774898,1.10273593472759,-0,0,0.407673898015006,85.6115185831513,0,0
159.28,0.93884330135061,0.938843301267853,0.938843301574089,210.401151019869,210.401151019869,78.5809857032931,95.3904402538877,84.6518474752629,30.3588632907184,0,0.995003800774898,1.11153363852404,-0,0,0.410760736220683,86.2597546063435,0,0
159.29,0.940205648364789,0.940205648286143,0.940205648583013,209.011109322503,209.011109322503,78.1576097268428,93.7403150475341,84.809128632641,30.4616656423284,0,0.995003800774898,1.11221108817061,-0,0,0.437917644433628,91.9627053310619,0,0
159.3,0.941554617513003,0.941554617438874,0.941554617724773,206.164166690703,206.164166690703,77.2547262946937,90.6382700184993,84.9633535009224,30.5625431712815,0,0.995003800774898,1.11305862930411,-0,0,0.407090321065738,85.4889674238049,0,0
159.31,0.942767648118894,0.942767648046739,0.942767648327742,205.877716053246,205.877716053246,77.1903083749829,90.1208473104209,85.1027521894168,30.6541165534087,0,0.995003800774898,1.11327432114745,-0,0,0.414693023520355,87.0855349392745,0,0
159.32,0.94396870834682,0.943968708278024,0.94396870854858,208.127573529925,208.127573529925,77.9589332561652,92.1443932593592,85.2393490158518,30.7438312547144,0,0.995003800774898,1.1126679265485,-0,0,0.41419073421931,86.9800541860552,0,0
159.33,0.945138817782422,0.945138817716134,0.945138817982463,207.835311330996,207.835311330996,77.8910250772071,91.6333570831415,85.3713082935568,30.8306459542974,0,0.995003800774898,1.11282168713732,-0,0,0.421654540193002,88.5474534405305,0,0
159.34,0.94624982524226,0.946249825177644,0.946249825436658,210.577454221215,210.577454221215,78.8188862275516,94.1690480379153,85.4957837911026,30.9126223921969,0,0.995003800774898,1.11208645983026,-0,0,0.428913857222209,90.0719100166639,0,0
159.35,0.947323222239813,0.947323222177623,0.947323222430272,208.011070212799,208.011070212799,78.0008526883619,91.404407391068,85.6151817787005,30.9914810430307,0,0.995003800774898,1.11288965952831,-0,0,0.438166533605716,92.0149720572003,0,0
159.36,0.94834529043085,0.948345290371226,0.948345290618097,208.85516112426,208.85516112426,78.3024397390131,92.0606792956481,85.72823632144,31.0662455071714,0,0.995003800774898,1.11266812491932,-0,0,0.423877133330837,89.0141979994759,0,0
159.37,0.949350631120193,0.949350631060523,0.949350631304957,208.651845757135,208.651845757135,78.259244400389,91.6734993009405,85.8388237530312,31.1395227031631,0,0.995003800774898,1.11281876199849,-0,0,0.434532686612777,91.2518641886831,0,0
159.38,0.950289549275879,0.950289549218436,0.950289549456844,211.677876205976,211.677876205976,79.2757599975995,94.5290346069326,85.9413190035001,31.2075225955434,0,0.995003800774898,1.11194602599118,-0,0,0.413354731791849,86.8044936762882,0,0
159.39,0.951198213404712,0.951198213348175,0.951198213584807,212.951854010012,212.951854010012,79.7155899634451,95.6387798260471,86.0399486592928,31.2731255246725,0,0.995003800774898,1.11167595935232,-0,0,0.440200973499104,92.4422044348118,0,0
159.4,0.952048107837084,0.952048107781577,0.952048108015282,212.283013298447,212.283013298447,79.5153434462475,94.8173292962437,86.1314830589378,31.3342009432653,0,0.995003800774898,1.11188514530094,-0,0,0.442764933796926,92.9806360973545,0,0
159.41,0.952867426689886,0.952867426635637,0.952867426864703,211.257363518646,211.257363518646,79.1970011936456,93.6453900970852,86.2191531998225,31.3928202217381,0,0.995003800774898,1.11216371773441,-0,0,0.4040222681173,84.8446763046329,0,0
159.42,0.953705707503159,0.95370570745042,0.953705707675585,208.800926714698,208.800926714698,78.4088574930057,91.0388953401377,86.3089943789298,31.4530369956306,0,0.995003800774898,1.11301903724354,-0,0,0.433348924048022,91.0032740500846,0,0
159.43,0.954508474968328,0.954508474914962,0.954508475140613,209.334630473903,209.334630473903,78.6025819904107,91.4298648534037,86.3944156872591,31.5103499332401,0,0.995003800774898,1.1128670215082,-0,0,0.422042981673874,88.6290261515135,0,0
159.44,0.955254078313287,0.955254078261186,0.955254078482294,213.329981753578,213.329981753578,79.9327005752646,95.2932912868677,86.4732774251204,31.5634130415901,0,0.995003800774898,1.11177431586063,-0,0,0.436292515535953,91.6214282625501,0,0
159.45,0.955976579913429,0.955976579861895,0.955976580082521,209.283555739799,209.283555739799,78.6189589166067,91.1199647654711,86.5489980631188,31.6145929112089,0,0.995003800774898,1.1129339198492,-0,0,0.420849579054022,88.3784116013446,0,0
159.46,0.956695403803902,0.956695403752503,0.956695403972703,209.769160041414,209.769160041414,78.7947716199676,91.4790481327315,86.6244646487779,31.6656472599047,0,0.995003800774898,1.11288745231258,-0,0,0.436799017111925,91.7277935935043,0,0
159.47,0.957355361697311,0.95735536164614,0.957355361861722,213.255361315417,213.255361315417,79.9553568110864,94.8501954722858,86.6930082336682,31.7121576094633,0,0.995003800774898,1.11189218261571,-0,0,0.439647477442319,92.3259702628869,0,0
159.48,0.957984835275791,0.957984835226114,0.957984835439232,211.971021208201,211.971021208201,79.5471376712563,93.4569937770889,86.7577400548787,31.7562873762335,0,0.995003800774898,1.11225429721492,-0,0,0.424937114597698,89.2367940655165,0,0
159.49,0.958599873982028,0.958599873932782,0.958599874143269,212.832886391593,212.832886391593,79.8440469083351,94.2122547915564,86.8210599449707,31.799571655066,0,0.995003800774898,1.11207912705028,-0,0,0.430863157134715,90.4812629982901,0,0
159.5,0.959180309858912,0.959180309809465,0.959180310020491,210.618414074213,210.618414074213,79.1289401667372,91.8979187624359,86.8802480116022,31.8402473001745,0,0.995003800774898,1.11269703448958,-0,0,0.409904221884655,86.0798865957776,0,0
159.51,0.95967956401254,0.959679563963204,0.959679564172133,212.80863234271,212.80863234271,79.859801179503,94.0020763315242,86.9310000800634,31.8755559311227,0,0.995003800774898,1.11213765140856,-0,0,0.424818408342342,89.2118657518919,0,0
159.52,0.960115895090115,0.960115895041524,0.96011589524746,209.59849772492,209.59849772492,78.8141667413067,90.7173424986813,86.9746979592159,31.9064572670223,0,0.995003800774898,1.11305402849264,-0,0,0.410245788278185,86.1516155384189,0,0
159.53,0.960536053202359,0.960536053153555,0.960536053358945,209.539082057866,209.539082057866,78.8038031505887,90.5857889121564,87.0168698476701,31.9364232980398,0,0.995003800774898,1.11312417754107,-0,0,0.410425058150635,86.1892622116333,0,0
159.54,0.960929630501692,0.960929630453059,0.960929630657945,212.028733079277,212.028733079277,79.630619486257,93.0084118039961,87.0559556227129,31.964365652568,0,0.995003800774898,1.11244200780158,-0,0,0.429909108885498,90.2809128659547,0,0
