t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
159.55,0.961278036052437,0.961278036003519,0.961278036208617,213.59469088408,213.59469088408,80.1526813314182,94.5162794502054,87.0896272326653,31.9887842012097,0,0.995003800774898,1.11198310546798,-0,0,0.435835908383083,91.5255407604474,0,0
159.56,0.961606018925544,0.961606018877143,0.961606019079296,210.862211864607,210.862211864607,79.2614042698977,91.7296376526302,87.1208582313812,32.0117159805956,0,0.995003800774898,1.11274138547956,-0,0,0.411012228854831,86.3125680595146,0,0
159.57,0.961965448865783,0.961965448817823,0.961965449019366,208.123593878991,208.123593878991,78.3689149680988,88.9305606649699,87.1558489907224,32.0371842232991,0,0.995003800774898,1.11360544388882,-0,0,0.404609155440531,84.9679226425114,0,0
159.58,0.962291037787606,0.962291037739555,0.9622910379407,213.581313206117,213.581313206117,80.1696469829697,94.3339496782711,87.1871888160233,32.0601747118227,0,0.995003800774898,1.11206707691729,-0,0,0.427978692397058,89.8755254033823,0,0
159.59,0.962558569653959,0.962558569605883,0.962558569806391,213.976869451873,213.976869451873,80.305039938589,94.6867050802495,87.2115190058092,32.0786453658145,0,0.995003800774898,1.11190015120229,-0,0,0.415338958782583,87.2211813443425,0,0
159.6,0.962826577672998,0.962826577624126,0.962826577823436,224.6717408747,224.6717408747,83.8258114249722,105.337678975252,87.236718612211,32.0973432872364,0,0.995003800774898,1.10371443329164,-0,0,0.931707026846653,195.658475637797,0,0
159.61,0.96229703305576,0.962297033003222,0.962297033206361,316.001895199958,316.001895199958,113.830329168309,196.778672205025,87.1697396491972,32.0534833457357,0,0.995003800774898,1.06728895298356,-0,0,0.93995591353144,197.390741841602,0,0
159.62,0.961379823868338,0.961379823813671,0.961379824027992,324.826419418994,324.826419418994,116.706085892488,205.795100096275,87.0531876505789,31.9781316721394,0,0.995003800774898,1.06477637646546,-0,0,0.958489803034817,201.282858637311,0,0
159.63,0.96041958106166,0.960419581002974,0.960419581226315,324.530244181411,324.530244181411,116.583298433056,205.696361489928,86.9332546633371,31.9006280281459,0,0.995003800774898,1.06503411243454,-0,0,0.960151326844214,201.631778637285,0,0
159.64,0.959477499768023,0.959477499705769,0.959477499937403,326.061811965028,326.061811965028,117.062086962378,207.418990075484,86.8172591522156,31.8255627373287,0,0.995003800774898,1.06391977456924,-0,0,0.961658412229552,201.948266568206,0,0
159.65,0.95854487628805,0.958544876222652,0.95854487646291,324.915151762292,324.915151762292,116.661116287576,206.459253137136,86.7037691143229,31.7521295108332,0,0.995003800774898,1.06429845051476,-0,0,0.967387879625998,203.15145472146,0,0
159.66,0.957621830210309,0.957621830142082,0.957621830388089,328.923164958317,328.923164958317,117.954971485536,210.649846063377,86.5930154982085,31.6803033967311,0,0.995003800774898,1.06239622575132,-0,0,0.94377532085799,198.192817380178,0,0
159.67,0.956715184896404,0.956715184825906,0.956715185077559,326.807849218448,326.807849218448,117.236821106823,208.712146056851,86.4852312985338,31.6104718630627,0,0.995003800774898,1.06293225280852,-0,0,0.954660306414338,200.478664347011,0,0
159.68,0.95584507037151,0.955845070299159,0.955845070556695,324.846596643392,324.846596643392,116.57042870971,206.919815312319,86.3827308773509,31.544050453722,0,0.995003800774898,1.06408934584347,-0,0,0.944958433142493,198.441270959923,0,0
159.69,0.955007667787164,0.955007667712939,0.955007667975566,325.981106297848,325.981106297848,116.922638380266,208.214944283956,86.285337575514,31.4808244383784,0,0.995003800774898,1.06286509259591,-0,0,0.95337889425388,200.209567793315,0,0
159.7,0.954184947744523,0.954184947668702,0.954184947936799,323.541420180166,323.541420180166,116.100558558355,205.932031002931,86.1902388123286,31.4191503649061,0,0.995003800774898,1.06448668641213,-0,0,0.939859885687411,197.370575994356,0,0
159.71,0.953423149605196,0.953423149528087,0.953423149798024,322.563390731229,322.563390731229,115.76057854214,205.0977800241,86.1030645850759,31.3625461220527,0,0.995003800774898,1.06467206251341,-0,0,0.9323059082183,195.784240725843,0,0
159.72,0.9526970611332,0.952697061054949,0.952697061329542,321.648556770482,321.648556770482,115.44238652727,204.318844750467,86.0206981167776,31.3090139032372,0,0.995003800774898,1.06443499830413,-0,0,0.954925235108729,200.534299372833,0,0
159.73,0.951977207313251,0.951977207234068,0.951977207511986,325.465918040874,325.465918040874,116.679853716282,208.27013062622,85.9396352939009,31.2561521207529,0,0.995003800774898,1.0624692537606,-0,0,0.955817644724703,200.721705392188,0,0
159.74,0.951275907208137,0.951275907127726,0.951275907408436,323.625311621763,323.625311621763,116.05814038697,206.559511817025,85.8609195083846,31.2048802963529,0,0.995003800774898,1.06329782596534,-0,0,0.954513849957858,200.44790849115,0,0
159.75,0.950602479314128,0.95060247923308,0.950602479517544,325.456329242269,325.456329242269,116.644017234264,208.514460503696,85.7859569778263,31.155911760747,0,0.995003800774898,1.06249665466802,-0,0,0.941993234003921,197.818579140823,0,0
159.76,0.949952146276206,0.949952146193846,0.949952146480414,321.925618096362,321.925618096362,115.468220624098,205.102667357795,85.7139849468401,31.1089657917264,0,0.995003800774898,1.06375800663359,-0,0,0.96297617305126,202.224996340765,0,0
159.77,0.949344291267653,0.949344291184835,0.949344291473401,322.671540520134,322.671540520134,115.699176635047,205.959078045619,85.647200763308,31.0652617112068,0,0.995003800774898,1.06367951604169,-0,0,0.94837003471039,199.157707289182,0,0
159.78,0.948742021870041,0.948742021786668,0.948742022077791,326.158513516632,326.158513516632,116.831329608721,209.554577514423,85.5816724263162,31.0222635758929,0,0.995003800774898,1.06167251246431,-0,0,0.935495711801472,196.454099478309,0,0
159.79,0.948155657000199,0.948155656916109,0.948155657209876,324.414921604749,324.414921604749,116.244667137909,207.916481225293,85.5179563458159,30.9804840336395,0,0.995003800774898,1.0618412005069,-0,0,0.967600862942152,203.196181217852,0,0
159.8,0.947562113782058,0.94756211369743,0.947562113992831,327.421878652019,327.421878652019,117.219331979895,211.029769985604,85.4538081173617,30.9383005490539,0,0.995003800774898,1.06081044935821,-0,0,0.950058333213018,199.512249974734,0,0
159.81,0.946992157164009,0.946992157078885,0.946992157376243,326.745599259635,326.745599259635,116.983966506202,210.455224473392,85.3924353460346,30.897939440208,0,0.995003800774898,1.06108505900047,-0,0,0.940037639501758,197.407904295369,0,0
159.82,0.946455371544757,0.946455371459166,0.946455371758831,321.323469974012,321.323469974012,115.189580595954,205.128071760551,85.3350895179821,30.8603086954794,0,0.995003800774898,1.06335586648695,-0,0,0.962564463495217,202.138537333996,0,0
159.83,0.945944814960681,0.945944814874369,0.945944815173745,323.096525693842,323.096525693842,115.760866789802,206.990492913856,85.2812363640823,30.8247964159036,0,0.995003800774898,1.06267174838982,-0,0,0.948001894062399,199.080397753104,0,0
159.84,0.945449011810024,0.945449011723984,0.945449012026378,325.197081778121,325.197081778121,116.440176658965,209.17749451599,85.2292041765906,30.7903830855411,0,0.995003800774898,1.06102408803171,-0,0,0.95896820937375,201.383323968488,0,0
159.85,0.944929368761149,0.944929368674403,0.94492936897859,325.863508338342,325.863508338342,116.647553502657,209.934683555559,85.1745424315805,30.7542823512022,0,0.995003800774898,1.06086717229623,-0,0,0.956463174674263,200.857266681595,0,0
159.86,0.944429462995422,0.944429462908525,0.944429463214608,326.241725444355,326.241725444355,116.760695433449,210.399830105313,85.1222251911338,30.7196701479075,0,0.995003800774898,1.0607029411968,-0,0,0.944510525054803,198.347210261509,0,0
159.87,0.943940522803159,0.943940522715972,0.943940523022093,324.450212511279,324.450212511279,116.160997878162,208.692774971581,85.071381569822,30.6860559698759,0,0.995003800774898,1.06118047147938,-0,0,0.959709448615756,201.538984209309,0,0
159.88,0.943457535076823,0.943457534989593,0.94345753529704,324.634549973327,324.634549973327,116.210911712401,208.960174091494,85.0214015111418,30.6529743706911,0,0.995003800774898,1.0614925975595,-0,0,0.941976471233688,197.815058959075,0,0
159.89,0.943084139489011,0.943084139407494,0.943084139731736,324.37512550499,324.37512550499,116.117447079065,208.764620969356,84.9831494155263,30.6273551201074,0,0.995003800774898,1.0610344855132,-0,0,0.954140880898066,200.369584988594,0,0
159.9,0.94275598831355,0.942755988224041,0.942755988529269,323.595416738165,323.595416738165,115.853936376744,208.04132201552,84.949448089601,30.6046466330441,0,0.995003800774898,1.06170851704649,-0,0,0.948807368810034,199.249547450107,0,0
159.91,0.942448099937845,0.942448099851446,0.942448100160363,325.239550540628,325.239550540628,116.387626597245,209.73784135521,84.9182437059134,30.5834654795045,0,0.995003800774898,1.06057820061456,-0,0,0.949325856857763,199.35842994013,0,0
159.92,0.942144053606806,0.942144053517325,0.942144053827954,324.272792859917,324.272792859917,116.063222933279,208.822952084833,84.8873280951946,30.5625126798894,0,0.995003800774898,1.06118507972789,-0,0,0.947466149962044,198.967891492029,0,0
159.93,0.941858802895414,0.94185880280641,0.941858803117194,325.11749444211,325.11749444211,116.334696581774,209.715818919188,84.8586923253283,30.5429831975937,0,0.995003800774898,1.06080266334425,-0,0,0.935967055750073,196.553081707515,0,0
159.94,0.941604260365308,0.941604260275812,0.941604260588036,322.55221849321,322.55221849321,115.486068779704,207.193227864373,84.833350233618,30.5256403952193,0,0.995003800774898,1.06184789029705,-0,0,0.946075740707282,198.675905548529,0,0
159.95,0.941358536924082,0.941358536833698,0.941358537146115,322.017762864903,322.017762864903,115.305193384015,206.699488135196,84.8092086559241,30.5090660737829,0,0.995003800774898,1.06242181111772,-0,0,0.932339396226831,195.791273207635,0,0
159.96,0.941141703220195,0.941141703129717,0.941141703441811,321.561843546127,321.561843546127,115.150833795033,206.278844523022,84.7883831243846,30.4946158987201,0,0.995003800774898,1.06224571817843,-0,0,0.939681549286324,197.333125350128,0,0
159.97,0.940929521652053,0.940929521561695,0.940929521875217,322.299454072031,322.299454072031,115.388865338025,207.050996449394,84.768036051197,30.4804215714402,0,0.995003800774898,1.06149765934262,-0,0,0.95994478794057,201.58840546752,0,0
159.98,0.940717468675914,0.940717468585041,0.940717468898905,325.213400936362,325.213400936362,116.342160846921,210.000011973865,84.7474386859541,30.4659502765433,0,0.995003800774898,1.0600821216397,-0,0,0.963553575670256,202.346250890754,0,0
159.99,0.940491112446033,0.940491112354605,0.940491112668561,323.645161316894,323.645161316894,115.821859226823,208.469705892121,84.7250434125387,30.4504120122346,0,0.995003800774898,1.06135584998216,-0,0,0.948669370355455,199.220567774645,0,0
160,0.940290856240176,0.940290856149093,0.940290856464042,325.177867715348,325.177867715348,116.321470239087,210.035093591899,84.7058924198516,30.4368817035969,0,0.995003800774898,1.06008305905978,-0,0,0.952007553566578,199.921586248981,0,0
160.01,0.940063587191137,0.940063587099719,0.940063587415425,324.50417547213,324.50417547213,116.095233370595,209.399017872133,84.6836993968692,30.4214582031279,0,0.995003800774898,1.06069356442424,-0,0,0.94553777398942,198.562932537778,0,0
160.02,0.939848761135405,0.939848761044104,0.939848761360383,323.613991503986,323.613991503986,115.798174674132,208.543849223271,84.6630900875186,30.4070521931963,0,0.995003800774898,1.06055670111769,-0,0,0.96759791551187,203.195562257493,0,0
160.03,0.939637766346689,0.939637766255177,0.939637766571786,323.434896580921,323.434896580921,115.734887068054,208.399404480287,84.6427094666945,30.3927826339397,0,0.995003800774898,1.06116156840981,-0,0,0.95577013989344,200.711729377622,0,0
160.04,0.939443398854545,0.939443398763156,0.939443399080292,322.868365045572,322.868365045572,115.544678742665,207.86423664593,84.6243226930269,30.3798057066158,0,0.995003800774898,1.06126259949186,-0,0,0.953520794882622,200.239366925351,0,0
160.05,0.939259519444773,0.939259519353346,0.939259519671104,321.25018242216,321.25018242216,115.009056839876,206.275481763037,84.6070813687974,30.3676192903254,0,0.995003800774898,1.06226255616157,-0,0,0.945112939415482,198.473717277251,0,0
160.06,0.939109859120388,0.93910985902892,0.93910985934681,322.067002987786,322.067002987786,115.274597772168,207.115431795383,84.5937200736265,30.3578511187761,0,0.995003800774898,1.06117568606177,-0,0,0.96507418190254,202.665578199533,0,0
160.07,0.938948704344508,0.938948704252372,0.938948704570303,321.485315386289,321.485315386289,115.080129020371,206.559511186098,84.5787280298293,30.3470761703611,0,0.995003800774898,1.06232826633934,-0,0,0.940312659415655,197.465658477288,0,0
160.08,0.938827352527132,0.938827352434808,0.938827352752061,320.640341097459,320.640341097459,114.800092431487,205.732784531207,84.5683117357244,30.3392448305284,0,0.995003800774898,1.06222317121597,-0,0,0.945943954942738,198.648230537975,0,0
160.09,0.938713925979537,0.938713925887637,0.938713926205558,322.321555903561,322.321555903561,115.350527581921,207.431076502084,84.5586443705758,30.3318350309019,0,0.995003800774898,1.06151951940229,-0,0,0.93762733307813,196.901739946407,0,0
160.1,0.938610565205991,0.938610565114512,0.938610565432461,321.279352832409,321.279352832409,115.006018425204,206.404394114346,84.5499106032517,30.325048114812,0,0.995003800774898,1.06149394974572,-0,0,0.963921063101996,202.423423251419,0,0
160.11,0.938509496674648,0.938509496583259,0.938509496901799,325.166024173153,325.166024173153,116.281544795531,210.306685681278,84.5411991402033,30.3181393516719,0,0.995003800774898,1.06026962419906,-0,0,0.933224465080155,195.977137666833,0,0
160.12,0.93841656363996,0.938416563548162,0.938416563866768,321.020344173874,321.020344173874,114.917140857118,206.175205486342,84.5332463601897,30.3118923273419,0,0.995003800774898,1.06208338809662,-0,0,0.941449640011164,197.704424402344,0,0
160.13,0.93835889812028,0.938358898028647,0.938358898347002,320.737178479965,320.737178479965,114.823139652287,205.899632773601,84.5293574154243,30.3081882909393,0,0.995003800774898,1.06175256456448,-0,0,0.963763621800203,202.390360578043,0,0
160.14,0.93829282737805,0.938292827286076,0.93829282760446,325.312275366059,325.312275366059,116.325720935764,210.484315796804,84.524343251461,30.3036163177946,0,0.995003800774898,1.06006063348055,-0,0,0.936202416725881,196.602507512435,0,0
160.15,0.938249200485151,0.9382492003941,0.938249200713622,320.513403275977,320.513403275977,114.747680384646,205.691457362162,84.5213837441159,30.3005621696995,0,0.995003800774898,1.06258017656182,-0,0,0.931980448357075,195.715894154986,0,0
160.16,0.938257475936643,0.938257475844411,0.938257476163057,320.00069650252,320.00069650252,114.579707461396,205.174926415276,84.5244605529446,30.3013095342994,0,0.995003800774898,1.06197177261124,-0,0,0.963892082255951,202.41733727375,0,0
160.17,0.938246622402129,0.938246622310516,0.938246622629553,321.228115080968,321.228115080968,114.98317726475,206.402477434457,84.5251566268226,30.3004810196881,0,0.995003800774898,1.06191609835599,-0,0,0.956710951554953,200.90929982654,0,0
160.18,0.938254828693543,0.938254828601774,0.938254828920305,324.036057070158,324.036057070158,115.906557245906,209.207354607665,84.5278641936676,30.3008382688248,0,0.995003800774898,1.06014726805916,-0,0,0.961324535761243,201.878152509861,0,0
160.19,0.938254040093752,0.938254040001741,0.938254040320797,325.550246509047,325.550246509047,116.404408485985,210.720754402636,84.5291992211126,30.3002928852979,0,0.995003800774898,1.0596392879774,-0,0,0.95480442288884,200.508928806657,0,0
160.2,0.938278725544492,0.938278725453537,0.93827872577302,321.354059299229,321.354059299229,115.02589815642,206.519482669413,84.5330626387317,30.3015139910848,0,0.995003800774898,1.0621500122967,-0,0,0.944572134297992,198.360148202578,0,0
160.21,0.938212229732201,0.938212229640164,0.938212229956709,321.433998109884,321.433998109884,115.051086383572,206.608239288975,84.5284436034006,30.2973152175077,0,0.995003800774898,1.06123673678134,-0,0,0.970008501732332,203.70178536379,0,0
160.22,0.938171195817883,0.938171195726379,0.938171196046603,322.547228500685,322.547228500685,115.416362038061,207.726734005401,84.5260194156842,30.2944750796004,0,0.995003800774898,1.06157937837249,-0,0,0.94285625715919,197.99981400343,0,0
160.23,0.938141838217418,0.938141838126851,0.938141838445693,322.384619048841,322.384619048841,115.362604864186,207.566941552208,84.5250781546052,30.2925993420278,0,0.995003800774898,1.0610402936785,-0,0,0.953655181950864,200.267588209681,0,0
160.24,0.938115504159176,0.938115504069559,0.938115504390184,322.24373060999,322.24373060999,115.315986862875,207.428874027492,84.5241394919807,30.2907170905173,0,0.995003800774898,1.06149579543466,-0,0,0.950169442501994,199.535582925419,0,0
160.25,0.938108448954713,0.938108448863821,0.938108449183208,324.784684309125,324.784684309125,116.151301585453,209.969159780428,84.5253741049769,30.29015042372,0,0.995003800774898,1.06019268388659,-0,0,0.934042217419495,196.148865658094,0,0
160.26,0.938108609575908,0.938108609485895,0.938108609805392,322.6073432134,322.6073432134,115.435911718392,207.790162496959,84.5271573387253,30.2900233777157,0,0.995003800774898,1.06092802689669,-0,0,0.952757726853891,200.079122639317,0,0
160.27,0.93811446484542,0.938114464756655,0.938114465077259,321.237973336042,321.237973336042,114.986222095172,206.418102476213,84.529562114238,30.2903087455912,0,0.995003800774898,1.06191558117519,-0,0,0.951739878601408,199.865374506296,0,0
160.28,0.938145063815734,0.938145063725479,0.938145064045018,320.454695542008,320.454695542008,114.729756349946,205.627604406185,84.5347221341617,30.2923690016611,0,0.995003800774898,1.06251050646675,-0,0,0.939485803905553,197.292018820166,0,0
160.29,0.938195267885707,0.938195267795979,0.938195268114994,321.480318369277,321.480318369277,115.068325261123,206.642327959804,84.5421613388218,30.2958290706512,0,0.995003800774898,1.06122926772222,-0,0,0.964628180495813,202.571917904121,0,0
160.3,0.938239985176777,0.938239985088366,0.938239985408462,322.276202414201,322.276202414201,115.331146405224,207.429151425643,84.5484969427468,30.298554045811,0,0.995003800774898,1.06140324926598,-0,0,0.956794326683307,200.926808603495,0,0
160.31,0.938299933996755,0.938299933907123,0.938299934226635,321.524610962721,321.524610962721,115.085689608884,206.665763077346,84.5564885224955,30.3023593628794,0,0.995003800774898,1.06166560108375,-0,0,0.958893037582429,201.36753789231,0,0
160.32,0.938363158185909,0.938363158096484,0.938363158415566,324.445580238504,324.445580238504,116.047422283901,209.574367904589,84.5648805823074,30.3063317516077,0,0.995003800774898,1.06043393406463,-0,0,0.94001586796263,197.403332272152,0,0
160.33,0.938438341462106,0.938438341373425,0.938438341693114,320.464722314459,320.464722314459,114.740870840364,205.579260811011,84.5743245553035,30.3111369481446,0,0.995003800774898,1.06242741643145,-0,0,0.944897402565268,198.428454538706,0,0
160.34,0.938539690467768,0.938539690378837,0.938539690698235,322.343011008545,322.343011008545,115.360796079775,207.438168406235,84.5869735661949,30.3178690361156,0,0.995003800774898,1.06087263624392,-0,0,0.966433975469441,202.951134848583,0,0
160.35,0.938613465675047,0.938613465586302,0.938613465905308,325.436538352821,325.436538352821,116.379429383172,210.517930814609,84.5962549143559,30.3223526238561,0,0.995003800774898,1.05956815485156,-0,0,0.966956726777778,203.060912623333,0,0
160.36,0.938687396429494,0.938687396340242,0.938687396659191,324.94579012963,324.94579012963,116.219901696509,210.013918126087,84.6052027093587,30.3266692941834,0,0.995003800774898,1.06042599321114,-0,0,0.946709275141147,198.808947779641,0,0
160.37,0.938786466192606,0.938786466105448,0.938786466425811,322.828098014595,322.828098014595,115.526264794672,207.877972990711,84.6171465338106,30.332978490073,0,0.995003800774898,1.06136929765239,-0,0,0.939845624339836,197.367581111366,0,0
160.38,0.93890374848041,0.938903748392564,0.938903748711559,322.801308736909,322.801308736909,115.520338823345,207.829340525074,84.6312864657187,30.3406817461164,0,0.995003800774898,1.06124749289812,-0,0,0.940020235738933,197.404249505176,0,0
160.39,0.939023938306639,0.939023938218289,0.939023938537508,324.608267312997,324.608267312997,116.117196496131,209.614017396636,84.6457388448107,30.3485110715499,0,0.995003800774898,1.05993910700482,-0,0,0.956942603132521,200.957946657829,0,0
160.4,0.939133456470469,0.939133456384621,0.939133456704715,322.313186589585,322.313186589585,115.365450012453,207.299170894625,84.6585989455777,30.3554167493823,0,0.995003800774898,1.06194215913408,-0,0,0.939243817026271,197.241201575517,0,0
160.41,0.9392815383742,0.939281538284926,0.939281538605135,320.453648981754,320.453648981754,114.757843082197,205.412253305117,84.6760958331933,30.3652998434428,0,0.995003800774898,1.06198289957744,-0,0,0.970261335299071,203.754880412805,0,0
160.42,0.939394230381776,0.939394230293846,0.939394230613555,326.010443020689,326.010443020689,116.587037519819,210.948145478167,84.689756882021,30.3725406605008,0,0.995003800774898,1.05961859527089,-0,0,0.955763596270416,200.710355216787,0,0
160.43,0.939494897184507,0.939494897096119,0.939494897415655,325.66021961074,325.66021961074,116.474331805565,210.579766961817,84.7017061413902,30.3787465075335,0,0.995003800774898,1.05977206402552,-0,0,0.958290388436367,201.240981571637,0,0
160.44,0.939601493363464,0.939601493275494,0.939601493594782,324.012021594638,324.012021594638,115.93514575182,208.912288776531,84.7143105224484,30.3854222956587,0,0.995003800774898,1.06081119739406,-0,0,0.954798093814185,200.507599700979,0,0
160.45,0.939715495009667,0.939715494923528,0.939715495243805,325.024630838673,325.024630838673,116.270754603061,209.903855307226,84.7280187608223,30.3927567706239,0,0.995003800774898,1.06010800186598,-0,0,0.956321756838146,200.827568936011,0,0
160.46,0.939826094491976,0.939826094402256,0.93982609472189,322.436099626431,322.436099626431,115.422621699655,207.295056984982,84.7411970857609,30.3998455556878,0,0.995003800774898,1.06157677246947,-0,0,0.960600305789075,201.726064215706,0,0
160.47,0.940217839739694,0.940217839654632,0.940217839972639,250.021335392703,250.021335392703,91.6301109536907,134.80978584576,84.7836271720378,30.4279223749051,0,0.995003800774898,1.09896459977983,-0,0,0.418998109045321,87.9896028995175,0,0
160.48,0.941431375801106,0.941431375718981,0.941431376026868,210.735994586443,210.735994586443,78.7478120978095,95.2902206040723,84.9250805425281,30.5206934398427,0,0.995003800774898,1.11151316613427,-0,0,0.417758552275843,87.7292959779269,0,0
160.49,0.942746297934879,0.942746297857734,0.942746298156448,210.43562578676,210.43562578676,78.6818083046653,94.7359011363105,85.078674084098,30.6210505663517,0,0.995003800774898,1.11188554126686,-0,0,0.427683164973102,89.8134646443514,0,0
160.5,0.944032902008649,0.944032901934687,0.944032902223757,211.059224827679,211.059224827679,78.9185322613653,95.1130017001746,85.2277142284001,30.7185088991044,0,0.995003800774898,1.11177147808469,-0,0,0.413370476542197,86.8078000738613,0,0
160.51,0.945244380303545,0.945244380231937,0.945244380512757,207.855204292678,207.855204292678,77.8953140193776,91.6768165153474,85.3678702582055,30.8105175191252,0,0.995003800774898,1.11281303201223,-0,0,0.433234684881124,90.979283825036,0,0
160.52,0.946405301977358,0.946405301909984,0.946405302182767,212.256338874486,212.256338874486,79.3703159158089,95.8572289920773,85.5011443126217,30.8979655697866,0,0.995003800774898,1.11159239271813,-0,0,0.429419708206721,90.1781387234115,0,0
160.53,0.947497951172546,0.947497951107624,0.947497951374089,212.295281743107,212.295281743107,79.4096762036431,95.6897976383612,85.6256275657292,30.9798565390166,0,0.995003800774898,1.11160495319653,-0,0,0.414900138660185,87.1290291186388,0,0
160.54,0.948545654599832,0.948545654536497,0.94854565479681,212.297145258002,212.297145258002,79.4356529543263,95.4944996710039,85.7444361059513,31.0582094810471,0,0.995003800774898,1.11168967796225,-0,0,0.42589996632274,89.4389929277753,0,0
160.55,0.949538763101402,0.94953876303908,0.949538763293442,209.80772792829,209.80772792829,78.6413532395684,92.8189568994775,85.8564518813423,31.1323191474699,0,0.995003800774898,1.11244068705127,-0,0,0.418726594033733,87.9325847470838,0,0
160.56,0.950497215813111,0.950497215753447,0.950497216002747,209.08510656949,209.08510656949,78.4268651184616,91.9171825466501,85.9641650248978,31.2037589979422,0,0.995003800774898,1.11273954852185,-0,0,0.428597880792531,90.0055549664315,0,0
160.57,0.951370325822772,0.951370325764599,0.951370326009554,213.687305257174,213.687305257174,79.9604103245322,96.356900072843,86.0617733217892,31.2686318625414,0,0.995003800774898,1.11147548533751,-0,0,0.444624969576842,93.3712436111369,0,0
160.58,0.95218307075162,0.952183070694659,0.952183070935353,211.397230834742,211.397230834742,79.2269698126953,93.9167258173582,86.1517719651394,31.3287330522447,0,0.995003800774898,1.11212943565157,-0,0,0.437542746210302,91.8839767041634,0,0
160.59,0.95294789722052,0.952947897164828,0.952947897401705,209.38643198955,209.38643198955,78.5841678782586,91.7647199443477,86.2362824761677,31.3854295690348,0,0.995003800774898,1.1127511483424,-0,0,0.423670385083078,88.9707808674463,0,0
160.6,0.953686168106773,0.953686168052165,0.953686168285161,210.47417590721,210.47417590721,78.9591231484618,92.7165358120701,86.3175546740412,31.4400854210986,0,0.995003800774898,1.11251773370379,-0,0,0.437405231931616,91.8550987056394,0,0
160.61,0.954336811407158,0.954336811351775,0.954336811582088,212.141235753872,212.141235753872,79.522316802058,94.2645025212483,86.3885841129345,31.4881491196896,0,0.995003800774898,1.11203533039544,-0,0,0.427805647303354,89.8391859337044,0,0
160.62,0.954939182797079,0.954939182744593,0.954939182971909,211.556045752672,211.556045752672,79.3440297943459,93.5694882050482,86.4539107198881,31.5326468277359,0,0.995003800774898,1.11223149723737,-0,0,0.422518389642694,88.7288618249657,0,0
160.63,0.955501799863884,0.95550179981115,0.95550180003649,212.865801362677,212.865801362677,79.7876047017498,94.7769662947393,86.5146217897179,31.5742132782196,0,0.995003800774898,1.11192559858903,-0,0,0.445708028290511,93.5986859410073,0,0
160.64,0.955991130900702,0.955991130846479,0.955991131069377,214.732432959937,214.732432959937,80.4123665529018,96.5556634265445,86.5666335241274,31.6101360092654,0,0.995003800774898,1.11138042779323,-0,0,0.435558972822953,91.46738429282,0,0
160.65,0.956447401128333,0.956447401077097,0.956447401297867,212.306410107279,212.306410107279,79.625412374762,94.0477529362778,86.61486576839,31.6437914026111,0,0.995003800774898,1.11211003018875,-0,0,0.445799574316455,93.6179106064556,0,0
160.66,0.956858874063948,0.956858874012565,0.956858874231677,215.240025230701,215.240025230701,80.5989633169733,96.9082113945721,86.6578427350514,31.6739711010773,0,0.995003800774898,1.11128271909735,-0,0,0.435237423253387,91.3998588832113,0,0
160.67,0.957248864073773,0.957248864021588,0.95724886423923,210.400366727212,210.400366727212,79.0170371770654,91.9993866794167,86.6982622089093,31.7027178388858,0,0.995003800774898,1.11266542554654,-0,0,0.419320803881629,88.0573688151421,0,0
160.68,0.957609371650858,0.957609371597637,0.957609371814128,213.743497911503,213.743497911503,80.1240020662532,95.2784979981247,86.7355843739909,31.7294155393877,0,0.995003800774898,1.11175852534662,-0,0,0.42352599483619,88.9404589155999,0,0
160.69,0.957925336542558,0.957925336491857,0.957925336706288,213.442147364096,213.442147364096,80.0319509093183,94.92188633848,86.7675469097932,31.7527141158224,0,0.995003800774898,1.11183145182841,-0,0,0.415053871419487,87.1613129980922,0,0
160.7,0.958230786417724,0.958230786365749,0.958230786579378,211.950338541261,211.950338541261,79.5483577668535,93.3767762688116,86.7982669502571,31.7752953221926,0,0.995003800774898,1.11227835978259,-0,0,0.410820765257002,86.2723607039705,0,0
160.71,0.958523431852514,0.958523431802223,0.95852343201423,211.518408211422,211.518408211422,79.4128375314582,92.8937867370721,86.8275899615949,31.7970315127549,0,0.995003800774898,1.11245577184459,-0,0,0.426610968366309,89.5883033569249,0,0
160.72,0.958772768455846,0.958772768405618,0.958772768616851,211.434191274802,211.434191274802,79.3905585709188,92.7666160673811,86.851973149142,31.815602058279,0,0.995003800774898,1.11248600124605,-0,0,0.43079381822498,90.4667018272457,0,0
160.73,0.959000646863905,0.959000646813137,0.959000647023219,209.723800800508,209.723800800508,78.8332483165945,91.0173873396538,86.8738185164188,31.8325949444351,0,0.995003800774898,1.1129683089163,-0,0,0.413124281446062,86.7560991036731,0,0
160.74,0.959208183692262,0.959208183640313,0.959208183849526,212.461418157803,212.461418157803,79.7374744394696,93.719681240578,86.8935329381663,31.8482039790588,0,0.995003800774898,1.11224616498162,-0,0,0.443770170438986,93.1917357921871,0,0
160.75,0.959368708502204,0.959368708451467,0.959368708659628,212.502488913603,212.502488913603,79.7541826259356,93.7347822238934,86.9075653920382,31.8601412976716,0,0.995003800774898,1.11219774587005,-0,0,0.440098805501034,92.4207491552171,0,0
160.76,0.959511037827321,0.959511037777104,0.959511037984732,211.993913117263,211.993913117263,79.5897920308715,93.2036236503086,86.9195164601737,31.8707730067809,0,0.995003800774898,1.11233660405893,-0,0,0.428447247021413,89.9739218744966,0,0
160.77,0.959630826514934,0.959630826464872,0.959630826671751,214.409913196938,214.409913196938,80.3861381088012,95.6011190322422,86.9290013724966,31.8797927921997,0,0.995003800774898,1.11167578369676,-0,0,0.438838506241908,92.1560863108006,0,0
160.78,0.959716273696625,0.959716273646203,0.959716273852735,212.403367767448,212.403367767448,79.7280149803837,93.5826259811953,86.9344584254702,31.8862833607824,0,0.995003800774898,1.11220510239376,-0,0,0.418004984789672,87.781046805831,0,0
160.79,0.959903552452409,0.959903552404833,0.959903552610363,212.433487264654,212.433487264654,79.7416497707143,93.5826679147677,86.9509574928766,31.8998618570099,0,0.995003800774898,1.11227172357873,-0,0,0.443738019021555,93.1849839945266,0,0
160.8,0.960091008449286,0.960091008397104,0.960091008604585,227.356044170147,227.356044170147,84.65015005954,108.475703310075,86.967494809188,31.9128460508845,0,0.995003800774898,1.10240539179503,-0,0,0.950074709754829,199.515689048514,0,0
160.81,0.959508987603174,0.959508987547877,0.959508987758921,313.499226065786,313.499226065786,112.948605133445,194.738868524161,86.894888435246,31.8654691063794,0,0.995003800774898,1.06823216711475,-0,0,0.954012823237431,200.34269287986,0,0
160.82,0.958555670023169,0.958555669965025,0.958555670187207,326.238204565913,326.238204565913,117.110320872799,207.674840743312,86.775253965529,31.7881098570725,0,0.995003800774898,1.06400985840648,-0,0,0.933222105069012,195.976642064493,0,0
160.83,0.957593294804833,0.957593294741687,0.957593294971658,325.058518379872,325.058518379872,116.697213554955,206.69194596285,86.6556852027591,31.7108872142631,0,0.995003800774898,1.06437308335394,-0,0,0.934361195187553,196.215850989386,0,0
160.84,0.956670885387206,0.956670885322037,0.956670885560317,324.723120632441,324.723120632441,116.562926435447,206.543152901807,86.5423543039617,31.6376134266722,0,0.995003800774898,1.06391928067095,-0,0,0.953468534693171,200.228392285566,0,0
160.85,0.955759783048423,0.955759782980789,0.955759783226799,323.041088951907,323.041088951907,115.986587919736,205.043326567224,86.4316891864499,31.5660731982332,0,0.995003800774898,1.06503222216178,-0,0,0.946816549792448,198.831475456414,0,0
160.86,0.954894857739694,0.95489485766955,0.954894857922066,322.711315996159,322.711315996159,115.856142427701,204.884705040587,86.3277783947152,31.4988325608567,0,0.995003800774898,1.06503583603366,-0,0,0.938816303834801,197.151423805308,0,0
160.87,0.954072707715537,0.954072707641298,0.95407270789971,323.176252082952,323.176252082952,115.988175097521,205.510960311958,86.2298830949934,31.4354086760008,0,0.995003800774898,1.06449807677376,-0,0,0.933905713291028,196.120199791116,0,0
160.88,0.953276468756137,0.953276468681942,0.953276468945105,324.981589822478,324.981589822478,116.561608866644,207.471190822514,86.1359525585599,31.3744464414037,0,0.995003800774898,1.06318214299161,-0,0,0.93911439220748,197.214022363571,0,0
160.89,0.952510149389373,0.952510149313167,0.952510149581654,325.255651599319,325.255651599319,116.632572044797,207.893672325672,86.0459768721269,31.3160024015206,0,0.995003800774898,1.06328268629259,-0,0,0.925715931963708,194.400345712379,0,0
160.9,0.951785910636208,0.951785910556883,0.951785910830224,322.944583671457,322.944583671457,115.855041190509,205.721724413316,85.9616352942506,31.2612239638906,0,0.995003800774898,1.06410492294969,-0,0,0.929371802127506,195.168078446776,0,0
160.91,0.951114587668225,0.951114587590105,0.951114587865769,320.67539255409,320.67539255409,115.09269929255,203.580608322647,85.8840228598169,31.2107613716252,0,0.995003800774898,1.06469045604259,-0,0,0.953547744774906,200.24502640273,0,0
160.92,0.950469017192951,0.950469017110885,0.950469017391826,323.7213099256,323.7213099256,116.078088268012,206.748921548611,85.809961092927,31.1624272840628,0,0.995003800774898,1.06348553861746,-0,0,0.935940442284201,196.547492879682,0,0
160.93,0.949858130523967,0.949858130445012,0.949858130727875,322.997969604768,322.997969604768,115.825493235509,206.140910439422,85.7402001758249,31.1168589895208,0,0.995003800774898,1.06308244213764,-0,0,0.96093639452666,201.796642850599,0,0
160.94,0.949265613723524,0.949265613642014,0.949265613929084,322.448729796351,322.448729796351,115.630620592614,205.703133115886,85.6727920706979,31.0728046097674,0,0.995003800774898,1.06430786436494,-0,0,0.926344868734379,194.53242243422,0,0
160.95,0.948750205596479,0.948750205512041,0.948750205801984,319.448465356685,319.448465356685,114.632103876652,202.799048933136,85.614654876036,31.0347615475132,0,0.995003800774898,1.06517420687973,-0,0,0.930837750283182,195.475927559468,0,0
160.96,0.948270634796554,0.948270634714535,0.948270635005645,321.969238505593,321.969238505593,115.449217086155,205.408661702622,85.5610662011968,30.9995106017747,0,0.995003800774898,1.06374391522278,-0,0,0.927036598541941,194.677685693808,0,0
160.97,0.947808861673288,0.947808861589814,0.947808861883662,321.899906427537,321.899906427537,115.415445168142,205.42475170003,85.5095675244841,30.9655872030226,0,0.995003800774898,1.06325138381822,-0,0,0.951006741927261,199.711415804725,0,0
160.98,0.94736000861779,0.94736000853354,0.94736000882927,321.689245645419,321.689245645419,115.335541821665,205.297026858579,85.4595908903264,30.9326278965132,0,0.995003800774898,1.06400682845433,-0,0,0.931804870905837,195.679022890226,0,0
160.99,0.94696341157471,0.946963411488899,0.946963411786912,321.722454109632,321.722454109632,115.337123356252,205.402884894544,85.4159046182345,30.9036645968534,0,0.995003800774898,1.06315454325484,-0,0,0.949584824647338,199.412813175941,0,0
161,0.946578060298211,0.946578060213043,0.946578060512413,322.143696420551,322.143696420551,115.466501255339,205.894807134387,85.3734440178501,30.8754452683137,0,0.995003800774898,1.06312683445216,-0,0,0.953032831150113,200.136894541524,0,0
161.01,0.946101090930087,0.946101090844555,0.946101091146213,323.81457406654,323.81457406654,116.004708539055,207.651133692632,85.321992296363,30.8414480775455,0,0.995003800774898,1.06199969543578,-0,0,0.959341132883768,201.461637905591,0,0
161.02,0.945652683213337,0.945652683127404,0.945652683429118,323.450865132252,323.450865132252,115.874824116651,207.36787617665,85.2735841197947,30.8094048358065,0,0.995003800774898,1.06242740868314,-0,0,0.951492690115993,199.813464924359,0,0
161.03,0.945220882818322,0.945220882732612,0.945220883035427,321.399156914237,321.399156914237,115.190598372281,205.392899151279,85.2274063998352,30.7788513631228,0,0.995003800774898,1.0633500003755,-0,0,0.949944294105006,199.488301762051,0,0
161.04,0.944812322580184,0.944812322495541,0.944812322798096,321.137739652666,321.137739652666,115.095435282942,205.203388120211,85.1841684705003,30.7501830619543,0,0.995003800774898,1.06375348769331,-0,0,0.927709885608942,194.819075977878,0,0
161.05,0.944452690240136,0.944452690157113,0.944452690459503,320.614712095285,320.614712095285,114.915474078362,204.743059249201,85.1465522938801,30.7251005522045,0,0.995003800774898,1.06307455351063,-0,0,0.955267342246284,200.60614187172,0,0
161.06,0.94408070627336,0.944080706188417,0.944080706492093,321.128095244977,321.128095244977,115.075857370917,205.32152607071,85.1074947818861,30.6990743923811,0,0.995003800774898,1.06349109487115,-0,0,0.937703701385113,196.917777290874,0,0
161.07,0.943743011703957,0.94374301161851,0.943743011922616,323.398206490135,323.398206490135,115.814494870776,207.65020227407,85.0724705946665,30.6755336213981,0,0.995003800774898,1.06155967947069,-0,0,0.952971850724512,200.124088652147,0,0
161.08,0.943413214641047,0.943413214553735,0.94341321485952,323.205532155242,323.205532155242,115.743740766586,207.515411254887,85.0378495123832,30.6522713879717,0,0.995003800774898,1.06230027029813,-0,0,0.936002442604029,196.560512946846,0,0
161.09,0.943124464283188,0.943124464197762,0.943124464503142,322.234742888834,322.234742888834,115.418241138011,206.594684141403,85.0079817255066,30.6320770219249,0,0.995003800774898,1.06264830519582,-0,0,0.927329151131835,194.739121737685,0,0
161.1,0.942876773323356,0.942876773237135,0.942876773543557,319.259839074154,319.259839074154,114.434999479544,203.662242565777,84.9827126558766,30.6148838525005,0,0.995003800774898,1.06347709786655,-0,0,0.958772779667823,201.342283730243,0,0
161.11,0.942505500914114,0.942505500831962,0.942505501139505,323.864683276555,323.864683276555,115.940438486579,208.330203785572,84.9449205124219,30.5895589785609,0,0.995003800774898,1.0617164192382,-0,0,0.933475687275283,196.02989432781,0,0
161.12,0.942186166567356,0.942186166480051,0.94218616678637,321.113879520632,321.113879520632,115.029320074021,205.63375009733,84.9124093951026,30.5677200281995,0,0.995003800774898,1.06280791974298,-0,0,0.940396574831731,197.483280714664,0,0
161.13,0.941897261717432,0.941897261630502,0.941897261937861,323.641178463751,323.641178463751,115.853766174415,208.209743725313,84.8834311139247,30.5480036245132,0,0.995003800774898,1.06096711466836,-0,0,0.959037241212806,201.397820654689,0,0
161.14,0.941576676759075,0.94157667667536,0.941576676981949,324.946558438855,324.946558438855,116.2757923497,209.569978745381,84.850711962851,30.5258677306235,0,0.995003800774898,1.06063749963752,-0,0,0.955507572846125,200.656590297686,0,0
161.15,0.941283835744782,0.941283835660981,0.941283835968339,323.598048166244,323.598048166244,115.826144750068,208.271517809227,84.8208869947692,30.505643362247,0,0.995003800774898,1.06186762815645,-0,0,0.926860056680025,194.640611902805,0,0
161.16,0.941029225440243,0.941029225354068,0.94102922566356,321.843150167671,321.843150167671,115.243903250812,206.559067177952,84.7956667071008,30.4884162826183,0,0.995003800774898,1.06217377975657,-0,0,0.933149739570185,195.961445309739,0,0
161.17,0.940799002912001,0.940799002829368,0.94079900313647,318.735696745811,318.735696745811,114.217661308033,203.489675354424,84.7730758696558,30.4729455217304,0,0.995003800774898,1.06373001820757,-0,0,0.943083039987449,198.047438397364,0,0
161.18,0.940600262684811,0.940600262601491,0.940600262909152,318.416336675687,318.416336675687,114.108579428675,203.202513162235,84.7540748678793,30.4597486455735,0,0.995003800774898,1.06419658614858,-0,0,0.926864664916488,194.641579632463,0,0
161.19,0.940443566983111,0.940443566897442,0.940443567206234,318.426729198307,318.426729198307,114.108852996344,203.237588368974,84.7396652823389,30.4494755469943,0,0.995003800774898,1.06380217165457,-0,0,0.931653259874217,195.647184573586,0,0
161.2,0.940282327167923,0.94028232708153,0.940282327391126,322.370556427751,322.370556427751,115.40186192171,207.207092096013,84.7247395786857,30.4387247530523,0,0.995003800774898,1.06126514050845,-0,0,0.951505799113682,199.816217813873,0,0
161.21,0.940101026982618,0.94010102689678,0.940101027207291,323.477204062072,323.477204062072,115.761737583007,208.344044391629,84.7069971137616,30.4261625566813,0,0.995003800774898,1.06135147281974,-0,0,0.937967550920158,196.973185693233,0,0
161.22,0.93994740308396,0.939947402998613,0.939947403308264,323.456968145953,323.456968145953,115.751869743235,208.349114721635,84.6922999309276,30.41555349339,0,0.995003800774898,1.06128758959397,-0,0,0.929902812521795,195.279590629577,0,0
161.23,0.939812471594607,0.939812471509542,0.939812471819716,321.34904495059,321.34904495059,115.056254482358,206.263054383275,84.6796682998853,30.4063222674297,0,0.995003800774898,1.06197234127452,-0,0,0.94795955641323,199.071506846778,0,0
161.24,0.939685353448913,0.939685353362282,0.939685353673852,323.633261270748,323.633261270748,115.804449215358,208.567750921139,84.6679520992522,30.3975582503567,0,0.995003800774898,1.06077051483677,-0,0,0.954154223808213,200.372386999725,0,0
161.25,0.9395519254147,0.939551925330381,0.939551925640761,324.268093159139,324.268093159139,116.010322015107,209.224573126381,84.6553098923777,30.38821014038,0,0.995003800774898,1.06094240206949,-0,0,0.933345758098113,196.002609200604,0,0
161.26,0.939452483655607,0.939452483570175,0.939452483881596,321.211196341018,321.211196341018,115.003584769989,206.183415242473,84.6464111230826,30.3813699754619,0,0.995003800774898,1.06250772010167,-0,0,0.924489847046983,194.142867879866,0,0
161.27,0.939394206869991,0.939394206784379,0.939394207096298,319.724125161426,319.724125161426,114.51383513175,204.704257198007,84.6422870334953,30.3775809299241,0,0.995003800774898,1.06249302652917,-0,0,0.954028579447488,200.346001683973,0,0
161.28,0.939329347127896,0.939329347042527,0.939329347354384,322.336708151374,322.336708151374,115.371383986809,207.326282624933,84.6373003322831,30.3731251941581,0,0.995003800774898,1.06147947861525,-0,0,0.951293150920182,199.771561693238,0,0
161.29,0.939258444983444,0.939258444898057,0.939258445209996,322.983437677402,322.983437677402,115.582613792011,207.983806369712,84.6314947623037,30.3681365453858,0,0.995003800774898,1.06104067204841,-0,0,0.956105858453061,200.782230275143,0,0
161.3,0.939190005619892,0.939190005535019,0.939190005847192,323.233775957393,323.233775957393,115.663589816297,208.244679839253,84.6258516650199,30.3632444531199,0,0.995003800774898,1.06105824044497,-0,0,0.952479242280387,200.020640878881,0,0
161.31,0.939133010821869,0.939133010736016,0.939133011049076,319.691277004158,319.691277004158,114.498192273635,204.710572529012,84.6214429573729,30.3592615177735,0,0.995003800774898,1.06304301480417,-0,0,0.949143845698723,199.320207596732,0,0
161.32,0.939113720129406,0.939113720044202,0.939113720356585,321.174552237024,321.174552237024,114.985622684907,206.195024962906,84.6214913601815,30.3580359139371,0,0.995003800774898,1.06189487426932,-0,0,0.954519802131137,200.449158447539,0,0
161.33,0.939071978048859,0.939071977962898,0.939071978276339,321.036429066194,321.036429066194,114.939566752434,206.062386120155,84.6188831902944,30.3551597557448,0,0.995003800774898,1.06271936911081,-0,0,0.925467216682065,194.348115503234,0,0
161.34,0.939060720663386,0.9390607205771,0.939060720890689,321.117553749908,321.117553749908,114.966332688632,206.143120675248,84.6198543991012,30.3545786755588,0,0.995003800774898,1.06224751015123,-0,0,0.923441122246251,193.922635671713,0,0
161.35,0.9390498164771,0.939049816391073,0.939049816703814,320.846621879797,320.846621879797,114.877375363526,205.871857355371,84.6207857717448,30.3539787526812,0,0.995003800774898,1.06212412837656,-0,0,0.938138838428343,197.009156069952,0,0
161.36,0.939051437664273,0.939051437579277,0.939051437891736,320.848327813384,320.848327813384,114.878272083332,205.871365530935,84.6228732546867,30.3540890277624,0,0.995003800774898,1.06211860986334,-0,0,0.947754879115597,199.028524614275,0,0
161.37,0.939032981606108,0.939032981519202,0.939032981833753,323.748503597324,323.748503597324,115.831393990496,208.772906417235,84.6228520234189,30.3527451566702,0,0.995003800774898,1.06047318558075,-0,0,0.956052882847371,200.771105397948,0,0
161.38,0.939004261092294,0.9390042610055,0.939004261320712,320.570221538801,320.570221538801,114.786307185711,205.598392971388,84.6212828147779,30.3505457526346,0,0.995003800774898,1.06279381751498,-0,0,0.940955224665162,197.600597179684,0,0
161.39,0.938994842264216,0.93899484217594,0.938994842491939,322.096983451435,322.096983451435,115.288261522098,207.124546038972,84.6224190092091,30.350018403254,0,0.995003800774898,1.06189139255577,-0,0,0.923391060244673,193.912122651381,0,0
161.4,0.93899345777214,0.93899345768732,0.938993458000254,319.550956243882,319.550956243882,114.451721930986,204.576582787548,84.6243024525622,30.3500710037718,0,0.995003800774898,1.06287452509278,-0,0,0.937704069321742,196.917854557566,0,0
161.41,0.938978885101946,0.938978885015174,0.938978885330688,322.751506235506,322.751506235506,115.503727735556,207.777276108835,84.6249958710273,30.3492342556432,0,0.995003800774898,1.06118857621893,-0,0,0.938174174378468,197.016576619478,0,0
161.42,0.93894975561613,0.938949755529291,0.938949755844244,321.836995104419,321.836995104419,115.202768798635,206.866055629113,84.6237275858345,30.3472118894718,0,0.995003800774898,1.06211015021508,-0,0,0.924562441199992,194.158112651998,0,0
161.43,0.93893616579451,0.938936165708184,0.938936166022741,318.597001005537,318.597001005537,114.137882533083,203.62606014103,84.6244192019747,30.3465216625324,0,0.995003800774898,1.06301295739263,-0,0,0.956750840990625,200.917676608031,0,0
161.44,0.938895420660106,0.93889542057321,0.938895420887854,323.710556495605,323.710556495605,115.818068988117,208.744370823061,84.6223288556177,30.3438568169263,0,0.995003800774898,1.06071616555644,-0,0,0.946515307036492,198.768214477663,0,0
161.45,0.938853309469622,0.93885330938309,0.938853309697986,319.816599920817,319.816599920817,114.537501044054,204.85610842074,84.6195650824829,30.3409264175942,0,0.995003800774898,1.06281960343078,-0,0,0.951907787602073,199.900635396435,0,0
161.46,0.938808339291111,0.938808339203054,0.938808339519688,322.704721881063,322.704721881063,115.486134036679,207.749658184772,84.6170375558569,30.338026140434,0,0.995003800774898,1.06123897834045,-0,0,0.944681522782361,198.383119784296,0,0
161.47,0.938753265596809,0.938753265509702,0.938753265825666,319.924236066086,319.924236066086,114.571304618452,204.976737591132,84.6131353146237,30.3343631603308,0,0.995003800774898,1.06257533077079,-0,0,0.956751401990164,200.917794417934,0,0
161.48,0.938685404309501,0.938685404221356,0.938685404538509,321.798183784903,321.798183784903,115.186083868378,206.860052091094,84.6081796419575,30.3299520518506,0,0.995003800774898,1.06184608213521,-0,0,0.942802975614237,197.98862487899,0,0
161.49,0.938606983161939,0.938606983072294,0.938606983390591,321.616829461199,321.616829461199,115.125042630934,206.690191693019,84.6019195999753,30.3247181682046,0,0.995003800774898,1.06196038646215,-0,0,0.946528596868359,198.771005342355,0,0
161.5,0.938536589240194,0.9385365891526,0.93853658946904,319.222532341178,319.222532341178,114.336858461705,204.3056877739,84.5966463470914,30.3201982201871,0,0.995003800774898,1.06286840161314,-0,0,0.957582685867722,201.092364032222,0,0
161.51,0.938451619808994,0.938451619720191,0.938451620037966,319.4755193217,319.4755193217,114.418500207235,204.570744516483,84.5899832897537,30.3147915154634,0,0.995003800774898,1.06340640744268,-0,0,0.926900094119812,194.649019765161,0,0
