t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
161.52,0.938383667828288,0.93838366774026,0.93838366805674,319.743528313271,319.743528313271,114.505533385431,204.84731542694,84.5854701690915,30.3107427172396,0,0.995003800774898,1.06212511453629,-0,0,0.959470644601567,201.488835366329,0,0
161.53,0.938274270995774,0.938274270907501,0.938274271224438,324.387019877335,324.387019877335,116.02968570939,209.507409109938,84.5761474142223,30.3034633531743,0,0.995003800774898,1.06003258559792,-0,0,0.960669955913657,201.740690741868,0,0
161.54,0.938137615604011,0.938137615514884,0.93813761583308,320.804658650769,320.804658650769,114.849432240081,205.947003246209,84.5634598145459,30.294195590014,0,0.995003800774898,1.06235223622672,-0,0,0.952317687414384,199.986714357021,0,0
161.55,0.938032902361999,0.938032902269911,0.938032902590525,320.779191199968,320.779191199968,114.839107509806,205.937042089375,84.5547205067372,30.2874286038552,0,0.995003800774898,1.06231292610408,-0,0,0.938612021312393,197.108524475603,0,0
161.56,0.937925357353785,0.937925357264313,0.93792535758249,321.692205887666,321.692205887666,115.137208243796,206.865866434011,84.5458044044905,30.2805350491646,0,0.995003800774898,1.06157276366721,-0,0,0.940057519550194,197.412079105541,0,0
161.57,0.93780952758093,0.937809527491671,0.937809527809976,319.874270850341,319.874270850341,114.537467722679,205.065427613153,84.5358093377212,30.2730338994673,0,0.995003800774898,1.062870066191,-0,0,0.929193496833439,195.130634335022,0,0
161.58,0.937725130985157,0.937725130895178,0.937725131213765,317.596529154219,317.596529154219,113.787370008002,202.799182286545,84.5294545645414,30.2678923031324,0,0.995003800774898,1.06327589820041,-0,0,0.959038867018562,201.398162073898,0,0
161.59,0.937608598512873,0.937608598423536,0.937608598741452,323.457199352017,323.457199352017,115.711496079794,208.677163290735,84.5196778931611,30.2603581681208,0,0.995003800774898,1.06065913429941,-0,0,0.943229084019338,198.078107644061,0,0
161.6,0.937471834352262,0.937471834262972,0.93747183458094,319.821283128184,319.821283128184,114.513696944554,205.062739364302,84.5072385804097,30.251305183472,0,0.995003800774898,1.06273138208277,-0,0,0.939626283957807,197.321519631139,0,0
161.61,0.937364429668793,0.937364429578318,0.937364429897561,319.228768514637,319.228768514637,114.31696776697,204.485899644206,84.4983548370124,30.2445140334183,0,0.995003800774898,1.06298560073198,-0,0,0.933233593080951,195.979054547,0,0
161.62,0.937252159665578,0.93725215957463,0.937252159894281,320.067867482334,320.067867482334,114.590703282991,205.341327865917,84.4890820480949,30.2374575683226,0,0.995003800774898,1.06245294934392,-0,0,0.928302857628309,194.943600101945,0,0
161.63,0.937142973749104,0.937142973659064,0.937142973977056,318.558780709056,318.558780709056,114.092677200162,203.848173471973,84.4800296033587,30.2305776337246,0,0.995003800774898,1.06262309566468,-0,0,0.959840653535435,201.566537242441,0,0
161.64,0.93701517532272,0.937015175231362,0.937015175551405,322.816383790947,322.816383790947,115.489606292633,208.125350431725,84.4688515884823,30.2221817707397,0,0.995003800774898,1.06095706906447,-0,0,0.943106521399656,198.052369493928,0,0
161.65,0.936875259724966,0.936875259633446,0.936875259954074,323.063768297954,323.063768297954,115.568116373208,208.394800145961,84.4561272578844,30.2128408941086,0,0.995003800774898,1.0608941172434,-0,0,0.932767905846642,195.881260227795,0,0
161.66,0.936744086740054,0.936744086649674,0.936744086968916,321.497080860723,321.497080860723,115.050581696822,206.848516458471,84.4443757825886,30.2041886196631,0,0.995003800774898,1.06176518527866,-0,0,0.925118706483077,194.274928361446,0,0
161.67,0.937006325053022,0.937006324966124,0.937006325279664,236.129375867652,236.129375867652,86.99814173332,121.42944908585,84.4746787333281,30.2252480484738,0,0.995003800774898,1.10266582495076,-0,0,0.426804396131679,89.6289231876526,0,0
161.68,0.937985262924543,0.937985262842619,0.937985263146943,212.754688741854,212.754688741854,79.3402621042633,97.8605041362433,84.5917602473342,30.3024243582768,0,0.995003800774898,1.11086680586443,-0,0,0.434104724167789,91.1619920752357,0,0
161.69,0.93913838933032,0.939138389248895,0.939138389554042,208.207413629787,208.207413629787,77.8745650755569,93.0887000101863,84.7273255835759,30.3913880360249,0,0.995003800774898,1.11235585936886,-0,0,0.430329492228111,90.3691933679033,0,0
161.7,0.940342571210627,0.940342571133405,0.940342571422287,207.850381881217,207.850381881217,77.7869799056822,92.5005769621653,84.8668875637751,30.4829173552765,0,0.995003800774898,1.11256697910001,-0,0,0.4372405617091,91.8205179589111,0,0
161.71,0.941496473387849,0.941496473308622,0.941496473594734,208.916574221964,208.916574221964,78.1657395039765,93.3468562211591,84.9996348040804,30.5700831967245,0,0.995003800774898,1.11231132068687,-0,0,0.433532491094408,91.0418231298256,0,0
161.72,0.942620514086262,0.942620514014094,0.942620514287087,209.501136589981,209.501136589981,78.3852285170541,93.7189603926448,85.1278186766921,30.6543575206436,0,0.995003800774898,1.11219663699122,-0,0,0.429053729544842,90.1012832044169,0,0
161.73,0.943692648830235,0.943692648761093,0.943692649027626,209.933061882161,209.933061882161,78.5531420563155,93.9492783936153,85.2493546961866,30.7344287923591,0,0.995003800774898,1.1121339849938,-0,0,0.429840133901296,90.2664281192722,0,0
161.74,0.944725285110095,0.944725285041605,0.944725285303512,209.527380111577,209.527380111577,78.4446415179842,93.3505131494739,85.3656531401757,30.8112138219272,0,0.995003800774898,1.11231735967376,-0,0,0.437667849471357,91.9102483889849,0,0
161.75,0.945707559387203,0.945707559321404,0.945707559576387,209.996437883423,209.996437883423,78.6222982949332,93.6369648639766,85.4755577996624,30.8839152197837,0,0.995003800774898,1.11222092688701,-0,0,0.432115289677966,90.7442108323729,0,0
161.76,0.946644514289474,0.946644514225424,0.946644514475854,210.236206347271,210.236206347271,78.7233797927256,93.7034786451758,85.5797350143477,30.9529926877479,0,0.995003800774898,1.1121916417991,-0,0,0.422834568906888,88.7952594704466,0,0
161.77,0.947570101388589,0.947570101325512,0.947570101571281,209.093135799439,209.093135799439,78.3695321964796,92.3903006513877,85.6819423566491,31.0208927914017,0,0.995003800774898,1.11257907545869,-0,0,0.420365519062959,88.2767590032215,0,0
161.78,0.948439751771181,0.948439751709537,0.948439751951106,212.090545526354,212.090545526354,79.3751784194089,95.2285687330772,85.7774870448039,31.0844897484729,0,0.995003800774898,1.11178448258823,-0,0,0.432441070678045,90.8126248423894,0,0
161.79,0.949258583497747,0.949258583437369,0.949258583675242,208.233772771312,208.233772771312,78.126648749381,91.222774365695,85.8667741620257,31.1442242435915,0,0.995003800774898,1.11290127501296,-0,0,0.416888755624836,87.5466386812156,0,0
161.8,0.950059060102101,0.950059060041628,0.950059060276969,211.179945707228,211.179945707228,79.1136354009443,94.023835509987,85.9537117397548,31.2023984574861,0,0.995003800774898,1.11210829902228,-0,0,0.412852355392672,86.6989946324612,0,0
161.81,0.950828735545789,0.950828735486839,0.950828735718144,208.438965192613,208.438965192613,78.2305323336551,91.143972438445,86.036759234108,31.2582335200599,0,0.995003800774898,1.11295300178998,-0,0,0.418111397838909,87.803393546171,0,0
161.82,0.951564476598409,0.951564476540618,0.95156447676862,212.630127516546,212.630127516546,79.6250313013175,95.203119332212,86.1156861422537,31.31132204208,0,0.995003800774898,1.1118121936077,-0,0,0.440956218461798,92.6008058769777,0,0
161.83,0.952232487249201,0.952232487193217,0.952232487417201,213.296721053974,213.296721053974,79.8592957203658,95.7513671579223,86.1863002108854,31.3590536851664,0,0.995003800774898,1.1115873503098,-0,0,0.419266942859516,88.0460580004983,0,0
161.84,0.95289696617853,0.952896966121706,0.952896966345497,211.027320005644,211.027320005644,79.1284336596152,93.3644285176125,86.2563390243114,31.4065524637204,0,0.995003800774898,1.11227260035539,-0,0,0.409995105312159,86.0989721155534,0,0
161.85,0.953561352752089,0.953561352695869,0.9535613529169,207.590921723415,207.590921723415,78.0140092092013,89.8103468187753,86.3263797942806,31.4541951103595,0,0.995003800774898,1.11333824692341,-0,0,0.407364170744245,85.5464758562915,0,0
161.86,0.954220015984211,0.954220015928613,0.954220016147456,207.575847514506,207.575847514506,78.0239721396531,89.678714888102,86.3957218001664,31.5014108262375,0,0.995003800774898,1.11341895330552,-0,0,0.418342151388466,87.8518517915779,0,0
161.87,0.954835901139916,0.954835901084113,0.9548359013021,209.330252749007,209.330252749007,78.6144554534914,91.3249293501488,86.4599889979164,31.5453344009415,0,0.995003800774898,1.11292964216571,-0,0,0.426808159501304,89.6297134952738,0,0
161.88,0.955407706981708,0.955407706927012,0.955407707142504,213.103494841838,213.103494841838,79.8673509926123,94.9988949227528,86.5188802863954,31.5857196326895,0,0.995003800774898,1.1118602461364,-0,0,0.439623151314379,92.3208617760197,0,0
161.89,0.955941061747502,0.955941061692915,0.955941061907402,210.604608630597,210.604608630597,79.0577053614467,92.4083828294612,86.5730601594008,31.6231656417352,0,0.995003800774898,1.1125499750497,-0,0,0.419046880651813,87.9998449368807,0,0
161.9,0.956482587029127,0.956482586973983,0.956482587188698,211.220437245351,211.220437245351,79.2720347249957,92.9308783351901,86.6282578839786,31.6613010261827,0,0.995003800774898,1.1124495884004,-0,0,0.43277111799108,90.8819347781268,0,0
161.91,0.9570052515436,0.957005251489467,0.957005251701449,209.541211055386,209.541211055386,78.7315213585973,91.1621290406206,86.6811076651883,31.697974349577,0,0.995003800774898,1.11294697803876,-0,0,0.427928158757808,89.8649133391396,0,0
161.92,0.957515378193239,0.957515378139914,0.957515378349734,211.011693971689,211.011693971689,79.2259440720463,92.5456019464589,86.7324511006631,31.7336409245674,0,0.995003800774898,1.11253462470037,-0,0,0.417000300782652,87.570063164357,0,0
161.93,0.958024483363461,0.958024483309897,0.95802448351919,210.893250494086,210.893250494086,79.1980738324375,92.3404100453952,86.7835904541538,31.7692499945373,0,0.995003800774898,1.11264557221407,-0,0,0.446109280263224,93.682948855277,0,0
161.94,0.958482031751131,0.958482031698082,0.958482031906581,213.868696642617,213.868696642617,80.1857946220102,95.2394005122528,86.8285568618044,31.8007392685596,0,0.995003800774898,1.11173784309984,-0,0,0.418376207711678,87.8590036194524,0,0
161.95,0.958956128870589,0.958956128818809,0.958956129024424,212.111063129149,212.111063129149,79.6182172423511,93.4022301382589,86.8753119284045,31.8335210624858,0,0.995003800774898,1.11229730176876,-0,0,0.430589676448623,90.4238320542108,0,0
161.96,0.959420471020491,0.959420470967822,0.959420471174492,210.370543288166,210.370543288166,79.0560399521753,91.5838981264249,86.9209960746829,31.8656490870582,0,0.995003800774898,1.11281723820723,-0,0,0.424986370055716,89.2471377117003,0,0
161.97,0.959868153271399,0.959868153218857,0.95986815342497,213.043660825516,213.043660825516,79.9441555109432,94.1823219732586,86.9648244737571,31.8965143784999,0,0.995003800774898,1.11206734945293,-0,0,0.421542096250021,88.5238402125043,0,0
161.98,0.960319017058338,0.960319017006476,0.960319017211233,211.829499172803,211.829499172803,79.5546140896452,92.8932044139328,87.0087721467946,31.9275226120754,0,0.995003800774898,1.11243878920168,-0,0,0.42475405156052,89.1983508277091,0,0
161.99,0.96076367271546,0.960763672663652,0.960763672867856,210.1506213346,210.1506213346,79.0121766747802,91.1405263858995,87.0519988985634,31.9580960501366,0,0.995003800774898,1.11292655673042,-0,0,0.410833443114056,86.2750230539517,0,0
162,0.961209156057896,0.961209156006076,0.961209156210064,224.835685410959,224.835685410959,83.8484678855672,105.750716238492,87.0961687257729,31.9888004466948,0,0.995003800774898,1.10316101526588,-0,0,0.953421641407929,200.218544695665,0,0
162.01,0.960655333382538,0.960655333329556,0.960655333543418,316.989101495143,316.989101495143,114.122987578584,198.019534422917,87.0264257802463,31.9431412919794,0,0.995003800774898,1.06692153727462,-0,0,0.937196177459769,196.811197266552,0,0
162.02,0.959779281854913,0.959779281793077,0.959779282017533,324.175194001967,324.175194001967,116.461165029749,205.39013393955,86.9143653512287,31.8706947111879,0,0.995003800774898,1.06481756416399,-0,0,0.956555097006893,200.876570371448,0,0
162.03,0.958876557301619,0.958876557240887,0.958876557468228,326.304733258132,326.304733258132,117.136999055741,207.706801111444,86.8007600125595,31.7971721341288,0,0.995003800774898,1.06362946996119,-0,0,0.964549166141203,202.555324889653,0,0
162.04,0.957974098642728,0.95797409857825,0.957974098813488,324.515111007847,324.515111007847,116.524995942944,206.101725225917,86.6886844680192,31.7247013139108,0,0.995003800774898,1.06508541940477,-0,0,0.938439371431853,197.072268000689,0,0
162.05,0.957130547327354,0.95713054726143,0.957130547502906,325.843424465536,325.843424465536,116.939614693268,207.600621727666,86.585179806983,31.6576229308869,0,0.995003800774898,1.06320704043951,-0,0,0.961461563122053,201.906928255631,0,0
162.06,0.95627614096879,0.956276140899965,0.956276141149115,324.77009624323,324.77009624323,116.564815525341,206.698145085005,86.4814968243237,31.5904543339008,0,0.995003800774898,1.0639774469431,-0,0,0.964749423601169,202.597378956245,0,0
162.07,0.955470890516465,0.955470890445421,0.955470890700781,323.715828770065,323.715828770065,116.197717472802,205.803601653733,86.3846059442852,31.5276211720466,0,0.995003800774898,1.06438408523555,-0,0,0.961597464582983,201.935467562426,0,0
162.08,0.95469877112007,0.954698771046974,0.954698771309215,325.759627060528,325.759627060528,116.849941468447,207.999108759174,86.2926428476782,31.4678754536756,0,0.995003800774898,1.0637252015096,-0,0,0.925177444995235,194.287263448999,0,0
162.09,0.953981705474011,0.953981705400314,0.95398170566609,325.193591349458,325.193591349458,116.64586474568,207.573069938516,86.2078091186878,31.4127122922547,0,0.995003800774898,1.06309318172916,-0,0,0.941209322778188,197.65395778342,0,0
162.1,0.953279438335706,0.953279438261136,0.953279438532107,324.528269591663,324.528269591663,116.409662855452,207.043804068372,86.1253837727958,31.3590817504953,0,0.995003800774898,1.06342977333123,-0,0,0.947581213187171,198.992054769306,0,0
162.11,0.952626898389972,0.952626898314258,0.952626898587738,322.551778731126,322.551778731126,115.743816716754,205.193159350761,86.049168134144,31.3094512462213,0,0.995003800774898,1.06460205374957,-0,0,0.9416442056826,197.745283193346,0,0
162.12,0.952027311596543,0.952027311520528,0.952027311795804,321.833516602528,321.833516602528,115.492974255169,204.589562749577,85.9797843663394,31.2641694866116,0,0.995003800774898,1.06441873962342,-0,0,0.950320543425126,199.567314119277,0,0
162.13,0.951456185461373,0.951456185383809,0.951456185665003,324.004121309045,324.004121309045,116.192434855877,206.868836257477,85.9141202980012,31.2211647535667,0,0.995003800774898,1.06318043822223,-0,0,0.952257567431362,199.974089160586,0,0
162.14,0.950911919534571,0.950911919456579,0.950911919739629,323.149144419562,323.149144419562,115.898117406046,206.117223384474,85.851666344585,31.1802546905033,0,0.995003800774898,1.06410109451935,-0,0,0.929194508235593,195.130846729475,0,0
162.15,0.950419246208331,0.950419246129405,0.950419246416813,322.537151222775,322.537151222775,115.685040507845,205.59793351289,85.7957106739157,31.1435070359694,0,0.995003800774898,1.06390846634551,-0,0,0.930181977856572,195.33821534988,0,0
162.16,0.949962959122637,0.949962959042528,0.949962959331719,320.5461842466,320.5461842466,115.019646139176,203.692456806383,85.7441326055365,31.1095948346803,0,0.995003800774898,1.06463403031611,-0,0,0.945048577217062,198.460201215583,0,0
162.17,0.949542331685881,0.949542331605981,0.949542331896421,322.282595493597,322.282595493597,115.580294212596,205.507324849675,85.6969071585195,31.0783634854023,0,0.995003800774898,1.06378851299143,-0,0,0.941329663230195,197.679229278341,0,0
162.18,0.949131283054005,0.949131282973862,0.949131283266999,322.559899751157,322.559899751157,115.661636080384,205.860919131706,85.6509980479648,31.0479825714862,0,0.995003800774898,1.06385685867432,-0,0,0.926002154083606,194.460452357557,0,0
162.19,0.948757539885859,0.948757539804838,0.948757540099469,323.708143150276,323.708143150276,116.030196132952,207.078076587168,85.6096183893432,31.0204481737645,0,0.995003800774898,1.06274870081935,-0,0,0.934404783528189,196.22500454092,0,0
162.2,0.948393675278123,0.948393675197314,0.948393675492671,323.403400372636,323.403400372636,115.921426460484,206.840359712229,85.5693932199581,30.9936474404483,0,0.995003800774898,1.06277607175872,-0,0,0.947315664989482,198.936289647791,0,0
162.21,0.948042408924309,0.948042408843886,0.948042409138462,324.170700601406,324.170700601406,116.16536552889,207.672030534543,85.5308235517313,30.9678465151322,0,0.995003800774898,1.06224780403448,-0,0,0.956548925137181,200.875274278808,0,0
162.22,0.947699924476656,0.947699924395855,0.947699924694642,321.662250514459,321.662250514459,115.332849820002,205.226118741376,85.4933165373924,30.9428152356906,0,0.995003800774898,1.06413800924475,-0,0,0.935569064601053,196.469503566221,0,0
162.23,0.947405964057151,0.947405963975047,0.947405964275861,321.030881927718,321.030881927718,115.118578092512,204.647397266027,85.4618448456505,30.9216398160401,0,0.995003800774898,1.06394871994729,-0,0,0.936995220828996,196.768996374089,0,0
162.24,0.947107930282282,0.947107930200132,0.947107930502121,324.413634605974,324.413634605974,116.223618842646,208.083355128738,85.4301265422078,30.9001529350282,0,0.995003800774898,1.06177219318776,-0,0,0.961535205815214,201.922393221195,0,0
162.25,0.946802514427033,0.946802514344766,0.946802514647819,322.308960507696,322.308960507696,115.524803808604,206.03359775816,85.3973016156666,30.8780611338686,0,0.995003800774898,1.06348724631985,-0,0,0.944730187113588,198.393339293854,0,0
162.26,0.94652351206427,0.946523511981917,0.946523512285862,322.98118264844,322.98118264844,115.739470639153,206.754863041359,85.3680860559312,30.8582335511492,0,0.995003800774898,1.0625581627836,-0,0,0.950584621511768,199.622770517471,0,0
162.27,0.946247558601375,0.946247558519119,0.946247558822611,323.548801504022,323.548801504022,115.919817286247,207.371053453696,85.3391657206919,30.8385823296335,0,0.995003800774898,1.06245872671195,-0,0,0.94471931184405,198.391055487251,0,0
162.28,0.945976145272808,0.945976145189741,0.945976145496118,324.815787602803,324.815787602803,116.330190474693,208.685422468587,85.3110026027896,30.8193625314267,0,0.995003800774898,1.06129551690568,-0,0,0.960664783715078,201.739604580166,0,0
162.29,0.945685257843123,0.945685257759695,0.945685258066658,326.224348786988,326.224348786988,116.786625553263,210.145023823918,85.2806211673725,30.7987037956966,0,0.995003800774898,1.06134842087634,-0,0,0.931268118444436,195.566304873332,0,0
162.3,0.945420155695628,0.94542015561254,0.945420155918306,323.581752779123,323.581752779123,115.912183374819,207.54821928787,85.2533876840404,30.7801458072128,0,0.995003800774898,1.06186721890683,-0,0,0.954877790481378,200.524336001089,0,0
162.31,0.945157105268514,0.94515710518486,0.945157105493533,322.487137439318,322.487137439318,115.546613139176,206.498809011272,85.2265085015035,30.7618199265425,0,0.995003800774898,1.06277447619587,-0,0,0.951260629300319,199.764732153067,0,0
162.32,0.94491272780234,0.944912727718161,0.944912728027574,321.63596052023,321.63596052023,115.261552022664,205.688998471537,85.2019598465754,30.745002202117,0,0.995003800774898,1.0632317510242,-0,0,0.942841169337205,197.996645560813,0,0
162.33,0.944679339702839,0.94467933961886,0.944679339927873,320.722153156055,320.722153156055,114.956218109713,204.814127792031,85.1788822389015,30.7291431251224,0,0.995003800774898,1.06326854860321,-0,0,0.95628643398919,200.82015113773,0,0
162.34,0.944432330261607,0.944432330177261,0.944432330487683,321.44198401245,321.44198401245,115.187538310383,205.575201969141,85.1544149841629,30.7123670591464,0,0.995003800774898,1.06313879981296,-0,0,0.949143379734879,199.320109744325,0,0
162.35,0.944188959788927,0.944188959704114,0.944188960015064,320.122919372218,320.122919372218,114.748810178424,204.296550086861,85.1304141165836,30.6959551687729,0,0.995003800774898,1.0640945963838,-0,0,0.930859631907526,195.48052270058,0,0
162.36,0.94397189326324,0.9439718931778,0.943971893490745,319.353894460529,319.353894460529,114.491547906834,203.562694111598,85.1096039297154,30.6815964192157,0,0.995003800774898,1.06392021868494,-0,0,0.94228329449871,197.879491844729,0,0
162.37,0.943744432486283,0.94374443240155,0.943744432714058,321.46939372094,321.46939372094,115.182139057627,205.71527796066,85.0876771092788,30.6664386510004,0,0.995003800774898,1.06268262324266,-0,0,0.951638572524285,199.8441002301,0,0
162.38,0.943489895781751,0.943489895696459,0.943489896008799,324.490283429602,324.490283429602,116.169651256708,208.778433006777,85.0626304184536,30.6492200043715,0,0.995003800774898,1.06167019652048,-0,0,0.9266196623276,194.590129088796,0,0
162.39,0.943242629764009,0.943242629678552,0.943242629991593,320.299024676749,320.299024676749,114.786817925419,204.628041164594,85.0383331988045,30.6326503133499,0,0.995003800774898,1.06351602158257,-0,0,0.935038672314856,196.35812118612,0,0
162.4,0.943010668149226,0.943010668063406,0.943010668378384,322.391818266088,322.391818266088,115.469889098422,206.758366180122,85.0161504426525,30.6173016433131,0,0.995003800774898,1.0617481230241,-0,0,0.960950719887623,201.799651176401,0,0
162.41,0.942748059612607,0.942748059526253,0.942748059840077,321.833375507115,321.833375507115,115.280745216839,206.243603225499,84.9901963380029,30.5995759436135,0,0.995003800774898,1.06274723822148,-0,0,0.948465551136175,199.177765738597,0,0
162.42,0.942484683347834,0.942484683261722,0.94248468357572,323.361022491258,323.361022491258,115.777341900206,207.814361651864,84.964628009874,30.5820328295193,0,0.995003800774898,1.06126735205012,-0,0,0.963733303137227,202.383993658818,0,0
162.43,0.942215580969425,0.942215580882708,0.942215581196478,322.492300388459,322.492300388459,115.486076019954,206.990393975312,84.9380331853539,30.5638732277933,0,0.995003800774898,1.06221857330431,-0,0,0.954076883306601,200.356145494386,0,0
162.44,0.941946129525379,0.941946129437936,0.941946129752644,322.968301869837,322.968301869837,115.636875753146,207.510566165875,84.9118103084188,30.5459253955433,0,0.995003800774898,1.06148586248505,-0,0,0.9635514699186,202.345808682906,0,0
162.45,0.941660916055111,0.941660915968021,0.941660916282276,325.49381624844,325.49381624844,116.460929521401,210.083273699128,84.8837766677305,30.526765881581,0,0.995003800774898,1.0608412838877,-0,0,0.931980174874343,195.715836723612,0,0
162.46,0.941383670489295,0.941383670401755,0.941383670717743,321.072659760421,321.072659760421,115.001941028656,205.707561536836,84.856701440549,30.5083967830357,0,0.995003800774898,1.06263605592446,-0,0,0.943344987082013,198.102447287223,0,0
162.47,0.941123528904257,0.941123528816544,0.94112352913312,319.945448183194,319.945448183194,114.62608550156,204.622195214728,84.8318340187047,30.4914189497608,0,0.995003800774898,1.06282918884452,-0,0,0.963076490025424,202.246062905339,0,0
162.48,0.940857463416815,0.940857463328733,0.940857463644734,321.264623181873,321.264623181873,115.054161347307,205.984443575432,84.8062429740643,30.473936632376,0,0.995003800774898,1.06290305494676,-0,0,0.932349363120122,195.793366255226,0,0
162.49,0.940582485599476,0.940582485511179,0.9405824858289,322.818637664679,322.818637664679,115.559228949743,207.583067281598,84.7797481726378,30.455822210443,0,0.995003800774898,1.06195209775229,-0,0,0.93280347312065,195.888729355336,0,0
162.5,0.94032746362796,0.940327463539327,0.94032746385683,318.866809597801,318.866809597801,114.255073882401,203.672232290875,84.7553637616665,30.4392135452598,0,0.995003800774898,1.0634050479235,-0,0,0.951075448276534,199.725844138072,0,0
162.51,0.940030415810875,0.940030415722369,0.940030416039392,322.023615172667,322.023615172667,115.286545963386,206.876783152901,84.7269277254962,30.4199042942704,0,0.995003800774898,1.062028657617,-0,0,0.935320906861498,196.417390440914,0,0
162.52,0.939727977540103,0.939727977451261,0.939727977768183,322.658814237689,322.658814237689,115.489046088776,207.560962227923,84.6977346757458,30.4001173340205,0,0.995003800774898,1.06131238739114,-0,0,0.94469852405051,198.386690050607,0,0
162.53,0.939401516865553,0.93940151677636,0.93940151709488,323.546864631973,323.546864631973,115.774081836503,208.50242625294,84.6658428339036,30.3785955451296,0,0.995003800774898,1.06120965492169,-0,0,0.93083366353068,195.475069341443,0,0
162.54,0.939094177129637,0.939094177040227,0.93909417735833,323.117066524749,323.117066524749,115.626403332862,208.122614223839,84.6360274653114,30.3584248355985,0,0.995003800774898,1.06128065136968,-0,0,0.926667760572686,194.600229720264,0,0
162.55,0.938801235585797,0.938801235496166,0.938801235813583,322.136171093534,322.136171093534,115.297922635128,207.189108252876,84.6077882939333,30.3392745467251,0,0.995003800774898,1.06129830308455,-0,0,0.946933059038528,198.855942398091,0,0
162.56,0.938497754256481,0.938497754166687,0.938497754486155,319.874098681572,319.874098681572,114.548082642301,204.976392961655,84.5783146293142,30.3193910906033,0,0.995003800774898,1.06273394625054,-0,0,0.948913366366476,199.27180693696,0,0
162.57,0.938199533502143,0.938199533412018,0.938199533731554,323.8564006266,323.8564006266,115.850851508242,209.006687736998,84.5497622830975,30.299950606504,0,0.995003800774898,1.06062891720131,-0,0,0.934529509803164,196.251197058664,0,0
162.58,0.937903388332626,0.937903388242221,0.937903388560412,322.149207945562,322.149207945562,115.283544039517,207.347690299666,84.5210355083393,30.2804821375568,0,0.995003800774898,1.06117015268171,-0,0,0.950788897270492,199.665668426803,0,0
162.59,0.937700873725347,0.937700873634974,0.937700873950757,321.768743834871,321.768743834871,115.154338220462,206.999750093527,84.5019032668165,30.2670904745269,0,0.995003800774898,1.06157760716069,-0,0,0.947692844432709,199.015497330869,0,0
162.6,0.93755654742982,0.937556547338942,0.937556547659674,321.625311965105,321.625311965105,115.104316718421,206.878981698086,84.4888101391675,30.2575201278513,0,0.995003800774898,1.06123120682984,-0,0,0.963380465789878,202.309897815874,0,0
162.61,0.93741297684881,0.937412976758664,0.937412977082759,322.799894039881,322.799894039881,115.487475235119,208.076475826835,84.4755943636051,30.2478238494405,0,0.995003800774898,1.06103389912538,-0,0,0.95515723769403,200.583019915746,0,0
162.62,0.937299262372778,0.937299262281483,0.937299262600766,322.578439084814,322.578439084814,115.412445973812,207.872767823984,84.4655309089602,30.2401403518701,0,0.995003800774898,1.06081021827966,-0,0,0.961809254394663,201.979943422879,0,0
162.63,0.93717985109832,0.937179851007116,0.937179851327929,321.875300822471,321.875300822471,115.178958781558,207.188420124739,84.4548111764191,30.2320695213128,0,0.995003800774898,1.06154195912247,-0,0,0.949349982789033,199.363496385697,0,0
162.64,0.937085764857375,0.937085764766168,0.93708576508847,323.940041349991,323.940041349991,115.855841317622,209.267235146613,84.4470067952372,30.2257994081409,0,0.995003800774898,1.06048879962314,-0,0,0.931561125961426,195.627836451899,0,0
162.65,0.937004081829015,0.937004081737819,0.937004082060808,318.952649508205,318.952649508205,114.215062866878,204.29182742495,84.4403726157695,30.2204494674859,0,0.995003800774898,1.06256678248882,-0,0,0.959068539307043,201.404393254479,0,0
162.66,0.936927785120717,0.936927785028653,0.936927785350117,322.899256286904,322.899256286904,115.510925451617,208.249105376419,84.4346568825499,30.2154940279355,0,0.995003800774898,1.06049354132248,-0,0,0.961472205664972,201.909163189644,0,0
162.67,0.936845050858813,0.93684505076707,0.936845051088866,324.851227850531,324.851227850531,116.150924292768,210.213758279891,84.4277288948463,30.2097406757939,0,0.995003800774898,1.06002695894967,-0,0,0.939136839443847,197.218736283208,0,0
162.68,0.936778708947377,0.936778708855697,0.936778709179027,321.248787534979,321.248787534979,114.965657137722,206.621006321714,84.4225421377372,30.2052390755283,0,0.995003800774898,1.06166707210075,-0,0,0.943948823770121,198.229252991725,0,0
162.69,0.936734505593136,0.936734505500296,0.936734505822576,322.233471302403,322.233471302403,115.288670538595,207.611027881342,84.4200619057184,30.2023815153433,0,0.995003800774898,1.06060579582516,-0,0,0.965643758693966,202.785189325733,0,0
162.7,0.936682700491572,0.936682700399397,0.936682700722223,324.505355848081,324.505355848081,116.034501089034,209.890325005358,84.4163577900449,30.198673052678,0,0.995003800774898,1.06008144609349,-0,0,0.946828731341012,198.834033581613,0,0
162.71,0.936628087444546,0.936628087352494,0.936628087676196,324.172008366316,324.172008366316,115.92398268987,209.564767619497,84.4123976616415,30.194843085177,0,0.995003800774898,1.06011945996063,-0,0,0.942585665445346,197.942989743523,0,0
162.72,0.936607474554026,0.936607474461501,0.936607474784873,319.349128221668,319.349128221668,114.338582001175,204.743777368158,84.4119386316045,30.1934122219058,0,0.995003800774898,1.06304291165071,-0,0,0.928931498781205,195.075614744053,0,0
162.73,0.936631921492521,0.936631921399941,0.936631921722348,320.226790755467,320.226790755467,114.628011346131,205.6144422139,84.4169549266706,30.1953936148962,0,0.995003800774898,1.06173643929587,-0,0,0.948682236502293,199.223269665481,0,0
162.74,0.936634450290021,0.93663445019716,0.936634450518153,323.228350830181,323.228350830181,115.614921160019,208.613762881763,84.4191274191728,30.1954605292449,0,0.995003800774898,1.06082163521747,-0,0,0.936457540400539,196.656083484113,0,0
162.75,0.936645106072997,0.936645105980708,0.936645106303361,322.419327057011,322.419327057011,115.349521242169,207.801181030286,84.4220778651029,30.1960681616218,0,0.995003800774898,1.06066572383894,-0,0,0.954938321933351,200.537047606004,0,0
162.76,0.936658523482457,0.936658523389982,0.936658523712532,320.321172916376,320.321172916376,114.660426876816,205.699276586331,84.4251071425184,30.1967891875262,0,0.995003800774898,1.06240124419874,-0,0,0.940853295396056,197.579192033172,0,0
162.77,0.936713831190752,0.936713831098173,0.936713831419447,320.28552297942,320.28552297942,114.650266806899,205.651981396365,84.4329753795915,30.200566203463,0,0.995003800774898,1.06181765974296,-0,0,0.954657848347357,200.478148152945,0,0
162.78,0.936758849943641,0.936758849851619,0.93675885017411,322.087534308456,322.087534308456,115.243831030789,207.444578310667,84.4395196848343,30.2034363129551,0,0.995003800774898,1.06109242437747,-0,0,0.953050390512336,200.14058200759,0,0
162.79,0.936804588253977,0.936804588162025,0.936804588484334,320.371344841051,320.371344841051,114.680997770871,205.719111203653,84.4459345926269,30.2062990447707,0,0.995003800774898,1.06229263090284,-0,0,0.94344228384588,198.122879607635,0,0
162.8,0.936888509094959,0.936888509003117,0.936888509325969,320.801262274707,320.801262274707,114.824460747033,206.132761135385,84.4566360242648,30.2118651150568,0,0.995003800774898,1.06186256017988,-0,0,0.942406638725837,197.905394132426,0,0
162.81,0.936974258872187,0.936974258780236,0.936974259101912,321.129130990205,321.129130990205,114.934397508148,206.444244540077,84.4674136261815,30.2174728239464,0,0.995003800774898,1.06165396008196,-0,0,0.945952228996405,198.649968089245,0,0
162.82,0.937070208782257,0.937070208690707,0.937070209012703,320.094880520412,320.094880520412,114.596825744639,205.392062431089,84.4791123941598,30.2237056951636,0,0.995003800774898,1.0625111501801,-0,0,0.936555288176247,196.676610517012,0,0
162.83,0.937188866503675,0.937188866412077,0.937188866733598,321.769225240733,321.769225240733,115.150074779023,207.044255763574,84.493430831396,30.2315386457634,0,0.995003800774898,1.06122750795811,-0,0,0.945116070684879,198.474374843825,0,0
162.84,0.937306433059836,0.93730643296832,0.937306433289732,323.0954795337,323.0954795337,115.588801359211,208.34922772215,84.5072422246312,30.2390095869182,0,0.995003800774898,1.06071037161999,-0,0,0.946420535058363,198.748312362256,0,0
162.85,0.937431855008301,0.937431854917013,0.937431855238476,321.10820401632,321.10820401632,114.938568150312,206.33952994789,84.5217108199385,30.2469632484915,0,0.995003800774898,1.06179497176219,-0,0,0.952095610229642,199.940078148225,0,0
162.86,0.937580726943681,0.937580726852378,0.93758072717414,322.078575061719,322.078575061719,115.261021463162,207.283204672852,84.5388239069091,30.2565464819571,0,0.995003800774898,1.06137733477854,-0,0,0.948154609871868,199.112468073092,0,0
162.87,0.938032684014115,0.938032683920278,0.938032684232981,244.5951700866,244.5951700866,89.8038296453122,129.719201458232,84.5873210859537,30.2886475424144,0,0.995003800774898,1.09976431399614,-0,0,0.409558352797937,86.0072540875667,0,0
162.88,0.939311419019063,0.939311418934209,0.939311419243941,210.969117016721,210.969117016721,78.7829988846053,95.8485469709312,84.7351305255592,30.385439520231,0,0.995003800774898,1.11137884744777,-0,0,0.43533078805414,91.4194654913694,0,0
162.89,0.940680104032584,0.940680103951678,0.940680104251383,211.124751817563,211.124751817563,78.8678465571489,95.7428134810708,84.8933086839908,30.4886296525017,0,0.995003800774898,1.11159202065736,-0,0,0.42539856308363,89.3336982475623,0,0
162.9,0.942046065596748,0.942046065519406,0.942046065809737,210.390146640162,210.390146640162,78.6597563364221,94.749343949336,85.0499004348423,30.5909022559835,0,0.995003800774898,1.11192329392842,-0,0,0.447453892062101,93.9653173330411,0,0
162.91,0.943251540012663,0.943251539939328,0.943251540218262,209.396525500002,209.396525500002,78.362696893092,93.5264866527391,85.1883706487763,30.6816681984865,0,0.995003800774898,1.11224101226306,-0,0,0.434570178942573,91.2597375779404,0,0
162.92,0.944478904795374,0.944478904724208,0.944478904998755,207.614850957442,207.614850957442,77.8068694237701,91.5135743153026,85.328007108885,30.7732695332541,0,0.995003800774898,1.11283103267362,-0,0,0.4242553346346,89.0936202732661,0,0
162.93,0.945646906836005,0.945646906767433,0.945646907033635,212.155059020066,212.155059020066,79.3273591589441,95.8348201886446,85.4602010956868,30.8600377357351,0,0.995003800774898,1.1116093083109,-0,0,0.431037037495079,90.5177778739667,0,0
162.94,0.94675955842893,0.946759558362763,0.946759558623991,209.058849038734,209.058849038734,78.3363543962079,92.5313879548765,85.5851478920076,30.9423131918501,0,0.995003800774898,1.11251618018763,-0,0,0.417263757545471,87.6253890845488,0,0
162.95,0.947851311829997,0.947851311765189,0.947851312019318,209.597839368425,209.597839368425,78.5395592391222,92.8679525760343,85.7071517652263,31.0227350271644,0,0.995003800774898,1.1124320318347,-0,0,0.40944076257066,85.9825601398387,0,0
162.96,0.948918481450845,0.948918481388442,0.948918481637687,210.657646878727,210.657646878727,78.9132160601659,93.7309707554238,85.8256876963775,31.100988426926,0,0.995003800774898,1.11223732879265,-0,0,0.440650085729291,92.536518003151,0,0
162.97,0.94991778850671,0.949917788446023,0.949917788691717,211.352873005051,211.352873005051,79.165239445892,94.2433535600947,85.9357476999311,31.1737717450249,0,0.995003800774898,1.11203884629822,-0,0,0.429605214955871,90.2170951407329,0,0
162.98,0.950893902786341,0.950893902726812,0.950893902967244,210.335902110077,210.335902110077,78.8538282757629,93.0486241153489,86.0426525539724,31.2446254407558,0,0.995003800774898,1.11238365471478,-0,0,0.4243314715686,89.109609029406,0,0
162.99,0.951845392410789,0.951845392352743,0.951845392588942,207.989739479993,207.989739479993,78.1049202266979,90.529379748816,86.1466142800596,31.3137454511176,0,0.995003800774898,1.11314747396303,-0,0,0.420838976978586,88.3761851655031,0,0
163,0.952762411161397,0.952762411104842,0.952762411337568,211.246371769909,211.246371769909,79.1966356257223,93.6201188173857,86.2462450552384,31.3800078972845,0,0.995003800774898,1.11227060274331,-0,0,0.441686034763307,92.7540673002946,0,0
163.01,0.953601593403661,0.953601593348305,0.953601593577985,210.28892930384,210.28892930384,78.9012836621016,92.5119974223775,86.3365809975403,31.4403508839224,0,0.995003800774898,1.11252068112576,-0,0,0.417015593659864,87.5732746685715,0,0
163.02,0.954435190899894,0.954435190846955,0.954435191075151,212.071513570307,212.071513570307,79.506327131062,94.1454999442816,86.4259413631701,31.5000722628554,0,0.995003800774898,1.11206162359166,-0,0,0.409348667509707,85.9632201770385,0,0
163.03,0.955251759110213,0.955251759057209,0.955251759281368,210.257437717652,210.257437717652,78.9287568368171,92.1857563823154,86.5131364708519,31.5585448644844,0,0.995003800774898,1.112675057833,-0,0,0.434989278938024,91.3477485769851,0,0
163.04,0.956010138517407,0.956010138464362,0.956010138686065,212.920864201438,212.920864201438,79.8213930845514,94.7149908244006,86.593412572675,31.612460804362,0,0.995003800774898,1.11190059652432,-0,0,0.41996435858365,88.1925153025666,0,0
163.05,0.956752450750242,0.956752450698535,0.956752450918022,210.790261233543,210.790261233543,79.1379047295666,92.4532490783621,86.6717267773316,31.6652853778496,0,0.995003800774898,1.1125948221001,-0,0,0.44342166869425,93.1185504257926,0,0
163.06,0.957452478056372,0.957452478004901,0.957452478222149,210.81362881034,210.81362881034,79.1613278233005,92.3537303326942,86.7450405978919,31.7148578797539,0,0.995003800774898,1.11257520241228,-0,0,0.420618176204144,88.3298170028701,0,0
163.07,0.958133084170576,0.958133084119808,0.958133084335662,209.595868377809,209.595868377809,78.7763612373215,91.0165248000431,86.8161908228356,31.7631527549299,0,0.995003800774898,1.11297489431653,-0,0,0.409718368455111,86.0408573755732,0,0
163.08,0.958778511871465,0.958778511820332,0.958778512033188,212.73073130136,212.73073130136,79.8211922906236,94.0384584918518,86.8833934234543,31.8088793860542,0,0.995003800774898,1.11213288947422,-0,0,0.425350831488585,89.3236746126028,0,0
163.09,0.959377217010111,0.959377216960222,0.959377217172282,211.730549448171,211.730549448171,79.5057188613871,92.9344704424592,86.9450080716468,31.8510709340652,0,0.995003800774898,1.11242217639131,-0,0,0.423398920445322,88.9137732935177,0,0
163.1,0.959960270125999,0.959960270076083,0.959960270287258,210.267614175125,210.267614175125,79.0377853416582,91.3704847758859,87.0048968924595,31.89223250678,0,0.995003800774898,1.11289336622013,-0,0,0.427002717016121,89.6705705733853,0,0
163.11,0.960513671206879,0.960513671158118,0.960513671368343,210.166900619202,210.166900619202,79.0168829452109,91.17420745829,87.0614380833999,31.9312550775123,0,0.995003800774898,1.11294221516535,-0,0,0.422420894196559,88.7083877812774,0,0
163.12,0.961045348308954,0.961045348259704,0.961045348467085,209.783516362809,209.783516362809,78.9025537660824,90.6992428892542,87.1155224464084,31.9687510271461,0,0.995003800774898,1.11308756061353,-0,0,0.417894418125336,87.7578278063206,0,0
163.13,0.961538285233328,0.961538285185162,0.961538285391718,212.810037479958,212.810037479958,79.9080916391126,93.6412777131921,87.1653068641695,32.0034529025968,0,0.995003800774898,1.11226823057371,-0,0,0.442849192366701,92.9983303970072,0,0
163.14,0.961979585313631,0.961979585265188,0.961979585471643,215.100373240912,215.100373240912,80.6703244197462,95.8574800465971,87.2088359210242,32.0340572732904,0,0.995003800774898,1.11159647762174,-0,0,0.443933788264073,93.2260955354553,0,0
163.15,0.962382444601688,0.962382444553782,0.962382444759221,211.628670768078,211.628670768078,79.5377679682016,92.3185535358847,87.2480743255457,32.0620429066477,0,0.995003800774898,1.11256930661506,-0,0,0.420219700273887,88.2461370575163,0,0
163.16,0.962794196907505,0.962794196860114,0.962794197064436,212.066451087604,212.066451087604,79.690484138635,92.6868588883677,87.2886586207034,32.0909335785332,0,0.995003800774898,1.11251826403672,-0,0,0.431759396159231,90.6694731934385,0,0
163.17,0.963167120875414,0.963167120826957,0.963167121030424,213.24225205778,213.24225205778,80.0848292534925,93.8005297911783,87.3247893343091,32.1169329322925,0,0.995003800774898,1.11218405765706,-0,0,0.432912877619853,90.9117043001691,0,0
163.18,0.963511970177865,0.963511970131194,0.963511970334786,211.069620932169,211.069620932169,79.3779385766148,91.5708420011896,87.3577777837378,32.1410011472415,0,0.995003800774898,1.11280370196038,-0,0,0.416825570266242,87.5333697559108,0,0
163.19,0.963850879814954,0.963850879767234,0.963850879969875,210.350495225299,210.350495225299,79.1487136720367,90.7952392148946,87.3903759880866,32.1648800223182,0,0.995003800774898,1.11305427531665,-0,0,0.412958151486592,86.7212118121842,0,0
163.2,0.964167889428073,0.964167889380883,0.964167889582977,224.377302575767,224.377302575767,83.765841201851,104.768849831515,87.4212510963928,32.1872016478589,0,0.995003800774898,1.10396371003656,-0,0,0.929764360897506,195.250515788476,0,0
163.21,0.963671974595452,0.963671974549145,0.963671974758441,317.058780827488,317.058780827488,114.21525520743,197.555428568675,87.3577826397237,32.1455696190888,0,0.995003800774898,1.06705864032883,-0,0,0.942712672148976,197.969661151285,0,0
163.22,0.96276587968755,0.962765879632488,0.962765879849346,324.795247444856,324.795247444856,116.73356219991,205.482338892737,87.2420746214155,32.0708339307038,0,0.995003800774898,1.06583410980817,-0,0,0.925406222729923,194.335306773284,0,0
163.23,0.961852945730688,0.96185294567264,0.961852945898957,324.258773646545,324.258773646545,116.532910660443,205.134550688522,87.1274293613762,31.9967935966467,0,0.995003800774898,1.06527600846128,-0,0,0.945755590704033,198.608674047847,0,0
163.24,0.960929988237033,0.960929988176815,0.96092998841135,326.734091931469,326.734091931469,117.322289026382,207.797804054386,87.0133110103065,31.9229768667771,0,0.995003800774898,1.06420801425065,-0,0,0.940249533955535,197.452402130662,0,0
163.25,0.960006070480896,0.960006070416739,0.960006070658746,326.03793873136,326.03793873136,117.069580696937,207.287050635155,86.900726752197,31.850161344008,0,0.995003800774898,1.06384707083386,-0,0,0.961190864074491,201.850081455643,0,0
163.26,0.959091344473836,0.959091344407084,0.959091344655737,325.116342131739,325.116342131739,116.743274076142,206.546967125827,86.7905174192125,31.7788575866995,0,0.995003800774898,1.064378180346,-0,0,0.963729860620335,202.38327073027,0,0
163.27,0.958207629298815,0.958207629230385,0.958207629485534,324.518943991195,324.518943991195,116.524558359658,206.123085680679,86.6851906576098,31.7106676529063,0,0.995003800774898,1.06461304056827,-0,0,0.956436311636572,200.85162544368,0,0
163.28,0.957353631626912,0.957353631555681,0.957353631816017,323.712793387444,323.712793387444,116.238206598178,205.48286728349,86.5844782076782,31.6454478962762,0,0.995003800774898,1.06494537478442,-0,0,0.945391317889783,198.532176756854,0,0
163.29,0.956530800121524,0.956530800049532,0.956530800314655,323.783212151052,323.783212151052,116.240967721181,205.711490391005,86.488497322109,31.5832244379379,0,0.995003800774898,1.06421424984307,-0,0,0.961160672184933,201.843741158836,0,0
163.3,0.955715021158367,0.955715021084119,0.955715021353903,325.551689792348,325.551689792348,116.80218545656,207.635626769347,86.3941156708725,31.5219473521287,0,0.995003800774898,1.06344800069347,-0,0,0.954792686852091,200.506464238939,0,0
163.31,0.954915428566644,0.954915428491048,0.954915428765268,326.323868043813,326.323868043813,117.036489884904,208.559174670659,86.3023674777605,31.4623258953927,0,0.995003800774898,1.06274673206993,-0,0,0.957276712535461,201.028109632447,0,0
163.32,0.954138915849905,0.95413891577335,0.954138916051632,325.086772953102,325.086772953102,116.611056027377,207.468178228795,86.2138081495421,31.4047865747649,0,0.995003800774898,1.0636586261533,-0,0,0.940654478930939,197.537440575497,0,0
163.33,0.95341125969787,0.953411259618922,0.953411259900176,321.699800030626,321.699800030626,115.480342546581,204.216799838985,86.1315953541197,31.3514048375217,0,0.995003800774898,1.06516477702115,-0,0,0.934577284034521,196.261229647249,0,0
163.34,0.952720867639391,0.952720867561025,0.952720867845458,320.962551125607,320.962551125607,115.221638221173,203.606731201969,86.0545286970252,31.3012912266132,0,0.995003800774898,1.06486131902756,-0,0,0.951949331120174,199.909359535237,0,0
163.35,0.952032069775854,0.952032069696363,0.952032069983464,325.229986170832,325.229986170832,116.608029274291,208.000355140761,85.9781694129517,31.2514616171192,0,0.995003800774898,1.06260036423498,-0,0,0.952537675780673,200.032911913941,0,0
163.36,0.951334871964288,0.951334871883822,0.951334872173274,323.140537609254,323.140537609254,115.904846547992,206.038352598147,85.9009856417485,31.2011993693593,0,0.995003800774898,1.06389442264524,-0,0,0.950601100938124,199.626231197006,0,0
163.37,0.950681130409332,0.950681130328643,0.950681130621007,321.923260361003,321.923260361003,115.489500138411,204.939473257074,85.8293158369603,31.1544712669682,0,0.995003800774898,1.06432377530472,-0,0,0.94371672394493,198.180512028435,0,0
163.38,0.950052295362941,0.950052295281306,0.950052295575173,322.612374443735,322.612374443735,115.701456646278,205.741554464862,85.7609796301492,31.1098403487246,0,0.995003800774898,1.06371564650063,-0,0,0.941594281954962,197.734799210542,0,0
163.39,0.949437899526663,0.949437899446646,0.94943789974279,323.051803728923,323.051803728923,115.831741374417,206.290889815436,85.6945213218185,31.0663925916688,0,0.995003800774898,1.06332115678572,-0,0,0.943095611730419,198.050078463388,0,0
163.4,0.948836415169083,0.94883641508526,0.948836415383185,324.503918024457,324.503918024457,116.295236725992,207.850157809888,85.6297710044387,31.0239892101298,0,0.995003800774898,1.0626502286415,-0,0,0.93207507736324,195.73576624628,0,0
163.41,0.948260617495568,0.948260617412841,0.948260617711296,320.052678761809,320.052678761809,114.819037698731,203.501025917171,85.5680023138875,30.9836505307507,0,0.995003800774898,1.06495733972164,-0,0,0.928239753597908,194.930348255561,0,0
163.42,0.947716387767543,0.947716387683173,0.947716387983566,323.609218719773,323.609218719773,115.975771262767,207.152740031487,85.5105694996862,30.9459091885997,0,0.995003800774898,1.06229699442054,-0,0,0.944684254414315,198.383693427006,0,0
163.43,0.947152639494838,0.947152639412849,0.947152639715191,322.9279798656,322.9279798656,115.739094166073,206.570689472859,85.4506695492441,30.9066208434974,0,0.995003800774898,1.06272103619085,-0,0,0.957829849769931,201.144268451686,0,0
163.44,0.946613688740592,0.946613688655931,0.946613688959852,322.958647047546,322.958647047546,115.737020996581,206.695814861672,85.3936721004995,30.8691600853749,0,0.995003800774898,1.06294970830497,-0,0,0.94601941164588,198.664076445635,0,0
163.45,0.946085313171166,0.946085313084486,0.946085313389155,323.159999147635,323.159999147635,115.791378629304,206.989068842407,85.3382287465278,30.8327015587008,0,0.995003800774898,1.06285202687566,-0,0,0.93019492604915,195.340934470322,0,0
163.46,0.945575724771773,0.945575724687936,0.945575724994012,319.274450320168,319.274450320168,114.502939857561,203.191480381918,85.2851111359605,30.7978588022902,0,0.995003800774898,1.06442850373097,-0,0,0.943181329700932,198.068079237196,0,0
163.47,0.945100087207434,0.945100087121997,0.945100087429223,323.24952045127,323.24952045127,115.799011319683,207.247993774334,85.2360841548981,30.765442522038,0,0.995003800774898,1.06209802343771,-0,0,0.946505729155428,198.76620312264,0,0
163.48,0.94461883218295,0.944618832096644,0.944618832404492,320.292019663026,320.292019663026,114.816248027464,204.373502804752,85.186015306161,30.7325015521131,0,0.995003800774898,1.06430303798395,-0,0,0.924615361242381,194.1692258609,0,0
