t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
163.49,0.944256005907447,0.944256005801117,0.944256006109897,319.56432232352,319.56432232352,114.569147185509,203.707451088893,85.1490135442282,30.7078576903994,0,0.995003800774898,1.0640019791833,-0,0,0.937682845745763,196.91339760661,0,0
163.5,0.943941372163555,0.943941372077421,0.94394137238605,319.998129144785,319.998129144785,114.704864892519,204.194785804616,85.1169963948706,30.6863469452984,0,0.995003800774898,1.06340326881892,-0,0,0.956388097588491,200.841500493583,0,0
163.51,0.94361879920428,0.9436187991161,0.943618799427189,324.522221574228,324.522221574228,116.184784233124,208.774087416848,85.0840528493608,30.6640813080194,0,0.995003800774898,1.06118450003578,-0,0,0.952727077875084,200.072686353768,0,0
163.52,0.943297425737673,0.943297425650017,0.94329742596125,325.391653191469,325.391653191469,116.463430519888,209.699072166322,85.0509068393635,30.6416741857835,0,0.995003800774898,1.06052149529246,-0,0,0.96397225211933,202.434172945059,0,0
163.53,0.942982092884653,0.94298209279685,0.942982093109105,323.705345437092,323.705345437092,115.902162969776,208.06738422413,85.0182848558069,30.6196763571556,0,0.995003800774898,1.062265494046,-0,0,0.930390921183085,195.382093448448,0,0
163.54,0.942724578427025,0.942724578339239,0.942724578652053,322.098893617745,322.098893617745,115.368594591647,206.504294987002,84.9925013806413,30.6020972501013,0,0.995003800774898,1.0626063906784,-0,0,0.925057449334425,194.262064360229,0,0
163.55,0.9424813258706,0.942481325782235,0.942481326095351,319.549147991317,319.549147991317,114.525354100423,203.994991526443,84.9684504303836,30.585706034491,0,0.995003800774898,1.06383901178975,-0,0,0.92740345796677,194.754726173022,0,0
163.56,0.942265345526547,0.942265345438807,0.942265345752112,318.230952551485,318.230952551485,114.087577339403,202.712023562368,84.9475709835928,30.5713580055245,0,0.995003800774898,1.0645094524747,-0,0,0.92494280735312,194.237989544155,0,0
163.57,0.942068260002078,0.942068259913133,0.942068260226582,320.188629953101,320.188629953101,114.726990420254,204.70137879681,84.9289147894323,30.5583363668585,0,0.995003800774898,1.06294610112135,-0,0,0.941935421162423,197.806438444109,0,0
163.58,0.9418470930544,0.941847092964117,0.941847093278013,323.291508481563,323.291508481563,115.742181023168,207.840855433818,84.9073107938854,30.5433422538589,0,0.995003800774898,1.0616878906064,-0,0,0.933846307817955,196.107724641771,0,0
163.59,0.941624864250203,0.941624864160993,0.941624864475402,321.248021031925,321.248021031925,115.065790436381,205.83434825514,84.8854316968792,30.5282410799055,0,0.995003800774898,1.06221580952014,-0,0,0.960973446293263,201.804423721585,0,0
163.6,0.941411617301841,0.941411617212443,0.941411617527395,322.606971744837,322.606971744837,115.507915761399,207.228842232634,84.8644727524644,30.5136567597394,0,0.995003800774898,1.06214568822599,-0,0,0.940528162838168,197.510914196015,0,0
163.61,0.94122268788147,0.941222687792085,0.941222688107387,319.977071552469,319.977071552469,114.639545989766,204.629987855985,84.8462001486982,30.5008835477862,0,0.995003800774898,1.06321661982335,-0,0,0.946609176000252,198.787926960053,0,0
163.62,0.941044049701988,0.941044049612095,0.941044049927734,321.079500363605,321.079500363605,114.998219234903,205.761268580719,84.8293013013596,30.4889304815264,0,0.995003800774898,1.06259206932689,-0,0,0.942750428709272,197.977590028947,0,0
163.63,0.94088132528592,0.94088132519628,0.940881325511777,320.842087540984,320.842087540984,114.916837704222,205.550149997978,84.8139566721924,30.477980870814,0,0.995003800774898,1.06264672878117,-0,0,0.944793488727016,198.406632632673,0,0
163.64,0.940715049847468,0.940715049759424,0.940715050074999,321.992243726679,321.992243726679,115.291459084137,206.727148456541,84.7983052057523,30.4667900643856,0,0.995003800774898,1.0618813344591,-0,0,0.950197308375064,199.541434758763,0,0
163.65,0.940552272835634,0.940552272747185,0.94055227306281,321.074845169929,321.074845169929,114.986541484364,205.836317101646,84.7827927800657,30.4557352882173,0,0.995003800774898,1.06287541123762,-0,0,0.931146713622546,195.540809860735,0,0
163.66,0.940430305178084,0.940430305088242,0.940430305404598,319.356706626975,319.356706626975,114.419420225443,204.137097228343,84.7719295071328,30.4476798914992,0,0.995003800774898,1.06298567791331,-0,0,0.955060273062998,200.56265734323,0,0
163.67,0.940302128421995,0.940302128331166,0.94030212864761,321.805686344586,321.805686344586,115.221794811058,206.606341929017,84.7603063663788,30.4390380491905,0,0.995003800774898,1.06206862996742,-0,0,0.94725036953557,198.92257760247,0,0
163.68,0.940185358031866,0.94018535793966,0.94018535825711,321.399275977723,321.399275977723,115.085862773757,206.218520645945,84.7496810732504,30.431074258527,0,0.995003800774898,1.06256890574655,-0,0,0.930438841322536,195.392156677733,0,0
163.69,0.940091432432868,0.940091432342239,0.940091432659111,319.61813563809,319.61813563809,114.498641339626,204.451596434413,84.7416891598892,30.4248500437878,0,0.995003800774898,1.06313611588068,-0,0,0.937405382908443,196.855130410773,0,0
163.7,0.940015528319108,0.940015528229895,0.940015528546519,319.412288820734,319.412288820734,114.429607123006,204.256772751908,84.7356564797793,30.4198595890468,0,0.995003800774898,1.0632164618956,-0,0,0.941049946950449,197.620488859594,0,0
163.71,0.939953437335402,0.939953437246074,0.939953437562186,319.616165671463,319.616165671463,114.495536937183,204.46939845918,84.7310194555789,30.4157477567046,0,0.995003800774898,1.06326224232791,-0,0,0.934524268969744,196.250096483646,0,0
163.72,0.939908652559823,0.939908652469253,0.939908652786449,321.704962377382,321.704962377382,115.181399422183,206.563957956269,84.7282568835758,30.4127475375372,0,0.995003800774898,1.06163945191917,-0,0,0.952005120943132,199.921075398058,0,0
163.73,0.939854613938754,0.939854613848542,0.939854614165312,320.208275598533,320.208275598533,114.688452238209,205.075471984506,84.7239612976298,30.4088423163966,0,0.995003800774898,1.06332931813472,-0,0,0.927496143867542,194.774190212184,0,0
163.74,0.939825745146533,0.939825745056582,0.939825745373686,323.866439959875,323.866439959875,115.8904504303,208.737037223066,84.7227022639965,30.406700472812,0,0.995003800774898,1.06080364186746,-0,0,0.945459816288116,198.546561420504,0,0
163.75,0.939791028809309,0.939791028719422,0.939791029036777,324.06773918725,324.06773918725,115.95600230778,208.943501259281,84.7203421433993,30.4038957845697,0,0.995003800774898,1.06080456171983,-0,0,0.943642644256008,198.164955293762,0,0
163.76,0.939776380234256,0.939776380143599,0.939776380461455,321.163129697469,321.163129697469,115.001149107929,206.040487685538,84.7201111338777,30.4025308780541,0,0.995003800774898,1.06213711638745,-0,0,0.956653045488433,200.897139552571,0,0
163.77,0.939784587353304,0.939784587261643,0.939784587579808,321.081847364527,321.081847364527,114.974829896674,205.956544531638,84.7224942474589,30.4028085854295,0,0.995003800774898,1.0625111773652,-0,0,0.943841161183148,198.206643848461,0,0
163.78,0.939822379656092,0.939822379565905,0.939822379883655,322.550492234644,322.550492234644,115.458629896979,207.41725832073,84.7281177806851,30.4051161332293,0,0.995003800774898,1.06180196535788,-0,0,0.928460945848811,194.97679862825,0,0
163.79,0.939876547485069,0.939876547394807,0.939876547712644,320.965308447117,320.965308447117,114.93904143721,205.821367918054,84.7354032193786,30.4085373096847,0,0.995003800774898,1.06204691539478,-0,0,0.953708773227928,200.278842377865,0,0
163.8,0.939939001204383,0.939939001113187,0.939939001431267,321.702047649343,321.702047649343,115.182783506243,206.546250015398,84.7434283547584,30.4123692791869,0,0.995003800774898,1.06191462736921,-0,0,0.956744423999023,200.916329039795,0,0
163.81,0.939867185043287,0.939867184952305,0.939867185271208,324.906820349095,324.906820349095,116.234814907353,209.761729691836,84.7377123147336,30.4073783425257,0,0.995003800774898,1.06024050464805,-0,0,0.952284925043411,199.979834259116,0,0
163.82,0.939837250623143,0.939837250533382,0.939837250851705,322.738763737894,322.738763737894,115.521732018732,207.597782297318,84.7359750683401,30.4050063722357,0,0.995003800774898,1.06151341062825,-0,0,0.952652740734372,200.057075554218,0,0
163.83,0.939825451343891,0.939825451252202,0.93982545157193,321.093978252375,321.093978252375,114.981108312597,205.953472657655,84.7364369090838,30.4040686856364,0,0.995003800774898,1.06227987327218,-0,0,0.955193357160146,200.590605003631,0,0
163.84,0.939828934709303,0.939828934619597,0.939828934937738,322.597553604528,322.597553604528,115.475666832167,207.45471444934,84.7386557481494,30.4041834070382,0,0.995003800774898,1.06139100538844,-0,0,0.956363075571997,200.836245870119,0,0
163.85,0.939822089557564,0.939822089468805,0.939822089786716,322.670650479981,322.670650479981,115.499777054835,207.527585540047,84.7395834137389,30.4034815261956,0,0.995003800774898,1.06134795414079,-0,0,0.960828792861901,201.774046500999,0,0
163.86,0.939827546401922,0.939827546312117,0.939827546630958,320.908430731142,320.908430731142,114.920909956312,205.763095661033,84.7417281242116,30.4036069458976,0,0.995003800774898,1.06241944325531,-0,0,0.959747979265747,201.547075645807,0,0
163.87,0.939847762489273,0.939847762399734,0.939847762718247,323.67632433875,323.67632433875,115.831393271721,208.525855718025,84.7456783832537,30.4047902374712,0,0.995003800774898,1.06116190896024,-0,0,0.940414957736446,197.487141124654,0,0
163.88,0.93988279553435,0.939882795446444,0.939882795764358,322.028388858927,322.028388858927,115.290756166334,206.870494729176,84.7509724815573,30.4069216481934,0,0.995003800774898,1.06202606566307,-0,0,0.935838534479145,196.52609224062,0,0
163.89,0.939933396506717,0.939933396418128,0.939933396736474,320.513746967196,320.513746967196,114.794327224358,205.345344763127,84.7581224661199,30.4102797379491,0,0.995003800774898,1.06279109438574,-0,0,0.934132616056602,196.167849371886,0,0
163.9,0.939996690694897,0.93999669060543,0.939996690923914,322.351413384015,322.351413384015,115.400065416991,207.170079686259,84.766800086661,30.4145336110957,0,0.995003800774898,1.06154692465621,-0,0,0.941554686479493,197.726484160694,0,0
163.91,0.940055183199702,0.940055183112363,0.940055183429517,322.538250987215,322.538250987215,115.463013981184,207.345440943871,84.7745840816232,30.4182259617204,0,0.995003800774898,1.06181276518215,-0,0,0.93399718864364,196.139409615164,0,0
163.92,0.940123043669621,0.940123043581155,0.940123043899119,321.171823300862,321.171823300862,115.015662340651,205.965715657859,84.7834503880241,30.4226572549786,0,0.995003800774898,1.06248181130178,-0,0,0.933116209351402,195.954403963794,0,0
163.93,0.94021781459097,0.940217814502473,0.940217814820512,319.041988871647,319.041988871647,114.318016550511,203.817728259999,84.7952493260157,30.4290112856323,0,0.995003800774898,1.06354081934672,-0,0,0.937660968692701,196.908803425467,0,0
163.94,0.940338109140466,0.940338109053551,0.940338109370412,319.121258449805,319.121258449805,114.347069433713,203.874210306207,84.8099075686898,30.4371405749078,0,0.995003800774898,1.06301989240503,-0,0,0.961650743973062,201.946656234343,0,0
163.95,0.940438709801555,0.94043870971207,0.940438710030443,323.351224414044,323.351224414044,115.739877049814,208.085405043741,84.8221987498791,30.443620620424,0,0.995003800774898,1.0614381466543,-0,0,0.942221715372327,197.866560228189,0,0
163.96,0.940528949883876,0.940528949798252,0.940528950114733,323.362989728349,323.362989728349,115.745953248975,208.080518179766,84.8331674225764,30.4493041260067,0,0.995003800774898,1.06139770233985,-0,0,0.937804868784614,196.939022444769,0,0
163.97,0.940632032117246,0.940632032029984,0.94063203234779,321.998236224921,321.998236224921,115.299884853073,206.696813820378,84.8455112860433,30.4559111184995,0,0.995003800774898,1.06210022172888,-0,0,0.939310734406377,197.255254225339,0,0
163.98,0.940754743185405,0.940754743098557,0.940754743416088,321.630020008861,321.630020008861,115.181828240142,206.306047175105,84.8600581137027,30.463914720054,0,0.995003800774898,1.06219237282547,-0,0,0.944620968044138,198.370403289269,0,0
163.99,0.940871735249937,0.940871735162614,0.940871735480288,323.510452072983,323.510452072983,115.802737936461,208.164945374258,84.8740229079864,30.4714837907388,0,0.995003800774898,1.06133387472492,-0,0,0.939681861008399,197.333190811764,0,0
164,0.94098802927778,0.940988029191098,0.940988029508493,323.583630769018,323.583630769018,115.829582121501,208.216971994898,84.8877436700316,30.4789151040878,0,0.995003800774898,1.06142124993744,-0,0,0.934708871591054,196.288863034121,0,0
164.01,0.941009703997909,0.941009703911747,0.941009704227707,323.142612930041,323.142612930041,115.685390537617,207.770468842716,84.8918708160864,30.4802732712388,0,0.995003800774898,1.06131960721227,-0,0,0.948573670098611,199.200470720708,0,0
164.02,0.941009330359688,0.941009330272585,0.941009330589657,322.035154488315,322.035154488315,115.321646127117,206.661409530861,84.8935955830891,30.4801493743657,0,0.995003800774898,1.0625864246609,-0,0,0.926245481186102,194.511551049081,0,0
164.03,0.941010920731651,0.941010920645461,0.941010920961123,319.690612991256,319.690612991256,114.551446406233,204.314051975106,84.8960211581916,30.4805398579585,0,0.995003800774898,1.06296119226015,-0,0,0.952423804654407,200.008998977425,0,0
164.04,0.940992234173006,0.940992234085497,0.940992234401598,322.122129501908,322.122129501908,115.350584015938,206.746472045819,84.8962314469499,30.4794260091387,0,0.995003800774898,1.06229791672164,-0,0,0.934345701917488,196.212597402672,0,0
164.05,0.940964575921696,0.94096457583345,0.940964576149347,321.776947610488,321.776947610488,115.236864810411,206.403735004405,84.8954881484891,30.4777244575944,0,0.995003800774898,1.06174445192883,-0,0,0.961301867456348,201.873392165833,0,0
164.06,0.940913857677598,0.940913857590775,0.940913857905738,322.688710171308,322.688710171308,115.535695490911,207.322493177638,84.8919759238032,30.4742410698667,0,0.995003800774898,1.06235510205553,-0,0,0.925772388271373,194.412201536988,0,0
164.07,0.941169127003687,0.94116912691633,0.941169127229959,246.717822740457,246.717822740457,90.5714538551909,131.303388461105,84.9206603642883,30.4937739150631,0,0.995003800774898,1.09982221528481,-0,0,0.431270706097414,90.566848280457,0,0
164.08,0.942229030053582,0.942229029971963,0.942229030274759,211.320587076198,211.320587076198,78.9637432949415,95.6980448183685,85.0461657527862,30.5763765050433,0,0.995003800774898,1.11142367242503,-0,0,0.435593067078116,91.4745440864044,0,0
164.09,0.943375123682645,0.943375123606185,0.943375123898722,211.948285815731,211.948285815731,79.1990045337895,96.1010634197343,85.1818985527101,30.6653238432865,0,0.995003800774898,1.11149030382786,-0,0,0.424811657148695,89.2104480012259,0,0
164.1,0.94451946454938,0.944519464475295,0.944519464759324,209.434577944892,209.434577944892,78.401419108039,93.3650564481513,85.3160890345341,30.7534324622061,0,0.995003800774898,1.11230630354853,-0,0,0.436361544434848,91.6359243313181,0,0
164.11,0.945627391484514,0.945627391415224,0.945627391689727,208.442801667521,208.442801667521,78.1029629315569,92.1595078674427,85.4450591271304,30.8382346729481,0,0.995003800774898,1.11264075586353,-0,0,0.424436783092019,89.131724449324,0,0
164.12,0.946691267346804,0.946691267278525,0.946691267546352,213.01892326506,213.01892326506,79.6333129956507,96.5317161395225,85.5680539006219,30.9191532249153,0,0.995003800774898,1.11142799753172,-0,0,0.444626463300275,93.3715572930577,0,0
164.13,0.947693384918581,0.947693384852507,0.94769338511424,210.451084228881,210.451084228881,78.8138099450738,93.7734390558108,85.6827803740398,30.99486479903,0,0.995003800774898,1.11213921355819,-0,0,0.416540234210633,87.4734491842329,0,0
164.14,0.948660675837612,0.948660675775612,0.948660676029505,212.908012208533,212.908012208533,79.6449478470581,96.0470211185384,85.7931551721213,31.0678359178737,0,0.995003800774898,1.11156325708266,-0,0,0.443320371555838,93.097278026726,0,0
164.15,0.949558560947707,0.94955856088305,0.949558561134606,210.652110769475,210.652110769475,78.9252066009335,93.6220336797642,85.8947951486685,31.1352819410418,0,0.995003800774898,1.11220072517616,-0,0,0.42635531014457,89.5346151303597,0,0
164.16,0.95042234435348,0.950422344292467,0.950422344537108,214.067965784521,214.067965784521,80.068759776212,96.8759338575936,85.992101350354,31.1999305765737,0,0.995003800774898,1.1113248899778,-0,0,0.446381790082868,93.7401759174023,0,0
164.17,0.951226695381413,0.951226695322038,0.951226695562582,210.790237513162,210.790237513162,79.0106664231703,93.4483667827418,86.0819485093273,31.2599222210935,0,0.995003800774898,1.11225856385833,-0,0,0.436022820486734,91.5647923022142,0,0
164.18,0.952006965620552,0.952006965560357,0.9520069657984,209.453803699985,209.453803699985,78.5900187983264,91.9669081362959,86.1688123930731,31.3180831706164,0,0.995003800774898,1.11269563037785,-0,0,0.423972614371044,89.0342490179192,0,0
164.19,0.952729780885098,0.952729780826996,0.952729781060765,212.038084323002,212.038084323002,79.4566129608814,94.4172677266629,86.2489189481697,31.3718976481693,0,0.995003800774898,1.11199508724024,-0,0,0.419225078647018,88.0372665158737,0,0
164.2,0.953430641038067,0.953430640982675,0.953430641211413,209.578876322748,209.578876322748,78.6648637364066,91.8289454961322,86.3260069588259,31.4239238677898,0,0.995003800774898,1.11276220686145,-0,0,0.431033375899658,90.5170089389282,0,0
164.21,0.954063376492418,0.954063376436728,0.954063376662828,212.530940413064,212.530940413064,79.6500091915958,94.6651196378234,86.3950958905112,31.4707248847292,0,0.995003800774898,1.11190619447443,-0,0,0.411339257504882,86.3812440760253,0,0
164.22,0.954650933943862,0.954650933888976,0.954650934112464,213.338585755418,213.338585755418,79.9291999736176,95.3654896127105,86.4588727501873,31.5142233925204,0,0.995003800774898,1.11175586978549,-0,0,0.440539477552061,92.5132902859329,0,0
164.23,0.955182783093207,0.955182783038113,0.955182783259746,211.955951696008,211.955951696008,79.4870576383381,93.8865855461411,86.5159305800714,31.5534355697952,0,0.995003800774898,1.11213645144737,-0,0,0.43086262777848,90.4811518334809,0,0
164.24,0.955685367047697,0.9556853669934,0.95568536721265,211.165936944103,211.165936944103,79.2390078128407,93.0056221128821,86.5696937487932,31.5906210824275,0,0.995003800774898,1.11241871844552,-0,0,0.439261293461818,92.2448716269817,0,0
164.25,0.956152155906785,0.956152155852702,0.956152156070118,209.131211571176,209.131211571176,78.5809420140038,90.8868865601086,86.6191950824237,31.6251299286441,0,0.995003800774898,1.1129971516326,-0,0,0.413487385152716,86.8323508820703,0,0
164.26,0.95657396746174,0.95657396740865,0.956573967623495,212.36013316695,212.36013316695,79.6519032902125,94.0399313202755,86.6637519181878,31.6564499284867,0,0.995003800774898,1.11210993909305,-0,0,0.413732448033991,86.883814087138,0,0
164.27,0.95696548572245,0.956965485669521,0.956965485882964,210.324941103475,210.324941103475,78.9918531003403,91.9348632272577,86.7045816509288,31.6854962252885,0,0.995003800774898,1.11272113770427,-0,0,0.419858332969415,88.1702499235771,0,0
164.28,0.957318458603435,0.957318458550314,0.957318458762337,211.890373306328,211.890373306328,79.5143565147096,93.4375013328177,86.741103885115,31.7117680883955,0,0.995003800774898,1.11232633165544,-0,0,0.447505716210512,93.9762004042076,0,0
164.29,0.957605841400664,0.957605841347816,0.957605841558606,213.2587324777,213.2587324777,79.9704185446723,94.7560020000364,86.769794136227,31.7329363414361,0,0.995003800774898,1.11187722762771,-0,0,0.423264030202564,88.8854463425385,0,0
164.3,0.957876601289636,0.957876601239915,0.957876601446902,210.235092577219,210.235092577219,78.9825329503637,91.6852824331444,86.7966875596564,31.7531225844183,0,0.995003800774898,1.11276357195983,-0,0,0.409929417640968,86.0851777046032,0,0
164.31,0.95815240728913,0.958152407236483,0.958152407444902,210.406365962791,210.406365962791,79.0449008825262,91.8084068020716,86.8242166515667,31.7737425091525,0,0.995003800774898,1.11277061697751,-0,0,0.418780074508455,87.9438156467756,0,0
164.32,0.958384841424306,0.958384841372015,0.958384841578898,212.851638454165,212.851638454165,79.8536212656372,94.213876585477,86.8466972095536,31.791064659134,0,0.995003800774898,1.11207603054469,-0,0,0.429107590533764,90.1125940120904,0,0
164.33,0.95857346349755,0.958573463443683,0.958573463651365,213.164519993018,213.164519993018,79.9603615988283,94.4954499773443,86.863999348819,31.8050706668544,0,0.995003800774898,1.1119712959008,-0,0,0.427085137768888,89.6878789314665,0,0
164.34,0.958769117043444,0.958769116991426,0.958769117196825,209.609960587636,209.609960587636,78.796082916744,90.9083962403676,86.8819555301509,31.8196088171172,0,0.995003800774898,1.11299410976245,-0,0,0.411771273930381,86.4719675253801,0,0
164.35,0.958958311416331,0.958958311363725,0.958958311569735,209.636346348899,209.636346348899,78.8087061459447,90.9030328863294,86.8994409339209,31.8338725286485,0,0.995003800774898,1.11302330557531,-0,0,0.408490901930851,85.7830894054788,0,0
164.36,0.95912615452392,0.959126154472644,0.95912615467586,211.16097239407,211.16097239407,79.3132513016208,92.3999881105089,86.9144520470895,31.8465322364711,0,0.995003800774898,1.11260350433545,-0,0,0.419205827085293,88.0332236879116,0,0
164.37,0.959265084029919,0.959265083979419,0.959265084181054,212.423346067388,212.423346067388,79.7308672340053,93.6403602642499,86.9260203516975,31.8569654514409,0,0.995003800774898,1.11225753096196,-0,0,0.441273701348724,92.6674772832321,0,0
164.38,0.959351698957118,0.959351698904906,0.959351699108487,214.70047229342,214.70047229342,80.4807161655452,95.9055907983184,86.9314862098331,31.8633952852681,0,0.995003800774898,1.11158054946078,-0,0,0.441431277950478,92.7005683696003,0,0
164.39,0.959500390354236,0.959500390283101,0.95950039050455,213.897816626875,213.897816626875,80.219602629364,95.0808721029197,86.9431592579124,31.8737852660432,0,0.995003800774898,1.1117842491162,-0,0,0.426668134742582,89.6003082959422,0,0
164.4,0.959724770113771,0.95972477006665,0.959724770264602,222.249318337631,222.249318337631,82.9691718232327,103.396033021162,86.963714062014,31.8895712544555,0,0.995003800774898,1.10458321354318,-0,0,0.910881964342236,191.28521251187,0,0
164.41,0.959197270965291,0.959197270909522,0.959197271120262,311.348123604821,311.348123604821,112.240456454085,192.604181937979,86.8975140834495,31.8464275833921,0,0.995003800774898,1.06966467680882,-0,0,0.904844270069774,190.017296714652,0,0
164.42,0.958301884926469,0.95830188486828,0.95830188508369,320.47583410255,320.47583410255,115.216601279032,201.917930049142,86.7843993620485,31.7735046913598,0,0.995003800774898,1.06679029763199,-0,0,0.911703095186036,191.457649989068,0,0
164.43,0.957404774126065,0.957404774062932,0.957404774289481,319.766029024669,319.766029024669,114.959499087158,201.392692237603,86.6721657186205,31.7011710684456,0,0.995003800774898,1.06715775977938,-0,0,0.914217863913006,191.985751421731,0,0
164.44,0.956523518112659,0.956523518046109,0.956523518279931,320.77493684138,320.77493684138,115.26806522198,202.580339387014,86.5635239531651,31.6310735012011,0,0.995003800774898,1.06642128733006,-0,0,0.912078332655811,191.53644985772,0,0
164.45,0.95567134552588,0.955671345456736,0.955671345697325,317.354330219451,317.354330219451,114.121696144098,199.330881186714,86.4594650569159,31.5639839758209,0,0.995003800774898,1.06751255467464,-0,0,0.941692601678246,197.755446352432,0,0
164.46,0.954843692370749,0.954843692300258,0.954843692546613,321.626804376535,321.626804376535,115.504792401822,203.767825230355,86.3596123623285,31.4993667838508,0,0.995003800774898,1.06523937879197,-0,0,0.943385987860498,198.111057450705,0,0
164.47,0.954034482911658,0.954034482836869,0.954034483091154,319.60217011511,319.60217011511,114.818713697636,201.903100885411,86.2624933564611,31.4365758732383,0,0.995003800774898,1.06645502525374,-0,0,0.937743294797536,196.926091907483,0,0
164.48,0.953264691647038,0.953264691571329,0.953264691829882,322.664657277674,322.664657277674,115.805910300529,205.116093315555,86.1711845112558,31.3773794508631,0,0.995003800774898,1.06486624474703,-0,0,0.914627990352972,192.071877974124,0,0
164.49,0.952539854812407,0.95253985473701,0.952539854998455,318.954588219749,318.954588219749,114.568281883871,201.547126275924,86.0855192971641,31.3219426466605,0,0.995003800774898,1.06673424988327,-0,0,0.905011776501289,190.052473065271,0,0
164.5,0.951873305517836,0.951873305438954,0.951873305706798,319.064101570414,319.064101570414,114.587722183795,201.785112813061,86.0075906081693,31.2713981491829,0,0.995003800774898,1.06609244058198,-0,0,0.912046717162978,191.529810604225,0,0
164.51,0.951228601353179,0.951228601272137,0.951228601544487,320.820403202698,320.820403202698,115.149074537057,203.664964634154,85.9327135317662,31.2227250367774,0,0.995003800774898,1.06504985980673,-0,0,0.915462587421443,192.247143358503,0,0
164.52,0.950604637124838,0.950604637044654,0.950604637318644,321.132854164405,321.132854164405,115.236441761154,204.09643816518,85.8606173643903,31.1757986348342,0,0.995003800774898,1.06456407995671,-0,0,0.929670304831501,195.230764014615,0,0
164.53,0.950007068501153,0.950007068418633,0.950007068697628,321.1864451051,321.1864451051,115.239429126042,204.263607302082,85.7918518221988,31.1309859808196,0,0.995003800774898,1.06500152065317,-0,0,0.910380277031066,191.179858176524,0,0
164.54,0.949448984506079,0.949448984422098,0.949448984704404,320.463835155515,320.463835155515,114.988387387925,203.646088856397,85.7282673247289,31.0894789743894,0,0.995003800774898,1.06438853495228,-0,0,0.938937185980304,197.176809055864,0,0
164.55,0.948916357268952,0.94891635718598,0.948916357469257,318.32208159253,318.32208159253,114.27152315713,201.604553952476,85.6676361982491,31.0498914418053,0,0.995003800774898,1.06590435685411,-0,0,0.937909047945007,196.960900068451,0,0
164.56,0.948431362360296,0.948431362275063,0.948431362562578,318.911296351825,318.911296351825,114.453540468534,202.284278401456,85.6129578713703,31.0140600789992,0,0.995003800774898,1.0656837007384,-0,0,0.919483483566076,193.091531548876,0,0
164.57,0.947996115922778,0.947996115836657,0.94799611612643,316.958665308045,316.958665308045,113.8013270497,200.412578966384,85.5640818828754,30.9820044587863,0,0.995003800774898,1.06649823430823,-0,0,0.916102285596158,192.381479975193,0,0
164.58,0.947606005935963,0.94760600584982,0.947606006140897,315.60673296587,315.60673296587,113.347695837631,199.132723880189,85.5205924063037,30.9534166793777,0,0.995003800774898,1.06723566730563,-0,0,0.906666406440194,190.399945352441,0,0
164.59,0.947247027853334,0.947247027766832,0.947247028059574,316.132408063417,316.132408063417,113.512037705438,199.724040526823,85.4810623968988,30.9273051396958,0,0.995003800774898,1.06614577586932,-0,0,0.933025702187283,195.935397459329,0,0
164.6,0.946892873983324,0.946892873896197,0.946892874190438,321.103739800732,321.103739800732,115.137671241913,204.760492168092,85.4419574110495,30.9012902215903,0,0.995003800774898,1.06414046463796,-0,0,0.913764386422109,191.890521148643,0,0
164.61,0.946557322119557,0.946557322032046,0.946557322328617,319.330922602756,319.330922602756,114.54703081406,203.049511046257,85.4048111589403,30.8766003975589,0,0.995003800774898,1.06445959321447,-0,0,0.937312117981933,196.835544776206,0,0
164.62,0.946240364563781,0.94624036447624,0.94624036477398,321.898962666039,321.898962666039,115.383622742703,205.675854668795,85.369896129867,30.8532118673767,0,0.995003800774898,1.06335162231927,-0,0,0.932416573484681,195.807480431783,0,0
164.63,0.945954202638648,0.945954202550851,0.945954202849701,319.472357710543,319.472357710543,114.579251679122,203.302118338967,85.3382381493452,30.8320012222299,0,0.995003800774898,1.06495864794626,-0,0,0.916729115706963,192.513114298462,0,0
164.64,0.945713285924751,0.945713285836322,0.945713286137324,316.489191586758,316.489191586758,113.593122855394,200.362694533043,85.3121002471057,30.8143968066095,0,0.995003800774898,1.06622448322962,-0,0,0.916191794498117,192.400276844604,0,0
164.65,0.945505763812791,0.945505763725827,0.945505764025512,317.155659380107,317.155659380107,113.807425835292,201.066300762637,85.29002360885,30.7993350086205,0,0.995003800774898,1.06569160228454,-0,0,0.916748711199202,192.517229351832,0,0
164.66,0.945317351812897,0.945317351725121,0.945317352026682,319.344766881415,319.344766881415,114.522629547325,203.289219197324,85.2700267754309,30.7855209086599,0,0.995003800774898,1.06440918144395,-0,0,0.920446199694695,193.293701935886,0,0
164.67,0.945124486762922,0.945124486675659,0.945124486977418,319.584243328031,319.584243328031,114.596898827542,203.563453732876,85.2494626132605,30.7713269818953,0,0.995003800774898,1.06389663213817,-0,0,0.944634513963318,198.373247932297,0,0
164.68,0.944941838462132,0.944941838372665,0.944941838678574,321.976680959375,321.976680959375,115.379006519001,205.989175846582,85.2298538721481,30.7576512406456,0,0.995003800774898,1.06330457965825,-0,0,0.923901364484602,194.019286541766,0,0
164.69,0.944798497285679,0.94479849719728,0.944798497501479,318.20915264801,318.20915264801,114.137345806577,202.247807957763,85.2145146297386,30.7468300605084,0,0.995003800774898,1.06483461049505,-0,0,0.938185376337769,197.018929030932,0,0
164.7,0.944681135803844,0.944681135715657,0.944681136021275,319.925602162787,319.925602162787,114.698843318863,203.985324904412,85.2023397184808,30.7379375398945,0,0.995003800774898,1.06418965220385,-0,0,0.925068429944018,194.264370288244,0,0
164.71,0.944453850624716,0.944453850538287,0.94445385084393,317.292653901621,317.292653901621,113.828412540655,201.391588753579,85.1790037610702,30.722061386972,0,0.995003800774898,1.06521548787952,-0,0,0.937964127144943,196.972466700438,0,0
164.72,0.944267485160596,0.944267485071613,0.944267485377542,319.050958265143,319.050958265143,114.402273305761,203.181725418559,85.1602185374479,30.7090143091364,0,0.995003800774898,1.06493830426102,-0,0,0.905596563597627,190.175278355502,0,0
164.73,0.944099085884264,0.944099085796289,0.944099086103933,318.22151462663,318.22151462663,114.126043146717,202.380532806756,85.1435935897829,30.6973882300911,0,0.995003800774898,1.0644929741496,-0,0,0.928031143173767,194.886540066491,0,0
164.74,0.943933603707242,0.943933603617399,0.943933603926884,316.120835904224,316.120835904224,113.431997014335,200.307936270804,85.1270310536478,30.6858685797726,0,0.995003800774898,1.06637637456063,-0,0,0.907964386491622,190.672521163241,0,0
164.75,0.943793997797747,0.943793997709525,0.943793998017155,316.627458078281,316.627458078281,113.595641596782,200.837136108988,85.1138462142067,30.6764757550861,0,0.995003800774898,1.0655892775978,-0,0,0.910033060087969,191.106942618473,0,0
164.76,0.943661812702805,0.943661812614983,0.943661812922603,316.112913285599,316.112913285599,113.423773320547,200.344167645068,85.1012613880054,30.6674842525256,0,0.995003800774898,1.06585087999376,-0,0,0.914903283265061,192.129689485663,0,0
164.77,0.943534325693427,0.943534325605318,0.943534325913367,316.747278532951,316.747278532951,113.62964850463,200.999231624332,85.0892356215379,30.6588112870813,0,0.995003800774898,1.06537596554607,-0,0,0.921672531389689,193.551231591835,0,0
164.78,0.943408897855647,0.943408897767809,0.943408898075519,316.467191358905,316.467191358905,113.534976234065,200.739697341504,85.0772953729431,30.6501986444574,0,0.995003800774898,1.06563296416292,-0,0,0.921691322573275,193.555177740388,0,0
164.79,0.943302375857658,0.943302375770152,0.943302376078215,316.573634010507,316.573634010507,113.567788709092,200.86330725105,85.0674380323218,30.6428887271356,0,0.995003800774898,1.06523385747431,-0,0,0.936276302026711,196.618023425609,0,0
164.8,0.943206123272862,0.943206123185244,0.943206123493784,316.608063528048,316.608063528048,113.577112911089,200.913498725651,85.0584355133231,30.6361292890742,0,0.995003800774898,1.06596704305577,-0,0,0.909171457093031,190.926005989536,0,0
164.81,0.943134830019216,0.943134829931235,0.943134830240141,318.13901498653,318.13901498653,114.078962635438,202.455256095917,85.0524895618766,30.6312693287369,0,0.995003800774898,1.06438284497197,-0,0,0.923297574560098,193.892490657621,0,0
164.82,0.943053226750739,0.943053226663345,0.943053226971718,319.222103881972,319.222103881972,114.433282948493,203.551665690753,85.0450207383829,30.6254174528361,0,0.995003800774898,1.06432023961649,-0,0,0.911880713188388,191.494949769562,0,0
164.83,0.942993246937943,0.942993246850004,0.942993247159786,314.992271947523,314.992271947523,113.041834321265,199.331206543069,85.0398725373303,30.6211928671238,0,0.995003800774898,1.06648030753888,-0,0,0.913203098512533,191.772650687632,0,0
164.84,0.942965492151194,0.942965492063855,0.942965492372763,314.840764419983,314.840764419983,112.991688906284,199.182713163822,85.0386227716995,30.619428484461,0,0.995003800774898,1.06653279855936,-0,0,0.906833880808452,190.435114969775,0,0
164.85,0.94295179081346,0.942951790726838,0.942951791035105,315.475153874408,315.475153874408,113.200182893557,199.817598799733,85.0389409666265,30.6186141080488,0,0.995003800774898,1.0653316036347,-0,0,0.944676111376607,198.381983389088,0,0
164.86,0.94290692285715,0.942906922770138,0.942906923079702,321.295168763076,321.295168763076,115.112293784174,205.644490260196,85.0354863612928,30.6151921415864,0,0.995003800774898,1.06303843410989,-0,0,0.927316551843626,194.736475887161,0,0
164.87,0.94285569098297,0.942855690895315,0.942855691206183,319.519675008137,319.519675008137,114.527664348472,203.877518271672,85.0309610724367,30.6111956640282,0,0.995003800774898,1.06401079142551,-0,0,0.9244086705043,194.125820805903,0,0
164.88,0.942836420715255,0.942836420628888,0.942836420938018,316.354140813215,316.354140813215,113.486930295341,200.714448321385,85.0300894274843,30.6096030643459,0,0.995003800774898,1.06529328384581,-0,0,0.9423821367237,197.900248711977,0,0
164.89,0.942818114772444,0.942818114685981,0.942818114995157,320.790193885913,320.790193885913,114.944778347787,205.152549838006,85.029576413261,30.6080676346461,0,0.995003800774898,1.06329014262993,-0,0,0.925846520082005,194.427769217221,0,0
164.9,0.942798358866028,0.942798358778885,0.942798359089301,318.423235845953,318.423235845953,114.166491765315,202.788319933666,85.0285760584727,30.6063398538144,0,0.995003800774898,1.06445713431984,-0,0,0.929974265106622,195.294595672391,0,0
164.91,0.942796741765444,0.942796741678379,0.942796741988228,317.819701718519,317.819701718519,113.968280253148,202.183912967789,85.0297785321017,30.6060102186284,0,0.995003800774898,1.06467987291482,-0,0,0.933758600958384,196.089306201261,0,0
164.92,0.942809892984025,0.942809892897061,0.942809893208305,316.169614374746,316.169614374746,113.426419081804,200.530340728909,85.0325502577935,30.6067233880433,0,0.995003800774898,1.06558484807454,-0,0,0.936382235925999,196.64026954446,0,0
164.93,0.942818515504103,0.942818515417582,0.942818515726994,317.715281742797,317.715281742797,113.934899903576,202.072944256606,85.0351017190133,30.6072357671779,0,0.995003800774898,1.06477530810502,-0,0,0.931960908143589,195.711790710154,0,0
164.94,0.942827395560276,0.942827395473288,0.942827395783618,319.435105036313,319.435105036313,114.500599564528,203.789903552644,85.0375645030688,30.6076369805998,0,0.995003800774898,1.06355506175877,-0,0,0.945445758511522,198.54360928742,0,0
164.95,0.94281296511874,0.942812965031339,0.942812965343736,319.666452099276,319.666452099276,114.576469264302,204.022959330091,85.0372283718926,30.6062643972927,0,0.995003800774898,1.06400746886869,-0,0,0.930364803046721,195.376608639811,0,0
164.96,0.942808265624156,0.942808265537731,0.942808265847562,317.237421425945,317.237421425945,113.778186938304,201.593499404425,85.0381350918297,30.6057869296906,0,0.995003800774898,1.06541621572019,-0,0,0.915256233310706,192.203808995248,0,0
164.97,0.942826085935842,0.942826085849063,0.942826086160382,317.17372386992,317.17372386992,113.757953769975,201.524718707224,85.0418870541036,30.6071181085915,0,0.995003800774898,1.06508071903985,-0,0,0.918367668014715,192.85721028309,0,0
164.98,0.942828032386449,0.942828032299435,0.942828032610611,318.318287157453,318.318287157453,114.13448616367,202.667075946951,85.0439002271676,30.6073109833347,0,0.995003800774898,1.06456940973294,-0,0,0.915956843152997,192.350937062129,0,0
164.99,0.942822395710677,0.942822395622555,0.942822395936135,318.317485621174,318.317485621174,114.134370699068,202.665496501586,85.0450405588897,30.6069485606985,0,0.995003800774898,1.064334287338,-0,0,0.928039403340263,194.888274701455,0,0
165,0.942803512282602,0.94280351219514,0.942803512506701,320.70766291459,320.70766291459,114.919805849405,205.057444138669,85.0446705302982,30.6055482456232,0,0.995003800774898,1.06348386378113,-0,0,0.912974355661487,191.724614688912,0,0
165.01,0.942767180272811,0.942767180185381,0.942767180497127,316.530658824124,316.530658824124,113.546332851705,200.885096766981,85.0424409905596,30.6031210665833,0,0.995003800774898,1.06530677342917,-0,0,0.930847923019667,195.47806383413,0,0
165.02,0.942762648321403,0.942762648233512,0.9427626485475,319.448665815034,319.448665815034,114.505639574072,203.801914400168,85.0438754643553,30.6028759505105,0,0.995003800774898,1.063683626858,-0,0,0.935500053254526,196.455011183451,0,0
165.03,0.942732631870386,0.94273263178314,0.942732632095199,318.000448091976,318.000448091976,114.029185087632,202.35752849909,85.0421946949447,30.6007248979412,0,0.995003800774898,1.06491216137933,-0,0,0.923827963649312,194.003872366356,0,0
165.04,0.94270304243313,0.942703042346077,0.942703042658309,318.656839162046,318.656839162046,114.244579842888,203.017003741514,85.0409867372953,30.5988486832365,0,0.995003800774898,1.0642009681767,-0,0,0.927672856794163,194.811299926774,0,0
165.05,0.942659297706623,0.942659297619984,0.942659297930874,315.962846264176,315.962846264176,113.358411046465,200.328736288262,85.0381075533453,30.5960024225687,0,0.995003800774898,1.06568427617102,-0,0,0.933973864751028,196.134511597716,0,0
165.06,0.942623877837895,0.942623877750919,0.942623878063127,316.16784485095,316.16784485095,113.425337984275,200.5375835547,85.0363846906593,30.593876605591,0,0.995003800774898,1.06595021209206,-0,0,0.912794456492992,191.686835863528,0,0
165.07,0.942581895340861,0.942581895253686,0.942581895565738,318.075572053251,318.075572053251,114.051829544135,202.44991405396,85.0342341273323,30.5914238719585,0,0.995003800774898,1.06423890159577,-0,0,0.929350076550228,195.163516075548,0,0
165.08,0.942499157384851,0.942499157298094,0.942499157609063,317.5780289985,317.5780289985,113.886739999203,201.964755879948,85.0273169177507,30.5859562008013,0,0.995003800774898,1.06466351127534,-0,0,0.939638125510675,197.324006357242,0,0
165.09,0.942414174173734,0.942414174086424,0.942414174399361,318.40615351244,318.40615351244,114.157324263354,202.805674168134,85.0201620492142,30.5803172950918,0,0.995003800774898,1.06490243458341,-0,0,0.90862078956045,190.810365807695,0,0
165.1,0.942331312827484,0.942331312739653,0.942331313052298,314.553135232153,314.553135232153,112.889415687174,198.964440356242,85.0135385358691,30.5751563400415,0,0.995003800774898,1.0660372925398,-0,0,0.936348718128793,196.633230807046,0,0
165.11,0.942238090647846,0.942238090560196,0.942238090873036,315.921369860032,315.921369860032,113.337433061522,200.346165752197,85.0059256166528,30.5692784911825,0,0.995003800774898,1.06554549768558,-0,0,0.936471735629423,196.659064482179,0,0
165.12,0.942115620069825,0.942115619982589,0.942115620293758,317.955929640146,317.955929640146,114.003784496075,202.399460920318,84.9951330431015,30.5613356767263,0,0.995003800774898,1.06481945088905,-0,0,0.916536638598447,192.472694105674,0,0
165.13,0.941992704779629,0.941992704691614,0.941992705004325,316.369141361225,316.369141361225,113.479844164503,200.831473358133,84.9842483107454,30.5534196923464,0,0.995003800774898,1.06548952900681,-0,0,0.91541541418361,192.237236978558,0,0
165.14,0.941874944490553,0.941874944403086,0.941874944713605,317.684566968316,317.684566968316,113.909961389147,202.164586909524,84.9740739441305,30.5459061146613,0,0.995003800774898,1.06470506715303,-0,0,0.913462472015283,191.827119123209,0,0
165.15,0.94173694832117,0.94173694823321,0.941736948545044,316.372407948941,316.372407948941,113.475954079187,200.873801766798,84.9616113853146,30.5369947968278,0,0.995003800774898,1.06540778221855,-0,0,0.915431963040572,192.24071223852,0,0
165.16,0.941591550867623,0.941591550779623,0.941591551092773,317.628942096299,317.628942096299,113.886109414734,202.152707557493,84.948583315887,30.5276512229195,0,0.995003800774898,1.06412946737555,-0,0,0.941065982017432,197.623856223661,0,0
165.17,0.941410974372415,0.941410974284014,0.941410974597734,319.993008438021,319.993008438021,114.659411682136,204.545989517686,84.9314270580004,30.5155918623344,0,0.995003800774898,1.06318577264848,-0,0,0.942881699111807,198.005156813479,0,0
165.18,0.941201864717816,0.941201864629688,0.941201864940638,320.539136583615,320.539136583615,114.834510992196,205.126549235256,84.9110701006474,30.5015172477117,0,0.995003800774898,1.06358773321821,-0,0,0.909903158625016,191.079663311253,0,0
165.19,0.941022493348094,0.941022493259897,0.941022493573617,319.105429028955,319.105429028955,114.35961448111,203.721498398027,84.8942141133139,30.4897165176132,0,0.995003800774898,1.06318054878152,-0,0,0.944043509227474,198.24913693777,0,0
165.2,0.940820612444,0.940820612354522,0.940820612670281,318.076689600004,318.076689600004,114.017263385081,202.725751596334,84.8747036772322,30.4762343264373,0,0.995003800774898,1.06425281000673,-0,0,0.942323926875931,197.888024643945,0,0
165.21,0.940623824343819,0.940623824255266,0.940623824570501,320.942118030421,320.942118030421,114.95503380691,205.62288898148,84.8560423942527,30.4631866546885,0,0.995003800774898,1.06259268071037,-0,0,0.936988697133925,196.767626398124,0,0
165.22,0.94042189163566,0.940421891546202,0.940421891860953,318.504811123567,318.504811123567,114.149697437357,203.218656258714,84.8364715061181,30.4496833587351,0,0.995003800774898,1.06435017178927,-0,0,0.918339757714303,192.851349120004,0,0
165.23,0.940232687644824,0.94023268755537,0.940232687870079,315.808842614227,315.808842614227,113.259761094254,200.552504216031,84.8188455675756,30.4374928306196,0,0.995003800774898,1.06508005225903,-0,0,0.935249603633099,196.402416762951,0,0
165.24,0.940041308756892,0.940041308667699,0.940041308981435,318.787110519822,318.787110519822,114.234812293135,203.560963463698,84.8010591396324,30.4250879164916,0,0.995003800774898,1.06390481380399,-0,0,0.917652868931448,192.707102475604,0,0
165.25,0.939850941717351,0.939850941627786,0.93985094194281,316.239916725515,316.239916725515,113.3937275506,201.04396292138,84.7832122203543,30.4127415837805,0,0.995003800774898,1.06463120552821,-0,0,0.943105093455191,198.05206962559,0,0
165.26,0.939651606816663,0.939651606727039,0.939651607042255,320.663949983663,320.663949983663,114.843761452896,205.499886842101,84.7644246607763,30.3996384807851,0,0.995003800774898,1.06304317653326,-0,0,0.911156501173441,191.342865246423,0,0
165.27,0.939840413037409,0.939840412948214,0.939840413265611,234.143111694311,234.143111694311,86.4106574127447,118.94038907635,84.7869104279238,30.4158121900375,0,0.995003800774898,1.10329878411522,-0,0,0.411216042786623,86.3553689851908,0,0
165.28,0.940749903213134,0.940749903128964,0.940749903432417,208.72148608756,208.72148608756,78.0785104802245,93.3358190535167,84.8969635718539,30.4887034621894,0,0.995003800774898,1.1121292847086,-0,0,0.416065561589516,87.3737679337984,0,0
165.29,0.941821749264572,0.941821749183885,0.941821749480216,207.350595757429,207.350595757429,77.6551250846653,91.7536369051347,85.0243826684295,30.5725761838644,0,0.995003800774898,1.1127795377436,-0,0,0.427144543642314,89.700354164886,0,0
165.3,0.942908619037217,0.942908618959358,0.942908619241612,208.112680850206,208.112680850206,77.9327487045517,92.304945627669,85.151522910651,30.6562123118856,0,0.995003800774898,1.11259519781326,-0,0,0.411914722178452,86.5020916574749,0,0
165.31,0.943979845742532,0.943979845669608,0.943979845945044,207.077736373844,207.077736373844,77.6191006322317,91.0639429182671,85.2757166906358,30.7380767649408,0,0.995003800774898,1.11298652138933,-0,0,0.41873683253447,87.9347348322387,0,0
165.32,0.945004747150184,0.945004747078422,0.94500474734829,208.650593251672,208.650593251672,78.1612525858381,92.44113119157,85.3935970048737,30.8158650552282,0,0.995003800774898,1.1125576508829,-0,0,0.405971129015598,85.2539370932755,0,0
165.33,0.945985243411592,0.945985243343008,0.945985243605404,210.146419681383,210.146419681383,78.6768552395661,93.7507775779004,85.5056527178935,30.889989385589,0,0.995003800774898,1.11223110934848,-0,0,0.43651727553456,91.6686278622576,0,0
165.34,0.946917120318883,0.94691712025205,0.946917120509388,206.210612158238,206.210612158238,77.4057859476923,89.6394286928593,85.6111674927274,30.9600159726512,0,0.995003800774898,1.11335929244479,-0,0,0.407130026306614,85.4973055243888,0,0
165.35,0.947823607959557,0.947823607894558,0.94782360814692,210.685220250517,210.685220250517,78.8983889180071,93.9438969844053,85.7134135717874,31.0279096943243,0,0.995003800774898,1.11217531288828,-0,0,0.429654168962415,90.2273754821072,0,0
165.36,0.948667500563052,0.948667500498971,0.948667500746688,210.888164242499,210.888164242499,78.9852560106869,93.989901811937,85.8075988108725,31.0906636196895,0,0.995003800774898,1.11213555391602,-0,0,0.438784210520362,92.1446842092759,0,0
165.37,0.94945657409313,0.94945657403097,0.949456574273197,210.647689485016,210.647689485016,78.9249566785209,93.6034719640901,85.8950683053981,31.1491492155281,0,0.995003800774898,1.1122268982543,-0,0,0.432113732056746,90.7438837319166,0,0
165.38,0.95021189551831,0.950211895456955,0.950211895696772,210.674896625765,210.674896625765,78.9517288385964,93.4917568759633,85.9782297837587,31.2049099660427,0,0.995003800774898,1.1122429193571,-0,0,0.416417299011198,87.4476327923516,0,0
165.39,0.950932193599762,0.95093219353887,0.950932193774457,210.257703302136,210.257703302136,78.8315386090782,92.9425323936264,86.0571413948083,31.2580295137011,0,0.995003800774898,1.11240778871211,-0,0,0.409827446207467,86.063763703568,0,0
165.4,0.951636876181805,0.951636876122405,0.951636876355048,208.637198088706,208.637198088706,78.3154071586699,91.1932898301169,86.1339780249759,31.309930233613,0,0.995003800774898,1.11295871808308,-0,0,0.425577597723835,89.3712955220053,0,0
165.41,0.952290299730164,0.952290299671235,0.952290299901061,210.824647330708,210.824647330708,79.0495630092574,93.2622968937808,86.2045917110774,31.3577587258496,0,0.995003800774898,1.11232149543858,-0,0,0.412527642074649,86.6308048356763,0,0
165.42,0.952932192136638,0.952932192078396,0.952932192305845,207.70503420614,207.70503420614,78.0390391142864,90.0267453562498,86.2735710372711,31.4047178126188,0,0.995003800774898,1.11329945454223,-0,0,0.423556057357831,88.9467720451446,0,0
165.43,0.953539433052926,0.953539432995259,0.953539433218143,209.270946913618,209.270946913618,78.5676932871374,91.4835443566115,86.3384246715784,31.4489778854277,0,0.995003800774898,1.11287054017606,-0,0,0.424588480880394,89.1635809848827,0,0
165.44,0.954105357324135,0.954105357267389,0.954105357489575,211.501498196142,211.501498196142,79.3137142443863,93.6134257186122,86.3981575756361,31.4899149018938,0,0.995003800774898,1.11223113077987,-0,0,0.41995982501248,88.1915632526209,0,0
165.45,0.954653175292668,0.954653175235999,0.954653175457056,209.239785316309,209.239785316309,78.5826914303331,91.254933633382,86.4554589814799,31.5293927014468,0,0.995003800774898,1.11288552847378,-0,0,0.401311743994142,84.2754662387698,0,0
