t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
165.46,0.955188413715651,0.955188413659834,0.955188413878611,211.183308935361,211.183308935361,79.2335710681025,93.1039283757359,86.5113827934371,31.5679977661877,0,0.995003800774898,1.11240981035925,-0,0,0.423962989040362,89.0322276984761,0,0
165.47,0.955680980470244,0.955680980414226,0.955680980630615,212.147658361293,212.147658361293,79.5614906858918,93.9824395837842,86.562034290664,31.6031844868451,0,0.995003800774898,1.11213100253546,-0,0,0.428109692713596,89.9030354698551,0,0
165.48,0.95615613413496,0.956156134079561,0.956156134294947,211.586290378066,211.586290378066,79.3874600882037,93.3388643035867,86.6104524161373,31.6369736583423,0,0.995003800774898,1.11231016808574,-0,0,0.429256360545852,90.143835714629,0,0
165.49,0.956609219629675,0.956609219574408,0.956609219787844,211.678224390197,211.678224390197,79.4276006631663,93.3529137086102,86.6562361288712,31.6690745527153,0,0.995003800774898,1.112286966553,-0,0,0.416117128119476,87.3845969050899,0,0
165.5,0.95706052910256,0.957060529047603,0.957060529260407,211.200295952146,211.200295952146,79.2803741060697,92.7975586511129,86.7017082165062,31.7010290845264,0,0.995003800774898,1.11245731248151,-0,0,0.413545918354552,86.8446428544558,0,0
165.51,0.957501159066657,0.957501159010961,0.957501159222378,208.050165279047,208.050165279047,78.2546057845413,89.5717417198729,86.7460436501068,31.7323799090669,0,0.995003800774898,1.11341405741516,-0,0,0.409979738240707,86.0957450305486,0,0
165.52,0.957964075652741,0.957964075598123,0.957964075806605,206.645394903976,206.645394903976,77.8030224458458,88.0872942642372,86.7927912234776,31.7653094162617,0,0.995003800774898,1.1138733465816,-0,0,0.402996669094043,84.629300509749,0,0
165.53,0.958429127977822,0.958429127923451,0.958429128131567,209.149453053586,209.149453053586,78.6362359303819,90.5114725479647,86.8396832388539,31.7982972667675,0,0.995003800774898,1.11321812395128,-0,0,0.438734680871249,92.1342829829624,0,0
165.54,0.958825308291758,0.958825308237981,0.958825308445739,212.849918600859,212.849918600859,79.860921603183,94.1458115955152,86.8782945395423,31.8258124658018,0,0.995003800774898,1.1120819847427,-0,0,0.428270676763827,89.9368421204036,0,0
165.55,0.959226152473737,0.959226152420403,0.959226152627873,209.741569136225,209.741569136225,78.8477048724902,90.9709233392026,86.9170849030467,31.8535608939756,0,0.995003800774898,1.11295505281353,-0,0,0.399417404054074,83.8776548513555,0,0
165.56,0.959626325502647,0.95962632544931,0.95962632565525,212.81306569027,212.81306569027,79.8657700464858,93.975376266039,86.9561859513135,31.8815034729175,0,0.995003800774898,1.11217747893609,-0,0,0.435860772153244,91.5307621521812,0,0
165.57,0.960008469110036,0.960008469057145,0.960008469262167,208.667348157852,208.667348157852,78.5111173621696,89.7667300891166,86.9927465059531,31.9078715627825,0,0.995003800774898,1.11331918413596,-0,0,0.4058912784472,85.237168473912,0,0
165.58,0.960434260312075,0.960434260259608,0.960434260464192,208.056542120524,208.056542120524,78.3194373108119,89.0844124805783,87.0344930159925,31.9376366239535,0,0.995003800774898,1.11360372082817,-0,0,0.42055430694503,88.3164044584562,0,0
165.59,0.960840203056352,0.960840203003932,0.9608402032077,208.532535083937,208.532535083937,78.4844552192409,89.4929024688114,87.0738265799917,31.9658060351341,0,0.995003800774898,1.11344716811311,-0,0,0.408359890058712,85.7555769123296,0,0
165.6,0.961234223305519,0.961234223252807,0.961234223455551,222.966752853429,222.966752853429,83.2371465781218,103.86113996447,87.1125309643793,31.9930819245795,0,0.995003800774898,1.10323060139738,-0,0,0.978163108514728,205.414252788093,0,0
165.61,0.960651587931271,0.960651587871269,0.960651588082223,322.499356881513,322.499356881513,115.936335286858,203.51505530783,87.0393215635009,31.9449800101824,0,0.995003800774898,1.06354104610769,-0,0,0.973675560212855,204.471867644699,0,0
165.62,0.959684516871055,0.959684516813644,0.959684517030626,332.614603062319,332.614603062319,119.234943122729,213.832989875301,86.9163323365558,31.8652808504621,0,0.995003800774898,1.0604384057489,-0,0,0.982832815213435,206.394891194821,0,0
165.63,0.958692316140149,0.95869231607709,0.958692316304698,333.575834611113,333.575834611113,119.524467867122,214.999257979502,86.7919119436611,31.7846646879497,0,0.995003800774898,1.06039474949713,-0,0,0.960744018891108,201.756243967133,0,0
165.64,0.95773408437154,0.957734084307384,0.957734084547215,329.485453591313,329.485453591313,118.15484780229,211.104256475927,86.6733088322987,31.7078882830877,0,0.995003800774898,1.06165436267895,-0,0,0.981185265463389,206.048905747312,0,0
165.65,0.956806882118795,0.956806882050698,0.956806882295646,330.122814459352,330.122814459352,118.340277593325,211.928368396329,86.5600096393903,31.6344364236331,0,0.995003800774898,1.06168298496343,-0,0,0.959525600532162,201.500376111754,0,0
165.66,0.955939633387883,0.955939633317402,0.955939633568523,327.829314934669,327.829314934669,117.564110496722,209.808190139755,86.4548686598303,31.5662561350833,0,0.995003800774898,1.06217162724439,-0,0,0.971417366895752,203.997647048108,0,0
165.67,0.955104868929601,0.95510486885769,0.955104869115846,331.693702429055,331.693702429055,118.812986853127,213.837866542632,86.3547257261774,31.5011101602458,0,0.995003800774898,1.06027970427639,-0,0,0.956010170322023,200.762135767625,0,0
165.68,0.954293288332743,0.954293288258699,0.954293288522849,330.822963189389,330.822963189389,118.506244167695,213.126648178536,86.2580742639579,31.4382407468951,0,0.995003800774898,1.0603576070843,-0,0,0.962283381635333,202.07951014342,0,0
165.69,0.953528872087706,0.953528872013135,0.953528872281207,328.759440684622,328.759440684622,117.80876663628,211.21244921633,86.1676195137551,31.3793719545363,0,0.995003800774898,1.06153176286532,-0,0,0.9543480515249,200.413090820229,0,0
165.7,0.952817934325669,0.952817934249382,0.952817934522643,327.131675590942,327.131675590942,117.256025167398,209.722303111196,86.0842909390233,31.3250815407224,0,0.995003800774898,1.06212018454304,-0,0,0.950433438425576,199.591022069371,0,0
165.71,0.952164477251219,0.952164477174647,0.952164477453904,325.268593378404,325.268593378404,116.627473235236,207.984944737733,86.0082086719545,31.2754399687163,0,0.995003800774898,1.06257766350774,-0,0,0.965654180671317,202.787377940977,0,0
165.72,0.951544316924161,0.951544316845263,0.951544317126104,327.12555928533,327.12555928533,117.222568757159,209.960488728287,85.9365466964462,31.2285238605966,0,0.995003800774898,1.06173444097805,-0,0,0.957533011700115,201.081932457024,0,0
165.73,0.950957551419252,0.950957551339806,0.950957551624184,327.723458891962,327.723458891962,117.404717732762,210.670090982101,85.8690958379855,31.1842720718756,0,0.995003800774898,1.0610828542507,-0,0,0.963864069934778,202.411454686303,0,0
165.74,0.950404107353993,0.950404107273709,0.950404107560775,330.352297360979,330.352297360979,118.255265144588,213.404004973859,85.8057661010554,31.1425262860652,0,0.995003800774898,1.05916764616486,-0,0,0.986937446554228,207.256863776388,0,0
165.75,0.949853367673706,0.949853367593024,0.949853367883553,331.248034353802,331.248034353802,118.536247237119,214.404220705439,85.7428140919678,31.1009995563952,0,0.995003800774898,1.05947987648597,-0,0,0.962938704327028,202.217127908676,0,0
165.76,0.949360701512416,0.949360701431373,0.949360701724581,329.157440448643,329.157440448643,117.837161137586,212.406529581517,85.6868833694613,31.0640274976641,0,0.995003800774898,1.06023151817663,-0,0,0.958731539767708,201.333623351219,0,0
165.77,0.948906086986452,0.94890608690544,0.948906087202109,328.447528956803,328.447528956803,117.592908167906,211.781579910471,85.6357934067639,31.0301556395679,0,0.995003800774898,1.06053620195087,-0,0,0.951975261661103,199.914804948832,0,0
165.78,0.948493269448969,0.94849326936686,0.948493269664501,329.533734361833,329.533734361833,117.940084177099,212.944456594413,85.5898106193722,30.9994671480471,0,0.995003800774898,1.05907317544297,-0,0,0.983994617095478,206.63886959005,0,0
165.79,0.948092432085928,0.948092432003758,0.948092432303591,329.238165799277,329.238165799277,117.83333295164,212.723700372067,85.5449645566477,30.9695008705624,0,0.995003800774898,1.06005049068465,-0,0,0.966095711240852,202.880099360579,0,0
165.8,0.947733166143953,0.947733166061281,0.947733166362951,326.389430709423,326.389430709423,116.888503446735,209.941180411915,85.5053232915678,30.9429270059398,0,0.995003800774898,1.06080205669758,-0,0,0.985985509352473,207.056956964019,0,0
165.81,0.947393987388987,0.947393987305821,0.947393987608967,330.509855262599,330.509855262599,118.234862586055,214.123724273932,85.4682893423297,30.9178416463375,0,0.995003800774898,1.05874628136678,-0,0,0.981409372510621,206.09596822723,0,0
165.82,0.947046796823595,0.947046796740501,0.94704679704527,330.128234514365,330.128234514365,118.101283603383,213.805655903124,85.4303537566894,30.8922248545518,0,0.995003800774898,1.05904041173395,-0,0,0.977839029156096,205.34619612278,0,0
165.83,0.94673603823616,0.946736038154365,0.946736038462399,327.554904020028,327.554904020028,117.248236791748,211.288790372563,85.3967048552748,30.8694087921904,0,0.995003800774898,1.06013432834432,-0,0,0.986765120255348,207.220675253623,0,0
165.84,0.946438041637352,0.946438041553621,0.94643804186153,330.643059425634,330.643059425634,118.256422398861,214.430414381602,85.3649560020806,30.8476890419508,0,0.995003800774898,1.05879542328241,-0,0,0.966408819297132,202.945852052398,0,0
165.85,0.946154856413291,0.946154856329798,0.946154856638347,327.556127894634,327.556127894634,117.235317903131,211.394094025612,85.3348684383222,30.8271654307,0,0.995003800774898,1.06026854908993,-0,0,0.966332172058189,202.92975613222,0,0
165.86,0.945905184985019,0.945905184900872,0.945905185210099,327.510925431518,327.510925431518,117.214855747907,211.392744306729,85.308926850088,30.8092542747004,0,0.995003800774898,1.05998186807314,-0,0,0.97307482051949,204.345712309093,0,0
165.87,0.945653617101848,0.945653617017687,0.945653617328927,328.642303674816,328.642303674816,117.581099737247,212.568122261574,85.2829224823335,30.7912589309089,0,0.995003800774898,1.05938638143285,-0,0,0.974281210617831,204.599054229744,0,0
165.88,0.945407231236745,0.945407231151419,0.945407231463503,327.576802224942,327.576802224942,117.225396721761,211.545583549545,85.2575328221351,30.773685853262,0,0.995003800774898,1.05979384465789,-0,0,0.983514940735864,206.538137554531,0,0
165.89,0.94517122639388,0.945171226309555,0.945171226622434,330.184937405858,330.184937405858,118.077430276447,214.194616090459,85.2334587980445,30.7568625173548,0,0.995003800774898,1.05883461937038,-0,0,0.961004947783333,201.8110390345,0,0
165.9,0.944949961029851,0.944949960945365,0.944949961258693,325.399509749551,325.399509749551,116.499677291905,209.447231724456,85.2110096308098,30.7412683942849,0,0.995003800774898,1.06122338180133,-0,0,0.960260978245064,201.654805431464,0,0
165.91,0.944751932793176,0.944751932708124,0.944751933021986,328.492027777571,328.492027777571,117.511955262194,212.572618349197,85.1918167780334,30.7275926503411,0,0.995003800774898,1.05875843228519,-0,0,0.985226220823835,206.897506373005,0,0
165.92,0.944507950526785,0.944507950441351,0.944507950756011,330.524047885732,330.524047885732,118.174511155069,214.646440679477,85.1671859320062,30.7104212742485,0,0.995003800774898,1.05879624199072,-0,0,0.95143578860629,199.801515607321,0,0
165.93,0.944302851400206,0.944302851315289,0.944302851631002,327.439417882668,327.439417882668,117.156252659071,211.59623995382,85.1469832990623,30.6961946297864,0,0.995003800774898,1.05981769410026,-0,0,0.959831626419021,201.564641547994,0,0
165.94,0.944103553049536,0.944103552964197,0.944103553279746,327.050291421813,327.050291421813,117.024160755514,211.24001737788,85.1277186685058,30.6825553754276,0,0.995003800774898,1.05998748486002,-0,0,0.961982716461341,202.016370456882,0,0
165.95,0.943902136014657,0.943902135928237,0.943902136244173,325.91720024397,325.91720024397,116.64752129065,210.139955194622,85.1083516396527,30.6688934096952,0,0.995003800774898,1.06080443930559,-0,0,0.951148960930685,199.741281795444,0,0
165.96,0.943717836418551,0.943717836333511,0.943717836650258,325.778719762594,325.778719762594,116.598250007926,210.030979343001,85.0911391415932,30.6566012779999,0,0.995003800774898,1.06047909407399,-0,0,0.958478810549927,201.280550215485,0,0
165.97,0.943523896758889,0.9435238966724,0.943523896989013,324.674820992946,324.674820992946,116.231436742758,208.958310636778,85.0728557788218,30.6436545773468,0,0.995003800774898,1.06100001748152,-0,0,0.967462505093951,203.16712606973,0,0
165.98,0.943331821793493,0.943331821707357,0.94333182202466,325.026086738264,325.026086738264,116.342974654874,209.340336136257,85.0548748501301,30.6308757518771,0,0.995003800774898,1.06095378350644,-0,0,0.961744327980327,201.966308875869,0,0
165.99,0.94313926525082,0.943139265163855,0.943139265481094,328.183126159983,328.183126159983,117.376728223004,212.528149791696,85.0369474300957,30.6180289381917,0,0.995003800774898,1.05902080592946,-0,0,0.96454298821586,202.554027525331,0,0
166,0.942917799612916,0.942917799526121,0.942917799843883,328.2827349691,328.2827349691,117.404831578998,212.664106550166,85.0156036310263,30.6030247879073,0,0.995003800774898,1.05903684084351,-0,0,0.96819784706811,203.321547884303,0,0
166.01,0.942627148120477,0.942627148031915,0.942627148351458,329.095044285067,329.095044285067,117.665701004042,213.52427512689,84.987238571571,30.5835305866059,0,0.995003800774898,1.05850952875038,-0,0,0.970787716334723,203.865420430292,0,0
166.02,0.942346463505497,0.942346463416901,0.942346463734943,329.609422149613,329.609422149613,117.828848643351,214.084939637913,84.9598413564132,30.5646411552868,0,0.995003800774898,1.0583913504754,-0,0,0.963058653350874,202.242317203684,0,0
166.03,0.94205207367941,0.942052073591644,0.942052073911374,329.583473663964,329.583473663964,117.814128047483,214.107374510907,84.9311588591628,30.5449402938942,0,0.995003800774898,1.05808295776805,-0,0,0.970871043508732,203.882919136834,0,0
166.04,0.941748902397814,0.941748902310326,0.941748902630454,329.107541644241,329.107541644241,117.651301792859,213.681390392919,84.9015098856668,30.524641365655,0,0.995003800774898,1.05854535903563,-0,0,0.964269338986395,202.496561187143,0,0
166.05,0.941465257853008,0.941465257764241,0.941465258084162,324.993614052047,324.993614052047,116.293201509445,209.613668236018,84.8740590079217,30.5058868081072,0,0.995003800774898,1.06088059441241,-0,0,0.952616571312453,200.049479975615,0,0
166.06,0.941209164296865,0.941209164208697,0.941209164529282,325.436201975168,325.436201975168,116.433512433083,210.096624810177,84.8502119509549,30.489365214036,0,0.995003800774898,1.05955070612756,-0,0,0.986450609931722,207.154628085662,0,0
166.07,0.940904202237024,0.940904202148591,0.940904202469809,329.506030759095,329.506030759095,117.764847792166,214.216091739068,84.8207935729146,30.4691454471126,0,0.995003800774898,1.05774635478829,-0,0,0.988388287361769,207.561540345972,0,0
166.08,0.940581666665245,0.940581666577238,0.940581666899146,328.212252309822,328.212252309822,117.332776052122,212.975593179245,84.7890986707356,30.4475604598414,0,0.995003800774898,1.05908922676566,-0,0,0.961862026619278,201.991025590048,0,0
166.09,0.940289364832603,0.940289364743746,0.940289365065682,328.301030677293,328.301030677293,117.35591991254,213.111531774808,84.7611465723703,30.4283523301152,0,0.995003800774898,1.05823926543232,-0,0,0.974774072770799,204.702555281868,0,0
166.1,0.939983632338027,0.939983632249076,0.939983632571386,326.076882062317,326.076882062317,116.618499196407,210.937166756004,84.7315506902703,30.4081646160423,0,0.995003800774898,1.05951255126371,-0,0,0.982524846079699,206.330217676737,0,0
166.11,0.939688614464475,0.939688614375692,0.939688614698209,327.03603582427,327.03603582427,116.927671724772,211.943861730182,84.7033631576532,30.3888109364349,0,0.995003800774898,1.05882872935365,-0,0,0.986362700969609,207.136167203618,0,0
166.12,0.939387237432426,0.939387237342398,0.93938723766521,327.236510492788,327.236510492788,116.987296513784,212.193274979072,84.6743061421401,30.3689293715764,0,0.995003800774898,1.05945562931457,-0,0,0.951690470803178,199.854998868667,0,0
166.13,0.939112638450667,0.939112638360857,0.93911263868415,323.272804406778,323.272804406778,115.678912197349,208.273114948432,84.648457193614,30.3512322647316,0,0.995003800774898,1.06067313180163,-0,0,0.972260044219539,204.174609286103,0,0
166.14,0.938854087577695,0.938854087488083,0.938854087811253,324.517329723659,324.517329723659,116.082769269767,209.558287423652,84.6244354811377,30.3346068188695,0,0.995003800774898,1.05986809844475,-0,0,0.984380692116282,206.719945344419,0,0
166.15,0.9385641664274,0.938564166335,0.938564166657843,328.830475746574,328.830475746574,117.494475716184,213.917979558152,84.5968872761735,30.3156089122481,0,0.995003800774898,1.05801254173357,-0,0,0.964625290382773,202.571310980382,0,0
166.16,0.938261642634101,0.93826164254396,0.938261642867326,328.523253565767,328.523253565767,117.387211790361,213.659826877942,84.5677641969901,30.2956624908344,0,0.995003800774898,1.05796425834279,-0,0,0.96599772962809,202.859523221899,0,0
166.17,0.937958099678101,0.937958099588749,0.937958099913286,329.091821640516,329.091821640516,117.567788852254,214.277601875685,84.5385666041049,30.2756531607265,0,0.995003800774898,1.0577175552487,-0,0,0.96026530714896,201.655714501282,0,0
166.18,0.937662853578999,0.937662853487271,0.93766285381122,324.206871430036,324.206871430036,115.956076337468,209.440297985093,84.5102305374099,30.2563429075336,0,0.995003800774898,1.05984054793816,-0,0,0.984561932675026,206.758005861756,0,0
166.19,0.937476644743002,0.937476644643326,0.937476644972835,328.485366496176,328.485366496176,117.358661270135,213.747798374514,84.4934078282772,30.2441602933856,0,0.995003800774898,1.05806437624293,-0,0,0.95950349865037,201.495734716578,0,0
166.2,0.937343832413083,0.937343832320372,0.937343832645119,324.28555202966,324.28555202966,115.975655196571,209.568468674214,84.4816891497574,30.2353942056881,0,0.995003800774898,1.05998678366076,-0,0,0.96959016864028,203.613935414459,0,0
166.21,0.937230591928093,0.937230591833794,0.937230592157935,326.653437480779,326.653437480779,116.751861273769,211.952908793483,84.4724515076523,30.2280771796442,0,0.995003800774898,1.05828169564641,-0,0,0.98629264069214,207.121454545349,0,0
166.22,0.937099882157106,0.937099882065498,0.937099882390466,327.662161851809,327.662161851809,117.080836034201,212.982033903629,84.4608747247205,30.2192532234591,0,0.995003800774898,1.05834834858108,-0,0,0.971678613294383,204.05250879182,0,0
166.23,0.93699560995026,0.93699560985816,0.936995610183573,325.745794510285,325.745794510285,116.448993456077,211.08129876586,84.4521720901339,30.2123236542907,0,0.995003800774898,1.05900180699732,-0,0,0.980878798560367,205.984547697677,0,0
166.24,0.936891900151649,0.936891900058231,0.936891900384026,328.806790095216,328.806790095216,117.453165449704,214.157696967457,84.4436808552148,30.2054122725444,0,0.995003800774898,1.05742559020189,-0,0,0.976526916677138,205.070652502199,0,0
166.25,0.936799569198268,0.936799569105556,0.936799569431266,324.969346174735,324.969346174735,116.190112850644,210.33419472289,84.4359945426745,30.1991569091711,0,0.995003800774898,1.05951802655854,-0,0,0.981891942537302,206.197307932833,0,0
166.26,0.936726616517909,0.93672661642506,0.936726616751326,328.420344917445,328.420344917445,117.323177968708,213.795142490132,84.4308383252466,30.1943641020661,0,0.995003800774898,1.05752283025971,-0,0,0.979070560040246,205.604817608452,0,0
166.27,0.936651443175084,0.936651443081418,0.93665144340772,327.395895287002,327.395895287002,116.985086665533,212.781756541525,84.4249503844567,30.1891883610203,0,0.995003800774898,1.05875403442098,-0,0,0.951995214661359,199.918995078885,0,0
166.28,0.936617563869521,0.936617563776398,0.936617564102782,322.965104666656,322.965104666656,115.528407091576,208.354086704102,84.4238386349439,30.1871793276099,0,0.995003800774898,1.06005376675457,-0,0,0.987209909087709,207.314080908419,0,0
166.29,0.936567764391604,0.936567764298447,0.936567764624917,327.478752408571,327.478752408571,117.01127536827,212.87359873695,84.421166793036,30.1839868785855,0,0.995003800774898,1.05813749002193,-0,0,0.975101368341972,204.771287351814,0,0
166.3,0.936518382570457,0.936518382476641,0.936518382803209,327.057255975142,327.057255975142,116.871967934967,212.458511557988,84.4181364640319,30.180607953122,0,0.995003800774898,1.05818907731621,-0,0,0.98287740567869,206.404255192525,0,0
166.31,0.936465890664677,0.936465890571473,0.936465890898322,326.681779999841,326.681779999841,116.747714350556,212.090003795332,84.4147643887163,30.1770118157921,0,0.995003800774898,1.0583959864091,-0,0,0.987572463360426,207.390217305689,0,0
166.32,0.936421486783249,0.93642148668974,0.936421487016839,329.23541892529,329.23541892529,117.586383849413,214.649321401043,84.412221714236,30.1738758100105,0,0.995003800774898,1.05768412228783,-0,0,0.953572530156139,200.250231332789,0,0
166.33,0.936386797659832,0.936386797565978,0.936386797893241,327.345411424222,327.345411424222,116.964739243099,212.763091205362,84.4107818210199,30.1715383978399,0,0.995003800774898,1.05805754018445,-0,0,0.967112231347084,203.093568582888,0,0
166.34,0.936366157057059,0.936366156963046,0.936366157290251,327.231423989476,327.231423989476,116.927147131669,212.650544354293,84.4107803810184,30.170099254165,0,0.995003800774898,1.05829381495798,-0,0,0.96649445419803,202.963835381586,0,0
166.35,0.936352527995409,0.936352527902378,0.936352528229185,326.427689355858,326.427689355858,116.663014139894,211.846948382983,84.4115698561959,30.1691711166791,0,0.995003800774898,1.0583324941942,-0,0,0.985287467879082,206.910368254607,0,0
166.36,0.936337927931724,0.936337927839573,0.936337928167003,325.828713689881,325.828713689881,116.466127870107,211.248526541472,84.4120970586082,30.1680900898011,0,0.995003800774898,1.05929525605595,-0,0,0.966707250568623,203.008522619411,0,0
166.37,0.936350030871333,0.93635003077706,0.9363500311042,326.545664837193,326.545664837193,116.702424286216,211.960949554559,84.4157462576966,30.1689690249378,0,0.995003800774898,1.0584098129322,-0,0,0.974101067898513,204.561224258688,0,0
166.38,0.936357937350841,0.936357937258082,0.936357937584424,324.683391445124,324.683391445124,116.090819859788,210.095291439451,84.4186551422297,30.1694448634424,0,0.995003800774898,1.05967545393424,-0,0,0.972335412153131,204.190436552157,0,0
166.39,0.936399270611629,0.936399270518475,0.936399270845317,324.36785216375,324.36785216375,115.988394191995,209.770252348344,84.4253130421356,30.1722867732702,0,0.995003800774898,1.05949840584703,-0,0,0.983934517018597,206.626248573905,0,0
166.4,0.936436964257786,0.936436964164243,0.936436964491162,325.554678455803,325.554678455803,116.379656602068,210.948489188402,84.4314456843216,30.1747435830789,0,0.995003800774898,1.0589751583372,-0,0,0.986016804715229,207.063528990198,0,0
166.41,0.936468436754438,0.93646843666052,0.936468436987912,329.436556079446,329.436556079446,117.656561415392,214.823190453254,84.436782605583,30.1765830206089,0,0.995003800774898,1.05722027371373,-0,0,0.968686525836651,203.424170425697,0,0
166.42,0.936510620550206,0.936510620456939,0.936510620784184,324.695986698097,324.695986698097,116.099580348005,210.074021920792,84.4428620332833,30.179102744021,0,0.995003800774898,1.06009560817999,-0,0,0.95388600480132,200.316061008277,0,0
166.43,0.936616964680478,0.936616964588669,0.936616964914951,325.471827114842,325.471827114842,116.357323358789,210.82916328602,84.456373117966,30.1862907108561,0,0.995003800774898,1.05915537812761,-0,0,0.958683852743731,201.323609076184,0,0
166.44,0.936711025114644,0.936711025021652,0.936711025348279,326.280953930504,326.280953930504,116.625677440122,211.620145931852,84.4683345057252,30.1924734929276,0,0.995003800774898,1.05881448790153,-0,0,0.96174801251888,201.967082628965,0,0
166.45,0.936817116782107,0.936817116690935,0.936817117017076,327.339106309786,327.339106309786,116.976111584975,212.658392214317,84.4813918141309,30.199322281338,0,0.995003800774898,1.05847962128409,-0,0,0.95344545508712,200.223545568295,0,0
166.46,0.936947727736218,0.9369477276436,0.936947727969922,323.324214364464,323.324214364464,115.65964739756,208.61944917095,84.4969002522648,30.2078649412501,0,0.995003800774898,1.06048296725411,-0,0,0.963076390299118,202.246041962815,0,0
166.47,0.937379210714477,0.937379210625039,0.937379210948862,249.682238797584,249.682238797584,91.4647376169634,134.899532748036,84.5438599558365,30.2388460937107,0,0.995003800774898,1.09872650719327,-0,0,0.441946334536181,92.808730252598,0,0
166.48,0.938627919527971,0.938627919441317,0.938627919754912,215.160218152074,215.160218152074,80.1487671125151,100.138080521939,84.6886569081674,30.3334807219676,0,0.995003800774898,1.11020295837394,-0,0,0.445988485244423,93.6575819013288,0,0
166.49,0.939981135010389,0.939981134926577,0.939981135231111,214.428365083805,214.428365083805,79.9416725040149,99.1468287658968,84.8457154810383,30.43582083687,0,0.995003800774898,1.11065768792438,-0,0,0.454382900762082,95.4204091600372,0,0
166.5,0.941338280253992,0.941338280175109,0.941338280469871,211.584889837694,211.584889837694,79.040287236574,96.0457227724077,85.0016503943343,30.5375166709515,0,0.995003800774898,1.11149707536811,-0,0,0.43372544674201,91.0823438158221,0,0
166.51,0.942528620666818,0.942528620588498,0.942528620877683,209.351291177492,209.351291177492,78.3355507835516,93.5838522317513,85.1395296686046,30.6279092771363,0,0.995003800774898,1.11223472144502,-0,0,0.437185360879607,91.8089257847174,0,0
166.52,0.943691982068358,0.943691981994577,0.943691982272896,212.58975841092,212.58975841092,79.4284772071133,96.6011653609355,85.2731225425479,30.7154705074365,0,0.995003800774898,1.11137396632825,-0,0,0.432207734302027,90.7636242034257,0,0
166.53,0.944821259394348,0.944821259324827,0.944821259596668,210.048872595809,210.048872595809,78.6207936131288,93.8470128305819,85.4018066263195,30.8000531389077,0,0.995003800774898,1.11216555770987,-0,0,0.44159039311163,92.7339825534422,0,0
166.54,0.945912298608199,0.945912298542358,0.945912298806636,213.58353672592,213.58353672592,79.8089192047691,97.1771507078437,85.5252164601747,30.8811695579019,0,0.995003800774898,1.1112347951004,-0,0,0.452887779517961,95.1064336987718,0,0
166.55,0.946925003084138,0.94692500302169,0.946925003280776,215.104110021979,215.104110021979,80.3329643900191,98.5092883789162,85.6388206204813,30.9560010225819,0,0.995003800774898,1.11082923427822,-0,0,0.441492196753422,92.7133613182186,0,0
166.56,0.947904594807892,0.947904594745597,0.94790459499972,212.558782744198,212.558782744198,79.5196981084912,95.7825403355693,85.7480599399082,31.0281824687207,0,0.995003800774898,1.11157661991163,-0,0,0.427941336081063,89.8676805770232,0,0
166.57,0.948869868472641,0.948869868411845,0.948869868661018,213.681330871099,213.681330871099,79.9115724002066,96.7269826675725,85.855253869263,31.0990943342631,0,0.995003800774898,1.1113647850268,-0,0,0.452550311489973,95.0355654128944,0,0
166.58,0.949793344568299,0.949793344511986,0.949793344756255,211.74363597586,211.74363597586,79.2964387042987,94.6200880098204,85.9569855838527,31.1665623821865,0,0.995003800774898,1.11193477323841,-0,0,0.449878049995357,94.474390499025,0,0
166.59,0.950659241534518,0.95065924147674,0.950659241717775,216.024982727089,216.024982727089,80.7239435975259,98.7435672071425,86.0518630731559,31.2295524467908,0,0.995003800774898,1.1107871189318,-0,0,0.451576843646505,94.8311371657661,0,0
166.6,0.95149868011638,0.951498680058847,0.951498680296748,213.340043662252,213.340043662252,79.8609645953016,95.9067159738323,86.1430342982824,31.2902933901369,0,0.995003800774898,1.11155407302858,-0,0,0.443817901623991,93.2017593410382,0,0
166.61,0.952306974500558,0.95230697444458,0.952306974678734,214.248190799059,214.248190799059,80.1781902173527,96.6690209406688,86.2305027733091,31.3486670850813,0,0.995003800774898,1.11134201207925,-0,0,0.433878191693588,91.1144202556535,0,0
166.62,0.953108492831459,0.953108492779566,0.953108493009749,211.209990123086,211.209990123086,79.1980838523303,93.4866989247671,86.3168357837078,31.4064554146108,0,0.995003800774898,1.11224617231221,-0,0,0.427116466407331,89.6944579455396,0,0
166.63,0.953884239535346,0.95388423948085,0.953884239709412,211.712357222377,211.712357222377,79.3810856956736,93.8497234583142,86.400235920417,31.4623978436453,0,0.995003800774898,1.11217913390475,-0,0,0.439355434048177,92.2646411501173,0,0
166.64,0.954624924905626,0.954624924852861,0.954624925078108,212.244185871036,212.244185871036,79.5728227071299,94.2495501316187,86.4791754538825,31.5154602855351,0,0.995003800774898,1.11203291991397,-0,0,0.426874581017615,89.6436620136991,0,0
166.65,0.95533646442209,0.955336464370279,0.955336464593174,211.69743271427,211.69743271427,79.4093224017271,93.57636807188,86.5546713793422,31.5663932630473,0,0.995003800774898,1.11222924047696,-0,0,0.421863374039182,88.5913085482281,0,0
166.66,0.956031171525822,0.956031171473248,0.956031171694276,214.78872135161,214.78872135161,80.4411247815392,96.5448258969845,86.6280005782029,31.615894876423,0,0.995003800774898,1.11142908649778,-0,0,0.450681782876782,94.6431744041243,0,0
166.67,0.956672648010383,0.956672647960024,0.956672648178698,213.438320626921,213.438320626921,80.0116521833856,95.0821217275626,86.6948927672334,31.6613061321252,0,0.995003800774898,1.11180651379623,-0,0,0.450456363275942,94.5958362879478,0,0
166.68,0.957291268576381,0.957291268524895,0.957291268742608,212.888525319815,212.888525319815,79.8447733869638,94.4242798315259,86.7591684038793,31.7050770844096,0,0.995003800774898,1.11199281275742,-0,0,0.445733189924081,93.6039698840571,0,0
166.69,0.957873727807399,0.957873727756249,0.957873727972062,217.545476856021,217.545476856021,81.3883633997594,98.9802330455343,86.8192124693894,31.7460313410974,0,0.995003800774898,1.11073265642797,-0,0,0.457113386939201,95.9938112572323,0,0
166.7,0.958412709198696,0.958412709149187,0.958412709363726,216.710228195007,216.710228195007,81.1256238458983,98.0527231863339,86.87391164009,31.7835933685825,0,0.995003800774898,1.11094308211652,-0,0,0.438954936614194,92.1805366889807,0,0
166.71,0.958962175552981,0.958962175501773,0.958962175716223,212.927594422174,212.927594422174,79.8944172919907,94.1755024702411,86.9299286954203,31.8221632565124,0,0.995003800774898,1.11204078125582,-0,0,0.429806855808273,90.2594397197373,0,0
166.72,0.959500762943566,0.959500762893609,0.959500763105972,213.304890789084,213.304890789084,80.0303292784259,94.4596179105541,86.9850641238108,31.8602087547189,0,0.995003800774898,1.11202145816477,-0,0,0.456888208526221,95.9465237905063,0,0
166.73,0.95999790853268,0.959997908482515,0.959997908694138,213.194534262989,213.194534262989,80.0048978166952,94.2642981833708,87.0352187737721,31.8950173058465,0,0.995003800774898,1.11202489384504,-0,0,0.437479682263575,91.8707332753508,0,0
166.74,0.960481726209915,0.960481726161018,0.960481726371088,214.318595403973,214.318595403973,80.3848932591289,95.3057544491753,87.0839197119296,31.9289212428679,0,0.995003800774898,1.1117497863504,-0,0,0.441111414013379,92.6333969428095,0,0
166.75,0.960920586028713,0.960920585979386,0.960920586188941,215.713004773123,215.713004773123,80.8526603566368,96.6259833996945,87.1274972283745,31.9595241450543,0,0.995003800774898,1.11136942545471,-0,0,0.441171757581859,92.6460690921904,0,0
166.76,0.961339602486995,0.961339602437578,0.961339602646304,213.838597771685,213.838597771685,80.245528417813,94.6811695893803,87.1687347622581,31.9886934200468,0,0.995003800774898,1.11188660442672,-0,0,0.420564344545834,88.3185123546252,0,0
166.77,0.961771473478905,0.96177147343048,0.961771473637874,212.658466848814,212.658466848814,79.8669685532531,93.4276847387083,87.211703134882,32.019078975224,0,0.995003800774898,1.11230938259196,-0,0,0.443931012228334,93.2255125679501,0,0
166.78,0.962163697051209,0.962163697002443,0.96216369720934,212.023351080575,212.023351080575,79.6665821457436,92.7266908641603,87.2501325449963,32.046527671418,0,0.995003800774898,1.11246562408452,-0,0,0.423256971264132,88.8839639654678,0,0
166.79,0.962536324309993,0.96253632426093,0.962536324467115,213.728062249562,213.728062249562,80.2348567675223,94.3686245606145,87.2866470838021,32.0727906051451,0,0.995003800774898,1.11206124919995,-0,0,0.456938584281963,95.9571026992123,0,0
166.8,0.962842213368769,0.96284221331914,0.962842213525203,227.133647193357,227.133647193357,84.6474555135278,107.723765491286,87.3159606164499,32.093921085621,0,0.995003800774898,1.10329379031067,-0,0,0.917279209867831,192.628634072244,0,0
166.81,0.962398958627738,0.962398958575633,0.962398958786209,312.079158600557,312.079158600557,112.5554695495,192.764283481177,87.2585316789025,32.0563434404773,0,0.995003800774898,1.06964343663093,-0,0,0.929014684383715,195.09308372058,0,0
166.82,0.961594784570377,0.961594784514427,0.961594784734647,321.57609106783,321.57609106783,115.654979210417,202.431704894524,87.1549522430398,31.9894339302663,0,0.995003800774898,1.06672928891552,-0,0,0.936631145785444,196.692540614943,0,0
166.83,0.9607432587518,0.960743258693329,0.960743258921093,322.582073566091,322.582073566091,115.962799472797,203.614744537813,87.0473615330299,31.919967495248,0,0.995003800774898,1.06663648082357,-0,0,0.916464789906557,192.457605880377,0,0
166.84,0.959907615627152,0.95990761556447,0.959907615800686,322.516656068003,322.516656068003,115.919239251082,203.720405631467,86.9434208269864,31.8528296095496,0,0.995003800774898,1.0659068361917,-0,0,0.930365894701967,195.376837887413,0,0
166.85,0.959071730471913,0.959071730406257,0.959071730650019,320.390961742635,320.390961742635,115.198791365935,201.763504099707,86.8408489473099,31.7866086956179,0,0.995003800774898,1.06681909282068,-0,0,0.944498134503914,198.344608245822,0,0
166.86,0.958257593727167,0.958257593658183,0.958257593908305,321.633466919376,321.633466919376,115.586246813519,203.168408467651,86.7422357102347,31.7228227414895,0,0.995003800774898,1.0659538786936,-0,0,0.949177356859391,199.327244940472,0,0
166.87,0.957448035644717,0.957448035573749,0.957448035829726,320.575489778473,320.575489778473,115.217916235673,202.270135768304,86.6452473006233,31.6601067095457,0,0.995003800774898,1.06653673385788,-0,0,0.945240536219595,198.500512606115,0,0
166.88,0.95666796464197,0.956667964569666,0.956667964830727,320.975681122024,320.975681122024,115.329822830306,202.822595026908,86.5528021843195,31.6002839107959,0,0.995003800774898,1.0666959604816,-0,0,0.911592618860654,191.434449960737,0,0
166.89,0.955930654854841,0.955930654780878,0.95593065504637,319.636881867837,319.636881867837,114.871417801034,201.626231654622,86.4663249781122,31.5443252351024,0,0.995003800774898,1.06663801059836,-0,0,0.918843127761963,192.957056830012,0,0
166.9,0.955213369631147,0.95521336955789,0.955213369825733,321.561169184012,321.561169184012,115.486192874792,203.687913946039,86.3829857304473,31.4902695075259,0,0.995003800774898,1.06519578134377,-0,0,0.935056409469069,196.361845988504,0,0
166.91,0.954490561236032,0.954490561159993,0.954490561432857,320.957166063672,320.957166063672,115.269937563591,203.221462847705,86.299540955406,31.4361622605609,0,0.995003800774898,1.06575934634745,-0,0,0.931167667841636,195.545210246743,0,0
166.92,0.953803592149448,0.95380359207218,0.953803592348657,322.67343204891,322.67343204891,115.817338238139,205.067406767439,86.2209509013312,31.3850743801402,0,0.995003800774898,1.06458544651443,-0,0,0.9291467600504,195.120819610584,0,0
166.93,0.953122376900032,0.953122376820541,0.953122377101319,321.418204944843,321.418204944843,115.388309503201,203.939880836967,86.1435443416993,31.3347797661769,0,0.995003800774898,1.06487149597299,-0,0,0.944451035207585,198.334717393593,0,0
166.94,0.952458203657537,0.952458203577966,0.952458203861081,323.968487975009,323.968487975009,116.210619608213,206.613814332919,86.0686803298196,31.2859933122702,0,0.995003800774898,1.06362366165795,-0,0,0.937823366002599,196.942906860546,0,0
166.95,0.951809901464789,0.951809901384409,0.951809901670787,319.313321585873,319.313321585873,114.665069562016,202.078701674041,85.9959104706004,31.2387094412317,0,0.995003800774898,1.06598243159283,-0,0,0.940484116039488,197.501664368292,0,0
166.96,0.95120706541759,0.951207065333959,0.951207065624368,321.073525609666,321.073525609666,115.229411880464,203.949227100399,85.9291498368089,31.1951486724573,0,0.995003800774898,1.06470384258708,-0,0,0.941098913459787,197.630771826555,0,0
166.97,0.950613406737542,0.950613406654858,0.950613406945953,322.522769689351,322.522769689351,115.691801762283,205.506826747401,85.8636102768075,31.1523326651419,0,0.995003800774898,1.06407384870731,-0,0,0.931336552264152,195.580675975472,0,0
166.98,0.950043523992609,0.950043523910453,0.950043524203743,318.845017287798,318.845017287798,114.469660665013,201.932499764703,85.8010093476641,31.1115081754306,0,0.995003800774898,1.06555110021852,-0,0,0.947936679968807,199.06670279345,0,0
166.99,0.949486312720473,0.949486312634505,0.949486312931621,322.488201072595,322.488201072595,115.65421898362,205.675872578186,85.7404682487766,31.0718602456331,0,0.995003800774898,1.06424721216695,-0,0,0.911502728334147,191.415572950171,0,0
167,0.94895197715697,0.948951977072518,0.948951977369816,319.901790922769,319.901790922769,114.791811895366,203.184942642637,85.6827353069755,31.034112973157,0,0.995003800774898,1.06458081619468,-0,0,0.940382473266869,197.480319386042,0,0
167.01,0.948321536531809,0.948321536447833,0.948321536746316,319.547434855838,319.547434855838,114.661003283535,202.941868069661,85.6153524828182,30.9902143033587,0,0.995003800774898,1.06498491107443,-0,0,0.941349952123017,197.683489945834,0,0
167.02,0.947675318498725,0.947675318414725,0.947675318713597,318.210923902127,318.210923902127,114.20713289036,201.718500058285,85.5468036767645,30.9456201670774,0,0.995003800774898,1.06575199336195,-0,0,0.93122636416126,195.557536473865,0,0
167.03,0.947033725666099,0.947033725580812,0.947033725881266,320.743005880188,320.743005880188,115.025041589272,204.361946358948,85.4794041315676,30.9016553896724,0,0.995003800774898,1.06361991937671,-0,0,0.950371036883356,199.577917745505,0,0
167.04,0.94638824079636,0.946388240711312,0.946388241012325,321.978160944649,321.978160944649,115.416506426891,205.709750653581,85.4112453586739,30.8571649323944,0,0.995003800774898,1.06322291214129,-0,0,0.950354822047856,199.57451263005,0,0
167.05,0.945737503559359,0.945737503473838,0.945737503776042,321.408855747345,321.408855747345,115.214804142816,205.253615536549,85.3427413349539,30.8124988758421,0,0.995003800774898,1.06399435271956,-0,0,0.921295490698168,193.472053046615,0,0
167.06,0.945147459745352,0.945147459659218,0.945147459962151,316.798618675833,316.798618675833,113.6863992661,200.744978863702,85.2812022031057,30.7724376090245,0,0.995003800774898,1.06609713374969,-0,0,0.91466479412201,192.079606765622,0,0
167.07,0.944608088688281,0.944608088601868,0.944608088905018,316.841775445118,316.841775445118,113.68877314937,200.879826505698,85.2257400940411,30.7362088453789,0,0.995003800774898,1.06553238885288,-0,0,0.923159092865892,193.863409501837,0,0
167.08,0.944074519679587,0.944074519592452,0.944074519896633,316.692438830221,316.692438830221,113.627996170617,200.821260459728,85.1708401591704,30.7003382113224,0,0.995003800774898,1.06570358997476,-0,0,0.921122524346859,193.43573011284,0,0
167.09,0.943644732927114,0.943644732845187,0.9436447331457,318.96083476877,318.96083476877,114.364192984483,203.162640438833,85.1268736243502,30.6713207055876,0,0.995003800774898,1.06416812013293,-0,0,0.927608568151915,194.797799311902,0,0
167.1,0.943271593290121,0.943271593202054,0.94327159350748,318.51692269189,318.51692269189,114.210051181794,202.782775931792,85.0883535779909,30.645793182107,0,0.995003800774898,1.06484353453695,-0,0,0.912702484656786,191.667521777925,0,0
167.11,0.942939567428415,0.942939567339418,0.94293956764606,315.587318042563,315.587318042563,113.239900511034,199.909463826629,85.0545234235784,30.6233307923555,0,0.995003800774898,1.06570448934031,-0,0,0.934380942121581,196.219997845532,0,0
167.12,0.94261862692323,0.942618626835174,0.942618627140976,320.047597280305,320.047597280305,114.698963434981,204.423960482679,85.0220755399446,30.6015612576809,0,0.995003800774898,1.06341116153877,-0,0,0.932577278574105,195.841228500562,0,0
167.13,0.942299852528115,0.942299852440223,0.942299852746646,320.869440218653,320.869440218653,114.962091743965,205.300322025967,84.9894534750845,30.5796647176008,0,0.995003800774898,1.06271326959881,-0,0,0.948660159060061,199.218633402613,0,0
167.14,0.941997268310151,0.941997268221663,0.941997268529386,319.768354308741,319.768354308741,114.59350559609,204.251253563204,84.9583395187547,30.5587612267824,0,0.995003800774898,1.06383068481376,-0,0,0.933636146334769,196.063590730301,0,0
167.15,0.941732127725744,0.941732127636189,0.941732127944803,318.518211708588,318.518211708588,114.17685880777,203.045899908468,84.9316093626953,30.5407024374238,0,0.995003800774898,1.06459244765951,-0,0,0.912437094868243,191.611789922331,0,0
167.16,0.941502849244307,0.941502849155267,0.941502849463682,319.148710251376,319.148710251376,114.379235653303,203.714333416119,84.9090797060874,30.52529712917,0,0.995003800774898,1.0636705138051,-0,0,0.921179830848385,193.447764478161,0,0
167.17,0.941264672805137,0.941264672714967,0.941264673024761,320.397983575956,320.397983575956,114.784755717137,205.003397155146,84.8854415762347,30.5091448445753,0,0.995003800774898,1.06308028514937,-0,0,0.923193399522967,193.870613899823,0,0
167.18,0.94103727769695,0.941037277608821,0.941037277916681,320.361649035777,320.361649035777,114.767942039469,205.005116966129,84.8628761195834,30.4936559500643,0,0.995003800774898,1.06261052723142,-0,0,0.948505079637065,199.186066723784,0,0
167.19,0.94080032165268,0.94080032156316,0.940800321873143,321.777411933307,321.777411933307,115.228149977533,206.460963414023,84.8391097797291,30.4773387395551,0,0.995003800774898,1.06231508299447,-0,0,0.940071868843115,197.415092457054,0,0
167.2,0.94058130860468,0.940581308514267,0.940581308825381,321.671104438151,321.671104438151,115.188490996583,206.391537422067,84.8172945009602,30.4622725151244,0,0.995003800774898,1.06219400387631,-0,0,0.941590140440798,197.733929492568,0,0
167.21,0.940373695655864,0.940373695564644,0.940373695876909,320.770939787175,320.770939787175,114.888169867566,205.526188331411,84.7967292029297,30.4480222528342,0,0.995003800774898,1.06252139801004,-0,0,0.949576493185667,199.41106356899,0,0
167.22,0.940182666733852,0.94018266664264,0.940182666954966,321.837428770851,321.837428770851,115.234638550069,206.624553315685,84.7779901161165,30.434885339049,0,0.995003800774898,1.06206868955522,-0,0,0.944276427851611,198.298049848838,0,0
167.23,0.940010059890335,0.940010059799974,0.940010060112046,320.350622580688,320.350622580688,114.74228093944,205.166493929191,84.7611174762464,30.42301117525,0,0.995003800774898,1.06327873271618,-0,0,0.921625851255625,193.541428763681,0,0
167.24,0.939862616100931,0.939862616008708,0.939862616322598,317.057669174384,317.057669174384,113.656942834119,201.89705513982,84.7473707777831,30.4132432567803,0,0.995003800774898,1.06465716549847,-0,0,0.92289592625672,193.808144513911,0,0
167.25,0.939747877958663,0.939747877867312,0.939747878180327,318.421202207723,318.421202207723,114.102907180177,203.278023548772,84.7373880159173,30.4057906430339,0,0.995003800774898,1.06350961767105,-0,0,0.936530145488383,196.67133055256,0,0
167.26,0.939620989326834,0.939620989235948,0.939620989548693,317.27678101747,317.27678101747,113.724202238892,202.153691191295,84.7257631151729,30.397326711002,0,0.995003800774898,1.06428806127114,-0,0,0.942273652001546,197.877466920325,0,0
167.27,0.939511560626859,0.939511560535276,0.93951156084849,318.069834392809,318.069834392809,113.982722639504,202.963686888088,84.7160821406777,30.3900653640428,0,0.995003800774898,1.06413782676306,-0,0,0.926857466730703,194.640068013448,0,0
167.28,0.939416581837499,0.939416581746194,0.939416582059284,320.611090268748,320.611090268748,114.816178173008,205.519360890896,84.7079786037176,30.3837507741347,0,0.995003800774898,1.06280409977537,-0,0,0.911605831326107,191.437224578482,0,0
167.29,0.939331928958031,0.939331928867012,0.939331929180044,319.981544485168,319.981544485168,114.607628991849,204.902768706927,84.7007425255136,30.3780332527269,0,0.995003800774898,1.06287569812711,-0,0,0.919980212764601,193.195844680566,0,0
167.3,0.939263501057101,0.939263500967012,0.939263501279235,316.526600921818,316.526600921818,113.470766089922,201.458040512165,84.6951167074721,30.3734437021817,0,0.995003800774898,1.06491847230205,-0,0,0.919323270398872,193.057886783763,0,0
167.31,0.939228230995092,0.939228230904292,0.939228231217002,316.735893010685,316.735893010685,113.53911232286,201.671123930979,84.6934521367047,30.3713169430008,0,0.995003800774898,1.06409832177217,-0,0,0.945131270239171,198.477566750226,0,0
167.32,0.939187983378782,0.939187983287525,0.93918798360083,318.72688204122,318.72688204122,114.192865019666,203.667539755861,84.690823967413,30.3685183179462,0,0.995003800774898,1.06405992304815,-0,0,0.912098949812685,191.540779460664,0,0
167.33,0.939171299925339,0.939171299834508,0.939171300147354,319.265965330841,319.265965330841,114.369965892543,204.20766563647,84.6908694299486,30.3674302644218,0,0.995003800774898,1.06319208444324,-0,0,0.91747426123941,192.669594860276,0,0
167.34,0.9391559955254,0.939155995433972,0.939155995747489,319.908847710558,319.908847710558,114.58116083842,204.851773773714,84.6908123925386,30.3662615443055,0,0.995003800774898,1.06301300017569,-0,0,0.916010823288064,192.362272890494,0,0
167.35,0.939155934955432,0.93915593486413,0.939155935178209,318.456355899332,318.456355899332,114.103973133007,203.39791971308,84.692320847102,30.3661153391503,0,0.995003800774898,1.0632662784477,-0,0,0.943467757221865,198.128229016592,0,0
167.36,0.939160787398313,0.939160787308312,0.93916078762077,318.0757575765,318.0757575765,113.979175547427,203.015381248716,84.6941973481956,30.3661789795886,0,0.995003800774898,1.06378525487887,-0,0,0.94586010007646,198.630621016057,0,0
167.37,0.93918509838759,0.939185098296709,0.939185098610031,319.957418934237,319.957418934237,114.598386497166,204.891721033929,84.698175472348,30.3675224279593,0,0.995003800774898,1.06320550479122,-0,0,0.921661216366606,193.548855436987,0,0
167.38,0.939229577810985,0.939229577719613,0.939229578033824,320.036789085134,320.036789085134,114.625668411092,204.962240229054,84.7042961093941,30.3702527466853,0,0.995003800774898,1.06279437333369,-0,0,0.926440813555994,194.552570846759,0,0
167.39,0.939273599992739,0.939273599900643,0.939273600215898,320.66899980752,320.66899980752,114.834627900371,205.585858723602,84.7102744338566,30.3728666500612,0,0.995003800774898,1.06242848931039,-0,0,0.93275319663434,195.878171293211,0,0
167.4,0.939332904229831,0.939332904140733,0.939332904452691,320.243386267431,320.243386267431,114.69620230534,205.149288452704,84.7176851748968,30.3764126398305,0,0.995003800774898,1.06311063668652,-0,0,0.916962752402894,192.562178004608,0,0
167.41,0.939285182184403,0.939285182096597,0.939285182409598,318.871144283455,318.871144283455,114.244403610066,203.783325319045,84.7145286784937,30.3732902859169,0,0.995003800774898,1.06296518834242,-0,0,0.948355452172802,199.154644956288,0,0
167.42,0.939262640823267,0.939262640731129,0.939262641047028,318.72674288773,318.72674288773,114.196671139347,203.641387023858,84.7137195864484,30.3716362774233,0,0.995003800774898,1.06371225642198,-0,0,0.937115325719072,196.794218401005,0,0
