t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
167.43,0.939259079685254,0.939259079596254,0.939259079909083,317.294966835212,317.294966835212,113.726269864245,202.208421919873,84.7151203492022,30.371424566137,0,0.995003800774898,1.06402175825437,-0,0,0.950497514820941,199.604478112398,0,0
167.44,0.939253098286607,0.939253098195656,0.939253098510905,321.764301670313,321.764301670313,115.19539680848,206.677182191154,84.7162366140841,30.3708828650747,0,0.995003800774898,1.06214026315411,-0,0,0.927600282028451,194.796059225975,0,0
167.45,0.939241988273323,0.9392419881829,0.939241988497448,318.793062772326,318.793062772326,114.218756540813,203.706625704129,84.7164940334564,30.3699430347411,0,0.995003800774898,1.06364079157272,-0,0,0.927563615164882,194.788359184625,0,0
167.46,0.939260693770791,0.939260693683062,0.939260693994516,319.775554464248,319.775554464248,114.542370581536,204.684202168434,84.7202001519023,30.3711521439119,0,0.995003800774898,1.06323495315444,-0,0,0.914703347889511,192.087703056797,0,0
167.47,0.939292913372757,0.939292913283965,0.939292913597604,315.962218095441,315.962218095441,113.289975553171,200.86356555946,84.7252906546001,30.3733618813799,0,0.995003800774898,1.06460911820364,-0,0,0.946128761737676,198.687039964912,0,0
167.48,0.939323326459217,0.939323326369071,0.939323326683666,321.562083313437,321.562083313437,115.131515503477,206.456476451695,84.7303126964296,30.3752941653121,0,0.995003800774898,1.06191843210663,-0,0,0.940149838876607,197.431466164087,0,0
167.49,0.939334841755256,0.939334841665573,0.939334841980249,318.717372477088,318.717372477088,114.196912613562,203.608973289209,84.7326962846883,30.375702903191,0,0.995003800774898,1.06410409093498,-0,0,0.917293699649586,192.631676926413,0,0
167.5,0.93939294939363,0.93939294930428,0.939392949618444,317.666915133678,317.666915133678,113.853230526267,202.546612330516,84.7406439272547,30.379658875907,0,0.995003800774898,1.06374873757992,-0,0,0.94048946924205,197.50278854083,0,0
167.51,0.939344256356782,0.939344256267316,0.939344256581831,321.447307441766,321.447307441766,115.094999676813,206.333481713698,84.737432575676,30.3763931523919,0,0.995003800774898,1.06199218687049,-0,0,0.939758061735502,197.349192964456,0,0
167.52,0.939283135255056,0.939283135164735,0.9392831354799,320.553793371015,320.553793371015,114.800173278886,205.44918438472,84.732512280824,30.3720967054711,0,0.995003800774898,1.06271140053045,-0,0,0.934428801575185,196.230048330789,0,0
167.53,0.93922710460073,0.939227104511709,0.939227104825533,319.716923202371,319.716923202371,114.524121957159,204.620301840147,84.7283170104189,30.3683043518045,0,0.995003800774898,1.06347826050813,-0,0,0.912317435816635,191.586661521493,0,0
167.54,0.939191148491266,0.939191148402816,0.939191148715373,319.867461438453,319.867461438453,114.573137842737,204.774797901512,84.7265921900329,30.3660713469081,0,0.995003800774898,1.06253768793305,-0,0,0.936655513866804,196.697657912029,0,0
167.55,0.93915521951221,0.939155219424784,0.939155219736389,320.139921617544,320.139921617544,114.6621298796,205.051973145227,84.7244091575666,30.3635393147511,0,0.995003800774898,1.06322700251253,-0,0,0.915090469548532,192.168998605192,0,0
167.56,0.939160313697774,0.939160313609187,0.939160313921826,315.894370108793,315.894370108793,113.267093963014,200.803588096816,84.7267567540531,30.3640252579236,0,0.995003800774898,1.06491974659648,-0,0,0.931463992351578,195.607438393831,0,0
167.57,0.939185355706051,0.939185355617996,0.939185355929364,316.610381076204,316.610381076204,113.503332462264,201.513013668395,84.7314312360398,30.3659361717692,0,0.995003800774898,1.06485351078052,-0,0,0.919721074014132,193.141425542968,0,0
167.58,0.939222929860643,0.939222929773093,0.939222930084055,320.063529340339,320.063529340339,114.639499116831,204.957489402005,84.7374477664319,30.3685921719023,0,0.995003800774898,1.06268186204394,-0,0,0.924290172287774,194.100936180433,0,0
167.59,0.939241659546515,0.939241659458453,0.939241659769964,316.742891093406,316.742891093406,113.548696042904,201.632257868158,84.7408835859901,30.3697496392581,0,0.995003800774898,1.06495369747418,-0,0,0.916118790128215,192.384945926925,0,0
167.6,0.939298088230301,0.939298088142345,0.9392980884532,317.036303238975,317.036303238975,113.646730078003,201.913702856486,84.7488587608504,30.3737416216385,0,0.995003800774898,1.06406691545217,-0,0,0.937764638687895,196.930574124458,0,0
167.61,0.939341065227962,0.939341065139696,0.939341065450918,320.685550661796,320.685550661796,114.847383776628,205.554035587112,84.7550372314582,30.3764778432259,0,0.995003800774898,1.06290215116331,-0,0,0.913164728200121,191.764592922025,0,0
167.62,0.939384095489521,0.939384095403538,0.939384095711831,319.410878898857,319.410878898857,114.429611605737,204.270520234422,84.7611331187046,30.3792255457308,0,0.995003800774898,1.06290464073074,-0,0,0.936732712773795,196.713869682497,0,0
167.63,0.939422178400327,0.939422178312899,0.939422178624485,318.424136426557,318.424136426557,114.106331813136,203.276052008093,84.766534122425,30.3815502960392,0,0.995003800774898,1.0640472762066,-0,0,0.92401529474924,194.043211897341,0,0
167.64,0.939481478516364,0.93948147842951,0.939481478739482,320.325834675174,320.325834675174,114.732980214299,205.165846130895,84.7745327983107,30.3854557459682,0,0.995003800774898,1.06263396944417,-0,0,0.928474933081018,194.979735947014,0,0
167.65,0.939517327364283,0.939517327276169,0.939517327588025,319.929661275579,319.929661275579,114.603765284458,204.762310696143,84.7797287649359,30.3876218145004,0,0.995003800774898,1.06334750815553,-0,0,0.913497428809219,191.834460049936,0,0
167.66,0.939590637941827,0.939590637853513,0.939590638164517,315.815212291889,315.815212291889,113.253301396912,200.633587888268,84.7890759205341,30.392548483086,0,0.995003800774898,1.06494808931142,-0,0,0.936138270688454,196.589036844575,0,0
167.67,0.940022144185059,0.940022144100129,0.940022144405241,239.633305483801,239.633305483801,88.2237395281428,124.372161614907,84.8367080362491,30.4244358326444,0,0.995003800774898,1.10223978920843,-0,0,0.432521512143932,90.8295175502257,0,0
167.68,0.941151767115283,0.941151767034346,0.941151767333732,210.164768655332,210.164768655332,78.5661473590362,94.6843818833548,84.9690580086656,30.5113287633118,0,0.995003800774898,1.11171777220551,-0,0,0.40817518307722,85.7167884462162,0,0
167.69,0.942388336823401,0.942388336745009,0.942388337035026,208.751088054592,208.751088054592,78.1323607337394,93.031180789157,85.1137895921659,30.6061176732691,0,0.995003800774898,1.11239977947029,-0,0,0.423148624303421,88.8612111037184,0,0
167.7,0.943602464636347,0.943602464562402,0.943602464843239,206.296345400927,206.296345400927,77.3555818158995,90.3431557829808,85.2546733458192,30.6985162721266,0,0.995003800774898,1.1131739478051,-0,0,0.411876101735714,86.4939813644999,0,0
167.71,0.944780763638614,0.944780763567307,0.944780763839877,206.704244755044,206.704244755044,77.5186604105405,90.5258432407238,85.390607270921,30.7877942433997,0,0.995003800774898,1.11313507788882,-0,0,0.406267650120269,85.3162065252565,0,0
167.72,0.945901786238852,0.945901786170178,0.945901786435897,208.654619526185,208.654619526185,78.1871476094909,92.2632015436219,85.5191018780261,30.8723161045372,0,0.995003800774898,1.11262090969068,-0,0,0.403304413781825,84.6939268941833,0,0
167.73,0.946973205163013,0.946973205096835,0.946973205355281,208.517370086234,208.517370086234,78.1681130151179,91.9233517865287,85.6411805458631,30.9528377538426,0,0.995003800774898,1.1127691730273,-0,0,0.435173384045153,91.3864106494822,0,0
167.74,0.947975912360999,0.947975912295758,0.947975912550043,210.667171602285,210.667171602285,78.8989227411952,93.8850631951075,85.7544674123769,31.0276409948009,0,0.995003800774898,1.11215106551964,-0,0,0.426652958302392,89.5971212435023,0,0
167.75,0.948934338664237,0.948934338601745,0.948934338849191,207.585771066151,207.585771066151,77.9091280963507,90.624722673884,85.8620772350179,31.0989711572496,0,0.995003800774898,1.11307274430875,-0,0,0.406465612054151,85.3577785313717,0,0
167.76,0.94985877706486,0.949858777004045,0.949858777246581,207.8354992028,207.8354992028,78.0133845219449,90.7019484602986,85.9657027274214,31.1678480150798,0,0.995003800774898,1.11313356817404,-0,0,0.433812104849916,91.1005420184824,0,0
167.77,0.950697538000914,0.950697537940937,0.950697538179837,212.612380899127,212.612380899127,79.6034252667112,95.3235424560091,86.0589237509106,31.2299146922071,0,0.995003800774898,1.11176262344064,-0,0,0.438850234514403,92.1585492480246,0,0
167.78,0.951486894934046,0.95148689487523,0.951486895109892,209.117391585972,209.117391585972,78.4733182505135,91.683376691117,86.1458816986713,31.2881331961836,0,0.995003800774898,1.11277698142721,-0,0,0.428748101584459,90.0371013327363,0,0
167.79,0.952250239226132,0.952250239168466,0.952250239399314,208.340976292462,208.340976292462,78.2361143255901,90.7667747156861,86.2297586813479,31.3444428954278,0,0.995003800774898,1.11306247901262,-0,0,0.421187983308223,88.4494764947268,0,0
167.8,0.952951190253508,0.952951190197065,0.952951190423821,211.85082387843,211.85082387843,79.4061914437443,94.1484039734238,86.3063664713167,31.3960534336897,0,0.995003800774898,1.11209585322307,-0,0,0.428670572838032,90.0208202959868,0,0
167.81,0.953593316938215,0.953593316882082,0.953593317106988,211.04701717477,211.04701717477,79.1569300707817,93.2280264504295,86.375833755675,31.4431569686657,0,0.995003800774898,1.11233050114346,-0,0,0.422062303609482,88.6330837579912,0,0
167.82,0.954206591619386,0.954206591563562,0.954206591786272,208.775623004795,208.775623004795,78.4246002056781,90.8453932588089,86.4419727669088,31.488256979077,0,0.995003800774898,1.11304902554346,-0,0,0.426898929391199,89.6487751721519,0,0
167.83,0.95477173350298,0.95477173344807,0.954771733667664,210.108442477436,210.108442477436,78.8757341595135,92.0761424336773,86.502541714609,31.5297583291499,0,0.995003800774898,1.11267851223281,-0,0,0.418985821634383,87.9870225432203,0,0
167.84,0.955304204545703,0.955304204491318,0.955304204709069,212.386970773463,212.386970773463,79.6368455986774,94.2592714330024,86.5590524494648,31.5686468909961,0,0.995003800774898,1.11206147182678,-0,0,0.429418739916534,90.1779353824722,0,0
167.85,0.95576454479976,0.955764544745263,0.955764544961111,212.029935470629,212.029935470629,79.5299198721863,93.8205169921459,86.6072045993404,31.6022138791427,0,0.995003800774898,1.11214126183015,-0,0,0.411673796847506,86.4514973379763,0,0
167.86,0.956216989830578,0.956216989776499,0.956216989991711,212.580498998782,212.580498998782,79.7211091293403,94.2908695660086,86.6544017445476,31.6352276882261,0,0.995003800774898,1.11205743833993,-0,0,0.433622294318646,91.0606818069156,0,0
167.87,0.956618917212358,0.956618917158896,0.956618917371594,212.226268738492,212.226268738492,79.6136404349646,93.8662340822224,86.6956284429915,31.6644062132784,0,0.995003800774898,1.11213892485057,-0,0,0.421244235472338,88.4612894491911,0,0
167.88,0.956989548491694,0.956989548438713,0.956989548650367,211.636857596294,211.636857596294,79.4281455574431,93.2120080746015,86.7334045895682,31.6914449321241,0,0.995003800774898,1.11233330283626,-0,0,0.416222536781578,87.4067327241313,0,0
167.89,0.957357019192612,0.957357019139731,0.957357019349512,209.144252283851,209.144252283851,78.6170161515544,90.6552031076451,86.7707446621935,31.718304514012,0,0.995003800774898,1.11308650089713,-0,0,0.411360810897541,86.3857702884837,0,0
167.9,0.957689826416281,0.957689826362638,0.957689826574251,210.72159240118,210.72159240118,79.1428270106281,92.1744267176816,86.8043774461006,31.7427882373975,0,0.995003800774898,1.11269004859371,-0,0,0.433163850123261,90.9644085258849,0,0
167.91,0.957971038943631,0.957971038890465,0.957971039098621,211.778928622457,211.778928622457,79.496413045854,93.1837896451576,86.8318594894329,31.7632794878663,0,0.995003800774898,1.11235410728924,-0,0,0.425989178414953,89.4577274671401,0,0
167.92,0.958215047790531,0.958215047737976,0.958215047945385,214.469184157857,214.469184157857,80.3858088597922,95.8330870032095,86.8550835677617,31.7810135868856,0,0.995003800774898,1.11161436943846,-0,0,0.440019414663347,92.4040770793029,0,0
167.93,0.958435530952743,0.958435530899881,0.958435531107477,211.096384290361,211.096384290361,79.2817514733589,92.4241235522967,86.8753369234775,31.7969238145866,0,0.995003800774898,1.1125272001988,-0,0,0.410231049277516,86.1485203482784,0,0
167.94,0.95866490161358,0.95866490156113,0.958664901766918,208.710118001144,208.710118001144,78.50228689164,89.9990372391837,86.8971118305275,31.8139689314326,0,0.995003800774898,1.11331981915057,-0,0,0.427589672284133,89.7938311796679,0,0
167.95,0.958873830897635,0.958873830844872,0.95887383105148,209.732809035007,209.732809035007,78.8427776239916,90.986917700296,86.916484324571,31.8294070101399,0,0.995003800774898,1.11302041810897,-0,0,0.428630469862069,90.0123986710345,0,0
167.96,0.959050252327097,0.959050252274699,0.959050252479161,210.785314888275,210.785314888275,79.1922511396769,92.0109481456324,86.9320125539964,31.8423541886458,0,0.995003800774898,1.11268699479565,-0,0,0.413721622587868,86.8815407434523,0,0
167.97,0.959213805974308,0.959213805922086,0.959213806126168,209.697434871528,209.697434871528,78.8379170304131,90.8968590991564,86.9461097676421,31.8544660047294,0,0.995003800774898,1.11301708873389,-0,0,0.407811908974366,85.6405008846168,0,0
167.98,0.959356598480872,0.95935659842845,0.959356598631863,211.314649097202,211.314649097202,79.3722399879483,92.4914617581037,86.9580176635039,31.8651696755942,0,0.995003800774898,1.11259827979318,-0,0,0.432301679911806,90.7833527814793,0,0
167.99,0.959552918157766,0.959552918112793,0.959552918291742,212.314068013496,212.314068013496,79.704538774936,93.4602991500187,86.9748686747521,31.8789001887254,0,0.995003800774898,1.11225088691741,-0,0,0.411690132664195,86.4549278594809,0,0
168,0.959803980302241,0.959803980250789,0.959803980452656,224.116307530387,224.116307530387,83.5888974853689,105.221690282045,86.9982233475099,31.8963939008312,0,0.995003800774898,1.10321409596105,-0,0,0.95617122305703,200.795956841976,0,0
168.01,0.959191573742827,0.959191573687796,0.959191573898016,319.311053030003,319.311053030003,114.861725660748,200.542094021627,86.9222463487151,31.8467126596615,0,0.995003800774898,1.06526037177777,-0,0,0.944285135630112,198.299878482323,0,0
168.02,0.958196683284525,0.958196683223729,0.95819668344551,327.206772079445,327.206772079445,117.430397655672,208.643543043756,86.7972482930408,31.7659807426478,0,0.995003800774898,1.06268082983766,-0,0,0.976203283579355,205.002689551665,0,0
168.03,0.957170359509762,0.95717035944663,0.957170359674809,331.896652230324,331.896652230324,118.944897914682,213.542802431798,86.6701342880828,31.6837155104435,0,0.995003800774898,1.06033435613905,-0,0,0.980741249446158,205.955662383693,0,0
168.04,0.95614997192775,0.956149971861048,0.956149972098205,328.247632025708,328.247632025708,117.718965976298,210.099755661715,86.5450075454456,31.6028688185474,0,0.995003800774898,1.0627845784686,-0,0,0.956200131750226,200.802027667547,0,0
168.05,0.955207687160338,0.955207687090459,0.955207687337007,327.568155278651,327.568155278651,117.471379372808,209.608413315221,86.4307734586346,31.528968504796,0,0.995003800774898,1.0625678935118,-0,0,0.946899207702526,198.84883361753,0,0
168.06,0.9543048445753,0.954304844502804,0.95430484475536,328.985139782063,328.985139782063,117.914105882951,211.203955200197,86.3224289107388,31.4587556711273,0,0.995003800774898,1.06109352774167,-0,0,0.96521252557979,202.694630371756,0,0
168.07,0.953418454429913,0.953418454355675,0.953418454613674,330.156426430021,330.156426430021,118.276657132539,212.549315199522,86.2168643942953,31.3902468362033,0,0.995003800774898,1.06032576910327,-0,0,0.978277835173499,205.438345386435,0,0
168.08,0.952572128873638,0.952572128797728,0.952572129060189,328.19293085307,328.19293085307,117.609975243151,210.751198040579,86.11657545083,31.3251573616603,0,0.995003800774898,1.06181425825268,-0,0,0.958430359910767,201.270375581261,0,0
168.09,0.951782817424358,0.951782817346365,0.951782817616116,325.691451016549,325.691451016549,116.768118077669,208.402282085196,86.0240685950085,31.2651003363446,0,0.995003800774898,1.06266479525063,-0,0,0.955024707926965,200.555188664663,0,0
168.1,0.951053867123412,0.95105386704368,0.951053867317504,325.488207224069,325.488207224069,116.683284083019,208.33899110465,85.9392735572354,31.2099425621834,0,0.995003800774898,1.06256883836644,-0,0,0.950985860515609,199.707030708278,0,0
168.11,0.950362393332081,0.950362393251569,0.950362393528724,326.427549913787,326.427549913787,116.975050049616,209.410177660519,85.8594681731001,31.1579040801678,0,0.995003800774898,1.06135648401786,-0,0,0.974645643979342,204.675585235662,0,0
168.12,0.949688944845964,0.949688944764092,0.949688945045637,327.234958381144,327.234958381144,117.223936650683,210.345680431033,85.7819715029822,31.1073064471285,0,0.995003800774898,1.06167265116121,-0,0,0.949169179439192,199.32552768223,0,0
168.13,0.949078005529598,0.949078005446806,0.949078005732135,324.792783957768,324.792783957768,116.406362348186,208.018989962786,85.7121293207695,31.0616646742122,0,0.995003800774898,1.06227413476601,-0,0,0.959748951703323,201.547279857698,0,0
168.14,0.948503735602036,0.948503735518629,0.948503735807519,326.401659920753,326.401659920753,116.92129403387,209.735716723233,85.6470067708153,31.0189364267046,0,0.995003800774898,1.06115497395156,-0,0,0.969223171534908,203.536866022331,0,0
168.15,0.947940953179406,0.947940953095114,0.94794095338687,327.618300154108,327.618300154108,117.307635867608,211.057655972444,85.583476987091,30.9771671945739,0,0.995003800774898,1.06034564426307,-0,0,0.979723581117419,205.741952034658,0,0
168.16,0.947406772433472,0.947406772348754,0.947406772643032,329.185759173298,329.185759173298,117.809996070818,212.724940618852,85.5233310866844,30.9374874677611,0,0.995003800774898,1.05958569463399,-0,0,0.977777806211635,205.333339304443,0,0
168.17,0.946894454093545,0.946894454008315,0.946894454305429,329.557601083407,329.557601083407,117.919957706152,213.192106685418,85.4659419585547,30.8995524394346,0,0.995003800774898,1.05927539446995,-0,0,0.978037454305066,205.387865404064,0,0
168.18,0.94642088981063,0.946420889724618,0.946420890021974,328.1960620146,328.1960620146,117.461143067073,211.918450088713,85.4130609196576,30.86455100623,0,0.995003800774898,1.06055833436818,-0,0,0.947259415549785,198.924477265455,0,0
168.19,0.946022165325817,0.9460221652399,0.946022165540955,323.741118162184,323.741118162184,115.987455070232,207.536790811802,85.3690075009464,30.8353198494357,0,0.995003800774898,1.06230397490494,-0,0,0.952402659924565,200.004558584159,0,0
168.2,0.945663847982585,0.945663847896003,0.945663848198713,325.983372419725,325.983372419725,116.716095214943,209.844125321337,85.3300423986134,30.8092046997745,0,0.995003800774898,1.06057989814881,-0,0,0.968950410784272,203.479586264697,0,0
168.21,0.945305200317006,0.945305200230089,0.945305200536279,326.865192093208,326.865192093208,116.997537267875,210.791379890076,85.2908778753216,30.7829343278099,0,0.995003800774898,1.06045786798576,-0,0,0.964424982350227,202.529246293548,0,0
168.22,0.944988282371461,0.944988282283954,0.944988282589907,325.355424868927,325.355424868927,116.493894517693,209.339351539844,85.2563792432673,30.759694085816,0,0.995003800774898,1.06150176248985,-0,0,0.947334065273786,198.940153707495,0,0
168.23,0.944711733558058,0.944711733470677,0.94471173377726,324.077384086064,324.077384086064,116.067466896423,208.110916997599,85.2268414469114,30.7396256415537,0,0.995003800774898,1.06114396003931,-0,0,0.98137484461864,206.088717369914,0,0
168.24,0.944442215476095,0.944442215388444,0.944442215696803,329.05185226789,329.05185226789,117.696270316614,213.134044794917,85.1980010472718,30.7198064257009,0,0.995003800774898,1.05907498082166,-0,0,0.968286595394216,203.340185032785,0,0
168.25,0.944176886956019,0.944176886868346,0.944176887177543,326.188121563414,326.188121563414,116.748855290954,210.318365596458,85.1694567887397,30.7002991782159,0,0.995003800774898,1.06040510820094,-0,0,0.976861229929774,205.140858285253,0,0
168.26,0.943961191047343,0.943961190959398,0.943961191269592,325.619694376497,325.619694376497,116.55706851215,209.78871704133,85.1465791779783,30.684398157189,0,0.995003800774898,1.06107307302585,-0,0,0.957224347418736,201.017112957935,0,0
168.27,0.943783752730135,0.943783752642315,0.943783752952524,325.612164871354,325.612164871354,116.550593870585,209.812579473085,85.128205606065,30.6713797922041,0,0.995003800774898,1.06092754889482,-0,0,0.946555435807449,198.776641519564,0,0
168.28,0.94363394064594,0.943633940558386,0.943633940869973,323.310566915927,323.310566915927,115.790764225612,207.537179366086,85.1129716059117,30.6604159439286,0,0.995003800774898,1.06131058101775,-0,0,0.983083555157487,206.447546583072,0,0
168.29,0.94349702312697,0.943497023039289,0.943497023351178,325.171433760707,325.171433760707,116.399343273573,209.422170949612,85.0990713488373,30.6501914622583,0,0.995003800774898,1.06078340395738,-0,0,0.979380882079376,205.669985236669,0,0
168.3,0.943373529925965,0.943373529838441,0.943373530150512,328.788611812428,328.788611812428,117.585492754365,213.061198508683,85.0866290761289,30.6407842276158,0,0.995003800774898,1.05886836332164,-0,0,0.972051167412579,204.130745156642,0,0
168.31,0.943106100207704,0.943106100119392,0.943106100431882,326.223599375563,326.223599375563,116.736491453905,210.542451340082,85.059175374516,30.6219726609642,0,0.995003800774898,1.06039185388349,-0,0,0.966878604100534,203.044506861112,0,0
168.32,0.942924171249156,0.942924171161696,0.94292417147588,324.500500639235,324.500500639235,116.166220368271,208.850089832567,85.0412010685247,30.609209738143,0,0.995003800774898,1.06080472148238,-0,0,0.982246587457584,206.271783366093,0,0
168.33,0.942739897822418,0.942739897734383,0.942739898048401,328.508078241255,328.508078241255,117.479491739309,212.888757914564,85.0230956332831,30.5962246934079,0,0.995003800774898,1.05915307184161,-0,0,0.96020414428517,201.642870299886,0,0
168.34,0.942553534224277,0.942553534137059,0.942553534451948,326.856184345405,326.856184345405,116.932520087,211.268423596387,85.0046487471005,30.5831120019171,0,0.995003800774898,1.05963723877445,-0,0,0.971175846011491,203.946927662413,0,0
168.35,0.942386069048755,0.942386068960946,0.942386069277124,325.155345568498,325.155345568498,116.369901511327,209.595717295636,84.9882616494468,30.5713666234154,0,0.995003800774898,1.06117923949526,-0,0,0.945389660250925,198.531828652694,0,0
168.36,0.942259071974921,0.942259071887139,0.942259072201543,324.205961901211,324.205961901211,116.055301842789,208.666505165833,84.9767172363757,30.562739499002,0,0.995003800774898,1.06121705238997,-0,0,0.944622662700799,198.370759167168,0,0
168.37,0.942133933314041,0.942133933227511,0.942133933543498,326.99059231263,326.99059231263,116.96806844706,211.470912171225,84.9654736812015,30.5542064602036,0,0.995003800774898,1.05950733341237,-0,0,0.950902723231152,199.689571878542,0,0
168.38,0.94200894959757,0.942008949510445,0.942008949827421,324.481538335957,324.481538335957,116.140804318264,208.982229579601,84.9538127588675,30.5454959974887,0,0.995003800774898,1.06091852447372,-0,0,0.95997874863766,201.595537213909,0,0
168.39,0.941906765517527,0.94190676543038,0.941906765745446,323.763442995983,323.763442995983,115.902768380291,208.280110920125,84.944843509799,30.5384885660589,0,0.995003800774898,1.06124879890416,-0,0,0.962524227985232,202.130087876899,0,0
168.4,0.941797922824926,0.941797922738972,0.941797923056996,325.263822313996,325.263822313996,116.393785227436,209.797446109921,84.9353056350664,30.5310705690079,0,0.995003800774898,1.06057005178168,-0,0,0.953835615554561,200.305479266458,0,0
168.41,0.941710171815072,0.941710171727862,0.941710172045549,325.648219917538,325.648219917538,116.518444217017,210.195336099928,84.9278821325616,30.525001685049,0,0.995003800774898,1.06036348530857,-0,0,0.949322228419771,199.357667968152,0,0
168.42,0.941626086006741,0.941626085919645,0.941626086235915,325.612529150636,325.612529150636,116.505118908714,210.172428847486,84.9208985962234,30.5192017069267,0,0.995003800774898,1.05985180578613,-0,0,0.972616057244756,204.249372021399,0,0
168.43,0.941529795609632,0.941529795521996,0.941529795836449,326.570390177522,326.570390177522,116.818037780343,211.145571153904,84.9124244879042,30.5123945357146,0,0.995003800774898,1.05946568505488,-0,0,0.981969621799008,206.213620577792,0,0
168.44,0.941440267226373,0.941440267140187,0.941440267457554,325.90240445106,325.90240445106,116.5966876439,210.491921481331,84.9045114456223,30.5059715241066,0,0.995003800774898,1.0603167907053,-0,0,0.964661801524441,202.578978320133,0,0
168.45,0.94138800307752,0.941388002990216,0.941388003306966,326.023748647109,326.023748647109,116.635676958857,210.620645121074,84.9008464303444,30.5022570956913,0,0.995003800774898,1.06011392461094,-0,0,0.955506136634898,200.656288693328,0,0
168.46,0.941337163727048,0.941337163640689,0.941337163958429,326.530303545522,326.530303545522,116.801331585569,211.134179115655,84.8974395098006,30.4986849200672,0,0.995003800774898,1.05926134276399,-0,0,0.978203480228545,205.422730847994,0,0
168.47,0.941281346510241,0.941281346423573,0.941281346741648,326.720494877882,326.720494877882,116.862816406028,211.332788886323,84.8931534879032,30.4945525036558,0,0.995003800774898,1.06003899747359,-0,0,0.952579890749439,200.041777057382,0,0
168.48,0.94124927302063,0.941249272934179,0.941249273252813,324.027245365628,324.027245365628,115.977175485515,208.643162839226,84.8917326903782,30.4923498360232,0,0.995003800774898,1.06114679179278,-0,0,0.951027180164385,199.715707834521,0,0
168.49,0.9412286182821,0.941228618195442,0.94122861851327,326.028799332049,326.028799332049,116.634963841853,210.645883222685,84.8918741502886,30.4910419590756,0,0.995003800774898,1.05941777099026,-0,0,0.976160098431572,204.99362067063,0,0
168.5,0.941196698826059,0.941196698739873,0.941196699058255,326.891677242108,326.891677242108,116.91810315716,211.512903568281,84.8902047566419,30.4885689171853,0,0.995003800774898,1.05998159570386,-0,0,0.947991251331554,199.078162779626,0,0
168.51,0.941155769738517,0.941155769653212,0.941155769972016,327.187669120805,327.187669120805,117.014810255493,211.813849653844,84.8880281816754,30.4857912852855,0,0.995003800774898,1.05939431510996,-0,0,0.94667408430843,198.80155770477,0,0
168.52,0.941131494400017,0.941131494313606,0.941131494634006,327.614544835079,327.614544835079,117.154886989018,212.242979614897,84.8875166361124,30.4840485840706,0,0.995003800774898,1.05879760253874,-0,0,0.966176188872103,202.896999663142,0,0
168.53,0.941097771163459,0.941097771076883,0.941097771396101,328.865591524449,328.865591524449,117.565589090139,213.498361069169,84.8857699245315,30.4814605307482,0,0.995003800774898,1.0583179471247,-0,0,0.970470663180202,203.798839267842,0,0
168.54,0.941048533544277,0.94104853345725,0.941048533776861,328.746420346626,328.746420346626,117.525561268744,213.386314548304,84.8823147787286,30.4777910195931,0,0.995003800774898,1.05843166670558,-0,0,0.972029121889882,204.126115596875,0,0
168.55,0.94099871950024,0.940998719413406,0.940998719733165,327.604384658461,327.604384658461,117.149340656834,212.251342900294,84.8788784643422,30.4741632938245,0,0.995003800774898,1.05893534007972,-0,0,0.978596974375515,205.505364618858,0,0
168.56,0.940948426773543,0.940948426686696,0.940948427007375,328.616060937546,328.616060937546,117.48102677278,213.269975659117,84.8755358621225,30.470549416307,0,0.995003800774898,1.05843732972316,-0,0,0.977116727600966,205.194512796203,0,0
168.57,0.940894493141261,0.940894493053793,0.94089449337448,325.236985972793,325.236985972793,116.369451136156,209.898519991074,84.8717051016011,30.466760880118,0,0.995003800774898,1.06068397287649,-0,0,0.959622586420847,201.520743148378,0,0
168.58,0.940881526071342,0.940881525984229,0.940881526305342,323.511177630852,323.511177630852,115.802329266188,208.172191157197,84.872828296113,30.466158177542,0,0.995003800774898,1.06097458946722,-0,0,0.97212931584917,204.147156328326,0,0
168.59,0.940857125584209,0.940857125497055,0.940857125817649,326.308432326617,326.308432326617,116.721607353664,210.970963822639,84.8727725081779,30.4646959957999,0,0.995003800774898,1.05951270735569,-0,0,0.974677019531492,204.682174101613,0,0
168.6,0.940794806366987,0.940794806278925,0.940794806599838,325.191193297743,325.191193297743,116.35334192783,209.862264468357,84.8683768134807,30.4605520159056,0,0.995003800774898,1.06076405300271,-0,0,0.950334540934697,199.570253596286,0,0
168.61,0.940754598034443,0.940754597946065,0.940754598265873,326.216111671811,326.216111671811,116.689764802131,210.891135014396,84.866811535574,30.4581651218414,0,0.995003800774898,1.05930522462523,-0,0,0.972303272395989,204.183687203158,0,0
168.62,0.940675295003519,0.940675294915527,0.940675295237619,326.720398948212,326.720398948212,116.854097274168,211.406854668334,84.8606796290257,30.4528646508523,0,0.995003800774898,1.05960714156095,-0,0,0.963714939388092,202.380137271499,0,0
168.63,0.940599684208849,0.940599684120889,0.940599684443411,327.220992914339,327.220992914339,117.017328455843,211.918015448526,84.8550872618207,30.4478902039923,0,0.995003800774898,1.0590443849629,-0,0,0.969458945404392,203.586378534922,0,0
168.64,0.940512604383644,0.940512604295126,0.940512604618523,325.193971223444,325.193971223444,116.349490459332,209.903719249017,84.8481356636829,30.4421163107439,0,0.995003800774898,1.06014412844008,-0,0,0.976469819021097,205.05866199443,0,0
168.65,0.940415256981489,0.940415256893048,0.94041525721578,325.844736329863,325.844736329863,116.561623603544,210.568573341131,84.8403739033944,30.4357890853382,0,0.995003800774898,1.05981582763976,-0,0,0.973837873008524,204.50595333179,0,0
168.66,0.940315044387814,0.940315044299455,0.940315044621587,324.671564975562,324.671564975562,116.17418640467,209.410028286146,84.8322574200592,30.429279269357,0,0.995003800774898,1.06034946936036,-0,0,0.978382157503116,205.460253075654,0,0
168.67,0.940210320061485,0.940210319972607,0.940210320296323,327.995904165876,327.995904165876,117.264930520534,212.74964527684,84.8238204612507,30.4224384277853,0,0.995003800774898,1.05835398847141,-0,0,0.984983153214602,206.846462175067,0,0
168.68,0.940070043431411,0.940070043342223,0.940070043665881,329.937681273178,329.937681273178,117.900352957759,214.713627479639,84.8111600642652,30.4128937292733,0,0.995003800774898,1.0581103369752,-0,0,0.954185357639037,200.378925104198,0,0
168.69,0.939957243924959,0.939957243836187,0.93995724415967,324.605555395523,324.605555395523,116.145616258536,209.398561447369,84.8015247416096,30.4054692065442,0,0.995003800774898,1.06031756253937,-0,0,0.971180349745121,203.947873446476,0,0
168.7,0.939852626607492,0.939852626517936,0.939852626841604,324.232903234677,324.232903234677,116.021245874247,209.040917362923,84.793154568517,30.3988313032367,0,0.995003800774898,1.06090575478193,-0,0,0.954290638787837,200.401034145446,0,0
168.71,0.939748127418943,0.939748127329283,0.939748127653601,327.011674323583,327.011674323583,116.932756231044,211.834277639914,84.7850961797783,30.3923005038913,0,0.995003800774898,1.05878850151571,-0,0,0.967302781822397,203.133584182703,0,0
168.72,0.939615438975021,0.939615438885999,0.939615439209908,326.111199122638,326.111199122638,116.634211073341,210.954143376533,84.7735002258644,30.3835555202404,0,0.995003800774898,1.05936342431288,-0,0,0.979965878890143,205.79283456693,0,0
168.73,0.939456922841109,0.939456922751613,0.939456923075396,326.667361883194,326.667361883194,116.813885384998,211.534938263286,84.7592958505531,30.3731277693547,0,0.995003800774898,1.05941023182691,-0,0,0.966303749052517,202.923787301029,0,0
168.74,0.939310099529846,0.939310099439753,0.939310099766406,327.065337924508,327.065337924508,116.941853918912,211.955327551497,84.7464580818372,30.3635522911729,0,0.995003800774898,1.05858268002409,-0,0,0.985136589582652,206.878683812357,0,0
168.75,0.939143370386768,0.939143370297083,0.939143370621947,325.385430721063,325.385430721063,116.386350013026,210.301718584397,84.7312099172595,30.3525022194059,0,0.995003800774898,1.06004551648341,-0,0,0.973649661912284,204.46642900158,0,0
168.76,0.939002800995616,0.939002800904953,0.93900280123099,325.764986425805,325.764986425805,116.508426165461,210.702423458325,84.719126954349,30.3434360131318,0,0.995003800774898,1.05937250511692,-0,0,0.980947530010029,205.998981302106,0,0
168.77,0.938846169348499,0.938846169257577,0.938846169585126,325.239562604023,325.239562604023,116.332651717943,210.201215220369,84.705150118387,30.333197265267,0,0.995003800774898,1.06005232354083,-0,0,0.968078959205253,203.296581433103,0,0
168.78,0.938702783190639,0.938702783100779,0.938702783428552,327.935950713493,327.935950713493,117.216178828849,212.919194012261,84.6928306218569,30.3239260793752,0,0.995003800774898,1.05829194247535,-0,0,0.967334811003749,203.140310310787,0,0
168.79,0.938526285340805,0.938526285250071,0.938526285577196,328.301282728115,328.301282728115,117.332716009026,213.312358993711,84.676680684954,30.31224304945,0,0.995003800774898,1.05837155156601,-0,0,0.958146610103569,201.210788121749,0,0
168.8,0.938360581944469,0.938360581851984,0.93836058218224,323.60336101281,323.60336101281,115.785306599589,208.640172810419,84.6617139103177,30.3014742920737,0,0.995003800774898,1.06077719520964,-0,0,0.960853220309545,201.779176265004,0,0
168.81,0.938215771728331,0.938215771638144,0.938215771967864,326.616457682268,326.616457682268,116.772956557404,211.6746384143,84.6494926167514,30.2923266512161,0,0.995003800774898,1.05916737484537,-0,0,0.947689486509434,199.014792166981,0,0
168.82,0.938068138739069,0.938068138647782,0.938068138976259,323.100311476437,323.100311476437,115.614423602998,208.180773852138,84.6366212863935,30.2829163379054,0,0.995003800774898,1.06102533265209,-0,0,0.949489544975956,199.392804444951,0,0
168.83,0.937922295221365,0.937922295129177,0.937922295461884,323.206600600901,323.206600600901,115.646654799865,208.308368380874,84.624361243951,30.2738709760757,0,0.995003800774898,1.06087886590057,-0,0,0.94603602066612,198.667564339885,0,0
168.84,0.937780352507097,0.93778035241709,0.937780352747751,326.592669714284,326.592669714284,116.756973359541,211.715201329995,84.6125168341292,30.2649515501592,0,0.995003800774898,1.05818438076673,-0,0,0.982406597626704,206.305385501608,0,0
168.85,0.93758614393118,0.937586143842037,0.937586144171613,327.923687600546,327.923687600546,117.190476560961,213.07744255469,84.594292712384,30.251952333472,0,0.995003800774898,1.05862842865216,-0,0,0.956738030521433,200.914986409501,0,0
168.86,0.937420502294982,0.937420502202579,0.937420502536669,324.800401965667,324.800401965667,116.160613525241,209.979987026714,84.579288752437,30.2411261865162,0,0.995003800774898,1.06008456815727,-0,0,0.949584151551931,199.412671825905,0,0
168.87,0.937533420034328,0.937533419942624,0.937533420277642,251.206342649116,251.206342649116,91.9744885993521,136.361805086531,84.5933199272521,30.2512176353326,0,0.995003800774898,1.09866725999141,-0,0,0.4456198646315,93.580171572615,0,0
168.88,0.938452342723258,0.938452342640202,0.938452342959619,215.388674611495,215.388674611495,80.2254495788719,100.360472401309,84.704022482003,30.3241797281833,0,0.995003800774898,1.1101271820809,-0,0,0.421788347506443,88.575552976353,0,0
168.89,0.93958812425551,0.939588124178801,0.939588124499377,208.351334534063,208.351334534063,77.9412173608095,93.0994482680742,84.8390970089211,30.4127892570677,0,0.995003800774898,1.11234054817662,-0,0,0.421803241648157,88.5786807461131,0,0
168.9,0.940771935834444,0.940771935754098,0.940771936061558,213.841572477502,213.841572477502,79.7753310264636,98.360397767308,84.9776978138971,30.5034768962968,0,0.995003800774898,1.11092585514903,-0,0,0.454606826192486,95.4674335004221,0,0
168.91,0.941882587154526,0.941882587082013,0.941882587375081,213.364889364102,213.364889364102,79.646110682125,97.6706622795614,85.106386737502,30.5878403470386,0,0.995003800774898,1.11106052095785,-0,0,0.44441395583041,93.3269307243861,0,0
168.92,0.942981884013468,0.942981883940202,0.942981884229389,210.685913445674,210.685913445674,78.7925459392962,94.7823322124858,85.2327395639175,30.670841669271,0,0.995003800774898,1.11186791293458,-0,0,0.432800730255011,90.8881533535523,0,0
168.93,0.944067565148234,0.944067565076336,0.944067565364981,210.229062765421,210.229062765421,78.6688673624389,94.1198860642147,85.3567548762058,30.7524218250002,0,0.995003800774898,1.11209136606331,-0,0,0.440647555708974,92.5359866988845,0,0
168.94,0.945097163344848,0.945097163281697,0.94509716355276,211.635182690684,211.635182690684,79.1560003864914,95.3321344916924,85.4736236429341,30.8294245560576,0,0.995003800774898,1.11174683264897,-0,0,0.445596654750613,93.5752974976288,0,0
168.95,0.946080254175494,0.946080254108703,0.946080254381568,210.417465516726,210.417465516726,78.7794425256573,93.9303848640312,85.5844409538506,30.9026396988439,0,0.995003800774898,1.1121390322807,-0,0,0.445581304028874,93.5720738460635,0,0
168.96,0.947022652048851,0.947022651983935,0.947022652257872,212.25406670788,212.25406670788,79.4056689964983,95.5916246082672,85.6899829932964,30.9724591063162,0,0.995003800774898,1.11166954558374,-0,0,0.446234751967046,93.7092979130796,0,0
168.97,0.947930804973172,0.947930804917401,0.947930805179859,209.941654459838,209.941654459838,78.6672036942033,93.111363008606,85.7908835149708,31.0394079362612,0,0.995003800774898,1.1123426161919,-0,0,0.423768566421245,88.9913989484614,0,0
168.98,0.948808672177116,0.948808672116827,0.948808672375998,210.4621511803,210.4621511803,78.8590990528837,93.4699451367557,85.8881259475993,31.1040800959446,0,0.995003800774898,1.11227057847822,-0,0,0.423896698951024,89.0183067797151,0,0
168.99,0.949640140012527,0.949640139955179,0.949640140227398,211.846262071476,211.846262071476,79.3336302737277,94.7015700898762,85.9796144194002,31.1650775621992,0,0.995003800774898,1.11192656783861,-0,0,0.431760389540716,90.6696818035503,0,0
169,0.950418611018977,0.950418610970279,0.950418611228118,213.776505064695,213.776505064695,79.9862839452891,96.4900191272152,86.0645920211487,31.2218939163314,0,0.995003800774898,1.11142758399769,-0,0,0.447779908596383,94.0337808052405,0,0
169.01,0.951051070384662,0.951051070328282,0.951051070580489,214.855167075638,214.855167075638,80.3555662782233,97.4537277828954,86.1331976719219,31.2682416208205,0,0.995003800774898,1.11110242884994,-0,0,0.421950785551717,88.6096649658605,0,0
169.02,0.95167407681069,0.951674076758762,0.951674077029419,211.696644437893,211.696644437893,79.3319170186373,94.182002278046,86.2006152289122,31.3140269309346,0,0.995003800774898,1.11205623653712,-0,0,0.428991991277932,90.0883181683658,0,0
169.03,0.952258978329982,0.952258978287802,0.952258978541016,210.755195238219,210.755195238219,79.0360662389772,93.134434168885,86.2636883011574,31.3570727681764,0,0.995003800774898,1.11236633781068,-0,0,0.428729702538227,90.0332375330277,0,0
169.04,0.952796065893998,0.952796065841469,0.952796066091526,213.096734214553,213.096734214553,79.8180805332251,95.3791582687998,86.3211173422044,31.396458603549,0,0.995003800774898,1.11171791389859,-0,0,0.424017802605402,89.0437385471343,0,0
169.05,0.953313947817474,0.953313947770881,0.953313948041861,214.045198461035,214.045198461035,80.1416699685918,96.2349911394002,86.3759704170349,31.4342369046004,0,0.995003800774898,1.11151436824741,-0,0,0.455783626203746,95.7145615027867,0,0
169.06,0.953781875845457,0.953781875810672,0.953781876061906,213.441546096707,213.441546096707,79.9538080980149,95.548735313447,86.4247248856205,31.4680858976391,0,0.995003800774898,1.11165932163633,-0,0,0.442247982423422,92.8720763089186,0,0
169.07,0.954229042600717,0.954229042552449,0.954229042801585,216.34653475894,216.34653475894,80.9186511902894,98.3752256703655,86.4709963605266,31.5003127280482,0,0.995003800774898,1.11089751290167,-0,0,0.456380935298225,95.8399964126272,0,0
169.08,0.954654146731032,0.95465414669114,0.954654146967164,213.646970679533,213.646970679533,80.040737042772,95.6020114764599,86.5142754432068,31.5306837598664,0,0.995003800774898,1.11161872542021,-0,0,0.429750347971072,90.2475730739251,0,0
169.09,0.955079997774009,0.955079997747942,0.955079997999444,216.226613645494,216.226613645494,80.8980621145326,98.1076284391392,86.5577822880769,31.5612029182774,0,0.995003800774898,1.11098195909393,-0,0,0.456671125150552,95.9009362816158,0,0
169.1,0.955467343412527,0.955467343387201,0.955467343626125,214.163174255468,214.163174255468,80.2282708349589,95.9779602395016,86.5965211676897,31.5886928482762,0,0.995003800774898,1.11152322391281,-0,0,0.436886534211241,91.7461721843606,0,0
169.11,0.955871828412616,0.955871828373177,0.955871828642169,213.948016200049,213.948016200049,80.1664048335472,95.693259542148,86.6372435616736,31.6175130962278,0,0.995003800774898,1.11164751078461,-0,0,0.452030824105644,94.9264730621853,0,0
169.12,0.956252134589633,0.956252134553316,0.956252134840282,214.33945047861,214.33945047861,80.3032723691817,96.0201469499356,86.6749485789873,31.6443549496872,0,0.995003800774898,1.11152221366696,-0,0,0.435973555222207,91.5544465966635,0,0
169.13,0.956643359346793,0.956643359328578,0.956643359566197,213.762603903612,213.762603903612,80.1221058027651,95.3769939335001,86.7136974957098,31.6719124744019,0,0.995003800774898,1.11170213172621,-0,0,0.425630605534335,89.3824271622103,0,0
169.14,0.957046305257021,0.957046305227727,0.957046305503677,213.201083095076,213.201083095076,79.9462565182235,94.7469707815828,86.7537461929578,31.700366120535,0,0.995003800774898,1.11192564779139,-0,0,0.447579122285141,93.9916156798795,0,0
169.15,0.957413820628852,0.957413820601512,0.957413820900241,216.079125907646,216.079125907646,80.9000128041144,97.5637137863221,86.7894872604449,31.7259248608792,0,0.995003800774898,1.11109886332218,-0,0,0.437380218170673,91.8498458158414,0,0
169.16,0.957791503717962,0.957791503712093,0.957791503951492,215.697223143108,215.697223143108,80.7824499090598,97.1191503524304,86.8260314906116,31.7520413000664,0,0.995003800774898,1.11121854701284,-0,0,0.435799384186222,91.5178706791067,0,0
169.17,0.958184605458311,0.958184605439946,0.958184605726979,215.154298204066,215.154298204066,80.6123086313575,96.5108610285847,86.8642045149609,31.7792326605208,0,0.995003800774898,1.1114105669503,-0,0,0.449793827700509,94.4567038171069,0,0
169.18,0.958568707340554,0.958568707327432,0.958568707642218,212.665572990877,212.665572990877,79.8023688121192,93.9586531778225,86.9012136936209,31.8057061194338,0,0.995003800774898,1.11208197712309,-0,0,0.417697024672703,87.7163751812676,0,0
169.19,0.95898520917425,0.958985209183587,0.958985209423933,211.591822483302,211.591822483302,79.4583341275597,92.8149887219644,86.9420874843885,31.8347462769491,0,0.995003800774898,1.11245366293439,-0,0,0.417819980704101,87.7421959478612,0,0
169.2,0.959409209377126,0.959409209372791,0.959409209672328,222.871129867669,222.871129867669,83.1748311767299,104.022371562211,86.9844268332789,31.8643314721793,0,0.995003800774898,1.10412660857331,-0,0,0.925860974911626,194.430804731441,0,0
169.21,0.958938037285917,0.958938037284932,0.95893803761875,308.68830090645,308.68830090645,111.368804457385,189.938677431591,86.9244216830941,31.8252017917652,0,0.995003800774898,1.07053604629173,-0,0,0.943947301054383,198.22893322142,0,0
169.22,0.958154240194641,0.958154240247172,0.958154240535078,318.556860185888,318.556860185888,114.590997041478,199.973506351582,86.8233641200396,31.7599897142663,0,0.995003800774898,1.06809348959073,-0,0,0.920856757190728,193.379919010053,0,0
169.23,0.95735481394459,0.957354813942697,0.957354814258853,319.441511494844,319.441511494844,114.860253951545,201.024946077865,86.7219851909488,31.6945802260303,0,0.995003800774898,1.06714845978666,-0,0,0.924559667361433,194.157530145901,0,0
169.24,0.956553384839285,0.956553384890843,0.956553385316172,322.508376048374,322.508376048374,115.847038107156,204.256556834948,86.6219187322902,31.6299004811356,0,0.995003800774898,1.06537462667219,-0,0,0.925460138210599,194.346629024226,0,0
169.25,0.955765171782035,0.955765171873389,0.955765172214346,322.161264286214,322.161264286214,115.712249686658,204.069950774716,86.5244393186317,31.5668741928657,0,0.995003800774898,1.06519354316595,-0,0,0.941196389166972,197.651241725064,0,0
169.26,0.954994681600054,0.954994681610092,0.954994681973864,320.494181302533,320.494181302533,115.144282932272,202.558124683876,86.4301332281664,31.5059233904906,0,0.995003800774898,1.06676982175194,-0,0,0.909305347753851,190.954123028309,0,0
169.27,0.954299638412649,0.954299638498364,0.954299638974506,316.459845142435,316.459845142435,113.800344541599,198.662692388805,86.3457379243516,31.4514148292783,0,0.995003800774898,1.0681937056124,-0,0,0.911831216317505,191.484555426676,0,0
169.28,0.953644553111928,0.953644553241461,0.953644553614037,318.95284264723,318.95284264723,114.60305364078,201.285224586207,86.2671472296093,31.4004708314134,0,0.995003800774898,1.06624104225728,-0,0,0.929402106738267,195.174442415036,0,0
169.29,0.953002284432448,0.953002284464772,0.953002284863365,319.651575275184,319.651575275184,114.816396258716,202.110560043148,86.1903655056025,31.3506497264338,0,0.995003800774898,1.0661491873787,-0,0,0.926433414923601,194.551017133956,0,0
169.3,0.952381814628936,0.952381814759808,0.952381815288808,321.700705298322,321.700705298322,115.47429256114,204.280904496178,86.116922062154,31.3028787399897,0,0.995003800774898,1.06485410650404,-0,0,0.924946736984579,194.238814766762,0,0
169.31,0.951800227051978,0.951800227236424,0.951800227636242,317.59153529895,317.59153529895,114.109056505071,200.28513500861,86.0481657484926,31.2582345418472,0,0.995003800774898,1.06706441569333,-0,0,0.92440334177526,194.124701772804,0,0
169.32,0.951273475029635,0.951273475093879,0.951273475526579,318.154095663957,318.154095663957,114.280854271576,200.949425424628,85.9865691034018,31.2181011359273,0,0.995003800774898,1.06673802885521,-0,0,0.909371681780706,190.968053173948,0,0
169.33,0.950779813251406,0.950779813448474,0.950779814033108,320.106451043482,320.106451043482,114.910363144731,202.9965131212,85.9292932818293,31.1806446404525,0,0.995003800774898,1.06492564460085,-0,0,0.931363093838594,195.586249706105,0,0
169.34,0.950283311660608,0.95028331191674,0.950283312339586,322.275914673988,322.275914673988,115.611186315377,205.261088593737,85.8718343416404,31.1429917386105,0,0.995003800774898,1.06410796983643,-0,0,0.928580633165771,195.001932964812,0,0
169.35,0.949817618713665,0.949817618970635,0.94981761938223,320.795991215619,320.795991215619,115.113305394155,203.870136643946,85.8181013200271,31.1077532516465,0,0.995003800774898,1.06463382069467,-0,0,0.938141219971873,197.009656194093,0,0
169.36,0.94939332950423,0.949393329699138,0.949393330290023,318.019501991725,318.019501991725,114.190324014649,201.174388127082,85.7693498167589,31.0757640478844,0,0.995003800774898,1.06647657550144,-0,0,0.921770357626981,193.571775101666,0,0
169.37,0.949030856786001,0.949030857051343,0.949030857731031,320.405625259716,320.405625259716,114.965818071177,203.628859585926,85.7282390739025,31.0485265998866,0,0.995003800774898,1.06437582772295,-0,0,0.937761782350709,196.929974293649,0,0
169.38,0.948664128194494,0.948664128480962,0.94866412884536,319.751522070261,319.751522070261,114.74191540593,203.044039432588,85.6865365753475,31.0209460623263,0,0.995003800774898,1.06521977243887,-0,0,0.928836347726043,195.055633022469,0,0
169.39,0.948337034802774,0.948337035090232,0.948337035715367,321.45798363104,321.45798363104,115.294919894078,204.811856814716,85.6497119960012,30.9964148203229,0,0.995003800774898,1.0643240482657,-0,0,0.912560415926922,191.637687344654,0,0
