t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
169.4,0.948029055976,0.948029056340449,0.948029057101065,318.119253674317,318.119253674317,114.190151203745,201.530558174284,85.6152035371651,30.9734919628682,0,0.995003800774898,1.0658946301581,-0,0,0.915419456414942,192.238085847138,0,0
169.41,0.947760880470996,0.947760880866066,0.947760881229751,318.741443479978,318.741443479978,114.388308199854,202.202194192443,85.5856045633514,30.9536447241832,0,0.995003800774898,1.06546739858071,-0,0,0.912059665024543,191.532529655154,0,0
169.42,0.947506639398934,0.947506639798218,0.94750664048071,316.468293537926,316.468293537926,113.63518071076,199.975620973878,85.5577163814956,30.9349561825521,0,0.995003800774898,1.06637997684074,-0,0,0.92584557603105,194.42757096652,0,0
169.43,0.947284753180455,0.947284753688219,0.94728475453339,317.741049273789,317.741049273789,114.048332536332,201.288820592301,85.5336271816523,30.9186014998356,0,0.995003800774898,1.06558872478069,-0,0,0.933083994583323,195.947638862498,0,0
169.44,0.947064832441139,0.947064832967208,0.947064833324401,319.230000250552,319.230000250552,114.532585108156,202.817913858508,85.5097489546444,30.9023374373994,0,0.995003800774898,1.06508120345611,-0,0,0.922538747861237,193.73313705086,0,0
169.45,0.94684884522102,0.946848845767342,0.946848846514542,319.066650013996,319.066650013996,114.473890428671,202.693632298817,85.4865163011988,30.8865014139797,0,0.995003800774898,1.06492730168805,-0,0,0.92687692600835,194.644154461754,0,0
169.46,0.946640972185363,0.946640972879709,0.946640973817002,318.381043354466,318.381043354466,114.243753770081,202.045415673419,85.4642890813937,30.8713385996534,0,0.995003800774898,1.06572267450476,-0,0,0.907356344056932,190.544832251956,0,0
169.47,0.946459269545329,0.946459270236457,0.946459270578864,318.711993977163,318.711993977163,114.348442462651,202.408353065859,85.4453729645642,30.8582679467395,0,0.995003800774898,1.06490346318985,-0,0,0.920449961770443,193.294491971793,0,0
169.48,0.946266834452664,0.946266834994709,0.946266835653133,318.208973156469,318.208973156469,114.178765011943,201.939276125352,85.4252630724683,30.844433958649,0,0.995003800774898,1.06497863971011,-0,0,0.940864398361666,197.58152365595,0,0
169.49,0.946085687508551,0.946085688905101,0.946085690052253,319.067440369421,319.067440369421,114.456837669379,202.829767022573,85.4063607134069,30.8313126334412,0,0.995003800774898,1.0647820638226,-0,0,0.937964223664427,196.97248696953,0,0
169.5,0.945901593765862,0.945901595265717,0.945901595769514,321.416557160213,321.416557160213,115.224828033,205.211201263937,85.3873198899645,30.8180360063114,0,0.995003800774898,1.0635972096591,-0,0,0.928399697743041,194.963936526039,0,0
169.51,0.945585194700073,0.945585195597741,0.945585196401,320.375224917994,320.375224917994,114.87554409345,204.224482763447,85.3545900055546,30.7961521489932,0,0.995003800774898,1.06447497552027,-0,0,0.908199355447822,190.721864644043,0,0
169.52,0.945284813747492,0.945284815562299,0.945284816818435,317.817271382372,317.817271382372,114.028251405155,201.717394470952,85.3240966340638,30.7757802773562,0,0.995003800774898,1.06531945116924,-0,0,0.91640149926853,192.444314846391,0,0
169.53,0.944977419367444,0.944977421305543,0.944977421799467,317.090454443908,317.090454443908,113.782727689141,201.042184314046,85.2931435130886,30.7551266167736,0,0.995003800774898,1.06579433883628,-0,0,0.911970043674162,191.513709171574,0,0
169.54,0.944662636761216,0.94466263794394,0.944662638799365,317.600043936376,317.600043936376,113.943478683037,201.604252815093,85.2616645097835,30.7341266114998,0,0.995003800774898,1.06547491520425,-0,0,0.905322998533535,190.117829692042,0,0
169.55,0.94435306300739,0.944353065366476,0.944353066752551,317.65117079447,317.65117079447,113.95367060072,201.706856710472,85.2308105421981,30.7135035418008,0,0.995003800774898,1.06462837070293,-0,0,0.93961251430907,197.318628004905,0,0
169.56,0.944008028458833,0.944008030945274,0.944008031384962,321.507139227372,321.507139227372,115.213584734421,205.621069242777,85.1959111692441,30.6901588153506,0,0.995003800774898,1.06310205603717,-0,0,0.931542379452627,195.623899685052,0,0
169.57,0.943658487016709,0.943658488556584,0.943658489478448,320.260156323706,320.260156323706,114.796098043822,204.433402864044,85.1603154492702,30.6664380103917,0,0.995003800774898,1.06374169671528,-0,0,0.930396376620599,195.383239090326,0,0
169.58,0.943324687000662,0.94332469005469,0.943324691570632,318.722887260831,318.722887260831,114.283609752109,202.952259153377,85.1266476042341,30.6439805032199,0,0.995003800774898,1.06434087482664,-0,0,0.936081494482641,196.577113841355,0,0
169.59,0.943002915712923,0.943002918884022,0.943002919240566,317.56475568061,317.56475568061,113.896045502538,201.847866692733,85.0944268565699,30.6224621313065,0,0.995003800774898,1.06485244011883,-0,0,0.940669615484615,197.540619251769,0,0
169.6,0.942684516626997,0.94268451977408,0.942684520043543,316.880948075619,316.880948075619,113.664494298253,201.216939353942,85.062722757516,30.6012859641612,0,0.995003800774898,1.06526785204098,-0,0,0.936443267447574,196.653086163991,0,0
169.61,0.942381227061341,0.942381230103427,0.942381231626046,318.345991658947,318.345991658947,114.139601665221,202.732047071651,85.0327586220654,30.5811859652305,0,0.995003800774898,1.06485050540121,-0,0,0.908623507787257,190.810936635324,0,0
169.62,0.942091258587786,0.942091262437676,0.942091264335236,315.41515260298,315.41515260298,113.170188595316,199.848633255403,85.0043399552828,30.562179392294,0,0.995003800774898,1.06554304219443,-0,0,0.93545349669978,196.445234306954,0,0
169.63,0.941802665787839,0.941802669059041,0.941802668942036,317.20015999764,317.20015999764,113.750826484456,201.680887498625,84.976090552539,30.543181946476,0,0.995003800774898,1.0648152706619,-0,0,0.934615079691566,196.269166735229,0,0
169.64,0.941510105480742,0.941510109366147,0.941510110861075,319.425916119962,319.425916119962,114.476207821868,203.9548628246,84.9472788352794,30.5237744600834,0,0.995003800774898,1.06391706883898,-0,0,0.916270374243673,192.416778591171,0,0
169.65,0.941217462564622,0.941217467426337,0.941217469588445,319.055247632813,319.055247632813,114.348183913343,203.632413760656,84.9184451000847,30.5043887720722,0,0.995003800774898,1.06371840685597,-0,0,0.9244293081154,194.130154704234,0,0
169.66,0.940919816705939,0.940919820890458,0.940919820503175,319.083251561833,319.083251561833,114.35107554214,203.709574623823,84.8890336514804,30.4846432865298,0,0.995003800774898,1.06414135080392,-0,0,0.905808081944321,190.219697208307,0,0
169.67,0.940656768261082,0.94065677321394,0.94065677481437,315.175021404814,315.175021404814,113.061014190675,199.844080803303,84.8634665007906,30.4674741007207,0,0.995003800774898,1.06575850915547,-0,0,0.916736806774491,192.514729422643,0,0
169.68,0.940413021664061,0.940413027917906,0.940413030286666,316.581963729246,316.581963729246,113.51845346471,201.290011451042,84.8402371354275,30.4517151427767,0,0.995003800774898,1.06507009181237,-0,0,0.910356879082595,191.174944607345,0,0
169.69,0.940161367262519,0.940161372536138,0.940161371812684,317.545705483656,317.545705483656,113.830023274205,202.294268851245,84.8160911575764,30.4353454748351,0,0.995003800774898,1.06417737068832,-0,0,0.923721997169048,193.9816194055,0,0
169.7,0.939904001623158,0.9399040079542,0.939904009638375,317.72342098792,317.72342098792,113.883050522885,202.513963004547,84.7910671687531,30.41839081462,0,0.995003800774898,1.06389654188171,-0,0,0.942633015890758,197.952933337059,0,0
169.71,0.939634157340937,0.939634165346769,0.939634167910381,317.870482990893,317.870482990893,113.925688644317,202.705434317636,84.7645678253438,30.4004808479136,0,0.995003800774898,1.06417348624858,-0,0,0.935400206032846,196.434043266898,0,0
169.72,0.939371923354147,0.939371929991065,0.939371928823515,317.25910842695,317.25910842695,113.719241642019,202.136905120218,84.7390070993404,30.383196207392,0,0.995003800774898,1.06447639658606,-0,0,0.928139112595061,194.909213644963,0,0
169.73,0.939120043476852,0.939120049544606,0.939120050710989,319.038993242694,319.038993242694,114.299021729191,203.957653243967,84.7146854224727,30.366654576255,0,0.995003800774898,1.06361198041938,-0,0,0.912792166922027,191.686355053626,0,0
169.74,0.938876992884943,0.938877007311233,0.938877009694575,314.539244334929,314.539244334929,112.81497539763,199.497249798894,84.6911935720039,30.3508009640307,0,0.995003800774898,1.06554022509056,-0,0,0.932945016223556,195.918453406947,0,0
169.75,0.938642105570981,0.938642119443004,0.938642117554776,319.577285612782,319.577285612782,114.466085196405,204.572875724887,84.6688998517932,30.3355100361011,0,0.995003800774898,1.06320609525035,-0,0,0.911954296586883,191.510402283246,0,0
169.76,0.938384220220883,0.938384229610559,0.938384230954025,318.537617400439,318.537617400439,114.118966943861,203.57525800001,84.643822394642,30.3185370057866,0,0.995003800774898,1.06362347838639,-0,0,0.91250794945724,191.62666938602,0,0
169.77,0.938135731496344,0.93813574967515,0.938135751932195,316.902413956406,316.902413956406,113.576343734169,201.980252407424,84.6198558036412,30.3023057453409,0,0.995003800774898,1.06416639552057,-0,0,0.92718207432936,194.708235609166,0,0
169.78,0.93789549103919,0.937895508610719,0.93789550577753,315.76679001878,315.76679001878,113.198112673688,200.883366656101,84.5967760111892,30.2866473514901,0,0.995003800774898,1.0648069038079,-0,0,0.932142418624255,195.749907911094,0,0
169.79,0.937738717763403,0.937738729668422,0.937738730783088,318.682128590025,318.682128590025,114.153193277149,203.823376123904,84.5823688819259,30.2763835841947,0,0.995003800774898,1.06336780204372,-0,0,0.921193626351548,193.450661533825,0,0
169.8,0.937624994114829,0.937625017145849,0.937625019169314,317.628739607489,317.628739607489,113.804681178862,202.787958007458,84.5720332252217,30.2687483748088,0,0.995003800774898,1.0635266333479,-0,0,0.939929045165643,197.385099484785,0,0
169.81,0.93750785339694,0.937507875500053,0.937507871221475,318.561718568743,318.561718568743,114.108962786191,203.739646476594,84.561271495102,30.2608005970467,0,0.995003800774898,1.06352565137665,-0,0,0.9246676013169,194.180196276549,0,0
169.82,0.93740335260291,0.937403367660679,0.937403368483472,319.632984010879,319.632984010879,114.459005754282,204.827239523536,84.5519763946594,30.2537680926841,0,0.995003800774898,1.06281144162254,-0,0,0.918544458126423,192.894336206549,0,0
169.83,0.937316606200183,0.937316635383263,0.937316636840338,317.206157633416,317.206157633416,113.659656904263,202.413811348311,84.5444205555708,30.2479257295342,0,0.995003800774898,1.06390605631805,-0,0,0.929914933647402,195.282136065954,0,0
169.84,0.937248329079969,0.937248356814987,0.937248350620071,316.588801391025,316.588801391025,113.455497142247,201.806414966736,84.5389702261453,30.2434161981435,0,0.995003800774898,1.06435980849916,-0,0,0.927105802659226,194.692218558437,0,0
169.85,0.937184113157825,0.937184140503086,0.93718413381908,315.646849215872,315.646849215872,113.144768144528,200.873483977236,84.5340775530219,30.2392876856149,0,0.995003800774898,1.06474053811915,-0,0,0.930003510161297,195.300737133872,0,0
169.86,0.937127543899089,0.937127572945642,0.937127574554366,318.287387743337,318.287387743337,114.011728712394,203.521673353646,84.5300889914589,30.2356253982321,0,0.995003800774898,1.06298919396797,-0,0,0.943271208732603,198.086953833847,0,0
169.87,0.937059362794477,0.937059399482937,0.937059401849067,317.344760602007,317.344760602007,113.700589927187,202.589537448304,84.5243313942782,30.2308917594247,0,0.995003800774898,1.06419630218093,-0,0,0.924905373559708,194.230128447539,0,0
169.88,0.937022923727215,0.937022951311794,0.937022941946501,316.971062746956,316.971062746956,113.577237452387,202.220234113688,84.5222944985566,30.2285341347107,0,0.995003800774898,1.06399187248972,-0,0,0.927449484556204,194.764391756803,0,0
169.89,0.936986760513878,0.936986796651551,0.93698679640096,319.305139837781,319.305139837781,114.343880963868,204.55878527231,84.520263053941,30.2260915115302,0,0.995003800774898,1.06247220585208,-0,0,0.940425934046535,197.489446149772,0,0
169.9,0.936933059680688,0.936933105481911,0.936933107535237,318.615875547905,318.615875547905,114.116316311446,203.877719773439,84.5159257731842,30.2222300012822,0,0.995003800774898,1.06359908761835,-0,0,0.917925096079757,192.764270176749,0,0
169.91,0.936918531230022,0.936918566020969,0.936918553062955,315.345552491456,315.345552491456,113.041352473315,200.608184104757,84.5160454467415,30.2213229399573,0,0.995003800774898,1.06519122134072,-0,0,0.909809043517603,191.059899138697,0,0
169.92,0.936932970808991,0.93693301621773,0.936933014489949,318.103717087357,318.103717087357,113.948581306766,203.361573135926,84.519636627364,30.2225073240674,0,0.995003800774898,1.06317033526663,-0,0,0.921992626607109,193.618451587493,0,0
169.93,0.936937416771584,0.936937474811871,0.936937475366792,315.873687106364,315.873687106364,113.215926985793,201.129395069963,84.5215787770341,30.222713259367,0,0.995003800774898,1.06434196615324,-0,0,0.942896850933217,198.008338695976,0,0
169.94,0.936930506735829,0.936930550091369,0.936930532739762,320.309982687575,320.309982687575,114.674153351943,205.565407816683,84.5224793634644,30.2220955074277,0,0.995003800774898,1.06260228128322,-0,0,0.914405812826077,192.025220693476,0,0
169.95,0.936940851655535,0.936940908953795,0.936940904935586,318.647272551013,318.647272551013,114.128072231849,203.899766611275,84.5249420900351,30.2225638497035,0,0.995003800774898,1.0630217036044,-0,0,0.927729068000693,194.823104280146,0,0
169.96,0.936962036847615,0.936962110180647,0.936962108371885,316.27409272302,316.27409272302,113.348711036217,201.521781884694,84.528514759845,30.2237960784808,0,0.995003800774898,1.0644955304535,-0,0,0.928561110300805,194.997833163169,0,0
169.97,0.936998973518667,0.936999027561701,0.936999004507281,319.314977072278,319.314977072278,114.349276176672,204.554732172035,84.5340673616294,30.2261775386131,0,0.995003800774898,1.06302115434592,-0,0,0.91177293728514,191.47231682988,0,0
169.98,0.937041899039591,0.937041953058401,0.93704194617516,315.320720484379,315.320720484379,113.037594121392,200.551785142659,84.5399937061265,30.2289416355929,0,0.995003800774898,1.06456476131948,-0,0,0.941920779029649,197.803363596226,0,0
169.99,0.937089242774804,0.937089370392368,0.937089354007249,316.969798320085,316.969798320085,113.580909059662,202.191259956059,84.5465443980252,30.2319939660015,0,0.995003800774898,1.06390096909014,-0,0,0.943621341880728,198.160481794953,0,0
170,0.937137758189347,0.937137872262845,0.937137829475743,319.796945660246,319.796945660246,114.511413595663,205.009008772893,84.5530183048875,30.2349185824649,0,0.995003800774898,1.06267977057093,-0,0,0.929489809695347,195.192860036023,0,0
170.01,0.937147213196353,0.937147295884433,0.937147283109034,317.705254000714,317.705254000714,113.824296028841,202.914665144666,84.5552959734799,30.2352928825676,0,0.995003800774898,1.06397441599606,-0,0,0.918944508941863,192.978346877791,0,0
170.02,0.937201860190854,0.937202019590638,0.93720199425984,318.104768638129,318.104768638129,113.957073504654,203.303230869092,84.5626675758406,30.2388701931965,0,0.995003800774898,1.06326195530123,-0,0,0.931589104410933,195.633711926296,0,0
170.03,0.937242929545146,0.937243073161382,0.937243016303232,320.127573666085,320.127573666085,114.623042816565,205.317875157589,84.5683762095005,30.2413222989963,0,0.995003800774898,1.06242528637934,-0,0,0.928937766404764,195.076930945,0,0
170.04,0.93728575079352,0.937285854434331,0.937285834702138,319.028480555021,319.028480555021,114.262896932491,204.210585649532,84.5740842756988,30.2438106297904,0,0.995003800774898,1.06278534134521,-0,0,0.943541204240041,198.143652890409,0,0
170.05,0.937353584131656,0.937353784508693,0.937353747029374,316.776887388264,316.776887388264,113.524478089057,201.946632764785,84.5822896106675,30.2479650128112,0,0.995003800774898,1.0649348378466,-0,0,0.908588770358867,190.803641775362,0,0
170.06,0.937459435822386,0.937459615017582,0.937459539002085,317.467033798512,317.467033798512,113.753960152965,202.616714253067,84.5952158395857,30.2551037058594,0,0.995003800774898,1.06388893061371,-0,0,0.910021362792328,191.104486186389,0,0
170.07,0.937854253437687,0.937854383510503,0.937854354847292,243.567472956702,243.567472956702,89.4734945263519,128.646044117525,84.6378651997298,30.2835636394468,0,0.995003800774898,1.10039859463473,-0,0,0.420057619705344,88.2121001381223,0,0
170.08,0.939040432785915,0.93904068482654,0.939040629248512,208.694186742034,208.694186742034,78.0405505124645,93.545026567176,84.7753779928935,30.3737821819644,0,0.995003800774898,1.11199533234306,-0,0,0.401966615143245,84.4129891800815,0,0
170.09,0.940344458045376,0.940344681276149,0.940344579297014,208.853811558371,208.853811558371,78.1253001762515,93.4542602130658,84.9267835239509,30.4727678213544,0,0.995003800774898,1.11228820633269,-0,0,0.42443398399169,89.131136638255,0,0
170.1,0.941649691933534,0.941649910792449,0.941649805834609,205.724853732666,205.724853732666,77.1288355163192,90.077259064568,85.076707101576,30.5708875665219,0,0.995003800774898,1.11327620758681,-0,0,0.42727620940154,89.7280039743234,0,0
170.11,0.94276453425165,0.942764786323289,0.94276472919235,210.012427641523,210.012427641523,78.5655884728863,94.1514204964164,85.2055244565763,30.6554826885306,0,0.995003800774898,1.11208263417535,-0,0,0.422524378712066,88.7301195295338,0,0
170.12,0.943883673849342,0.943883993313437,0.943883922786121,208.870040647914,208.870040647914,78.2173414707083,92.797580931612,85.3331078350847,30.739351881217,0,0.995003800774898,1.11242964958774,-0,0,0.40239558244158,84.5030723127318,0,0
170.13,0.94497643277066,0.944976647562023,0.944976523501854,208.787971894921,208.787971894921,78.216824856042,92.5100428808573,85.4569878976315,30.8209411164324,0,0.995003800774898,1.11254507563551,-0,0,0.405960063097886,85.2516132505561,0,0
170.14,0.946045159516539,0.946045468767015,0.946045381277191,208.692986295443,208.692986295443,78.211305947031,92.2154061040146,85.5772825824368,30.9002976089919,0,0.995003800774898,1.11267717806766,-0,0,0.434323245060693,91.2078814627456,0,0
170.15,0.947047665225103,0.94704806301138,0.947047966320284,208.180510721984,208.180510721984,78.0668044042174,91.5168853980349,85.6892831809763,30.974342142973,0,0.995003800774898,1.11282442413652,-0,0,0.415584742107448,87.2727958425641,0,0
170.16,0.948029331642398,0.948029599624715,0.948029434648781,208.828383387834,208.828383387834,78.3030526558826,91.9836229996649,85.798264373753,31.0464960144161,0,0.995003800774898,1.11269051962418,-0,0,0.404989252168105,85.047742955302,0,0
170.17,0.948988049052253,0.948988435055531,0.948988313671248,206.205163170763,206.205163170763,77.4635033947463,89.1841614227008,85.9041660143127,31.1168357337497,0,0.995003800774898,1.11354646887714,-0,0,0.410567290157742,86.2191309331259,0,0
170.18,0.949904265007147,0.949904765345826,0.949904626529107,208.986912101491,208.986912101491,78.3993559604598,91.7983907231901,86.0047928113877,31.1837285669129,0,0.995003800774898,1.11277690279089,-0,0,0.41298599779749,86.727059537473,0,0
170.19,0.950785757492331,0.950786088147928,0.950785873466916,207.626517476458,207.626517476458,77.9728108194929,90.277705196936,86.100942419072,31.2478698604504,0,0.995003800774898,1.1132525996244,-0,0,0.436126229866983,91.5865082720664,0,0
170.2,0.951615746614798,0.951616229970865,0.951616062253131,210.287462512674,210.287462512674,78.8666457167342,92.7889941042815,86.1906788553784,31.3077895530137,0,0.995003800774898,1.11246782724317,-0,0,0.421648302024664,88.5461434251795,0,0
170.21,0.952417192569313,0.952417819768649,0.952417624592356,209.458970922016,209.458970922016,78.612776025343,91.8168592500902,86.2766976881221,31.3654139838038,0,0.995003800774898,1.11272400033302,-0,0,0.402763554771752,84.5803465020679,0,0
170.22,0.953193794515083,0.953194202563165,0.953193924281806,208.942687094878,208.942687094878,78.4609329085801,91.1614605467272,86.3598939385172,31.4213326096342,0,0.995003800774898,1.11296233947192,-0,0,0.414299627671034,87.0029218109172,0,0
170.23,0.953941512578377,0.953941961043619,0.953941780701938,209.433683405655,209.433683405655,78.6393804933212,91.5194255853856,86.4393950850999,31.4748627351694,0,0.995003800774898,1.11283392268949,-0,0,0.406147219585346,85.2909161129227,0,0
170.24,0.954678571473185,0.954679630991453,0.954679204472717,208.529791075972,208.529791075972,78.3590508155947,90.4847784953966,86.5174542931108,31.5275582874644,0,0.995003800774898,1.1131760098164,-0,0,0.42207567483613,88.6358917155873,0,0
170.25,0.955364504543817,0.95536537965082,0.955364825357935,211.02873746744,211.02873746744,79.1959083666231,92.8628297954606,86.5895442749513,31.5763633970282,0,0.995003800774898,1.11248158442078,-0,0,0.435448611209946,91.4442083540887,0,0
170.26,0.956001016893226,0.956001698168048,0.956001405060931,211.22511107069,211.22511107069,79.2746681711421,92.9482027260384,86.6556102638638,31.621298080788,0,0.995003800774898,1.1123930932877,-0,0,0.410880467072217,86.2848980851656,0,0
170.27,0.956633537585187,0.956634849323962,0.956634279034264,211.161239461436,211.161239461436,79.2678026304568,92.773960612217,86.7212350005361,31.6660438486828,0,0.995003800774898,1.11249724652709,-0,0,0.429718538002048,90.24089298043,0,0
170.28,0.95722741438066,0.957228507057682,0.957227785599501,212.002104802646,212.002104802646,79.5573403418491,93.5119638086824,86.7823014975034,31.7078394964603,0,0.995003800774898,1.11227690318564,-0,0,0.437826393966404,91.9435427329449,0,0
170.29,0.957798558231731,0.957798703870161,0.957798643420424,208.82485182382,208.82485182382,78.5256193084262,90.2361950989405,86.8406576293753,31.7479990955037,0,0.995003800774898,1.11320091395269,-0,0,0.419935289201606,88.1864107323373,0,0
170.3,0.958367803865711,0.958367338385303,0.958367550265037,208.182039070088,208.182039070088,78.3269225795402,89.4948855606534,86.8989702423478,31.7881832670872,0,0.995003800774898,1.11343956765633,-0,0,0.40868408571211,85.8236579995432,0,0
170.31,0.958902521303869,0.958902177468023,0.958902430827035,210.037208521939,210.037208521939,78.9484706772681,91.2577614193286,86.9534999687574,31.8259471338528,0,0.995003800774898,1.11295185948035,-0,0,0.421572332415391,88.5301898072322,0,0
170.32,0.95943004930088,0.959429771955451,0.95942990181911,208.935018514132,208.935018514132,78.5977166711065,90.0653155657615,87.0067749429353,31.8629280054349,0,0.995003800774898,1.11327439556956,-0,0,0.415118711575224,87.174929430797,0,0
170.33,0.959926069631885,0.959925540266205,0.959925808761658,208.98609205915,208.98609205915,78.6252952425113,90.0317453216414,87.0566137062017,31.8977330313069,0,0.995003800774898,1.11327581611027,-0,0,0.403180461686061,84.6678969540728,0,0
170.34,0.960418108295665,0.960417678929553,0.960417990251433,208.326555998239,208.326555998239,78.4192306264337,89.2881252652767,87.1060611572563,31.9323695757059,0,0.995003800774898,1.11355004553816,-0,0,0.423201991557362,88.8724182270461,0,0
170.35,0.960857745967304,0.960857324883909,0.960857642613595,212.639483699158,212.639483699158,79.8462394136916,93.5270594268949,87.1494504051845,31.9629738670784,0,0.995003800774898,1.11228726456199,-0,0,0.431779405149421,90.6736750813783,0,0
170.36,0.961264232685142,0.961263706460037,0.961263970420953,209.94824097755,209.94824097755,78.9702517642437,90.7682611463753,87.1888532948734,31.9911265363011,0,0.995003800774898,1.11304748926344,-0,0,0.418489058253907,87.8827022333206,0,0
170.37,0.961642669679032,0.961641999534012,0.961642332008399,212.443849168367,212.443849168367,79.7984754266776,93.2011636492906,87.2253338231405,32.0173516959361,0,0.995003800774898,1.11233603329684,-0,0,0.405807672622098,85.2196112506405,0,0
170.38,0.962013884330303,0.962013487761196,0.962013830608929,209.16682761021,209.16682761021,78.7291733629561,89.8625651002945,87.2610298660891,32.0432326438268,0,0.995003800774898,1.11331808406489,-0,0,0.401324142560339,84.2780699376712,0,0
170.39,0.962391152971915,0.962390518095472,0.962390869737996,207.1620549383,207.1620549383,78.078240388551,87.7946259413324,87.2976514561107,32.0697775408571,0,0.995003800774898,1.11396760171858,-0,0,0.400514755917789,84.1080987427358,0,0
170.4,0.96274594269812,0.96274511518446,0.962745543108843,221.907114580201,221.907114580201,82.9323149350621,102.479775822119,87.3325973032687,32.0947414548129,0,0.995003800774898,1.1040248914521,-0,0,0.960405272424897,201.685107209228,0,0
170.41,0.962237923865334,0.962237435603466,0.962237878579474,320.060472006263,320.060472006263,115.179855497349,200.741278938833,87.2673476089774,32.0518454584525,0,0.995003800774898,1.06503060337582,-0,0,0.969842255571483,203.666873670011,0,0
170.42,0.961298674289632,0.961297890145885,0.961298345544035,331.649142444123,331.649142444123,118.963367911373,212.52777213202,87.1472724965463,31.9740978155571,0,0.995003800774898,1.06131430419142,-0,0,0.976870270770558,205.142756861817,0,0
170.43,0.960325907239494,0.960324878026338,0.960325436982563,329.156373381047,329.156373381047,118.118013998433,210.236806447261,87.0246936155698,31.8948733182161,0,0.995003800774898,1.06304194730084,-0,0,0.961145301470332,201.84051330877,0,0
170.44,0.959392200015421,0.95939160294936,0.959392164068552,329.290851754438,329.290851754438,118.137628854797,210.561999480811,86.9089173748651,31.8199348987623,0,0.995003800774898,1.06179218398787,-0,0,0.989750447719895,207.847594021178,0,0
170.45,0.958438890814371,0.958437918904493,0.958438508076581,332.527797594689,332.527797594689,119.176821644907,213.990892419621,86.7924680995558,31.7444370755125,0,0.995003800774898,1.06033283623674,-0,0,0.98674153118729,207.215721549331,0,0
170.46,0.957495150967051,0.957493874518523,0.957494601397026,333.835642685248,333.835642685248,119.582456317513,215.486763531058,86.6784249496433,31.6704542045466,0,0.995003800774898,1.05988355418863,-0,0,0.96453999567078,202.553399090864,0,0
170.47,0.956596468383011,0.956595738201026,0.956596448834559,328.537935105826,328.537935105826,117.818318333565,210.366419510519,86.5707733421038,31.600742253203,0,0.995003800774898,1.06242815671788,-0,0,0.95701335013785,200.972803528949,0,0
170.48,0.95576166573144,0.955760779667943,0.955761361344545,329.088936100055,329.088936100055,117.978435213827,211.080272764941,86.4720222904018,31.5366410447117,0,0.995003800774898,1.0616156346508,-0,0,0.9571090016913,200.992890355173,0,0
170.49,0.954938271329159,0.954936177683853,0.954937548949475,330.087806573469,330.087806573469,118.286252645158,212.238196607302,86.375627465487,31.47398250068,0,0.995003800774898,1.06032654989699,-0,0,0.987190501213018,207.310005254734,0,0
170.5,0.954110518074987,0.954108920013423,0.95411037098719,329.015681069292,329.015681069292,117.913401879573,211.32483369657,86.2793892744575,31.4114580982652,0,0.995003800774898,1.06182122330641,-0,0,0.956963228574486,200.962278000642,0,0
170.51,0.953323562531678,0.953322227682452,0.953323136003455,330.618170317709,330.618170317709,118.420929440419,213.076232218268,86.1891998687569,31.352738230684,0,0.995003800774898,1.06028638729556,-0,0,0.952972102994098,200.124141628761,0,0
170.52,0.952582389553828,0.952579822309984,0.952581576468712,327.582957045356,327.582957045356,117.405278419472,210.180906471786,86.104458613809,31.2975919597612,0,0.995003800774898,1.06169803402103,-0,0,0.960449164311934,201.694324505506,0,0
170.53,0.951883864052087,0.951881882532286,0.951883734230903,330.636827967419,330.636827967419,118.392202836163,213.365500210787,86.0254003189132,31.2459274377187,0,0.995003800774898,1.05996364696602,-0,0,0.953954345579235,200.330412571639,0,0
170.54,0.951187075005362,0.951185438390371,0.951186607396412,329.034469924402,329.034469924402,117.848842722495,211.892730417386,85.9470068627873,31.1947326442288,0,0.995003800774898,1.06000022448272,-0,0,0.989815621227513,207.861280457778,0,0
170.55,0.950487380200889,0.950484208462556,0.950486460490986,329.088121467981,329.088121467981,117.849827131887,212.075662829532,85.8688190833544,31.143639555095,0,0.995003800774898,1.06074991126884,-0,0,0.966506353524488,202.966334240143,0,0
170.56,0.949829958829311,0.949827536582382,0.949829887644324,329.455364471061,329.455364471061,117.955049139497,212.563173058942,85.7961462387539,31.0960451733656,0,0.995003800774898,1.05988607221092,-0,0,0.972143854048876,204.150209350264,0,0
170.57,0.94919267580914,0.949190659422084,0.949192156416687,328.709971829226,328.709971829226,117.695098976131,211.933913254959,85.7259942693999,31.0500643048671,0,0.995003800774898,1.05998989822596,-0,0,0.987333523761704,207.340039989958,0,0
170.58,0.948562057402095,0.948558146574921,0.948561036929492,331.667575445064,331.667575445064,118.652510153632,215.005781477933,85.6570428051823,31.0047511619479,0,0.995003800774898,1.0590720812719,-0,0,0.953847449618106,200.307964419802,0,0
170.59,0.947958045006164,0.94795508788229,0.947958063316867,328.865149352687,328.865149352687,117.717411272261,212.311997686434,85.5914440672768,30.9617075989757,0,0.995003800774898,1.06010516093821,-0,0,0.953012278385997,200.132578461059,0,0
170.6,0.947393208323032,0.94739035226747,0.947393304773386,328.968860573227,328.968860573227,117.738546697704,212.516370732749,85.530748938749,30.9217409017294,0,0.995003800774898,1.05932573497947,-0,0,0.977846742462045,205.347815917029,0,0
170.61,0.946821488738788,0.946817583493093,0.946820463643892,329.757396371588,329.757396371588,117.984629363431,213.406687542369,85.4693893968634,30.8813194323559,0,0.995003800774898,1.05955498430133,-0,0,0.957916754353851,201.162518414309,0,0
170.62,0.946283438699528,0.946278468556449,0.946282095121212,328.588114757264,328.588114757264,117.588089093969,212.332361170128,85.4121813219778,30.8435722651582,0,0.995003800774898,1.05935585571527,-0,0,0.978726905500291,205.532650155061,0,0
170.63,0.945746837440862,0.945744223784651,0.945747282770306,329.709221328951,329.709221328951,117.944433668326,213.547896086397,85.3553360397804,30.8059892027738,0,0.995003800774898,1.05878939310417,-0,0,0.98477368345815,206.802473526211,0,0
170.64,0.945220473719221,0.945215839417957,0.945219492287506,329.329357073691,329.329357073691,117.807693020035,213.260442397004,85.2997183982373,30.7691962784494,0,0.995003800774898,1.05905764106595,-0,0,0.981666764687907,206.15002058446,0,0
170.65,0.944712048192976,0.944705932684049,0.944710491118729,326.796521172703,326.796521172703,116.963796143366,210.816186928709,85.2463938602758,30.7339403837188,0,0.995003800774898,1.06022843697041,-0,0,0.984081526532534,206.657120571832,0,0
170.66,0.944232280420131,0.944229098817345,0.944232988261961,327.308002864724,327.308002864724,117.121260230731,211.41051039147,85.196584601087,30.7009078721673,0,0.995003800774898,1.06043209681097,-0,0,0.951311700828871,199.775457174063,0,0
170.67,0.943775652100807,0.943769968935674,0.943774601427306,324.223185981717,324.223185981717,116.09731423865,208.4035728146,85.1497362413372,30.6698769257801,0,0.995003800774898,1.06118445102662,-0,0,0.971026989693062,203.915667835543,0,0
170.68,0.943327805949143,0.943320259581762,0.943326097178234,328.603757733052,328.603757733052,117.527359787798,212.860247183623,85.1040793949614,30.6394311544677,0,0.995003800774898,1.05905219155192,-0,0,0.961510268881407,201.917156465095,0,0
170.69,0.942956445488996,0.942952600439545,0.942957479334092,325.586768933854,325.586768933854,116.527553215935,209.906878697821,85.06597867924,30.6139115567922,0,0.995003800774898,1.06069239838739,-0,0,0.961002045120738,201.810429475355,0,0
170.7,0.942655309926996,0.942648322199056,0.942654221891479,327.97281010035,327.97281010035,117.305270373818,212.343940027432,85.0356445599602,30.5932255129578,0,0.995003800774898,1.05928922706444,-0,0,0.954256610399846,200.393888183968,0,0
170.71,0.942355749804356,0.942346467116408,0.942353920155822,329.041639205135,329.041639205135,117.650052497053,213.463706556028,85.0053774701685,30.5725551789381,0,0.995003800774898,1.05832077090144,-0,0,0.970460281640718,203.796659144551,0,0
170.72,0.94206060788463,0.942055960149538,0.942062080837321,329.98363344066,329.98363344066,117.953203748854,214.456207348597,84.9754055670065,30.5520205250569,0,0.995003800774898,1.05777818443938,-0,0,0.982631534546705,206.352622254808,0,0
170.73,0.941765058588809,0.941758786133256,0.941764442174505,329.589198314864,329.589198314864,117.817071836434,214.112428537261,84.9453355857809,30.5314341918219,0,0.995003800774898,1.05832154993701,-0,0,0.973143358705263,204.360105328105,0,0
170.74,0.941492609933266,0.941477777558944,0.941491118017565,328.735327753128,328.735327753128,117.530523832698,213.304618738652,84.9180602725394,30.5126487419365,0,0.995003800774898,1.05844636494577,-0,0,0.978533897494702,205.492118473887,0,0
170.75,0.941230389043448,0.94121996661925,0.941232697634356,326.721409051148,326.721409051148,116.862942291406,211.334759124495,84.8919688841567,30.4946810424957,0,0.995003800774898,1.05974385824266,-0,0,0.97023199972392,203.748719942023,0,0
170.76,0.940994414746149,0.940985027924808,0.940993739766789,328.100305300023,328.100305300023,117.31120791689,212.752456397857,84.8691344986199,30.4787144035458,0,0.995003800774898,1.0583657593277,-0,0,0.986792618949547,207.226449979405,0,0
170.77,0.940750895741782,0.940732851997367,0.940749645932606,329.216437635188,329.216437635188,117.672866234563,213.909265988337,84.845179544863,30.4619921019881,0,0.995003800774898,1.0579599471003,-0,0,0.990124072470273,207.926055218757,0,0
170.78,0.940509721766443,0.940496890611652,0.940512996391317,330.964247592195,330.964247592195,118.242189671206,215.697439449654,84.8214498559217,30.4453582866194,0,0.995003800774898,1.05713687051452,-0,0,0.983235495719521,206.479454101099,0,0
170.79,0.940278191978107,0.940266791489382,0.940277806500357,329.452396403135,329.452396403135,117.740320833897,214.224330759048,84.7986695431961,30.4293961008905,0,0.995003800774898,1.05796845807368,-0,0,0.979714909622412,205.740131020707,0,0
170.8,0.940065622424962,0.94005433583299,0.940064914467256,330.236708271824,330.236708271824,117.993653453256,215.043614340087,84.7782178181405,30.4148761135965,0,0.995003800774898,1.05728467499558,-0,0,0.983742183640933,206.585858564596,0,0
170.81,0.93985407099153,0.93985127086866,0.939855040839431,329.891026411292,329.891026411292,117.875573482847,214.732906637071,84.7577486044039,30.4003711698166,0,0.995003800774898,1.05783956389013,-0,0,0.968983853774882,203.486609292725,0,0
170.82,0.939677286133198,0.939675465257904,0.939677071008479,327.050462273122,327.050462273122,116.938301004533,211.920826085164,84.7411942340748,30.3884419538826,0,0.995003800774898,1.05882493023006,-0,0,0.9845138789629,206.747914582209,0,0
170.83,0.939520079309766,0.93951711990022,0.939520141260937,326.333662436636,326.333662436636,116.699539022717,211.228930032108,84.7268287103347,30.3779036941933,0,0.995003800774898,1.05949809838036,-0,0,0.976059295055745,204.972451961706,0,0
170.84,0.939376092469919,0.93937413713339,0.939376763921783,327.065719479137,327.065719479137,116.937335010449,211.983255348263,84.7140881725689,30.3683759583046,0,0.995003800774898,1.05894670843061,-0,0,0.972924742427553,204.314195909786,0,0
170.85,0.939237264993577,0.939235342066127,0.939238005318653,328.16545617677,328.16545617677,117.296072624066,213.104558967727,84.7017843870998,30.3591128219424,0,0.995003800774898,1.05866839437482,-0,0,0.954983242757919,200.546480979163,0,0
170.86,0.939121146919468,0.93911831963713,0.939121124359299,324.390396468026,324.390396468026,116.053062624458,209.346995183583,84.6918829260364,30.3515183584068,0,0.995003800774898,1.0604112603011,-0,0,0.961046064065494,201.819673453754,0,0
170.87,0.939033191093688,0.939029549011988,0.939033108870175,326.126731087256,326.126731087256,116.622250473652,211.095518763797,84.6852794851143,30.3459328383454,0,0.995003800774898,1.05939134798063,-0,0,0.959825197991198,201.563291578152,0,0
170.88,0.938944644209152,0.938943001148096,0.938945643365991,325.18609882711,325.18609882711,116.311498219373,210.167558931535,84.6783655367371,30.3401743588378,0,0.995003800774898,1.05947154259125,-0,0,0.984384585838326,206.720763026049,0,0
170.89,0.938854993006124,0.938851666084632,0.938855161844248,325.93564044917,325.93564044917,116.556213603499,210.930296852421,84.6711627215658,30.3341808751828,0,0.995003800774898,1.05943546858063,-0,0,0.980577570071021,205.921289714914,0,0
170.9,0.938774287838742,0.938769840260597,0.938774281759717,329.61762412823,329.61762412823,117.764966509157,214.624037330619,84.6649016142504,30.3286851833597,0,0.995003800774898,1.05780924766468,-0,0,0.955342390564479,200.621902018541,0,0
170.91,0.938703425659423,0.9387014567926,0.938704781512398,327.63580942135,327.63580942135,117.112300991086,212.65253720523,84.6594583602231,30.3238138558971,0,0.995003800774898,1.05850911695907,-0,0,0.96440594823857,202.5252491301,0,0
170.92,0.938638292776148,0.938634249191039,0.93863864112704,328.729139778554,328.729139778554,117.47053596009,213.755043847258,84.6547395706314,30.3193563606649,0,0.995003800774898,1.0581591368958,-0,0,0.95425012257229,200.392525740181,0,0
170.93,0.938593654873961,0.93858821623154,0.938593837589369,324.596906593279,324.596906593279,116.111664891731,209.628433394208,84.6521061657836,30.3163670332868,0,0.995003800774898,1.06015996905062,-0,0,0.963776069197483,202.392974531471,0,0
170.94,0.938576374268506,0.938574036286772,0.938578175537033,324.548388724224,324.548388724224,116.09572776923,209.58028087047,84.6527085924343,30.3153992613198,0,0.995003800774898,1.06016266217058,-0,0,0.963369549843944,202.307605467228,0,0
170.95,0.938580874136298,0.938575950998323,0.93858148784933,324.958173010157,324.958173010157,116.230896240049,209.986815125524,84.6555391038186,30.3158187808148,0,0.995003800774898,1.05963283432357,-0,0,0.978140478364737,205.409500456595,0,0
170.96,0.938575697368597,0.938569070084251,0.938576168453308,329.131456824389,329.131456824389,117.602794022181,214.159009953738,84.6571411690889,30.3153057015625,0,0.995003800774898,1.05747395559989,-0,0,0.981372534287581,206.088232200392,0,0
170.97,0.938563698385145,0.938560924368044,0.938566077057621,326.376792831546,326.376792831546,116.697319710119,211.405268801998,84.6574342242916,30.3140898052555,0,0.995003800774898,1.0596299982014,-0,0,0.96144154760182,201.902724996382,0,0
170.98,0.938608413445907,0.938604078400467,0.938609290868656,326.062668739313,326.062668739313,116.595398783421,211.081353524578,84.6642850629846,30.3170301517505,0,0.995003800774898,1.05909542099326,-0,0,0.974840406869115,204.716485442514,0,0
170.99,0.938657422093951,0.938647167771639,0.938659473158156,326.19883548306,326.19883548306,116.641521033711,211.207420112303,84.6713208683051,30.3200945024518,0,0.995003800774898,1.05974423911783,-0,0,0.951190148819885,199.749931252176,0,0
171,0.938739072258381,0.938732639955912,0.938743531148259,325.971650365185,325.971650365185,116.569000152077,210.964066145626,84.682061261,30.3255229585589,0,0.995003800774898,1.0592168291429,-0,0,0.965800352427414,202.818074009757,0,0
171.01,0.938590304191473,0.938583880776191,0.938591850717159,326.365041108608,326.365041108608,116.69542721773,211.380127109589,84.6690536272091,30.31586037181,0,0.995003800774898,1.05875614079384,-0,0,0.988520890466383,207.58938699794,0,0
171.02,0.938462375379002,0.938450038630904,0.93846539030121,328.237552233301,328.237552233301,117.30841380152,213.272270725443,84.6579496416645,30.307331866194,0,0.995003800774898,1.05835252955219,-0,0,0.972051414197165,204.130796981405,0,0
171.03,0.938324065786461,0.93831624825667,0.93832994558907,326.230888952635,326.230888952635,116.646155783928,211.286920738862,84.6457594812413,30.2982087325318,0,0.995003800774898,1.05934811223371,-0,0,0.967015776229218,203.073313008136,0,0
171.04,0.938202382912588,0.938194683192008,0.938204653752377,326.56543674313,326.56543674313,116.75383974924,211.639523409854,84.6355845202266,30.2903288130493,0,0.995003800774898,1.05852622497699,-0,0,0.989943408863027,207.888115861236,0,0
171.05,0.938060361555271,0.938045388065563,0.938064659078645,329.476690700353,329.476690700353,117.707906729619,214.573029484527,84.6228994072937,30.2807618085323,0,0.995003800774898,1.05771312673599,-0,0,0.966769561448572,203.0216079042,0,0
171.06,0.937930495592466,0.937921221153791,0.937938289614102,328.228120329203,328.228120329203,117.294968279623,213.344656447433,84.611426027673,30.2720378540965,0,0.995003800774898,1.05810549316103,-0,0,0.967724684334017,203.222183710144,0,0
171.07,0.937826949116151,0.937817649396151,0.937830141859273,327.200674043805,327.200674043805,116.955306360576,212.332789841691,84.6027630275923,30.2651211745222,0,0.995003800774898,1.05855697868342,-0,0,0.972089584394035,204.138812722747,0,0
171.08,0.937755384224124,0.937746079441089,0.937758206463062,328.648783740931,328.648783740931,117.430025196584,213.791048852222,84.5974522036881,30.2602826850209,0,0.995003800774898,1.05806174997594,-0,0,0.95678530848698,200.924914782266,0,0
171.09,0.937690004497428,0.937688069081838,0.937691992005968,327.052338751779,327.052338751779,116.904191613175,212.203621413773,84.592802951887,30.2559143861192,0,0.995003800774898,1.05813997610307,-0,0,0.988182209172275,207.518263926178,0,0
171.1,0.937629498796343,0.937628072605138,0.93763055645615,329.046973742465,329.046973742465,117.558744558716,214.206876130557,84.5884578112041,30.2516398007041,0,0.995003800774898,1.05754893100613,-0,0,0.982472495710581,206.319224099222,0,0
171.11,0.937577144417076,0.937575143141548,0.937577919874974,326.098246157395,326.098246157395,116.588653588384,211.265485463,84.5848217154783,30.2479389789166,0,0.995003800774898,1.05950294483681,-0,0,0.965028733470385,202.656034028781,0,0
171.12,0.937573050435226,0.937570542264669,0.937573826512942,325.05863131677,325.05863131677,116.247245245893,210.224024082763,84.5867883462282,30.2478188877787,0,0.995003800774898,1.05959064825555,-0,0,0.969992987426744,203.698527359616,0,0
171.13,0.937579173754991,0.937578255617732,0.937580509183283,324.487557594731,324.487557594731,116.06005745413,209.64941388048,84.5897856694121,30.2483580448387,0,0.995003800774898,1.05978643671458,-0,0,0.979776352745719,205.753034076601,0,0
171.14,0.937591871172357,0.937589650142757,0.937592844216612,327.579916012577,327.579916012577,117.077109340885,212.737288162909,84.5934367948757,30.249191054792,0,0.995003800774898,1.05808994579522,-0,0,0.983833095860368,206.604950130677,0,0
171.15,0.937593305598965,0.937590243149696,0.937594378994227,329.481229996679,329.481229996679,117.702339162133,214.636793197039,84.595474536149,30.2489622634915,0,0.995003800774898,1.05748732443683,-0,0,0.970370720182702,203.777851238367,0,0
171.16,0.937615771713942,0.937614761072936,0.93761752154703,327.016146006904,327.016146006904,116.89286394344,212.166313125566,84.5996517543091,30.2501811270294,0,0.995003800774898,1.05844026924043,-0,0,0.985025770025267,206.855411705306,0,0
171.17,0.937642661982126,0.937639977454221,0.937643976164235,328.628846146272,328.628846146272,117.423811662537,213.772708319882,84.6044205296341,30.2517172967563,0,0.995003800774898,1.05823111944158,-0,0,0.957146827143138,201.000833700059,0,0
171.18,0.937696418885377,0.937692744010853,0.937697931397994,326.987891982132,326.987891982132,116.885966276908,212.120548264535,84.6121421800614,30.2552015375357,0,0.995003800774898,1.05849708492842,-0,0,0.972076606421105,204.136087348432,0,0
171.19,0.93776004558807,0.937758892854789,0.937762298648655,327.655726507149,327.655726507149,117.107191540345,212.775583213148,84.620870115016,30.2592731789849,0,0.995003800774898,1.05809803748642,-0,0,0.983496570070447,206.534279714794,0,0
171.2,0.937823640319438,0.937820428269045,0.937825430734518,326.373891398104,326.373891398104,116.687546721303,211.481276480758,84.6293646397474,30.2632502775983,0,0.995003800774898,1.05950174412858,-0,0,0.959415489570489,201.477252809803,0,0
171.21,0.937916643630608,0.937912235893823,0.937918726850092,324.712905562676,324.712905562676,116.144043859616,209.801911958969,84.6414438169685,30.2695497867389,0,0.995003800774898,1.05958332878489,-0,0,0.980549883269029,205.915475486496,0,0
171.22,0.938000622453518,0.937999320680419,0.938003526899118,328.748401282229,328.748401282229,117.472645781648,213.820914584316,84.6524549775962,30.2750317203166,0,0.995003800774898,1.05806348620803,-0,0,0.959242159358592,201.440853465304,0,0
171.23,0.938084940400461,0.938082201841826,0.938086837081522,326.937670718913,326.937670718913,116.879655292353,211.993900165662,84.6632839290564,30.2804866241946,0,0.995003800774898,1.05861078733642,-0,0,0.974813860436676,204.710910691702,0,0
171.24,0.938170567195363,0.93816408588078,0.938175033910571,327.473443788577,327.473443788577,117.057953494809,212.513165528626,84.6742672820977,30.286010977854,0,0.995003800774898,1.05880607986691,-0,0,0.959791181140639,201.556148039534,0,0
171.25,0.93825887723673,0.938255604444552,0.93826463491019,327.371307683367,327.371307683367,117.026680831129,212.393750636185,84.6857201242903,30.2918369228923,0,0.995003800774898,1.058293890667,-0,0,0.977953202320442,205.370172487293,0,0
171.26,0.93834184381729,0.938337854710222,0.938344891679933,329.585600559704,329.585600559704,117.756604578088,214.592158985674,84.6963703940438,30.2970711799862,0,0.995003800774898,1.05749637062128,-0,0,0.971586904298072,204.033249902595,0,0
171.27,0.938780620394758,0.93877298882928,0.938786536053968,246.198778554322,246.198778554322,90.3589596891988,131.125474187495,84.7443332017015,30.3289711651261,0,0.995003800774898,1.10066611054062,-0,0,0.452739036384978,95.0751976408454,0,0
171.28,0.939976650230685,0.939972851071017,0.93998412801231,215.397421469816,215.397421469816,80.2649641571425,100.092133704315,84.8846235571397,30.4206642083615,0,0.995003800774898,1.1102665670726,-0,0,0.456622873885558,95.8908035159672,0,0
171.29,0.941276553660489,0.941274669036851,0.941278283633352,212.384665907739,212.384665907739,79.3071162239281,96.8282595018161,85.0366315239216,30.5197748820017,0,0.995003800774898,1.11126397968409,-0,0,0.430767264109536,90.4611254630025,0,0
171.3,0.942568418549054,0.942567502098167,0.942568946565566,214.055646962375,214.055646962375,79.8883328724818,98.2512198212167,85.1867170359905,30.6177101051679,0,0.995003800774898,1.11093660607573,-0,0,0.456869798359344,95.9426576554622,0,0
171.31,0.943794135287456,0.943793855541039,0.943794828691382,213.546171037993,213.546171037993,79.7510184555821,97.5079973433002,85.3280770361932,30.7100966584992,0,0.995003800774898,1.11112136631169,-0,0,0.459228611728755,96.4380084630386,0,0
171.32,0.944961748658821,0.944961470173107,0.944962036800773,214.65636718994,214.65636718994,80.1444573014181,98.3968614402297,85.4618680518573,30.7976376978533,0,0.995003800774898,1.11084894649456,-0,0,0.43785850543015,91.9502861403316,0,0
171.33,0.946086628639074,0.946086011071957,0.946087224739948,214.28225436374,214.28225436374,80.0488438046958,97.8105191495487,85.5900435173711,30.8816916968204,0,0.995003800774898,1.11100978434838,-0,0,0.426697429179908,89.6064601277807,0,0
171.34,0.947189707292291,0.947189472328554,0.947190417583686,210.812764950665,210.812764950665,78.9351809820483,94.1337369215864,85.7150981266052,30.9639299024732,0,0.995003800774898,1.11206247010243,-0,0,0.427717274518222,89.8206276488266,0,0
171.35,0.948229762610749,0.948229665083233,0.948229959968424,214.15001453096,214.15001453096,80.0571877374072,97.27604636614,85.8326420698123,31.0413260950081,0,0.995003800774898,1.11121854265834,-0,0,0.453335717557508,95.2005006870766,0,0
171.36,0.949184204173431,0.949184142841692,0.949184258776882,215.533933260058,215.533933260058,80.5348981560545,98.4825662447483,85.9395159987133,31.111851016596,0,0.995003800774898,1.11082388987604,-0,0,0.431608994361801,90.6378888159781,0,0
171.37,0.950095829167776,0.950095776485458,0.950095882396877,213.508694698045,213.508694698045,79.8909978756954,96.2881688291598,86.0412564877412,31.1792693811439,0,0.995003800774898,1.1114566355984,-0,0,0.438412931447265,92.0667156039257,0,0
