t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
171.38,0.950935211823643,0.950935206211155,0.950935259026685,215.464733420441,215.464733420441,80.5538882202588,98.0889077201905,86.1345612166998,31.2412644835508,0,0.995003800774898,1.11095419737502,-0,0,0.437511779454604,91.8774736854669,0,0
171.39,0.951745597369882,0.951745557740118,0.951745645651436,212.360848252542,212.360848252542,79.5528807269506,94.835698301863,86.2241229816908,31.3010269689885,0,0.995003800774898,1.11188251770081,-0,0,0.450669427759939,94.6405798295873,0,0
171.4,0.952488978909854,0.95248892538409,0.95248903765318,215.301983712422,215.301983712422,80.5371058831048,97.640445893835,86.3058487547578,31.3556890638287,0,0.995003800774898,1.11108609046636,-0,0,0.446915280368996,93.8522088774891,0,0
171.41,0.953170121158248,0.953170114752827,0.953170181174554,213.563730798808,213.563730798808,79.9817386714669,95.7777605866185,86.3802147724291,31.4057554397604,0,0.995003800774898,1.11158092700087,-0,0,0.430925440571449,90.4943425200044,0,0
171.42,0.953822817894375,0.953822773776491,0.953822880344823,215.032696540086,215.032696540086,80.4798150157879,97.1278370599491,86.4511918827799,31.4536675973569,0,0.995003800774898,1.11122216756426,-0,0,0.431999292585396,90.7198514429331,0,0
171.43,0.954422410417578,0.954422347239973,0.954422486893505,215.964577828004,215.964577828004,80.8000395547319,97.9510257757306,86.5159283842994,31.4976236679743,0,0.995003800774898,1.11101409938788,-0,0,0.452470642999166,95.0188350298249,0,0
171.44,0.954940437224344,0.954940432881591,0.954940513849509,217.547865976801,217.547865976801,81.3323607831839,99.4411847333673,86.5712003571607,31.5354808862734,0,0.995003800774898,1.1105786612476,-0,0,0.447873715087457,94.0534801683659,0,0
171.45,0.955436807716913,0.955436756740698,0.955436888567523,214.758048641118,214.758048641118,80.4267378214907,96.5626327617493,86.6237254338361,31.571690445533,0,0.995003800774898,1.1113455616263,-0,0,0.425692081342211,89.3953370818644,0,0
171.46,0.955912265953589,0.95591219274566,0.955912365930368,216.64123361494,216.64123361494,81.0565989882789,98.3606053664145,86.6740836724683,31.6065445760577,0,0.995003800774898,1.11090686114533,-0,0,0.452830899191144,95.0944888301403,0,0
171.47,0.956336029692446,0.956336028074341,0.956336126754767,214.220721734779,214.220721734779,80.2705806320224,95.865099093717,86.7181907684225,31.6374318726391,0,0.995003800774898,1.11154008025711,-0,0,0.424203310022386,89.0826951047011,0,0
171.48,0.95675342324567,0.956753383074138,0.956753503201212,212.633692556173,212.633692556173,79.7584201014819,94.2037578297648,86.761806803411,31.6681279229967,0,0.995003800774898,1.1120397799446,-0,0,0.419817105361829,88.1615921259841,0,0
171.49,0.957153199668201,0.957153104598599,0.957153388128145,211.421881849503,211.421881849503,79.3691786339469,92.9207693380092,86.8034657217491,31.6976467897449,0,0.995003800774898,1.1124384484211,-0,0,0.429127280270603,90.1167288568266,0,0
171.5,0.957520782390467,0.957520765098912,0.957520980811565,214.106661315,214.106661315,80.2598745667635,95.5406568424439,86.8413303729609,31.7246740995954,0,0.995003800774898,1.11171796137583,-0,0,0.456204354410358,95.8029144261752,0,0
171.51,0.957712839648761,0.957712783797324,0.957712964550284,217.030216853706,217.030216853706,81.2249191858728,98.4313276310636,86.8597147325813,31.7391744900607,0,0.995003800774898,1.11085153806098,-0,0,0.439313566629382,92.2558489921702,0,0
171.52,0.957869878607148,0.957869772322075,0.95787011972841,215.474266107272,215.474266107272,80.7167916609368,96.8488695369169,86.8741420488025,31.7512545215521,0,0.995003800774898,1.11127413547242,-0,0,0.424622910832744,89.1708112748763,0,0
171.53,0.958031377040771,0.958031362996075,0.958031630230078,213.003745596359,213.003745596359,79.9082318405682,94.3504525846944,86.8893278682214,31.7639651434433,0,0.995003800774898,1.11204015132578,-0,0,0.451865322051758,94.8917176308692,0,0
171.54,0.958158845033296,0.958158784253136,0.958159005677902,213.741412248546,213.741412248546,80.1533035047284,95.0668184033378,86.9005395428609,31.7740543023473,0,0.995003800774898,1.11181482466812,-0,0,0.448313654275945,94.1458673979485,0,0
171.55,0.958255981978157,0.958255862535552,0.958256291463784,215.079923918455,215.079923918455,80.5951031369394,96.3899220297764,86.9081739536138,31.7818279350652,0,0.995003800774898,1.11142515529971,-0,0,0.437431602931738,91.8606366156651,0,0
171.56,0.95834106076948,0.958341055844155,0.958341382164239,213.297466618091,213.297466618091,80.0108122730623,94.5941657333783,86.9144590472815,31.7888418374316,0,0.995003800774898,1.11194387962356,-0,0,0.440232908244487,92.4489107313424,0,0
171.57,0.958409108241427,0.958409041367855,0.958409313944159,212.10465577354,212.10465577354,79.619936104498,93.3910849477353,86.9188809016789,31.7946899241258,0,0.995003800774898,1.11227551898921,-0,0,0.426613247265616,89.5887819257794,0,0
171.58,0.958478687614401,0.95847855642181,0.958479084866393,215.43225347951,215.43225347951,80.7148470908989,96.7084356720608,86.923337174623,31.8004806328264,0,0.995003800774898,1.11135494129945,-0,0,0.43315957001253,90.9635097026314,0,0
171.59,0.958602851164683,0.958602860149967,0.958603257945406,216.138163113926,216.138163113926,80.9491476282746,97.395627925852,86.9329935197517,31.8095416683223,0,0.995003800774898,1.11114898421145,-0,0,0.436171663843993,91.5960494072386,0,0
171.6,0.95876401526293,0.958764035151121,0.958764418949539,226.021296857834,226.021296857834,84.2007553616062,107.253228167393,86.9470506416534,31.8210180487875,0,0.995003800774898,1.10277237571684,-0,0,0.946401346043719,198.744282669181,0,0
171.61,0.958150144941881,0.958150011274266,0.95815054506104,315.301202554893,315.301202554893,113.529607226716,196.657592569299,86.8716902375901,31.771919748004,0,0.995003800774898,1.06706007999607,-0,0,0.947961054899075,199.071821528806,0,0
171.62,0.957183533426817,0.957183311375717,0.957184140476227,326.658607326594,326.658607326594,117.236951112301,208.213859009717,86.7508414902327,31.6939068266452,0,0.995003800774898,1.0632279525896,-0,0,0.949300146066622,199.353030673991,0,0
171.63,0.95618822288773,0.956188307085136,0.956188743226663,329.561342083851,329.561342083851,118.164945968959,211.318837520856,86.6279857265558,31.6145188364393,0,0.995003800774898,1.06098575403779,-0,0,0.981904053690279,206.199851274959,0,0
171.64,0.955181152344327,0.955180996979452,0.955181769630996,328.15125130957,328.15125130957,117.675364109528,210.111125113692,86.5050316681399,31.5350945277383,0,0.995003800774898,1.06210952605184,-0,0,0.981672995131401,206.151328977594,0,0
171.65,0.954223968558529,0.954223716628234,0.95422474000858,329.504911749305,329.504911749305,118.095732209017,211.655199502727,86.3894274727106,31.4602847738672,0,0.995003800774898,1.06137973255294,-0,0,0.963454284808077,202.325399809696,0,0
171.66,0.953309865441755,0.953309990939651,0.953310519321048,328.067464290673,328.067464290673,117.600014619991,210.398030971122,86.2799860410358,31.3894472785149,0,0.995003800774898,1.06144507185243,-0,0,0.978351867160066,205.453892103614,0,0
171.67,0.9524260023955,0.952425834569219,0.952426783843151,331.307260513278,331.307260513278,118.642595877365,213.810694131389,86.1751490979652,31.3214172839241,0,0.995003800774898,1.06007129021139,-0,0,0.956904807573603,200.950009590457,0,0
171.68,0.951589355506566,0.951589080410807,0.951590341122985,327.089252814019,327.089252814019,117.235226979819,209.755347682369,86.0764528681448,31.2574522635054,0,0.995003800774898,1.06176576597951,-0,0,0.967942730527269,203.267973410726,0,0
171.69,0.95081459032953,0.950814770392084,0.950815409710126,328.160754140722,328.160754140722,117.568136529023,210.976377676077,85.985830488356,31.1985459762886,0,0.995003800774898,1.06116838847182,-0,0,0.959438835826241,201.482155523511,0,0
171.7,0.9500769515622,0.950076779378378,0.950077946199178,327.532173232227,327.532173232227,117.343298557232,210.48924764333,85.900127336234,31.1427982526633,0,0.995003800774898,1.0613453297394,-0,0,0.955154929358051,200.582535165191,0,0
171.71,0.949391121627711,0.949390828084607,0.949392378577488,329.312102671053,329.312102671053,117.911475039299,212.400009488146,85.820954174662,31.0911390082455,0,0.995003800774898,1.06026286333329,-0,0,0.948007633896812,199.081603118331,0,0
171.72,0.94873883337538,0.948739088349432,0.948739861093599,325.839209611118,325.839209611118,116.754033495421,209.050933459239,85.7459969444701,31.0422792074088,0,0.995003800774898,1.06177748958095,-0,0,0.959353783120868,201.464294455382,0,0
171.73,0.948140358654502,0.948140730232629,0.948140347240909,328.06934478381,328.06934478381,117.472510029767,211.393916341634,85.6778176510033,30.9976107911729,0,0.995003800774898,1.06041656236146,-0,0,0.959875555796996,201.573866717369,0,0
171.74,0.947581110517477,0.947581158014725,0.947581179729298,324.915944461079,324.915944461079,116.422461267751,208.345923040529,85.6141259783178,30.9558954422321,0,0.995003800774898,1.0618731398077,-0,0,0.972896933307231,204.308355994519,0,0
171.75,0.947053918696159,0.947053940453459,0.947053896743918,328.258647327557,328.258647327557,117.508485435427,211.787070941987,85.5547880508061,30.9167883347633,0,0.995003800774898,1.05977641042829,-0,0,0.981391051040396,206.092120718483,0,0
171.76,0.946537544237258,0.946537527417255,0.946537548929832,327.110509751364,327.110509751364,117.118687865335,210.735446664872,85.4965866691067,30.8784764173858,0,0.995003800774898,1.06120045450231,-0,0,0.949832534636602,199.464832273686,0,0
171.77,0.946088978929947,0.946088991162269,0.946088982200936,328.037620332909,328.037620332909,117.412737333749,211.745575238791,85.4466499506197,30.8453951434984,0,0.995003800774898,1.06003558440959,-0,0,0.949316153289714,199.35639219084,0,0
171.78,0.9456682907838,0.945668283304054,0.945668286285891,326.473960262595,326.473960262595,116.888784092504,210.259703633951,85.3998832518878,30.8143733767556,0,0.995003800774898,1.06048797451396,-0,0,0.969599041888834,203.615798796655,0,0
171.79,0.945270417309095,0.945270420913359,0.945270421492601,328.719472474092,328.719472474092,117.617429657803,212.578514006827,85.3559170946124,30.7850413726531,0,0.995003800774898,1.05987103404686,-0,0,0.945200365846505,198.492076827766,0,0
171.8,0.944925727210855,0.944925725836746,0.944925724871533,324.463836215102,324.463836215102,116.21052941717,208.386238802725,85.3179355692261,30.7596618431513,0,0.995003800774898,1.06138862782226,-0,0,0.968614296859814,203.409002340561,0,0
171.81,0.944603249181236,0.944603249252866,0.944603250731114,324.901249409227,324.901249409227,116.346768957022,208.882321005157,85.2828561154019,30.7360722886672,0,0.995003800774898,1.06146888814956,-0,0,0.958638941803122,201.314177778656,0,0
171.82,0.944315973363499,0.944315973524215,0.944315973005576,326.096567383271,326.096567383271,116.732988241959,210.129610247009,85.2519054722452,30.7150516640166,0,0.995003800774898,1.06014244459728,-0,0,0.980700638957001,205.94713418097,0,0
171.83,0.944035857722592,0.944035857310433,0.944035858092181,325.961221604748,325.961221604748,116.681955143131,210.045340707832,85.2215034791483,30.6943774177673,0,0.995003800774898,1.06072086144654,-0,0,0.972630310857735,204.252365280124,0,0
171.84,0.943783193287845,0.943783193458553,0.943783193541853,325.839308129219,325.839308129219,116.636051264931,209.968982659444,85.1944819025521,30.6758435672229,0,0.995003800774898,1.06035341542645,-0,0,0.982896113168951,206.40818376548,0,0
171.85,0.943542038553227,0.943542038298458,0.943542038682845,327.736161968728,327.736161968728,117.253952929012,211.909328440149,85.1687513771644,30.6580821514142,0,0.995003800774898,1.06005185835588,-0,0,0.951110947752683,199.733299028063,0,0
171.86,0.943353587301295,0.943353587293636,0.943353587597697,324.47950841735,324.47950841735,116.179231656835,208.686433178152,85.1488902489201,30.6441849902779,0,0.995003800774898,1.06125007678427,-0,0,0.958825722726553,201.353401772576,0,0
171.87,0.943182374094608,0.943182373969436,0.943182374259627,328.147832870652,328.147832870652,117.381116034443,212.384894075507,85.1313429313599,30.6315958637852,0,0.995003800774898,1.05881633365762,-0,0,0.977012666343423,205.172659932119,0,0
171.88,0.943009419607608,0.943009419524375,0.943009419857397,327.60995909038,327.60995909038,117.200334049361,211.87834886577,85.1130456111381,30.6185646134726,0,0.995003800774898,1.05980808204897,-0,0,0.96251398315363,202.127936462262,0,0
171.89,0.9428779571024,0.942877957016164,0.942877957309182,324.736057801103,324.736057801103,116.252767400556,209.027776171869,85.0995794438007,30.6087021854331,0,0.995003800774898,1.06119490599191,-0,0,0.957212308029007,201.014584686091,0,0
171.9,0.942777474827716,0.942777474731123,0.94277747505415,327.908493824341,327.908493824341,117.293335056022,212.217406684079,85.0899469700994,30.601140170162,0,0.995003800774898,1.05883333086063,-0,0,0.976642316945163,205.094886558484,0,0
171.91,0.942537661976226,0.942537661896036,0.942537662199922,325.473011156949,325.473011156949,116.487524944521,209.823383183948,85.0654088449276,30.5842191280737,0,0.995003800774898,1.06073959917419,-0,0,0.969339502049061,203.561295430303,0,0
171.92,0.942354121992936,0.942354121898515,0.942354122215361,327.081093226678,327.081093226678,117.012146658524,211.462304684992,85.0474020508427,30.5713864908431,0,0.995003800774898,1.05991910487388,-0,0,0.950348973322483,199.573284397721,0,0
171.93,0.942183768158328,0.942183768077477,0.942183768383172,328.092587133762,328.092587133762,117.340980966425,212.502306181733,85.0308226214453,30.5594583305837,0,0.995003800774898,1.05917894020456,-0,0,0.947896644145781,199.058295270614,0,0
171.94,0.942018301368251,0.942018301277487,0.942018301592973,324.14666578617,324.14666578617,116.040492043905,208.584070812121,85.0146636786826,30.5479312953663,0,0.995003800774898,1.06114700428589,-0,0,0.958993916512666,201.38872246766,0,0
171.95,0.941884602655908,0.94188460256674,0.941884602880845,324.619447746786,324.619447746786,116.193152807492,209.078432237147,85.0022700913101,30.5387454183289,0,0.995003800774898,1.06095040081884,-0,0,0.953685162424473,200.273884109139,0,0
171.96,0.941755776327618,0.941755776235775,0.941755776551952,325.232923530669,325.232923530669,116.392172891974,209.712597113133,84.9904265809611,30.5298998365752,0,0.995003800774898,1.06062286289781,-0,0,0.948718213178652,199.230824767517,0,0
171.97,0.94164670526134,0.941646705170111,0.941646705487608,325.155377066291,325.155377066291,116.364506791641,209.652330015677,84.9806791373298,30.5223679132844,0,0.995003800774898,1.05994058419117,-0,0,0.98151269909693,206.117666810355,0,0
171.98,0.941523763581018,0.941523763493602,0.941523763807255,326.758905879205,326.758905879205,116.888994590911,211.276164474009,84.969120988968,30.5136204162285,0,0.995003800774898,1.05994963197598,-0,0,0.960162395549464,201.634103065387,0,0
171.99,0.941420005953346,0.941420005863925,0.941420006179805,326.657394808303,326.657394808303,116.853533255439,211.191313346904,84.9597746541775,30.5063068072213,0,0.995003800774898,1.05981295878473,-0,0,0.95353398359193,200.242136554305,0,0
172,0.941344240577346,0.941344240487764,0.941344240803297,324.948650503032,324.948650503032,116.290434930686,209.494300736873,84.953405673004,30.5009440931548,0,0.995003800774898,1.06058176167301,-0,0,0.95825610351369,201.233781737875,0,0
172.01,0.941243843144973,0.941243843056632,0.94124384337239,327.355350021992,327.355350021992,117.079524108467,211.916574928023,84.9447412068619,30.4940338871077,0,0.995003800774898,1.0592549351735,-0,0,0.956489859128246,200.862870416932,0,0
172.02,0.941131146991089,0.941131146904133,0.94113114722006,325.014595825133,325.014595825133,116.307886799184,209.593794547957,84.934561329518,30.4862399476577,0,0.995003800774898,1.06017822021616,-0,0,0.978364270124187,205.456496726079,0,0
172.03,0.941041742968671,0.941041742880554,0.941041743196727,326.955130577791,326.955130577791,116.943968506878,211.54826117743,84.9269165960314,30.4799528043294,0,0.995003800774898,1.05932324301382,-0,0,0.976958717770474,205.1613307318,0,0
172.04,0.940944815482222,0.940944815394698,0.940944815711499,329.544972563428,329.544972563428,117.793268397598,214.153592654657,84.918359817694,30.473020091077,0,0.995003800774898,1.05813481773504,-0,0,0.96531303498167,202.715737346151,0,0
172.05,0.940862700596353,0.940862700508148,0.940862700825975,324.653777457132,324.653777457132,116.183975114241,209.275469889003,84.9111687202014,30.4671388479281,0,0.995003800774898,1.06068035646419,-0,0,0.970417461551928,203.787666925905,0,0
172.06,0.940824229092445,0.940824229003906,0.94082422932108,325.212542344403,325.212542344403,116.367083151698,209.838929199464,84.9091297574161,30.4644833875231,0,0.995003800774898,1.06051877085398,-0,0,0.955822460098871,200.722716620763,0,0
172.07,0.94078893625045,0.94078893616402,0.940788936480684,326.752476282436,326.752476282436,116.872777750239,211.382857838764,84.9075382211144,30.4620802225575,0,0.995003800774898,1.05949138338609,-0,0,0.954720234504175,200.491249245877,0,0
172.08,0.940757028490822,0.940757028402297,0.940757028720908,326.442589434294,326.442589434294,116.770493502724,211.076741809826,84.9060678797106,30.4597797447579,0,0.995003800774898,1.05979398728829,-0,0,0.951561205820355,199.827853222275,0,0
172.09,0.940736838424667,0.940736838335607,0.940736838654759,324.467139458728,324.467139458728,116.12105566061,209.102802828974,84.9059525435282,30.4583840862264,0,0.995003800774898,1.06031461212131,-0,0,0.976861720008394,205.140961201763,0,0
172.1,0.940709563504739,0.940709563416161,0.940709563736058,327.48537387702,327.48537387702,117.112787860381,212.123934303821,84.9050572697833,30.4563823034159,0,0.995003800774898,1.05952126649747,-0,0,0.947371572171296,198.948030155972,0,0
172.11,0.940699797548822,0.940699797461441,0.940699797779817,327.452799364637,327.452799364637,117.102172322886,212.091126592089,84.9060703421205,30.455602430428,0,0.995003800774898,1.05844161642765,-0,0,0.984651029700509,206.776716237107,0,0
172.12,0.9406649185997,0.940664918511806,0.940664918830635,329.120234537945,329.120234537945,117.649661710782,213.763464083716,84.9039913702379,30.4527790839914,0,0.995003800774898,1.05817124404479,-0,0,0.981373613547951,206.08845884507,0,0
172.13,0.94063630487522,0.940636304785983,0.940636305107154,325.853136154687,325.853136154687,116.575389292961,210.500137567352,84.9025276238879,30.4504709634467,0,0.995003800774898,1.06022411440603,-0,0,0.967920318969148,203.263266983521,0,0
172.14,0.940645536169192,0.940645536081027,0.940645536400717,324.030641618841,324.030641618841,115.976906799854,208.673894158282,84.9056384864141,30.4511089741445,0,0.995003800774898,1.06069337997532,-0,0,0.978034714246015,205.387289991663,0,0
172.15,0.940646236859178,0.940646236775352,0.940646237089956,325.622716442845,325.622716442845,116.500557554799,210.263636673804,84.9079102595121,30.4511695095282,0,0.995003800774898,1.06047293444352,-0,0,0.950224874854877,199.547223719524,0,0
172.16,0.940652024808672,0.940652024720604,0.940652025040993,326.580134372121,326.580134372121,116.815760508049,211.217541548853,84.9109185493078,30.45167427396,0,0.995003800774898,1.05895581529811,-0,0,0.981079618930556,206.026719975417,0,0
172.17,0.940633010116929,0.940633010029368,0.940633010348712,325.624256486559,325.624256486559,116.501423525251,210.263320214584,84.9107522244512,30.4501840475239,0,0.995003800774898,1.06010776842353,-0,0,0.977600737616517,205.296154899469,0,0
172.18,0.940634484996723,0.94063448490684,0.940634485227803,325.280227631241,325.280227631241,116.388706178902,209.916972758823,84.9130182193153,30.4502366531026,0,0.995003800774898,1.06014838044435,-0,0,0.977585998859571,205.29305976051,0,0
172.19,0.940625465849615,0.940625465759748,0.940625466081355,329.319086051485,329.319086051485,117.716348953135,213.95529836029,84.9142760908101,30.4495116003846,0,0.995003800774898,1.05779112558096,-0,0,0.982512362663263,206.327596159285,0,0
172.2,0.940590933876339,0.940590933786431,0.940590934108257,327.356387261255,327.356387261255,117.070690702314,211.997318113257,84.9122533371726,30.4468158108253,0,0.995003800774898,1.05969331263109,-0,0,0.954969926553325,200.543684576198,0,0
172.21,0.9405921938825,0.940592193793422,0.94059219411369,324.902290311841,324.902290311841,116.264459292833,209.540637762238,84.9146458613944,30.4470066882084,0,0.995003800774898,1.06041929123293,-0,0,0.96051597229408,201.708354181757,0,0
172.22,0.940595560629993,0.940595560540404,0.940595560861029,323.791563016002,323.791563016002,115.899849938711,208.426716094046,84.9173936848505,30.4474532371052,0,0.995003800774898,1.06119630794432,-0,0,0.954314178520214,200.405977489245,0,0
172.23,0.940592851443562,0.940592851354531,0.940592851675388,326.764914010958,326.764914010958,116.877527015929,211.397565637127,84.9197820899183,30.4475662839124,0,0.995003800774898,1.05925380555441,-0,0,0.960986706568228,201.807208379328,0,0
172.24,0.940565708460271,0.94056570837124,0.94056570869229,326.346274348192,326.346274348192,116.739662983046,210.981419728995,84.9191000014755,30.4457546177216,0,0.995003800774898,1.05955558010722,-0,0,0.969872073062586,203.673135343143,0,0
172.25,0.940533277187498,0.94053327709829,0.940533277419331,325.782244901251,325.782244901251,116.553893673388,210.420789129472,84.9178531781113,30.4436025936676,0,0.995003800774898,1.0602663715695,-0,0,0.954435677322952,200.43149223782,0,0
172.26,0.940502819279025,0.94050281918966,0.940502819511054,326.699296559036,326.699296559036,116.85503799696,211.340426921151,84.9171124426277,30.4417571952567,0,0.995003800774898,1.05963141585348,-0,0,0.946870525583318,198.842810372497,0,0
172.27,0.940472687189432,0.940472687097341,0.940472687421114,324.255553273123,324.255553273123,116.051531846936,208.899319233619,84.9162817715753,30.4399522679284,0,0.995003800774898,1.06091275610869,-0,0,0.94854214448854,199.193850342593,0,0
172.28,0.940447044927747,0.940447044835299,0.940447045158814,322.960164351788,322.960164351788,115.625638048081,207.60527815645,84.916236333908,30.4386498614296,0,0.995003800774898,1.0609766857379,-0,0,0.977165942775075,205.204847982766,0,0
172.29,0.940389646359451,0.940389646268321,0.94038964659101,327.070574599339,327.070574599339,116.975788565159,211.722922031858,84.912677439426,30.4349751280549,0,0.995003800774898,1.0596593912365,-0,0,0.947124280330653,198.896098869437,0,0
172.3,0.940336032219316,0.940336032129274,0.940336032451221,323.003825012465,323.003825012465,115.638303338797,207.66283099012,84.9093601375628,30.4316338847829,0,0.995003800774898,1.06151489128732,-0,0,0.951894299071701,199.897802805057,0,0
172.31,0.940281694045678,0.940281693954854,0.940281694277263,327.357920822967,327.357920822967,117.068686759836,212.02310028074,84.9064519466596,30.4283685955681,0,0.995003800774898,1.05866480046296,-0,0,0.968118388104108,203.304861501863,0,0
172.32,0.940189162447895,0.94018916235739,0.940189162679348,324.635907786353,324.635907786353,116.172251517743,209.315053127026,84.8987021810101,30.4221524783172,0,0.995003800774898,1.06093292658348,-0,0,0.95260743594383,200.047561548204,0,0
172.33,0.940103213356239,0.940103213264372,0.940103213587896,327.238931038774,327.238931038774,117.026360824418,211.929836917264,84.8923629960721,30.4167311254387,0,0.995003800774898,1.05895356131743,-0,0,0.957615551046556,201.099265719777,0,0
172.34,0.939992214489941,0.939992214395807,0.939992214721401,324.582604183045,324.582604183045,116.151149750547,209.290295119826,84.8828787712398,30.4094302919784,0,0.995003800774898,1.06081609838002,-0,0,0.949502103715265,199.395441780206,0,0
172.35,0.939909896304928,0.939909896212887,0.939909896535485,324.072646510704,324.072646510704,115.982155745481,208.79141400549,84.8768948723645,30.4043376328502,0,0.995003800774898,1.06045735357785,-0,0,0.9673811138729,203.150033913309,0,0
172.36,0.939802397268443,0.939802397174906,0.939802397499258,326.985820634916,326.985820634916,116.937681947241,211.720399450083,84.8680765610015,30.3973446238316,0,0.995003800774898,1.05928998731356,-0,0,0.95714858662021,201.001203190244,0,0
172.37,0.93967511107782,0.939675110985043,0.939675111310028,327.784692321132,327.784692321132,117.19779129648,212.53878062174,84.8569914143822,30.3889202850099,0,0.995003800774898,1.05895234963708,-0,0,0.947831480939389,199.044610997272,0,0
172.38,0.939549462430011,0.93954946233794,0.939549462661354,325.347286633148,325.347286633148,116.394236853314,210.120480760418,84.8461095129704,30.3806963597591,0,0.995003800774898,1.05958236230092,-0,0,0.977942746510787,205.367976767265,0,0
172.39,0.939404196723851,0.939404196630888,0.939404196955786,327.437778621059,327.437778621059,117.078482808609,212.233568059924,84.8331554832794,30.3710550778557,0,0.995003800774898,1.05889818152558,-0,0,0.970172458494813,203.736216283911,0,0
172.4,0.939254123626745,0.939254123532269,0.939254123859083,326.012976418925,326.012976418925,116.607187794532,210.8322672212,84.8196153251468,30.361093872578,0,0.995003800774898,1.05932122671289,-0,0,0.98415821754285,206.673225683999,0,0
172.41,0.939100665295546,0.939100665203368,0.939100665527824,329.152800800301,329.152800800301,117.636140049377,213.996195054022,84.8057810911149,30.3508246551642,0,0.995003800774898,1.05778900883314,-0,0,0.979092918839778,205.609512956353,0,0
172.42,0.938929551270144,0.938929551175159,0.938929551502602,329.601264880562,329.601264880562,117.780030173222,214.472262756793,84.7897854479089,30.3392166758599,0,0.995003800774898,1.05813197076208,-0,0,0.950298582373301,199.562702298393,0,0
172.43,0.93878860038831,0.938788600291266,0.938788600621085,326.085256485904,326.085256485904,116.621606539009,210.978061878594,84.7772614345541,30.3299331727561,0,0.995003800774898,1.05912795117837,-0,0,0.976012283921926,204.962579623605,0,0
172.44,0.938637712142838,0.938637712049369,0.938637712374612,328.795888306513,328.795888306513,117.509570149791,213.712159948956,84.7637876624945,30.3199406950623,0,0.995003800774898,1.05840464973611,-0,0,0.94880731985901,199.249537170392,0,0
172.45,0.93849660697859,0.938496606887989,0.93849660721103,325.624206640795,325.624206640795,116.464339840687,210.562128416677,84.7513371363808,30.3107410877375,0,0.995003800774898,1.0598457307085,-0,0,0.948074413445191,199.09562682349,0,0
172.46,0.93837123252168,0.938371232425845,0.938371232755764,325.656373634699,325.656373634699,116.472591383139,210.612656681119,84.7409260561454,30.3027908974338,0,0.995003800774898,1.0590034892225,-0,0,0.981662642298099,206.149154882601,0,0
172.47,0.938512520108879,0.938512520013315,0.938512520344068,251.407698600183,251.407698600183,92.0718631667035,136.335568202759,84.7576036034287,30.3145267939952,0,0.995003800774898,1.09828845859407,-0,0,0.442859602339289,93.0005164912507,0,0
172.48,0.939472367819886,0.939472367730397,0.939472368047202,214.680517063239,214.680517063239,80.0248648833832,99.4172072880883,84.8728911546934,30.3904186204572,0,0.995003800774898,1.11038807258768,-0,0,0.444579498579328,93.3616947016589,0,0
172.49,0.940635162264523,0.940635162205871,0.940635162482938,211.893968038241,211.893968038241,79.1383641628604,96.4027979333019,85.0106602135042,30.4805098914349,0,0.995003800774898,1.11138032605782,-0,0,0.421643933897115,88.5452261183942,0,0
172.5,0.941846055478603,0.941846055401874,0.941846055696129,212.593138622889,212.593138622889,79.3983577227123,96.8679435392022,85.1521643168984,30.5730307667887,0,0.995003800774898,1.11132043231133,-0,0,0.446954424121835,93.8604290655854,0,0
172.51,0.942964346686505,0.942964346606897,0.942964346896825,214.000176320092,214.000176320092,79.8885605806626,98.0599309408771,85.2821124002056,30.6581329790093,0,0.995003800774898,1.11095253163393,-0,0,0.436218103867006,91.6058018120712,0,0
172.52,0.944087360958763,0.944087360880738,0.944087361164465,211.456059708529,211.456059708529,79.0799415555561,95.3017825711871,85.4113469163024,30.7429302210396,0,0.995003800774898,1.11175019162548,-0,0,0.45050983054993,94.6070644154853,0,0
172.53,0.945157937329368,0.945157937255178,0.945157937529709,212.185033696134,212.185033696134,79.345682634411,95.827950682311,85.5337511364318,30.8233318773914,0,0.995003800774898,1.11157293980516,-0,0,0.431540616508414,90.6235294667669,0,0
172.54,0.946201655300735,0.946201655229974,0.946201655497571,209.989625256371,209.989625256371,78.6494334826032,93.4357952622781,85.652367147419,30.9014628466734,0,0.995003800774898,1.11225993259429,-0,0,0.422880807321999,88.8049695376198,0,0
172.55,0.947195857630905,0.947195857560478,0.947195857822839,213.213484821303,213.213484821303,79.7330890496211,96.4731337115703,85.7647709992988,30.9755801104341,0,0.995003800774898,1.11141303127437,-0,0,0.425198705522286,89.2917281596801,0,0
172.56,0.948145104854051,0.948145104787492,0.948145105042122,211.063371754229,211.063371754229,79.0491792210931,94.1459173982359,85.8713445888475,31.0461097671453,0,0.995003800774898,1.11208319221109,-0,0,0.438908758341058,92.1708392516222,0,0
172.57,0.949044116564914,0.949044116498904,0.94904411675053,210.800294021129,210.800294021129,78.9841966769018,93.7158571736134,85.9717350002782,31.1127018472376,0,0.995003800774898,1.11219626665088,-0,0,0.434117013691243,91.164572875161,0,0
172.58,0.949905483102695,0.949905483035408,0.94990548328457,211.020778743648,211.020778743648,79.077150662222,93.777083326073,86.0673822263297,31.1763131912455,0,0.995003800774898,1.1121960858818,-0,0,0.441856156015899,92.7897927633388,0,0
172.59,0.950711114594082,0.950711114530424,0.950711114772507,212.160353732525,212.160353732525,79.4707506432084,94.7685590365694,86.1562246870186,31.2355700089373,0,0.995003800774898,1.11190558694141,-0,0,0.44361719774763,93.1596115270022,0,0
172.6,0.951452916815565,0.951452916753832,0.951452916991328,214.609607987168,214.609607987168,80.2931945290328,97.0822944119362,86.2374099988728,31.2899035763589,0,0.995003800774898,1.11124725968791,-0,0,0.445847486597004,93.6279721853708,0,0
172.61,0.952167198880785,0.952167198820114,0.95216719905459,212.961103519398,212.961103519398,79.7680017434957,95.3041720475948,86.3149391957083,31.3419922760953,0,0.995003800774898,1.11174348309038,-0,0,0.449522388679881,94.399701622775,0,0
172.62,0.952851213511002,0.952851213447488,0.952851213685954,213.239873988832,213.239873988832,79.875495299862,95.4593290409669,86.3887959307244,31.3917490171407,0,0.995003800774898,1.11171186982806,-0,0,0.456975751339991,95.9649077813982,0,0
172.63,0.953481638934656,0.953481638875053,0.953481639105458,216.379020691822,216.379020691822,80.921753136244,98.4856864942607,86.4561117259261,31.437222471635,0,0.995003800774898,1.11083207937952,-0,0,0.436850892171919,91.738687356103,0,0
172.64,0.954103802306806,0.954103802247998,0.954103802475388,211.463910961476,211.463910961476,79.3204883176583,93.4593677123385,86.5223159966777,31.4822272524603,0,0.995003800774898,1.11225869463943,-0,0,0.4371658592356,91.8048304394761,0,0
172.65,0.954699495738182,0.954699495678895,0.954699495904913,215.48078969173,215.48078969173,80.6543733185862,97.3701195199283,86.5854887643336,31.5251814074678,0,0.995003800774898,1.11118346671656,-0,0,0.45122371997718,94.7569811952079,0,0
172.66,0.955249825230038,0.955249825172065,0.955249825394507,215.324613868407,215.324613868407,80.6154326392754,97.1171585193638,86.6429588623673,31.564496486676,0,0.995003800774898,1.1112126544343,-0,0,0.438498377350024,92.0846592435051,0,0
172.67,0.955818564361873,0.955818564305787,0.95581856452471,212.800007521357,212.800007521357,79.7984398506571,94.4925154476775,86.7023332816745,31.6051587920049,0,0.995003800774898,1.11198523966665,-0,0,0.452257328648902,94.9740390162695,0,0
172.68,0.956331947334385,0.956331947277389,0.956331947497744,215.326293264368,215.326293264368,80.640256649686,96.9291439652009,86.7554320299274,31.64171726924,0,0.995003800774898,1.11128484517501,-0,0,0.446900772901879,93.8491623093946,0,0
172.69,0.956821411882038,0.956821411826013,0.956821412044468,215.913797652735,215.913797652735,80.8441819129316,97.4319690189002,86.8054859340104,31.6763426998242,0,0.995003800774898,1.11112997700925,-0,0,0.439133156941442,92.2179629577028,0,0
172.7,0.957301194289066,0.957301194233864,0.957301194449963,213.070310733878,213.070310733878,79.9201574651469,94.5055913385037,86.8543789581688,31.7103404372054,0,0.995003800774898,1.111939320587,-0,0,0.423332165261881,88.899754704995,0,0
172.71,0.957778499068512,0.957778499012613,0.957778499227062,216.637768386717,216.637768386717,81.1032542144592,97.9905939112192,86.9030407432827,31.7441337322148,0,0.995003800774898,1.11101657064844,-0,0,0.450200301426464,94.5420632995573,0,0
172.72,0.958225501373701,0.958225501317845,0.958225501532687,216.951801996169,216.951801996169,81.2161554096319,98.2287302151081,86.9477222404878,31.7753495405734,0,0.995003800774898,1.11092561904882,-0,0,0.457273696346262,96.0274762327149,0,0
172.73,0.958653668733571,0.958653668678094,0.958653668890954,214.865495863673,214.865495863673,80.5396369951635,96.0701068502177,86.9901855964156,31.8052034170394,0,0.995003800774898,1.11150141813916,-0,0,0.441423424630979,92.6989191725056,0,0
172.74,0.959105926011194,0.959105925957671,0.959105926167701,214.084996296193,214.084996296193,80.2929015186654,95.2127373738412,87.0353923371822,31.83686658517,0,0.995003800774898,1.1117706578537,-0,0,0.445194600928023,93.4908661948849,0,0
172.75,0.959536131420901,0.959536131366104,0.959536131577626,214.00177094943,214.00177094943,80.2748058926651,95.0568422742837,87.0780423705366,31.8668863046101,0,0.995003800774898,1.11179144864482,-0,0,0.427712315291148,89.8195862111411,0,0
172.76,0.959955723267576,0.959955723212881,0.959955723423439,215.9149008576,215.9149008576,80.9126431268855,96.8991307130583,87.1195716402304,31.8961985043114,0,0.995003800774898,1.1113139246013,-0,0,0.448171408228385,94.1159957279608,0,0
172.77,0.960348824811936,0.960348824755187,0.96034882496874,215.695476277426,215.695476277426,80.848813122937,96.614530308165,87.1576742856,31.9232716836612,0,0.995003800774898,1.11132973545557,-0,0,0.418148432841544,87.8111708967242,0,0
172.78,0.96076557133996,0.960765571285473,0.960765571494465,214.051827276682,214.051827276682,80.3174674478684,94.9009774381439,87.198584128954,31.9522657095837,0,0.995003800774898,1.11184743827874,-0,0,0.422949574861401,88.8194107208942,0,0
172.79,0.96118184031795,0.961181840264116,0.961181840472459,216.221824140868,216.221824140868,81.0395688495031,97.0013822156893,87.2393444696815,31.9810974554968,0,0.995003800774898,1.11128130825202,-0,0,0.441226804048828,92.6576288502539,0,0
172.8,0.961574450484163,0.961574450430549,0.961574450638208,226.436556070552,226.436556070552,84.4053449414739,107.150560765133,87.2778992406389,32.0080960647802,0,0.995003800774898,1.10250726586688,-0,0,0.96469559566088,202.586075088785,0,0
172.81,0.961066540775002,0.961066540732709,0.961066540941697,316.599710548082,316.599710548082,114.026777512035,197.420608237248,87.2133085273943,31.9657937834399,0,0.995003800774898,1.06692956507931,-0,0,0.965122693087995,202.675765548479,0,0
172.82,0.960210809961274,0.960210809902126,0.960210810123961,327.619450282397,327.619450282397,117.625484886395,208.621009335909,87.1035928313107,31.8948481151771,0,0.995003800774898,1.06378131406461,-0,0,0.941383932800629,197.690625888132,0,0
172.83,0.959344905614238,0.959344905551411,0.959344905782792,325.717226369729,325.717226369729,116.976992714222,206.899051248567,86.9940439919355,31.8241311292265,0,0.995003800774898,1.06468867329867,-0,0,0.929683769805098,195.233591659071,0,0
172.84,0.958508468265751,0.958508468201425,0.958508468438665,326.954413471988,326.954413471988,117.361501741108,208.307816107731,86.8898541912494,31.7567431730075,0,0.995003800774898,1.06287378359847,-0,0,0.964256724849488,202.493912218392,0,0
172.85,0.95766715763178,0.957667157563163,0.957667157808999,327.83146000448,327.83146000448,117.627729347926,209.355747264665,86.7861149157286,31.6895978240861,0,0.995003800774898,1.06311168368351,-0,0,0.948245005587032,199.131451173277,0,0
172.86,0.956872620095,0.9568726200267,0.956872620273145,326.707830670794,326.707830670794,117.237778205674,208.392063961791,86.6890314700745,31.6267352389284,0,0.995003800774898,1.06357271853131,-0,0,0.9331243723313,195.956118189573,0,0
172.87,0.956122262908231,0.956122262837443,0.956122263091249,326.973210480913,326.973210480913,117.305718680533,208.806988697595,86.5983295339908,31.5678922493279,0,0.995003800774898,1.06229572873467,-0,0,0.968090809158594,203.299069923305,0,0
172.88,0.955376795366342,0.955376795292099,0.955376795557249,326.399326743971,326.399326743971,117.098061472912,208.380672505501,86.5088331997055,31.5098210387648,0,0.995003800774898,1.06347291263491,-0,0,0.944402894881561,198.324607925128,0,0
172.89,0.954706463762984,0.95470646368713,0.954706463954241,322.717299884889,322.717299884889,115.870835882531,204.830481295133,86.4288847349797,31.4579338547764,0,0.995003800774898,1.06474015668235,-0,0,0.952004058197298,199.920852221433,0,0
172.9,0.954081359160463,0.954081359083389,0.954081359356957,323.788656150375,323.788656150375,116.20725274547,206.023785298857,86.3550141757146,31.4098566758034,0,0.995003800774898,1.06440130004868,-0,0,0.932318052979281,195.786791125649,0,0
172.91,0.953495644342665,0.953495644266372,0.9534956445445,325.807811162025,325.807811162025,116.856292682343,208.156433350337,86.2863593735365,31.3650184381515,0,0.995003800774898,1.06231586015883,-0,0,0.961664639549675,201.949574305432,0,0
172.92,0.952896224306708,0.952896224229458,0.952896224506673,324.797632788988,324.797632788988,116.509364731617,207.261852238571,86.2163979687688,31.3193825816481,0,0.995003800774898,1.06357952989235,-0,0,0.947167117514845,198.905094678117,0,0
172.93,0.952373633665716,0.952373633586741,0.952373633866406,324.156612932575,324.156612932575,116.285736700667,206.721241066481,86.1557113594507,31.2796605066438,0,0.995003800774898,1.06377777840146,-0,0,0.932868491729991,195.902383263298,0,0
172.94,0.95188879896437,0.951888798885559,0.951888799172134,322.999702966389,322.999702966389,115.893577915154,205.656730955502,86.0999016372916,31.2430703735956,0,0.995003800774898,1.06376768298738,-0,0,0.948981105813327,199.286032220799,0,0
172.95,0.951428588837559,0.951428588757825,0.951428589044867,322.679346877258,322.679346877258,115.777039108623,205.423687627396,86.0472061977283,31.2084530521336,0,0.995003800774898,1.06425090406053,-0,0,0.939125756379037,197.216408839598,0,0
172.96,0.951002639585372,0.951002639504378,0.951002639797798,323.632273797108,323.632273797108,116.079941062956,206.456734042479,85.9989445572065,31.1765951974231,0,0.995003800774898,1.0628780442087,-0,0,0.967251121053752,203.122735421288,0,0
172.97,0.950584655516005,0.950584655434523,0.950584655728778,324.951018874425,324.951018874425,116.503253908122,207.854287194018,85.9515241377324,31.1452075426747,0,0.995003800774898,1.06259311063752,-0,0,0.964686894661797,202.584247878977,0,0
172.98,0.950191280967266,0.950191280886186,0.950191281179204,326.688829837452,326.688829837452,117.064945412758,209.665982238883,85.9071370812074,31.1157105173618,0,0.995003800774898,1.06208744555276,-0,0,0.936141173112999,196.58964635373,0,0
172.99,0.949834216048378,0.949834215968521,0.949834216260897,324.223484564013,324.223484564013,116.24606622873,207.267219351008,85.8671560140974,31.0891091989077,0,0.995003800774898,1.0625532442932,-0,0,0.959021912027159,201.394601525703,0,0
173,0.949494202426836,0.949494202345244,0.949494202644299,324.359391757505,324.359391757505,116.282633313805,207.466191393641,85.8293408552532,31.0638595086104,0,0.995003800774898,1.06305426688953,-0,0,0.940137105611123,197.428792178336,0,0
173.01,0.949118622345634,0.949118622263454,0.949118622562728,324.337136474287,324.337136474287,116.266582902198,207.511874057365,85.7885283840835,31.0367340328381,0,0.995003800774898,1.06286828296348,-0,0,0.930472721747133,195.399271566898,0,0
173.02,0.948729397372221,0.948729397291137,0.948729397589963,323.333159136572,323.333159136572,115.927656834449,206.577366422861,85.7467686618694,31.0090240518413,0,0.995003800774898,1.06245784602163,-0,0,0.968458308604505,203.376244806946,0,0
173.03,0.948317069095463,0.948317069013531,0.94831706931442,324.925259884749,324.925259884749,116.441493003595,208.243040228881,85.7025514094177,30.9796682464501,0,0.995003800774898,1.06221959688798,-0,0,0.959000820899608,201.390172388918,0,0
173.04,0.947922422938005,0.94792242285523,0.947922423155594,324.449736739426,324.449736739426,116.276192788119,207.837531780271,85.6604914678767,30.9517134912775,0,0.995003800774898,1.06244122090515,-0,0,0.950358512321916,199.575287587602,0,0
173.05,0.947548984583654,0.947548984500143,0.947548984804814,324.543053049936,324.543053049936,116.298416186058,207.996566293345,85.6210520424171,30.9254347141747,0,0.995003800774898,1.0624375063602,-0,0,0.937025914291979,196.775442001315,0,0
173.06,0.947201870878359,0.947201870794305,0.947201871098763,324.224857511756,324.224857511756,116.186046661824,207.738951691705,85.5847546772735,30.9011511427774,0,0.995003800774898,1.06181335048999,-0,0,0.963946015379888,202.428663229777,0,0
173.07,0.946849450741817,0.946849450657875,0.946849450962634,326.199592072436,326.199592072436,116.827178358325,209.775442306244,85.5477913511863,30.8763584150059,0,0.995003800774898,1.0611924660537,-0,0,0.957138600944721,200.999106198391,0,0
173.08,0.946508896652532,0.946508896568852,0.946508896873349,323.482680967159,323.482680967159,115.926529271769,207.118014216998,85.5121454089659,30.8525213411952,0,0.995003800774898,1.06298312716436,-0,0,0.936413949197502,196.646929331475,0,0
173.09,0.94621493529081,0.946214935206671,0.946214935512971,320.863661163402,320.863661163402,115.059261906442,204.549129785624,85.4821757442671,30.8323556335108,0,0.995003800774898,1.06346870250984,-0,0,0.960100584844479,201.621122817341,0,0
173.1,0.945931622076086,0.945931621991835,0.945931622298558,323.694540407861,323.694540407861,115.983538086102,207.428265585253,85.453429927706,30.8128448949026,0,0.995003800774898,1.06230781707861,-0,0,0.950959234159882,199.701439173575,0,0
173.11,0.945647299561327,0.945647299476591,0.945647299783151,325.231527040221,325.231527040221,116.482489867251,209.013840449005,85.4244903102468,30.7931962809691,0,0.995003800774898,1.06173337043519,-0,0,0.932012956078141,195.72272077641,0,0
173.12,0.94539742219361,0.945397422108763,0.94539742241614,323.230190558408,323.230190558408,115.819251833509,207.054882379615,85.3993120248749,30.7759961539181,0,0.995003800774898,1.06183405521069,-0,0,0.968937659801165,203.476908558245,0,0
173.13,0.945131249010609,0.945131248924574,0.945131249233642,325.73584727288,325.73584727288,116.636997748461,209.605988984245,85.3723186056063,30.7575396830294,0,0.995003800774898,1.06144562662131,-0,0,0.940751704954236,197.55785804039,0,0
173.14,0.944897205514201,0.944897205428003,0.944897205738058,321.661298928172,321.661298928172,115.292700123807,205.57091986116,85.3488767125314,30.7415023544806,0,0.995003800774898,1.06320172031168,-0,0,0.945288573882675,198.510600515362,0,0
173.15,0.9446776322399,0.944677632154023,0.944677632461366,322.151985032513,322.151985032513,115.449352748002,206.097775192422,85.3274876437981,30.7267221962931,0,0.995003800774898,1.06270918771778,-0,0,0.95018502154956,199.538854525408,0,0
173.16,0.944440291950733,0.944440291865482,0.944440292174879,325.911480778261,325.911480778261,116.680000135707,209.896651973661,85.3042009882167,30.7106278163833,0,0.995003800774898,1.06105874442994,-0,0,0.931043849006956,195.519208291461,0,0
173.17,0.944207381293362,0.944207381206553,0.944207381519468,324.12421690437,324.12421690437,116.087587396632,208.148190344413,85.2812244634884,30.6948020964683,0,0.995003800774898,1.06120980242706,-0,0,0.96385383393284,202.409305125896,0,0
173.18,0.943954277329662,0.943954277243584,0.943954277555438,323.443062679051,323.443062679051,115.858266285047,207.509463051345,85.2560342537054,30.6775653740006,0,0.995003800774898,1.06219341226367,-0,0,0.952610133739985,200.048128085397,0,0
173.19,0.943723687889313,0.943723687802598,0.943723688114313,324.726099127123,324.726099127123,116.275120500847,208.830476502036,85.2335842861643,30.6620383389229,0,0.995003800774898,1.06157378200079,-0,0,0.933303482380252,195.993731299853,0,0
173.2,0.943506519814519,0.943506519727924,0.943506520037644,324.597154381271,324.597154381271,116.228193702677,208.737067378915,85.2126127362122,30.6474742661437,0,0.995003800774898,1.06120050352702,-0,0,0.942722539666903,197.97173333005,0,0
173.21,0.943275479462892,0.943275479377077,0.943275479688891,325.488987469515,325.488987469515,116.516461299726,209.666916593291,85.1901540370788,30.6319168391451,0,0.995003800774898,1.0604668376006,-0,0,0.959977996953303,201.595379360194,0,0
173.22,0.943048082434277,0.943048082348014,0.943048082661302,323.009195385659,323.009195385659,115.696553524345,207.224922815043,85.1677751170242,30.6164974535913,0,0.995003800774898,1.06252644608648,-0,0,0.938100418836682,197.001087955703,0,0
173.23,0.942841062334106,0.942841062246573,0.942841062559921,323.053938056499,323.053938056499,115.707032227207,207.302742418472,85.1482992854174,30.6028963526098,0,0.995003800774898,1.06144189727332,-0,0,0.965103278603979,202.671688506836,0,0
173.24,0.942611179831579,0.942611179744058,0.94261118005594,323.519424000944,323.519424000944,115.855205374792,207.805920666169,85.1260052670927,30.5874980676815,0,0.995003800774898,1.06216426792239,-0,0,0.936884524013198,196.745750042772,0,0
173.25,0.942406340042387,0.942406339954141,0.942406340267606,321.51707357526,321.51707357526,115.1928892483,205.836223819876,85.1067547054849,30.5740950498989,0,0.995003800774898,1.06220167668362,-0,0,0.965786185777183,202.815099013209,0,0
173.26,0.942185199466547,0.942185199378115,0.942185199691236,323.526247937854,323.526247937854,115.848693112167,207.881199885209,85.085623417955,30.5594246346898,0,0.995003800774898,1.06204439060149,-0,0,0.935347013457513,196.422872826078,0,0
173.27,0.941972988681648,0.941972988593844,0.941972988904782,321.228854216057,321.228854216057,115.089245708806,205.617646423531,85.0656276774516,30.5455801150739,0,0.995003800774898,1.06271420966485,-0,0,0.943065620247907,198.043780252061,0,0
173.28,0.941756300013051,0.941756299924991,0.941756300241014,323.325936664438,323.325936664438,115.774124739163,207.749126938093,85.0453517005143,30.5314580258307,0,0.995003800774898,1.06120393487889,-0,0,0.960574821557699,201.720712527117,0,0
173.29,0.941521766432514,0.941521766343752,0.941521766660339,325.648048547056,325.648048547056,116.532463240686,210.109550099898,85.0227185289793,30.5157799181782,0,0.995003800774898,1.06072463786977,-0,0,0.935269961753658,196.406691968268,0,0
173.3,0.941299398671924,0.941299398583015,0.941299398898627,323.099555717753,323.099555717753,115.690212677957,207.597008091941,85.0014708276912,30.5010767981215,0,0.995003800774898,1.06126104689223,-0,0,0.961226857425315,201.857640059316,0,0
173.31,0.941065212663383,0.941065212574771,0.941065212891374,323.936848677667,323.936848677667,115.960548592424,208.472334286581,84.9789809473465,30.485533443739,0,0.995003800774898,1.06130972956472,-0,0,0.948700740993294,199.227155608592,0,0
173.32,0.940841366248772,0.94084136615908,0.940841366474859,324.439691796941,324.439691796941,116.121214427521,209.011219242115,84.9577182263744,30.470754328452,0,0.995003800774898,1.06058333567998,-0,0,0.959327617501235,201.458799675259,0,0
173.33,0.940607120304793,0.940607120214826,0.940607120533136,322.658906441774,322.658906441774,115.531016187706,207.268555379036,84.9351502894538,30.4552007732847,0,0.995003800774898,1.06166300035356,-0,0,0.962825919845711,202.193443167599,0,0
173.34,0.940390754718045,0.940390754628083,0.940390754944173,322.737514895873,322.737514895873,115.552417994237,207.381839296609,84.9147030996818,30.4409724995829,0,0.995003800774898,1.06156039972477,-0,0,0.961121368888722,201.835487466632,0,0
