t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
173.35,0.940167574905482,0.94016757481489,0.940167575131674,325.23929925277,325.23929925277,116.370127748777,209.919490216481,84.893568685464,30.4262403508245,0,0.995003800774898,1.06041097558858,-0,0,0.94560486788094,198.577022254997,0,0
173.36,0.939939175255073,0.939939175164658,0.939939175484906,324.581527328116,324.581527328116,116.149201845727,209.298642158658,84.871748916611,30.4111362528464,0,0.995003800774898,1.06086185092327,-0,0,0.933096313371151,195.950225807942,0,0
173.37,0.939738895701003,0.939738895611085,0.939738895932236,321.981322788453,321.981322788453,115.290499136375,206.730159182147,84.8530620160548,30.3981015902514,0,0.995003800774898,1.06177555998648,-0,0,0.947616910371117,198.999551177935,0,0
173.38,0.93953993388948,0.939539933797919,0.939539934116679,321.681565239975,321.681565239975,115.187969367235,206.461720391883,84.8346294771192,30.3852153709729,0,0.995003800774898,1.06211532061234,-0,0,0.94325612689976,198.08378664895,0,0
173.39,0.939429428310617,0.939429428215168,0.93942942849656,320.319601840259,320.319601840259,114.738258680443,205.1160150782,84.825402584079,30.3781841779797,0,0.995003800774898,1.0622375167175,-0,0,0.969422352396477,203.57869400326,0,0
173.4,0.939358363730033,0.939358363646067,0.93935836397211,325.616438155906,325.616438155906,116.477976524488,210.423098584691,84.8199784686991,30.3733611025155,0,0.995003800774898,1.0598428392182,-0,0,0.957654597251949,201.107465422909,0,0
173.41,0.939271727893951,0.939271727800481,0.939271728123415,325.997528808568,325.997528808568,116.601522342943,210.817857032621,84.812438397901,30.3672333780464,0,0.995003800774898,1.05989354475199,-0,0,0.944902318712535,198.429486929632,0,0
173.42,0.939205390384028,0.939205390291344,0.93920539061496,325.021437755627,325.021437755627,116.279465985005,209.851694798851,84.8071543697921,30.3625885869841,0,0.995003800774898,1.06042427279949,-0,0,0.936065735161956,196.573804384011,0,0
173.43,0.939169847752599,0.939169847659003,0.939169847979804,320.124916738374,320.124916738374,114.669560135208,204.95938668765,84.8052729916368,30.3602570590876,0,0.995003800774898,1.06271743806275,-0,0,0.950048476251772,199.510180012872,0,0
173.44,0.939136831728259,0.939136831635233,0.939136831954691,324.604270074326,324.604270074326,116.141507614672,209.441841349167,84.8041949556216,30.3582337695368,0,0.995003800774898,1.05995492041961,-0,0,0.962716277841775,202.170418346773,0,0
173.45,0.939081801983515,0.939081801890875,0.939081802215218,322.810727728139,322.810727728139,115.551010369696,207.656344734201,84.8000433865174,30.3543396074209,0,0.995003800774898,1.06136278601,-0,0,0.961808732557789,201.979833837136,0,0
173.46,0.939058206511224,0.939058206418865,0.939058206742197,321.382062899782,321.382062899782,115.081205913677,206.229819864465,84.7994855904209,30.3527574448967,0,0.995003800774898,1.06210739714324,-0,0,0.957586040738725,201.093068555132,0,0
173.47,0.939048425528418,0.939048425435608,0.939048425756138,321.381994970405,321.381994970405,115.081302027154,206.229233638973,84.8005436194085,30.352217712023,0,0.995003800774898,1.06252066997491,-0,0,0.931277888324436,195.568356548132,0,0
173.48,0.939058702290666,0.939058702198382,0.939058702518687,322.192603499458,322.192603499458,115.348356287478,207.035451905153,84.8039747915919,30.3531768027134,0,0.995003800774898,1.06159303233926,-0,0,0.935715659957504,196.500288591076,0,0
173.49,0.939051542682607,0.939051542589845,0.939051542912412,323.806618976431,323.806618976431,115.879039725418,208.648477482096,84.8053602951616,30.3527811991738,0,0.995003800774898,1.06054592220332,-0,0,0.950021447289175,199.504503930727,0,0
173.5,0.939050228030579,0.939050227937387,0.939050228258987,321.442601672976,321.442601672976,115.102255005449,206.283079942722,84.806947698285,30.3525740319693,0,0.995003800774898,1.06183045490236,-0,0,0.965748816248841,202.807251412257,0,0
173.51,0.939050610603926,0.939050610511312,0.939050610831892,324.393536912689,324.393536912689,116.072477508006,209.23215642192,84.8088976933193,30.3524827974492,0,0.995003800774898,1.06072591821619,-0,0,0.943696689746357,198.176304846735,0,0
173.52,0.939051109724064,0.939051109630717,0.939051109948956,323.781912611161,323.781912611161,115.87172751095,208.61877553498,84.8107480340339,30.3523890421468,0,0.995003800774898,1.06092324053321,-0,0,0.940390360101076,197.481975621226,0,0
173.53,0.939063047632802,0.939063047540745,0.939063047861846,323.462460571161,323.462460571161,115.767279620915,208.295481724788,84.8138696721518,30.3531091742205,0,0.995003800774898,1.06093655090585,-0,0,0.945996341078216,198.659231626425,0,0
173.54,0.93908289786017,0.939082897767451,0.939082898088113,320.725950318515,320.725950318515,114.868552330628,205.553798998679,84.8177603372079,30.3543909826276,0,0.995003800774898,1.06227958537537,-0,0,0.959482167720774,201.491255221363,0,0
173.55,0.939114661552587,0.939114661459853,0.939114661782059,323.466223328483,323.466223328483,115.770253332563,208.286644669641,84.8230977648328,30.3564808940092,0,0.995003800774898,1.06117054094656,-0,0,0.942337317840547,197.890836746515,0,0
173.56,0.939148968672912,0.939148968580379,0.939148968901374,324.271051738119,324.271051738119,116.035828616786,209.083859406932,84.8285492766556,30.3586430545312,0,0.995003800774898,1.06046458437861,-0,0,0.948283448750918,199.139524237693,0,0
173.57,0.93917611535977,0.939176115267482,0.939176115588663,325.004484215928,325.004484215928,116.277734972607,209.811247841843,84.8330554992207,30.3601808748639,0,0.995003800774898,1.06013393059744,-0,0,0.951679345759979,199.852662609596,0,0
173.58,0.939219951239201,0.939219951146344,0.939219951466637,322.837839161825,322.837839161825,115.566779142471,207.635859011812,84.8391779021513,30.3628022478608,0,0.995003800774898,1.06113931846531,-0,0,0.965958648224777,202.851316127203,0,0
173.59,0.939269957271079,0.939269957178597,0.939269957497342,321.802641550411,321.802641550411,115.227878533096,206.590631155258,84.8460843252111,30.3659260699425,0,0.995003800774898,1.06180141499817,-0,0,0.967964052837446,203.272451095864,0,0
173.6,0.939336921379822,0.939336921288128,0.939336921608206,322.366188662025,322.366188662025,115.41485796567,207.141082406361,84.8548805403815,30.3702257152824,0,0.995003800774898,1.06166275585239,-0,0,0.958512923382379,201.2877139103,0,0
173.61,0.939420393421688,0.939420393330815,0.939420393654874,323.751759641436,323.751759641436,115.872387207211,208.510759814621,84.8654061893598,30.3755936374552,0,0.995003800774898,1.06096165728895,-0,0,0.950011274106406,199.502367562345,0,0
173.62,0.939518089330053,0.93951808923568,0.939518089556154,322.357528146924,322.357528146924,115.416527313247,207.098388755341,84.8772597946501,30.3818795969334,0,0.995003800774898,1.06201223467854,-0,0,0.934932448177599,196.335814117296,0,0
173.63,0.939635470892266,0.939635470800597,0.939635471120789,323.942703232352,323.942703232352,115.94046367394,208.66148819542,84.8915618606979,30.3896531762344,0,0.995003800774898,1.06045822877727,-0,0,0.955069825322486,200.564663317722,0,0
173.64,0.939742971240622,0.939742971148437,0.939742971468979,324.297163202791,324.297163202791,116.059548368043,208.996465800407,84.9042865849466,30.3964108174375,0,0.995003800774898,1.06068580431038,-0,0,0.955375770073971,200.628911715534,0,0
173.65,0.939857982268959,0.939857982178582,0.939857982499936,322.255237596152,322.255237596152,115.391154158197,206.93368335102,84.9178068471904,30.4037473979416,0,0.995003800774898,1.06208596710791,-0,0,0.942703562219151,197.967748066022,0,0
173.66,0.940014469572356,0.940014469482639,0.940014469802553,321.027298482331,321.027298482331,114.991308560439,205.677124743707,84.9360568560875,30.4141168825364,0,0.995003800774898,1.06245410101356,-0,0,0.946165866280157,198.694831918833,0,0
173.67,0.940538346031914,0.940538345937429,0.940538346252851,240.091799848746,240.091799848746,88.4013905792559,124.646176451738,84.9934602320378,30.4521631649705,0,0.995003800774898,1.10206098597156,-0,0,0.432003752010893,90.7207879222876,0,0
173.68,0.941793861294608,0.941793861209577,0.941793861518575,212.405052591424,212.405052591424,79.3324038069048,96.7175781665404,85.1397431648561,30.5477312600274,0,0.995003800774898,1.1111714877752,-0,0,0.428199820329338,89.9219622691609,0,0
173.69,0.94315659673858,0.943156596656423,0.943156596953999,209.052852299508,209.052852299508,78.2643723838785,93.1036009846505,85.2981903918037,30.6510609230535,0,0.995003800774898,1.11236903392085,-0,0,0.435392136471209,91.4323486589539,0,0
173.7,0.944511937556797,0.944511937481326,0.944511937769457,207.972416671245,207.972416671245,77.9425723836297,91.7649284187489,85.4544637074099,30.753024545086,0,0.995003800774898,1.11274836946571,-0,0,0.418144851444075,87.8104188032556,0,0
173.71,0.945721804523132,0.945721804457802,0.945721804727797,209.475226879568,209.475226879568,78.4664040677073,93.0360294963734,85.5944759149545,30.8447214682398,0,0.995003800774898,1.11243265891381,-0,0,0.43897216401749,92.1841544436729,0,0
173.72,0.946878118424107,0.946878118349619,0.946878118621405,211.879881403502,211.879881403502,79.2850568277198,95.2213613679216,85.726984303439,30.9315357321414,0,0.995003800774898,1.11174854415363,-0,0,0.419725541736135,88.1423637645884,0,0
173.73,0.948016642144793,0.948016642077364,0.948016642341774,210.143672977871,210.143672977871,78.7420484884665,93.2705925503839,85.856489324181,31.0165911033064,0,0.995003800774898,1.11233752099763,-0,0,0.432607049264888,90.8474803456264,0,0
173.74,0.949089475260905,0.949089475193342,0.949089475447728,213.530098436397,213.530098436397,79.8810279294396,96.4559223311667,85.9778242662631,31.0963518389668,0,0.995003800774898,1.11143992745874,-0,0,0.446191466077082,93.7002078761872,0,0
173.75,0.950104542804113,0.950104542739035,0.950104542989802,211.075417508812,211.075417508812,79.0985635559791,93.8121909918821,86.0917429926704,31.1714835242591,0,0.995003800774898,1.11215806697306,-0,0,0.438062801586982,91.9931883332661,0,0
173.76,0.951084049341234,0.951084049278173,0.951084049524694,212.371804901684,212.371804901684,79.5480453016607,94.9270190247914,86.2010955744455,31.2436903024473,0,0.995003800774898,1.11183362113977,-0,0,0.423245646702863,88.8815858076012,0,0
173.77,0.952040981052873,0.952040980992595,0.952040981236412,210.17821371789,210.17821371789,78.8497808054164,92.5567949139799,86.3073511747152,31.3140676291947,0,0.995003800774898,1.11253382104878,-0,0,0.426397812118393,89.5435405448625,0,0
173.78,0.952952738572332,0.952952738511257,0.952952738749532,213.544160674169,213.544160674169,79.9776540393668,95.7553559833255,86.4080127067716,31.3807919840719,0,0.995003800774898,1.11162883340449,-0,0,0.433160820359398,90.9637722754736,0,0
173.79,0.953808490879298,0.953808490820001,0.953808491054472,214.42374415284,214.42374415284,80.2868217204293,96.4789550779983,86.501701805012,31.4430872698295,0,0.995003800774898,1.11142125308916,-0,0,0.44461816982023,93.3698156622483,0,0
173.8,0.954617682667773,0.954617682610635,0.954617682842831,214.016866014196,214.016866014196,80.1719034432151,95.9257203696151,86.5895184363147,31.5016272082659,0,0.995003800774898,1.1115183604247,-0,0,0.411913956720746,86.5019309113567,0,0
173.81,0.955422825775694,0.955422825718346,0.955422825947367,212.142466960017,212.142466960017,79.5745508348552,93.9055341663356,86.6768760949163,31.5600566987649,0,0.995003800774898,1.11216179340913,-0,0,0.435653023672944,91.4871349713182,0,0
173.82,0.956198979896764,0.956198979841592,0.956198980067923,212.236365057823,212.236365057823,79.6233313884645,93.8599548576437,86.7604168727047,31.6159933274748,0,0.995003800774898,1.11213438016714,-0,0,0.417572010308738,87.690122164835,0,0
173.83,0.95694189488324,0.956941894828485,0.956941895051714,213.540208536703,213.540208536703,80.0689903048271,95.0305667287737,86.8401150028292,31.6695268051001,0,0.995003800774898,1.11184507591318,-0,0,0.437971746606995,91.974066787469,0,0
173.84,0.957646370077174,0.95764637002291,0.95764637024403,211.650342843339,211.650342843339,79.4639380673507,93.0150890428149,86.9151236066848,31.7201301938392,0,0.995003800774898,1.11241784737754,-0,0,0.448296598363608,94.1422856563577,0,0
173.85,0.958306633519863,0.958306633467803,0.958306633687077,216.378482095663,216.378482095663,81.0329781814697,97.6264859378551,86.9848151682154,31.7671809895925,0,0.995003800774898,1.11110241079217,-0,0,0.449506626638761,94.3963915941397,0,0
173.86,0.958928461561999,0.958928461507771,0.958928461723363,213.306009541037,213.306009541037,80.0371038519788,94.4447680989893,87.04984461859,31.8113968234581,0,0.995003800774898,1.11197672030921,-0,0,0.44426027262955,93.2946572522055,0,0
173.87,0.959532913562564,0.959532913515251,0.959532913732419,213.351505599547,213.351505599547,80.0656440664345,94.3841968660759,87.1129316665417,31.8543770669294,0,0.995003800774898,1.11198935896837,-0,0,0.429264236901174,90.1454897492465,0,0
173.88,0.960110365908483,0.960110365856535,0.960110366072385,214.864465466808,214.864465466808,80.5758582003346,95.7961686160683,87.1729142343955,31.8953826163443,0,0.995003800774898,1.11160288221211,-0,0,0.430631930750321,90.4327054575675,0,0
173.89,0.960677088540179,0.960677088486338,0.960677088698164,211.721070429804,211.721070429804,79.5553279077049,92.5538507644063,87.2315530501885,31.9356666152089,0,0.995003800774898,1.11254665788026,-0,0,0.441604952169182,92.7370399555282,0,0
173.9,0.961210756900016,0.961210756847121,0.961210757057824,213.357964850767,213.357964850767,80.1051911767928,94.0981233329205,87.2863970388096,31.9734444790368,0,0.995003800774898,1.11207970389281,-0,0,0.42716595932277,89.7048514577817,0,0
173.91,0.961721227246885,0.961721227195498,0.961721227406542,212.300512504527,212.300512504527,79.7689030112539,92.9523606137872,87.3385573147763,32.0095945759637,0,0.995003800774898,1.11240427002956,-0,0,0.417627524609399,87.7017801679738,0,0
173.92,0.962231418910152,0.962231418859207,0.962231419068331,211.742187138454,211.742187138454,79.5966893462508,92.3055386330443,87.3907832055167,32.0458652998932,0,0.995003800774898,1.11265560843719,-0,0,0.448065109185215,94.0936729288951,0,0
173.93,0.962672006325477,0.962672006276418,0.962672006484447,214.469085998291,214.469085998291,80.5025477873263,94.9573639807322,87.4349083955878,32.076813621971,0,0.995003800774898,1.11182967205209,-0,0,0.427340536857806,89.7415127401392,0,0
173.94,0.963108578022387,0.963108577972215,0.963108578180378,213.014648509971,213.014648509971,80.0339765354532,93.4284994414678,87.478556587415,32.1075924810886,0,0.995003800774898,1.11230133771294,-0,0,0.443747756155242,93.1870287926009,0,0
173.95,0.96349399214681,0.963493992095544,0.963493992301351,215.719130787813,215.719130787813,80.931128595192,96.0682452545392,87.5163640903061,32.1345214429672,0,0.995003800774898,1.1115186051107,-0,0,0.431438720316055,90.6021312663715,0,0
173.96,0.9638617793722,0.963861779322089,0.963861779527353,214.776438067505,214.776438067505,80.6290971421268,95.0639850205117,87.5521778844409,32.1602751625524,0,0.995003800774898,1.11182146996517,-0,0,0.443739545486359,93.1853045521354,0,0
173.97,0.964206002388821,0.964206002338179,0.964206002544695,214.463954573023,214.463954573023,80.533642417557,94.6942871085489,87.5853380842009,32.1843293802736,0,0.995003800774898,1.1119200070868,-0,0,0.443896213621658,93.2182048605482,0,0
173.98,0.964542642034507,0.964542641984667,0.964542642189583,212.955149905463,212.955149905463,80.0447975001045,93.1296252806973,87.6176396209905,32.2078850037753,0,0.995003800774898,1.11235897607295,-0,0,0.434437364821313,91.2318466124757,0,0
173.99,0.964840475734718,0.964840475685312,0.964840475889255,216.1879881703,216.1879881703,81.1135769305858,96.3134186938629,87.6458172895644,32.2287521868722,0,0.995003800774898,1.1114835976756,-0,0,0.450177169743922,94.5372056462237,0,0
174,0.965093618015585,0.965093617966952,0.965093618170995,229.03237005941,229.03237005941,85.340497890482,109.116846738188,87.6693781114828,32.2461452097397,0,0.995003800774898,1.10146691082858,-0,0,0.994470427516679,208.838789778503,0,0
174.01,0.964435023050065,0.964435022996358,0.964435023205709,325.001076508102,325.001076508102,116.866522696153,205.220385974482,87.5878748733742,32.1928156602455,0,0.995003800774898,1.06305286400764,-0,0,0.992320279408314,208.387258675746,0,0
174.02,0.963336907200164,0.963336907142105,0.963336907359442,335.48777123566,335.48777123566,120.284227164963,215.932648947517,87.4508344292902,32.1042878588529,0,0.995003800774898,1.06020264423768,-0,0,0.974959806151243,204.741559291761,0,0
174.03,0.962225110546908,0.962225110486869,0.962225110715587,333.249090898879,333.249090898879,119.519321493869,213.91934065819,87.3138399878825,32.0159102528066,0,0.995003800774898,1.06125273614811,-0,0,0.964748595320112,202.597205017224,0,0
174.04,0.961139028826495,0.961139028759217,0.961139028996335,331.621673008474,331.621673008474,118.956422347383,212.508813388428,87.1820085613522,31.9308510586945,0,0.995003800774898,1.06143164987195,-0,0,0.97494712780935,204.738896839963,0,0
174.05,0.960064680244302,0.96006468017715,0.960064680420615,331.655667910858,331.655667910858,118.940258786828,212.754636664198,87.0532942508841,31.8477369957761,0,0.995003800774898,1.06097405776032,-0,0,0.989509102407966,207.796911505673,0,0
174.06,0.959013534973286,0.959013534902929,0.959013535153966,331.469673604547,331.469673604547,118.852621175396,212.774034364526,86.9285314126301,31.7671078273911,0,0.995003800774898,1.060826525464,-0,0,1,210,0,0
174.07,0.95798832462378,0.957988324552087,0.957988324809477,334.486354083211,334.486354083211,119.81853006615,215.989349279375,86.807964270862,31.689040532974,0,0.995003800774898,1.05955312699378,-0,0,0.976050516624353,204.970608491114,0,0
174.08,0.95699286601706,0.956992865942336,0.956992866204605,332.922770630198,332.922770630198,119.27993124852,214.617002380033,86.6918713711511,31.6138968790133,0,0.995003800774898,1.05982176812105,-0,0,0.981282240842695,206.069270576966,0,0
174.09,0.956023661591341,0.956023661514454,0.956023661781484,333.097584976115,333.097584976115,119.313593276943,214.976272177453,86.5799345942019,31.5413782044596,0,0.995003800774898,1.05972804334616,-0,0,0.97184450666862,204.08734640041,0,0
174.1,0.95509147368379,0.955091473606305,0.955091473878365,332.881983579914,332.881983579914,119.220028419394,214.936640496073,86.4731815907168,31.472161493124,0,0.995003800774898,1.05947938809885,-0,0,0.972437055130766,204.211781577461,0,0
174.11,0.954196214698469,0.954196214617675,0.954196214893929,329.576179016358,329.576179016358,118.111814044236,211.798642636461,86.3713660138609,31.4061703660364,0,0.995003800774898,1.06073558328845,-0,0,0.990502720437731,208.005571291924,0,0
174.12,0.953333465435284,0.953333465355978,0.953333465636201,333.468031492386,333.468031492386,119.370321495763,215.850887411741,86.2741877393897,31.3429563412553,0,0.995003800774898,1.05870570118211,-0,0,0.981871563356413,206.193028304847,0,0
174.13,0.952491149283525,0.952491149203106,0.952491149486776,333.382004243953,333.382004243953,119.32192206049,215.920915372514,86.1796430043559,31.2814458670831,0,0.995003800774898,1.05866352373868,-0,0,0.977976043814013,205.374969200943,0,0
174.14,0.951678666478514,0.95167866639805,0.951678666686407,332.525340275699,332.525340275699,119.021084589976,215.213666511621,86.0891538227227,31.2225199413554,0,0.995003800774898,1.05846285187452,-0,0,0.998825497382677,209.753354450362,0,0
174.15,0.950893934614711,0.950893934531005,0.950893934822481,334.087889982751,334.087889982751,119.516136779064,216.919986164059,86.0021553094713,31.1657485092211,0,0.995003800774898,1.05820335143661,-0,0,0.974364161198812,204.616473851751,0,0
174.16,0.950150445408013,0.950150445323726,0.950150445617762,329.098538716831,329.098538716831,117.858792871859,212.065764094107,85.9203371389217,31.1124374838023,0,0.995003800774898,1.0599668398684,-0,0,0.998463554732726,209.677346493872,0,0
174.17,0.949430466202266,0.949430466115588,0.94943046641145,334.308639582811,334.308639582811,119.554553381604,217.405603694323,85.8419469157802,31.0610889727076,0,0.995003800774898,1.05744978631227,-0,0,0.981708040456604,206.158688495887,0,0
174.18,0.948721483657969,0.948721483574388,0.948721483871843,332.578022018136,332.578022018136,118.969285073169,215.802564720783,85.7648255230094,31.0106317743434,0,0.995003800774898,1.05784781031517,-0,0,0.99917825975286,209.827434548101,0,0
174.19,0.948038048576351,0.948038048490459,0.948038048791166,333.095437739534,333.095437739534,119.123587407034,216.442331670195,85.6909286126289,30.9621774567093,0,0.995003800774898,1.05769599166393,-0,0,0.994522572585162,208.849740242884,0,0
174.2,0.947374767303785,0.947374767218478,0.947374767521453,333.123341865547,333.123341865547,119.11755305418,216.588269846731,85.619671194167,30.9154008246489,0,0.995003800774898,1.05749687989072,-0,0,0.99288358905225,208.505553700972,0,0
174.21,0.946744776879049,0.946744776790155,0.94674477709576,333.81143205225,333.81143205225,119.329340299397,217.387991349385,85.5523427590867,30.8710979437777,0,0.995003800774898,1.05707196100293,-0,0,0.987251256805058,207.322763929062,0,0
174.22,0.946151780952801,0.946151780863729,0.946151781171567,329.749079947724,329.749079947724,117.980631535758,213.430270915755,85.4892069336328,30.829602098337,0,0.995003800774898,1.05924123630399,-0,0,0.982104397367254,206.241923447123,0,0
174.23,0.945607843035148,0.945607842946674,0.94560784325495,331.427963448715,331.427963448715,118.520261987104,215.203875995472,85.4321917074267,30.7918957458157,0,0.995003800774898,1.0575763107219,-0,0,1,210,0,0
174.24,0.945052283238318,0.945052283148727,0.945052283458253,332.738852751218,332.738852751218,118.938633394287,216.611849594821,85.3737458944581,30.7532572619382,0,0.995003800774898,1.05766633570694,-0,0,0.971896820932758,204.098332395879,0,0
174.25,0.944527868210074,0.944527868121219,0.944527868432086,331.439838974239,331.439838974239,118.499984020013,215.403617620834,85.3191226073738,30.7170987460312,0,0.995003800774898,1.0574830614473,-0,0,0.990754953809919,208.058540300083,0,0
174.26,0.94401400015739,0.944014000069293,0.944014000381403,332.358981470166,332.358981470166,118.790662354984,216.411588756606,85.2657310205996,30.6816616929611,0,0.995003800774898,1.05694352834808,-0,0,1,210,0,0
174.27,0.943510911798175,0.94351091171085,0.943510912024734,332.250524165934,332.250524165934,118.743832095588,216.390043628636,85.2135050453394,30.6469754919587,0,0.995003800774898,1.05745004620376,-0,0,0.980025786221358,205.805415106485,0,0
174.28,0.943051528666303,0.943051528575832,0.943051528890973,330.470151917316,330.470151917316,118.148545761185,214.688245942959,85.1663377851904,30.6155681891667,0,0.995003800774898,1.05795227449706,-0,0,0.983153799376873,206.462297869143,0,0
174.29,0.942678013234498,0.942678013123865,0.942678013442704,331.913959558865,331.913959558865,118.614937889865,216.195650096239,85.1283812894297,30.5899281731957,0,0.995003800774898,1.05680226134874,-0,0,0.996327897116567,209.228858394479,0,0
174.3,0.942362640511463,0.942362640420513,0.942362640739491,330.852301625951,330.852301625951,118.259028066742,215.188266018422,85.0961043595819,30.5679312479473,0,0.995003800774898,1.05793854448342,-0,0,0.97910337439947,205.611708623889,0,0
174.31,0.94208705775068,0.942087057661385,0.942087057980664,328.614321485613,328.614321485613,117.517478872708,212.996811177165,85.0685152151149,30.5489950933326,0,0.995003800774898,1.05900701452943,-0,0,0.968254695956175,203.333486150797,0,0
174.32,0.941845030204351,0.941845030113758,0.941845030432339,328.789025304467,328.789025304467,117.569787621169,213.211502054898,85.0449391122901,30.5325841372788,0,0.995003800774898,1.05829413194661,-0,0,0.984752988571557,206.798127600027,0,0
174.33,0.941616176089603,0.941616175999538,0.941616176318855,329.975826640809,329.975826640809,117.955005389614,214.436387311423,85.0225625243307,30.5168768050559,0,0.995003800774898,1.05775099994588,-0,0,0.990454576435539,207.995461051463,0,0
174.34,0.941389376717607,0.94138937662499,0.941389376944399,329.037312904491,329.037312904491,117.641695517366,213.535713073653,85.0003097384547,30.5012900923834,0,0.995003800774898,1.05866271496435,-0,0,0.974288304834429,204.60054401523,0,0
174.35,0.941173757647035,0.941173757553176,0.941173757874885,330.963720840361,330.963720840361,118.270384071559,215.497318574428,84.9797071117014,30.4866951542317,0,0.995003800774898,1.05729667711949,-0,0,0.971553276915488,204.026188152252,0,0
174.36,0.940969865613515,0.940969865523829,0.940969865844845,330.377394577946,330.377394577946,118.073391640372,214.944520472984,84.9601096106283,30.4727644943336,0,0.995003800774898,1.05740525889663,-0,0,0.983971792164094,206.63407635446,0,0
174.37,0.940781852293128,0.940781852199596,0.940781852521894,329.19071738366,329.19071738366,117.67941975491,213.788682091131,84.9421339210996,30.4599013714297,0,0.995003800774898,1.05859879508456,-0,0,0.963353695917847,202.304276142748,0,0
174.38,0.940616255759727,0.940616255666102,0.9406162559878,330.818459421603,330.818459421603,118.211110207108,215.442591681971,84.9270569590685,30.4488107805639,0,0.995003800774898,1.05677602309959,-0,0,0.987854725085164,207.449492267884,0,0
174.39,0.940421825740743,0.940421825647413,0.940421825969228,331.899828991826,331.899828991826,118.562467480775,216.555930437931,84.9084595149507,30.4354390389448,0,0.995003800774898,1.05645772177188,-0,0,0.995720951340161,209.101399781434,0,0
174.4,0.940237236975879,0.94023723688462,0.940237237207003,329.585328644337,329.585328644337,117.797858974743,214.271809497802,84.890792072835,30.4227270737004,0,0.995003800774898,1.057858737999,-0,0,0.994251706502257,208.792858365474,0,0
174.41,0.940076301901289,0.940076301807971,0.940076302130505,329.150745678349,329.150745678349,117.651759776161,213.862892555923,84.8760118242775,30.411841298149,0,0.995003800774898,1.05784125754875,-0,0,0.998567883288592,209.699255490604,0,0
174.42,0.9399139901284,0.939913990032367,0.939913990355799,332.04952233593,332.04952233593,118.601253724739,216.787590821517,84.8611333073202,30.4007982070926,0,0.995003800774898,1.05640868632916,-0,0,0.990561995643392,208.018019085112,0,0
174.43,0.939744027719295,0.939744027625271,0.939744027948923,332.850016729627,332.850016729627,118.860856452319,217.615692605608,84.8452121995901,30.389111924429,0,0.995003800774898,1.05642041321105,-0,0,0.966159350189475,202.89346353979,0,0
174.44,0.939602200288941,0.939602200194374,0.939602200518648,328.65605351428,328.65605351428,117.479544254242,213.444008618014,84.8324668727651,30.3795780235013,0,0.995003800774898,1.05771461385884,-0,0,1,210,0,0
174.45,0.939480269192987,0.939480269096145,0.939480269421301,329.608973803779,329.608973803779,117.790376410946,214.415788633284,84.8218554257357,30.3713297447589,0,0.995003800774898,1.05797203143568,-0,0,0.977528609591914,205.281008014302,0,0
174.46,0.939366652754612,0.939366652659643,0.939366652984031,331.414386253135,331.414386253135,118.381644488112,216.23825662041,84.8123735028864,30.3637561298389,0,0.995003800774898,1.05653704847008,-0,0,0.980704620103434,205.947970221721,0,0
174.47,0.939255395556643,0.939255395461892,0.939255395787108,328.94724805936,328.94724805936,117.56857400038,213.788288892863,84.8027620494926,30.3561971170041,0,0.995003800774898,1.0580995085565,-0,0,0.978702656170392,205.527557795782,0,0
174.48,0.939173445016544,0.939173444922776,0.939173445247442,330.171628228686,330.171628228686,117.969576804472,215.02422730371,84.7966310850367,30.3507698399387,0,0.995003800774898,1.0568260124168,-0,0,0.99912656486129,209.816578620871,0,0
174.49,0.93908025825993,0.939080258166547,0.939080258491836,330.64215330098,330.64215330098,118.12245573101,215.508972230895,84.7888866620071,30.3442944080782,0,0.995003800774898,1.05690921964737,-0,0,1,210,0,0
174.5,0.939005487516273,0.939005487420004,0.939005487746171,330.741841538292,330.741841538292,118.153852343732,215.619744357513,84.7830586898904,30.339038490889,0,0.995003800774898,1.0571445463135,-0,0,0.984562850790211,206.758198665944,0,0
174.51,0.938930514960606,0.938930514865434,0.938930515191445,330.804499206261,330.804499206261,118.173128137693,215.693089640065,84.7774628896532,30.3339466765427,0,0.995003800774898,1.05694385986253,-0,0,0.980563853568078,205.918409249296,0,0
174.52,0.93890723400036,0.938907233908987,0.93890723423433,328.328606110841,328.328606110841,117.359157261258,213.21910004248,84.7771999594132,30.332306108948,0,0.995003800774898,1.05790395326111,-0,0,0.999799312103533,209.957855541742,0,0
174.53,0.938878591574547,0.938878591480048,0.93887859180638,330.995995524809,330.995995524809,118.235598798877,215.889224250355,84.7764990250199,30.330272249434,0,0.995003800774898,1.05672344622219,-0,0,0.993192953013806,208.570520132899,0,0
174.54,0.93885487513733,0.938854875042219,0.938854875368913,331.271326926658,331.271326926658,118.325860869052,216.166878138026,84.7760302228429,30.32841856579,0,0.995003800774898,1.05713058566364,-0,0,0.965247576431408,202.701991050596,0,0
174.55,0.938857441618256,0.938857441526106,0.93885744185192,328.187017730589,328.187017730589,117.312512489236,213.079831477291,84.7785810180567,30.3286052352406,0,0.995003800774898,1.05836047237523,-0,0,0.969404755549068,203.574998665304,0,0
174.56,0.938886713715236,0.938886713620354,0.938886713947441,328.409615320709,328.409615320709,117.386733632108,213.294750046233,84.7841818869535,30.3306833875233,0,0.995003800774898,1.0578099976378,-0,0,0.989241756238258,207.740768810034,0,0
174.57,0.938907071760331,0.938907071666965,0.938907071992843,330.418907741426,330.418907741426,118.047942191414,215.298476827552,84.7885318301776,30.331899083697,0,0.995003800774898,1.05734451065986,-0,0,0.972539817161012,204.233361603813,0,0
174.58,0.938951857337365,0.938951857244933,0.938951857570913,327.329999701685,327.329999701685,117.033993452199,212.199797563637,84.7953891599564,30.3348129780917,0,0.995003800774898,1.05848679713096,-0,0,0.99240049065557,208.40410303767,0,0
174.59,0.938995838116623,0.938995838024241,0.938995838349995,332.021966708981,332.021966708981,118.577490988437,216.882076928676,84.8022983052615,30.3375914750438,0,0.995003800774898,1.05661878540691,-0,0,0.964484796530733,202.541807271454,0,0
174.6,0.939051754772295,0.939051754679281,0.939051755005229,327.728099379578,327.728099379578,117.167704045473,212.576788743297,84.8101509921678,30.3411596441132,0,0.995003800774898,1.05871998305907,-0,0,0.96853349040175,203.392032984367,0,0
174.61,0.938989498696853,0.93898949858805,0.938989498913575,329.584230284329,329.584230284329,117.776880030753,214.440396117,84.8064970599322,30.3373371073971,0,0.995003800774898,1.05705487763966,-0,0,0.993470177356576,208.628737244881,0,0
174.62,0.938938355538491,0.938938355447048,0.93893835577133,330.40170523607,330.40170523607,118.044782358235,215.264465920093,84.8034100398487,30.3338292761287,0,0.995003800774898,1.05693258296803,-0,0,1,210,0,0
174.63,0.938871077233957,0.938871077141518,0.938871077465883,333.182337919244,333.182337919244,118.957559407004,218.054681710464,84.7985393193703,30.3291168894096,0,0.995003800774898,1.05607610860652,-0,0,0.969020614025374,203.494328945329,0,0
174.64,0.938808972404653,0.938808972310668,0.938808972637948,330.516704903664,330.516704903664,118.080369528931,215.397561129235,84.7942572770022,30.3248864974266,0,0.995003800774898,1.05658229427555,-0,0,0.999491802464594,209.893278517565,0,0
174.65,0.938745030943417,0.938745030846948,0.938745031176209,332.154579366514,332.154579366514,118.617604593783,217.044509430061,84.7896782737572,30.3203916626951,0,0.995003800774898,1.05647521612917,-0,0,0.977677459924053,205.312266584051,0,0
174.66,0.938690953308641,0.938690953216015,0.938690953541672,330.194820603485,330.194820603485,117.972604678969,215.091865713387,84.7862426779726,30.3167122121261,0,0.995003800774898,1.05727868259178,-0,0,0.976875782284939,205.143914279837,0,0
174.67,0.938667343293695,0.938667343198108,0.938667343525789,329.506986701679,329.506986701679,117.746375157255,214.405669243908,84.7861498313476,30.3151676264238,0,0.995003800774898,1.05765152747361,-0,0,0.973845220165456,204.507496234746,0,0
174.68,0.938649718779936,0.938649718690955,0.938649719014965,330.179410322079,330.179410322079,117.967396566223,215.078540224784,84.7868106921672,30.3140594051279,0,0.995003800774898,1.05674658934421,-0,0,0.996394824044072,209.242913049255,0,0
174.69,0.938620361843717,0.938620361752685,0.938620362079216,332.60152392137,332.60152392137,118.763164251366,217.503822803606,84.7858581233691,30.3118429943944,0,0.995003800774898,1.05602205128907,-0,0,0.983785278605796,206.594908507217,0,0
174.7,0.938605801049051,0.938605800957022,0.938605801284166,332.085596095445,332.085596095445,118.593554972124,216.988654983153,84.7863578778832,30.310583234409,0,0.995003800774898,1.05616441858604,-0,0,0.984828920976806,206.814073405129,0,0
174.71,0.93860367073754,0.938603670648866,0.938603670974125,329.410685665176,329.410685665176,117.714611421844,214.312248223607,84.7881903848607,30.3102470567079,0,0.995003800774898,1.0574863924367,-0,0,0.993804545731787,208.698954603675,0,0
174.72,0.938624238155495,0.938624238065225,0.938624238390844,329.343791279106,329.343791279106,117.693431937739,214.239614109805,84.7926326162812,30.31154455302,0,0.995003800774898,1.05764215322979,-0,0,0.988987658015777,207.687408183313,0,0
174.73,0.938656318481194,0.938656318389395,0.938656318716388,328.926554054889,328.926554054889,117.557364014921,213.814591449983,84.7983068249729,30.3136557799335,0,0.995003800774898,1.05819734347889,-0,0,0.969605612723797,203.617178671997,0,0
174.74,0.938706685911675,0.938706685819208,0.938706686146058,328.571809430383,328.571809430383,117.442297568858,213.448493761486,84.8061483431951,30.3171673257026,0,0.995003800774898,1.05808682993369,-0,0,0.970355290932126,203.774611095746,0,0
174.75,0.938759318396202,0.938759318304282,0.938759318631269,330.353646045517,330.353646045517,118.029531556082,215.218690207498,84.8142076693966,30.3207481686225,0,0.995003800774898,1.05685984783594,-0,0,0.983691560377334,206.57522767924,0,0
174.76,0.938797897845008,0.93879789775486,0.938797898080744,330.997756851986,330.997756851986,118.242413813542,215.854249879728,84.8203889522146,30.323118020044,0,0.995003800774898,1.05682021259849,-0,0,0.982206160013393,206.263293602812,0,0
174.77,0.938849626299494,0.938849626207885,0.938849626534804,328.728844191442,328.728844191442,117.498120042656,213.574533003447,84.8278986461749,30.3264125418202,0,0.995003800774898,1.05824448242385,-0,0,0.974051327825398,204.550778843334,0,0
174.78,0.938914570888803,0.93891457079602,0.938914571122958,328.899347491379,328.899347491379,117.556003477698,213.731305975318,84.837210300989,30.3308312150721,0,0.995003800774898,1.05780010968283,-0,0,0.980959347725458,206.001463022346,0,0
174.79,0.938983194515418,0.938983194424697,0.938983194751033,328.305531519964,328.305531519964,117.36271370758,213.123401396652,84.8467399892117,30.3353901341,0,0.995003800774898,1.05790083419587,-0,0,1,210,0,0
174.8,0.939033763770127,0.939033763677391,0.939033764004899,332.36323743682,332.36323743682,118.697869746298,217.170422186834,84.8542658911651,30.3385493588208,0,0.995003800774898,1.05655798024932,-0,0,0.967002272326216,203.070477188505,0,0
174.81,0.939099250780842,0.939099250690036,0.939099251016415,328.468909956614,328.468909956614,117.419642306131,213.262859238773,84.8632510130597,30.3427997047816,0,0.995003800774898,1.05804656312644,-0,0,0.984813109000858,206.81075289018,0,0
174.82,0.939168536222043,0.939168536130642,0.939168536457795,331.763877608077,331.763877608077,118.504549294378,216.543652249918,84.8728926478294,30.3473327103304,0,0.995003800774898,1.05664801445802,-0,0,0.970089053565529,203.718701248761,0,0
174.83,0.939222888238345,0.939222888145589,0.939222888473296,330.272279996796,330.272279996796,118.015816375687,215.040723037794,84.8807417903421,30.3508151686603,0,0.995003800774898,1.05744309447123,-0,0,0.968232897389549,203.328908451805,0,0
174.84,0.939294868289259,0.93929486819735,0.939294868524391,326.993238843776,326.993238843776,116.940021218089,211.746914714033,84.8906471340945,30.355676995649,0,0.995003800774898,1.05856725877804,-0,0,1,210,0,0
174.85,0.939364854293982,0.93936485420348,0.939364854530486,329.223168208916,329.223168208916,117.674889454368,213.962483636729,84.9003759438634,30.3603086283234,0,0.995003800774898,1.05778233251914,-0,0,0.994962904947438,208.942210038962,0,0
174.86,0.939425675315358,0.939425675227253,0.939425675553059,329.81795408571,329.81795408571,117.872070879078,214.544766129534,84.9089604995005,30.3642274566753,0,0.995003800774898,1.0578833490641,-0,0,0.973609135286331,204.45791841013,0,0
174.87,0.939771830846001,0.939771830741672,0.939771831084686,252.856901759101,252.856901759101,92.5843871722151,137.520144562998,84.9471850981496,30.3895720979535,0,0.995003800774898,1.09820770194642,-0,0,0.446465761811342,93.7578099803819,0,0
174.88,0.94094891594759,0.940948915864098,0.940948916176653,214.638652474037,214.638652474037,80.0522362099577,99.0727420513078,85.0857720695307,30.4801383531985,0,0.995003800774898,1.11047302078453,-0,0,0.432424094129006,90.8090597670912,0,0
174.89,0.942261154261277,0.942261154182543,0.942261154487562,211.454058916977,211.454058916977,79.0384926447566,95.6327117900843,85.2404146547891,30.5809324721035,0,0.995003800774898,1.11165478845757,-0,0,0.455579843799592,95.6717671979143,0,0
174.9,0.943519862500572,0.943519862425252,0.943519862719663,214.804681951858,214.804681951858,80.171160860991,98.7403650627413,85.3875360690519,30.6767808200648,0,0.995003800774898,1.11075502274453,-0,0,0.4311852951262,90.5489119765021,0,0
174.91,0.944733499085804,0.944733499012834,0.944733499298539,214.217020811184,214.217020811184,80.0080629522491,97.9198287785937,85.5284147188095,30.7687773137808,0,0.995003800774898,1.11098196644645,-0,0,0.425418812295577,89.3379505820712,0,0
174.92,0.945907933875379,0.945907933808105,0.945907934085399,215.232403229766,215.232403229766,80.3707278490376,98.7110472704717,85.6639429293241,30.8574130299697,0,0.995003800774898,1.11080576906169,-0,0,0.452828807750943,95.094049627698,0,0
174.93,0.947033555819714,0.947033555745729,0.947033556023412,213.239602252286,213.239602252286,79.7432479323408,96.5048810949333,85.7928396759279,30.9418814814249,0,0.995003800774898,1.1114056397669,-0,0,0.460532857726423,96.7119001225488,0,0
174.94,0.948075082609321,0.94807508254247,0.948075082808489,215.175343748791,215.175343748791,80.4048589854923,98.2439351748624,85.9115858923098,31.0198226816187,0,0.995003800774898,1.11088623467543,-0,0,0.432166273896208,90.7549175182037,0,0
174.95,0.949088904740604,0.949088904677731,0.949088904937251,216.530368033236,216.530368033236,80.8747835704899,99.4085172352056,86.0264670593669,31.095383738664,0,0.995003800774898,1.11060889754605,-0,0,0.454651211346986,95.4767543828671,0,0
174.96,0.95003276218877,0.950032762128355,0.950032762381173,214.749629075087,214.749629075087,80.3122116200016,97.4513705440909,86.1327430864032,31.1655154445924,0,0.995003800774898,1.11112202914319,-0,0,0.44841434110836,94.1670116327556,0,0
174.97,0.950930955710853,0.950930955650429,0.950930955900487,215.444846480858,215.444846480858,80.5622680740197,97.979268213446,86.2334538623294,31.232124405083,0,0.995003800774898,1.11098491569736,-0,0,0.447675716627721,94.0119004918213,0,0
174.98,0.951764768268634,0.951764768208065,0.951764768454649,216.858773420786,216.858773420786,81.0469008249219,99.2386298142328,86.3263796352694,31.2937639712835,0,0.995003800774898,1.11062666022352,-0,0,0.439326813968572,92.2586309334001,0,0
174.99,0.95255002317729,0.95255002311582,0.952550023359944,216.154914932163,216.154914932163,80.8341972446665,98.3898579984973,86.4133676767896,31.3516892568761,0,0.995003800774898,1.11084483098886,-0,0,0.425837888296052,89.425956542171,0,0
175,0.95329890395679,0.953298903897888,0.953298904136985,216.483070113747,216.483070113747,80.9597910168023,98.5800899216365,86.4960456056259,31.4069345864847,0,0.995003800774898,1.11082641854003,-0,0,0.442147654986684,92.8510075472037,0,0
175.01,0.953972469512823,0.953972469456208,0.953972469691686,215.688963717237,215.688963717237,80.7146699640675,97.6622949591485,86.5700079500319,31.4566608080572,0,0.995003800774898,1.11106770250966,-0,0,0.441773158006565,92.7723631813786,0,0
175.02,0.95462920815663,0.954629208099562,0.954629208332784,214.392413285553,214.392413285553,80.3039115009303,96.2458326186843,86.6416356737038,31.5049449931645,0,0.995003800774898,1.11144652242193,-0,0,0.426386074563343,89.541075658302,0,0
175.03,0.955232144248617,0.955232144192757,0.955232144422655,218.095947474657,218.095947474657,81.5353196683921,99.8393562888452,86.7072267046571,31.5493644811546,0,0.995003800774898,1.11051360232928,-0,0,0.464421836973381,97.5285857644101,0,0
175.04,0.95574929195009,0.955749291894997,0.955749292123297,218.053847814144,218.053847814144,81.53341321172,99.7041325660489,86.7625307415782,31.5871845065173,0,0.995003800774898,1.11049964058757,-0,0,0.453669540299923,95.2706034629838,0,0
175.05,0.956249925362649,0.956249925313317,0.956249925535777,214.498198872562,214.498198872562,80.3762729258436,96.0582761186853,86.8159527448364,31.6239700090403,0,0.995003800774898,1.11151877603589,-0,0,0.454468990447543,95.438487993984,0,0
175.06,0.956708746542531,0.95670874649049,0.956708746713502,215.897416313374,215.897416313374,80.8467168388722,97.3750361945814,86.8646686796223,31.6577114391702,0,0.995003800774898,1.11114799682204,-0,0,0.443813204034717,93.2007728472906,0,0
175.07,0.957122851597444,0.957122851543803,0.957122851766094,216.061622787881,216.061622787881,80.9101341037065,97.46525195492,86.9081900027153,31.6881808302459,0,0.995003800774898,1.11111295501773,-0,0,0.432740184805226,90.8754388090975,0,0
175.08,0.957501975792505,0.957501975742521,0.957501975960742,218.399277034805,218.399277034805,81.6870739562825,99.7355231507141,86.9476825686057,31.716071315485,0,0.995003800774898,1.11051760331816,-0,0,0.451178756893224,94.7475389475769,0,0
175.09,0.9578329502335,0.957832950182437,0.957832950400246,215.857938846114,215.857938846114,80.8591658096786,97.1360533443278,86.9814856132397,31.7403998885461,0,0.995003800774898,1.11120186979984,-0,0,0.440537293954907,92.5128317305304,0,0
175.1,0.958151846556534,0.958151846503874,0.958151846721731,214.574023755833,214.574023755833,80.4443211405408,95.7957575591959,87.0141627210298,31.7641034756077,0,0.995003800774898,1.11161860313523,-0,0,0.458204150593634,96.2228716246631,0,0
175.11,0.958419789591723,0.958419789539513,0.958419789755317,216.912703254852,216.912703254852,81.2189047520305,98.0878365453975,87.040929782844,31.7839369266101,0,0.995003800774898,1.11096240809833,-0,0,0.455218220486912,95.5958263022516,0,0
175.12,0.958655739572163,0.958655739522066,0.958655739735359,217.863683317628,217.863683317628,81.5365243388647,98.9987892435841,87.0637024620273,31.8011916120172,0,0.995003800774898,1.11067035567787,-0,0,0.426329423279893,89.5291788887775,0,0
175.13,0.958902268945644,0.958902268893404,0.958902269107037,214.197142520584,214.197142520584,80.3367557069686,95.2896817876417,87.087890350957,31.8195703819857,0,0.995003800774898,1.1117559650527,-0,0,0.448397904236032,94.1635598895667,0,0
175.14,0.959093172043354,0.959093171989357,0.959093172203596,218.181186827578,218.181186827578,81.6502571606441,99.2417045445233,87.1057523428946,31.8337299401596,0,0.995003800774898,1.11063084870004,-0,0,0.43641623206632,91.6474087339272,0,0
175.15,0.959259070159539,0.959259070105647,0.959259070319199,215.541563377951,215.541563377951,80.786073001055,96.5745715080575,87.1207659060061,31.8462259638871,0,0.995003800774898,1.11137642068669,-0,0,0.443494349551444,93.1338134058032,0,0
175.16,0.95942279604096,0.959422795988577,0.959422796200183,216.299729075799,216.299729075799,81.0386324931051,97.3056654121033,87.135528313728,31.8585353499681,0,0.995003800774898,1.11119851184827,-0,0,0.462732109552713,97.1737430060697,0,0
175.17,0.959535215596102,0.95953521554607,0.959535215754926,217.340824891242,217.340824891242,81.3829252841958,98.3294612856611,87.1443605617454,31.867003043835,0,0.995003800774898,1.11089034257182,-0,0,0.45817556982579,96.2168696634158,0,0
175.18,0.959634761114685,0.959634761061358,0.959634761274233,216.96526462838,216.96526462838,81.2612338209586,97.9393209603632,87.1515327592572,31.8744109087599,0,0.995003800774898,1.11095804230013,-0,0,0.425821640346079,89.4225444726765,0,0
175.19,0.959844657244762,0.959844657192108,0.959844657388144,215.018894544529,215.018894544529,80.6257826619156,95.9586902818364,87.1706620041097,31.8895422585825,0,0.995003800774898,1.11153956810234,-0,0,0.426480701262235,89.5609472650693,0,0
175.2,0.960085937922501,0.960085937873562,0.960085938077818,229.167210932161,229.167210932161,85.2811601918705,110.067045105511,87.1935764591279,31.9065893675221,0,0.995003800774898,1.10267737230416,-0,0,0.913855836423324,191.909725648898,0,0
175.21,0.959582476141233,0.95958247609739,0.959582476292072,313.856578684978,313.856578684978,113.103693048331,194.861251650575,87.1301058407728,31.8652211936296,0,0.995003800774898,1.06822248233897,-0,0,0.925113138096256,194.273759000214,0,0
175.22,0.958708171605832,0.958708171546665,0.95870817177286,322.099020912341,322.099020912341,115.789331797307,203.285801162696,87.019318257897,31.7939014917472,0,0.995003800774898,1.06616811709535,-0,0,0.926584583271916,194.582762487102,0,0
175.23,0.957825618926096,0.957825618864294,0.957825619094594,323.953385856834,323.953385856834,116.375393638291,205.321650213203,86.9089440365612,31.7227916070698,0,0.995003800774898,1.06518761521569,-0,0,0.919579780477532,193.111753900282,0,0
175.24,0.956957586127952,0.956957586064269,0.95695758630128,324.089489735355,324.089489735355,116.39736362848,205.634039072265,86.8017627046997,31.6536879583904,0,0.995003800774898,1.06423889217914,-0,0,0.950935159569013,199.696383509493,0,0
175.25,0.956090179094553,0.956090179026232,0.956090179272401,323.316333083053,323.316333083053,116.120737904741,205.035124324752,86.6958306719438,31.5853780863571,0,0.995003800774898,1.06514247018299,-0,0,0.940676750089875,197.542117518874,0,0
175.26,0.955272516775832,0.955272516704414,0.955272516957364,321.925440948628,321.925440948628,115.64257108533,203.806877043936,86.5969709186407,31.5215929860507,0,0.995003800774898,1.06546054597835,-0,0,0.941328822949284,197.67905281935,0,0
175.27,0.954484512414427,0.954484512340127,0.954484512599406,324.441967052589,324.441967052589,116.449681267339,206.478580468703,86.5027412038783,31.4606453800084,0,0.995003800774898,1.06378426899491,-0,0,0.945602171592793,198.576456034487,0,0
175.28,0.953703951328864,0.953703951252133,0.953703951516371,323.872479287741,323.872479287741,116.242807174823,206.061629161499,86.4101031603367,31.4007469659059,0,0.995003800774898,1.06439672324789,-0,0,0.930353378525722,195.374209490402,0,0
175.29,0.952984398369471,0.952984398292678,0.952984398560741,321.141531994284,321.141531994284,115.327160977546,203.470318378226,86.3253045786642,31.3459090373941,0,0.995003800774898,1.06530028485848,-0,0,0.938149036039807,197.01129756836,0,0
175.3,0.952302208989804,0.952302208912162,0.952302209183793,322.726746164609,322.726746164609,115.831253572631,205.186809828749,86.2456668899913,31.2942694458686,0,0.995003800774898,1.06438653812019,-0,0,0.933716557394005,196.080477052741,0,0
175.31,0.951651155859305,0.95165115577792,0.951651156056071,323.744942823787,323.744942823787,116.149824883305,206.329734879228,86.1700502931352,31.2451576514236,0,0.995003800774898,1.06375229742713,-0,0,0.929932495611553,195.285824078426,0,0
175.32,0.951035410778228,0.951035410695477,0.951035410977367,319.066394075042,319.066394075042,114.596910708218,201.768557194585,86.0988309560067,31.1990059244499,0,0.995003800774898,1.06636448611979,-0,0,0.920521782533591,193.309574332054,0,0
