t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
175.33,0.950475842689804,0.950475842611945,0.950475842890861,320.52078681586,320.52078681586,115.061357913349,203.328285916716,86.0350202980661,31.1574806010778,0,0.995003800774898,1.06512068978759,-0,0,0.918955571475163,192.980670009784,0,0
175.34,0.949934142975991,0.949934142894759,0.94993414317926,320.007246847739,320.007246847739,114.879456461588,202.916364646132,85.9734661231384,31.1174160784688,0,0.995003800774898,1.06536730476448,-0,0,0.918507961786221,192.886671975106,0,0
175.35,0.949422393657475,0.949422393573041,0.94942239386228,322.206602815859,322.206602815859,115.590050975596,205.211113064727,85.9157820205504,31.079707730582,0,0.995003800774898,1.06360809553793,-0,0,0.938047275082069,196.989927767235,0,0
175.36,0.948916073039292,0.948916072955948,0.948916073245014,320.654199790561,320.654199790561,115.067619247769,203.75317452838,85.8586319645825,31.0423932975986,0,0.995003800774898,1.06499622035277,-0,0,0.925697718584559,194.396520902757,0,0
175.37,0.948467651142905,0.948467651059937,0.948467651349335,320.40111801682,320.40111801682,114.97374413287,203.583049859396,85.8085351103688,31.0095330470552,0,0.995003800774898,1.06428783145319,-0,0,0.948186852697445,199.119239066463,0,0
175.38,0.94803639633408,0.948036396248157,0.948036396543286,320.06927995673,320.06927995673,114.854384642227,203.331059900359,85.7603315735973,30.9778884827739,0,0.995003800774898,1.06535400036597,-0,0,0.917315857932462,192.636330165817,0,0
175.39,0.947645751711972,0.947645751624207,0.947645751921756,321.486310786888,321.486310786888,115.310955722256,204.81942019167,85.7173751542799,30.9495154409376,0,0.995003800774898,1.06331500796498,-0,0,0.949592221688493,199.414366554584,0,0
175.4,0.947252784338704,0.947252784254171,0.947252784548519,321.789551800884,321.789551800884,115.401315117817,205.194974553092,85.6738299551952,30.920747292597,0,0.995003800774898,1.06378311874764,-0,0,0.943707586748402,198.178593217164,0,0
175.41,0.946901174049429,0.946901173962418,0.946901174262808,320.070386625266,320.070386625266,114.827970041507,203.540159323374,85.6351233575679,30.895103944324,0,0.995003800774898,1.06461127939961,-0,0,0.939108372663728,197.212758259383,0,0
175.42,0.946586471323572,0.9465864712346,0.946586471537366,321.329557498836,321.329557498836,115.234495846791,204.856442063971,85.6008764745708,30.872238960294,0,0.995003800774898,1.06372107161212,-0,0,0.9386080574102,197.107692056142,0,0
175.43,0.946287672208027,0.946287672119936,0.946287672422535,319.922233485523,319.922233485523,114.764956286739,203.503352434689,85.5683456485048,30.8505354023295,0,0.995003800774898,1.06493264772397,-0,0,0.916929141838298,192.555119786043,0,0
175.44,0.946043547852978,0.946043547764478,0.946043548068127,320.80025725798,320.80025725798,115.047938595582,204.425083953594,85.5422779433552,30.8328953610311,0,0.995003800774898,1.06370877166549,-0,0,0.93113229590866,195.537782140819,0,0
175.45,0.945802739508206,0.945802739419462,0.945802739724494,317.979405838422,317.979405838422,114.115201530283,201.647585445225,85.5163764455441,30.8154439476528,0,0.995003800774898,1.06531141053012,-0,0,0.941399777979979,197.693953375796,0,0
175.46,0.945588372601935,0.945588372513586,0.945588372819141,321.705063337696,321.705063337696,115.334887831713,205.411321365205,85.4938011874527,30.7999407850381,0,0.995003800774898,1.06315733692051,-0,0,0.943210967476188,198.074303169999,0,0
175.47,0.945376094580958,0.945376094491861,0.945376094797778,319.264312176444,319.264312176444,114.527752627051,203.008776835551,85.4710885657205,30.7844467751718,0,0.995003800774898,1.06451439371698,-0,0,0.950495778374627,199.604113458672,0,0
175.48,0.945186681772446,0.945186681684315,0.945186681990586,323.567935856753,323.567935856753,115.937982640248,207.346054274824,85.4512592153022,30.7706223666266,0,0.995003800774898,1.06238385498246,-0,0,0.934499518071105,196.244898794932,0,0
175.49,0.945004394321572,0.945004394232673,0.945004394540622,322.565005623959,322.565005623959,115.604152728954,206.375828334027,85.4319717850082,30.7572055049244,0,0.995003800774898,1.06260152761226,-0,0,0.946967344453738,198.863142335285,0,0
175.5,0.944849074190348,0.944849074102154,0.944849074411047,319.159303694725,319.159303694725,114.481194283146,202.997972326974,85.4155923842732,30.7457389834779,0,0.995003800774898,1.06488912453306,-0,0,0.933017512106071,195.933677542275,0,0
175.51,0.944563502288868,0.94456350219819,0.944563502511499,321.8094518632,321.8094518632,115.346055376024,205.69639953463,85.3867641396327,30.7262881889373,0,0.995003800774898,1.06287731174809,-0,0,0.937758182364905,196.92921829663,0,0
175.52,0.944356217742,0.944356217657732,0.944356217962422,318.698868920234,318.698868920234,114.319097889542,202.621372099701,85.3656479071157,30.7118489134177,0,0.995003800774898,1.06498089033896,-0,0,0.928549501129721,194.995395237241,0,0
175.53,0.944168735017389,0.944168734930618,0.944168735241937,317.26370664687,317.26370664687,113.843405602458,201.217268259051,85.3472670363976,30.6991713514217,0,0.995003800774898,1.06529002076306,-0,0,0.935866612983997,196.531988726639,0,0
175.54,0.94396462406762,0.943964623978181,0.943964624290086,321.402554586004,321.402554586004,115.199444952011,205.389975029312,85.3272541474429,30.6853254092493,0,0.995003800774898,1.06340981685599,-0,0,0.916549069744405,192.475304646325,0,0
175.55,0.94375441957727,0.943754419487969,0.943754419800021,320.87684706161,320.87684706161,115.022132954376,204.899544534995,85.3063408435667,30.6709616830479,0,0.995003800774898,1.06337011169093,-0,0,0.9251797444577,194.287746336117,0,0
175.56,0.943550531793069,0.943550531704627,0.94355053201663,319.823506229986,319.823506229986,114.671537027131,203.880388143312,85.2860874952606,30.6570305914132,0,0.995003800774898,1.06377005130735,-0,0,0.938266996849884,197.036069338476,0,0
175.57,0.943339060995405,0.943339060906727,0.943339061217826,321.688727063276,321.688727063276,115.280068667016,205.781032090912,85.2651221778907,30.6425727944732,0,0.995003800774898,1.06301100892673,-0,0,0.929037658971096,195.09790838393,0,0
175.58,0.943137914948451,0.943137914855051,0.94313791517369,319.174563852292,319.174563852292,114.449390004719,203.300533578037,85.2451770294392,30.6288532448154,0,0.995003800774898,1.0640515551609,-0,0,0.941349902645593,197.683479555575,0,0
175.59,0.94295119995865,0.942951199868102,0.942951200182622,320.031302687587,320.031302687587,114.727036703674,204.18814864236,85.2269724511724,30.6161815940551,0,0.995003800774898,1.06363010454335,-0,0,0.940652909481803,197.537110991179,0,0
175.6,0.942754632509072,0.94275463242131,0.942754632733079,321.982331521247,321.982331521247,115.364135736518,206.17179886304,85.2077385424848,30.6027941157221,0,0.995003800774898,1.06244946172992,-0,0,0.944217699854089,198.285716969359,0,0
175.61,0.942563778940205,0.942563778853655,0.942563779164882,322.425776556039,322.425776556039,115.505789602915,206.647298669712,85.1888571522578,30.5896207340695,0,0.995003800774898,1.06225892033649,-0,0,0.946362265848821,198.736075828252,0,0
175.62,0.942375175498647,0.942375175408883,0.94237517572757,323.215688793644,323.215688793644,115.761373547682,207.468871611572,85.1702297116585,30.5765874704137,0,0.995003800774898,1.0619989816594,-0,0,0.937282543322762,196.82933409778,0,0
175.63,0.94220465276049,0.942204652672162,0.942204652985465,322.298834574655,322.298834574655,115.456388516128,206.580433898921,85.1535589182485,30.5648417574855,0,0.995003800774898,1.0624966882277,-0,0,0.930870638095244,195.482834000001,0,0
175.64,0.942060913417635,0.942060913327035,0.942060913644897,321.385066268665,321.385066268665,115.153061106377,205.690103816953,85.1399156009676,30.5550468507444,0,0.995003800774898,1.06287932520318,-0,0,0.929339253388851,195.161243211659,0,0
175.65,0.941928132544872,0.941928132453514,0.941928132774475,320.662104075571,320.662104075571,114.912727184053,204.988422863186,85.1275818453481,30.5460993670369,0,0.995003800774898,1.06310990574845,-0,0,0.934019000158202,196.143990033222,0,0
175.66,0.94181160255134,0.941811602463113,0.941811602776708,319.152738961001,319.152738961001,114.414283265601,203.497480160326,85.1169683403308,30.5382904603439,0,0.995003800774898,1.0641402495829,-0,0,0.92566507429805,194.389665602591,0,0
175.67,0.941714456271596,0.941714456184189,0.941714456496986,320.136936138302,320.136936138302,114.73593594911,204.496239566365,85.1087510825394,30.5319454893971,0,0.995003800774898,1.06292137317708,-0,0,0.948082757757576,199.097379129091,0,0
175.68,0.941611031414348,0.941611031327269,0.941611031641591,318.619469939435,318.619469939435,114.235094457828,202.99515002143,85.0993934116226,30.5249265063825,0,0.995003800774898,1.06439033144628,-0,0,0.936312718034166,196.625670787175,0,0
175.69,0.941544303149436,0.941544303060424,0.941544303373183,318.669033981449,318.669033981449,114.250210554075,203.054144525711,85.0942863886128,30.5206030671255,0,0.995003800774898,1.06430441254034,-0,0,0.924147081802501,194.070887178525,0,0
175.7,0.941492418252144,0.941492418161925,0.941492418479351,316.57958609283,316.57958609283,113.562612133805,200.971434784787,85.0907701469304,30.517381161113,0,0.995003800774898,1.06550624611639,-0,0,0.914350297348187,192.013562443119,0,0
175.71,0.941455176304514,0.941455176217063,0.94145517652831,318.996976926875,318.996976926875,114.356736765336,203.392528297365,85.0891632689067,30.5152853606026,0,0.995003800774898,1.06391332963628,-0,0,0.91480957104727,192.110009919927,0,0
175.72,0.941407843802099,0.941407843714778,0.941407844028048,319.079849016484,319.079849016484,114.383239008648,203.481447294648,85.0861287745274,30.5122729473081,0,0.995003800774898,1.06332419149316,-0,0,0.948419770698864,199.168151846761,0,0
175.73,0.941331299102615,0.941331299014069,0.941331299329327,320.437284251509,320.437284251509,114.827937214241,204.850603087846,85.0796546420742,30.5070265215896,0,0.995003800774898,1.06359782707166,-0,0,0.921171100651569,193.44593113683,0,0
175.74,0.941284061543161,0.941284061454487,0.94128406176948,318.257690334636,318.257690334636,114.110776180596,202.677246755489,85.0764763735132,30.5039672056345,0,0.995003800774898,1.06441556444595,-0,0,0.920485731888487,193.302003696582,0,0
175.75,0.941240047148829,0.941240047059225,0.941240047374989,316.858365577521,316.858365577521,113.650202133085,201.283186771705,85.0738780998693,30.501300705946,0,0.995003800774898,1.06475081222301,-0,0,0.938998578146109,197.189701410683,0,0
175.76,0.941190872461831,0.94119087237296,0.94119087268777,319.837154944206,319.837154944206,114.628508666483,204.268328412024,85.0706849674876,30.4981415646944,0,0.995003800774898,1.06352312629702,-0,0,0.928000235330186,194.880049419339,0,0
175.77,0.941136368433992,0.941136368346517,0.94113636865897,317.559948427732,317.559948427732,113.879088178273,201.998707609763,85.0666669869085,30.4945738310604,0,0.995003800774898,1.06501650781063,-0,0,0.913716603228697,191.880486678026,0,0
175.78,0.941094597833619,0.941094597746209,0.941094598057956,316.135126821713,316.135126821713,113.410222437759,200.578455758125,85.0644762357181,30.4921948278689,0,0.995003800774898,1.06507747369821,-0,0,0.934325985059952,196.20845686259,0,0
175.79,0.941036237302001,0.941036237213796,0.941036237526903,320.09531708032,320.09531708032,114.710920871702,204.54638137537,85.0604406745341,30.4884950304157,0,0.995003800774898,1.06322074262649,-0,0,0.930047049131316,195.309880317576,0,0
175.8,0.94095698379346,0.9409569837025,0.940956984020249,319.997016877981,319.997016877981,114.677107072164,204.460056288683,85.0537869744637,30.4831736148337,0,0.995003800774898,1.06354922519404,-0,0,0.919913435172694,193.181821386266,0,0
175.81,0.940888300890848,0.94088830080079,0.940888301116052,318.725605347101,318.725605347101,114.257984449324,203.198490482864,85.0484136908569,30.4787011733802,0,0.995003800774898,1.0637808405804,-0,0,0.934749637199202,196.297423811833,0,0
175.82,0.94080678718339,0.940806787094596,0.94080678740714,319.712362677364,319.712362677364,114.580797473001,204.197342249736,85.0417042152666,30.4733162123617,0,0.995003800774898,1.06303996721162,-0,0,0.95258148130407,200.042111073855,0,0
175.83,0.940706185345039,0.940706185254319,0.940706185571458,318.973499240859,318.973499240859,114.335939538206,203.474319542282,85.032681329694,30.4664983688832,0,0.995003800774898,1.06421952887049,-0,0,0.928166798744827,194.915027736414,0,0
175.84,0.940612216554029,0.940612216463864,0.940612216778533,320.255161558316,320.255161558316,114.755451875581,204.769862214124,85.0248818875797,30.4604174566122,0,0.995003800774898,1.06282556463822,-0,0,0.939277611981289,197.248298516071,0,0
175.85,0.940502524999584,0.940502524911197,0.94050252522608,321.222023597675,321.222023597675,115.071059362779,205.753966615878,85.015033870102,30.4530231116955,0,0.995003800774898,1.06283491400253,-0,0,0.924383190799841,194.120470067967,0,0
175.86,0.940409255635543,0.940409255545382,0.94040925586193,317.461600425781,317.461600425781,113.833279533695,202.007684122416,85.0070039113379,30.4469123920266,0,0.995003800774898,1.0644759675473,-0,0,0.935929734956936,196.545244340957,0,0
175.87,0.940314309160963,0.940314309071548,0.940314309381898,320.361620279704,320.361620279704,114.784713517764,204.921642621668,84.9991827007071,30.4407949573289,0,0.995003800774898,1.06258876304295,-0,0,0.949516190736693,199.398400054705,0,0
175.88,0.940181849805239,0.940181849715165,0.94018185003074,321.044933865949,321.044933865949,115.006610693577,205.626158164809,84.986922368694,30.4318533324456,0,0.995003800774898,1.06260605734578,-0,0,0.944991141699211,198.448139756834,0,0
175.89,0.94005035999054,0.940050359901309,0.940050360214789,322.552443274522,322.552443274522,115.499437707295,207.154648052796,84.9748142504319,30.4229809712935,0,0.995003800774898,1.06215459367818,-0,0,0.920560811932274,193.317770505778,0,0
175.9,0.939914622375634,0.939914622284655,0.939914622602119,321.161452550812,321.161452550812,115.039516504673,205.785057397602,84.9624084247972,30.4139867284127,0,0.995003800774898,1.06227355263474,-0,0,0.937222303204046,196.81668367285,0,0
175.91,0.939778051926431,0.939778051836479,0.93977805215356,318.018097565734,318.018097565734,114.003587994065,202.663324111357,84.9498060359822,30.4049674183948,0,0.995003800774898,1.06455874932344,-0,0,0.920637883356813,193.333955504931,0,0
175.92,0.939671503715415,0.9396715036248,0.9396715039405,316.25852531221,316.25852531221,113.423297540474,200.919106095602,84.9410201569023,30.3983990597057,0,0.995003800774898,1.06468692621768,-0,0,0.9414877918892,197.712436296732,0,0
175.93,0.939554934013348,0.939554933922424,0.939554934239779,320.159762024103,320.159762024103,114.703367566749,204.837734476186,84.9310824821805,30.3909450657361,0,0.995003800774898,1.06272478568935,-0,0,0.94325467753921,198.083482283234,0,0
175.94,0.93941158036649,0.93941158027525,0.93941158059302,319.819677185909,319.819677185909,114.588689596618,204.520380924614,84.9178614218586,30.3814348394362,0,0.995003800774898,1.06286752037307,-0,0,0.952916463386106,200.112457311082,0,0
175.95,0.939257484833103,0.939257484743301,0.939257485055607,319.031433700135,319.031433700135,114.326466526663,203.756727777533,84.9034809143726,30.3712250082294,0,0.995003800774898,1.06391069820808,-0,0,0.92702651095039,194.675567299582,0,0
175.96,0.939133303989474,0.939133303899306,0.93913330421534,317.396454556127,317.396454556127,113.786692115757,202.140472642302,84.892649543706,30.3633323701198,0,0.995003800774898,1.06432457700818,-0,0,0.928818252053685,195.051832931274,0,0
175.97,0.939004865712612,0.939004865621207,0.939004865938888,320.477742368856,320.477742368856,114.79700448913,205.241106118685,84.8815161325562,30.3551201176154,0,0.995003800774898,1.06208120878106,-0,0,0.95322129791749,200.176472562673,0,0
175.98,0.938831800292664,0.938831800200982,0.938831800517982,321.378047745047,321.378047745047,115.089326988819,206.169528560055,84.8650300541583,30.3434891308339,0,0.995003800774898,1.0621169269769,-0,0,0.950065868378804,199.513832359549,0,0
175.99,0.938653532359455,0.938653532266146,0.938653532586988,322.904666502028,322.904666502028,115.587405668707,207.725070165648,84.8480719214581,30.331524414922,0,0.995003800774898,1.06153508899928,-0,0,0.931622494581627,195.640723862142,0,0
176,0.938477622805818,0.938477622713226,0.938477623030501,321.023965526819,321.023965526819,114.965621897434,205.872729361734,84.8314086152404,30.3198275498449,0,0.995003800774898,1.06212052058458,-0,0,0.942881991899574,198.005218298911,0,0
176.01,0.938308661079375,0.938308660987074,0.938308661305721,320.731052615176,320.731052615176,114.865887021258,205.606875720123,84.8155374635219,30.3086394315308,0,0.995003800774898,1.06277119097478,-0,0,0.922285999846281,193.680059967719,0,0
176.02,0.9381553679074,0.938155367814526,0.938155368134301,319.179367077898,319.179367077898,114.352832297156,204.079000178087,84.8016220014221,30.2987448983889,0,0.995003800774898,1.06297878687129,-0,0,0.936874168949056,196.743575479302,0,0
176.03,0.938001953852645,0.93800195375913,0.938001954078399,317.98385062977,317.98385062977,113.95682931174,202.907405139976,84.7876258903104,30.2888195994835,0,0.995003800774898,1.06376467905732,-0,0,0.938895855005161,197.168129551084,0,0
176.04,0.937845286971419,0.93784528687852,0.937845287198271,318.670526640156,318.670526640156,114.179435386701,203.618301130884,84.7734629974254,30.2787625118468,0,0.995003800774898,1.06351252716436,-0,0,0.928544879765773,194.994424750812,0,0
176.05,0.937700633998028,0.937700633903687,0.93770063422676,316.387937050956,316.387937050956,113.426357515591,201.357848605036,84.7605254699857,30.2695629759338,0,0.995003800774898,1.06443008432857,-0,0,0.939184509612983,197.228747018726,0,0
176.06,0.937550191585018,0.93755019149092,0.937550191810277,320.344763882549,320.344763882549,114.72396915438,205.337689967644,84.7471429302195,30.2599309846849,0,0.995003800774898,1.06234420071432,-0,0,0.934463480929114,196.237330995114,0,0
176.07,0.937654629271995,0.937654629181669,0.93765462949982,245.379707911391,245.379707911391,90.0869127560901,130.350857098327,84.7596495608126,30.2692012522514,0,0.995003800774898,1.09988627571005,-0,0,0.404393503216602,84.9226356754863,0,0
176.08,0.938593582429524,0.938593582342558,0.938593582654029,211.350034199856,211.350034199856,78.9259873655858,96.1343658096726,84.8722040874786,30.3434643027045,0,0.995003800774898,1.11128000245528,-0,0,0.410236420295149,86.1496482619813,0,0
176.09,0.939746321351504,0.939746321267669,0.93974632158441,205.758971214853,205.758971214853,77.1173923288118,90.3177814098856,85.0084096048404,30.4327802001268,0,0.995003800774898,1.11319201543675,-0,0,0.423469004876077,88.9284910239761,0,0
176.1,0.940918867980973,0.940918867902334,0.940918868193872,205.5149527413,205.5149527413,77.0664082829613,89.8472905342882,85.1452179660942,30.5224442409173,0,0.995003800774898,1.11334044775881,-0,0,0.41498591067024,87.1470412407504,0,0
176.11,0.942078690445965,0.942078690370385,0.942078690649759,207.247266361762,207.247266361762,77.6644145414987,91.3577373945804,85.2792123896444,30.6103165775372,0,0.995003800774898,1.11292223223235,-0,0,0.427033524066379,89.6770400539396,0,0
176.12,0.943187674064399,0.943187673989427,0.94318767426438,206.756493989097,206.756493989097,77.5302495286031,90.6564890847252,85.4062326025975,30.6937723017739,0,0.995003800774898,1.11308788929632,-0,0,0.413419601766884,86.8181163710456,0,0
176.13,0.944269782734821,0.944269782662905,0.944269782928705,208.797475409689,208.797475409689,78.2274025568091,92.4933760615764,85.5293423238845,30.7747570242276,0,0.995003800774898,1.11260309112535,-0,0,0.439117433525386,92.2146610403311,0,0
176.14,0.945264876483624,0.945264876414501,0.945264876671697,211.012334140411,211.012334140411,78.9793902193019,94.5220465995064,85.6415732288365,30.8487143120683,0,0.995003800774898,1.11194126634914,-0,0,0.413459196512121,86.8264312675453,0,0
176.15,0.9462424292563,0.9462424291883,0.946242429443085,209.569402047401,209.569402047401,78.528549458546,92.8972740805455,85.7510642463052,30.9210637205506,0,0.995003800774898,1.11241751590474,-0,0,0.408699211283126,85.8268343694565,0,0
176.16,0.947187234961701,0.947187234895408,0.94718723514531,209.041338066824,209.041338066824,78.37752267324,92.194201402935,85.8563487219538,30.9907879419353,0,0.995003800774898,1.11263253723432,-0,0,0.406716835296875,85.4105354123438,0,0
176.17,0.948114208058557,0.948114207994122,0.94811420823879,206.697665367931,206.697665367931,77.6291934139822,89.6796461406356,85.9590461373748,31.0589730899208,0,0.995003800774898,1.11338732355821,-0,0,0.406973286972623,85.4643902642508,0,0
176.18,0.949000683255776,0.949000683191385,0.949000683433754,207.70392194832,207.70392194832,77.980879011176,90.5231497703031,86.0567834263764,31.1239887516404,0,0.995003800774898,1.11314636478502,-0,0,0.406669077761105,85.400506329832,0,0
176.19,0.949843534158399,0.949843534097453,0.949843534334511,210.261748788508,210.261748788508,78.8413735918902,92.9272405120114,86.1490301322367,31.18547814426,0,0.995003800774898,1.11246665096917,-0,0,0.427553317147847,89.7861966010479,0,0
176.2,0.950625769706949,0.950625769645545,0.9506257698817,210.458226575039,210.458226575039,78.9241526456097,92.9821585487538,86.2338385929246,31.2422294333606,0,0.995003800774898,1.11242882725227,-0,0,0.434819784534037,91.3121547521479,0,0
176.21,0.951367509364586,0.951367509301443,0.951367509532061,208.640154497901,208.640154497901,78.3437547001612,91.0304204288763,86.3137799458066,31.2959541232186,0,0.995003800774898,1.11298917172259,-0,0,0.431710273714998,90.6591574801496,0,0
176.22,0.95209459409971,0.95209459403898,0.952094594266921,208.981473548941,208.981473548941,78.4726821035102,91.2414048781347,86.3916901135006,31.3483785573054,0,0.995003800774898,1.11291654536374,-0,0,0.417846855513216,87.7478396577754,0,0
176.23,0.952783175011502,0.952783174952278,0.9527831751785,209.339385899577,209.339385899577,78.6061264305082,91.4761914354085,86.4651602461844,31.3980342179838,0,0.995003800774898,1.11287846912508,-0,0,0.428280821131981,89.938972437716,0,0
176.24,0.95343749726148,0.953437497203006,0.953437497423426,211.381877134129,211.381877134129,79.2923237076097,93.4028514055429,86.5342258234205,31.4447999051657,0,0.995003800774898,1.11227998978563,-0,0,0.414542729369642,87.0539731676248,0,0
176.25,0.9540719142616,0.95407191420311,0.954071914424547,209.85113202289,209.85113202289,78.8035648248069,91.7600049959792,86.6009297214888,31.490197305422,0,0.995003800774898,1.11280449692044,-0,0,0.438915377466038,92.1722292678681,0,0
176.26,0.954662836078212,0.954662836020319,0.954662836238964,212.045888898614,212.045888898614,79.5382066527372,93.8512889572716,86.6624298025367,31.5321701388052,0,0.995003800774898,1.11217753366193,-0,0,0.44045945990373,92.4964865797833,0,0
176.27,0.955226634564777,0.955226634507169,0.955226634726483,210.728553518485,210.728553518485,79.1177539711842,92.4360657536314,86.7204936472364,31.5719941176177,0,0.995003800774898,1.1125367152579,-0,0,0.413623719553106,86.8609811061523,0,0
176.28,0.955791463043568,0.955791462986105,0.955791463201286,210.91691381935,210.91691381935,79.1922349821491,92.5262351605562,86.7787058768626,31.6119727819317,0,0.995003800774898,1.11254164697327,-0,0,0.412847374059671,86.697948552531,0,0
176.29,0.956345512630811,0.956345512574412,0.956345512789048,213.583076209688,213.583076209688,80.0808096180691,95.0966953548758,86.8354293096168,31.6509515451952,0,0.995003800774898,1.11183734199215,-0,0,0.437913172042552,91.9617661289359,0,0
176.3,0.956857965078497,0.956857965022036,0.956857965237025,210.577709306557,210.577709306557,79.1041820774638,92.0037965218771,86.8871287989043,31.6867839857755,0,0.995003800774898,1.11266565526722,-0,0,0.416319127070895,87.4270166848879,0,0
176.31,0.95738062423209,0.957380624175851,0.957380624389264,211.137726130765,211.137726130765,79.2997114248093,92.4741625795543,86.9401048067987,31.7234587444117,0,0.995003800774898,1.11256618332532,-0,0,0.41897955443442,87.9857064312282,0,0
176.32,0.957891055469944,0.957891055414471,0.957891055626929,212.830496527223,212.830496527223,79.8672185734755,94.07991636837,86.9914894369209,31.7590907219322,0,0.995003800774898,1.11212857329841,-0,0,0.440731376498211,92.5535890646244,0,0
176.33,0.958370459393906,0.958370459338475,0.958370459551245,214.326563684771,214.326563684771,80.3692362328076,95.4954549461026,87.0389614977598,31.7921472409091,0,0.995003800774898,1.11169082056227,-0,0,0.43788305975608,91.9554425487767,0,0
176.34,0.958833122448813,0.958833122393508,0.958833122605468,214.650039049902,214.650039049902,80.4854101442815,95.7417282860576,87.0843970226391,31.8239137412057,0,0.995003800774898,1.11160979036931,-0,0,0.432811562580012,90.8904281418025,0,0
176.35,0.959292733324397,0.959292733269888,0.959292733479568,213.342598891705,213.342598891705,80.0654375257464,94.3577653213031,87.1293930565407,31.8554405138611,0,0.995003800774898,1.11197316968617,-0,0,0.409568203126371,86.0093226565379,0,0
176.36,0.959771701630224,0.959771701576054,0.959771701785987,212.027440343707,212.027440343707,79.6434294828791,92.9621664068077,87.1767241063393,31.8885498305601,0,0.995003800774898,1.11240217608937,-0,0,0.408365518755596,85.7567589386751,0,0
176.37,0.960254244607634,0.960254244551594,0.960254244756753,211.620664505359,211.620664505359,79.5200811323519,92.4742488972841,87.2244682789553,31.9219473291196,0,0.995003800774898,1.11256503940386,-0,0,0.415323277664146,87.2178883094706,0,0
176.38,0.960746795591427,0.96074679553655,0.960746795743195,209.277075204914,209.277075204914,78.7603539123893,90.047778327473,87.2732334924311,31.9560633850104,0,0.995003800774898,1.11328153905054,-0,0,0.416072195045804,87.3751609596188,0,0
176.39,0.961227622197473,0.961227622143985,0.961227622350742,211.805261325137,211.805261325137,79.601614555197,92.495329537725,87.3206779897156,31.9892537976966,0,0.995003800774898,1.11257160605872,-0,0,0.4193711044525,88.0679319350249,0,0
176.4,0.96168189172485,0.96168189166928,0.961681891872565,226.47162664614,226.47162664614,84.4319123725565,107.085796397337,87.3655297357132,32.02030051309,0,0.995003800774898,1.10317268819179,-0,0,0.933459249971217,196.026442493956,0,0
176.41,0.961245474416743,0.961245474365636,0.961245474581198,313.097223955111,313.097223955111,112.892106219767,193.806565011487,87.3079823922461,31.9826765513774,0,0.995003800774898,1.06889778185087,-0,0,0.94280157996836,197.988331793356,0,0
176.42,0.960456035650788,0.960456035586325,0.960456035804684,325.022712229024,325.022712229024,116.789950178048,205.901503675675,87.205022036856,31.9161865164929,0,0.995003800774898,1.06507143681206,-0,0,0.930518622115132,195.408910644178,0,0
176.43,0.959662055998871,0.959662055943142,0.959662056172628,320.985242535296,320.985242535296,115.441133095902,202.032562448372,87.1025092875938,31.850170799331,0,0.995003800774898,1.06742416473634,-0,0,0.915881679031442,192.335152596603,0,0
176.44,0.958899573768924,0.958899573701784,0.958899573941219,323.275041286104,323.275041286104,116.173240121274,204.481262030485,87.005963008118,31.7878162475008,0,0.995003800774898,1.06485035828514,-0,0,0.952814244295351,200.090991302024,0,0
176.45,0.958130733043838,0.958130732975255,0.958130733219188,323.204458669843,323.204458669843,116.129537209467,204.569503473154,86.9094703683307,31.7254848283583,0,0.995003800774898,1.06558435417039,-0,0,0.943471224711889,198.128957189497,0,0
176.46,0.957393575651272,0.957393575581171,0.957393575829996,323.415016856097,323.415016856097,116.179329533853,204.930470829263,86.8181276651728,31.6664183616612,0,0.995003800774898,1.06534788235145,-0,0,0.929955603358206,195.290676705223,0,0
176.47,0.956697423174789,0.956697423103484,0.956697423359681,324.408683745488,324.408683745488,116.487745189606,206.065064071357,86.7326005998751,31.6110190742553,0,0.995003800774898,1.06445904911036,-0,0,0.930268120970782,195.356305403864,0,0
176.48,0.956034914465438,0.956034914392325,0.956034914653991,320.537365220339,320.537365220339,115.198098718129,202.32703659991,86.6516601886752,31.5586684317539,0,0.995003800774898,1.06660368658318,-0,0,0.924300005378998,194.10300112959,0,0
176.49,0.955425806598684,0.955425806524045,0.95542580678917,322.375883463544,322.375883463544,115.786742049385,204.286840927145,86.5781133129018,31.5109292234968,0,0.995003800774898,1.06537938791751,-0,0,0.914787314777296,192.105336103232,0,0
176.5,0.95484798289199,0.954847982817837,0.954847983086879,320.939309482567,320.939309482567,115.299792825307,202.964748452664,86.5087012289127,31.4658598009906,0,0.995003800774898,1.06548898140916,-0,0,0.94000108870029,197.400228627061,0,0
176.51,0.954295188087282,0.954295188009875,0.954295188283242,321.98788218345,321.98788218345,115.630392944586,204.122253001416,86.4427258436376,31.4229033383966,0,0.995003800774898,1.06524011551318,-0,0,0.933283795786442,195.989597115153,0,0
176.52,0.95378363921281,0.953783639136967,0.953783639418501,319.936176720356,319.936176720356,114.943083437068,202.170930922009,86.3819326383681,31.3833131599786,0,0.995003800774898,1.06631688610462,-0,0,0.925385745712286,194.33100659958,0,0
176.53,0.953307333745018,0.953307333666907,0.953307333948709,323.255544218285,323.255544218285,116.022188390141,205.582785504846,86.3260542380797,31.3467044753596,0,0.995003800774898,1.06379669182727,-0,0,0.944614910334184,198.369131170179,0,0
176.54,0.952835445512257,0.952835445433802,0.952835445717636,323.314148078287,323.314148078287,116.029623802078,205.733165822054,86.2706104513363,31.3103718048959,0,0.995003800774898,1.06413580107269,-0,0,0.943364437405338,198.106531855121,0,0
176.55,0.952398677103405,0.952398677025513,0.952398677314012,320.923090216139,320.923090216139,115.232840728189,203.426538523243,86.2196052055881,31.276946487307,0,0.995003800774898,1.06577600398539,-0,0,0.91894644198099,192.978752816008,0,0
176.56,0.952019939021043,0.95201993894236,0.952019939231949,320.630978532194,320.630978532194,115.127499925313,203.206860606189,86.1759306540101,31.2481872719942,0,0.995003800774898,1.06542238160272,-0,0,0.916963077895671,192.562246358091,0,0
176.57,0.951666005714607,0.951666005634596,0.951666005925263,321.695956601555,321.695956601555,115.468872131138,204.339199283886,86.1353957977472,31.221361519922,0,0.995003800774898,1.06414213945796,-0,0,0.947753683713546,199.028273579845,0,0
176.58,0.9513083886369,0.951308388556921,0.951308388848595,321.434291367703,321.434291367703,115.37409890202,204.145653534331,86.0943914187081,31.1942464146642,0,0.995003800774898,1.06530750247671,-0,0,0.918259403568526,192.83447474939,0,0
176.59,0.951003328191861,0.951003328112012,0.95100332840466,319.45081952978,319.45081952978,114.714775954596,202.219609306048,86.0598862978143,31.1713239259179,0,0.995003800774898,1.06554599601162,-0,0,0.932009643398805,195.722025113749,0,0
176.6,0.950715595553862,0.95071559547249,0.950715595767542,321.97010105366,321.97010105366,115.535897084013,204.792793775792,86.0275982182758,31.1497090595919,0,0.995003800774898,1.06443201801524,-0,0,0.923635917889577,193.963542756811,0,0
176.61,0.950433002824416,0.950433002744054,0.950433003042366,322.206084971722,322.206084971722,115.606691757905,205.081468926351,85.9960582232231,31.1285578221481,0,0.995003800774898,1.06366562517284,-0,0,0.950467971146963,199.598273940862,0,0
176.62,0.95015459166866,0.950154591588513,0.950154591886019,320.181105096692,320.181105096692,114.934424995263,203.108525875661,85.9648767440611,31.1077024769706,0,0.995003800774898,1.06575830085784,-0,0,0.91963941583197,193.124277324714,0,0
176.63,0.949927654483236,0.949927654400561,0.949927654700693,319.875942226634,319.875942226634,114.828808210249,202.844784772312,85.9401813966001,31.0909760577222,0,0.995003800774898,1.06522521339944,-0,0,0.92223659008827,193.669683918537,0,0
176.64,0.949717099119697,0.949717099038503,0.949717099339581,317.909243641234,317.909243641234,114.177466196923,200.916433154466,85.9173295775597,31.0754809092082,0,0.995003800774898,1.06618923740303,-0,0,0.930399175838887,195.383826926166,0,0
176.65,0.949503168783347,0.949503168699409,0.949503168999959,320.121986911511,320.121986911511,114.899857455709,203.167427251758,85.8946021328069,31.0599575269459,0,0.995003800774898,1.06467502292406,-0,0,0.943916923204497,198.222553872944,0,0
176.66,0.949275292288085,0.949275292206029,0.949275292507699,323.769123239852,323.769123239852,116.093348751376,206.855655607874,85.8702153081652,31.0432523238131,0,0.995003800774898,1.06275134625226,-0,0,0.951762946714706,199.870218810088,0,0
176.67,0.949034808648313,0.949034808564917,0.949034808866322,322.039963538085,322.039963538085,115.519395160761,205.170197148179,85.8441797257165,31.0255866641898,0,0.995003800774898,1.0643041100001,-0,0,0.931780663741014,195.673939385613,0,0
176.68,0.948820126991159,0.948820126908747,0.948820127212001,321.351881684922,321.351881684922,115.288368418299,204.520081645794,85.8216359743434,31.0101640647848,0,0.995003800774898,1.06428914099849,-0,0,0.928964856638579,195.082619894102,0,0
176.69,0.948617096265483,0.948617096182271,0.948617096487151,321.918789206506,321.918789206506,115.470143689581,205.122588401867,85.8005487908687,30.9956520137706,0,0.995003800774898,1.06397133497483,-0,0,0.925425344330808,194.33932230947,0,0
176.7,0.948419861202773,0.948419861120989,0.948419861427494,318.799849727573,318.799849727573,114.44060324502,202.037951363405,85.7801982013691,30.9817001627988,0,0.995003800774898,1.06517461421771,-0,0,0.948100992469478,199.10120841859,0,0
176.71,0.948210580933419,0.948210580849194,0.948210581154771,323.850707931235,323.850707931235,116.096127153619,207.124860762448,85.7588903644595,30.9669568043275,0,0.995003800774898,1.06316134296791,-0,0,0.917234485596497,192.619241975264,0,0
176.72,0.94798999193566,0.947989991852338,0.947989992158762,321.835992003854,321.835992003854,115.429043886315,205.148199881526,85.7362790765773,30.9515130457509,0,0.995003800774898,1.06397572907514,-0,0,0.916676124808278,192.501986209738,0,0
176.73,0.947779795191099,0.94777979510659,0.947779795413416,321.594514499986,321.594514499986,115.345108509614,204.942369724736,85.7151544139614,30.9369903612883,0,0.995003800774898,1.06348505541585,-0,0,0.942028263355281,197.825935304609,0,0
176.74,0.947551892498403,0.947551892414467,0.947551892721706,319.453907498552,319.453907498552,114.636527935702,202.840721023448,85.6919673446755,30.9212191304283,0,0.995003800774898,1.06526133633102,-0,0,0.929168219856698,195.125326169907,0,0
176.75,0.94735182506424,0.947351824981784,0.947351825290498,322.403037377846,322.403037377846,115.601613428261,205.823052979626,85.6723740656137,30.9076103326065,0,0.995003800774898,1.06305420697282,-0,0,0.939226219764915,197.237506150632,0,0
176.76,0.947119660333844,0.947119660250182,0.947119660559356,322.404182221357,322.404182221357,115.596926843254,205.86369695116,85.6489179064069,30.8915673637902,0,0.995003800774898,1.06332468890645,-0,0,0.93912136490733,197.215486630539,0,0
176.77,0.946894858123425,0.946894858038664,0.946894858346984,319.072794089331,319.072794089331,114.497089463553,202.570220402565,85.6263559971334,30.8762176896324,0,0.995003800774898,1.06555674865211,-0,0,0.915865653557503,192.331787247076,0,0
176.78,0.94670415392538,0.946704153840886,0.94670415414919,318.731427989931,318.731427989931,114.380958497855,202.259559033317,85.6082117991392,30.8636571574752,0,0.995003800774898,1.06464407715468,-0,0,0.944091158651991,198.259143316918,0,0
176.79,0.946473389365709,0.946473389280124,0.946473389589605,323.457519153153,323.457519153153,115.929449466632,207.02390895163,85.5855503340877,30.8480598674353,0,0.995003800774898,1.06257343255514,-0,0,0.937375148676479,196.84878122206,0,0
176.8,0.946223796016369,0.946223795930942,0.946223796241104,322.842397801089,322.842397801089,115.721876420935,206.450833654927,85.5605471869834,30.8310169591779,0,0.995003800774898,1.06265405990586,-0,0,0.950777393874871,199.663252713723,0,0
176.81,0.945968399113246,0.945968399026991,0.945968399336941,320.645438444405,320.645438444405,114.99425568159,204.296845389819,85.5349402079601,30.8136528466263,0,0.995003800774898,1.06410517653559,-0,0,0.945014920559898,198.453133317579,0,0
176.82,0.945729171330077,0.94572917124363,0.945729171554371,320.187385803415,320.187385803415,114.838644634028,203.878215697854,85.511495387925,30.7976747176362,0,0.995003800774898,1.06438366627432,-0,0,0.931244174448938,195.561276634277,0,0
176.83,0.94549458334127,0.945494583256071,0.945494583568195,318.81686703984,318.81686703984,114.383277941068,202.545884544523,85.4887734874598,30.7822090078573,0,0.995003800774898,1.06476790822451,-0,0,0.937287307889089,196.830334656709,0,0
176.84,0.945260564299062,0.945260564214282,0.945260564527521,318.199156936092,318.199156936092,114.175378957172,201.966116074325,85.4661985310565,30.7668423307108,0,0.995003800774898,1.06502539496227,-0,0,0.94179470070477,197.776887148002,0,0
176.85,0.945009995888592,0.945009995804253,0.9450099961154,321.821234896115,321.821234896115,115.360674142054,205.628932968235,85.441990255133,30.7503116727467,0,0.995003800774898,1.06302458538715,-0,0,0.940391950267554,197.482309556186,0,0
176.86,0.944729868488413,0.944729868401309,0.944729868713189,322.038733376437,322.038733376437,115.426197883651,205.892879586736,85.4142783657373,30.7315754239637,0,0.995003800774898,1.06293330485268,-0,0,0.942884328444839,198.005708973416,0,0
176.87,0.944447619236757,0.944447619147318,0.944447619459303,319.969074511523,319.969074511523,114.739926323372,203.869974735695,85.3863339301602,30.7127658456672,0,0.995003800774898,1.06424241635227,-0,0,0.933770500724568,196.091805152159,0,0
176.88,0.944173854156193,0.944173854069775,0.944173854381906,321.52536531967,321.52536531967,115.245726354135,205.470878449315,85.3597336532203,30.6947532171343,0,0.995003800774898,1.06314577918749,-0,0,0.93079623468195,195.46720928321,0,0
176.89,0.943902590450248,0.943902590361913,0.943902590674275,320.514899595373,320.514899595373,114.907889892238,204.504893510779,85.3331950870997,30.6768109974945,0,0.995003800774898,1.06326737940355,-0,0,0.952424219047917,200.009086000063,0,0
176.9,0.943605552348501,0.943605552259434,0.943605552574142,323.668991154645,323.668991154645,115.938281721081,207.708098880427,85.3038879517557,30.6570043224625,0,0.995003800774898,1.06226945251733,-0,0,0.925487493875993,194.352373713959,0,0
176.91,0.943311183376934,0.943311183290025,0.943311183603515,321.31137108286,321.31137108286,115.157131495362,205.399014306149,85.2748677342871,30.6374890424241,0,0.995003800774898,1.0629815745483,-0,0,0.937601031316503,196.896216576466,0,0
176.92,0.943030158822484,0.943030158735872,0.943030159051184,319.067553995243,319.067553995243,114.413707481977,203.201232909814,85.2473401830177,30.6189809024106,0,0.995003800774898,1.06448621810637,-0,0,0.927474600578454,194.769666121475,0,0
176.93,0.942763582073546,0.942763581981108,0.942763582296287,319.680820585905,319.680820585905,114.609775367996,203.857346170735,85.221778316122,30.6016960990476,0,0.995003800774898,1.06394625674088,-0,0,0.921408876382061,193.495864040233,0,0
176.94,0.942485071196201,0.942485071107766,0.942485071422136,319.504274053595,319.504274053595,114.545971753008,203.725747182095,85.1949278632611,30.5835990082393,0,0.995003800774898,1.06356987353445,-0,0,0.940419542714997,197.488103970149,0,0
176.95,0.942197115714939,0.942197115624033,0.94219711593841,320.213269515244,320.213269515244,114.772971699709,204.481709735241,85.1668661018615,30.5646936781416,0,0.995003800774898,1.06343639210003,-0,0,0.938631526243843,197.112620511207,0,0
176.96,0.941905114593314,0.941905114501041,0.941905114815623,322.175866573666,322.175866573666,115.411912901721,206.492041999277,85.1383627142401,30.5454618601492,0,0.995003800774898,1.06268675226829,-0,0,0.91725614132016,192.623789677234,0,0
176.97,0.941618069760309,0.941618069670283,0.941618069986116,320.062702219075,320.062702219075,114.711332878697,204.425678702856,85.1103733052159,30.526650211003,0,0.995003800774898,1.06336731551893,-0,0,0.927516132448313,194.778387814146,0,0
176.98,0.941335149616794,0.941335149525603,0.941335149841046,317.160478689363,317.160478689363,113.751519859928,201.569319234884,85.0829145758998,30.5082448785799,0,0.995003800774898,1.06481906479609,-0,0,0.937296771155526,196.83232194266,0,0
176.99,0.941153215368438,0.941153215305654,0.941153215635803,320.467236073546,320.467236073546,114.834753303195,204.904596685397,85.0661635162808,30.4964758718681,0,0.995003800774898,1.06291345995751,-0,0,0.938837969969121,197.155973693515,0,0
177,0.94099962706215,0.940999626969964,0.940999627292202,319.703325714687,319.703325714687,114.580515542319,204.165388631246,85.0517221886033,30.4862148948379,0,0.995003800774898,1.0635536316443,-0,0,0.935313838328403,196.415906048965,0,0
177.01,0.940789945910412,0.940789945818175,0.940789946132898,318.441004308655,318.441004308655,114.161286377971,202.936792755099,85.0317212007678,30.4724903527884,0,0.995003800774898,1.06450255617431,-0,0,0.915714353368283,192.300014207339,0,0
177.02,0.940596775274413,0.940596775179665,0.940596775495114,320.640439335559,320.640439335559,114.880336539531,205.166465478134,85.0139019020379,30.4600719553873,0,0.995003800774898,1.0625651723183,-0,0,0.931915718618216,195.702300909825,0,0
177.03,0.940377744558819,0.940377744466357,0.940377744780885,321.484042224949,321.484042224949,115.153052436836,206.045667971754,84.9928146244772,30.4455596287184,0,0.995003800774898,1.06243925687617,-0,0,0.931504356274378,195.615914817619,0,0
177.04,0.940166241493371,0.940166241401803,0.940166241717292,319.339337893397,319.339337893397,114.443720354296,203.935290927662,84.9724544922032,30.4315924735322,0,0.995003800774898,1.06390939088817,-0,0,0.915469126360843,192.248516535777,0,0
177.05,0.939993109001903,0.939993108909969,0.939993109225125,317.501510473992,317.501510473992,113.836206656038,202.124423786424,84.9565819605069,30.4205047270611,0,0.995003800774898,1.06395024987466,-0,0,0.945972910394857,198.65431118292,0,0
177.06,0.939808486417622,0.939808486325824,0.939808486641902,318.317703164345,318.317703164345,114.100715419203,202.969994405467,84.9392519941653,30.4084567647128,0,0.995003800774898,1.06448145622946,-0,0,0.915621263577455,192.280465351266,0,0
177.07,0.939651198290885,0.939651198200212,0.93965119851513,316.066080963715,316.066080963715,113.357563107134,200.742469319998,84.9251087886776,30.3985028550394,0,0.995003800774898,1.06460258333374,-0,0,0.947562778069393,198.988183394573,0,0
177.08,0.939490501274902,0.93949050118263,0.939490501497265,319.697709922721,319.697709922721,114.548007600881,204.399282813687,84.910395566489,30.3880315425455,0,0.995003800774898,1.06303505924308,-0,0,0.944263403455431,198.295314725641,0,0
177.09,0.939314531144506,0.939314531052037,0.939314531367713,320.889239525699,320.889239525699,114.93601059593,205.619235914907,84.8937015994764,30.3763020113151,0,0.995003800774898,1.06281432801838,-0,0,0.923773413843553,193.992416907146,0,0
177.1,0.93916538295051,0.939165382859482,0.939165383173961,321.231503143182,321.231503143182,115.04548468024,205.985198617345,84.8798893684786,30.366415157358,0,0.995003800774898,1.06245610444275,-0,0,0.917378253612235,192.649433258569,0,0
177.11,0.939024864184716,0.939024864089217,0.939024864403458,318.987855462297,318.987855462297,114.305198379277,203.763774677845,84.8669294121888,30.3571513722628,0,0.995003800774898,1.06354536040683,-0,0,0.921574689307479,193.530684754571,0,0
177.12,0.938911750998004,0.938911750903891,0.938911751218606,317.516414971143,317.516414971143,113.81937974555,202.309497270424,84.8570643030279,30.3498533976913,0,0.995003800774898,1.06368997850884,-0,0,0.95268035194334,200.062873908101,0,0
177.13,0.938788511395263,0.938788511302794,0.938788511618856,321.958802844006,321.958802844006,115.27706111488,206.771272376316,84.8459372418115,30.3415932258788,0,0.995003800774898,1.06216109262181,-0,0,0.924050941531704,194.050697721658,0,0
177.14,0.938685553412552,0.938685553323498,0.938685553640128,317.773456459899,317.773456459899,113.899360003471,202.602037801126,84.8367035339525,30.3347151248197,0,0.995003800774898,1.06410495734629,-0,0,0.929245844170913,195.141627275892,0,0
177.15,0.938602435182496,0.938602435090256,0.938602435406301,319.703604586942,319.703604586942,114.532255362336,204.544237087775,84.8300210053506,30.3293464938156,0,0.995003800774898,1.06257719249333,-0,0,0.94647950188049,198.760695394903,0,0
177.16,0.93850725869334,0.938507258602091,0.938507258916803,319.325007209907,319.325007209907,114.405928003872,204.180578470037,84.8215629595274,30.3228657803427,0,0.995003800774898,1.06318399132189,-0,0,0.943763610021339,198.190358104481,0,0
177.17,0.938434267214562,0.938434267121811,0.938434267436961,319.26662028787,319.26662028787,114.385365679739,204.133137579689,84.8155435417803,30.3179391664015,0,0.995003800774898,1.06345022400995,-0,0,0.926635241468215,194.593400708325,0,0
177.18,0.938383037732659,0.938383037643133,0.938383037958279,319.632003808932,319.632003808932,114.504615078362,204.505419442209,84.8120112531316,30.3145731135917,0,0.995003800774898,1.06253547983291,-0,0,0.94885631082133,199.259825272479,0,0
177.19,0.938327782976669,0.938327782885189,0.938327783200898,322.582328088609,322.582328088609,115.473311805866,207.464074043856,84.807660254727,30.3105937900261,0,0.995003800774898,1.06172008159411,-0,0,0.925607399582927,194.377553912415,0,0
177.2,0.938295539518446,0.938295539426223,0.938295539741897,319.230408065641,319.230408065641,114.371065382186,204.116543349139,84.8056303498823,30.3082343666192,0,0.995003800774898,1.06344833285827,-0,0,0.919863499053179,193.171334801168,0,0
177.21,0.938300334562872,0.938300334473677,0.938300334788819,318.670194476776,318.670194476776,114.187326883173,203.553637909576,84.8079463917901,30.3086101754095,0,0.995003800774898,1.06299814717357,-0,0,0.94737634251508,198.949031928167,0,0
177.22,0.938292707206085,0.938292707115194,0.938292707430419,320.763454546987,320.763454546987,114.875396473896,205.64690943516,84.8086627698084,30.3078823420187,0,0.995003800774898,1.06235603974666,-0,0,0.941549810526115,197.725460210484,0,0
177.23,0.938307567649104,0.938307567558423,0.938307567874141,321.850007162333,321.850007162333,115.233036854455,206.729929700386,84.8115526238767,30.30852483807,0,0.995003800774898,1.06219817711145,-0,0,0.917493396291697,192.673613221256,0,0
177.24,0.938350325895609,0.938350325804958,0.938350326120728,318.716254228579,318.716254228579,114.204180889017,203.58757978158,84.8174650615271,30.3112093854718,0,0.995003800774898,1.06352097622332,-0,0,0.923966243463738,194.032911127385,0,0
177.25,0.938431875669367,0.938431875579627,0.938431875895186,319.752687899018,319.752687899018,114.546903813467,204.608454600991,84.8276767726293,30.3165565253983,0,0.995003800774898,1.06289092433604,-0,0,0.926720993531834,194.611408641685,0,0
177.26,0.938524137476384,0.938524137385785,0.938524137701715,319.863027560235,319.863027560235,114.585425121675,204.701763012246,84.8387883286757,30.3224762193131,0,0.995003800774898,1.06301240189361,-0,0,0.923107168380006,193.852505359801,0,0
177.27,0.939008585653168,0.939008585567822,0.939008585878988,238.078186552375,238.078186552375,87.7154086623465,122.828682705548,84.891721753549,30.3577820932785,0,0.995003800774898,1.10247946226733,-0,0,0.437136044173085,91.7985692763478,0,0
177.28,0.940216475398215,0.940216475314496,0.940216475616719,210.37075346956,210.37075346956,78.6384456782743,94.8885747923302,85.0323813669829,30.4497973102465,0,0.995003800774898,1.11169209517651,-0,0,0.436097027804586,91.580375838963,0,0
177.29,0.941516202831363,0.941516202750452,0.941516203043644,209.426387814711,209.426387814711,78.3602767835474,93.6945604923686,85.1834583100964,30.5483690122461,0,0.995003800774898,1.11220257529939,-0,0,0.43916568178588,92.2247931750347,0,0
