t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
177.3,0.94281319928478,0.942813199208032,0.942813199493095,210.24452273313,210.24452273313,78.6610258195206,94.2660284342759,85.3327200018098,30.6457742970445,0,0.995003800774898,1.11205154869528,-0,0,0.443077190681087,93.0462100430283,0,0
177.31,0.943932549267104,0.943932549194213,0.943932549480708,210.441000472677,210.441000472677,78.7532123592243,94.2484959478448,85.4619927136847,30.7305118111472,0,0.995003800774898,1.11201641714596,-0,0,0.419394582069411,88.0728622345763,0,0
177.32,0.945080616279423,0.945080616209275,0.945080616479752,210.16677703769,210.16677703769,78.6911073605936,93.7569683561363,85.5932210514735,30.8165876300803,0,0.995003800774898,1.11220726673864,-0,0,0.437208285599008,91.8137399757916,0,0
177.33,0.946173821704044,0.946173821634272,0.946173821896818,207.998097940239,207.998097940239,78.0048217992052,91.3825596973594,85.7173450538051,30.8981931890744,0,0.995003800774898,1.11285369310616,-0,0,0.415918893029161,87.3429675361238,0,0
177.34,0.947236552345255,0.947236552279812,0.94723655253653,211.167792349081,211.167792349081,79.0722979166731,94.3532904285414,85.8373506277454,30.9771512927947,0,0.995003800774898,1.11203072388382,-0,0,0.423715444473181,88.980243339368,0,0
177.35,0.948270792784155,0.948270792719145,0.948270792971543,208.430371951272,208.430371951272,78.1973136035632,91.4236911068357,85.9531373948056,31.0535434496306,0,0.995003800774898,1.11287319605977,-0,0,0.428056280414739,89.8918188870951,0,0
177.36,0.949249266871061,0.949249266813214,0.949249267058828,210.118234549883,210.118234549883,78.7754216076135,92.9304008388275,86.062207257443,31.1256264536128,0,0.995003800774898,1.11244373598884,-0,0,0.431453058757783,90.6051423391344,0,0
177.37,0.950188791682634,0.950188791618588,0.950188791861979,211.172917604447,211.172917604447,79.1443134115715,93.8124156002536,86.1660927275421,31.1944092766516,0,0.995003800774898,1.11218835709222,-0,0,0.438770840626377,92.1418765315392,0,0
177.38,0.951087599776001,0.951087599715367,0.95108759995417,209.805603888931,209.805603888931,78.7160110954601,92.2810797870561,86.2646771098011,31.2598469920736,0,0.995003800774898,1.11257117602266,-0,0,0.405818505866957,85.2218862320609,0,0
177.39,0.951970112003295,0.951970111946033,0.95197011217947,212.885861282347,212.885861282347,79.7491242578669,95.2006192746995,86.3612268181491,31.324015189498,0,0.995003800774898,1.11181880554214,-0,0,0.441072763451376,92.625280324789,0,0
177.4,0.952803780513717,0.952803780460463,0.952803780688566,212.093635836766,212.093635836766,79.5080663712383,94.2580785115158,86.4514282232275,31.3841291020222,0,0.995003800774898,1.11204730027862,-0,0,0.442848295038038,92.998141957988,0,0
177.41,0.953594512318037,0.953594512261147,0.953594512490841,211.21781394259,211.21781394259,79.2384738571715,93.2400834729074,86.5366220953887,31.4411083742939,0,0.995003800774898,1.11234139943204,-0,0,0.442418949900753,92.9079794791581,0,0
177.42,0.9543645275383,0.954364527485649,0.954364527709976,210.852826832316,210.852826832316,79.1362116132578,92.7373345995675,86.6191116244205,31.4963806083283,0,0.995003800774898,1.11246950627882,-0,0,0.426829119997371,89.634115199448,0,0
177.43,0.955098372603477,0.955098372553588,0.955098372774933,212.750382894451,212.750382894451,79.7767088852493,94.504094951796,86.6973506709793,31.548937271676,0,0.995003800774898,1.11196897674295,-0,0,0.422486033362506,88.7220670061263,0,0
177.44,0.955830023954561,0.955830023901313,0.955830024121203,211.112966688053,211.112966688053,79.2551896856072,92.7368190219498,86.7749539848227,31.6011936812807,0,0.995003800774898,1.11250701012915,-0,0,0.441279550577107,92.6687056211924,0,0
177.45,0.956535653380482,0.956535653328374,0.956535653545402,209.9858673677,209.9858673677,78.9007298243155,91.4850537331564,86.8493801281616,31.6514335063816,0,0.995003800774898,1.11285718154842,-0,0,0.437325984141681,91.8384566697531,0,0
177.46,0.957187994131549,0.957187994080688,0.957187994296837,213.426826776498,213.426826776498,80.0464040407535,94.8115319860729,86.9176481805675,31.6976466098574,0,0.995003800774898,1.11186795218182,-0,0,0.416837608990626,87.5358978880314,0,0
177.47,0.95784033072459,0.957840330671965,0.957840330887367,210.8295629166,210.8295629166,79.2073574556066,92.10013062408,86.9856130854157,31.7438192071045,0,0.995003800774898,1.11264963329983,-0,0,0.410637899568535,86.2339589093923,0,0
177.48,0.958498968032951,0.958498967981222,0.958498968194317,209.583638076416,209.583638076416,78.8126315030044,90.7388208322712,87.0542973070049,31.7905199371399,0,0.995003800774898,1.1130917280738,-0,0,0.422360394183986,88.695682778637,0,0
177.49,0.959102709746839,0.959102709700275,0.959102709910569,211.681877384628,211.681877384628,79.5157459685893,92.7319995170177,87.1167232316664,31.8331546359438,0,0.995003800774898,1.11249034898436,-0,0,0.417929105057517,87.7651120620786,0,0
177.5,0.959677885615098,0.959677885564487,0.959677885774959,212.93135073948,212.93135073948,79.9391423868763,93.8821433744589,87.1756526340107,31.8735547310104,0,0.995003800774898,1.11215026918233,-0,0,0.417530304322388,87.6813639077015,0,0
177.51,0.960215527476486,0.960215527426872,0.960215527635387,212.164799861253,212.164799861253,79.6990061052707,93.0231740427027,87.2303288710561,31.9112969474937,0,0.995003800774898,1.11239093276694,-0,0,0.415139784921755,87.1793548335685,0,0
177.52,0.960755864679803,0.96075586463146,0.960755864838687,208.755721720872,208.755721720872,78.5903844508675,89.5210749311044,87.2853009185564,31.9493458712115,0,0.995003800774898,1.11341578239885,-0,0,0.404073691567288,84.8554752291305,0,0
177.53,0.961286254577866,0.961286254528315,0.961286254733762,209.802305212738,209.802305212738,78.9460647047627,90.4762041775431,87.3393204161092,31.9867806190853,0,0.995003800774898,1.11316474634536,-0,0,0.407143745635434,85.5001865834411,0,0
177.54,0.9617827870687,0.961782787019932,0.961782787224442,211.503875435203,211.503875435203,79.5162008480424,92.092718025462,87.3894407813162,32.0217166284246,0,0.995003800774898,1.11272333332495,-0,0,0.434667595585752,91.2801950730079,0,0
177.55,0.962222500346272,0.962222500294961,0.962222500499751,212.065245827071,212.065245827071,79.7101301271051,92.5801988020737,87.4327906041007,32.0522564208963,0,0.995003800774898,1.11249665736628,-0,0,0.405736780404009,85.2047238848418,0,0
177.56,0.962651636196642,0.962651636147423,0.962651636350936,214.699707312923,214.699707312923,80.5852321817727,95.1424525556953,87.4750998985327,32.0821548586949,0,0.995003800774898,1.11182715161817,-0,0,0.435909227273413,91.5409377274167,0,0
177.57,0.963054568294589,0.96305456824548,0.963054568448419,211.449582154966,211.449582154966,79.5254844218723,91.8253449440166,87.5141783105271,32.1100589004219,0,0.995003800774898,1.11274990634938,-0,0,0.435441188555789,91.4426495967156,0,0
177.58,0.963431666011936,0.963431665966409,0.963431666167558,211.69577001222,211.69577001222,79.6143691596598,92.0087989769945,87.5506636418422,32.1363073933835,0,0.995003800774898,1.11270792243645,-0,0,0.434256561853947,91.1938779893289,0,0
177.59,0.963773158791855,0.963773158742718,0.96377315894488,212.42274171499,212.42274171499,79.8604370099435,92.6795548155715,87.583176815599,32.1600100838199,0,0.995003800774898,1.11249711702153,-0,0,0.424483163823098,89.1414644028506,0,0
177.6,0.964089395043477,0.964089394994178,0.96408939519567,224.734758867774,224.734758867774,83.9138616854568,104.939088289301,87.6136546824455,32.1820158960277,0,0.995003800774898,1.10359624654461,-0,0,0.945080763621815,198.466960360581,0,0
177.61,0.963593124259655,0.963593124207368,0.963593124416773,316.174571640255,316.174571640255,113.955051585614,196.484641730708,87.5497211660741,32.1402087434728,0,0.995003800774898,1.06725756795253,-0,0,0.973101400454319,204.351294095407,0,0
177.62,0.962680630585821,0.962680630528395,0.9626806307463,329.448333129783,329.448333129783,118.293104530103,209.950704611874,87.4328868198914,32.0647416980177,0,0.995003800774898,1.06321735921098,-0,0,0.953930377045083,200.325379179467,0,0
177.63,0.961735034891094,0.961735034830465,0.961735035056784,326.42790057736,326.42790057736,117.275010267566,207.126402799784,87.3136066127551,31.9878911648212,0,0.995003800774898,1.06491946517875,-0,0,0.937754979486659,196.928545692198,0,0
177.64,0.960827023200106,0.960827023141278,0.960827023372981,328.460963191952,328.460963191952,117.919301049411,209.344946744578,87.2008917984931,31.9151246488814,0,0.995003800774898,1.06308691552382,-0,0,0.944753976932912,198.398335155912,0,0
177.65,0.959912706615352,0.959912706546226,0.959912706790642,329.477641216478,329.477641216478,118.229654867322,210.546089572417,87.0888200657697,31.8427315782913,0,0.995003800774898,1.06237276063477,-0,0,0.953252659559551,200.183058507506,0,0
177.66,0.959008758155476,0.959008758085408,0.959008758335409,327.187557808215,327.187557808215,117.453668983561,208.436272134627,86.9792857167843,31.7719999568038,0,0.995003800774898,1.06316302821246,-0,0,0.972609179115762,204.24792761431,0,0
177.67,0.958120202942765,0.958120202873415,0.958120203127936,329.608726124897,329.608726124897,118.226873184355,211.032516460623,86.872997257107,31.7032124071665,0,0.995003800774898,1.06194814138642,-0,0,0.965820671507154,202.822341016502,0,0
177.68,0.957252012036729,0.95725201196072,0.957252012223696,326.485575749175,326.485575749175,117.178451695853,208.078951397162,86.7699883500962,31.6366360019169,0,0.995003800774898,1.06368672014373,-0,0,0.953187823662697,200.169442969166,0,0
177.69,0.956427204969163,0.956427204892878,0.956427205160015,328.363052551785,328.363052551785,117.775010915751,210.115571318803,86.6734086677717,31.5740725652101,0,0.995003800774898,1.06235677392981,-0,0,0.942716962298087,197.970562082598,0,0
177.7,0.955619243940519,0.955619243864181,0.955619244135077,327.973493470983,327.973493470983,117.627004145394,209.880711415103,86.5795233217564,31.5132587341238,0,0.995003800774898,1.0624557729297,-0,0,0.936920430656689,196.753290437905,0,0
177.71,0.954850916535309,0.954850916453299,0.954850916730668,326.84865861829,326.84865861829,117.238448523215,208.901869498029,86.4909423786272,31.4558467416331,0,0.995003800774898,1.06279706296892,-0,0,0.936848682327083,196.738223288687,0,0
177.72,0.954118436618087,0.954118436537741,0.954118436816026,323.201468997777,323.201468997777,116.021863805291,205.392688712679,86.4071926631678,31.4015876219304,0,0.995003800774898,1.06398116818378,-0,0,0.967245274292829,203.121507601494,0,0
177.73,0.953406502505819,0.953406502424956,0.953406502707099,327.907182381527,327.907182381527,117.55138753664,210.231518723009,86.3265581144594,31.3491055440583,0,0.995003800774898,1.06189700878145,-0,0,0.949525012999504,199.400252729896,0,0
177.74,0.952698606821468,0.952698606737858,0.952698607024178,325.855035864425,325.855035864425,116.859892285662,208.311035334482,86.2467407815713,31.2972597483722,0,0.995003800774898,1.06300894247705,-0,0,0.937667743715698,196.910226180297,0,0
177.75,0.952034389155897,0.952034389072957,0.952034389361563,325.531792677275,325.531792677275,116.73787356667,208.11008014358,86.1726648975377,31.2490476361566,0,0.995003800774898,1.06241552309569,-0,0,0.955740148076353,200.705431096034,0,0
177.76,0.95138197811224,0.951381978028269,0.95138197831963,326.431893667659,326.431893667659,117.018293919426,209.129820837518,86.1002486595917,31.2018241705498,0,0.995003800774898,1.06169539938705,-0,0,0.973862274619558,204.511077670107,0,0
177.77,0.950734234637196,0.950734234557497,0.95073423484894,328.311724912778,328.311724912778,117.620896639209,211.128069474135,86.0286187427217,31.1550366959211,0,0.995003800774898,1.06126495115775,-0,0,0.950713702525632,199.649877530383,0,0
177.78,0.95011526929341,0.950115269208509,0.950115269505383,324.914946613586,324.914946613586,116.489951308424,207.843562435229,85.9606751403848,31.1107090379721,0,0.995003800774898,1.06223875754171,-0,0,0.973790371318375,204.495977976859,0,0
177.79,0.949522808000929,0.949522807915323,0.949522808213234,324.822686495606,324.822686495606,116.445860004597,207.858083585473,85.8961060992197,31.0684968109124,0,0.995003800774898,1.06272299723773,-0,0,0.957211995553938,201.014519066327,0,0
177.8,0.948964198392844,0.948964198304364,0.948964198605458,323.963896275399,323.963896275399,116.150720678,207.09911424486,85.8357628914325,31.0290191391059,0,0.995003800774898,1.06320576654041,-0,0,0.936848717713032,196.738230719737,0,0
177.81,0.948426351860611,0.948426351773626,0.948426352075841,326.516210082984,326.516210082984,116.977367317593,209.74655726393,85.778335013108,30.9913178059461,0,0.995003800774898,1.06129669538286,-0,0,0.939997261727675,197.399424962812,0,0
177.82,0.947888010395495,0.947888010308379,0.947888010611456,326.817429570735,326.817429570735,117.064086806066,210.143127116455,85.7207826267168,30.9535198275638,0,0.995003800774898,1.06064492946742,-0,0,0.967846917018089,203.247852573799,0,0
177.83,0.947345867679753,0.947345867588778,0.947345867895365,327.423825895822,327.423825895822,117.251022804396,210.845580994895,85.6628206661696,30.9154242347577,0,0.995003800774898,1.06088310511571,-0,0,0.954079391595379,200.35667223503,0,0
177.84,0.946825177616687,0.946825177528952,0.946825177835262,324.222339564223,324.222339564223,116.186959566538,207.73554443905,85.60761082235,30.8791843028232,0,0.995003800774898,1.06217040731442,-0,0,0.96142623622788,201.899509607855,0,0
177.85,0.946322747916679,0.946322747828618,0.946322748135181,325.334808943963,325.334808943963,116.541351539696,208.935415010326,85.5549157354276,30.8444781982096,0,0.995003800774898,1.06147847252293,-0,0,0.959393268239951,201.47258633039,0,0
177.86,0.945833880434631,0.945833880342976,0.945833880652818,325.434998648441,325.434998648441,116.563346781386,209.120502647922,85.5037490329408,30.8107469675779,0,0.995003800774898,1.0613923108031,-0,0,0.956643311333593,200.895095380055,0,0
177.87,0.945359783424772,0.945359783336942,0.945359783645476,326.042379225558,326.042379225558,116.752427206541,209.809854193129,85.4543869085423,30.778138123887,0,0.995003800774898,1.06085099977603,-0,0,0.959755592545087,201.548674434468,0,0
177.88,0.944889354207815,0.944889354118522,0.94488935442936,325.265218956117,325.265218956117,116.486529716205,209.1138883566,85.4054783934843,30.7458522060334,0,0.995003800774898,1.06147803739815,-0,0,0.948907776211971,199.270633004514,0,0
177.89,0.944511861343464,0.944511861300413,0.944511861580234,324.832276136792,324.832276136792,116.335902440984,208.74567236212,85.3666391815988,30.7199645930739,0,0.995003800774898,1.06148807541857,-0,0,0.946038159389856,198.66801347187,0,0
177.9,0.944225884007166,0.94422588390449,0.94422588423169,323.149850607953,323.149850607953,115.776622001882,207.112264350392,85.3373859251871,30.7002003323744,0,0.995003800774898,1.06216222796544,-0,0,0.954009733857858,200.34204411015,0,0
177.91,0.943954331932621,0.943954331838359,0.943954332153321,322.613274246541,322.613274246541,115.594337454847,206.62182336142,85.3099029549085,30.6815479302132,0,0.995003800774898,1.06220485832609,-0,0,0.966314131921507,202.925967703516,0,0
177.92,0.943684786304351,0.943684786213165,0.943684786527403,326.595160569927,326.595160569927,116.897254195891,210.649475237154,85.2827405291197,30.6629448036537,0,0.995003800774898,1.05999654165219,-0,0,0.970890799863643,203.887067971365,0,0
177.93,0.943399992136272,0.94339999204198,0.943399992360501,327.921728949897,327.921728949897,117.326985437095,212.025092988584,85.2535789927658,30.6430569685479,0,0.995003800774898,1.05966026055016,-0,0,0.95938174284052,201.470165996509,0,0
177.94,0.943145286437988,0.943145286346121,0.943145286662359,325.141628076404,325.141628076404,116.407625457397,209.288557408459,85.2277135159332,30.6253571520123,0,0.995003800774898,1.06081428777467,-0,0,0.969245894720195,203.541637891241,0,0
177.95,0.942912517079611,0.942912516984358,0.942912517302845,324.521996811192,324.521996811192,116.198929120784,208.708224131852,85.2044481299192,30.6093245494205,0,0.995003800774898,1.06173412449731,-0,0,0.940185457520288,197.43894607926,0,0
177.96,0.942714724996263,0.942714724905887,0.942714725220725,323.932663497574,323.932663497574,116.001086833506,208.151265046463,85.185407475421,30.5959909756896,0,0.995003800774898,1.06106029133693,-0,0,0.964375849450217,202.518928384546,0,0
177.97,0.942501841805097,0.942501841713398,0.942501842029133,325.928546649624,325.928546649624,116.652570823305,210.182580729627,85.1645363792296,30.5814295407674,0,0.995003800774898,1.06074674105372,-0,0,0.941864052970093,197.79145112372,0,0
177.98,0.942311243282732,0.94231124318974,0.942311243507817,323.939180840969,323.939180840969,115.994701143936,208.224496834058,85.1461621056104,30.5685219013014,0,0.995003800774898,1.06098485117532,-0,0,0.968560465974257,203.397697854594,0,0
177.99,0.942108035190628,0.942108035098274,0.942108035416063,327.619207644699,327.619207644699,117.199974266874,211.938143181433,85.1264484668602,30.5546159964052,0,0.995003800774898,1.05940050295201,-0,0,0.960421143360694,201.688440105746,0,0
178,0.941910581348763,0.941910581254613,0.941910581573949,326.61606135548,326.61606135548,116.86603923857,210.968009207125,85.1070769177108,30.5409752306448,0,0.995003800774898,1.05968785439868,-0,0,0.972095562507528,204.140068126581,0,0
178.01,0.941713967097312,0.941713967005008,0.941713967323406,326.948995488992,326.948995488992,116.971285477138,211.333706707274,85.0878687284338,30.5274200532845,0,0.995003800774898,1.05985028133323,-0,0,0.959269234058875,201.446539152364,0,0
178.02,0.941537832167259,0.941537832070007,0.941537832392435,323.270898294685,323.270898294685,115.758665851439,207.684488598261,85.0709445357105,30.5154651607137,0,0.995003800774898,1.06211897719703,-0,0,0.937031457142028,196.776605999826,0,0
178.03,0.941401524125615,0.941401524032221,0.941401524351546,323.897598762176,323.897598762176,115.962012716313,208.331993017213,85.0589931601237,30.5066125848397,0,0.995003800774898,1.06057884618524,-0,0,0.970740482879375,203.855501404669,0,0
178.04,0.941242042175952,0.941242042082263,0.941242042402645,324.966909522495,324.966909522495,116.310194135594,209.427097781599,85.0440162067549,30.4957955341411,0,0.995003800774898,1.06075622473852,-0,0,0.960020268182599,201.604256318346,0,0
178.05,0.941092143662784,0.941092143568669,0.941092143889259,323.885203824228,323.885203824228,115.951615198373,208.369283406804,85.0301785556566,30.4857418617672,0,0.995003800774898,1.06108998887438,-0,0,0.963140416366329,202.259487436929,0,0
178.06,0.940956506048818,0.940956505953875,0.940956506274695,326.930287488041,326.930287488041,116.9497765882,211.435747916448,85.0179514915779,30.4765880800154,0,0.995003800774898,1.05911517642612,-0,0,0.976184068249437,204.998654332382,0,0
178.07,0.94080403416681,0.940804034072895,0.940804034393851,326.075673821347,326.075673821347,116.665676713275,210.606296396559,85.0033694327664,30.4660079920221,0,0.995003800774898,1.06065187831892,-0,0,0.938601381521924,197.106290119604,0,0
178.08,0.940698817567362,0.940698817475043,0.94069881779481,322.429425840671,322.429425840671,115.465204833469,206.975947740413,84.9943723176639,30.4591057825944,0,0.995003800774898,1.06186136066685,-0,0,0.94657528238336,198.780809300506,0,0
178.09,0.940600323420646,0.94060032332742,0.940600323648248,325.184099314157,325.184099314157,116.368812392437,209.745026603317,84.9863589899569,30.452713720883,0,0.995003800774898,1.06031834296611,-0,0,0.94695534877917,198.860623243626,0,0
178.1,0.940493934486578,0.940493934393051,0.94049393471463,324.596114124312,324.596114124312,116.173487541366,209.173392597085,84.9771329380474,30.44558858918,0,0.995003800774898,1.06073410286161,-0,0,0.947913177293796,199.061767231697,0,0
178.11,0.940401836740558,0.940401836650098,0.940401836968557,325.926455640379,325.926455640379,116.609023669931,210.517503211771,84.9695313750261,30.4394210535813,0,0.995003800774898,1.05945377795137,-0,0,0.972365749850586,204.196807468623,0,0
178.12,0.940295345205489,0.94029534511037,0.940295345433845,328.093723831059,328.093723831059,117.319215134321,212.701873025506,84.9599274691283,30.4319233364244,0,0.995003800774898,1.05927569659606,-0,0,0.941620937249341,197.740396822362,0,0
178.13,0.940220003804527,0.940220003710225,0.940220004032061,324.69708770728,324.69708770728,116.201375562832,209.316608827067,84.9537402938924,30.4267385863204,0,0.995003800774898,1.06074743580431,-0,0,0.941364595120217,197.686564975246,0,0
178.14,0.940174763822226,0.940174763728379,0.940174764049777,325.248458435731,325.248458435731,116.381931906017,209.873590877765,84.9511164612065,30.4237510967595,0,0.995003800774898,1.05967521576951,-0,0,0.973171974248033,204.366114592087,0,0
178.15,0.940121182813077,0.940121182718484,0.940121183040775,325.395988144509,325.395988144509,116.429456320601,210.029021035697,84.9471026932547,30.4198644155571,0,0.995003800774898,1.06037403735859,-0,0,0.959737784538717,201.544934753131,0,0
178.16,0.940097303179869,0.940097303085833,0.940097303407445,324.809546482261,324.809546482261,116.236444930165,209.444997624363,84.9464263547058,30.4181225031926,0,0.995003800774898,1.06059884403612,-0,0,0.952123372873388,199.945908303411,0,0
178.17,0.940101715175992,0.940101715081781,0.940101715403403,323.38425377275,323.38425377275,115.768368202881,208.017079868969,84.9488127274921,30.4183611762881,0,0.995003800774898,1.06095481782844,-0,0,0.968348604418444,203.353206927873,0,0
178.18,0.940116100472414,0.940116100379656,0.940116100700268,323.408176810996,323.408176810996,115.776826994562,208.03682400703,84.9521505724656,30.4192022314999,0,0.995003800774898,1.06170746381103,-0,0,0.940155661340534,197.432688881512,0,0
178.19,0.940162613686044,0.940162613592828,0.940162613913808,325.388204183427,325.388204183427,116.429011618634,210.006625842661,84.9592187919771,30.4223595487884,0,0.995003800774898,1.06009431039047,-0,0,0.943592074777479,198.154335703271,0,0
178.2,0.940212346513968,0.940212346420132,0.940212346741642,323.596649436676,323.596649436676,115.841520293854,208.204953779329,84.9661795910447,30.4255160663023,0,0.995003800774898,1.06110005119859,-0,0,0.953325743927321,200.198406224737,0,0
178.21,0.940138315437495,0.940138315354435,0.940138315676335,324.504163687199,324.504163687199,116.138523429022,209.12279142633,84.9606527319658,30.4207195289034,0,0.995003800774898,1.06065928137744,-0,0,0.951546735510976,199.824814457305,0,0
178.22,0.94010581724592,0.940105817153731,0.94010581747254,326.556072541669,326.556072541669,116.812565916033,211.178143446616,84.9593898545853,30.4185392404685,0,0.995003800774898,1.05903200741064,-0,0,0.975579708651135,204.871738816738,0,0
178.23,0.94003812158613,0.940038121493686,0.940038121815908,327.180342989902,327.180342989902,117.016464631261,211.812820502057,84.9538722377571,30.4136502500875,0,0.995003800774898,1.05950948054155,-0,0,0.956594903083467,200.884929647528,0,0
178.24,0.940000903482292,0.940000903391954,0.940000903712158,324.188460921099,324.188460921099,116.032521688505,208.825673517525,84.9517600218354,30.4110273817377,0,0.995003800774898,1.06074943106471,-0,0,0.962397489480058,202.103472790812,0,0
178.25,0.939978023901709,0.939978023812592,0.939978024131307,323.38833862896,323.38833862896,115.769344498075,208.0274305187,84.9513836631349,30.4095244471251,0,0.995003800774898,1.06150246822345,-0,0,0.946280105181411,198.718822088096,0,0
178.26,0.939971149415692,0.939971149326163,0.939971149645236,325.265958328096,325.265958328096,116.386712045008,209.903759867809,84.9529881215035,30.4092103387834,0,0.995003800774898,1.05985641623822,-0,0,0.961954688290618,202.01048454103,0,0
178.27,0.939950712912866,0.939950712820882,0.939950713142678,325.328204018414,325.328204018414,116.406982451352,209.967900977172,84.9526459729755,30.4076570682666,0,0.995003800774898,1.06003215318391,-0,0,0.968852390949026,203.459002099295,0,0
178.28,0.939940792363,0.939940792271722,0.939940792592719,326.927956532172,326.927956532172,116.932829061198,211.567852623456,84.9533762127022,30.4067276960132,0,0.995003800774898,1.05945397607972,-0,0,0.956617456860672,200.889665940741,0,0
178.29,0.939951742099599,0.939951742010085,0.939951742328959,324.246657096607,324.246657096607,116.052012226996,208.883237012026,84.9561831381604,30.4072369464199,0,0.995003800774898,1.06119085133736,-0,0,0.938938554383183,197.177096420468,0,0
178.3,0.939991060035876,0.939991059950072,0.939991060266168,325.727019276267,325.727019276267,116.539816679503,210.354526745643,84.9625618671357,30.4099306634888,0,0.995003800774898,1.05927832146433,-0,0,0.974466683837128,204.638003605797,0,0
178.31,0.939993382710674,0.939993382620076,0.939993382942062,326.664129439854,326.664129439854,116.848089445529,211.290086782711,84.9643555402229,30.4096871169199,0,0.995003800774898,1.05976463958956,-0,0,0.956524974673954,200.87024468153,0,0
178.32,0.940025145025015,0.940025144934642,0.940025145255183,324.354473054409,324.354473054409,116.089911117773,208.973381372096,84.9694704180995,30.4116212642132,0,0.995003800774898,1.06039945680678,-0,0,0.974682222569876,204.683266739674,0,0
178.33,0.94007005779971,0.940070057707402,0.940070058030798,324.660291577861,324.660291577861,116.19168411549,209.269945063733,84.9759417155521,30.414404798576,0,0.995003800774898,1.06113146466835,-0,0,0.94043541168371,197.491436453579,0,0
178.34,0.940148056210302,0.940148056119611,0.940148056440604,323.303076330523,323.303076330523,115.747665796418,207.897111825422,84.9862623283154,30.4197021767857,0,0.995003800774898,1.06140436105657,-0,0,0.939204969968538,197.233043693393,0,0
178.35,0.940230935929823,0.940230935839504,0.940230936161095,325.556744404299,325.556744404299,116.490609264019,210.134250359437,84.9971934528652,30.4253005919959,0,0.995003800774898,1.05987346708695,-0,0,0.952344501247167,199.992345261905,0,0
178.36,0.940302350206828,0.940302350117498,0.94030235043776,325.384699712932,325.384699712932,116.435901983397,209.94843219322,85.0064316491968,30.4298358705155,0,0.995003800774898,1.06030552375011,-0,0,0.951603388925742,199.836711674406,0,0
178.37,0.940388942091923,0.94038894200221,0.940388942321108,325.985734236758,325.985734236758,116.635650920209,210.532948075211,85.0173726317459,30.4354135298005,0,0.995003800774898,1.05968051599688,-0,0,0.964380758171563,202.519959216028,0,0
178.38,0.940462134497849,0.940462134407948,0.940462134729536,326.977473789715,326.977473789715,116.963472599313,211.510849322225,85.0266946830327,30.4399297844574,0,0.995003800774898,1.05945501182182,-0,0,0.960127375655135,201.626748887578,0,0
178.39,0.940545159827723,0.940545159737776,0.940545160058962,325.541533998907,325.541533998907,116.49357426576,210.05936193552,85.0370347062411,30.4451373571465,0,0.995003800774898,1.06003839638198,-0,0,0.969729547393382,203.64320495261,0,0
178.4,0.940629595349645,0.940629595260053,0.940629595581279,326.17726097169,326.17726097169,116.704649012787,210.679171914249,85.0476182809597,30.4504707764811,0,0.995003800774898,1.06002538638195,-0,0,0.957915393968178,201.162232733317,0,0
178.41,0.940726771486889,0.9407267713969,0.940726771719387,322.941203301642,322.941203301642,115.643437882693,207.424781356806,85.0596093476336,30.4568125972029,0,0.995003800774898,1.06157784319045,-0,0,0.963734832676138,202.384314861989,0,0
178.42,0.940833165165477,0.940833165079229,0.940833165396384,326.498264685731,326.498264685731,116.815288056094,210.961466114008,85.0729389435962,30.4638596281261,0,0.995003800774898,1.05956493844626,-0,0,0.964117205835475,202.46461322545,0,0
178.43,0.940921728907612,0.940921728816578,0.940921729141672,324.569975181163,324.569975181163,116.183697273685,209.016579257962,85.0839041286386,30.4694917945624,0,0.995003800774898,1.06069437385645,-0,0,0.970979463158219,203.905687263226,0,0
178.44,0.941016941268103,0.941016941177597,0.941016941500187,324.150115579755,324.150115579755,116.048098288596,208.578618751317,85.0957886913049,30.4757081371327,0,0.995003800774898,1.06115626067681,-0,0,0.960704632605134,201.747972847078,0,0
178.45,0.941126627229183,0.941126627140416,0.941126627460182,324.767769203796,324.767769203796,116.253870150903,209.175422330337,85.1093611783279,30.4829856951307,0,0.995003800774898,1.06082050900291,-0,0,0.952754347895127,200.078413057977,0,0
178.46,0.941235022958283,0.941235022868532,0.94123502319083,324.040309590827,324.040309590827,116.017496031191,208.427326179851,85.1227880531695,30.4901953578063,0,0.995003800774898,1.06081944327044,-0,0,0.970467009026391,203.798071895542,0,0
178.47,0.941612831098076,0.941612831008061,0.941612831334629,249.714464252283,249.714464252283,91.5966632450632,134.032481246096,85.1642809021338,30.5177021040536,0,0.995003800774898,1.09882160099708,-0,0,0.448082960764682,94.0974217605832,0,0
178.48,0.942768059997805,0.942768059912529,0.942768060225036,215.916160016554,215.916160016554,80.5166326429089,100.010037115572,85.2998365171536,30.6062863838283,0,0.995003800774898,1.11020116579305,-0,0,0.414518156599042,87.0488128857988,0,0
178.49,0.944068709369647,0.944068709287227,0.944068709591309,210.605073677939,210.605073677939,78.8035478508359,94.4465799937075,85.4525789133268,30.7059147709043,0,0.995003800774898,1.11195174170306,-0,0,0.41692954800635,87.5552050813336,0,0
178.5,0.945351401710804,0.94535140163457,0.945351401924651,212.156218183921,212.156218183921,79.3453082603234,95.7504470442046,85.6022236548575,30.8035474848584,0,0.995003800774898,1.11163426093398,-0,0,0.435954821108325,91.5505124327483,0,0
178.51,0.946510871536309,0.946510871463914,0.946510871746175,211.004226150779,211.004226150779,78.9954907414791,94.3750750513556,85.7372305085528,30.8919205908703,0,0.995003800774898,1.11198303982238,-0,0,0.4204922910082,88.303381111722,0,0
178.52,0.94763247253167,0.947632472460325,0.94763247273728,212.12155054115,212.12155054115,79.390464012849,95.2774655645916,85.8670551679022,30.9770298086565,0,0.995003800774898,1.11174636367482,-0,0,0.422405998621818,88.7052597105817,0,0
178.53,0.948696802464501,0.948696802397819,0.948696802664304,211.908915483612,211.908915483612,79.3467377915595,94.8619307904404,85.9894921801595,31.0574925130117,0,0.995003800774898,1.11186851447134,-0,0,0.427779815374668,89.8337612286803,0,0
178.54,0.949700363537111,0.949700363471407,0.949700363734282,212.284017264679,212.284017264679,79.4945574015898,95.0467342565997,86.1042266045846,31.1330564034944,0,0.995003800774898,1.1117923353838,-0,0,0.414555236343836,87.0565996322055,0,0
178.55,0.950659416892765,0.950659416826731,0.950659417086559,213.878083371572,213.878083371572,80.0418377551091,96.459687892331,86.2133183877964,31.2050770914445,0,0.995003800774898,1.11144853213763,-0,0,0.446864927172349,93.8416347061933,0,0
178.56,0.95152069262767,0.951520692566343,0.951520692817211,215.68363321546,215.68363321546,80.6561191792107,98.1035249268092,86.3106016889487,31.2695065997025,0,0.995003800774898,1.11095902436816,-0,0,0.449446529991267,94.383771298166,0,0
178.57,0.952341289055168,0.952341288993835,0.952341289242016,210.588711405155,210.588711405155,79.0012364643086,92.8552261047133,86.4026850594069,31.3308002410348,0,0.995003800774898,1.11239784606028,-0,0,0.419764336706024,88.150510708265,0,0
178.58,0.953148406675838,0.953148406614834,0.953148406859716,210.732500347936,210.732500347936,79.0679183263922,92.8480379951437,86.4932463099972,31.3912160427946,0,0.995003800774898,1.1124796029219,-0,0,0.439022205797879,92.1946632175546,0,0
178.59,0.953868405615787,0.953868405556886,0.953868405795771,215.785600137052,215.785600137052,80.7459908896802,97.7673658035137,86.5733902377593,31.4448440957787,0,0.995003800774898,1.11107666554571,-0,0,0.452787183377151,95.0853085092017,0,0
178.6,0.954512656038103,0.954512655981056,0.954512656217031,213.371029225221,213.371029225221,79.9676163661703,95.2339870182089,86.644339972674,31.492702234338,0,0.995003800774898,1.11172976581226,-0,0,0.430558661030801,90.4173188164682,0,0
178.61,0.955136193536944,0.955136193483035,0.955136193711397,211.910037173589,211.910037173589,79.5021818025337,93.6578917780742,86.712953550585,31.5391918449302,0,0.995003800774898,1.11221322754018,-0,0,0.432605499792903,90.8471549565096,0,0
178.62,0.955722061929122,0.955722061873594,0.955722062103052,212.774027397027,212.774027397027,79.7999665004102,94.414231803366,86.7770192378529,31.5827763558076,0,0.995003800774898,1.1120067133642,-0,0,0.436731431705342,91.7136006581219,0,0
178.63,0.956255505133627,0.956255505076658,0.956255505302563,211.35453831289,211.35453831289,79.3459107013025,92.8970789996183,86.8349393192454,31.6225199940266,0,0.995003800774898,1.1124381391273,-0,0,0.436174035888243,91.596547536531,0,0
178.64,0.956748614228267,0.956748614171896,0.956748614398328,211.562026287047,211.562026287047,79.4256067927507,93.0146962603697,86.8880990128248,31.6592310138525,0,0.995003800774898,1.11238722854939,-0,0,0.42073347316745,88.3540293651645,0,0
178.65,0.957192311850756,0.957192311796308,0.957192312018672,214.73243501631,214.73243501631,80.477968929593,96.1044970337119,86.935610936828,31.6923270457696,0,0.995003800774898,1.11154974092583,-0,0,0.445243690373122,93.5011749783556,0,0
178.66,0.957596379879462,0.957596379824404,0.95759638004498,212.860166896152,212.860166896152,79.8717976084671,94.1599977886413,86.9779954713348,31.7221736361762,0,0.995003800774898,1.11204036070921,-0,0,0.424012197860172,89.0425615506361,0,0
178.67,0.957963591902034,0.957963591850426,0.957963592065338,216.41398587238,216.41398587238,81.0482418124016,97.6481820445046,87.0163675757317,31.7494362521436,0,0.995003800774898,1.11111180383623,-0,0,0.44928033574137,94.3488705056876,0,0
178.68,0.95827952240398,0.95827952235021,0.958279522570102,214.979480685689,214.979480685689,80.5837857046589,96.1582082340243,87.0485144816928,31.7727579699719,0,0.995003800774898,1.11149562521554,-0,0,0.448413851729491,94.166908863193,0,0
178.69,0.958571763290743,0.958571763235842,0.958571763452307,214.40560382204,214.40560382204,80.4016321760806,95.5332730196358,87.0779544292108,31.7943763731931,0,0.995003800774898,1.11166258661445,-0,0,0.437268291853825,91.8263412893033,0,0
178.7,0.958840511062255,0.958840511007167,0.958840511225133,215.372591011235,215.372591011235,80.7253836941062,96.4534603335588,87.1047813727494,31.8143493049265,0,0.995003800774898,1.11143121649313,-0,0,0.449819208749267,94.4620338373461,0,0
178.71,0.959074253041332,0.959074252987203,0.95907425320579,212.534594875698,212.534594875698,79.7976301851659,93.5753414793632,87.1274913372234,31.8317620591112,0,0.995003800774898,1.11220348084918,-0,0,0.424935995857328,89.2365591300389,0,0
178.72,0.959302337050976,0.959302336997158,0.959302337210831,215.740169153062,215.740169153062,80.8561985278492,96.7416034845904,87.1497263607155,31.848839307756,0,0.995003800774898,1.11136128643817,-0,0,0.444463055583359,93.3372416725054,0,0
178.73,0.959483249844639,0.959483249791061,0.959483250003923,214.451043412524,214.451043412524,80.4362376202355,95.4223736480088,87.1663245735713,31.862345190944,0,0.995003800774898,1.11169491817806,-0,0,0.435961364664603,91.5518865795667,0,0
178.74,0.959655741713314,0.9596557416606,0.959655741871267,214.49616089686,214.49616089686,80.4546428920363,95.4387499482357,87.182068536877,31.8753424117471,0,0.995003800774898,1.11171949268614,-0,0,0.448980139500763,94.2858292951602,0,0
178.75,0.959781960323023,0.95978196026992,0.959781960482292,215.310280555781,215.310280555781,80.7246762729175,96.2328851784509,87.1924962307723,31.884899146558,0,0.995003800774898,1.11146518258448,-0,0,0.435470712062562,91.448849533138,0,0
178.76,0.959908216733537,0.959908216679746,0.95990821689079,211.740102591252,211.740102591252,79.5536775512571,92.6425383150537,87.202950378793,31.8946138974058,0,0.995003800774898,1.11247557975975,-0,0,0.416786428724311,87.5251500321052,0,0
178.77,0.960045302820865,0.960045302768442,0.960045302976061,211.860324604095,211.860324604095,79.5959779881657,92.740071718372,87.214913155179,31.9053397305436,0,0.995003800774898,1.11251467301739,-0,0,0.438060004118502,91.9926008648855,0,0
178.78,0.960126931703437,0.96012693165152,0.960126931859308,213.947602126256,213.947602126256,80.2834373525438,94.8153782562218,87.2204027515878,31.9118211184466,0,0.995003800774898,1.1118663150155,-0,0,0.419735923275924,88.144543887944,0,0
178.79,0.960285249410419,0.96028524936247,0.960285249550579,212.656566787137,212.656566787137,79.8621927661521,93.4992548108904,87.2338675347172,31.923444441529,0,0.995003800774898,1.11224328851464,-0,0,0.4136383018021,86.8640433784411,0,0
178.8,0.960516125476227,0.960516125419913,0.960516125628979,223.401430898749,223.401430898749,83.3987168035885,104.205583215727,87.2558045932633,31.940043089758,0,0.995003800774898,1.10306779927531,-0,0,0.979238828416978,205.640153967565,0,0
178.81,0.959918418330345,0.959918418275023,0.959918418491879,317.973789274064,317.973789274064,114.467311295364,198.90079046674,87.1814630931746,31.8915357141496,0,0.995003800774898,1.06592788942248,-0,0,0.976256298822131,205.013822752647,0,0
178.82,0.958931784093397,0.958931784030763,0.958931784255699,328.338812831532,328.338812831532,117.847760391869,209.470013692982,87.0573223086913,31.8114768298583,0,0.995003800774898,1.06280378062248,-0,0,0.970423478952837,203.788930580096,0,0
178.83,0.95793912025277,0.957939120188323,0.957939120419902,329.196989199169,329.196989199169,118.10359422927,210.531348423187,86.9338233158319,31.7318174601496,0,0.995003800774898,1.06210173273576,-0,0,0.974344896377434,204.612428239261,0,0
178.84,0.956963923278891,0.956963923210874,0.956963923453527,329.505835029883,329.505835029883,118.179636505817,211.037436668916,86.8139401183369,31.6544582426301,0,0.995003800774898,1.06231134647983,-0,0,0.948086212545266,199.098104634506,0,0
178.85,0.956044153020625,0.956044152948759,0.956044153197134,327.211184402384,327.211184402384,117.401632587509,208.926995584951,86.7019716564754,31.5822171609578,0,0.995003800774898,1.06296785182344,-0,0,0.947293507739966,198.931636625393,0,0
178.86,0.955172541226382,0.955172541150829,0.955172541408657,325.646456959594,325.646456959594,116.865005916121,207.535161173912,86.5969123241356,31.5143834615469,0,0.995003800774898,1.06320492513515,-0,0,0.964248313990262,202.492145937955,0,0
178.87,0.954330137624954,0.954330137548551,0.954330137813275,328.035390181809,328.035390181809,117.628823873531,210.089763827125,86.496334874313,31.4492914803711,0,0.995003800774898,1.06213495845093,-0,0,0.952164364009212,199.954516441935,0,0
178.88,0.953530458318281,0.953530458241216,0.953530458509847,326.339807480224,326.339807480224,117.051326995263,208.550545697118,86.4014074946253,31.3878542884808,0,0.995003800774898,1.06269905648288,-0,0,0.956045364102189,200.76952646146,0,0
178.89,0.952764684154242,0.952764684074253,0.952764684347256,329.235006867037,329.235006867037,117.983784071349,211.594137357743,86.3114291040353,31.3294404052585,0,0.995003800774898,1.06091738714866,-0,0,0.956377197468418,200.839211468368,0,0
178.9,0.952019783643717,0.952019783562765,0.952019783839144,328.726675401689,328.726675401689,117.798170522367,211.229432500455,86.2243603500062,31.2728825512271,0,0.995003800774898,1.06068758067298,-0,0,0.979486519558959,205.692169107381,0,0
178.91,0.951304281481732,0.951304281399666,0.951304281681488,329.616605857737,329.616605857737,118.072960965284,212.25668431009,86.1411739138445,31.2187476338024,0,0.995003800774898,1.06089901536932,-0,0,0.951920902309122,199.903389484916,0,0
178.92,0.950640758936649,0.950640758853545,0.950640759135829,325.710577717835,325.710577717835,116.772817732587,208.476938223635,86.0646488176261,31.1689906765738,0,0.995003800774898,1.0624729992547,-0,0,0.9525045798773,200.025961774233,0,0
178.93,0.950020035921438,0.95002003583817,0.950020036131373,328.203908824483,328.203908824483,117.577260373001,211.087183352487,85.9939341290382,31.1227913429573,0,0.995003800774898,1.06034054414021,-0,0,0.977033898894756,205.177118767899,0,0
178.94,0.94941524404628,0.949415243961198,0.949415244254492,327.627903471013,327.627903471013,117.373219759137,210.625308104787,85.9249081960377,31.0776871701888,0,0.995003800774898,1.06138979864865,-0,0,0.95826790987244,201.236261073212,0,0
178.95,0.948864200903812,0.948864200818228,0.948864201111511,325.276620979244,325.276620979244,116.587102685061,208.377084466146,85.8626015297123,31.0369349833861,0,0.995003800774898,1.06242932418508,-0,0,0.946924492779235,198.854143483639,0,0
178.96,0.94836273159199,0.948362731506287,0.948362731805174,326.130631037018,326.130631037018,116.855823977841,209.324050497004,85.8065033929335,31.0000771470805,0,0.995003800774898,1.06133913966982,-0,0,0.96010661854369,201.622389894175,0,0
178.97,0.947883710969106,0.947883710882367,0.947883711181712,326.697803525275,326.697803525275,117.03080070396,209.980056502721,85.7529412279041,30.9648057946503,0,0.995003800774898,1.06130030126197,-0,0,0.954039146653662,200.348220797269,0,0
178.98,0.947434188590517,0.947434188503554,0.947434188805243,327.752975597431,327.752975597431,117.366949012208,211.118101837063,85.7030602899832,30.9318134703847,0,0.995003800774898,1.0599888759373,-0,0,0.98037673380041,205.879114098086,0,0
178.99,0.946990149119589,0.946990149031788,0.946990149335778,327.398937432001,327.398937432001,117.240021261,210.84608791853,85.653690235846,30.8991592776253,0,0.995003800774898,1.06107162833551,-0,0,0.953943915966834,200.328222353035,0,0
179,0.946599052838448,0.946599052751052,0.946599053056443,326.568799393958,326.568799393958,116.957979171325,210.087367483625,85.610797256005,30.8706346543276,0,0.995003800774898,1.06055640032838,-0,0,0.974907867050238,204.73065208055,0,0
179.01,0.94621591631247,0.946215916224438,0.946215916530345,330.376955125067,330.376955125067,118.200673367458,213.965425979521,85.5689277942686,30.8426013512772,0,0.995003800774898,1.058455300285,-0,0,0.986390866100408,207.142081881086,0,0
179.02,0.945844750014614,0.94584474992631,0.945844750234741,328.459510413609,328.459510413609,117.561665179938,212.116213882983,85.5280185026707,30.8152780279555,0,0.995003800774898,1.06052274816196,-0,0,0.947690368407313,199.014977365536,0,0
179.03,0.945544756538494,0.945544756450717,0.945544756758652,324.75451374287,324.75451374287,116.336944283929,208.465291486727,85.4956906618736,30.7935315942699,0,0.995003800774898,1.06170529859498,-0,0,0.95267162478276,200.06104120438,0,0
179.04,0.945279326675735,0.94527932658752,0.94527932689687,323.797092108778,323.797092108778,116.016190592859,207.555121126962,85.4675326339115,30.774438347905,0,0.995003800774898,1.06209464807698,-0,0,0.955971868469156,200.754092378523,0,0
179.05,0.945042801440974,0.945042801352284,0.945042801664601,327.73738648835,327.73738648835,117.305935975848,211.53732973898,85.4427338556512,30.7573228937192,0,0.995003800774898,1.05966982419985,-0,0,0.965536743529081,202.762716141107,0,0
179.06,0.944808847590802,0.944808847501771,0.94480884781362,327.074720752508,327.074720752508,117.082722204674,210.916866780794,85.4177338275002,30.7401201442133,0,0.995003800774898,1.06041984843648,-0,0,0.959846636632529,201.567793692831,0,0
179.07,0.944605973684142,0.944605973595693,0.944605973908116,325.723369984806,325.723369984806,116.633932714363,209.6016493799,85.3964237312846,30.7252968736215,0,0.995003800774898,1.06099000163464,-0,0,0.959129872598114,201.417273245604,0,0
179.08,0.944433132172329,0.94443313208405,0.944433132396305,328.019587551817,328.019587551817,117.38477963519,211.928329698915,85.3786458146925,30.7126120382097,0,0.995003800774898,1.05923508203081,-0,0,0.978163799606501,205.414397917365,0,0
179.09,0.944263687869349,0.94426368778087,0.94426368809525,326.05903783316,326.05903783316,116.736487839515,209.998275287341,85.3608114322108,30.6999511136081,0,0.995003800774898,1.06064277414917,-0,0,0.980227699612598,205.847816918646,0,0
179.1,0.944115954981341,0.944115954892982,0.94411595520758,328.337003386567,328.337003386567,117.481913857343,212.302248327686,85.3457810833691,30.6889739755126,0,0.995003800774898,1.05934220974657,-0,0,0.97539060076703,204.832026161076,0,0
179.11,0.943857329960368,0.943857329878878,0.94385733017794,327.162284698521,327.162284698521,117.09006730802,211.172270758523,85.3192344306931,30.6707795093048,0,0.995003800774898,1.06032542110769,-0,0,0.958009808161302,201.182059713873,0,0
179.12,0.943661368714453,0.943661368627326,0.943661368940746,326.324838046517,326.324838046517,116.81058119702,210.367943566513,85.2997922979813,30.6571021820227,0,0.995003800774898,1.05998348167448,-0,0,0.980105436417002,205.822141647571,0,0
179.13,0.943454582503947,0.943454582418213,0.943454582733211,327.816286241532,327.816286241532,117.296291596093,211.894644092134,85.2790757024634,30.6425664469345,0,0.995003800774898,1.05993994926456,-0,0,0.955293432004801,200.611620721008,0,0
179.14,0.943265776956646,0.943265776869186,0.94326577718032,328.475274612951,328.475274612951,117.50884598019,212.58533138885,85.2605366757818,30.6294065483184,0,0.995003800774898,1.05897241395025,-0,0,0.965938347738001,202.84705302498,0,0
179.15,0.943082486933316,0.943082486846373,0.943082487161549,328.253623078397,328.253623078397,117.432026325663,212.394772806871,85.2423679147914,30.6164823567344,0,0.995003800774898,1.05917357983222,-0,0,0.971358651229813,203.985316758261,0,0
179.16,0.942908678240492,0.942908678154673,0.942908678471884,329.855024538285,329.855024538285,117.954646075367,214.025505769077,85.2253173600647,30.6042014091432,0,0.995003800774898,1.05826340810838,-0,0,0.972812154069709,204.290552354639,0,0
179.17,0.942744408472412,0.942744408385466,0.942744408698885,326.17880497196,326.17880497196,116.74278064801,210.377141626978,85.2090841113257,30.5925792336564,0,0.995003800774898,1.06062885994565,-0,0,0.959658596334469,201.528305230238,0,0
179.18,0.94262344462958,0.942623444541055,0.942623444853415,328.007147737244,328.007147737244,117.34129106975,212.22476465261,85.1981420919365,30.5842409926974,0,0.995003800774898,1.05935359861174,-0,0,0.952558999720396,200.037389941283,0,0
179.19,0.942522269937575,0.942522269851402,0.942522270169227,324.375794838618,324.375794838618,116.145687528899,208.609552873952,85.1890459458355,30.5771960188312,0,0.995003800774898,1.06087982527405,-0,0,0.976846196565387,205.137701278731,0,0
179.2,0.942427808246162,0.942427808159162,0.942427808477402,325.205916239094,325.205916239094,116.416696794546,209.454320193421,85.1809145187666,30.5706815269068,0,0.995003800774898,1.06041583862051,-0,0,0.986085877598908,207.078034295771,0,0
179.21,0.942333238769027,0.942333238680868,0.942333238996331,326.125207164838,326.125207164838,116.716974339467,210.388571281435,85.1725971658565,30.5640387175467,0,0.995003800774898,1.06070582225776,-0,0,0.953045462606935,200.139547147456,0,0
179.22,0.94227299313771,0.942272993050697,0.94227299336924,323.954313113512,323.954313113512,116.002397206878,208.226122449525,85.1682119220244,30.5599787419623,0,0.995003800774898,1.06108093631302,-0,0,0.970227917072194,203.747862585161,0,0
179.23,0.942204960553834,0.942204960466533,0.942204960783914,328.244025676257,328.244025676257,117.411146032759,212.525669657571,85.1630797527154,30.5552762659705,0,0.995003800774898,1.05880249066546,-0,0,0.974460957870299,204.636801152763,0,0
179.24,0.942131850577071,0.942131850490459,0.942131850807715,329.785305871485,329.785305871485,117.916296297431,214.078591733863,85.1568649371395,30.5498492004827,0,0.995003800774898,1.05802110796345,-0,0,0.981499506239418,206.114896310278,0,0
179.25,0.942050810780456,0.942050810694656,0.942050811012018,330.350200343537,330.350200343537,118.100310947184,214.656773548969,85.149644295278,30.5437824992898,0,0.995003800774898,1.0582540353574,-0,0,0.960987428221848,201.807359926588,0,0
179.26,0.942014072612557,0.942014072525813,0.942014072845181,326.431935375523,326.431935375523,116.811821577753,210.743721947681,85.1472698376538,30.540943590189,0,0.995003800774898,1.06033236875633,-0,0,0.950847558950638,199.677987379634,0,0
