t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
179.27,0.942013301734641,0.942013301648319,0.942013301967677,323.609413437709,323.609413437709,115.884423772398,207.919153023779,85.1493057018769,30.5409547120523,0,0.995003800774898,1.06093643436914,-0,0,0.984225505021889,206.687356054597,0,0
179.28,0.942015786964091,0.942015786877413,0.942015787197707,327.666365686296,327.666365686296,117.218242288898,211.973789586962,85.1516153616314,30.540960737702,0,0.995003800774898,1.05913728488554,-0,0,0.981689702775728,206.154837582903,0,0
179.29,0.941999974272443,0.941999974185249,0.941999974504272,327.272258630298,327.272258630298,117.088580342037,211.581118326136,85.1516008603463,30.5395394438159,0,0.995003800774898,1.0596902019432,-0,0,0.970043040971877,203.709038604094,0,0
179.3,0.941998611302654,0.941998611216173,0.941998611537824,329.296881430877,329.296881430877,117.754293771297,213.604289369829,85.1533993823335,30.5391926787139,0,0.995003800774898,1.05804195172479,-0,0,0.985584027705853,206.972645818229,0,0
179.31,0.94199516590948,0.941995165822173,0.941995166144108,328.332712962283,328.332712962283,117.437485728885,212.639833308306,85.1544505572644,30.5384290967122,0,0.995003800774898,1.05951765118962,-0,0,0.956357690434503,200.835114991246,0,0
179.32,0.94202508733946,0.942025087252074,0.942025087571981,325.786470942025,325.786470942025,116.601550998982,210.086515529672,85.1596027731356,30.5403526392179,0,0.995003800774898,1.06013872903581,-0,0,0.970322178861911,203.767657561001,0,0
179.33,0.94204899567518,0.942048995588482,0.942048995909464,327.927330177829,327.927330177829,117.306073638899,212.22124038254,85.1642305829582,30.5418592123299,0,0.995003800774898,1.05928020812208,-0,0,0.961530442354475,201.92139289444,0,0
179.34,0.94207764259212,0.94207764250543,0.942077642825192,324.931476676664,324.931476676664,116.322318338555,209.218608111075,85.1691728644179,30.5436957011714,0,0.995003800774898,1.06118086322504,-0,0,0.947824395408017,199.043123035684,0,0
179.35,0.942144101984147,0.942144101898134,0.942144102218686,323.915944514439,323.915944514439,115.990421002468,208.188904258568,85.1786381881714,30.5484020677002,0,0.995003800774898,1.06086312080257,-0,0,0.975751556541632,204.907826873743,0,0
179.36,0.942181430662263,0.942181430575726,0.942181430897645,326.337664439681,326.337664439681,116.787583212283,210.60197098804,85.1847888896915,30.5509045619486,0,0.995003800774898,1.05998967082404,-0,0,0.97306128631095,204.3428701253,0,0
179.37,0.942206693252359,0.942206693167016,0.942206693489542,326.865976750298,326.865976750298,116.962102247854,211.124022629972,85.1894724533758,30.5524816669507,0,0.995003800774898,1.0599543672021,-0,0,0.961765598782339,201.970775744291,0,0
179.38,0.942236168023755,0.942236167938236,0.942236168258954,326.31547256785,326.31547256785,116.782151368093,210.566327689542,85.1947164779271,30.5544284003811,0,0.995003800774898,1.05968694261405,-0,0,0.983139299512426,206.45925289761,0,0
179.39,0.942242415207093,0.942242415119343,0.942242415437713,330.216235523458,330.216235523458,118.064701501902,214.464270087533,85.1973785584443,30.5545868774812,0,0.995003800774898,1.05776397133019,-0,0,0.986415188154633,207.147189512473,0,0
179.4,0.94221773091665,0.942217730829858,0.942217731150334,329.015197313371,329.015197313371,117.669588957906,213.266414035908,85.1963116527399,30.5524716247237,0,0.995003800774898,1.05935139093025,-0,0,0.950180321777925,199.537867573364,0,0
179.41,0.94223742228091,0.942237422193777,0.942237422515923,324.325561436842,324.325561436842,116.128967425673,208.571127114303,85.2005512904647,30.5538830320746,0,0.995003800774898,1.06101577174415,-0,0,0.96656699954902,202.979069905294,0,0
179.42,0.942257511541495,0.942257511454248,0.942257511775645,324.754549210249,324.754549210249,116.270824801494,208.993948381947,85.2051328800736,30.5554679482288,0,0.995003800774898,1.06102134748771,-0,0,0.959814547094345,201.561054889813,0,0
179.43,0.942281034698986,0.942281034608516,0.942281034927845,326.638008408191,326.638008408191,116.890821363167,210.870660344006,85.210102216551,30.557245847634,0,0.995003800774898,1.05995646254137,-0,0,0.956217489102196,200.805672711461,0,0
179.44,0.94227763486816,0.942277634780078,0.942277635101436,325.78748982345,325.78748982345,116.611565069567,210.018305414127,85.2120456593823,30.5571387499406,0,0.995003800774898,1.06008388416592,-0,0,0.975428966395806,204.840082943119,0,0
179.45,0.942249218988455,0.942249218901229,0.942249219223408,326.359321143382,326.359321143382,116.799240370842,210.592731927096,85.2113065126227,30.5552827036627,0,0.995003800774898,1.05978207678463,-0,0,0.986727243101895,207.212721051398,0,0
179.46,0.942221660791489,0.942221660705349,0.942221661029839,327.981278422136,327.981278422136,117.332050015647,212.217494216597,85.2104651687927,30.5533190367458,0,0.995003800774898,1.05959385574255,-0,0,0.959498255022851,201.494633554799,0,0
179.47,0.942193948625136,0.942193948536714,0.942193948859733,327.762307619639,327.762307619639,117.259813391533,212.001025037287,85.2097843945471,30.551498187805,0,0.995003800774898,1.05935552561416,-0,0,0.959302731440068,201.453573602414,0,0
179.48,0.942149906401525,0.942149906314091,0.942149906636906,327.206519506597,327.206519506597,117.076505807603,211.450539506248,85.2073688467414,30.5486111536079,0,0.995003800774898,1.05988020144233,-0,0,0.949444133707993,199.383268078678,0,0
179.49,0.942111667676077,0.942111667588463,0.942111667911411,325.206793600611,325.206793600611,116.418782681006,209.454683561102,85.2058047771827,30.5463052623265,0,0.995003800774898,1.06005295631038,-0,0,0.987067302126149,207.284133446491,0,0
179.5,0.942031125031518,0.942031124944478,0.942031125266789,330.499239543707,330.499239543707,118.15688987712,214.758712222665,85.1996479343631,30.5408793866785,0,0.995003800774898,1.05776667686283,-0,0,0.978112006276086,205.403521317978,0,0
179.51,0.941856421912647,0.941856421823554,0.941856422146073,326.434688564405,326.434688564405,116.817354213324,210.722243035488,85.1832755008748,30.5291700280418,0,0.995003800774898,1.06024512399915,-0,0,0.968191458689437,203.320206324782,0,0
179.52,0.941697255351548,0.941697255263082,0.941697255583128,328.748323547777,328.748323547777,117.574720067482,213.060179904191,85.169264880111,30.5188787634747,0,0.995003800774898,1.05899022530692,-0,0,0.948029321711051,199.086157559321,0,0
179.53,0.941519304091152,0.941519304004598,0.941519304327453,325.601383891935,325.601383891935,116.536846016119,209.940859116288,85.1531415206237,30.5073832550223,0,0.995003800774898,1.06025816119646,-0,0,0.962099854402343,202.040969424492,0,0
179.54,0.941334051991332,0.941334051901909,0.941334052223503,327.49952612212,327.49952612212,117.157087826719,211.86759181709,85.1364762302746,30.4954580747558,0,0.995003800774898,1.0594002522175,-0,0,0.954693867240151,200.485712120432,0,0
179.55,0.941143262034299,0.94114326194591,0.941143262267184,323.902130711447,323.902130711447,115.970880632149,208.299924560513,85.1190352795434,30.4831708713908,0,0.995003800774898,1.06110679636901,-0,0,0.965951925882576,202.849904435341,0,0
179.56,0.940961960713489,0.940961960625852,0.940961960948847,326.835586484538,326.835586484538,116.931526270067,211.261097645115,85.1029015728543,30.4715872665684,0,0.995003800774898,1.05960793603785,-0,0,0.957869728489377,201.152642982769,0,0
179.57,0.940759329035998,0.940759328946191,0.940759329267057,328.364308819536,328.364308819536,117.429922720114,212.821679486159,85.0842527716087,30.4583765617681,0,0.995003800774898,1.05846489691006,-0,0,0.970554185481273,203.816378951067,0,0
179.58,0.940542912199629,0.940542912110542,0.940542912431686,326.988009138033,326.988009138033,116.973103845627,211.480161597754,85.0637892101393,30.4440583301397,0,0.995003800774898,1.05938213324668,-0,0,0.973917406600104,204.522655386022,0,0
179.59,0.940338044800581,0.940338044711707,0.940338045033085,325.432718989245,325.432718989245,116.457754309973,209.95732368675,85.0447348973359,30.4306604051589,0,0.995003800774898,1.05997239285305,-0,0,0.983782897962947,206.594408572219,0,0
179.6,0.940110882492127,0.940110882400995,0.94011088272339,328.370184528023,328.370184528023,117.41862501614,212.930952551189,85.0234676969784,30.415764279856,0,0.995003800774898,1.05879426912252,-0,0,0.962597483755326,202.145471588619,0,0
179.61,0.939887145251039,0.939887145162623,0.939887145486451,326.227042270633,326.227042270633,116.709639796208,210.823485653621,85.0024416718745,30.4011149451373,0,0.995003800774898,1.05940462162193,-0,0,0.9795875811704,205.713392045784,0,0
179.62,0.939661677431089,0.93966167734042,0.939661677661248,329.398891586922,329.398891586922,117.747569595541,214.031343729159,84.9812859882639,30.3862618694994,0,0.995003800774898,1.05802388827393,-0,0,0.966838493999148,203.036083739821,0,0
179.63,0.939441418476471,0.939441418387525,0.939441418708857,326.080058942062,326.080058942062,116.652190030122,210.747902525953,84.9604325149947,30.3717239011138,0,0.995003800774898,1.05938608559126,-0,0,0.985593469554267,206.974628606396,0,0
179.64,0.939224166475949,0.93922416638889,0.939224166712702,326.745708839661,326.745708839661,116.866554872348,211.448125127505,84.9401141862929,30.3574695258632,0,0.995003800774898,1.05920689380013,-0,0,0.980859589176664,205.9805137271,0,0
179.65,0.939003048723135,0.939003048638242,0.93900304896331,329.981405829132,329.981405829132,117.925563317413,214.719114941109,84.9194057588363,30.3428851291864,0,0.995003800774898,1.05774760350829,-0,0,0.958344374518007,201.252318648781,0,0
179.66,0.938785004307355,0.938785004217608,0.9387850045407,324.921441228639,324.921441228639,116.257962027751,209.694045729866,84.8988100310321,30.3285854677405,0,0.995003800774898,1.06041365122485,-0,0,0.954863452280186,200.521324978839,0,0
179.67,0.938979445211815,0.938979445118242,0.938979445439707,242.00700053733,242.00700053733,89.0104887374494,126.739069562996,84.9226100386209,30.3453209357132,0,0.995003800774898,1.10154706415527,-0,0,0.447304838140186,93.934016009439,0,0
179.68,0.939886067200883,0.939886067115688,0.939886067426534,215.817374526826,215.817374526826,80.4260219887527,100.366168348967,85.0331663614239,30.4180398164346,0,0.995003800774898,1.11016433811758,-0,0,0.424126846295585,89.0666377220728,0,0
179.69,0.940976344195974,0.940976344129127,0.940976344420708,213.959986919858,213.959986919858,79.8434045723163,98.2928529499002,85.1636830309492,30.5034509390083,0,0.995003800774898,1.1108978981275,-0,0,0.443843262242035,93.2070850708273,0,0
179.7,0.942091051687618,0.942091051615545,0.942091051908253,214.527640039932,214.527640039932,80.0580030869895,98.6434719629643,85.294907227948,30.5892608490202,0,0.995003800774898,1.11080805110009,-0,0,0.452305510753787,94.9841572582953,0,0
179.71,0.943167567245268,0.943167567175707,0.943167567460624,211.317963421843,211.317963421843,79.029880761256,95.2257641863907,85.4205687483745,30.6716304870773,0,0.995003800774898,1.1117217262584,-0,0,0.425673587344527,89.3914533423506,0,0
179.72,0.944253993327496,0.944253993254333,0.944253993530725,211.099550572492,211.099550572492,78.9850022940657,94.7987823892767,85.5464921817566,30.7542760014588,0,0.995003800774898,1.11192139949125,-0,0,0.455648374467865,95.6861586382516,0,0
179.73,0.945273120451891,0.945273120384994,0.945273120654263,210.17333710671,210.17333710671,78.7056280237757,93.6782981829989,85.6636940006343,30.8313449230766,0,0.995003800774898,1.11217093539055,-0,0,0.422035242799937,88.6274009879868,0,0
179.74,0.946288469560062,0.946288469496214,0.946288469762258,211.257001039731,211.257001039731,79.0866273846311,94.5695077302011,85.77972987603,30.9077634335003,0,0.995003800774898,1.11199297929552,-0,0,0.452034544701509,94.9272543873168,0,0
179.75,0.947218535458204,0.947218535392557,0.947218535650189,214.839838255809,214.839838255809,80.2867947149337,97.9774546468196,85.8851187340221,30.9772648749676,0,0.995003800774898,1.11099319685018,-0,0,0.446762540958314,93.820133601246,0,0
179.76,0.948110535464202,0.948110535401845,0.948110535653686,212.952834653589,212.952834653589,79.6880366640447,95.9238118052188,85.9853919894373,31.0436308589334,0,0.995003800774898,1.11156105514428,-0,0,0.447709245726602,94.0189416025865,0,0
179.77,0.948962276710527,0.948962276647462,0.948962276895235,213.227922524508,213.227922524508,79.7988634128215,96.0404288770605,86.0806625050394,31.1068311424085,0,0.995003800774898,1.11153770197311,-0,0,0.450325580531658,94.5683719116481,0,0
179.78,0.949754793910054,0.949754793850066,0.949754794094233,215.806196290888,215.806196290888,80.6651681684698,98.4721498249159,86.1686822886816,31.1653641772903,0,0.995003800774898,1.11085756876096,-0,0,0.452025315456653,94.9253162458972,0,0
179.79,0.95051736424964,0.950517364189784,0.950517364429913,213.607542707507,213.607542707507,79.9605172244121,96.1335085480136,86.2526355868941,31.2213985725991,0,0.995003800774898,1.11148409547042,-0,0,0.43896522689414,92.1826976477693,0,0
179.8,0.951246426645649,0.951246426585645,0.951246426822251,213.894513134079,213.894513134079,80.0720116799412,96.2869538784981,86.3326195451719,31.2749397104087,0,0.995003800774898,1.11144879308169,-0,0,0.430989578458281,90.507811476239,0,0
179.81,0.951958108780027,0.951958108720861,0.951958108954866,212.662181728646,212.662181728646,79.6836331682262,94.9249424436389,86.4102078652492,31.3270314197582,0,0.995003800774898,1.11183495175389,-0,0,0.425820971595059,89.4224040349624,0,0
179.82,0.952635539812189,0.952635539755216,0.952635539985751,216.542782760631,216.542782760631,80.9749062481502,98.6827352294963,86.4836369224152,31.3764106087197,0,0.995003800774898,1.11082969561906,-0,0,0.457193608827244,96.0106578537213,0,0
179.83,0.953264819102982,0.953264819046986,0.953264819276405,212.783768933472,212.783768933472,79.7538785626946,94.8107661034829,86.5509944550383,31.4220083749511,0,0.995003800774898,1.11186473691893,-0,0,0.446507264882339,93.7665256252912,0,0
179.84,0.953863195510836,0.953863195454907,0.9538631956817,215.602611124811,215.602611124811,80.6941313155291,97.5225098995688,86.6148140575786,31.4652871676639,0,0.995003800774898,1.11111163169294,-0,0,0.439017209165147,92.1936139246809,0,0
179.85,0.95443573181459,0.954435731758052,0.954435731982136,215.902130161148,215.902130161148,80.8056067263336,97.720442891673,86.6752498334753,31.5064374359995,0,0.995003800774898,1.11104269374373,-0,0,0.430576980192879,90.4211658405045,0,0
179.86,0.954991270605956,0.954991270552077,0.954991270775079,213.892870000368,213.892870000368,80.1578047418909,95.6127820525298,86.7336734602158,31.546414487622,0,0.995003800774898,1.11164354890793,-0,0,0.43249570346866,90.8240977284186,0,0
179.87,0.955536849242362,0.955536849190262,0.955536849410931,213.80786551425,213.80786551425,80.1422119927134,95.4313944619864,86.7908526115508,31.5856184407133,0,0.995003800774898,1.1117200211218,-0,0,0.445789361229157,93.6157658581231,0,0
179.88,0.956052396735265,0.956052396680718,0.95605239689862,212.350643714047,212.350643714047,79.6748252881433,93.8837050910469,86.844401586304,31.6225370366962,0,0.995003800774898,1.11213549876647,-0,0,0.433876345915121,91.1140326421754,0,0
179.89,0.956563137202908,0.956563137148752,0.956563137365078,212.083931044893,212.083931044893,79.5986101808816,93.527506513962,86.897326183843,31.6590983470877,0,0.995003800774898,1.11225169154135,-0,0,0.431094731365383,90.5298935867305,0,0
179.9,0.957054780883891,0.957054780833458,0.957054781048847,212.655091435054,212.655091435054,79.7973038973842,94.012931342959,86.9479540969439,31.6942059951515,0,0.995003800774898,1.1121269953,-0,0,0.438456990785816,92.0759680650213,0,0
179.91,0.957524794952729,0.957524794899146,0.957524795112809,214.856560630014,214.856560630014,80.5312570187435,96.1332967217063,86.9957928447089,31.7274710635986,0,0.995003800774898,1.11152473562463,-0,0,0.447653280066908,94.0071888140507,0,0
179.92,0.957950126291604,0.957950126236393,0.957950126448283,215.727836276923,215.727836276923,80.8268523275264,96.9323206144686,87.0382514524743,31.7572642099803,0,0.995003800774898,1.11125329065963,-0,0,0.425024527031943,89.2551506767081,0,0
179.93,0.958407843422488,0.958407843372457,0.958407843584194,211.463623545498,211.463623545498,79.4352718421416,92.5897705979988,87.0843079914156,31.7895449560837,0,0.995003800774898,1.11250841411395,-0,0,0.423215073943266,88.8751655280859,0,0
179.94,0.958859035072015,0.958859035019768,0.958859035229199,213.47587356506,213.47587356506,80.1065283995842,94.5247533721493,87.1297458251303,31.8213743677802,0,0.995003800774898,1.11198592164914,-0,0,0.434991012775855,91.3481126829296,0,0
179.95,0.95927664790334,0.95927664784952,0.959276648058809,217.248391129287,217.248391129287,81.3554629907599,98.226947400009,87.1710109283445,31.850432800934,0,0.995003800774898,1.11094633704405,-0,0,0.453420003153767,95.2182006622911,0,0
179.96,0.959658073807181,0.959658073757494,0.959658073965541,215.427020632351,215.427020632351,80.7648325679847,96.3425259586654,87.2078191276968,31.876675545989,0,0.995003800774898,1.11141287316621,-0,0,0.429382399094563,90.1703038098581,0,0
179.97,0.960067497852063,0.960067497799422,0.960067498007857,216.272170580543,216.272170580543,81.0513402892702,97.1192329343879,87.2478967582879,31.9050408878675,0,0.995003800774898,1.11124765318731,-0,0,0.450094964482766,94.5199425413808,0,0
179.98,0.960467705359071,0.960467705305296,0.960467705513041,212.602370664803,212.602370664803,79.8535847372193,93.3830588629851,87.2866768697455,31.9326349320729,0,0.995003800774898,1.11224777782628,-0,0,0.419203458128201,88.0327262069222,0,0
179.99,0.960899912166232,0.960899912113766,0.960899912320572,211.570180020012,211.570180020012,79.5236076772534,92.2779756616887,87.3293811284134,31.9628232299099,0,0.995003800774898,1.11261739139238,-0,0,0.421275092679947,88.4677694627889,0,0
180,0.961330785264159,0.961330785210806,0.961330785416595,224.765999006756,224.765999006756,83.8702043856446,105.400667258338,87.3725237251042,31.9928080233134,0,0.995003800774898,1.10318935191355,-0,0,0.956335303627333,200.83041376174,0,0
180.01,0.960813034281003,0.960813034222244,0.960813034433576,316.750620366304,316.750620366304,114.09008861333,197.493868174042,87.3068350448796,31.9499171473831,0,0.995003800774898,1.06743497092906,-0,0,0.928418909111248,194.967970913362,0,0
180.02,0.959995655468942,0.95999565541011,0.959995655628468,322.937172965285,322.937172965285,116.101077488585,203.854067508914,87.2012221731475,31.8818832832234,0,0.995003800774898,1.06576773342217,-0,0,0.943916676048078,198.222501970096,0,0
180.03,0.959146312854078,0.959146312788652,0.959146313016979,325.546251606122,325.546251606122,116.935763886698,206.64024776576,87.0935497954114,31.8124540449507,0,0.995003800774898,1.06469344381255,-0,0,0.929870752504813,195.272858026011,0,0
180.04,0.95831162834801,0.958311628281764,0.958311628518411,324.912633107676,324.912633107676,116.705306919466,206.178458698659,86.9890732274297,31.7451011815881,0,0.995003800774898,1.0648917957683,-0,0,0.920708322432204,193.348747710763,0,0
180.05,0.957517291264642,0.957517291194374,0.957517291436382,322.903675200864,322.903675200864,116.024084071579,204.331368175542,86.8906538184642,31.6816532068581,0,0.995003800774898,1.06553087090602,-0,0,0.926363233982023,194.536279136225,0,0
180.06,0.956749975117833,0.956749975044659,0.956749975294371,321.986891847622,321.986891847622,115.702795135028,203.569085899751,86.796744470226,31.6210614776447,0,0.995003800774898,1.06552645295342,-0,0,0.943151337063382,198.06178078331,0,0
180.07,0.955997713676768,0.955997713604264,0.955997713859483,324.417749099172,324.417749099172,116.482419512855,206.149871454651,86.7057041323983,31.5621735121223,0,0.995003800774898,1.06407707122822,-0,0,0.950792507342435,199.666426541911,0,0
180.08,0.955267121735094,0.955267121659953,0.955267121920076,324.382618999422,324.382618999422,116.452176058213,206.259544793432,86.6177990508229,31.5052751551668,0,0.995003800774898,1.06416084832578,-0,0,0.948887199440228,199.266311882448,0,0
180.09,0.954562287689647,0.954562287611654,0.954562287876861,325.791707814627,325.791707814627,116.897459922393,207.807001621252,86.5338674453293,31.4508387480456,0,0.995003800774898,1.0630766572101,-0,0,0.953623511572348,200.260937430193,0,0
180.1,0.953881048685633,0.953881048609546,0.953881048878422,325.5361643787,325.5361643787,116.796297115087,207.684473937466,86.4531969386688,31.3984935025652,0,0.995003800774898,1.06355600364715,-0,0,0.93564489956844,196.485428909372,0,0
180.11,0.953254783174417,0.953254783096393,0.953254783370481,320.803986111462,320.803986111462,115.225231607666,203.073691927041,86.3795284713012,31.3507657131199,0,0.995003800774898,1.06596021604184,-0,0,0.923284571847508,193.889760087977,0,0
180.12,0.952691946020129,0.952691945940039,0.952691946217992,319.61434411255,319.61434411255,114.820296657138,201.991890807605,86.3141571794373,31.3082961255084,0,0.995003800774898,1.06554973416031,-0,0,0.951864095921641,199.891460143545,0,0
180.13,0.952152015350905,0.952152015273035,0.952152015552502,323.585345981074,323.585345981074,116.112178463031,206.066193036623,86.2516641548997,31.2674887895508,0,0.995003800774898,1.06379687213375,-0,0,0.944926873608661,198.434643457819,0,0
180.14,0.951620192693756,0.951620192614108,0.951620192897902,322.367178359577,322.367178359577,115.69871555785,204.94934473867,86.190338707594,31.2274949133126,0,0.995003800774898,1.06461826457204,-0,0,0.932657731581432,195.858123632101,0,0
180.15,0.951141494568702,0.951141494487696,0.951141494774251,323.917007283073,323.917007283073,116.196440136409,206.589773023274,86.1356144085601,31.1916198512393,0,0.995003800774898,1.06312205441387,-0,0,0.947157986966476,198.90317726296,0,0
180.16,0.950669161018859,0.950669160938649,0.950669161226419,323.718300037749,323.718300037749,116.119625187195,206.480301966201,86.0817285369259,31.1562695346224,0,0.995003800774898,1.06319694205208,-0,0,0.959036484353816,201.397661714301,0,0
180.17,0.950231232182041,0.950231232097338,0.950231232388848,322.524837807429,322.524837807429,115.716719836032,205.369349571576,86.031944690609,31.1235435452438,0,0.995003800774898,1.06401887927853,-0,0,0.952824967862318,200.093243251087,0,0
180.18,0.949825698416034,0.949825698329285,0.949825698623111,325.042001897156,325.042001897156,116.534318679738,207.962249417334,85.986350551459,31.093401928363,0,0.995003800774898,1.06286842463189,-0,0,0.928340589676857,194.95152383214,0,0
180.19,0.949450489565674,0.94945048948301,0.949450489777678,321.546911437829,321.546911437829,115.376546556131,204.536956543317,85.944292070306,31.0656628242059,0,0.995003800774898,1.06461106627046,-0,0,0.921320278375731,193.477258458904,0,0
180.2,0.949121916475043,0.949121916390241,0.94912191668709,321.897672458936,321.897672458936,115.484075320244,204.948023965251,85.9080635592812,31.0415849344043,0,0.995003800774898,1.06393275837622,-0,0,0.930041109618965,195.308633019983,0,0
180.21,0.948808708752195,0.948808708659413,0.948808708960229,320.796744432646,320.796744432646,115.114825910089,203.904540027744,85.8735653057621,31.0186390991398,0,0.995003800774898,1.06472373404073,-0,0,0.926035928099786,194.467544900955,0,0
180.22,0.948517799386746,0.948517799302967,0.948517799600729,321.698272030762,321.698272030762,115.404365356386,204.858788940846,85.8419847514429,30.9974983384726,0,0.995003800774898,1.06388419001937,-0,0,0.933459517359011,196.026498645392,0,0
180.23,0.948248253740068,0.948248253654546,0.948248253955182,319.498770235518,319.498770235518,114.675126660047,202.708268061691,85.8126474216096,30.9778547522172,0,0.995003800774898,1.06529550721261,-0,0,0.929063658691899,195.103368325299,0,0
180.24,0.948002406924666,0.948002406841505,0.948002407142535,320.897160588979,320.897160588979,115.129119749201,204.150548855341,85.7864614774845,30.9601502561542,0,0.995003800774898,1.06435074959591,-0,0,0.925834826831876,194.425313634694,0,0
180.25,0.947772280374333,0.947772280287946,0.947772280591366,321.985329860604,321.985329860604,115.481502091455,205.279882932506,85.7619586683572,30.943488259741,0,0.995003800774898,1.06373682902593,-0,0,0.925493402744594,194.353614576365,0,0
180.26,0.947536052072122,0.94753605198567,0.9475360522893,322.810898041515,322.810898041515,115.7474584226,206.14750069753,85.7369356276516,30.9264617163332,0,0.995003800774898,1.0629417692462,-0,0,0.941698800616112,197.756748129384,0,0
180.27,0.947287962534224,0.947287962449759,0.94728796275413,324.373313895006,324.373313895006,116.255321740062,207.75417081032,85.7105991084065,30.9085439762793,0,0.995003800774898,1.06241598936454,-0,0,0.935910635881101,196.541233535031,0,0
180.28,0.947049761082649,0.947049760997824,0.94704976130332,323.376044055978,323.376044055978,115.922105885447,206.79921413374,85.6854170028814,30.8914129193567,0,0.995003800774898,1.06315707048683,-0,0,0.921573102406686,193.530351505404,0,0
180.29,0.946832422151844,0.946832422064386,0.94683242237141,322.417476895385,322.417476895385,115.602187372945,205.878500659048,85.662948667474,30.8760275688633,0,0.995003800774898,1.06306712965227,-0,0,0.937341776412568,196.841773046639,0,0
180.3,0.946612865046692,0.946612864957208,0.946612865264805,322.570787106844,322.570787106844,115.64768841186,206.069960218508,85.6403210815392,30.8605058067969,0,0.995003800774898,1.06284206401195,-0,0,0.953025839401916,200.135426274402,0,0
180.31,0.946381512150824,0.946381512065695,0.946381512373052,325.122179406531,325.122179406531,116.481133817318,208.661594523699,85.6164698881049,30.8441149947271,0,0.995003800774898,1.06182037028749,-0,0,0.941990061814916,197.817912981132,0,0
180.32,0.946151309364094,0.946151309278052,0.946151309587018,322.390381431956,322.390381431956,115.578113054075,205.969735438438,85.5927404837042,30.8279055098141,0,0.995003800774898,1.06296231510398,-0,0,0.954265189628209,200.395689821924,0,0
180.33,0.9459208104235,0.945920810336616,0.945920810646148,325.26512981562,325.26512981562,116.517936896744,208.883977120553,85.5693442437384,30.8118084513283,0,0.995003800774898,1.06200739577434,-0,0,0.923553495105066,193.946233972064,0,0
180.34,0.945698695596792,0.945698695510108,0.945698695820773,322.915444537603,322.915444537603,115.740796814844,206.572012320669,85.5469618489961,30.7964703679377,0,0.995003800774898,1.06274038424482,-0,0,0.932421167946611,195.808445268788,0,0
180.35,0.945476676219331,0.945476676133385,0.945476676443717,322.392219886295,322.392219886295,115.56404566115,206.086047682039,85.5248729377606,30.7812992664955,0,0.995003800774898,1.06258874980737,-0,0,0.955323381114397,200.617910034023,0,0
180.36,0.945235455088483,0.945235455000491,0.94523545531193,321.322916024779,321.322916024779,115.207359300304,205.057448253605,85.5006581398994,30.7648096312738,0,0.995003800774898,1.06386895358993,-0,0,0.934432105114542,196.230742074054,0,0
180.37,0.945018315631374,0.945018315543496,0.945018315855624,320.713802566178,320.713802566178,115.002581769409,204.483997672953,85.4795088078314,30.7502960853933,0,0.995003800774898,1.06391703624586,-0,0,0.926866603533059,194.641986741942,0,0
180.38,0.944800303115776,0.944800303027878,0.944800303340491,322.552347839086,322.552347839086,115.602325781636,206.358112641466,85.4584595099945,30.7357756876254,0,0.995003800774898,1.06232069956054,-0,0,0.948191446260089,199.120203714619,0,0
180.39,0.944561833869339,0.944561833779106,0.944561834092722,322.635355196563,322.635355196563,115.624490080393,206.481025248015,85.4347502166536,30.7195797318949,0,0.995003800774898,1.06311133457419,-0,0,0.924815972945672,194.211354318591,0,0
180.4,0.944341400230626,0.944341400142587,0.944341400454853,318.994588652704,318.994588652704,114.423209970222,202.876256700135,85.4133596527487,30.7049722998202,0,0.995003800774898,1.06424396625412,-0,0,0.94736734545768,198.947142546113,0,0
180.41,0.944111431853964,0.944111431765394,0.944111432078704,319.692171580806,319.692171580806,114.647702714303,203.611198645543,85.3911753442659,30.6897975909976,0,0.995003800774898,1.06393482288422,-0,0,0.952015689486286,199.92329479212,0,0
180.42,0.943878712049677,0.943878711963751,0.943878712276281,323.563678719985,323.563678719985,115.915331360586,207.520746911492,85.3686574800484,30.6742743284446,0,0.995003800774898,1.06172676751462,-0,0,0.956224715513737,200.807190257885,0,0
180.43,0.943620729673648,0.943620729588333,0.943620729900669,322.621064038337,322.621064038337,115.599969468496,206.621287185986,85.3429747968722,30.6568020554788,0,0.995003800774898,1.06253768408419,-0,0,0.950731448436572,199.65360417168,0,0
180.44,0.94336721162839,0.943367211540567,0.943367211853266,323.784128700338,323.784128700338,115.976880962323,207.826210038284,85.3181168497843,30.6398018122696,0,0.995003800774898,1.06151144062344,-0,0,0.959469526496901,201.488600564349,0,0
180.45,0.943097803027744,0.943097802936131,0.943097803251308,321.938720954625,321.938720954625,115.364550924975,206.025749627055,85.2913111768798,30.6216601506904,0,0.995003800774898,1.06338428454666,-0,0,0.924611975105994,194.168514772259,0,0
180.46,0.942872600890924,0.942872600802009,0.942872601116367,318.597566075413,318.597566075413,114.261740777042,202.720641569221,85.2698839477691,30.6070405584226,0,0.995003800774898,1.06424418994926,-0,0,0.940714982383408,197.550146300516,0,0
180.47,0.942645076141388,0.942645076051499,0.942645076367025,320.508218394914,320.508218394914,114.885085075439,204.667607904578,85.248344711061,30.5922657792748,0,0.995003800774898,1.06344812969801,-0,0,0.932973070677121,195.924344842195,0,0
180.48,0.942407715450058,0.94240771536147,0.942407715676377,321.738612864828,321.738612864828,115.284594665413,205.936214614902,85.2256625290065,30.576735720919,0,0.995003800774898,1.06249306105057,-0,0,0.941585454573984,197.732945460537,0,0
180.49,0.942149692263528,0.942149692175597,0.942149692490748,323.912099410336,323.912099410336,115.993565920311,208.151926831364,85.200559187856,30.5596133911157,0,0.995003800774898,1.06174103062108,-0,0,0.925592036176326,194.374327597029,0,0
180.5,0.941890385480737,0.941890385388526,0.941890385705163,322.084207350748,322.084207350748,115.387317582833,206.366461034056,85.1752778051714,30.5424685115208,0,0.995003800774898,1.0626250483336,-0,0,0.921446489191245,193.503762730162,0,0
180.51,0.941644870243215,0.941644870152989,0.941644870469133,320.704845490508,320.704845490508,114.928865869279,205.026648560852,85.1517464520407,30.5264504776154,0,0.995003800774898,1.06267459692844,-0,0,0.948392163957035,199.162354430977,0,0
180.52,0.941391850516047,0.941391850424546,0.941391850741585,321.391583245344,321.391583245344,115.149303613679,205.754532916508,85.1272727509949,30.5097775778413,0,0.995003800774898,1.06251967899964,-0,0,0.952386298071765,200.001122595071,0,0
180.53,0.941131146077937,0.941131145987675,0.941131146304284,324.304768738285,324.304768738285,116.101354205764,208.710323859308,85.1019642737872,30.4924806051896,0,0.995003800774898,1.06106383124564,-0,0,0.943915172432632,198.222186210853,0,0
180.54,0.940860131930305,0.940860131839435,0.940860132157138,319.903532357854,319.903532357854,114.648998324515,204.353734318222,85.0752982554902,30.4744997841419,0,0.995003800774898,1.06353052636773,-0,0,0.940561501458142,197.51791530621,0,0
180.55,0.940624495142441,0.940624495048508,0.940624495367211,318.757585932903,318.757585932903,114.267523515155,203.245339576483,85.0529707420031,30.4592756144165,0,0.995003800774898,1.06378796339191,-0,0,0.944827463186659,198.413767269198,0,0
180.56,0.940371828502051,0.940371828412658,0.940371828728559,320.703595657716,320.703595657716,114.901959387729,205.231751747597,85.0289473073012,30.4428966028172,0,0.995003800774898,1.06246094343551,-0,0,0.956089280559782,200.778748917554,0,0
180.57,0.940099348851773,0.940099348759993,0.940099349078422,322.255025032063,322.255025032063,115.406181272853,206.827624798554,85.002481603315,30.4249186301939,0,0.995003800774898,1.06174419056418,-0,0,0.958514625617813,201.288071379741,0,0
180.58,0.939827164401809,0.939827164311993,0.939827164629702,320.646029815411,320.646029815411,114.87159183247,205.263283852743,84.9758505689589,30.4068953937089,0,0.995003800774898,1.06272499018346,-0,0,0.955720558567448,200.701317299164,0,0
180.59,0.939647322202839,0.939647322092762,0.939647322425896,322.175887892734,322.175887892734,115.370761260376,206.821861131866,84.9590120072092,30.3950147536589,0,0.995003800774898,1.0619128321291,-0,0,0.945568548769436,198.569395241582,0,0
180.6,0.939526628616695,0.939526628525134,0.939526628841681,321.226484608883,321.226484608883,115.056286070137,205.891520170901,84.9480520184482,30.386912419534,0,0.995003800774898,1.06254600656109,-0,0,0.935758541207201,196.509293653512,0,0
180.61,0.939423436851726,0.939423436760534,0.939423437078884,320.875511232199,320.875511232199,114.938945887163,205.556207007959,84.9391709971739,30.3801332270667,0,0.995003800774898,1.06232883613519,-0,0,0.94608821832794,198.678525848867,0,0
180.62,0.939325542693401,0.939325542604932,0.939325542921167,319.419135112808,319.419135112808,114.458368975687,204.114767495314,84.93070199021,30.3736656272843,0,0.995003800774898,1.06356411472918,-0,0,0.932213442534496,195.764822932244,0,0
180.63,0.939254808429122,0.939254808335772,0.939254808656153,319.958173830821,319.958173830821,114.634337261137,204.663471591682,84.9254729307822,30.3692293083569,0,0.995003800774898,1.06290085732473,-0,0,0.934899048238992,196.328800130188,0,0
180.64,0.939185750103681,0.939185750013427,0.939185750331251,319.249434261877,319.249434261877,114.400183034303,203.964375969421,84.9202517718259,30.3648065206307,0,0.995003800774898,1.06288231267743,-0,0,0.959707221182073,201.538516448235,0,0
180.65,0.939098669018842,0.939098668927226,0.939098669244856,323.940405063965,323.940405063965,115.940378339708,208.66850946056,84.9129732922402,30.358922311164,0,0.995003800774898,1.06121966213438,-0,0,0.927583918879435,194.792622964681,0,0
180.66,0.939027905732922,0.93902790563866,0.939027905959754,319.966931873648,319.966931873648,114.633045235504,204.705545950636,84.9072145252394,30.3541713977725,0,0.995003800774898,1.06275457358022,-0,0,0.945746054709522,198.606671489,0,0
180.67,0.938976627534327,0.93897662744125,0.938976627760591,320.186223972714,320.186223972714,114.704286875375,204.931663712119,84.903739435133,30.3508208254625,0,0.995003800774898,1.06274222047298,-0,0,0.946129743844355,198.687246207315,0,0
180.68,0.938921577523442,0.938921577427029,0.938921577748636,322.644869271648,322.644869271648,115.511476470434,207.39786467193,84.8998581454895,30.3471464542288,0,0.995003800774898,1.06175848549534,-0,0,0.926174850818571,194.4967186719,0,0
180.69,0.938876791426583,0.938876791331237,0.938876791653648,320.449981030688,320.449981030688,114.789337308238,205.2088523791,84.8969479406863,30.3441807109014,0,0.995003800774898,1.06247180447817,-0,0,0.941855886910308,197.789736251165,0,0
180.7,0.938850346385996,0.938850346291269,0.938850346611818,319.533316265826,319.533316265826,114.487739407007,204.294898819905,84.8959652546003,30.3424521913215,0,0.995003800774898,1.06344875893541,-0,0,0.926478744325057,194.560536308262,0,0
180.71,0.938843655895684,0.938843655804617,0.938843656121395,319.660437687306,319.660437687306,114.52972528136,204.420818599603,84.8973874271346,30.3422316605679,0,0.995003800774898,1.06269905715085,-0,0,0.94568847418824,198.59457957953,0,0
180.72,0.938825510798234,0.938825510703831,0.938825511024492,320.386089221555,320.386089221555,114.768109736049,205.147813688957,84.8972685565168,30.3410069760812,0,0.995003800774898,1.0628100078152,-0,0,0.936162832148957,196.594194751281,0,0
180.73,0.938817582325083,0.93881758223044,0.938817582550576,320.267848624007,320.267848624007,114.729362256198,205.029047476682,84.8982896962037,30.3405114511213,0,0.995003800774898,1.06261546263964,-0,0,0.941831402329691,197.784594489235,0,0
180.74,0.938816298970262,0.938816298875789,0.938816299196003,319.670922908419,319.670922908419,114.53340462781,204.430622470564,84.8999043821532,30.3403960557019,0,0.995003800774898,1.06276388520834,-0,0,0.955909204361404,200.740932915895,0,0
180.75,0.938803546586818,0.938803546494992,0.938803546813669,322.956209430302,322.956209430302,115.613191677431,207.716581282887,84.9002583781053,30.3393697693093,0,0.995003800774898,1.0614556758082,-0,0,0.938136303494953,197.00862373394,0,0
180.76,0.938799429089497,0.938799428996073,0.93879942931595,321.750054046056,321.750054046056,115.216869093333,206.509875037433,84.9013230734096,30.3388559352128,0,0.995003800774898,1.06170889185435,-0,0,0.95218137187731,199.958088094235,0,0
180.77,0.938800055411443,0.938800055314617,0.938800055636449,322.385238538964,322.385238538964,115.425858464992,207.143801075709,84.9028366296628,30.3386008335922,0,0.995003800774898,1.06188453671411,-0,0,0.934409363514689,196.225966338085,0,0
180.78,0.938825556745834,0.93882555665104,0.938825556971133,318.234005171474,318.234005171474,114.062218232217,202.986707241614,84.9070697168728,30.3402282129869,0,0.995003800774898,1.06408427801264,-0,0,0.9280467019162,194.889807402402,0,0
180.79,0.938889229578492,0.938889229485126,0.938889229804529,317.408156473134,317.408156473134,113.79253848109,202.147596163337,84.9158311537561,30.3447291560406,0,0.995003800774898,1.06423651223668,-0,0,0.931356640868954,195.58489458248,0,0
180.8,0.938953992555091,0.93895399246141,0.938953992780948,319.871971710262,319.871971710262,114.604136278529,204.598050369111,84.9247179096644,30.3492034314865,0,0.995003800774898,1.06243658302193,-0,0,0.954943176584922,200.538067082834,0,0
180.81,0.938995221183463,0.938995221087715,0.938995221408769,322.677684466604,322.677684466604,115.527441999277,207.395580669963,84.9304775767302,30.3516262199108,0,0.995003800774898,1.06202528793263,-0,0,0.920974023091954,193.40454484931,0,0
180.82,0.939073692331626,0.939073692236442,0.93907369255712,318.494381906257,318.494381906257,114.154425146703,203.197441766653,84.9402091137618,30.3567310258428,0,0.995003800774898,1.06365042979238,-0,0,0.935746905013447,196.506850052824,0,0
180.83,0.939166123610288,0.939166123516099,0.939166123836019,319.125670862476,319.125670862476,114.364254027609,203.811091290235,84.9516939484218,30.3628856238193,0,0.995003800774898,1.06326577845645,-0,0,0.942266716365554,197.876010436766,0,0
180.84,0.939254314156032,0.939254314062571,0.939254314382013,320.819138894363,320.819138894363,114.923075523844,205.487937612568,84.9626010806003,30.368600201195,0,0.995003800774898,1.06209036031035,-0,0,0.960465368979024,201.697727485595,0,0
180.85,0.939335679414905,0.939335679320918,0.939335679640876,322.04094016942,322.04094016942,115.32661663436,206.695062271004,84.9723335350357,30.3735443633803,0,0.995003800774898,1.06230331577771,-0,0,0.93371928903633,196.081050697629,0,0
180.86,0.939441282126029,0.939441282032348,0.939441282352031,321.465892344339,321.465892344339,115.140153535978,206.100762295276,84.984841739161,30.3802883099024,0,0.995003800774898,1.06219851448014,-0,0,0.936809389713925,196.729971839924,0,0
180.87,0.939835081670209,0.939835081566847,0.939835081901979,248.302080962099,248.302080962099,91.1014739494806,132.866329673605,85.027296121536,30.4084551669579,0,0.995003800774898,1.09940635760646,-0,0,0.440900043545531,92.5890091445614,0,0
180.88,0.941024876843126,0.941024876756264,0.94102487706231,213.110444472865,213.110444472865,79.5640926289055,97.4458481148433,85.1656789554809,30.4989174025405,0,0.995003800774898,1.11093744292803,-0,0,0.441067563012364,92.6241882325965,0,0
180.89,0.942326333246949,0.942326333165328,0.942326333464668,212.907519317963,212.907519317963,79.5297096738297,96.9927661244656,85.3171701439967,30.5975830495005,0,0.995003800774898,1.11125240494573,-0,0,0.442193127126777,92.8605566966232,0,0
180.9,0.943650516422881,0.943650516342626,0.943650516633501,207.988795331462,207.988795331462,77.9455465228357,91.8220566950071,85.4696841623958,30.6970544740593,0,0.995003800774898,1.1127140262853,-0,0,0.42217101713669,88.6559135987049,0,0
180.91,0.944816923643776,0.944816923562417,0.94481692384804,211.774290284752,211.774290284752,79.2186415608824,95.3839541549676,85.6048491441387,30.7854869856457,0,0.995003800774898,1.11173422120472,-0,0,0.428837542085139,90.0558838378793,0,0
180.92,0.945992103023974,0.945992102955826,0.945992103225919,208.323617508165,208.323617508165,78.1131967006799,91.7106007865128,85.739374438052,30.8736422836001,0,0.995003800774898,1.11277708312414,-0,0,0.427384105907134,89.7506622404981,0,0
180.93,0.947122531974533,0.947122531903554,0.947122532174321,209.832716438759,209.832716438759,78.6367185778267,93.0065168509592,85.8681107795958,30.9580888082039,0,0.995003800774898,1.11240396100657,-0,0,0.420851926561185,88.3789045778488,0,0
180.94,0.948211062770464,0.948211062702916,0.948211062961923,210.295466986078,210.295466986078,78.8151385581634,93.2651879055263,85.9912487572278,31.0390303233234,0,0.995003800774898,1.11235332566698,-0,0,0.435943340925357,91.5481015943249,0,0
180.95,0.949243577905787,0.949243577842713,0.9492435780967,210.47022824697,210.47022824697,78.8973641024967,93.247726120145,86.1071518231344,31.1153503036904,0,0.995003800774898,1.11231310784181,-0,0,0.416941357279817,87.5576850287617,0,0
180.96,0.950241255956481,0.95024125589173,0.950241256143407,209.981132739361,209.981132739361,78.7604444392666,92.5736684850962,86.2185669967807,31.188897257484,0,0.995003800774898,1.11250947605078,-0,0,0.405931481685383,85.2456111539304,0,0
180.97,0.951221141278392,0.951221141216266,0.951221141459917,210.878696899123,210.878696899123,79.0787622968807,93.2903716142651,86.3274420017753,31.2608832830822,0,0.995003800774898,1.11237255425376,-0,0,0.441973623060901,92.8144608427891,0,0
180.98,0.95214589963323,0.952145899573474,0.952145899813388,209.128087049832,209.128087049832,78.5251566441438,91.3705588146417,86.4292037846501,31.3283244505406,0,0.995003800774898,1.11284252267577,-0,0,0.408161670841361,85.7139508766859,0,0
180.99,0.953046764643949,0.953046764580377,0.953046764820302,210.908571901634,210.908571901634,79.1315541699516,92.9865359669752,86.5280718906443,31.3939640440144,0,0.995003800774898,1.11241280704882,-0,0,0.410047988376858,86.1100775591402,0,0
181,0.953898047678971,0.95389804761973,0.953898047853396,212.815212388479,212.815212388479,79.7781342884715,94.7385604911841,86.6208929516396,31.4557589456548,0,0.995003800774898,1.11194778714236,-0,0,0.442357971301137,92.8951739732387,0,0
181.01,0.954652232737805,0.95465223268057,0.954652232910646,214.155752387903,214.155752387903,80.2362129535702,95.9432914437753,86.7022699771172,31.5101909670107,0,0.995003800774898,1.11154639599323,-0,0,0.428121799319312,89.9055778570556,0,0
181.02,0.955384743807222,0.955384743749281,0.955384743978256,209.574585509826,209.574585509826,78.7473847032756,91.2303725613302,86.78104535489,31.5631675936061,0,0.995003800774898,1.11289054072564,-0,0,0.411600107576919,86.436022591153,0,0
181.03,0.956117902293933,0.956117902237588,0.956117902463431,210.742992496836,210.742992496836,79.1483479290924,92.2670345032461,86.8598177747007,31.6161402188897,0,0.995003800774898,1.11262709633686,-0,0,0.413778727961318,86.8935328718767,0,0
181.04,0.956812674768899,0.956812674714199,0.956812674936188,210.733897023705,210.733897023705,79.1613181343705,92.1336320753231,86.9340151406563,31.6662498077253,0,0.995003800774898,1.11269706169193,-0,0,0.436308207864841,91.6247236516166,0,0
181.05,0.957460682679472,0.95746068262769,0.957460682845958,213.988378192486,213.988378192486,80.2457298610919,95.2734579279915,87.002399946344,31.7125203181506,0,0.995003800774898,1.11176116685064,-0,0,0.434197752165628,91.1815279547819,0,0
181.06,0.958068349562766,0.958068349509899,0.958068349728605,212.566374969536,212.566374969536,79.7920168762734,93.7447904998774,87.0658639514661,31.7557205181926,0,0.995003800774898,1.11214838478338,-0,0,0.408168072044286,85.7152951293001,0,0
181.07,0.958687951369835,0.958687951317596,0.958687951533116,209.665126946165,209.665126946165,78.8524252328412,90.7342922015699,87.1308031117992,31.8000316327958,0,0.995003800774898,1.11307558165918,-0,0,0.415546218493411,87.2647058836163,0,0
181.08,0.95928179717411,0.959281797117319,0.959281797335926,212.189532634009,212.189532634009,79.6955259815769,93.1543617493038,87.1927843200486,31.8423865646566,0,0.995003800774898,1.11240412058261,-0,0,0.437238462416422,91.8200771074487,0,0
181.09,0.959811017818962,0.959811017764706,0.959811017979004,213.943426138718,213.943426138718,80.2837202251701,94.8167023472574,87.247011139289,31.879712652172,0,0.995003800774898,1.11186191744548,-0,0,0.417429145854425,87.6601206294292,0,0
181.1,0.960342583351258,0.960342583298932,0.960342583511325,211.356878259967,211.356878259967,79.4453403401881,92.138072687602,87.301464236726,31.9173413356391,0,0.995003800774898,1.11266135675666,-0,0,0.425174763130201,89.2867002573423,0,0
181.11,0.960862357885911,0.960862357836986,0.960862358045794,210.335036261997,210.335036261997,79.1209782843059,91.0262663016532,87.3546091147056,31.9541608456386,0,0.995003800774898,1.11299783289269,-0,0,0.427226412226591,89.717546567584,0,0
181.12,0.961352782908491,0.961352782858854,0.961352783066072,209.456126617504,209.456126617504,78.8428951434082,90.0627893885621,87.404441166289,31.9888960626532,0,0.995003800774898,1.11326239479393,-0,0,0.4114770620974,86.4101830404541,0,0
181.13,0.96183269310589,0.961832693054785,0.961832693261634,211.688601889461,211.688601889461,79.5872393923534,92.212508696205,87.4531651843042,32.0229280089522,0,0.995003800774898,1.11269985891355,-0,0,0.444942001228255,93.4378202579335,0,0
181.14,0.962255478698512,0.962255478643163,0.962255478855042,213.666892502409,213.666892502409,80.2465581865127,94.1195113371636,87.4949585581064,32.0524226071386,0,0.995003800774898,1.11208471706708,-0,0,0.434712414121347,91.289606965483,0,0
181.15,0.96265646822082,0.96265646817367,0.962656468374448,213.299625555148,213.299625555148,80.1343994794448,93.6850258645801,87.5342322715387,32.0803674190291,0,0.995003800774898,1.11220553292053,-0,0,0.431518809759482,90.6189500494912,0,0
181.16,0.963037657687829,0.96303765763819,0.96303765784331,213.316845967572,213.316845967572,80.1481554040333,93.6385732834024,87.5713303115193,32.1069423726506,0,0.995003800774898,1.11221962502783,-0,0,0.42865200434951,90.016920913397,0,0
181.17,0.963388861989119,0.963388861940006,0.963388862144439,214.763654233076,214.763654233076,80.6310989317217,95.0270793110795,87.6051525844559,32.1314223375409,0,0.995003800774898,1.11184783035201,-0,0,0.445855677370562,93.6296922478181,0,0
181.18,0.963711969017851,0.963711968963798,0.963711969175248,212.25407888021,212.25407888021,79.8129476383937,92.4645446448295,87.6356802247444,32.1538540106362,0,0.995003800774898,1.11254481613026,-0,0,0.430822249230903,90.4726723384897,0,0
181.19,0.964007604281155,0.964007604230156,0.964007604435827,215.666658841301,215.666658841301,80.9407178508982,95.8287973115675,87.6634162409489,32.1744452887849,0,0.995003800774898,1.1116180285877,-0,0,0.443529118499111,93.1411148848134,0,0
181.2,0.964268819687887,0.964268819636885,0.964268819842077,227.440365577658,227.440365577658,84.8158870004583,107.560301956871,87.6876885486444,32.1923750721426,0,0.995003800774898,1.10252847616944,-0,0,0.961108689682787,201.832824833385,0,0
181.21,0.963730071895351,0.963730071843081,0.963730072043926,320.353712186038,320.353712186038,115.340379020131,200.587295208689,87.6189697195051,32.1474472578442,0,0.995003800774898,1.06590901630503,-0,0,0.944467357285348,198.338145029923,0,0
181.22,0.962800159643988,0.962800159584991,0.962800159808016,329.751959918026,329.751959918026,118.40421972609,210.18075404069,87.5002863007869,32.0709195765486,0,0.995003800774898,1.06309677140826,-0,0,0.940091741041591,197.419265618734,0,0
181.23,0.961846887746052,0.961846887685587,0.961846887912478,325.927236325349,325.927236325349,117.12163986402,206.553033737886,87.3804154079437,31.9937871795189,0,0.995003800774898,1.06493875498722,-0,0,0.944369883915325,198.317675622218,0,0
