t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
181.24,0.960909885399071,0.960909885335342,0.960909885570874,329.715555849477,329.715555849477,118.342215828918,210.531697087904,87.2647203474875,31.9191384140861,0,0.995003800774898,1.06246810045301,-0,0,0.94840517624498,199.165087011446,0,0
181.25,0.959961663444699,0.959961663377626,0.959961663622032,329.527467183393,329.527467183393,118.255805281909,210.533976680629,87.1490052387352,31.8444852640287,0,0.995003800774898,1.06222022272461,-0,0,0.966089213459145,202.878734826421,0,0
181.26,0.959021980463319,0.959021980393177,0.95902198064443,331.37278581153,331.37278581153,118.838241545206,212.565837507394,87.035676094998,31.7712722091381,0,0.995003800774898,1.0616058970706,-0,0,0.947237989366782,198.919977767024,0,0
181.27,0.958115906946201,0.958115906877984,0.958115907131392,327.126129790223,327.126129790223,117.419426263207,208.497287196642,86.9274071344344,31.7014354591467,0,0.995003800774898,1.06355610387689,-0,0,0.943323008173084,198.097831716348,0,0
181.28,0.957263342870273,0.957263342796857,0.957263343059718,325.652052737001,325.652052737001,116.913523937109,207.188873816082,86.826749632143,31.6364292887768,0,0.995003800774898,1.06344384806271,-0,0,0.968279957186102,203.338791009081,0,0
181.29,0.95642548226175,0.956425482185302,0.956425482454896,326.101557286014,326.101557286014,117.040414692534,207.79986425999,86.7286747121639,31.5730183138596,0,0.995003800774898,1.06351686438178,-0,0,0.959471224359246,201.488957115442,0,0
181.3,0.955610911149126,0.955610911069182,0.955610911345278,325.318507175597,325.318507175597,116.762969379042,207.172226871885,86.6343060576644,31.5119742460479,0,0.995003800774898,1.06332765830612,-0,0,0.973593918656309,204.454722917825,0,0
181.31,0.954819898532068,0.954819898454712,0.95481989872982,326.463065934261,326.463065934261,117.119809249786,208.466723562881,86.5433191433156,31.4530232280641,0,0.995003800774898,1.06292270827535,-0,0,0.963238546317024,202.280094726575,0,0
181.32,0.954056829573858,0.95405682949465,0.954056829774641,325.18217346156,325.18217346156,116.680264952363,207.329385786155,86.456199600019,31.3965880753856,0,0.995003800774898,1.06358893867632,-0,0,0.95014351898493,199.530138986835,0,0
181.33,0.953340263570039,0.953340263487768,0.953340263773437,324.178792955578,324.178792955578,116.333213209979,206.459667045176,86.3751094627895,31.3440164476123,0,0.995003800774898,1.06387662890457,-0,0,0.943263338899617,198.08530116892,0,0
181.34,0.95264198938393,0.952641989301105,0.952641989588387,325.136069678478,325.136069678478,116.631206214646,207.545928111952,86.2969164470395,31.2932251194861,0,0.995003800774898,1.06246774583369,-0,0,0.97328566064324,204.38998873508,0,0
181.35,0.95194098176881,0.951940981686916,0.951940981975142,326.215860364058,326.215860364058,116.969435762539,208.754968390227,86.218601252738,31.2422907210927,0,0.995003800774898,1.06209878119753,-0,0,0.979579312570739,205.711655639855,0,0
181.36,0.951258000904943,0.951258000821084,0.95125800111416,328.520371103478,328.520371103478,117.710718574228,211.184831601642,86.1427118758483,31.1928276259877,0,0.995003800774898,1.06128998036308,-0,0,0.953597433625452,200.255461061345,0,0
181.37,0.950608583864554,0.9506085837817,0.950608584073359,325.259207149807,325.259207149807,116.62354003696,208.042113661189,86.0709615902323,31.1461318983857,0,0.995003800774898,1.06264049514439,-0,0,0.953591792021061,200.254276324423,0,0
181.38,0.949992332642152,0.949992332557263,0.949992332854791,324.839288816256,324.839288816256,116.471167038427,207.733433048874,86.0036242223262,31.1022315450558,0,0.995003800774898,1.06269338137054,-0,0,0.950129512455788,199.527197615715,0,0
181.39,0.949386521491631,0.949386521406385,0.949386521704314,328.285368465668,328.285368465668,117.589839377639,211.288068644173,85.9380140054113,31.0592858160831,0,0.995003800774898,1.06000543045738,-0,0,0.979551424061088,205.705799052828,0,0
181.4,0.948763904107055,0.948763904021748,0.948763904321112,328.191194893596,328.191194893596,117.544425617158,211.3060038639,85.8702228254958,31.0149682042003,0,0.995003800774898,1.06088741265733,-0,0,0.961468608652139,201.908407816949,0,0
181.41,0.948180361096325,0.948180361009701,0.948180361313655,329.118484871564,329.118484871564,117.835792827524,212.33736416281,85.8073706666337,30.9737500421207,0,0.995003800774898,1.05980477887204,-0,0,0.966444850738461,202.953418655077,0,0
181.42,0.947594850829603,0.947594850740412,0.947594851048117,329.562897260673,329.562897260673,117.968436024307,212.885922999071,85.7444787041586,30.9324955574438,0,0.995003800774898,1.05956120388686,-0,0,0.967399302641552,203.153853554726,0,0
181.43,0.947021902242927,0.947021902157581,0.947021902457703,329.59848937036,329.59848937036,117.967058031034,213.022943164305,85.683248821023,30.8922973850328,0,0.995003800774898,1.0595921158217,-0,0,0.959515540127412,201.498263426757,0,0
181.44,0.946476847742011,0.946476847654527,0.946476847962443,326.556287737122,326.556287737122,116.954774511561,210.076597263548,85.6253602234807,30.8543302500934,0,0.995003800774898,1.06119921181181,-0,0,0.95150595767612,199.816251111985,0,0
181.45,0.945971987319413,0.945971987231437,0.945971987540418,327.364062861067,327.364062861067,117.208974612758,210.972081824135,85.5724933762101,30.8194876607213,0,0.995003800774898,1.05995019977891,-0,0,0.973705089943504,204.478068888136,0,0
181.46,0.945455505926027,0.94545550583581,0.945455506149977,326.487863854942,326.487863854942,116.909385349402,210.185853583843,85.5182352249589,30.7837750461395,0,0.995003800774898,1.06060641490387,-0,0,0.979464820884216,205.687612385685,0,0
181.47,0.944958288623089,0.944958288535301,0.944958288849027,325.324822256206,325.324822256206,116.516017084936,209.108893350914,85.4663316054926,30.7495972998,0,0.995003800774898,1.06169857472174,-0,0,0.95233800602285,199.990981264799,0,0
181.48,0.944505951854106,0.944505951765437,0.944505952077809,323.472207407857,323.472207407857,115.89714014177,207.333505255591,85.4197966700827,30.7189054821825,0,0.995003800774898,1.06232879768298,-0,0,0.944311126712873,198.305336609703,0,0
181.49,0.944167749988341,0.944167749869675,0.944167750229017,323.063263350314,323.063263350314,115.755359800292,206.981832851221,85.3854770352334,30.6959534638599,0,0.995003800774898,1.0621378947735,-0,0,0.953803081158192,200.29864704322,0,0
181.5,0.943875704131233,0.943875704033826,0.943875704351956,323.803090189875,323.803090189875,115.992155663378,207.771275425821,85.3558694987181,30.675945265336,0,0.995003800774898,1.06172168791683,-0,0,0.95805616816411,201.191795314463,0,0
181.51,0.94357602380616,0.943576023718202,0.943576024029204,326.484825339042,326.484825339042,116.867055004351,210.503971790478,85.325488967871,30.6553645806931,0,0.995003800774898,1.06046589373577,-0,0,0.947232985882954,198.91892703542,0,0
181.52,0.94329485817558,0.943294858085978,0.943294858397641,326.029385303513,326.029385303513,116.711208683908,210.096437785839,85.2969553387358,30.6359921789381,0,0.995003800774898,1.06059346952931,-0,0,0.947862890278098,199.051206958401,0,0
181.53,0.943032451645816,0.943032451555751,0.943032451870106,324.579924753185,324.579924753185,116.229101582082,208.691338279866,85.270575747097,30.6180107262215,0,0.995003800774898,1.06089220830411,-0,0,0.970048343835445,203.710152205444,0,0
181.54,0.942784745374754,0.942784745283646,0.942784745600405,324.185539138525,324.185539138525,116.094111541095,208.338768644701,85.2457701119745,30.6010003818497,0,0.995003800774898,1.06113180149228,-0,0,0.979988228591927,205.797528004305,0,0
181.55,0.942526094055382,0.942526093961993,0.942526094282066,328.337314149107,328.337314149107,117.453147143822,212.534142952728,85.2199597769693,30.5832114194098,0,0.995003800774898,1.05917210821551,-0,0,0.964875519368063,202.623859067293,0,0
181.56,0.942277464563733,0.942277464471999,0.942277464789682,327.76148929045,327.76148929045,117.258470489116,212.000552016915,85.1949564472973,30.5659808262378,0,0.995003800774898,1.05916712453818,-0,0,0.975668980730997,204.890485953509,0,0
181.57,0.942035082787834,0.942035082696298,0.942035083013842,325.083770564306,325.083770564306,116.373080864413,209.363904630632,85.1706035506346,30.5492623830398,0,0.995003800774898,1.06133663128999,-0,0,0.946622215477014,198.790665250173,0,0
181.58,0.941847714568623,0.941847714474858,0.941847714796123,322.277734363497,322.277734363497,115.446912411489,206.588125095295,85.1528134888882,30.5367957793132,0,0.995003800774898,1.0621515981881,-0,0,0.953299468143773,200.192888310192,0,0
181.59,0.941669216499584,0.94166921640546,0.941669216726341,323.021695350129,323.021695350129,115.687810242435,207.360514453076,85.1361690004877,30.5250118965654,0,0.995003800774898,1.06167556734031,-0,0,0.956233013936322,200.808932926628,0,0
181.6,0.941481750551084,0.941481750458222,0.941481750777742,327.365736836078,327.365736836078,117.111772008708,211.734769621165,85.1185193064533,30.5124479084595,0,0.995003800774898,1.05930325751466,-0,0,0.955427087398493,200.639688353684,0,0
181.61,0.941283137685058,0.941283137594175,0.941283137909793,325.083990011046,325.083990011046,116.357591662227,209.485912259427,85.0991752988927,30.4989024527259,0,0.995003800774898,1.06043690456532,-0,0,0.969006353362081,203.491334206037,0,0
181.62,0.941108622747515,0.941108622655975,0.941108622972133,324.197871378763,324.197871378763,116.062707845644,208.628238299927,85.0825508058048,30.4870822730316,0,0.995003800774898,1.06107477343472,-0,0,0.964332686768158,202.509864221313,0,0
181.63,0.940953122980183,0.940953122886307,0.940953123206282,324.428561565702,324.428561565702,116.135371324909,208.883752415082,85.0681559457889,30.4766532048314,0,0.995003800774898,1.06054841689832,-0,0,0.976502533033092,205.065531936949,0,0
181.64,0.940791042248044,0.940791042152144,0.940791042477127,325.64306006965,325.64306006965,116.531211379269,210.124521282014,85.0529037876378,30.465634999998,0,0.995003800774898,1.06010805902541,-0,0,0.973325054984593,204.398261546765,0,0
181.65,0.94062879828829,0.940628798193851,0.940628798514686,328.322031329134,328.322031329134,117.40838126367,212.829928772593,85.0375863208777,30.4545162356631,0,0.995003800774898,1.05913617274651,-0,0,0.944865250580715,198.42170262195,0,0
181.66,0.940488136331621,0.940488136238941,0.940488136560882,326.832592846276,326.832592846276,116.915948407973,211.363137985024,85.0245371397809,30.444917721472,0,0.995003800774898,1.05943110538737,-0,0,0.95459123166844,200.464158650372,0,0
181.67,0.940352906408842,0.940352906314965,0.940352906637568,326.410931648512,326.410931648512,116.774609083161,210.963104704509,85.0121130285013,30.4357139155018,0,0.995003800774898,1.05971873298167,-0,0,0.956196513249367,200.801267782367,0,0
181.68,0.940237504482003,0.940237504388423,0.940237504710712,327.071819129417,327.071819129417,116.989538002283,211.642143734185,85.0018354080678,30.4278399871641,0,0.995003800774898,1.05931126317226,-0,0,0.956587488038253,200.883372488033,0,0
181.69,0.940138416515077,0.94013841642203,0.940138416744634,323.004875258924,323.004875258924,115.650848242501,207.590646177006,84.9931251114687,30.4211039704488,0,0.995003800774898,1.0617577862219,-0,0,0.948787750985621,199.24542770698,0,0
181.7,0.940086421373428,0.94008642127919,0.940086421603692,322.423302725899,322.423302725899,115.458920258432,207.015451024464,84.9899716693608,30.4178800320738,0,0.995003800774898,1.06162448184482,-0,0,0.955869901456607,200.732679305888,0,0
181.71,0.940035350298857,0.940035350204343,0.940035350530529,323.207274456381,323.207274456381,115.715817970868,207.805860390604,84.986793473889,30.4146205918879,0,0.995003800774898,1.06158890500297,-0,0,0.941022490329928,197.614722969285,0,0
181.72,0.940005251305437,0.94000525121164,0.940005251534334,322.923603722513,322.923603722513,115.622276748534,207.52493164417,84.9858666767502,30.412805401593,0,0.995003800774898,1.0613735665367,-0,0,0.949323000420202,199.357830088242,0,0
181.73,0.93997426699749,0.93997426690437,0.939974267225043,325.461423724361,325.461423724361,116.456063888412,210.065916455968,84.9847389786295,30.4107682897633,0,0.995003800774898,1.06000382498269,-0,0,0.953281204724524,200.18905299215,0,0
181.74,0.939940099214824,0.93994009912109,0.939940099443376,326.496559682163,326.496559682163,116.795790153017,211.105400859521,84.9828998644357,30.4082589582061,0,0.995003800774898,1.05965463371191,-0,0,0.949577452055361,199.411264931626,0,0
181.75,0.939912684792359,0.939912684698356,0.939912685021353,322.967638477707,322.967638477707,115.635530990124,207.57965215944,84.9817118853476,30.4062744329197,0,0.995003800774898,1.06127601188871,-0,0,0.965485211377076,202.751894389186,0,0
181.76,0.9399145345835,0.939914534489844,0.939914534812872,323.84264683428,323.84264683428,115.923469882021,208.452480475979,84.9838391948295,30.4063271634715,0,0.995003800774898,1.0609988983817,-0,0,0.959231518104368,201.438618801917,0,0
181.77,0.939928475107681,0.93992847501378,0.939928475337132,325.373919327544,325.373919327544,116.427370641223,209.97959656822,84.9872068504448,30.4071159088794,0,0.995003800774898,1.05990071137236,-0,0,0.968222537582788,203.326732892386,0,0
181.78,0.939931981422568,0.939931981329337,0.939931981652301,328.04299105281,328.04299105281,117.304945730089,212.646871597001,84.9891826141195,30.4069368416889,0,0.995003800774898,1.05863026343536,-0,0,0.967827777845908,203.243833347641,0,0
181.79,0.939937437832796,0.939937437739299,0.939937438061104,328.533723735268,328.533723735268,117.466520465806,213.135925524342,84.991091298612,30.4067069123143,0,0.995003800774898,1.0583187691519,-0,0,0.97429745127066,204.602464766839,0,0
181.8,0.939968546893628,0.939968546800835,0.939968547122181,326.073016830013,326.073016830013,116.658549596397,210.669302367238,84.9955423636737,30.4081720991008,0,0.995003800774898,1.06004119024812,-0,0,0.962936894485003,202.216747841851,0,0
181.81,0.93990312602496,0.939903125922456,0.939903126252322,325.328433548708,325.328433548708,116.412673143947,209.933971674731,84.9906794244134,30.4037824495637,0,0.995003800774898,1.06050478179778,-0,0,0.94514760348434,198.480996731711,0,0
181.82,0.939892380439707,0.939892380345763,0.939892380667303,325.365506523494,325.365506523494,116.424982532797,209.970521137578,84.9918110367346,30.4031743491815,0,0.995003800774898,1.05959194429676,-0,0,0.975813968271251,204.920933336963,0,0
181.83,0.939863634671498,0.939863634580478,0.939863634899772,327.886147918398,327.886147918398,117.25309762623,212.49455672795,84.9906032507321,30.4009879397155,0,0.995003800774898,1.05893471346676,-0,0,0.962896009356197,202.208161964801,0,0
181.84,0.939840419883875,0.939840419791966,0.939840420114949,323.732415565053,323.732415565053,115.887560721086,208.343324497514,84.9898373163443,30.3992537511951,0,0.995003800774898,1.06144424894119,-0,0,0.946728079441324,198.812896682678,0,0
181.85,0.939859015566342,0.939859015474054,0.93985901579546,325.472083267359,325.472083267359,116.460163561916,210.077240805956,84.9941688801529,30.4006735812504,0,0.995003800774898,1.05994942066808,-0,0,0.95203536353618,199.927426342598,0,0
181.86,0.939884767682513,0.93988476759149,0.939884767912712,323.366337238713,323.366337238713,115.76890912904,207.965189620531,84.9988004400636,30.4023471781182,0,0.995003800774898,1.06089628737929,-0,0,0.973951892045014,204.529897329453,0,0
181.87,0.939906925358309,0.939906925267293,0.939906925590254,325.577061248883,325.577061248883,116.496336245316,210.170213393225,85.0031317901157,30.4037160655425,0,0.995003800774898,1.0597598402721,-0,0,0.98001376003759,205.802889607894,0,0
181.88,0.939920384744892,0.939920384651802,0.939920384974352,328.925955182594,328.925955182594,117.597595105831,213.515497673496,85.0062465693686,30.4042109397291,0,0.995003800774898,1.05813325053122,-0,0,0.976405728639338,205.045203014261,0,0
181.89,0.939931963325764,0.939931963234574,0.939931963556953,325.538657046897,325.538657046897,116.484660490137,210.125419322775,85.0087570077962,30.4044807163256,0,0.995003800774898,1.06066767016597,-0,0,0.948652008957328,199.216921881039,0,0
181.9,0.939994399509761,0.939994399419097,0.939994399742997,324.72163851942,324.72163851942,116.21784140607,209.295545794778,85.0174259931939,30.4086667314483,0,0.995003800774898,1.06028276676012,-0,0,0.962151651967198,202.051846913112,0,0
181.91,0.940042148015007,0.940042147922844,0.940042148246086,327.320123721428,327.320123721428,117.073281781555,211.884004159476,85.0244253696066,30.4116941923457,0,0.995003800774898,1.05889993647214,-0,0,0.970584605639807,203.82276718436,0,0
181.92,0.940098321081874,0.940098320992169,0.940098321310567,325.793022787128,325.793022787128,116.572800759412,210.346135059336,85.0318359873477,30.4150517404445,0,0.995003800774898,1.06035384151944,-0,0,0.95247279156622,200.019286228906,0,0
181.93,0.940181262665918,0.940181262576692,0.940181262902164,323.775040658267,323.775040658267,115.911676509994,208.311953339962,85.0425343778993,30.4205529404056,0,0.995003800774898,1.06092658057719,-0,0,0.962693334614083,202.165600268957,0,0
181.94,0.940268595455799,0.940268595362797,0.940268595686159,325.84792672928,325.84792672928,116.595261447783,210.36785093366,85.0537661433336,30.4263096522866,0,0.995003800774898,1.05998278342693,-0,0,0.95808156342174,201.197128318565,0,0
181.95,0.940355578026678,0.940355577934998,0.940355578262392,326.806377373627,326.806377373627,116.912497061701,211.309722543196,85.0647603685597,30.4318944618707,0,0.995003800774898,1.05935105555408,-0,0,0.964450816991418,202.534671568198,0,0
181.96,0.94043866464002,0.940438664548117,0.940438664867646,325.357301540477,325.357301540477,116.438287827525,209.845043640628,85.075118465528,30.4371394343208,0,0.995003800774898,1.06066410372847,-0,0,0.947279965175016,198.928792686753,0,0
181.97,0.940560191211179,0.940560191119842,0.940560191441552,324.356202647479,324.356202647479,116.112264373428,208.821057784739,85.089913098824,30.4452317639163,0,0.995003800774898,1.06097743964282,-0,0,0.943893401631707,198.217614342658,0,0
181.98,0.940681176455751,0.940681176365487,0.940681176688072,325.307003670022,325.307003670022,116.427815080317,209.748870644711,85.1048053667707,30.4533276585399,0,0.995003800774898,1.05969417845644,-0,0,0.979495251284634,205.694002769773,0,0
181.99,0.940775228498036,0.940775228407601,0.940775228733133,326.038577031505,326.038577031505,116.670585054335,210.463054014746,85.1162947160016,30.4592283007581,0,0.995003800774898,1.06008473574266,-0,0,0.97021013293967,203.744127917331,0,0
182,0.940878835608747,0.940878835518463,0.9408788358415,324.851175063207,324.851175063207,116.282861821109,209.256363729225,85.1289071180783,30.4659042159033,0,0.995003800774898,1.06109971404433,-0,0,0.945442212991005,198.542864728111,0,0
182.01,0.941011336217864,0.941011336127858,0.94101133644973,322.158184423188,322.158184423188,115.401013160403,206.53836359009,85.1449608625415,30.4748599705566,0,0.995003800774898,1.06208551773567,-0,0,0.95215377452754,199.952292650784,0,0
182.02,0.941149512317551,0.94114951222777,0.94114951254994,325.318148259819,325.318148259819,116.443095954708,209.672138652041,85.1618133362594,30.4841962715185,0,0.995003800774898,1.06031291412932,-0,0,0.955206745970248,200.593416653752,0,0
182.03,0.94126457102088,0.941264570931434,0.941264571251547,326.476021652392,326.476021652392,116.826515994187,210.808521644838,85.175813577938,30.4916864296159,0,0.995003800774898,1.05937614179092,-0,0,0.980148040075613,205.831088415879,0,0
182.04,0.94135366624222,0.941353666152448,0.941353666473584,328.133941136553,328.133941136553,117.373626216632,212.45011087947,85.1866836704176,30.4971465866652,0,0.995003800774898,1.05945851385455,-0,0,0.951586254589039,199.833113463698,0,0
182.05,0.941458070897556,0.941458070808157,0.94145807112706,326.593898817992,326.593898817992,116.870012575138,210.890661108216,85.1993840988208,30.5038536109553,0,0.995003800774898,1.06009999048313,-0,0,0.943530541994645,198.141413818875,0,0
182.06,0.941567440248623,0.94156744015931,0.941567440482962,326.489270492393,326.489270492393,116.83836598277,210.765323750286,85.2128875689665,30.5110591731409,0,0.995003800774898,1.05959977737499,-0,0,0.964973280451864,202.644388894892,0,0
182.07,0.94192148071305,0.94192148062716,0.941921480948762,252.187618792782,252.187618792782,92.4248772724771,136.399414553522,85.2515218086619,30.5366824305976,0,0.995003800774898,1.09854453200017,-0,0,0.445860534520125,93.6307122492262,0,0
182.08,0.943112352885408,0.943112352803802,0.943112353115467,212.649938186058,212.649938186058,79.4593007290525,96.6307531543299,85.391214606077,30.6279704256508,0,0.995003800774898,1.11114065469529,-0,0,0.431185806493876,90.5490193637141,0,0
182.09,0.944422580205185,0.944422580124504,0.944422580424694,212.552885459028,212.552885459028,79.4602610908162,96.2793649345234,85.5452522762833,30.7282682482214,0,0.995003800774898,1.11145302260721,-0,0,0.434267772239285,91.1962321702498,0,0
182.1,0.945688932075019,0.945688932000823,0.945688932292128,213.785248227174,213.785248227174,79.8968677548846,97.2674908460881,85.6931109207711,30.8246464603144,0,0.995003800774898,1.11120691255924,-0,0,0.453380704189962,95.2099478798921,0,0
182.11,0.946903531855099,0.946903531783462,0.946903532065535,212.165109286159,212.165109286159,79.3943804220186,95.4148303728834,85.83378508746,30.9164938258152,0,0.995003800774898,1.11168566180478,-0,0,0.435175479368516,91.3868506673883,0,0
182.12,0.948100236801179,0.948100236733104,0.948100237009305,209.23445072242,209.23445072242,78.4605551880757,92.2561401519913,85.9716184933584,31.0066920770701,0,0.995003800774898,1.11260373630974,-0,0,0.424492954498388,89.1435204446614,0,0
182.13,0.949245506305259,0.949245506237559,0.949245506504759,211.094978300361,211.094978300361,79.1001510573581,93.899158353402,86.1030191752472,31.092800771712,0,0.995003800774898,1.11216103680775,-0,0,0.431323476250385,90.5779300125809,0,0
182.14,0.950328394542164,0.950328394478364,0.950328394737291,212.5411718535,212.5411718535,79.6018712014216,95.140873453053,86.2264506337113,31.1738477667357,0,0.995003800774898,1.11182045474458,-0,0,0.451972796812293,94.9142873305815,0,0
182.15,0.951328840201405,0.951328840140246,0.951328840397412,215.008651114851,215.008651114851,80.4370868929578,97.4207537780663,86.3396181487692,31.2482791880159,0,0.995003800774898,1.11113993014626,-0,0,0.442112949329917,92.8437193592825,0,0
182.16,0.952274599174746,0.952274599114003,0.95227459936459,213.893466705114,213.893466705114,80.0933192339614,96.1288671554826,86.4460539543649,31.3185455952665,0,0.995003800774898,1.11151270693214,-0,0,0.450571432497615,94.6200008244992,0,0
182.17,0.953159110478156,0.953159110419084,0.953159110663286,216.355186599116,216.355186599116,80.9236294378325,98.4261982506948,86.5450043569327,31.3839839914885,0,0.995003800774898,1.11086830626009,-0,0,0.450809206445116,94.6699333534743,0,0
182.18,0.953989483686026,0.953989483626581,0.953989483868952,211.787732471922,211.787732471922,79.4421849387025,93.7049106923921,86.6373965976231,31.4454251819072,0,0.995003800774898,1.11216121634119,-0,0,0.427520291560419,89.7792612276881,0,0
182.19,0.954807903717454,0.954807903658848,0.95480790389695,210.172472157834,210.172472157834,78.9307920242211,91.9379860358942,86.7283949681869,31.5060911537525,0,0.995003800774898,1.11270776091737,-0,0,0.421715937465901,88.5603468678392,0,0
182.2,0.955568066651823,0.955568066594987,0.955568066829101,210.522463972019,210.522463972019,79.0639188953677,92.1473099499115,86.8126527658344,31.5625012562733,0,0.995003800774898,1.11266082954419,-0,0,0.421057714817747,88.4221201117269,0,0
182.21,0.956266622095784,0.956266622040551,0.956266622272789,214.795296577956,214.795296577956,80.4848407285577,96.2916995329708,86.8894953069392,31.6141017380461,0,0.995003800774898,1.11148812422056,-0,0,0.436215357272195,91.6052250271609,0,0
182.22,0.95688341118202,0.956883411125838,0.956883411355324,215.128528227794,215.128528227794,80.6088019003533,96.5125097177913,86.9565442465039,31.6594742634988,0,0.995003800774898,1.11138855931897,-0,0,0.430718393241995,90.4508625808189,0,0
182.23,0.957463453525996,0.957463453470812,0.957463453698318,214.03658089575,214.03658089575,80.2633997053555,95.3152887439551,87.0191872092695,31.7021049425251,0,0.995003800774898,1.11170945006215,-0,0,0.416565325739571,87.4787184053098,0,0
182.24,0.958019622439195,0.958019622383809,0.958019622603081,212.463556447757,212.463556447757,79.759328395388,93.6411576803952,87.0792055206808,31.7431932466811,0,0.995003800774898,1.11224115081625,-0,0,0.438542079420062,92.0938366782131,0,0
182.25,0.958505597948525,0.958505597894588,0.958505598115099,215.481624819333,215.481624819333,80.7625195074858,96.5717290488833,87.130991820123,31.7789039503271,0,0.995003800774898,1.11137214890125,-0,0,0.425450461348049,89.3445968830902,0,0
182.26,0.9589359356299,0.958935935576195,0.958935935796612,216.706047971327,216.706047971327,81.1748145327188,97.7190822381162,87.1763762019471,31.8105895312639,0,0.995003800774898,1.11107640299792,-0,0,0.44475441259721,93.398426645414,0,0
182.27,0.959332198948963,0.959332198894671,0.959332199111119,214.91050259546,214.91050259546,80.5935960061736,95.8533867383062,87.2175175876207,31.8395982695328,0,0.995003800774898,1.11156053268263,-0,0,0.430120337625259,90.3252709013044,0,0
182.28,0.959708672831287,0.9597086727782,0.95970867299465,215.933057920742,215.933057920742,80.9381920419329,96.8092543681623,87.2565258954738,31.867277657106,0,0.995003800774898,1.11133340524268,-0,0,0.447881174830484,94.0550467144016,0,0
182.29,0.960040030056019,0.960040030002653,0.960040030218369,213.074087525676,213.074087525676,80.0058757485737,93.8921921170134,87.290244761639,31.8916506470235,0,0.995003800774898,1.11211558245749,-0,0,0.426816729835234,89.6315132653991,0,0
182.3,0.960375804978705,0.96037580492446,0.960375805135786,211.652260671961,211.652260671961,79.5460757725398,92.4110739103736,87.3246374406427,31.9165493209442,0,0.995003800774898,1.11257889072716,-0,0,0.427897194393592,89.8584108226543,0,0
182.31,0.96065513905676,0.960655139003725,0.960655139216692,215.75603917837,215.75603917837,80.9010925497898,96.4661183842834,87.3526490967855,31.9372716973009,0,0.995003800774898,1.11143018461973,-0,0,0.435625557204642,91.4813670129748,0,0
182.32,0.960910268382132,0.960910268329809,0.960910268542638,213.532458084344,213.532458084344,80.1757521681466,94.1988243132631,87.3775407509808,31.9560930201003,0,0.995003800774898,1.1120538552879,-0,0,0.43593031994578,91.5453671886137,0,0
182.33,0.961137446957725,0.96113744690574,0.961137447119401,215.48701835801,215.48701835801,80.8230469714676,96.1147321650404,87.3993666687079,31.9729195242621,0,0.995003800774898,1.11153617240087,-0,0,0.451635618284609,94.8434798397679,0,0
182.34,0.961313097322923,0.961313097269668,0.961313097480465,216.207351721158,216.207351721158,81.0633623325799,96.80654364819,87.4150422038547,31.9857658691132,0,0.995003800774898,1.11128295797963,-0,0,0.423246759437635,88.8818194819034,0,0
182.35,0.961480168559182,0.961480168506069,0.961480168715784,217.407829046411,217.407829046411,81.4613296033858,97.9797378363934,87.4299213241536,31.9981698858636,0,0.995003800774898,1.11101118777283,-0,0,0.450390126125154,94.5819264862824,0,0
182.36,0.961619522383014,0.96161952233096,0.961619522543294,214.442455341831,214.442455341831,80.4893323424499,94.9925953390932,87.4414130959757,32.0084469067616,0,0.995003800774898,1.11179665247406,-0,0,0.428471945413132,89.9791085367577,0,0
182.37,0.961754527794041,0.961754527738631,0.96175452794766,214.961906015833,214.961906015833,80.6626985567542,95.4905979766372,87.4526943455506,32.0186136936457,0,0.995003800774898,1.1116756288535,-0,0,0.422606226914511,88.7473076520472,0,0
182.38,0.961885071177559,0.9618850711251,0.961885071332819,215.388494565294,215.388494565294,80.8054316449377,95.8965818404359,87.4634423342936,32.0284703905644,0,0.995003800774898,1.11159831577096,-0,0,0.44630506886633,93.7240644619293,0,0
182.39,0.962048292402177,0.96204829236766,0.962048292605022,213.477598115744,213.477598115744,80.1805033457484,93.9602019671687,87.4771905977182,32.040205550857,0,0.995003800774898,1.11208671469822,-0,0,0.417051313769674,87.5807758916316,0,0
182.4,0.962267401079562,0.96226740101411,0.962267401222483,228.131413069797,228.131413069797,85.0015252521959,108.577939154207,87.4976865173807,32.0557873982094,0,0.995003800774898,1.102905834992,-0,0,0.926318962564968,194.526982138643,0,0
182.41,0.961728840047321,0.961728839996515,0.961728840206296,314.666957183269,314.666957183269,113.429920370819,195.225579129688,87.4297662269067,32.011611826674,0,0.995003800774898,1.0683225114535,-0,0,0.931495630037742,195.614082307926,0,0
182.42,0.960813840218811,0.96081384015511,0.960813840380232,322.429787389413,322.429787389413,115.956828833594,203.17883231109,87.3138700783818,31.9370849999415,0,0.995003800774898,1.06578912565931,-0,0,0.96523257319341,202.698840370616,0,0
182.43,0.959883480287211,0.959883480220254,0.959883480449928,325.033675759083,325.033675759083,116.787926187612,205.974326612059,87.1973125391473,31.8620366078766,0,0.995003800774898,1.06509441362656,-0,0,0.946804935641525,198.82903648472,0,0
182.44,0.958972174648616,0.958972174582838,0.958972174822625,326.978429759172,326.978429759172,117.403196744978,208.10436816783,87.084654920954,31.7894066703886,0,0.995003800774898,1.06339692515509,-0,0,0.956503967687535,200.865833214382,0,0
182.45,0.958064384283784,0.958064384212268,0.958064384460233,325.230060280029,325.230060280029,116.804941684819,206.538589128923,86.9736064395974,31.7178647115086,0,0.995003800774898,1.06456953899634,-0,0,0.947337002184449,198.940770458734,0,0
182.46,0.957201775114115,0.957201775039039,0.957201775292064,326.408413861553,326.408413861553,117.170084833217,207.888502641833,86.8693458735304,31.6505653461894,0,0.995003800774898,1.06326954770636,-0,0,0.957967139146499,201.173099220765,0,0
182.47,0.956368289165241,0.95636828909361,0.956368289351884,325.027706404304,325.027706404304,116.69497530851,206.6726119256,86.7691770906017,31.5859173881013,0,0.995003800774898,1.06446871385021,-0,0,0.937771581300583,196.932032073122,0,0
182.48,0.955592870387606,0.955592870312118,0.95559287057738,323.739735687028,323.739735687028,116.252027393321,205.536467562672,86.6769399796468,31.5263281447088,0,0.995003800774898,1.06427378196209,-0,0,0.954240182336317,200.390438290627,0,0
182.49,0.954832570975565,0.954832570897249,0.954832571166509,326.004583139741,326.004583139741,116.977385780761,207.948912948604,86.5873471239635,31.4683230671732,0,0.995003800774898,1.06325756639673,-0,0,0.945817801599719,198.621738335941,0,0
182.5,0.954112777536351,0.954112777456705,0.95411277772956,323.531160662968,323.531160662968,116.146444293718,205.614599488734,86.5028859497286,31.4136752245055,0,0.995003800774898,1.06459965817031,-0,0,0.935613099052655,196.478750801058,0,0
182.51,0.953421676634921,0.953421676554055,0.953421676831689,322.906689847445,322.906689847445,115.924168617987,205.121935840824,86.4228868010897,31.3618672055314,0,0.995003800774898,1.0644964080857,-0,0,0.937181743745163,196.808166186484,0,0
182.52,0.952755170451589,0.952755170369882,0.952755170650864,324.36292014418,324.36292014418,116.386515260061,206.704363203376,86.3463572332443,31.3121997075594,0,0.995003800774898,1.06348217086982,-0,0,0.941412233073029,197.696568945336,0,0
182.53,0.952110989362134,0.952110989280244,0.952110989566117,323.168426021954,323.168426021954,115.978219321835,205.631351058817,86.2726882166968,31.2643867464402,0,0.995003800774898,1.06414264515405,-0,0,0.94019020335469,197.439942704485,0,0
182.54,0.951500907836216,0.951500907752955,0.951500908040621,321.93118606157,321.93118606157,115.556829207683,204.508202189609,86.2035259605462,31.2194579114141,0,0.995003800774898,1.06456181958242,-0,0,0.942223934933852,197.867026336109,0,0
182.55,0.950941435262137,0.950941435177186,0.95094143546619,323.248903666225,323.248903666225,115.976490028043,205.930166498845,86.1404179810614,31.1783191863186,0,0.995003800774898,1.06398193689675,-0,0,0.927944379372525,194.86831966823,0,0
182.56,0.950413657522661,0.950413657438755,0.950413657731903,323.947876043011,323.947876043011,116.193605245957,206.727010115221,86.0812203919058,31.1396455358839,0,0.995003800774898,1.06314560362729,-0,0,0.936699288046316,196.706850489726,0,0
182.57,0.949902673209682,0.94990267312568,0.949902673421058,325.741948188417,325.741948188417,116.771096018131,208.615628072407,86.0241019654979,31.1022181505114,0,0.995003800774898,1.0620802265559,-0,0,0.943648168558753,198.166115397338,0,0
182.58,0.949405819471002,0.949405819387319,0.949405819685943,325.55617715943,325.55617715943,116.698200677235,208.521640352828,85.9686657940432,31.0658710125591,0,0.995003800774898,1.06246022759698,-0,0,0.932503705106054,195.825778072271,0,0
182.59,0.948963234661447,0.948963234575337,0.948963234873789,321.945841867768,321.945841867768,115.501053449859,204.992638380059,85.9195513275118,31.0336521601966,0,0.995003800774898,1.06413170688383,-0,0,0.933986518912825,196.137168971693,0,0
182.6,0.94856740773492,0.948567407648526,0.94856740794878,324.810609129585,324.810609129585,116.433384077334,207.929410284098,85.8762328310178,31.0049660144692,0,0.995003800774898,1.06189285575153,-0,0,0.956340212230308,200.831444568365,0,0
182.61,0.948179413000903,0.948179412913996,0.948179413215287,322.606382667065,322.606382667065,115.699719518922,205.79637309036,85.8333741707263,30.9766354059785,0,0.995003800774898,1.06337336487686,-0,0,0.962795518201604,202.187058822337,0,0
182.62,0.947818702246724,0.947818702161068,0.947818702464709,326.446847173715,326.446847173715,116.953589037171,209.702359823768,85.7940706254945,30.9504167244527,0,0.995003800774898,1.06155343741183,-0,0,0.941142607154539,197.639947502453,0,0
182.63,0.947490906836715,0.947490906749904,0.947490907055737,323.104495345219,323.104495345219,115.847325799931,206.419724385827,85.7582230985111,30.9265478608816,0,0.995003800774898,1.06333431253946,-0,0,0.933331214235994,195.999554989559,0,0
182.64,0.947214634900824,0.947214634815069,0.94721463512196,320.905194463546,320.905194463546,115.118085218312,204.269938741642,85.7285995384848,30.9066561834189,0,0.995003800774898,1.06361549982153,-0,0,0.964452264947581,202.534975638992,0,0
182.65,0.946943796675521,0.946943796589507,0.946943796896501,326.169575033875,326.169575033875,116.842166043326,209.582916245582,85.6996641370808,30.8869946512125,0,0.995003800774898,1.06133415363644,-0,0,0.949701087177294,199.437228307232,0,0
182.66,0.946675627635951,0.946675627548865,0.946675627857988,326.218193647402,326.218193647402,116.85192950079,209.679959769019,85.6708147443822,30.8674191340004,0,0.995003800774898,1.06107296003414,-0,0,0.956807594666778,200.929594880023,0,0
182.67,0.946429476008717,0.946429475922305,0.946429476232207,324.844293267831,324.844293267831,116.394654266862,208.350453159985,85.6444133499101,30.8494267579357,0,0.995003800774898,1.06175522748865,-0,0,0.963622569962337,202.360739692091,0,0
182.68,0.946210288587852,0.94621028850362,0.946210288813853,326.208277911154,326.208277911154,116.837946159051,209.753696166119,85.6211917909591,30.8333899540751,0,0.995003800774898,1.06112229000233,-0,0,0.956552810096512,200.876090120268,0,0
182.69,0.946020443567356,0.946020443480782,0.946020443791704,322.227598618873,322.227598618873,115.525203369979,205.807036643094,85.6010769765908,30.819484999188,0,0.995003800774898,1.06367457795303,-0,0,0.934860854856905,196.32077951995,0,0
182.7,0.945886929260152,0.945886929171583,0.945886929481351,320.674374369582,320.674374369582,115.011781186498,204.276591621696,85.5878200910958,30.8099626567898,0,0.995003800774898,1.06382122762627,-0,0,0.944083943798785,198.257628197745,0,0
182.71,0.945636530426167,0.94563653034046,0.945636530660777,320.748294368927,320.748294368927,115.030651089179,204.392773010584,85.5626394866073,30.7928818717363,0,0.995003800774898,1.06382058435982,-0,0,0.945445181994289,198.543488218801,0,0
182.72,0.945433974366623,0.945433974283421,0.945433974593582,320.83599184934,320.83599184934,115.055129249505,204.514405929529,85.5425709679516,30.7790149518593,0,0.995003800774898,1.06338529233637,-0,0,0.963197423413665,202.27145891687,0,0
182.73,0.945216949203063,0.945216949115444,0.94521694942659,323.958386113712,323.958386113712,116.076704879962,207.673545236183,85.5208532364213,30.7639876411087,0,0.995003800774898,1.06200435763388,-0,0,0.956818385450457,200.931860944596,0,0
182.74,0.945014599960933,0.945014599879214,0.945014600193062,322.165080432359,322.165080432359,115.482846857961,205.914803191142,85.5004187013617,30.749858539856,0,0.995003800774898,1.06311001586589,-0,0,0.949985232315388,199.496898786232,0,0
182.75,0.944825921459193,0.944825921375588,0.944825921688685,324.707132829896,324.707132829896,116.314338015647,208.48846643089,85.4818390168702,30.7368273821358,0,0.995003800774898,1.06181614847904,-0,0,0.932855394116211,195.899632764404,0,0
182.76,0.944641393050239,0.944641392965348,0.944641393279048,320.353349658501,320.353349658501,114.879359837051,204.165603031635,85.4635814060498,30.7241652208164,0,0.995003800774898,1.06369546266894,-0,0,0.95151805590409,199.818791739859,0,0
182.77,0.944477508836219,0.944477508750181,0.94447750906288,324.648251076019,324.648251076019,116.287599581697,208.487377909674,85.4479201290491,30.7129530372959,0,0.995003800774898,1.06122232488023,-0,0,0.959039771294964,201.398351971942,0,0
182.78,0.94431198888967,0.94431198880688,0.944311989119783,321.870342693839,321.870342693839,115.370955459963,205.73756638124,85.4314391227496,30.7013371898498,0,0.995003800774898,1.06315709760925,-0,0,0.952660566588391,200.058718983562,0,0
182.79,0.944177148466473,0.944177148382273,0.944177148696633,321.070763092253,321.070763092253,115.105356768344,204.959898347565,85.4187268673321,30.6921378773565,0,0.995003800774898,1.06380383171241,-0,0,0.928658209917961,195.018224082772,0,0
182.8,0.944078297177775,0.944078297095034,0.944078297409887,322.422651305935,322.422651305935,115.547789706418,206.326931853568,85.4101786423788,30.6855408099878,0,0.995003800774898,1.06244976533685,-0,0,0.939015090332907,197.19316896991,0,0
182.81,0.943975387683247,0.943975387598071,0.94397538791213,320.813393015598,320.813393015598,115.016771842429,204.73410343653,85.4008092778201,30.6784803012479,0,0.995003800774898,1.06354708965051,-0,0,0.940709819580997,197.549062112009,0,0
182.82,0.943893904226125,0.943893904141883,0.943893904456092,321.409687955774,321.409687955774,115.211219405943,205.342716113891,85.393989180417,30.672982661466,0,0.995003800774898,1.06275768604799,-0,0,0.959013326248489,201.392798512183,0,0
182.83,0.943795566144951,0.943795566062669,0.943795566378135,325.704722956858,325.704722956858,116.620942351284,209.653526254616,85.3851432964591,30.666053405783,0,0.995003800774898,1.06083722846646,-0,0,0.950154105499058,199.532362154802,0,0
182.84,0.943690052171975,0.943690052088805,0.943690052404643,325.304487562299,325.304487562299,116.487175345177,209.270818195886,85.3751960417325,30.6584733246806,0,0.995003800774898,1.06113818269378,-0,0,0.946424388218579,198.749121525902,0,0
182.85,0.943614770261123,0.943614770177738,0.943614770493338,323.896802818571,323.896802818571,116.022980498233,207.87520491668,85.3685565128886,30.6530413890025,0,0.995003800774898,1.06201625458089,-0,0,0.937083253089285,196.78748314875,0,0
182.86,0.943559556822906,0.943559556737801,0.943559557053303,320.677084397128,320.677084397128,114.963718782265,204.663510425746,85.3643279954392,30.6492459759431,0,0.995003800774898,1.06362952385805,-0,0,0.935641810509142,196.48478020692,0,0
182.87,0.943528649350959,0.943528649264661,0.943528649580079,323.874732588326,323.874732588326,116.014370441406,207.864388226811,85.3631136724151,30.6472306891001,0,0.995003800774898,1.06159150554036,-0,0,0.940904466806283,197.589938029319,0,0
182.88,0.943479868722471,0.943479868636616,0.943479868952615,321.754571392524,321.754571392524,115.316644469394,205.751273410151,85.3595135006011,30.6437844817711,0,0.995003800774898,1.06277736717105,-0,0,0.952043237027869,199.929079775852,0,0
182.89,0.943449285871338,0.943449285784649,0.943449286099654,322.256555014577,322.256555014577,115.481224017811,206.256862832942,85.3580518265934,30.6416403550417,0,0.995003800774898,1.06236447687898,-0,0,0.960826485257162,201.773561904004,0,0
182.9,0.943411368404844,0.943411368321641,0.943411368636447,324.460869995341,324.460869995341,116.205139355244,208.466303633709,85.3557099693726,30.6388563922587,0,0.995003800774898,1.0612049042398,-0,0,0.96456464633581,202.55857573052,0,0
182.91,0.943373107753007,0.943373107666706,0.94337310798359,325.858796884873,325.858796884873,116.663932297416,209.86994107365,85.3530154091246,30.635840402098,0,0.995003800774898,1.06131291678249,-0,0,0.927117032236885,194.694576769746,0,0
182.92,0.943356475164043,0.943356475079324,0.943356475395693,323.959941638414,323.959941638414,116.039686628264,207.972432475178,85.3529310834614,30.6345780797749,0,0.995003800774898,1.06175875554164,-0,0,0.931443687253974,195.603174323335,0,0
182.93,0.943354484783732,0.943354484700032,0.943354485015966,320.051015301503,320.051015301503,114.755115996758,204.062086057678,85.3544676601008,30.6344615837246,0,0.995003800774898,1.06389602295364,-0,0,0.93515107492781,196.38172573484,0,0
182.94,0.94336677168064,0.943366771595069,0.943366771911667,320.507700475066,320.507700475066,114.905870198509,204.514141426823,85.3579927478315,30.6355663004118,0,0.995003800774898,1.06366195417634,-0,0,0.928207532799471,194.923581887889,0,0
182.95,0.943382016539645,0.943382016458263,0.94338201677469,321.86385527921,321.86385527921,115.352332199536,205.865175732675,85.3618579497518,30.636821596783,0,0.995003800774898,1.06209465342791,-0,0,0.965255871884331,202.703733095709,0,0
182.96,0.943360804908186,0.943360804823064,0.943360805139412,322.941113196522,322.941113196522,115.70616798735,206.944709708837,85.3612167841206,30.6351867035637,0,0.995003800774898,1.06266737177079,-0,0,0.938146404488687,197.010744942624,0,0
182.97,0.943357460639743,0.94335746055374,0.943357460870526,320.885177478131,320.885177478131,115.030645379159,204.887373613554,85.3627697383075,30.6350341262687,0,0.995003800774898,1.06342910294967,-0,0,0.935895859230577,196.538130438421,0,0
182.98,0.943356293414379,0.943356293327149,0.943356293643545,320.902320222985,320.902320222985,115.036610349861,204.902353347554,85.364800591029,30.6351662844019,0,0.995003800774898,1.06300953922028,-0,0,0.952260488086439,199.974702498152,0,0
182.99,0.94334276160081,0.943342761512287,0.943342761828512,322.487783185562,322.487783185562,115.557729766131,206.488198651126,85.3653081759601,30.6342763584753,0,0.995003800774898,1.0625949511447,-0,0,0.941693203208386,197.755572673761,0,0
183,0.943328816566612,0.943328816480367,0.943328816796566,320.699765931128,320.699765931128,114.97002862267,204.700625014189,85.365731887872,30.633409029067,0,0.995003800774898,1.06345766049706,-0,0,0.942471642466043,197.919044917869,0,0
183.01,0.943273061838029,0.943273061751872,0.943273062068509,323.059989738078,323.059989738078,115.744921967754,207.068009194692,85.3621047868067,30.6298757565793,0,0.995003800774898,1.06167822237437,-0,0,0.962197544630759,202.061484372459,0,0
183.02,0.943185566828604,0.943185566740996,0.943185567057755,323.04497286924,323.04497286924,115.738283243116,207.066534384851,85.3545585244394,30.6238799599503,0,0.995003800774898,1.06255257570166,-0,0,0.938745440323303,197.136542467894,0,0
183.03,0.943115856594779,0.943115856507116,0.943115856824178,322.779709286966,322.779709286966,115.649874147384,206.811090752105,85.3492805996154,30.6193379352453,0,0.995003800774898,1.06213304132959,-0,0,0.946402810465315,198.744590197716,0,0
183.04,0.943026008328393,0.943026008240844,0.943026008558306,324.33610900885,324.33610900885,116.159746807031,208.380955798357,85.3418080487815,30.6133451617122,0,0.995003800774898,1.06120062330864,-0,0,0.955992199498281,200.758361894639,0,0
183.05,0.942919487131481,0.942919487047246,0.942919487365217,325.855557791357,325.855557791357,116.657046394201,209.917187707071,85.3323370197135,30.6060330645725,0,0.995003800774898,1.06046513678048,-0,0,0.959349317779185,201.463356733629,0,0
183.06,0.942800736989775,0.94280073690341,0.942800737222391,326.612928679081,326.612928679081,116.903557637838,210.693702456853,85.3214304421794,30.5977957800487,0,0.995003800774898,1.06023652248151,-0,0,0.953400896921389,200.214188353492,0,0
183.07,0.942668265957285,0.942668265868869,0.942668266188079,324.715702671187,324.715702671187,116.277259269893,208.817798496878,85.309143236218,30.5887609380906,0,0.995003800774898,1.06126395056926,-0,0,0.950160327105051,199.533668692061,0,0
183.08,0.94255764375345,0.942557643665003,0.942557643984102,322.891994677695,322.891994677695,115.675679244927,207.011123914435,85.2994560906393,30.5814146726205,0,0.995003800774898,1.06189645246095,-0,0,0.961787923893701,201.975464017677,0,0
183.09,0.942431752079496,0.942431751990273,0.942431752310239,325.783239398206,325.783239398206,116.623510496306,209.921898599468,85.2883118588665,30.5730289398719,0,0.995003800774898,1.06033197251484,-0,0,0.963495630707962,202.334082448672,0,0
183.1,0.942289055152097,0.942289055065099,0.942289055384341,323.611152039034,323.611152039034,115.906657869844,207.772754746771,85.2750147399243,30.5633825523379,0,0.995003800774898,1.06199282211682,-0,0,0.946887821381362,198.846442490086,0,0
183.11,0.942166285509544,0.942166285422687,0.942166285742699,323.248889416403,323.248889416403,115.785224870486,207.42911582605,85.2643481004904,30.555425489862,0,0.995003800774898,1.06212202004424,-0,0,0.931115645492101,195.534285553341,0,0
183.12,0.942055211135455,0.942055211041609,0.942055211363985,323.35087369994,323.35087369994,115.81667531313,207.547461896414,85.2550614257903,30.5483503777357,0,0.995003800774898,1.06169638654221,-0,0,0.93752817424436,196.880916591316,0,0
183.13,0.941939795363084,0.941939795274763,0.941939795593998,322.75960166724,322.75960166724,115.620137861156,206.973519561089,85.2451822450374,30.540899861114,0,0.995003800774898,1.06167657481014,-0,0,0.959974780415923,201.594703887344,0,0
183.14,0.941802501747213,0.94180250165991,0.941802501979837,324.035840887365,324.035840887365,116.036894333011,208.271171974361,85.2328345728119,30.5318343401922,0,0.995003800774898,1.06160418043778,-0,0,0.941799932018151,197.777985723812,0,0
183.15,0.941656100045066,0.94165609995134,0.941656100274894,324.860703798229,324.860703798229,116.305119953805,209.118764434548,85.2196830388228,30.5222563248583,0,0.995003800774898,1.060923682221,-0,0,0.938828660060068,197.154018612614,0,0
183.16,0.941502000147202,0.941502000059383,0.94150200037797,323.423800615549,323.423800615549,115.829746475085,207.706053893904,85.2055968031891,30.5121499184557,0,0.995003800774898,1.06178395668064,-0,0,0.935260150331166,196.404631569545,0,0
183.17,0.941377878174778,0.94137787808316,0.941377878403447,320.188436436291,320.188436436291,114.763962569585,204.489340157275,85.1948544222283,30.5042418567879,0,0.995003800774898,1.06298867262199,-0,0,0.95797444125021,201.174632662544,0,0
183.18,0.94123475901479,0.941234758925573,0.941234759246213,320.716870369196,320.716870369196,114.934877142003,205.039535919332,85.1822270656469,30.4951073842168,0,0.995003800774898,1.06340938690327,-0,0,0.931454202735868,195.605382574532,0,0
183.19,0.941106276846904,0.941106276759021,0.941106277078569,323.217198787751,323.217198787751,115.754307259522,207.558683772983,85.1714542591399,30.4870607556274,0,0.995003800774898,1.06094747621821,-0,0,0.963231807405693,202.278679555195,0,0
183.2,0.940930142537446,0.940930142444741,0.94093014276612,326.306812663492,326.306812663492,116.766191506595,210.676671136755,85.1548948413631,30.4752466853731,0,0.995003800774898,1.05990844112754,-0,0,0.959043157802247,201.399063138472,0,0
