t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
183.21,0.940740472196398,0.940740472102916,0.940740472426153,325.553180316541,325.553180316541,116.514523238268,209.954007881331,85.1367196820322,30.4624527531774,0,0.995003800774898,1.0603701015603,-0,0,0.955507620308241,200.656600264731,0,0
183.22,0.940559882964175,0.94055988287483,0.940559883196193,324.434089843552,324.434089843552,116.142979367096,208.863988886606,85.1196879647438,30.4504129922023,0,0.995003800774898,1.060747881837,-0,0,0.961501685786625,201.915354015191,0,0
183.23,0.940388706227331,0.940388706138042,0.940388706459818,321.693029471492,321.693029471492,115.23854002466,206.150266995167,85.1036544065482,30.4391080697767,0,0.995003800774898,1.06286505052375,-0,0,0.933156604994586,195.962887048863,0,0
183.24,0.940260040761625,0.940260040670095,0.940260040992054,321.448055911983,321.448055911983,115.155619069004,205.924193205453,85.0927883773062,30.4310743292238,0,0.995003800774898,1.06209602734522,-0,0,0.949090256141696,199.308953789756,0,0
183.25,0.940096480223388,0.940096480132236,0.940096480454932,323.97554151668,323.97554151668,115.983127213367,208.477042321871,85.0780251282848,30.4204740665239,0,0.995003800774898,1.06068369677694,-0,0,0.961777906090139,201.973360278929,0,0
183.26,0.939913374969802,0.93991337487918,0.9399133752014,326.074350807356,326.074350807356,116.669207292563,210.605314465074,85.0607920601544,30.4082442821281,0,0.995003800774898,1.05982149766148,-0,0,0.958228135350527,201.227908423611,0,0
183.27,0.940086853918726,0.940086853835072,0.940086854151939,241.262920398518,241.262920398518,88.7975319184189,125.758690268308,85.0813223748143,30.4229077553964,0,0.995003800774898,1.10175037406167,-0,0,0.427298004895278,89.7325810280085,0,0
183.28,0.941032468501769,0.941032468417174,0.941032468727435,211.540688256409,211.540688256409,79.0528062208746,95.8465975927032,85.1958085620323,30.4982821016734,0,0.995003800774898,1.11139652876775,-0,0,0.416034861119104,87.3673208350118,0,0
183.29,0.942163185242487,0.942163185181782,0.942163185472446,207.499626105336,207.499626105336,77.7533814291253,91.5824161884791,85.3306216819275,30.5865882349292,0,0.995003800774898,1.11279856623589,-0,0,0.415025000701046,87.1552501472197,0,0
183.3,0.943324857916031,0.943324857835415,0.943324858126278,211.781339085932,211.781339085932,79.1898558848818,95.638445162056,85.4670747592604,30.6758191646155,0,0.995003800774898,1.111691219094,-0,0,0.443263084627328,93.0852477717388,0,0
183.31,0.944435665219804,0.944435665140679,0.944435665424054,211.152565186962,211.152565186962,79.0107564125616,94.7961195012437,85.5961040304121,30.7603416553059,0,0.995003800774898,1.11189169967929,-0,0,0.444890775617773,93.4270628797322,0,0
183.32,0.945510708425049,0.945510708353801,0.94551070862846,211.925314618469,211.925314618469,79.2912275052649,95.363695128898,85.7200092928572,30.8416101967141,0,0.995003800774898,1.11173057452352,-0,0,0.445399148570521,93.5338211998095,0,0
183.33,0.94654158910509,0.946541589033981,0.946541589303455,209.8445155418,209.8445155418,78.6325290899118,93.087352888491,85.8379779510644,30.9191847022445,0,0.995003800774898,1.11234325602949,-0,0,0.418579006350446,87.9015913335936,0,0
183.34,0.94754851640362,0.947548516335609,0.947548516598528,212.244762786598,212.244762786598,79.4459720092784,95.2974966955782,85.9526123185965,30.9946537724234,0,0.995003800774898,1.11175864420413,-0,0,0.429940386879954,90.2874812447903,0,0
183.35,0.948499605828815,0.948499605763827,0.948499606020843,212.988936526524,212.988936526524,79.7135550434452,95.8633970785713,86.0600125335875,31.0655269143648,0,0.995003800774898,1.11159330104892,-0,0,0.439556754605454,92.3069184671454,0,0
183.36,0.949389250159935,0.949389250097869,0.949389250350225,214.703925411657,214.703925411657,80.2986037308885,97.412659799599,86.1597635697359,31.1315020423218,0,0.995003800774898,1.11115186788438,-0,0,0.443898565790884,93.2186988160855,0,0
183.37,0.950246293552294,0.950246293484582,0.950246293736942,211.554201704332,211.554201704332,79.2837844274996,94.1042131281999,86.2551606986294,31.1948278775024,0,0.995003800774898,1.11206587472123,-0,0,0.433855130196205,91.1095773412031,0,0
183.38,0.951068185293541,0.95106818523253,0.95106818547546,212.616252355992,212.616252355992,79.6523920138813,95.0146078079681,86.3462469763432,31.255397571681,0,0.995003800774898,1.11179736421014,-0,0,0.414113213145145,86.9637747604805,0,0
183.39,0.951887003854311,0.951887003792694,0.951887004033084,209.443591448582,209.443591448582,78.6289817849047,91.6912548133595,86.4366219509515,31.3157146842714,0,0.995003800774898,1.11281628791871,-0,0,0.438399425118089,92.0638792747987,0,0
183.4,0.952647260706161,0.952647260645762,0.95264726088373,209.245745637889,209.245745637889,78.5818585035781,91.3542069906801,86.5200066328305,31.3715320143782,0,0.995003800774898,1.11286020614513,-0,0,0.40982748201705,86.0637712235805,0,0
183.41,0.953403409396227,0.953403409337999,0.953403409570156,210.044397006954,210.044397006954,78.8621170576286,92.0147796705691,86.6026504901209,31.4269668462643,0,0.995003800774898,1.11275082461437,-0,0,0.443519648887252,93.139126266323,0,0
183.42,0.954078210176958,0.954078210118594,0.954078210349055,211.488887549983,211.488887549983,79.3525690758019,93.3373063680166,86.6755126350003,31.4760685469657,0,0.995003800774898,1.11228689990481,-0,0,0.417537407840445,87.6828556464934,0,0
183.43,0.954745600369863,0.954745600313305,0.954745600540896,209.984290788377,209.984290788377,78.8734685570329,91.7125009598318,86.7472243959668,31.5245654325782,0,0.995003800774898,1.11277193913351,-0,0,0.412199015020928,86.5617931543949,0,0
183.44,0.955382922760222,0.955382922704046,0.955382922929385,211.375171333375,211.375171333375,79.3452994398018,92.989084620362,86.8153347214179,31.5707519915949,0,0.995003800774898,1.11240996608614,-0,0,0.411600467698327,86.4360982166486,0,0
183.45,0.95599110993953,0.955991109880742,0.955991110105214,212.890364850737,212.890364850737,79.8572291365184,94.3958426794864,86.8798543960771,31.6146677751737,0,0.995003800774898,1.11205374586515,-0,0,0.448498496426033,94.184684249467,0,0
183.46,0.956557928510621,0.956557928456115,0.956557928676006,210.779236458245,210.779236458245,79.1761357345746,92.1848320323075,86.9391472329146,31.6552571930233,0,0.995003800774898,1.11263025967859,-0,0,0.432710592169737,90.8692243556448,0,0
183.47,0.957128391914865,0.95712839186013,0.957128392079194,210.062297110407,210.062297110407,78.9533595928325,91.3674475088994,86.998752228552,31.6960973729553,0,0.995003800774898,1.11287771189876,-0,0,0.421379129902934,88.4896172796162,0,0
183.48,0.957671529293108,0.957671529238355,0.957671529455856,212.643087353837,212.643087353837,79.8137951644022,93.853208902339,87.0550829802126,31.7347954712852,0,0.995003800774898,1.11214917556557,-0,0,0.410419785805943,86.188155019248,0,0
183.49,0.958195467587849,0.958195467533934,0.958195467749702,211.765612447612,211.765612447612,79.5370775790954,92.8843369442138,87.1091278749484,31.77214762845,0,0.995003800774898,1.1124739242478,-0,0,0.437406069672651,91.8552746312567,0,0
183.5,0.958694257124569,0.958694257070483,0.958694257285084,210.734263439699,210.734263439699,79.2091167958443,91.7667456167831,87.1600371730917,31.807480649824,0,0.995003800774898,1.11276326942438,-0,0,0.427614623674594,89.7990709716648,0,0
183.51,0.959144876973954,0.959144876921319,0.959144877133691,211.724137070187,211.724137070187,79.5443884997339,92.6789501482868,87.2057027913334,31.8394841305665,0,0.995003800774898,1.11250395206299,-0,0,0.42385866969927,89.0103206368467,0,0
183.52,0.959535503130198,0.959535503075869,0.959535503287859,212.497723167155,212.497723167155,79.8071485798048,93.3858374107717,87.2446619004202,31.8672238559632,0,0.995003800774898,1.11228377818884,-0,0,0.414803543487791,87.1087441324361,0,0
183.53,0.959908585047744,0.959908584994937,0.959908585204643,212.967663174147,212.967663174147,79.9696719027119,93.7924090977146,87.281569740797,31.893684335635,0,0.995003800774898,1.11218128327249,-0,0,0.420893191035966,88.3875701175528,0,0
183.54,0.960269307852448,0.960269307800591,0.960269308008992,214.746110117609,214.746110117609,80.5619270221309,95.5102327160355,87.3168300957048,31.9190473058685,0,0.995003800774898,1.11170321386423,-0,0,0.4360381631382,91.5680142590221,0,0
183.55,0.96061172167676,0.960611721624311,0.96061172183194,213.182892632794,213.182892632794,80.0553510814916,93.8900714981061,87.3498149908298,31.9430061438585,0,0.995003800774898,1.11215830876222,-0,0,0.444357884874608,93.3151558236678,0,0
183.56,0.960944531175274,0.960944531124246,0.960944531330695,213.624670257023,213.624670257023,80.2075323503286,94.2768689547093,87.3816243934391,31.9661769088748,0,0.995003800774898,1.11203378772238,-0,0,0.436659891149403,91.6985771413746,0,0
183.57,0.961265315320732,0.961265315267871,0.961265315474651,216.418218757156,216.418218757156,81.1323846013832,97.0179174184502,87.4119542378205,31.988347100885,0,0.995003800774898,1.11127285384062,-0,0,0.44574605988954,93.6066725768034,0,0
183.58,0.961573483172405,0.961573483119596,0.961573483325521,215.751888573331,215.751888573331,80.9196678160529,96.3018733698081,87.4405720802377,32.0094431232849,0,0.995003800774898,1.11145412625755,-0,0,0.443899737652088,93.2189449069384,0,0
183.59,0.961888261894118,0.961888261844019,0.961888262047255,214.921661995781,214.921661995781,80.6532262923004,95.4207997898372,87.4698722477341,32.0309899582096,0,0.995003800774898,1.11168645163602,-0,0,0.428886805297522,90.0662291124797,0,0
183.6,0.962216712652093,0.96221671259907,0.962216712804393,227.596630516493,227.596630516493,84.8261727777853,108.041644704682,87.5014425492799,32.0535432625311,0,0.995003800774898,1.10232358724468,-0,0,0.963105345594559,202.252122574857,0,0
183.61,0.961621463279417,0.961621463232936,0.961621463443768,316.518707398958,316.518707398958,114.037574425811,197.086730324432,87.4269100438441,32.0050670306823,0,0.995003800774898,1.06740557177941,-0,0,0.953476898680302,200.230148722864,0,0
183.62,0.960716739621874,0.960716739564139,0.96071673978225,325.181781672445,325.181781672445,116.860477151796,205.939493290892,87.3115212975889,31.9307670839639,0,0.995003800774898,1.0649178093627,-0,0,0.951022963082666,199.71482224736,0,0
183.63,0.959810891090157,0.959810891027727,0.959810891257927,324.38256401899,324.38256401899,116.573519357445,205.328050716394,87.1972692211744,31.8572440814213,0,0.995003800774898,1.06557627011505,-0,0,0.9333458544022,196.002629424462,0,0
183.64,0.958938444571949,0.958938444515036,0.958938444743823,323.831133444099,323.831133444099,116.36922042455,204.955005827191,87.0887600245712,31.7873675923364,0,0.995003800774898,1.06492441835485,-0,0,0.954922073271519,200.533635387019,0,0
183.65,0.958066897518539,0.958066897452327,0.958066897694649,327.417508016004,327.417508016004,117.525259297631,208.717442339645,86.9817587276308,31.7183069487285,0,0.995003800774898,1.06322921577779,-0,0,0.948123683364476,199.10597350654,0,0
183.66,0.95721118483833,0.957211184768161,0.957211185018945,327.181304507958,327.181304507958,117.425492776647,208.652540552046,86.8776628140769,31.6511011418349,0,0.995003800774898,1.06285557948131,-0,0,0.963822451139392,202.402714739272,0,0
183.67,0.956385723322329,0.956385723254019,0.956385723506335,329.215708177835,329.215708177835,118.072975418449,210.851037902628,86.778026394334,31.5866438808734,0,0.995003800774898,1.06210207236274,-0,0,0.947399161182524,198.95382384833,0,0
183.68,0.955604871078467,0.955604871007508,0.955604871265676,326.8634524213,326.8634524213,117.279905419468,208.653006314623,86.6843632781437,31.5260828285342,0,0.995003800774898,1.06331023250771,-0,0,0.932953981791852,195.920336176289,0,0
183.69,0.954885576624113,0.954885576549594,0.95488557681607,325.881850410868,325.881850410868,116.93907821368,207.812257184763,86.5988739918713,31.4707192342334,0,0.995003800774898,1.06308805843937,-0,0,0.947354584234284,198.9444626892,0,0
183.7,0.954200861241773,0.954200861168795,0.954200861436249,327.441368499622,327.441368499622,117.434448620685,209.505152457162,86.5180125821307,31.418203460329,0,0.995003800774898,1.06200121058996,-0,0,0.961106661855396,201.832398989633,0,0
183.71,0.953552969338985,0.953552969266059,0.953552969535824,324.408003248837,324.408003248837,116.421167934932,206.59774315268,86.441638522597,31.3686215735599,0,0.995003800774898,1.06377477405478,-0,0,0.960808877603451,201.769864296725,0,0
183.72,0.95295923155827,0.952959231480995,0.952959231758837,327.541227233817,327.541227233817,117.436243436748,209.845418466398,86.3723917903918,31.3234169770279,0,0.995003800774898,1.06160040767809,-0,0,0.968351733714094,203.35386407996,0,0
183.73,0.952381261389804,0.952381261311944,0.952381261591898,328.348256745067,328.348256745067,117.687140226376,210.763777159239,86.3050621205029,31.2794174653254,0,0.995003800774898,1.0614681654155,-0,0,0.959445828665534,201.483624019762,0,0
183.74,0.951840003011469,0.951840002932227,0.951840003216663,327.499466779276,327.499466779276,117.394789554233,210.01862196187,86.2424120479016,31.2384327695043,0,0.995003800774898,1.06205814622174,-0,0,0.940722385616563,197.551700979478,0,0
183.75,0.951359807267457,0.951359807189551,0.951359807474458,322.672262681123,322.672262681123,115.796378202034,205.282785368664,86.187163349283,31.2023139631758,0,0.995003800774898,1.06439151866426,-0,0,0.936037105223196,196.567792096871,0,0
183.76,0.95093546346043,0.950935463380101,0.950935463669716,323.503002336262,323.503002336262,116.059146981137,206.19329951345,86.1390425156393,31.1706603071725,0,0.995003800774898,1.06362869357448,-0,0,0.933896877274739,196.118344227695,0,0
183.77,0.950542164584364,0.950542164504283,0.950542164795282,324.244032414334,324.244032414334,116.293202896861,207.008149205035,86.0945944123429,31.1412887969553,0,0.995003800774898,1.06250930609618,-0,0,0.966294738855687,202.921895159694,0,0
183.78,0.950145321241883,0.950145321160579,0.9501453214546,324.976589165492,324.976589165492,116.524383569817,207.815232341553,86.0497360549514,31.1116207689878,0,0.995003800774898,1.06294235930547,-0,0,0.945983447665161,198.656524009684,0,0
183.79,0.949788607190375,0.94978860710872,0.949788607404164,324.340921040904,324.340921040904,116.30689858693,207.245983708245,86.009814004886,31.0851233277727,0,0.995003800774898,1.06309810715363,-0,0,0.935288475307419,196.410579814558,0,0
183.8,0.949461585922234,0.949461585842253,0.94946158613781,323.326686888993,323.326686888993,115.965770826554,206.292092875698,85.9735959488876,31.0609980644072,0,0.995003800774898,1.06301388380748,-0,0,0.955893674573127,200.737671660357,0,0
183.81,0.949139610309465,0.949139610229506,0.94913961052637,324.191394793886,324.191394793886,116.242372387659,207.215990824527,85.9381074427028,31.037296526656,0,0.995003800774898,1.06312855272547,-0,0,0.936894252170501,196.747792955805,0,0
183.82,0.948847908193599,0.948847908111994,0.948847908411267,324.690761269716,324.690761269716,116.399682141534,207.768457021295,85.9063638861989,31.0159403622227,0,0.995003800774898,1.06185360774261,-0,0,0.969445040498833,203.583458504755,0,0
183.83,0.948538834036756,0.948538833953281,0.948538834255239,327.069450265212,327.069450265212,117.1742548515,210.203672419727,85.8725735175378,30.9932043279473,0,0.995003800774898,1.06152680564394,-0,0,0.943892911957103,198.217511510992,0,0
183.84,0.948258207278908,0.948258207196415,0.948258207498644,324.01012140346,324.01012140346,116.16216513656,207.195204865036,85.8421663039823,30.9727502344422,0,0.995003800774898,1.06299252590428,-0,0,0.935175397078402,196.386833386464,0,0
183.85,0.948014667068605,0.948014666986107,0.948014667289161,325.663881198379,325.663881198379,116.700172810727,208.892291260259,85.8164256059526,30.9551643321671,0,0.995003800774898,1.06120095228077,-0,0,0.964486826885469,202.542233645948,0,0
183.86,0.947736961481963,0.947736961401248,0.947736961703752,324.759068298049,324.759068298049,116.396380007477,208.037267760941,85.7867191332928,30.9350814038155,0,0.995003800774898,1.06213050842566,-0,0,0.967022717774096,203.07477073256,0,0
183.87,0.947476914926797,0.9474769148433,0.947476915149083,327.335052729284,327.335052729284,117.237155803348,210.659326726879,85.7593510504297,30.916374951975,0,0.995003800774898,1.06056966114306,-0,0,0.9679740042411,203.274540890631,0,0
183.88,0.947213972079318,0.947213971995769,0.947213972303364,328.39355787713,328.39355787713,117.579059471276,211.764681840279,85.7315065759821,30.8973694608693,0,0.995003800774898,1.06063194071401,-0,0,0.939558991198463,197.307388151677,0,0
183.89,0.94697456348512,0.946974563400157,0.946974563708533,324.826098208966,324.826098208966,116.401115039653,208.239141054143,85.7066010393795,30.8803561154436,0,0.995003800774898,1.06168482119857,-0,0,0.963011416822049,202.23239753263,0,0
183.9,0.946748987227533,0.946748987142717,0.946748987450898,325.722146176278,325.722146176278,116.690616407125,209.174336172746,85.6834306233321,30.8643793802002,0,0.995003800774898,1.06155295582459,-0,0,0.954287832889455,200.400444906786,0,0
183.91,0.946508074105182,0.946508074021867,0.946508074331359,327.090137184633,327.090137184633,117.134943726336,210.583750518867,85.6588793370413,30.8475073287255,0,0.995003800774898,1.06096503371166,-0,0,0.937393621309649,196.852660475026,0,0
183.92,0.9462918836865,0.946291883602826,0.946291883912003,324.692260478136,324.692260478136,116.342075294772,208.222750047765,85.6370565788728,30.8324538514975,0,0.995003800774898,1.06171776090691,-0,0,0.954634720383881,200.473291280615,0,0
183.93,0.946087125480569,0.94608712539493,0.946087125707227,323.529506557315,323.529506557315,115.955466726079,207.094596768669,85.6166252534341,30.8182845352119,0,0.995003800774898,1.06232281129363,-0,0,0.963102311429956,202.251485400291,0,0
183.94,0.945873078754354,0.94587307866968,0.945873078982111,326.967421680914,326.967421680914,117.080860394029,210.568425541128,85.5954699614643,30.8035261783223,0,0.995003800774898,1.06047805969273,-0,0,0.96059972037951,201.725941279697,0,0
183.95,0.945638948281799,0.94563894819981,0.945638948509153,323.40103417265,323.40103417265,115.903547782253,207.041785646657,85.5718798007352,30.787368725258,0,0.995003800774898,1.0625092904696,-0,0,0.960982839689353,201.806396334764,0,0
183.96,0.945432569011445,0.94543256892522,0.945432569238842,324.820703090289,324.820703090289,116.365809517732,208.495535930507,85.5517956255821,30.7733715342002,0,0.995003800774898,1.06182954605283,-0,0,0.945251691695457,198.502855256046,0,0
183.97,0.945221852385278,0.945221852299933,0.945221852612888,324.913248276667,324.913248276667,116.391782420473,208.622803090863,85.5313026515135,30.7591425342913,0,0.995003800774898,1.06167345935546,-0,0,0.940392833156351,197.482494962834,0,0
183.98,0.945012014873821,0.945012014788834,0.94501201510118,324.681591401226,324.681591401226,116.311238680358,208.425533312837,85.5110169447663,30.7450411436226,0,0.995003800774898,1.06124568577767,-0,0,0.963222822557366,202.276792737047,0,0
183.99,0.94477543442762,0.944775434342728,0.944775434655499,324.231225685556,324.231225685556,116.158173379516,208.014453438041,85.4877267058637,30.7290455416512,0,0.995003800774898,1.06212904447497,-0,0,0.946270403261176,198.716784684847,0,0
184,0.944567864349322,0.94456786426294,0.944567864576874,321.85540801835,321.85540801835,115.372973442782,205.672255390593,85.467857510168,30.7152951175897,0,0.995003800774898,1.06290988134897,-0,0,0.95546201333274,200.647022799875,0,0
184.01,0.944283283544118,0.944283283457899,0.944283283772331,326.367584343058,326.367584343058,116.850090693985,210.230883150259,85.4402211154701,30.6964800773291,0,0.995003800774898,1.06084755649754,-0,0,0.933552262971195,196.045975223951,0,0
184.02,0.9439567190562,0.943956718970514,0.943956719284108,322.273578759904,322.273578759904,115.497525822709,206.190730813721,85.4079497842832,30.6748981619003,0,0.995003800774898,1.06243911379019,-0,0,0.957418256745298,201.057833916513,0,0
184.03,0.943630024420214,0.94363002433206,0.943630024647665,322.108060882045,322.108060882045,115.436236419524,206.078732065274,85.3758956073368,30.6534332094342,0,0.995003800774898,1.06313218538417,-0,0,0.933798478546234,196.097680494709,0,0
184.04,0.943297214516108,0.943297214428281,0.943297214743084,324.41780673318,324.41780673318,116.188480399317,208.44238336935,85.3436587807277,30.6317645831022,0,0.995003800774898,1.06066707112777,-0,0,0.969786256351585,203.655113833833,0,0
184.05,0.942931126773706,0.94293112668425,0.942931127000824,324.460986876679,324.460986876679,116.194819951597,208.546565061466,85.3070733593749,30.6073484558385,0,0.995003800774898,1.06175789011323,-0,0,0.944944427990497,198.438329878004,0,0
184.06,0.942584050928927,0.942584050840324,0.942584051156124,324.863695666723,324.863695666723,116.319857225859,209.006214440639,85.2729774124763,30.5845038136078,0,0.995003800774898,1.06092384845312,-0,0,0.94943326710322,199.380986091676,0,0
184.07,0.942228578423822,0.94222857833588,0.94222857864957,324.285447617396,324.285447617396,116.122247148144,208.486610254651,85.2378185547235,30.5610188080217,0,0.995003800774898,1.06151025710856,-0,0,0.939231621583504,197.238640532536,0,0
184.08,0.941900352679691,0.941900352591298,0.941900352905907,321.883319600276,321.883319600276,115.325811551119,206.138045528318,85.2057202506899,30.5395538212683,0,0.995003800774898,1.06257868612264,-0,0,0.939689965041693,197.334892658755,0,0
184.09,0.941571403977798,0.941571403889661,0.941571404203633,324.65990595962,324.65990595962,116.231578823641,208.967906178258,85.1738631715808,30.5181366097809,0,0.995003800774898,1.06089211541056,-0,0,0.939116485119348,197.214461875063,0,0
184.1,0.941247483629577,0.941247483540172,0.941247483855458,323.150559989045,323.150559989045,115.728652479857,207.511622647005,85.1420924539713,30.4968448880691,0,0.995003800774898,1.06185673266268,-0,0,0.935949400881791,196.549374185176,0,0
184.11,0.9409355033317,0.940935503239174,0.940935503558375,324.628459973969,324.628459973969,116.20790687781,209.04013184288,85.1118618657003,30.4764662653897,0,0.995003800774898,1.06075506337688,-0,0,0.940059202399524,197.4124325039,0,0
184.12,0.940617535832,0.940617535742287,0.940617536057613,325.240607004441,325.240607004441,116.40241489231,209.704338514061,85.0807587850238,30.4555097053565,0,0.995003800774898,1.06019335548759,-0,0,0.954779010265456,200.503592155746,0,0
184.13,0.940297919486947,0.940297919397237,0.940297919712976,322.657238688597,322.657238688597,115.546527718167,207.173622555444,85.0492491562166,30.4343669769355,0,0.995003800774898,1.06173427997729,-0,0,0.958417751601383,201.267727836291,0,0
184.14,0.940004634731877,0.94000463464436,0.940004634957052,322.469257516523,322.469257516523,115.478617681589,207.033266396388,85.0208164146553,30.4151747054789,0,0.995003800774898,1.06220712233249,-0,0,0.932858160678126,195.900213742406,0,0
184.15,0.939718971477093,0.939718971387388,0.939718971704666,324.273222281634,324.273222281634,116.065669542636,208.883011624824,84.9935416782258,30.3966689785833,0,0.995003800774898,1.06051572158228,-0,0,0.944538007226548,198.352981517575,0,0
184.16,0.939430966703405,0.939430966613082,0.939430966929913,323.103511259799,323.103511259799,115.675169634341,207.760240507545,84.9655381828224,30.3777325694316,0,0.995003800774898,1.06106975092234,-0,0,0.961495764202072,201.914110482435,0,0
184.17,0.939137958703787,0.939137958610444,0.939137958931039,324.693490733609,324.693490733609,116.191623025234,209.398050698305,84.9370265735221,30.3584134617825,0,0.995003800774898,1.06077076845196,-0,0,0.937752602091478,196.92804643921,0,0
184.18,0.93886908784577,0.938869087753215,0.938869088072919,320.865614416145,320.865614416145,114.927880569904,205.61358316236,84.9111372877571,30.340893966028,0,0.995003800774898,1.06215502426297,-0,0,0.957454223694969,201.065386975944,0,0
184.19,0.938704997380804,0.938704997295562,0.938704997624663,324.811744355959,324.811744355959,116.221642889315,209.585341610976,84.896242422372,30.330160322611,0,0.995003800774898,1.06018183662609,-0,0,0.951900645035601,199.899135457476,0,0
184.2,0.938565013303572,0.938565013209029,0.938565013532438,323.760272631701,323.760272631701,115.873185508729,208.55629478953,84.8832695891521,30.3207082530186,0,0.995003800774898,1.06094725494624,-0,0,0.945642718150189,198.58497081154,0,0
184.21,0.93845728677582,0.938457286677753,0.938457287007978,322.452838129122,322.452838129122,115.441364724359,207.265356770752,84.8739111763917,30.313570181979,0,0.995003800774898,1.0611713990237,-0,0,0.962287486232691,202.080372108865,0,0
184.22,0.938351379119722,0.938351379026058,0.938351379345528,324.987787897579,324.987787897579,116.272497535937,209.816652146809,84.8646956649897,30.306440085781,0,0.995003800774898,1.06052985546661,-0,0,0.932959709831267,195.921539064566,0,0
184.23,0.938254876827876,0.938254876736247,0.938254877055212,323.983175097499,323.983175097499,115.940471661512,208.826524095095,84.8565913370977,30.3000596653068,0,0.995003800774898,1.06006423612634,-0,0,0.965484782804909,202.751804389031,0,0
184.24,0.938151214175723,0.938151214078097,0.938151214403136,323.1377765285,323.1377765285,115.660544269792,207.997398319898,84.8473805277922,30.2929976808094,0,0.995003800774898,1.06153233816123,-0,0,0.939234259548334,197.23919450515,0,0
184.25,0.938081552711263,0.938081552617364,0.938081552937446,323.755746397421,323.755746397421,115.862475945386,208.624917806203,84.8423073257315,30.2885212654873,0,0.995003800774898,1.06012428431579,-0,0,0.966967874862225,203.063253721067,0,0
184.26,0.937994348642313,0.937994348549273,0.937994348868535,324.098218367574,324.098218367574,115.973348294306,208.980852282317,84.8348363159225,30.2825297693339,0,0.995003800774898,1.06110411841662,-0,0,0.932832083697594,195.894737576495,0,0
184.27,0.937939375570726,0.937939375477337,0.937939375796823,323.557659856035,323.557659856035,115.794805577994,208.447403981267,84.8312459161783,30.2790099585894,0,0.995003800774898,1.06017208967857,-0,0,0.965968090949908,202.853299099481,0,0
184.28,0.937862356886147,0.937862356791958,0.937862357113827,325.323391902575,325.323391902575,116.373719418052,210.224780333746,84.8249301452324,30.2736814235966,0,0.995003800774898,1.05969733520045,-0,0,0.966337378413447,202.930849466824,0,0
184.29,0.937783989817868,0.937783989723641,0.937783990045304,326.911118115659,326.911118115659,116.894068047744,211.824603648011,84.8183554066668,30.268159060981,0,0.995003800774898,1.059324726344,-0,0,0.941342216601086,197.681865486228,0,0
184.3,0.937735083631344,0.937735083537302,0.937735083858516,322.21109620894,322.21109620894,115.348418682085,207.131341311287,84.8149432979537,30.2648115996998,0,0.995003800774898,1.06128461858129,-0,0,0.958900363577592,201.369076351294,0,0
184.31,0.937713597656453,0.937713597561213,0.937713597883664,325.064944332984,325.064944332984,116.286272314015,209.986852060626,84.8147262458904,30.2633660264677,0,0.995003800774898,1.06020716837369,-0,0,0.937024648111853,196.775176103489,0,0
184.32,0.937702632632329,0.93770263253813,0.937702632859916,320.531679683166,320.531679683166,114.796316811047,205.453518448177,84.8154652418817,30.2626959931075,0,0.995003800774898,1.06211023326781,-0,0,0.95820621123352,201.223304359039,0,0
184.33,0.93769492259647,0.937694922504117,0.937694922822756,322.991342876302,322.991342876302,115.604954234772,207.912158103844,84.8168606760457,30.2623240964131,0,0.995003800774898,1.06109556565823,-0,0,0.946880428252625,198.844889933051,0,0
184.34,0.93769561190854,0.937695611814568,0.93769561213647,322.63619119982,322.63619119982,115.488550936372,207.554861313745,84.8189244077929,30.2624054782826,0,0.995003800774898,1.06110824031446,-0,0,0.952523716796661,200.029980527299,0,0
184.35,0.937711680972731,0.937711680879244,0.937711681199781,321.177339475612,321.177339475612,115.009701552105,206.09136215086,84.822491992964,30.2634853317878,0,0.995003800774898,1.06213966854439,-0,0,0.946024603806728,198.665166799413,0,0
184.36,0.937737856276035,0.937737856182223,0.937737856503558,321.675943142712,321.675943142712,115.174519265717,206.583149184205,84.8274068398227,30.2653871186844,0,0.995003800774898,1.06145537170307,-0,0,0.957833286070262,201.144990074755,0,0
184.37,0.937764936134677,0.937764936041075,0.937764936362258,324.535731103626,324.535731103626,116.115374053929,209.436512674077,84.8321425903052,30.2670758392438,0,0.995003800774898,1.060113068225,-0,0,0.956145806206874,200.790619303444,0,0
184.38,0.937785317395296,0.93778531730133,0.93778531762199,324.561258074486,324.561258074486,116.124432908979,209.457298825853,84.8358318913115,30.2681273573215,0,0.995003800774898,1.0604154042389,-0,0,0.94472829253016,198.392941431334,0,0
184.39,0.937833381651841,0.937833381559451,0.937833381878243,322.795870019938,322.795870019938,115.545489797354,207.682186689462,84.8425291263216,30.2711542041548,0,0.995003800774898,1.06136427022705,-0,0,0.938298470929552,197.042678895206,0,0
184.4,0.937903004820601,0.937903004727997,0.937903005048244,320.293045211644,320.293045211644,114.724700434399,205.165472263607,84.8517362313676,30.2758367166694,0,0.995003800774898,1.06230534558223,-0,0,0.95415445859583,200.372436305124,0,0
184.41,0.937982289778915,0.937982289686716,0.937982290007282,322.18666058016,322.18666058016,115.349180092163,207.043466810092,84.8620683717365,30.2811253983325,0,0.995003800774898,1.06105493591694,-0,0,0.971537498765653,204.022874740787,0,0
184.42,0.938056396895064,0.93805639680191,0.938056397123604,325.024635960432,325.024635960432,116.283831268092,209.867580109522,84.8713739746122,30.2856818762985,0,0.995003800774898,1.06027459977532,-0,0,0.948807564998635,199.249588649713,0,0
184.43,0.938147714133513,0.938147714040139,0.938147714362192,322.863889917244,322.863889917244,115.575861493342,207.690016330053,84.882429921178,30.291443666014,0,0.995003800774898,1.06107933673442,-0,0,0.957448271526953,201.06413702066,0,0
184.44,0.938255686210392,0.938255686118505,0.938255686439477,323.603409641699,323.603409641699,115.821556377326,208.4096992699,84.8953603201043,30.2983500516939,0,0.995003800774898,1.06079492951608,-0,0,0.955104360652585,200.571915737043,0,0
184.45,0.938374318955833,0.938374318861666,0.9383743191866,324.153538697981,324.153538697981,116.005218679063,208.93831664042,84.909313519603,30.3059085379572,0,0.995003800774898,1.0609512056584,-0,0,0.932905364155314,195.910126472616,0,0
184.46,0.938514433892397,0.938514433800298,0.938514434119066,322.599301470086,322.599301470086,115.49773183992,207.358517856462,84.9257063124823,30.3150773011417,0,0.995003800774898,1.06133803368043,-0,0,0.942947597122739,198.018995395775,0,0
184.47,0.938938349692557,0.938938349602849,0.938938349926972,248.178318652727,248.178318652727,91.0465550455308,132.861438863028,84.9715346815123,30.3453451081875,0,0.995003800774898,1.09934737706716,-0,0,0.425473537865987,89.3494429518573,0,0
184.48,0.940188102179404,0.94018810209257,0.940188102402935,212.526108702137,212.526108702137,79.3592722997554,96.9690385441311,85.116857929729,30.440212228277,0,0.995003800774898,1.11108163794748,-0,0,0.448938744277129,94.277136298197,0,0
184.49,0.941542122436371,0.941542122353184,0.941542122655767,209.375638688328,209.375638688328,78.3573808495467,93.5584413282777,85.2744261599583,30.5427712000916,0,0.995003800774898,1.11223030955217,-0,0,0.446792317449977,93.8263866644951,0,0
184.5,0.9428993213647,0.942899321285816,0.942899321574516,208.65813111074,208.65813111074,78.1549347235655,92.582565571931,85.4309144833682,30.6446510554404,0,0.995003800774898,1.11248816965746,-0,0,0.414088546873193,86.9585948433705,0,0
184.51,0.9440891643594,0.94408916428714,0.944089164563234,209.693510370523,209.693510370523,78.5247446411616,93.3895218042448,85.5690079264285,30.7349806398499,0,0.995003800774898,1.11231347334361,-0,0,0.428575057236768,90.0007620197212,0,0
184.52,0.945226107741834,0.945226107670073,0.945226107947357,213.806828854514,213.806828854514,79.9046680427662,97.2864445691993,85.6998152880868,30.8205689972284,0,0.995003800774898,1.11121029281625,-0,0,0.446555188302744,93.7765895435763,0,0
184.53,0.946319580435338,0.946319580366379,0.946319580631349,209.058963963239,209.058963963239,78.3707493071639,92.3322466270817,85.8243894902833,30.9023278458743,0,0.995003800774898,1.1125454563688,-0,0,0.412438008239756,86.6119817303488,0,0
184.54,0.947397172040341,0.947397171975108,0.947397172233267,211.939709126239,211.939709126239,79.3437771745228,95.0101535042368,85.9468077023012,30.9827479197014,0,0.995003800774898,1.1118768115435,-0,0,0.4486391994691,94.214231888511,0,0
184.55,0.948393361810004,0.948393361747338,0.948393362000439,212.397083814817,212.397083814817,79.5180656977348,95.2818033779674,86.0588140686008,31.0564663682484,0,0.995003800774898,1.11170320143713,-0,0,0.411593277909903,86.4345883610796,0,0
184.56,0.949383554977692,0.949383554916043,0.949383555165243,211.482652189253,211.482652189253,79.2412090148982,94.1835473846711,86.1695729316483,31.1295318729332,0,0.995003800774898,1.11204709751332,-0,0,0.411494988655223,86.4139476175969,0,0
184.57,0.950355182612581,0.950355182552691,0.950355182797456,209.87764064707,209.87764064707,78.7368167743469,92.3989315955116,86.2776935115407,31.2010155400178,0,0.995003800774898,1.11260117207944,-0,0,0.4295833752925,90.212508811425,0,0
184.58,0.951282489989213,0.951282489932327,0.951282490168841,210.700710708399,210.700710708399,79.0292924077354,93.0516938543772,86.380162574576,31.2688542794461,0,0.995003800774898,1.11238674010832,-0,0,0.421056223648655,88.4218069662175,0,0
184.59,0.952165124089017,0.952165124032352,0.952165124268276,213.333453221521,213.333453221521,79.9154075488315,95.5231582889537,86.4771184597049,31.3331764728619,0,0.995003800774898,1.11171365176413,-0,0,0.444170734265346,93.2758541957226,0,0
184.6,0.953005779303129,0.953005779246751,0.953005779478577,211.108014439059,211.108014439059,79.2035695811498,93.1452544410973,86.5686499427327,31.3941100552288,0,0.995003800774898,1.11236697122876,-0,0,0.444932818042276,93.435891788878,0,0
184.61,0.953803158580579,0.953803158525964,0.953803158754255,213.740871060416,213.740871060416,80.0874500537965,95.6343596630558,86.6549116571979,31.4515997401621,0,0.995003800774898,1.11162807259465,-0,0,0.422511671364065,88.7274509864537,0,0
184.62,0.954579847827704,0.954579847774406,0.954579848002238,212.631800330454,212.631800330454,79.7408816825126,94.3856205915016,86.7385918256605,31.5075879132914,0,0.995003800774898,1.11202379704119,-0,0,0.441993582728602,92.8186523730063,0,0
184.63,0.955333526513394,0.955333526458682,0.955333526683633,209.976411046584,209.976411046584,78.8854218096431,91.595490199504,86.8192398560713,31.5616809910087,0,0.995003800774898,1.11277923019527,-0,0,0.413624352047867,86.8611139300522,0,0
184.64,0.956095635222607,0.956095635169377,0.956095635390668,208.764743779064,208.764743779064,78.5046962938613,90.2474429739814,86.9008228184965,31.6164779865858,0,0.995003800774898,1.11322041958866,-0,0,0.412719054153124,86.671001372156,0,0
184.65,0.95681717640178,0.956817176350386,0.956817176570519,213.151434554097,213.151434554097,79.963033161519,94.5057248280338,86.9775973103897,31.6681124156735,0,0.995003800774898,1.11201408237823,-0,0,0.435235926804169,91.3995446288754,0,0
184.66,0.957496600015079,0.957496599962499,0.957496600180697,211.98117218707,211.98117218707,79.5937608218367,93.2157306522586,87.0490436112532,31.7163979235577,0,0.995003800774898,1.11236377096573,-0,0,0.447179010155107,93.9075921325724,0,0
184.67,0.958135926734766,0.958135926684175,0.958135926897702,213.915319311856,213.915319311856,80.2438459184167,95.037983718288,87.1157464844469,31.7615891091209,0,0.995003800774898,1.11182576356138,-0,0,0.44364569584845,93.1655961281746,0,0
184.68,0.958743677710975,0.958743677660746,0.958743677875202,212.889486601768,212.889486601768,79.9202501072535,93.9062659083935,87.1787344584242,31.8044862349499,0,0.995003800774898,1.11214389801115,-0,0,0.441929667542729,92.8052301839731,0,0
184.69,0.959326382647231,0.959326382597652,0.959326382811375,213.634970340852,213.634970340852,80.1782184844135,94.5508076596798,87.2387241730971,31.8454385080748,0,0.995003800774898,1.11192288648497,-0,0,0.413498667647704,86.8347202060178,0,0
184.7,0.959900763838165,0.959900763788193,0.959900764000682,213.731745516153,213.731745516153,80.2228008882072,94.5478754241583,87.2978962182306,31.8859738737636,0,0.995003800774898,1.111982898737,-0,0,0.43692190207001,91.7535994347021,0,0
184.71,0.960431937087389,0.960431937037084,0.960431937244679,215.284190735164,215.284190735164,80.7447408750664,96.0091169638868,87.351923583991,31.9231501872864,0,0.995003800774898,1.11154487099295,-0,0,0.436762932600751,91.7202158461576,0,0
184.72,0.960941069972434,0.960941069923271,0.960941070132764,211.785172943868,211.785172943868,79.6058184146601,92.4229106567215,87.4034203771741,31.9588419099729,0,0.995003800774898,1.11254588283704,-0,0,0.420601213787659,88.3262548954085,0,0
184.73,0.961449819002136,0.961449818952627,0.961449819162838,213.642043576714,213.642043576714,80.2273326756518,94.1922682428597,87.4551172121611,31.9946581216928,0,0.995003800774898,1.11210037207655,-0,0,0.445685356283844,93.5939248196072,0,0
184.74,0.961910477276972,0.961910477228654,0.961910477434127,214.806542055602,214.806542055602,80.620054990768,95.2786957938771,87.5010837672437,32.0267624944813,0,0.995003800774898,1.11176419293644,-0,0,0.450251203082679,94.5527526473626,0,0
184.75,0.962336400526593,0.962336400477812,0.962336400683396,212.720117101268,212.720117101268,79.9434175485031,93.1206040789425,87.5430992380227,32.0564137843028,0,0.995003800774898,1.11234386330866,-0,0,0.428127283477473,89.9067295302692,0,0
184.76,0.962749197049946,0.962749197001119,0.962749197206804,214.094087683677,214.094087683677,80.4038953356934,94.424922255485,87.5838799344071,32.0852854937852,0,0.995003800774898,1.11199233204469,-0,0,0.425153894299994,89.2823178029987,0,0
184.77,0.963129794507024,0.963129794458239,0.963129794664994,215.833320205178,215.833320205178,80.983645756178,96.1005544377466,87.6209751049864,32.1117906624453,0,0.995003800774898,1.11152800196339,-0,0,0.435674948357799,91.4917391551378,0,0
184.78,0.963501030314531,0.963501030264561,0.963501030471454,211.919593589187,211.919593589187,79.7051025067684,92.1251615637773,87.656827781094,32.1376042443161,0,0.995003800774898,1.11261967234794,-0,0,0.411563615625779,86.4283592814137,0,0
184.79,0.963866588602808,0.963866588553852,0.963866588757712,212.853656715455,212.853656715455,80.0199198406244,92.9977783284348,87.6925239243295,32.1633544626909,0,0.995003800774898,1.11242914048286,-0,0,0.426463557488815,89.5573470726511,0,0
184.8,0.964194788685397,0.96419478863728,0.964194788837682,225.3543572593,225.3543572593,84.1357026872377,105.443423614049,87.7246067753618,32.1863268698895,0,0.995003800774898,1.10307549057694,-0,0,0.964582614118761,202.56234896494,0,0
184.81,0.963702377807843,0.963702377760446,0.963702377969515,317.275432155331,317.275432155331,114.335132313356,197.469708374496,87.660972776554,32.1447510042809,0,0.995003800774898,1.06773987779223,-0,0,0.937851507449812,196.948816564461,0,0
184.82,0.96282347245402,0.96282347239695,0.962823472615409,326.006982236171,326.006982236171,117.181091635325,206.386683046529,87.5481816966778,32.0721174929647,0,0.995003800774898,1.06491495352355,-0,0,0.940362181667929,197.476058150265,0,0
184.83,0.961923486281987,0.961923486222801,0.961923486447814,324.09230675536,324.09230675536,116.527585579015,204.659096174333,87.4343214768848,31.9988891041422,0,0.995003800774898,1.06599982771156,-0,0,0.93650694601316,196.666458662764,0,0
184.84,0.961032661469102,0.961032661406842,0.96103266164414,326.854367831409,326.854367831409,117.411923494195,207.603077518802,87.32370233698,31.927587975627,0,0.995003800774898,1.06367300969031,-0,0,0.959120375132236,201.41527877777,0,0
184.85,0.960120293251279,0.960120293184548,0.960120293428915,326.327039729788,326.327039729788,117.214818991464,207.259764934728,87.2117960851317,31.855478709929,0,0.995003800774898,1.06412306732611,-0,0,0.963756571896503,202.388880098266,0,0
184.86,0.959244316744264,0.959244316674719,0.959244316926183,326.101307516185,326.101307516185,117.11801379712,207.209012155561,87.1054164281888,31.7868789324346,0,0.995003800774898,1.06451898920664,-0,0,0.939783667965331,197.354570272719,0,0
184.87,0.958400301891931,0.9584003018217,0.958400302079535,326.631629071938,326.631629071938,117.270805324911,207.905863186089,87.0042072264163,31.7215586594318,0,0.995003800774898,1.06374361202748,-0,0,0.935693048328689,196.495540149025,0,0
184.88,0.957570988093534,0.957570988022498,0.95757098828521,326.415374873446,326.415374873446,117.17879874601,207.851581932252,86.9057846618699,31.6580082793235,0,0.995003800774898,1.06338349826513,-0,0,0.949812086964457,199.460538262536,0,0
184.89,0.956749248611662,0.956749248536773,0.956749248805577,327.540811420007,327.540811420007,117.528173959228,209.136000710954,86.8092255821607,31.5955851268929,0,0.995003800774898,1.0628568951552,-0,0,0.946071651765917,198.675046870843,0,0
184.9,0.955955001351398,0.955955001272423,0.955955001540928,327.237972410402,327.237972410402,117.408938594955,208.985648722619,86.7166428567553,31.5356808310286,0,0.995003800774898,1.0624797546173,-0,0,0.962520831943104,202.129374708052,0,0
184.91,0.955163951726563,0.955163951648094,0.95516395192429,326.76678104724,326.76678104724,117.234620317032,208.66499560746,86.6252524201992,31.4765330195813,0,0.995003800774898,1.0629222776168,-0,0,0.956150963257792,200.791702284136,0,0
184.92,0.954417256401334,0.954417256321352,0.954417256602991,325.341242646718,325.341242646718,116.747851585833,207.380489756588,86.5396450417515,31.421107848379,0,0.995003800774898,1.06377045204975,-0,0,0.937372845144955,196.84829748044,0,0
184.93,0.953707808298466,0.953707808217108,0.953707808498374,325.003910130555,325.003910130555,116.619857435939,207.175702869266,86.4592269514138,31.3689803098749,0,0.995003800774898,1.063243803423,-0,0,0.948366725379331,199.15701232966,0,0
184.94,0.952997455020286,0.952997454939481,0.952997455225528,327.44134634968,327.44134634968,117.403991171515,209.744901927922,86.3793489119318,31.3170955098268,0,0.995003800774898,1.06175613930214,-0,0,0.95702099185221,200.974408288964,0,0
184.95,0.952314688861179,0.95231468877853,0.952314689065469,324.517380759967,324.517380759967,116.426593093182,206.947443163461,86.3026252570795,31.2673123394261,0,0.995003800774898,1.0635608226126,-0,0,0.950471087152579,199.598928302042,0,0
184.96,0.951663732057106,0.951663731973974,0.951663732263511,323.301455876594,323.301455876594,116.011564234661,205.850582406198,86.2304512468979,31.2204222234982,0,0.995003800774898,1.06352980607039,-0,0,0.965735067397158,202.804364153403,0,0
184.97,0.951016806097949,0.95101680601345,0.951016806307996,325.413639098534,325.413639098534,116.690618571128,208.080409564197,86.1591921705929,31.1740373637448,0,0.995003800774898,1.06284796010305,-0,0,0.944757723717119,198.399121980595,0,0
184.98,0.950397294734388,0.950397294650256,0.950397294947373,324.112887203107,324.112887203107,116.248623748319,206.891652191826,86.091348465644,31.1298865456374,0,0.995003800774898,1.06318292616232,-0,0,0.944780551255563,198.403915763668,0,0
184.99,0.949799323226693,0.94979932314172,0.94979932343683,326.130060855165,326.130060855165,116.897779997472,209.016197460598,86.0263765385957,31.087486855971,0,0.995003800774898,1.06207998827368,-0,0,0.936177144814346,196.597200411013,0,0
185,0.949219007808258,0.949219007724625,0.949219008024633,322.299892540799,322.299892540799,115.625461407359,205.289850527957,85.9634952071956,31.0465468056467,0,0.995003800774898,1.06374064592794,-0,0,0.950599025310183,199.625795315139,0,0
185.01,0.948634041413404,0.948634041327441,0.948634041629101,323.036745654544,323.036745654544,115.854305571636,206.130117647354,85.9009039642562,31.0057240429337,0,0.995003800774898,1.06314333909712,-0,0,0.956384609535687,200.840768002494,0,0
185.02,0.948049313499902,0.94804931341402,0.948049313716228,326.072537189225,326.072537189225,116.838815786313,209.269036603921,85.8385536908999,30.9649468944043,0,0.995003800774898,1.06141620267098,-0,0,0.958177517706143,201.21727871829,0,0
185.03,0.947449544730515,0.947449544645442,0.947449544951002,327.557112711881,327.557112711881,117.313120497994,210.859417130652,85.7745909328963,30.9231046483326,0,0.995003800774898,1.06040916608166,-0,0,0.968316219832207,203.346406164763,0,0
185.04,0.946871584654219,0.946871584567236,0.946871584874687,323.962717766451,323.962717766451,116.118534191701,207.367024816334,85.7128670146843,30.8828259354335,0,0.995003800774898,1.06322197818871,-0,0,0.93135155085601,195.583825679762,0,0
185.05,0.946346610759461,0.946346610672803,0.946346610980402,323.152896804447,323.152896804447,115.840649036321,206.647961659241,85.6580148545436,30.8469202906621,0,0.995003800774898,1.06249009178965,-0,0,0.947643795781764,199.00519711417,0,0
185.06,0.945825392312466,0.945825392226103,0.945825392535335,322.760128213836,322.760128213836,115.699915669266,206.345377792493,85.6035048502765,30.8112455710667,0,0.995003800774898,1.06318237098475,-0,0,0.9328367497269,195.895717442649,0,0
185.07,0.945333295760227,0.945333295672111,0.945333295981448,323.386927105667,323.386927105667,115.89505148523,207.056554622906,85.5525687768215,30.7778037059392,0,0.995003800774898,1.0621084435189,-0,0,0.950226541644611,199.547573745368,0,0
185.08,0.944830762608653,0.944830762520946,0.944830762832324,322.851826605329,322.851826605329,115.708022361408,206.607889864179,85.500371873069,30.7435648680813,0,0.995003800774898,1.06244112108339,-0,0,0.959068628828776,201.404412054043,0,0
185.09,0.944427150229225,0.944427150128065,0.944427150432196,325.607158487129,325.607158487129,116.604708783559,209.432694685725,85.45862551184,30.7158382895642,0,0.995003800774898,1.06117473922029,-0,0,0.945470990121481,198.548907925511,0,0
185.1,0.944081694254843,0.944081694168562,0.944081694479822,323.918376279339,323.918376279339,116.041947160649,207.803628361305,85.4228157673831,30.6919321506515,0,0.995003800774898,1.06148026642271,-0,0,0.968767542726533,203.441183972572,0,0
185.11,0.943736374321016,0.943736374232724,0.943736374551187,326.341043787753,326.341043787753,116.830569781571,210.285918926664,85.3871230348811,30.6680018262075,0,0.995003800774898,1.06070630990469,-0,0,0.950827954531816,199.673870451681,0,0
185.12,0.943426602066482,0.943426601976559,0.943426602294518,323.121579361949,323.121579361949,115.765531008064,207.119725080447,85.3552437025216,30.6466105789811,0,0.995003800774898,1.06203315005522,-0,0,0.960996841596502,201.809336735265,0,0
185.13,0.943132163667766,0.943132163577534,0.943132163893113,325.513475943907,325.513475943907,116.545280239786,209.561659638198,85.3254009221977,30.6264153835107,0,0.995003800774898,1.06102144542844,-0,0,0.943442626876661,198.122951644099,0,0
185.14,0.942854007538332,0.942854007448058,0.942854007764979,324.415556690487,324.415556690487,116.178353092861,208.510898128707,85.2972863940286,30.6073721677518,0,0.995003800774898,1.06120673901661,-0,0,0.953588657375752,200.253618048908,0,0
185.15,0.942584715829081,0.942584715741356,0.942584716059488,325.511778603786,325.511778603786,116.532822946816,209.652615602001,85.2702238693179,30.5889391324675,0,0.995003800774898,1.06055498368492,-0,0,0.958802694282213,201.348565799265,0,0
185.16,0.942324379129613,0.942324379038035,0.942324379356393,322.917558054711,322.917558054711,115.674480361186,207.10248458231,85.2439552666514,30.571118205749,0,0.995003800774898,1.06263644752564,-0,0,0.930223129285288,195.34685714991,0,0
185.17,0.942110973639133,0.942110973546869,0.942110973862675,323.619839248716,323.619839248716,115.90085835017,207.839506506206,85.223428244407,30.5569044981029,0,0.995003800774898,1.06136347976293,-0,0,0.94382412497534,198.203066244821,0,0
185.18,0.941881610299174,0.941881610209105,0.941881610526393,325.509032287083,325.509032287083,116.516929992016,209.766741624768,85.2009177391676,30.5413729231477,0,0.995003800774898,1.06058638316863,-0,0,0.942444099824385,197.913260963121,0,0
