t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
185.19,0.941663460131354,0.941663460039161,0.941663460358184,323.484007820294,323.484007820294,115.846686595773,207.777992479596,85.179448849578,30.5265664911202,0,0.995003800774898,1.06146677999052,-0,0,0.954198109810728,200.381603060253,0,0
185.2,0.941465427943664,0.94146542785217,0.941465428172327,321.584147933631,321.584147933631,115.218067370786,205.910656205019,85.1602540679243,30.5132376606878,0,0.995003800774898,1.06255314325121,-0,0,0.955030043488378,200.556309132559,0,0
185.21,0.941274720206754,0.941274720117514,0.941274720437601,325.074436067632,325.074436067632,116.36132427661,209.431807693016,85.1421481924849,30.5004801821312,0,0.995003800774898,1.06080506991517,-0,0,0.939029470998721,197.196188909731,0,0
185.22,0.941087040433705,0.94108704034158,0.941087040661226,325.080027254483,325.080027254483,116.359235837814,209.468108948641,85.1241277953698,30.4877905104723,0,0.995003800774898,1.06011782582587,-0,0,0.96720071487561,203.112150123878,0,0
185.23,0.940881996998876,0.940881996906404,0.940881997225021,326.16046971128,326.16046971128,116.709976318011,210.582801158771,85.1039598350645,30.4737087174449,0,0.995003800774898,1.0606023240279,-0,0,0.93272764215875,195.872804853338,0,0
185.24,0.940711690052083,0.940711689960637,0.940711690282487,322.296963197242,322.296963197242,115.436590163311,206.746782566413,85.0878516020181,30.4623290288102,0,0.995003800774898,1.06151361439335,-0,0,0.96699418712417,203.068779296076,0,0
185.25,0.940544264737538,0.940544264645516,0.940544264966555,323.711133773744,323.711133773744,115.89795371261,208.187998521792,85.0720699232439,30.4510653287081,0,0.995003800774898,1.06121557174788,-0,0,0.96071403300092,201.749946930193,0,0
185.26,0.940385662861198,0.94038566276878,0.940385663089219,324.171453833279,324.171453833279,116.045993968288,208.673882650012,85.0571994105041,30.4403717727629,0,0.995003800774898,1.0608704054547,-0,0,0.95980229200438,201.55848132092,0,0
185.27,0.940242733779027,0.940242733686001,0.94024273400593,321.84029745148,321.84029745148,115.276853190843,206.365688987056,85.0438608404733,30.4307476239502,0,0.995003800774898,1.06259976161047,-0,0,0.937881266795584,196.955066027073,0,0
185.28,0.940135677408662,0.940135677315982,0.94013567763566,322.094894023184,322.094894023184,115.358529153924,206.636149992789,85.0348785764359,30.423865453959,0,0.995003800774898,1.06172184374144,-0,0,0.95147997429603,199.810794602166,0,0
185.29,0.940033197457,0.940033197364281,0.940033197684386,320.955101459265,320.955101459265,114.981923599029,205.511965518394,85.0260368307157,30.4170991101552,0,0.995003800774898,1.06245391729343,-0,0,0.958926675176623,201.374601787091,0,0
185.3,0.93994155626465,0.939941556172741,0.939941556494432,322.673691184804,322.673691184804,115.54508192586,207.244192015356,85.0184532628803,30.4110459065681,0,0.995003800774898,1.06133010621581,-0,0,0.967772432156879,203.232210752945,0,0
185.31,0.939844359684422,0.939844359592097,0.939844359912949,324.222601073625,324.222601073625,116.05227232357,208.808271861361,85.0099593774165,30.4043698348473,0,0.995003800774898,1.06073563028663,-0,0,0.963661849046732,202.368988299814,0,0
185.32,0.939760447381435,0.939760447289139,0.939760447610082,325.839391788958,325.839391788958,116.582042333164,210.43817618727,85.002749522475,30.3984660792128,0,0.995003800774898,1.05991106930601,-0,0,0.958139142947812,201.209220019041,0,0
185.33,0.93968418383934,0.939684183746276,0.939684184067021,325.372007043998,325.372007043998,116.426922065638,209.982776676949,84.9962137424056,30.3930166246437,0,0.995003800774898,1.0600811115456,-0,0,0.961397035767356,201.893377511145,0,0
185.34,0.939620428885073,0.939620428793443,0.939620429114961,324.643149731705,324.643149731705,116.186147950624,209.263675186666,84.9910290505785,30.38844549446,0,0.995003800774898,1.06063522241272,-0,0,0.954923894738917,200.534017895173,0,0
185.35,0.939591228896349,0.939591228804244,0.939591229126119,325.237644183393,325.237644183393,116.381139658815,209.86175136589,84.9896344260806,30.3862583914226,0,0.995003800774898,1.06031601623739,-0,0,0.947293019443476,198.93153408313,0,0
185.36,0.939578243237487,0.939578243144152,0.939578243465634,322.455388456817,322.455388456817,115.466607246389,207.080266535487,84.9898967224806,30.385225198849,0,0.995003800774898,1.06180122501913,-0,0,0.946996357899172,198.869235158826,0,0
185.37,0.939598347436147,0.939598347342106,0.939598347662944,321.254262176017,321.254262176017,115.072572086695,205.873693843109,84.9939515368441,30.3866167960637,0,0.995003800774898,1.06239828681326,-0,0,0.944886088274661,198.426078537679,0,0
185.38,0.939640514913398,0.93964051482086,0.939640515142048,323.708688929578,323.708688929578,115.88057433819,208.318735367912,85.0004832418831,30.3894703197829,0,0.995003800774898,1.06050387544959,-0,0,0.967591281975218,203.194169214796,0,0
185.39,0.93966585551009,0.939665855418077,0.939665855740432,325.261239597399,325.261239597399,116.39162933721,209.86588555805,85.0046001227054,30.3907539166432,0,0.995003800774898,1.06046501640094,-0,0,0.949785091745727,199.454869266603,0,0
185.4,0.939712159456598,0.939712159361872,0.939712159683131,321.586114362635,321.586114362635,115.184927255346,206.181484375303,85.0110084890943,30.3936214982377,0,0.995003800774898,1.06209279844942,-0,0,0.959202820462811,201.43259229719,0,0
185.41,0.939630825283659,0.939630825186621,0.939630825505734,325.350238887244,325.350238887244,116.420695414306,209.957149104896,85.0047614773298,30.3883283050177,0,0.995003800774898,1.05975211166898,-0,0,0.970027535935293,203.705782546412,0,0
185.42,0.93957696252799,0.939576962439528,0.939576962760704,323.387145803746,323.387145803746,115.774481300176,208.001993318235,85.0006624801951,30.3844900053156,0,0.995003800774898,1.06166251868005,-0,0,0.945902107669846,198.639442610668,0,0
185.43,0.939556170995693,0.939556170894985,0.9395561712163,321.696117271172,321.696117271172,115.218560525617,206.312178916597,85.0006551682316,30.3832831863434,0,0.995003800774898,1.06165575845432,-0,0,0.968685634107831,203.423983162644,0,0
185.44,0.939513589815982,0.939513589724831,0.939513590044259,324.572717377696,324.572717377696,116.163418733287,209.194096714496,84.9981958406544,30.3804248225462,0,0.995003800774898,1.06083292489687,-0,0,0.945138934409889,198.479176226077,0,0
185.45,0.939497919858068,0.939497919765819,0.939497920086324,321.328807031395,321.328807031395,115.097143473044,205.950975720168,84.9984201168204,30.379411194407,0,0.995003800774898,1.06250210635946,-0,0,0.939318038631728,197.256788112663,0,0
185.46,0.939507167268126,0.939507167174348,0.939507167494692,323.436940603131,323.436940603131,115.790637478372,208.05501278121,85.0016928184293,30.3802350034917,0,0.995003800774898,1.06089416248901,-0,0,0.95037879115504,199.579546142558,0,0
185.47,0.939491235165057,0.939491235075454,0.93949123539455,325.366244080593,325.366244080593,116.424694683128,209.98531802704,85.0018864596238,30.3790395939297,0,0.995003800774898,1.05975904922211,-0,0,0.96720064311142,203.112135053398,0,0
185.48,0.939472728718365,0.939472728626249,0.93947272894666,322.603836659284,322.603836659284,115.516516239934,207.224998520369,85.0013573405104,30.3774807984047,0,0.995003800774898,1.06184741111261,-0,0,0.955688599151516,200.694605821818,0,0
185.49,0.939494878880296,0.939494878791341,0.939494879112734,322.289419316722,322.289419316722,115.413970080889,206.90482471713,85.0056253464211,30.378969253171,0,0.995003800774898,1.06205053933148,-0,0,0.938060569753339,196.992719648201,0,0
185.5,0.939534211647574,0.939534211556266,0.939534211877141,319.844822122675,319.844822122675,114.611689744875,204.45118803833,85.0118500764317,30.3817840079139,0,0.995003800774898,1.06287597836524,-0,0,0.953222791378606,200.176786189507,0,0
185.51,0.93953565929003,0.939535659198546,0.939535659518674,321.133284033734,321.133284033734,115.035597196054,205.736873132548,85.0142800770682,30.3821308241179,0,0.995003800774898,1.06225800254472,-0,0,0.955369096202486,200.627510202522,0,0
185.52,0.939549903301364,0.939549903211179,0.939549903530377,323.125396114201,323.125396114201,115.691016771334,207.724428956646,85.0178390446107,30.3831281129446,0,0.995003800774898,1.06122636507531,-0,0,0.95525104628372,200.602719719581,0,0
185.53,0.939545626692865,0.939545626601755,0.939545626921025,325.354741027929,325.354741027929,116.423943998249,209.952835250416,85.019214128044,30.3826916494693,0,0.995003800774898,1.06030403367267,-0,0,0.943114667379277,198.054080149648,0,0
185.54,0.93955892214794,0.939558922057455,0.939558922377423,322.053338797159,322.053338797159,115.33936548595,206.647655010494,85.0222509057624,30.3834328809024,0,0.995003800774898,1.0618950882526,-0,0,0.951452888757968,199.805106639173,0,0
185.55,0.939587114510901,0.939587114421524,0.939587114741311,323.639856999269,323.639856999269,115.861761970081,208.227387841414,85.0271754101403,30.3852937477154,0,0.995003800774898,1.06114095993649,-0,0,0.944483129942697,198.341457287966,0,0
185.56,0.93962472527661,0.939624725185567,0.939624725506356,321.483531790484,321.483531790484,115.154124782906,206.062865284625,85.0329111695288,30.3877553363298,0,0.995003800774898,1.0623066858008,-0,0,0.945349981568668,198.52349612942,0,0
185.57,0.939667822822803,0.939667822733233,0.939667823053131,323.355379367245,323.355379367245,115.77065879246,207.925190781141,85.0395013718146,30.3906872142893,0,0.995003800774898,1.06133100147958,-0,0,0.938244467884185,197.031338255679,0,0
185.58,0.939718667099466,0.939718667011431,0.93971866733174,321.446612932853,321.446612932853,115.144698987744,206.005848705252,85.0466967720194,30.3940674555822,0,0.995003800774898,1.06196844750341,-0,0,0.959520552459632,201.499316016523,0,0
185.59,0.939765997776303,0.93976599768693,0.939765998007245,324.370395644301,324.370395644301,116.107033577802,208.919771369817,85.0535276073629,30.3970966671209,0,0.995003800774898,1.06078596561389,-0,0,0.949383913975607,199.370621934878,0,0
185.6,0.939803981919645,0.939803981830707,0.939803982151054,323.604706166301,323.604706166301,115.85645320528,208.14609116012,85.05918968255,30.3994253236306,0,0.995003800774898,1.06088820653729,-0,0,0.963697184812509,202.376408810627,0,0
185.61,0.939840129999925,0.939840129911151,0.939840130231631,326.546013025986,326.546013025986,116.824241840172,211.079915331134,85.0646000892206,30.4014976056314,0,0.995003800774898,1.05989206706352,-0,0,0.941230142790265,197.658329985956,0,0
185.62,0.93988672727661,0.93988672718667,0.939886727507354,322.2541440585,322.2541440585,115.414828289681,206.778751482684,85.0710139505875,30.404378625229,0,0.995003800774898,1.06193895420334,-0,0,0.947944337414126,199.068310856966,0,0
185.63,0.93995595617451,0.939955956086966,0.939955956407271,321.147223659375,321.147223659375,115.052855010282,205.657922557236,85.0802504504514,30.4090506516878,0,0.995003800774898,1.06246893264219,-0,0,0.949750853850631,199.447679308633,0,0
185.64,0.940016026413334,0.940016026323895,0.940016026643947,324.95707807265,324.95707807265,116.30676873481,209.45529462594,85.0887036488494,30.4130797978599,0,0.995003800774898,1.06000132969489,-0,0,0.9663560048957,202.934761028097,0,0
185.65,0.940039533964813,0.94003953387825,0.940039534199291,324.694951036105,324.694951036105,116.221322526407,209.188104774527,85.0925851980052,30.4142610635729,0,0.995003800774898,1.06118458361632,-0,0,0.93637661304507,196.639088739465,0,0
185.66,0.940092105417673,0.94009210533014,0.940092105650721,323.810403146808,323.810403146808,115.932052032655,208.292653447701,85.1000129915752,30.4177367075321,0,0.995003800774898,1.06124993384402,-0,0,0.932821318711829,195.892476929484,0,0
185.67,0.940517779822141,0.940517779727074,0.940517780048248,241.049759422486,241.049759422486,88.7401062749336,125.453112662311,85.1472876756845,30.4493590844903,0,0.995003800774898,1.1019291084383,-0,0,0.44122578232305,92.6574142878404,0,0
185.68,0.941675183303619,0.941675183217711,0.941675183527654,210.715460961657,210.715460961657,78.7988598571374,94.8931080252778,85.2837520267681,30.5386009096106,0,0.995003800774898,1.11166568753368,-0,0,0.420273629361141,88.2574621658396,0,0
185.69,0.942942441353,0.942942441274293,0.942942441572982,208.018250585604,208.018250585604,77.94419007558,91.9492998231218,85.4329731353337,30.6359776271489,0,0.995003800774898,1.11270992126494,-0,0,0.427419666821293,89.7581300324715,0,0
185.7,0.944162471303601,0.944162471230346,0.944162471518593,210.805497216621,210.805497216621,78.8907713441169,94.5007799719776,85.5756237198445,30.7290935247992,0,0.995003800774898,1.11197366671976,-0,0,0.422865255841577,88.8017037267311,0,0
185.71,0.945350415660187,0.94535041559124,0.945350415872019,208.571960948069,208.571960948069,78.1860603236038,92.0394470694331,85.7133255978881,30.819188280748,0,0.995003800774898,1.11267297197337,-0,0,0.416661927939423,87.4990048672788,0,0
185.72,0.946492123303887,0.946492123235762,0.946492123508805,211.663949241992,211.663949241992,79.2304748336358,94.9135826440965,85.8449668980912,30.9053996998046,0,0.995003800774898,1.11189383413507,-0,0,0.442139165433975,92.8492247411347,0,0
185.73,0.947554862201132,0.947554862136301,0.947554862402669,211.464287217041,211.464287217041,79.1908419079378,94.512517935786,85.966549902842,30.9852193784129,0,0.995003800774898,1.11196530522898,-0,0,0.436634415066428,91.69322716395,0,0
185.74,0.948561045131752,0.948561045067045,0.948561045327369,210.821853174198,210.821853174198,79.004193220795,93.6800907685381,86.0811166799122,31.0606457257473,0,0.995003800774898,1.11219762211869,-0,0,0.427828621755516,89.8440105686583,0,0
185.75,0.949532878708696,0.949532878645811,0.949532878901015,209.444396567707,209.444396567707,78.5750123396222,92.1198613646041,86.1912095357875,31.1333256673158,0,0.995003800774898,1.11266512949934,-0,0,0.427972098884259,89.8741407656943,0,0
185.76,0.95043278947862,0.950432789418909,0.950432789668467,211.693641438141,211.693641438141,79.3360480878291,94.2003958866592,86.2927282243103,31.2005173271717,0,0.995003800774898,1.11206636126426,-0,0,0.427680510516404,89.8129072084448,0,0
185.77,0.951282359361631,0.951282359306992,0.951282359553196,213.6963573527,213.6963573527,80.0146849006187,96.0449547684096,86.3878006975003,31.2636018867905,0,0.995003800774898,1.11155402304665,-0,0,0.443899431287465,93.2188805703676,0,0
185.78,0.952070405438346,0.95207040538032,0.95207040562325,212.137430409137,212.137430409137,79.5210622000073,94.3402211765297,86.4752933624135,31.321915870194,0,0.995003800774898,1.11200382397131,-0,0,0.433762615556364,91.0901492668364,0,0
185.79,0.952803011197579,0.952803011139739,0.952803011378174,214.600570778284,214.600570778284,80.3480595026376,96.6681200173009,86.5563377980629,31.3761129629206,0,0.995003800774898,1.11137336389295,-0,0,0.445858566871676,93.630299043052,0,0
185.8,0.953481539478691,0.953481539423117,0.953481539658363,209.798875332513,209.798875332513,78.7858439867465,91.7417458955464,86.6308346694579,31.4262947675088,0,0.995003800774898,1.11273047779535,-0,0,0.41848486341224,87.8818213165705,0,0
185.81,0.95413518962612,0.954135189571144,0.954135189802824,212.100316111121,212.100316111121,79.5577332401063,93.9230018475292,86.7025876399305,31.4747266236617,0,0.995003800774898,1.11214594935266,-0,0,0.421081828028092,88.4271838858993,0,0
185.82,0.954745871865736,0.95474587181144,0.954745872040349,211.842830243832,211.842830243832,79.4874010997802,93.5541336853979,86.7689432106251,31.5197533478092,0,0.995003800774898,1.11222840052231,-0,0,0.412218154939875,86.5658125373737,0,0
185.83,0.955308810255384,0.955308810198715,0.955308810425301,211.316129967112,211.316129967112,79.3274635181841,92.9246422858227,86.8299840344177,31.5615036468714,0,0.995003800774898,1.11247467524905,-0,0,0.446398967382486,93.743783150322,0,0
185.84,0.955824232510078,0.955824232454362,0.955824232678849,210.451817389021,210.451817389021,79.0552961484445,91.9672924334141,86.8850969410895,31.5994280145175,0,0.995003800774898,1.11267812233827,-0,0,0.417001508344911,87.5703167524314,0,0
185.85,0.956297782166753,0.956297782115383,0.956297782336743,214.334736102424,214.334736102424,80.3424661180461,95.7649138127434,86.9354973512273,31.6343249384537,0,0.995003800774898,1.11162992555412,-0,0,0.428561663758455,89.9979493892755,0,0
185.86,0.95672532700681,0.956725326957413,0.95672532717774,210.008536561746,210.008536561746,78.9302664424085,91.3623367862292,86.9803592001271,31.6658405753896,0,0.995003800774898,1.11285329031599,-0,0,0.411670578341221,86.4508214516565,0,0
185.87,0.957134209402859,0.957134209356599,0.957134209572723,211.161818107823,211.161818107823,79.3186787347927,92.4423702581651,87.0233049866168,31.6961428630411,0,0.995003800774898,1.11257832380484,-0,0,0.415797919412397,87.3175630766033,0,0
185.88,0.95750376699006,0.957503766937355,0.95750376715532,212.779286332349,212.779286332349,79.8586467001331,93.9944366986966,87.0614797885651,31.7233698450875,0,0.995003800774898,1.11211995863496,-0,0,0.416638718867114,87.494130962094,0,0
185.89,0.957847175717849,0.957847175666739,0.957847175881968,210.374500387831,210.374500387831,79.0759266757314,91.5291181145884,87.0966056161064,31.7487766571364,0,0.995003800774898,1.11285741602318,-0,0,0.43205809635493,90.7322002345352,0,0
185.9,0.958126689844198,0.958126689791068,0.958126690005246,213.775437700341,213.775437700341,80.1998925739059,94.8816437016189,87.1244186448981,31.7693753538242,0,0.995003800774898,1.11184330703934,-0,0,0.410412722604138,86.1866717468689,0,0
185.91,0.958407063627964,0.958407063575142,0.95840706378905,212.089845286288,212.089845286288,79.6520025675236,93.1475355032948,87.1522000178,31.7901097651936,0,0.995003800774898,1.11239513915845,-0,0,0.439510479201056,92.2972006322218,0,0
185.92,0.958624433941997,0.958624433889634,0.958624434101568,215.922532132985,215.922532132985,80.9163342675966,96.9437263311062,87.1727393959724,31.8060664059059,0,0.995003800774898,1.11129928003071,-0,0,0.447682474002894,94.0133195406077,0,0
185.93,0.958817564642084,0.958817564590094,0.958817564801403,212.35503037047,212.35503037047,79.7477081408174,93.3445769610819,87.1902489065898,31.8202045027987,0,0.995003800774898,1.11227840611941,-0,0,0.430233275782545,90.3489879143344,0,0
185.94,0.959008881354906,0.959008881302653,0.959008881512628,211.474040681338,211.474040681338,79.4621108761537,92.4318034626177,87.2078127592263,31.8344244594937,0,0.995003800774898,1.11254783388421,-0,0,0.412882639574286,86.7053543106,0,0
185.95,0.959194437766197,0.959194437714809,0.959194437923525,210.379879625866,210.379879625866,79.1063430866664,91.3066336458437,87.2248546679358,31.8483913120864,0,0.995003800774898,1.11289864838556,-0,0,0.410675927203054,86.2419447126413,0,0
185.96,0.959353629605921,0.959353629554376,0.959353629762674,213.390846831086,213.390846831086,80.0992205780709,94.2916016605072,87.2388842428219,31.8603609277564,0,0.995003800774898,1.11205064738162,-0,0,0.420857414572549,88.3800570602354,0,0
185.97,0.959500347290066,0.959500347237562,0.959500347446601,211.861043947083,211.861043947083,79.5992736388033,92.7384388524679,87.2512568222559,31.8713482723594,0,0.995003800774898,1.1125171203816,-0,0,0.446049812716152,93.670460670392,0,0
185.98,0.959602252708831,0.95960225265719,0.959602252864513,213.066747333776,213.066747333776,79.9973372958072,93.9293703811583,87.2584490876179,31.878927865,0,0.995003800774898,1.11211951797581,-0,0,0.42415661341262,89.0728888166502,0,0
185.99,0.959791547290825,0.959791547200097,0.959791547414815,212.710624980238,212.710624980238,79.8840036143758,93.5434024580918,87.2748346778463,31.8923878443002,0,0.995003800774898,1.11223569146822,-0,0,0.417397115144819,87.6533941804121,0,0
186,0.960030723372738,0.960030723319796,0.96003072352243,225.273539668383,225.273539668383,84.0181629483862,106.067282384166,87.2971084394052,31.9091488448117,0,0.995003800774898,1.10318835915336,-0,0,0.945160261477222,198.483654910217,0,0
186.01,0.959431718960807,0.959431718909061,0.959431719120958,314.579956008779,314.579956008779,113.355877316636,195.496756136762,87.2224977127103,31.8607021593065,0,0.995003800774898,1.06759117560013,-0,0,0.959067838648847,201.404246116258,0,0
186.02,0.958418438836778,0.958418438780241,0.958418438999888,328.685132458142,328.685132458142,117.965089932383,209.810326578404,87.0957296041043,31.7790762756338,0,0.995003800774898,1.06234851635789,-0,0,0.963234286029513,202.279200066198,0,0
186.03,0.957365782695925,0.957365782634975,0.957365782865756,328.752402741811,328.752402741811,117.959522439602,210.091711955574,86.9654409244721,31.6952498617649,0,0.995003800774898,1.06233942718984,-0,0,0.968337924546401,203.350964154744,0,0
186.04,0.956325171962036,0.95632517189614,0.956325172135275,328.066450360134,328.066450360134,117.707073413738,209.614530874135,86.8384149294256,31.6135045565732,0,0.995003800774898,1.06262522281465,-0,0,0.96229603589458,202.082167537862,0,0
186.05,0.955339942160304,0.955339942094772,0.955339942340425,329.691791354069,329.691791354069,118.215957553658,211.435934973311,86.7191966325617,31.5366597481961,0,0.995003800774898,1.06172331250335,-0,0,0.945024810101582,198.455210121332,0,0
186.06,0.954404936161522,0.954404936090897,0.954404936343629,324.410577541101,324.410577541101,116.456236391959,206.3393721822,86.6068561074876,31.4643492514137,0,0.995003800774898,1.06364857175516,-0,0,0.973238889579187,204.380166811629,0,0
186.07,0.95351033552488,0.953510335451314,0.953510335710567,326.485167704174,326.485167704174,117.115517701665,208.588868979918,86.5005439965061,31.3957547277501,0,0.995003800774898,1.06321355054187,-0,0,0.9385043255293,197.085908361153,0,0
186.08,0.952671433346374,0.952671433269938,0.952671433534306,323.323157817681,323.323157817681,116.055179447812,205.589611203998,86.4015866639227,31.3319599497605,0,0.995003800774898,1.06421632069271,-0,0,0.942569555617104,197.939606679592,0,0
186.09,0.951888353441485,0.951888353365645,0.951888353633805,324.769181392942,324.769181392942,116.510978927594,207.18645146194,86.3099961096444,31.2727338213569,0,0.995003800774898,1.06256287830954,-0,0,0.974753292648243,204.698191456131,0,0
186.1,0.951108056058195,0.951108055980181,0.951108056253603,328.227317608021,328.227317608021,117.628275042554,210.794309867034,86.219155456875,31.2138522841118,0,0.995003800774898,1.06131565831562,-0,0,0.960600201219633,201.726042256123,0,0
186.11,0.950370901846341,0.950370901765045,0.950370902042767,326.656720708871,326.656720708871,117.09384458309,209.364619531836,86.1336637020772,31.1584374749576,0,0.995003800774898,1.06199333780008,-0,0,0.955427299948911,200.639732989271,0,0
186.12,0.949683677688934,0.949683677606635,0.949683677887854,325.724891304485,325.724891304485,116.770731438214,208.56315728781,86.054617513751,31.1071165029244,0,0.995003800774898,1.06190385938528,-0,0,0.9707949033613,203.866929705873,0,0
186.13,0.949035784708517,0.949035784625751,0.949035784910827,327.864892417659,327.864892417659,117.458301826902,210.825668156933,85.9804365493582,31.0587877113672,0,0.995003800774898,1.06091778234704,-0,0,0.963857332907917,202.410039910662,0,0
186.14,0.948422537898409,0.94842253781511,0.948422538103052,327.232165712282,327.232165712282,117.235420996676,210.308490462602,85.9105018442274,31.0131734054532,0,0.995003800774898,1.06087740758984,-0,0,0.974568284777467,204.659339803268,0,0
186.15,0.94785154321103,0.947851543129154,0.947851543418211,325.344225282554,325.344225282554,116.601045980952,208.527787025297,85.8456285109925,30.9708097462648,0,0.995003800774898,1.06191178749281,-0,0,0.975349041579084,204.823298731608,0,0
186.16,0.947325959698393,0.947325959613693,0.947325959907722,327.095693804493,327.095693804493,117.164084334011,210.377273497858,85.7864442225116,30.9319760841232,0,0.995003800774898,1.06083158881956,-0,0,0.970579973607398,203.821794457554,0,0
186.17,0.946828802363382,0.946828802277297,0.946828802573357,326.841981614302,326.841981614302,117.068758309245,210.216108213173,85.7305830901596,30.8952903109688,0,0.995003800774898,1.06139888152457,-0,0,0.944396092251811,198.32317937288,0,0
186.18,0.946393073559523,0.946393073476539,0.946393073772237,323.330094270162,323.330094270162,115.904074139311,206.784740072813,85.6820020215646,30.8633521757844,0,0.995003800774898,1.06284216371345,-0,0,0.944075198919025,198.255791772995,0,0
186.19,0.946014592691476,0.946014592605599,0.946014592905022,323.200456186025,323.200456186025,115.852525100844,206.724488846604,85.6402530376665,30.8357143017547,0,0.995003800774898,1.06243004235036,-0,0,0.957984369161812,201.176717523981,0,0
186.2,0.945656131988519,0.94565613190231,0.945656132203127,326.67554230693,326.67554230693,116.986268558965,210.265323255689,85.6008104869153,30.8094085643253,0,0.995003800774898,1.06071622642777,-0,0,0.954101398762921,200.361293740213,0,0
186.21,0.945311972095375,0.945311972007654,0.945311972310685,323.960064659486,323.960064659486,116.085588801607,207.613108250246,85.5628179637182,30.7841384455212,0,0.995003800774898,1.06237890557371,-0,0,0.946116365171302,198.684436685973,0,0
186.22,0.945021845095223,0.94502184500807,0.945021845311908,326.279811455122,326.279811455122,116.841279210762,209.98556925248,85.5313547812687,30.7628874213738,0,0.995003800774898,1.06018814885182,-0,0,0.9752395420412,204.800303828652,0,0
186.23,0.944723904207494,0.944723904120036,0.944723904425456,327.525044310273,327.525044310273,117.243526385353,211.285595522293,85.498648126196,30.7408006617838,0,0.995003800774898,1.06010980764712,-0,0,0.969786265966216,203.655115852905,0,0
186.24,0.944459345680296,0.944459345592895,0.944459345899453,327.77216452207,327.77216452207,117.318517562607,211.581275994709,85.4697599874967,30.7211285398637,0,0.995003800774898,1.05990379028724,-0,0,0.965864701152019,202.831587241924,0,0
186.25,0.944229668592555,0.944229668503412,0.944229668812463,324.187663963945,324.187663963945,116.134950575819,208.038850563617,85.4447635700566,30.7040498302714,0,0.995003800774898,1.06192584795563,-0,0,0.959807775412002,201.559632836521,0,0
186.26,0.944049853506086,0.944049853418474,0.944049853726911,323.467721994308,323.467721994308,115.894188051652,207.351182734555,85.4257603288871,30.690778930866,0,0.995003800774898,1.06221416425162,-0,0,0.95101061796956,199.712229773608,0,0
186.27,0.943907611098117,0.943907611013436,0.943907611321353,325.306856076228,325.306856076228,116.495451082357,209.215679153478,85.4110200859378,30.680156836812,0,0.995003800774898,1.06117781338714,-0,0,0.943109062538139,198.052903133009,0,0
186.28,0.943772623784069,0.943772623695635,0.943772624006248,324.631186448063,324.631186448063,116.270301571288,208.564098504558,85.3970387880559,30.6700491554489,0,0.995003800774898,1.0612865485458,-0,0,0.953696497083454,200.276264387525,0,0
186.29,0.943656726262672,0.943656726174875,0.943656726485615,325.923796293003,325.923796293003,116.692539391846,209.877385277377,85.3851888262265,30.6612221893994,0,0.995003800774898,1.06042740195486,-0,0,0.96591602709883,202.842365690754,0,0
186.3,0.943544382438056,0.943544382349029,0.943544382661178,326.12161075475,326.12161075475,116.754980253862,210.095529583206,85.3735511826499,30.6525299888938,0,0.995003800774898,1.0608478543425,-0,0,0.94969389711983,199.435718395164,0,0
186.31,0.94333496000205,0.943334959908059,0.943334960215797,322.970929623383,322.970929623383,115.714811010803,206.980668538305,85.3523602438619,30.6379008412161,0,0.995003800774898,1.06192548426208,-0,0,0.967942741079133,203.267975626618,0,0
186.32,0.943164920482639,0.943164920396369,0.943164920706899,325.024175882022,325.024175882022,116.386013786048,209.062639744041,85.3355736266895,30.6259625112916,0,0.995003800774898,1.06107729989818,-0,0,0.959569135482101,201.509518451241,0,0
186.33,0.943006443158529,0.943006443068945,0.943006443383105,325.831508131108,325.831508131108,116.647945377227,209.896836495949,85.3199248847086,30.6147467504502,0,0.995003800774898,1.06084359451961,-0,0,0.944565704687697,198.358797984416,0,0
186.34,0.942841937677852,0.942841937589025,0.942841937902997,326.949406042672,326.949406042672,117.011861428862,211.042329263777,85.3038467061484,30.6032300727464,0,0.995003800774898,1.05970622751281,-0,0,0.959064585348406,201.403562923165,0,0
186.35,0.942676366010497,0.942676365921452,0.94267636623701,326.788518804448,326.788518804448,116.955372856462,210.909711690107,85.2873457916882,30.5914613226522,0,0.995003800774898,1.06041331771421,-0,0,0.941021048313391,197.614420145812,0,0
186.36,0.942538278577801,0.942538278488831,0.942538278803863,323.240882336185,323.240882336185,115.786411519833,207.384918919035,85.2740908640902,30.5818725530604,0,0.995003800774898,1.06194310071989,-0,0,0.94627129800601,198.716972581262,0,0
186.37,0.942431012324193,0.942431012237967,0.942431012552778,323.220917763153,323.220917763153,115.777704423509,207.381908429192,85.2644586056526,30.5745507283093,0,0.995003800774898,1.06180515460979,-0,0,0.950214017808163,199.544943739714,0,0
186.38,0.9423279656369,0.942327965550739,0.942327965862362,322.213356588325,322.213356588325,115.444479431928,206.390600737875,85.2552362601456,30.5675195903036,0,0.995003800774898,1.0624281716628,-0,0,0.949293139024271,199.351559195097,0,0
186.39,0.94224338211004,0.942243382020024,0.942243382336444,323.915102673293,323.915102673293,116.002203250476,208.105206166589,85.2481296389717,30.5617668677319,0,0.995003800774898,1.061483405449,-0,0,0.944947129173775,198.438897126493,0,0
186.4,0.942163832268771,0.942163832178297,0.942163832496663,323.352114926881,323.352114926881,115.815628118676,207.554434413617,85.2414129007942,30.5562676124695,0,0.995003800774898,1.06112977332608,-0,0,0.978177566693047,205.41728900554,0,0
186.41,0.942081539623962,0.942081539537727,0.94208153985144,326.515084214237,326.515084214237,116.853580427402,210.730706036457,85.2341089508199,30.5502692269603,0,0.995003800774898,1.06016678019052,-0,0,0.961273443736552,201.867423184676,0,0
186.42,0.942001823792449,0.942001823704627,0.942001824021218,327.818525552199,327.818525552199,117.280378575302,212.047115804692,85.2270079673824,30.5444017801248,0,0.995003800774898,1.05970387672044,-0,0,0.939171312381963,197.225975600212,0,0
186.43,0.941945883210047,0.941945883117634,0.941945883439106,324.420550049875,324.420550049875,116.162458376404,208.657723718527,85.2225093531255,30.5403169782225,0,0.995003800774898,1.06112516015638,-0,0,0.949131191703848,199.317550257808,0,0
186.44,0.941910786568545,0.94191078648163,0.941910786797052,325.018915966599,325.018915966599,116.358606881338,209.260570981956,85.2205654529728,30.5377795316706,0,0.995003800774898,1.06026089245401,-0,0,0.976381761727641,205.040169962805,0,0
186.45,0.941858517521883,0.941858517438868,0.941858517753218,326.566717074307,326.566717074307,116.8663519345,210.816475043713,85.2164305411188,30.5338114894752,0,0.995003800774898,1.06055300750819,-0,0,0.940264792590124,197.455606443926,0,0
186.46,0.941848716706569,0.941848716619636,0.941848716937662,323.574622862473,323.574622862473,115.88292804047,207.824552560057,85.2170696020129,30.5330007004027,0,0.995003800774898,1.06171288950515,-0,0,0.939383043843206,197.270439207073,0,0
186.47,0.941872784153877,0.941872784068419,0.941872784382764,321.480682403313,321.480682403313,115.19553055511,205.724461827402,85.2215494634082,30.5346711125024,0,0.995003800774898,1.06258818694417,-0,0,0.949610920838461,199.418293376077,0,0
186.48,0.941889515111553,0.941889515028043,0.941889515341192,326.437365617378,326.437365617378,116.82542309774,210.676118896735,85.2254526715171,30.5357940491266,0,0.995003800774898,1.05999190756267,-0,0,0.944943681863653,198.438173191367,0,0
186.49,0.941893133732399,0.941893133648965,0.941893133963894,326.143858785299,326.143858785299,116.729250360066,210.380745781875,85.2273986248346,30.5357143785895,0,0.995003800774898,1.06010837531206,-0,0,0.954569986387933,200.459697141466,0,0
186.5,0.94189638258718,0.941896382500319,0.941896382818583,324.225120831226,324.225120831226,116.098883709908,208.46017302794,85.2292940259133,30.5356537773721,0,0.995003800774898,1.06128218259412,-0,0,0.955338753488471,200.621138232579,0,0
186.51,0.941858063884183,0.941858063797076,0.941858064114997,323.969364609215,323.969364609215,116.014274340779,208.209044688784,85.2272263064858,30.5330936139458,0,0.995003800774898,1.06158217845345,-0,0,0.942799777013642,197.987953172865,0,0
186.52,0.941800993840343,0.941800993757708,0.941800994072174,323.209764043232,323.209764043232,115.763694810752,207.456871642405,85.2234229765333,30.5294694242939,0,0.995003800774898,1.0616899297168,-0,0,0.948355987594863,199.154757394921,0,0
186.53,0.94173155812054,0.941731558035152,0.941731558351986,326.677144530319,326.677144530319,116.902179734335,210.933857525512,85.2183632174073,30.5249237873997,0,0.995003800774898,1.0597098784044,-0,0,0.953426509883979,200.219567075636,0,0
186.54,0.94163869528678,0.941638695200633,0.941638695517182,325.165197751785,325.165197751785,116.4034151331,209.436301573003,85.2103270870316,30.5185690917499,0,0.995003800774898,1.0609346225641,-0,0,0.944780372196281,198.403878161219,0,0
186.55,0.941564135890978,0.941564135803641,0.94156413612087,323.453580456204,323.453580456204,115.839512753289,207.735275844715,85.2045909966977,30.5137136147918,0,0.995003800774898,1.061441048684,-0,0,0.955260121412743,200.604625496676,0,0
186.56,0.941491637348087,0.94149163726199,0.941491637577775,323.146601818357,323.146601818357,115.737345731532,207.438478598938,85.1991034402987,30.5090197791199,0,0.995003800774898,1.06197423302695,-0,0,0.941813309101489,197.780794911313,0,0
186.57,0.941422962016809,0.941422961930582,0.941422962246378,324.264909526412,324.264909526412,116.103781173407,208.565946572773,85.1942572857751,30.5047056678639,0,0.995003800774898,1.06115588686736,-0,0,0.939418260313327,197.277834665799,0,0
186.58,0.941365242925939,0.941365242840339,0.941365243155397,323.397607839797,323.397607839797,115.817779862177,207.706239302043,85.1903482167572,30.5010203209966,0,0.995003800774898,1.0615479186363,-0,0,0.945362816358982,198.526191435386,0,0
186.59,0.941305499620691,0.941305499532155,0.941305499849646,323.72588219206,323.72588219206,115.924715344411,208.042355724241,85.186317635421,30.4972088323978,0,0.995003800774898,1.06072891792155,-0,0,0.978724093540858,205.53205964358,0,0
186.6,0.941198825064129,0.94119882497838,0.941198825292904,328.676905446796,328.676905446796,117.549941718486,213.010021107916,85.1770137772636,30.4898705616167,0,0.995003800774898,1.05852254543965,-0,0,0.975609988702315,204.878097627486,0,0
186.61,0.941086790321859,0.941086790237064,0.941086790551192,327.390447564959,327.390447564959,117.124783234502,211.741900768195,85.1666143681943,30.4819324285706,0,0.995003800774898,1.05995048967077,-0,0,0.945282475471054,198.509319848921,0,0
186.62,0.941001012101801,0.941001012014292,0.941001012331687,326.641193397335,326.641193397335,116.876918912497,211.005394402056,85.1596236432469,30.4761753520325,0,0.995003800774898,1.05936055769173,-0,0,0.967990561724694,203.278017962186,0,0
186.63,0.940911100612859,0.940911100525715,0.940911100841834,324.5313803711,324.5313803711,116.181710080969,208.909467705048,85.1518966196057,30.4700160464465,0,0.995003800774898,1.06115727879322,-0,0,0.954602476805803,200.466520129219,0,0
186.64,0.940835275898119,0.940835275815214,0.940835276127755,324.989174404457,324.989174404457,116.330862782939,209.377839444039,85.1462081329242,30.4651268274933,0,0.995003800774898,1.06058768369985,-0,0,0.952704622437741,200.067970711926,0,0
186.65,0.940766501472804,0.940766501383002,0.940766501704177,323.259474941452,323.259474941452,115.761157878713,207.657644252986,85.1411420225785,30.4606886658875,0,0.995003800774898,1.06132887878504,-0,0,0.964581446374109,202.562103738563,0,0
186.66,0.940676859275813,0.94067685918712,0.940676859505129,327.040870234485,327.040870234485,117.002421742134,211.45198848606,85.1340574508045,30.4548242976203,0,0.995003800774898,1.05923931769239,-0,0,0.967466766921877,203.168021053594,0,0
186.67,0.940588859714305,0.940588859628111,0.940588859944266,323.990989809647,323.990989809647,115.99827589957,208.415613759098,85.1265500964465,30.4488259541028,0,0.995003800774898,1.06145036886,-0,0,0.951581570993484,199.832129908632,0,0
186.68,0.940515823741725,0.940515823654378,0.940515823971064,324.213226453745,324.213226453745,116.07010475101,208.647652366333,85.1213325328545,30.444241554557,0,0.995003800774898,1.06040903921541,-0,0,0.976499386772297,205.064871222182,0,0
186.69,0.940420410353042,0.940420410265316,0.940420410582989,324.647796473907,324.647796473907,116.211137525654,209.096555884282,85.113356033198,30.4378845564275,0,0.995003800774898,1.06062865112929,-0,0,0.973999023318635,204.539794896913,0,0
186.7,0.940322644839626,0.940322644748883,0.940322645069021,327.40832234507,327.40832234507,117.116637664371,211.871732926697,85.1052414871363,30.4313479312358,0,0.995003800774898,1.05902586209449,-0,0,0.972833717069466,204.295080584588,0,0
186.71,0.940196155267053,0.940196155183018,0.940196155495169,326.320479084388,326.320479084388,116.756532158479,210.803969975204,85.0937501316737,30.4227589775109,0,0.995003800774898,1.06037721057848,-0,0,0.940273950816781,197.457529671524,0,0
186.72,0.940109431372454,0.940109431284521,0.940109431601863,322.037715434161,322.037715434161,115.347325315679,206.533391338393,85.0870100988738,30.4173139968933,0,0.995003800774898,1.06157972655349,-0,0,0.970996381950271,203.909240209557,0,0
186.73,0.939999578026012,0.939999577938471,0.939999578255646,325.969175646049,325.969175646049,116.637503606133,210.480945458618,85.0779831538638,30.410247033567,0,0.995003800774898,1.05971770940478,-0,0,0.969630568223397,203.622419326913,0,0
186.74,0.939884810194257,0.93988481010545,0.939884810424575,324.303358177596,324.303358177596,116.087735091598,208.832812904232,85.0679218907955,30.4026233825686,0,0.995003800774898,1.06127357199893,-0,0,0.943604823318968,198.157012896983,0,0
186.75,0.939780588270132,0.939780588181104,0.939780588499619,321.744382294462,321.744382294462,115.244768595772,206.288651829479,85.0595715301804,30.3961589348022,0,0.995003800774898,1.06167774767483,-0,0,0.969564393145838,203.608522560626,0,0
186.76,0.939661648506498,0.939661648417771,0.93966164873707,326.589027264835,326.589027264835,116.834897490168,211.150921387534,85.0496081702235,30.3884977070778,0,0.995003800774898,1.05970356845311,-0,0,0.948201454938144,199.12230553701,0,0
186.77,0.939527847897966,0.939527847812056,0.939527848128369,326.318674147521,326.318674147521,116.743418654208,210.901180498548,85.0377931351509,30.379700513822,0,0.995003800774898,1.05920325267149,-0,0,0.972215867307317,204.165332134536,0,0
186.78,0.939367320253947,0.93936732016763,0.939367320484915,327.673021199318,327.673021199318,117.185299132523,212.281192235878,85.0229086923538,30.3689202710867,0,0.995003800774898,1.05936966850714,-0,0,0.94299116941946,198.028145578087,0,0
186.79,0.939225147115531,0.939225147027443,0.939225147346161,322.189902049672,322.189902049672,115.380289934515,206.819997579448,85.0101942422528,30.3597102279718,0,0.995003800774898,1.06161470499383,-0,0,0.961477633211592,201.910302974434,0,0
186.8,0.93907586961734,0.939075869528689,0.939075869847784,326.295027315311,326.295027315311,116.726716197189,210.947633209442,84.9972375616829,30.3501565441864,0,0.995003800774898,1.05912745759355,-0,0,0.973125131407239,204.35627759552,0,0
186.81,0.93890140853068,0.938901408440352,0.93890140876128,325.988695101882,325.988695101882,116.62245715443,210.669263539601,84.9809136555741,30.3385179067065,0,0.995003800774898,1.06011239196168,-0,0,0.948661420612848,199.218898328698,0,0
186.82,0.938747459338175,0.93874745924809,0.938747459568763,325.247866750382,325.247866750382,116.37593243442,209.952172776938,84.967152540788,30.3285414326554,0,0.995003800774898,1.06011757871561,-0,0,0.946393981439619,198.74273610232,0,0
186.83,0.938596348220978,0.938596348134742,0.938596348451503,323.495309856443,323.495309856443,115.796938842098,208.22279123634,84.9536975120848,30.3188211080183,0,0.995003800774898,1.06105154834944,-0,0,0.946052285543745,198.670979964186,0,0
186.84,0.938452118372603,0.9384521182826,0.938452118603129,323.982404249567,323.982404249567,115.954281824583,208.731538290816,84.9411946198043,30.3096713389468,0,0.995003800774898,1.06054300486304,-0,0,0.952232663318203,199.968859296823,0,0
186.85,0.938289754921821,0.938289754832115,0.938289755152056,325.054642574696,325.054642574696,116.303515343811,209.828811913569,84.926648990488,30.2991816706389,0,0.995003800774898,1.05973663218716,-0,0,0.966995471289611,203.069048970818,0,0
186.86,0.938116839609438,0.938116839517635,0.938116839840186,323.509992302534,323.509992302534,115.792316235088,208.311511055442,84.9106481068031,30.2878331402887,0,0.995003800774898,1.0612753524696,-0,0,0.944780427595388,198.403889795032,0,0
186.87,0.938256604343756,0.938256604250967,0.938256604584362,246.713251450487,246.713251450487,90.5541835518499,131.485544956208,84.9277229635117,30.2999835307669,0,0.995003800774898,1.09950546530791,-0,0,0.426933475992713,89.6560299584698,0,0
186.88,0.939191484840408,0.939191484755629,0.939191485062354,214.922179702716,214.922179702716,80.1291488114418,99.5071434615306,85.0407281872147,30.3743080539704,0,0.995003800774898,1.11037365713663,-0,0,0.437365731158519,91.846803543289,0,0
186.89,0.940291657619259,0.940291657501879,0.940291657848782,212.077645337446,212.077645337446,79.22222673522,96.4456402252171,85.1719231096657,30.4600820025636,0,0.995003800774898,1.11137120375857,-0,0,0.419411589781778,88.0764338541733,0,0
186.9,0.94145258118343,0.941452581107998,0.941452581386973,211.857521296338,211.857521296338,79.1789758353317,96.0002673887479,85.3081473541602,30.5491065534304,0,0.995003800774898,1.11155218795271,-0,0,0.435700933532405,91.4971960418051,0,0
186.91,0.94260428055391,0.942604280483613,0.942604280763334,209.679065687384,209.679065687384,78.4915212596408,93.6006224715609,85.4418496215798,30.6365935942437,0,0.995003800774898,1.11223395256099,-0,0,0.440152027370985,92.4319257479068,0,0
186.92,0.943699488952951,0.943699488881518,0.943699489157401,212.389516398416,212.389516398416,79.4094049026823,96.101983837823,85.5681983059103,30.7193342546829,0,0.995003800774898,1.11151250208831,-0,0,0.432465954743776,90.8178504961929,0,0
186.93,0.944764407755099,0.944764407688698,0.944764407950356,209.188594050623,209.188594050623,78.3833827969486,92.6990885393485,85.6900991170226,30.7994063942521,0,0.995003800774898,1.11247514382266,-0,0,0.42448816302342,89.1425142349183,0,0
186.94,0.945804132702982,0.945804132637275,0.945804132897931,209.088038314045,209.088038314045,78.3756715346293,92.4021614167058,85.8085428156788,30.8773340816606,0,0.995003800774898,1.11260064866507,-0,0,0.434823104087199,91.3128518583118,0,0
186.95,0.946785040433472,0.946785040368633,0.946785040624545,211.608566534566,211.608566534566,79.227850461633,94.738818893015,85.9193963176163,30.9503513239345,0,0.995003800774898,1.11189130798917,-0,0,0.419105592837433,88.012174495861,0,0
186.96,0.947724501733337,0.947724501669075,0.94772450192029,212.403864867461,212.403864867461,79.5118269527616,95.3590608156088,86.0248253087741,31.0199787430777,0,0.995003800774898,1.11172901924066,-0,0,0.426138590374086,89.4891039785581,0,0
186.97,0.948612599898329,0.948612599836556,0.948612600083776,214.200719373331,214.200719373331,80.1236241679784,96.9914608737488,86.1237848523534,31.0854736472284,0,0.995003800774898,1.11128383250516,-0,0,0.444169988097827,93.2756975005437,0,0
186.98,0.949454354565279,0.949454354504361,0.94945435474644,211.008025426132,211.008025426132,79.0941978681872,93.6438211833772,86.216872303809,31.1473319389463,0,0.995003800774898,1.11220356251824,-0,0,0.436066084425057,91.573877729262,0,0
186.99,0.950269587127917,0.950269587067659,0.950269587306261,209.511404219373,209.511404219373,78.6215629151495,91.9974732611294,86.3067292125968,31.2072017456472,0,0.995003800774898,1.11267292264839,-0,0,0.415881375309444,87.3350888149833,0,0
187,0.951062264687171,0.95106226462938,0.95106226486176,209.998688434453,209.998688434453,78.8004113410224,92.339591845536,86.3937671718319,31.2653294170851,0,0.995003800774898,1.11260418865486,-0,0,0.41762962959696,87.7022222153617,0,0
187.01,0.951800706331558,0.951800706273204,0.951800706505197,209.709345969885,209.709345969885,78.7226399407132,91.915512405566,86.4744011624178,31.3194324019014,0,0.995003800774898,1.11273525736063,-0,0,0.422862447044162,88.8011138792741,0,0
187.02,0.952512347583959,0.952512347524122,0.952512347754915,210.312509334881,210.312509334881,78.9374708779573,92.3897213935137,86.5515065925676,31.3712813488,0,0.995003800774898,1.11259348680947,-0,0,0.42366108626866,88.9688281164185,0,0
187.03,0.953178177568949,0.953178177511271,0.953178177736392,211.326175964932,211.326175964932,79.2860760890303,93.2833060679482,86.6231786524178,31.4196912445656,0,0.995003800774898,1.11236007139279,-0,0,0.443974771238309,93.2347019600448,0,0
187.04,0.953810308122019,0.953810308064983,0.953810308288836,210.537669377966,210.537669377966,79.0413971425194,92.3819570863146,86.6904346851906,31.4652776064609,0,0.995003800774898,1.11256733120388,-0,0,0.423366753984104,88.9070183366617,0,0
187.05,0.954397433335609,0.954397433279831,0.954397433500257,214.595635635471,214.595635635471,80.3885872802857,96.3355001615529,86.7525756651731,31.5075598087446,0,0.995003800774898,1.1114728361496,-0,0,0.437086852106072,91.7882389422752,0,0
187.06,0.95494032212327,0.954940322066561,0.954940322287839,213.264176044592,213.264176044592,79.9631822551181,94.9086814988754,86.8091598079331,31.5463347377834,0,0.995003800774898,1.11181826475821,-0,0,0.414521034441704,87.0494172327578,0,0
187.07,0.955488457727736,0.955488457671309,0.955488457889991,210.944973444146,210.944973444146,79.2132756472461,92.4928730555705,86.866417555697,31.5856828328785,0,0.995003800774898,1.11255390662986,-0,0,0.421822649426416,88.5827563795473,0,0
187.08,0.956015620888519,0.95601562083541,0.956015621048409,211.284087165227,211.284087165227,79.3365873485328,92.7394562707771,86.9211956812276,31.6234352132221,0,0.995003800774898,1.11248835127518,-0,0,0.423220005749851,88.8762012074687,0,0
187.09,0.956515587434919,0.956515587379188,0.956515587596111,213.38115033226,213.38115033226,80.0369993428452,94.7494774731483,86.9726467445329,31.6590261145794,0,0.995003800774898,1.11191996231511,-0,0,0.433891391615025,91.1171922391553,0,0
187.1,0.956985118567398,0.956985118511678,0.956985118726455,212.14590567837,212.14590567837,79.6413490759905,93.4332339243358,87.0203780192453,31.6922937347886,0,0.995003800774898,1.11228065456032,-0,0,0.433776274839171,91.0930177162258,0,0
187.11,0.957434578821997,0.957434578764913,0.957434578981023,215.312426840812,215.312426840812,80.6919744751613,96.5227546335129,87.0657156618509,31.7239565454487,0,0.995003800774898,1.11142242263822,-0,0,0.448825973185454,94.2534543689453,0,0
187.12,0.957841272898154,0.957841272844227,0.957841273052978,216.589811844757,216.589811844757,81.1205454584822,97.7318462858323,87.1057715781687,31.7521939807561,0,0.995003800774898,1.11103921544509,-0,0,0.43303960590547,90.9383172401486,0,0
187.13,0.9582594189371,0.95825941888304,0.95825941909327,216.183182221924,216.183182221924,80.9958547900278,97.2549870931544,87.1469728144619,31.7812223143076,0,0.995003800774898,1.11118636823989,-0,0,0.438161122029199,92.0138356261318,0,0
187.14,0.95866195685517,0.958661956802778,0.9586619570104,216.621291172408,216.621291172408,81.1484328080122,97.6258254007116,87.1863709675898,31.8090948041069,0,0.995003800774898,1.11109093274035,-0,0,0.446110126158861,93.6831264933608,0,0
187.15,0.959063445230474,0.959063445177032,0.959063445387242,215.698867030146,215.698867030146,80.8537689131138,96.63655089005,87.2254961714644,31.8368199686316,0,0.995003800774898,1.11136816526604,-0,0,0.452649418214861,95.0563778251209,0,0
187.16,0.959458151671589,0.959458151617298,0.959458151826459,214.743064363572,214.743064363572,80.5479375174806,95.6154154209406,87.2637020565395,31.863946886092,0,0.995003800774898,1.11160945344073,-0,0,0.419664173312032,88.1294763955268,0,0
