t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
187.17,0.959884695993153,0.959884695939001,0.959884696148953,213.380502210306,213.380502210306,80.1092258326118,94.1811722812536,87.3057065193936,31.893623409659,0,0.995003800774898,1.11207384741812,-0,0,0.434466950932711,91.2380596958693,0,0
187.18,0.960292505046132,0.960292504993553,0.960292505199143,216.287791217606,216.287791217606,81.0734524962055,97.0206329472516,87.3454289297426,31.9217293406121,0,0.995003800774898,1.11127194166452,-0,0,0.443484953846046,93.1318403076697,0,0
187.19,0.960677240242655,0.960677240190094,0.960677240397035,216.479122593137,216.479122593137,81.1443744033698,97.1488657220842,87.3822661428499,31.9479907282028,0,0.995003800774898,1.111214728154,-0,0,0.441169581758226,92.6456121692275,0,0
187.2,0.96107367755175,0.96107367749926,0.961073677705927,224.524591303912,224.524591303912,83.7972399837202,105.128164264083,87.4211876494917,31.9752393903375,0,0.995003800774898,1.10267642583051,-0,0,0.984371718627785,206.718060911835,0,0
187.21,0.960525712030629,0.960525711963428,0.960525712172312,323.663298414145,323.663298414145,116.367794985271,204.381380933782,87.3520292012237,31.9298882791402,0,0.995003800774898,1.06285602586412,-0,0,0.989040353556499,207.698474246865,0,0
187.22,0.959599855293839,0.959599855235709,0.959599855462654,330.135826907306,330.135826907306,118.469987030174,211.04909109019,87.2333632771809,31.8533725399347,0,0.995003800774898,1.06248044759715,-0,0,0.968275335920687,203.337820543344,0,0
187.23,0.958684020627844,0.958684020565379,0.958684020793293,330.425671238931,330.425671238931,118.540696328545,211.528964991257,87.1178579608759,31.7788482867975,0,0.995003800774898,1.06143878466553,-0,0,0.984105590375786,206.662173978915,0,0
187.24,0.957768072395709,0.957768072328271,0.957768072570268,331.463077815522,331.463077815522,118.85744613337,212.753871208493,87.0039229863308,31.7052836206985,0,0.995003800774898,1.06123195665063,-0,0,0.969246558463869,203.541777277412,0,0
187.25,0.956891289924301,0.956891289855637,0.956891290104023,328.833656511001,328.833656511001,117.970244894449,210.302056377352,86.8959910381582,31.6356090954908,0,0.995003800774898,1.06193858909206,-0,0,0.984426621478796,206.729590510547,0,0
187.26,0.956051787209209,0.956051787136229,0.956051787391265,329.173354057867,329.173354057867,118.060137611418,210.810174790963,86.7937115120415,31.5694677548626,0,0.995003800774898,1.06161737238656,-0,0,0.987901066248171,207.459223912116,0,0
187.27,0.955239405849815,0.955239405773838,0.955239406039756,330.693468273349,330.693468273349,118.538906104278,212.491838228759,86.6956629233512,31.5059671212393,0,0.995003800774898,1.06112630624888,-0,0,0.963897197896557,202.418411558277,0,0
187.28,0.954466550040403,0.95446654996442,0.954466550230857,331.558808872314,331.558808872314,118.803646745721,213.509569587492,86.6032175185934,31.4460217662284,0,0.995003800774898,1.06037002473392,-0,0,0.953689065726727,200.274703802613,0,0
187.29,0.953728779996193,0.953728779918921,0.953728780189286,330.230743408679,330.230743408679,118.34848189202,212.325906276174,86.5156316344694,31.3892054980349,0,0.995003800774898,1.06063225594008,-0,0,0.963775647563999,202.39288598844,0,0
187.3,0.953031387142082,0.953031387061982,0.953031387341367,328.448196175319,328.448196175319,117.745074964168,210.678952809655,86.4334114513808,31.3358319142836,0,0.995003800774898,1.06168500101033,-0,0,0.957016504888188,200.973466026519,0,0
187.31,0.952378428835909,0.95237842875546,0.952378429036487,329.323504208791,329.323504208791,118.016541462336,211.680005629011,86.3572586714626,31.2862399083169,0,0.995003800774898,1.06033936995131,-0,0,0.982862130644216,206.401047435285,0,0
187.32,0.951749005765528,0.951749005684738,0.951749005967335,330.315696457278,330.315696457278,118.327026471165,212.793317115503,86.2839592957129,31.2384200460624,0,0.995003800774898,1.06057582234126,-0,0,0.958956640591859,201.38089452429,0,0
187.33,0.951169722899259,0.951169722816817,0.951169723106035,328.37352694473,328.37352694473,117.674392708098,210.961753273901,86.2170599655401,31.1947137052886,0,0.995003800774898,1.06058505784902,-0,0,0.986713518938102,207.209838977001,0,0
187.34,0.95061649227459,0.950616492191792,0.950616492484455,329.931440460747,329.931440460747,118.172879974504,212.624903056092,86.1535012293478,31.153036175308,0,0.995003800774898,1.06003300689119,-0,0,0.983579647500375,206.551725975079,0,0
187.35,0.950085890892279,0.950085890808848,0.950085891102862,332.011621424169,332.011621424169,118.843659340858,214.805468417587,86.0929500304338,31.1132029761475,0,0.995003800774898,1.05888351988329,-0,0,0.976677486868404,205.102272242365,0,0
187.36,0.949580773100548,0.949580773017442,0.949580773311976,332.619775088317,332.619775088317,119.031270250311,215.508881094732,86.0355327208554,31.0753612727302,0,0.995003800774898,1.05869157637548,-0,0,0.963101466408287,202.25130794574,0,0
187.37,0.949109661641111,0.949109661557358,0.949109661857352,330.586975233628,330.586975233628,118.351751315122,213.56429055838,85.9823815656132,31.0403031096349,0,0.995003800774898,1.05952771490436,-0,0,0.962962183224946,202.222058477239,0,0
187.38,0.948691290466238,0.948691290381006,0.948691290681586,329.859536138852,329.859536138852,118.102621757525,212.914734916263,85.9355533165598,31.0092479060287,0,0.995003800774898,1.05948453831828,-0,0,0.976589671426263,205.083830999515,0,0
187.39,0.948287120244454,0.948287120158317,0.948287120463432,330.803012331794,330.803012331794,118.403093247032,213.933039790884,85.890624811368,30.9793477295422,0,0.995003800774898,1.05910482432012,-0,0,0.973944172772931,204.528276282315,0,0
187.4,0.947913035975014,0.947913035890152,0.947913036190822,331.818072679314,331.818072679314,118.727840574911,215.017169119969,85.8492370788854,30.9516664804596,0,0.995003800774898,1.05864793574364,-0,0,0.963625693323336,202.361395597901,0,0
187.41,0.947559458272054,0.947559458186168,0.947559458491641,331.058770383176,331.058770383176,118.46992724422,214.322719668397,85.8104026968887,30.9256480178901,0,0.995003800774898,1.05903299280477,-0,0,0.955834495966805,200.725244153029,0,0
187.42,0.947245741381468,0.947245741295832,0.947245741603356,329.305620709547,329.305620709547,117.886357075424,212.626651646048,85.7762982588617,30.9026708046376,0,0.995003800774898,1.05945787857453,-0,0,0.972347270782085,204.192926864238,0,0
187.43,0.946947404141388,0.946947404056287,0.946947404365189,327.403483612108,327.403483612108,117.254228854311,210.778406348445,85.7441262888593,30.8809509748041,0,0.995003800774898,1.06053037561795,-0,0,0.977350129385236,205.2435271709,0,0
187.44,0.946663590432069,0.946663590347432,0.946663590657232,329.777839792118,329.777839792118,118.028146358223,213.203363278833,85.7140243963155,30.8604521169699,0,0.995003800774898,1.05937394196914,-0,0,0.964896573258872,202.628280384363,0,0
187.45,0.946393766973027,0.94639376688822,0.946393767195175,329.856411508593,329.856411508593,118.047805940085,213.329979482403,85.6854710467195,30.8409609794705,0,0.995003800774898,1.05931033888382,-0,0,0.958868315041809,201.36234615878,0,0
187.46,0.946147115708959,0.946147115624524,0.946147115937934,327.268956529697,327.268956529697,117.191765986715,210.786057215237,85.6596302370506,30.8232690774099,0,0.995003800774898,1.06035606249691,-0,0,0.971468040674317,204.008288541607,0,0
187.47,0.945910284157397,0.945910284071226,0.945910284384147,328.237018168504,328.237018168504,117.504669777326,211.795346631233,85.6352470332204,30.8064245040508,0,0.995003800774898,1.05946609041088,-0,0,0.99055758643979,208.017093152356,0,0
187.48,0.945649967585609,0.945649967498961,0.945649967813557,331.453898783468,331.453898783468,118.556169236675,215.057776021983,85.6082873956022,30.7878353658832,0,0.995003800774898,1.05811571574699,-0,0,0.982216974090201,206.265564558942,0,0
187.49,0.945388780277094,0.945388780190371,0.945388780505247,332.367977376866,332.367977376866,118.850746093127,216.017621233357,85.581198347748,30.7691577957609,0,0.995003800774898,1.05757898781002,-0,0,0.97991518689204,205.782189247328,0,0
187.5,0.945130571658321,0.945130571572092,0.94513057188777,330.562063703666,330.562063703666,118.251396132428,214.256740526654,85.5545098585457,30.7508133184664,0,0.995003800774898,1.05881333642029,-0,0,0.965912936819669,202.841716732131,0,0
187.51,0.944807892403828,0.944807892316721,0.94480789263094,326.495710554809,326.495710554809,116.907809767797,210.245138284359,85.5217902267583,30.7287820436924,0,0.995003800774898,1.06037456013051,-0,0,0.982415759488108,206.307309492503,0,0
187.52,0.944458161099227,0.944458161011813,0.944458161331019,327.426593367484,327.426593367484,117.206229796888,211.234685983226,85.486702659534,30.7052047247233,0,0.995003800774898,1.06031749760973,-0,0,0.960800766999162,201.768161069824,0,0
187.53,0.944114320379439,0.94411432029182,0.944114320607312,327.142836727402,327.142836727402,117.105609725108,211.008102851326,85.4525209590488,30.6822129170275,0,0.995003800774898,1.05957282597109,-0,0,0.987222873059287,207.31680334245,0,0
187.54,0.943751149750373,0.943751149662921,0.943751149977548,330.124748135537,330.124748135537,118.077870397564,214.051019439956,85.4160580060155,30.6576706895658,0,0.995003800774898,1.05863050943932,-0,0,0.968683471291413,203.423528971197,0,0
187.55,0.943397645912514,0.943397645824353,0.943397646143956,329.410642016177,329.410642016177,117.835530751742,213.396191115359,85.3806275528813,30.6338233479368,0,0.995003800774898,1.05848668573355,-0,0,0.982221331681248,206.266479653062,0,0
187.56,0.943039111424677,0.943039111335873,0.943039111653146,330.8853195355,330.8853195355,118.312490762057,214.931077615127,85.3446591180518,30.6095828023215,0,0.995003800774898,1.05805431536916,-0,0,0.968773326655756,203.442398597709,0,0
187.57,0.942699760614038,0.942699760525732,0.942699760842967,329.96423728953,329.96423728953,118.002451293839,214.066726679196,85.3107923604866,30.5867182498466,0,0.995003800774898,1.05828012001616,-0,0,0.97151761610181,204.01869938138,0,0
187.58,0.942370763811169,0.942370763722974,0.942370764040778,326.845448627448,326.845448627448,116.970327104073,211.00258582451,85.2781523395129,30.5647104634247,0,0.995003800774898,1.05953625200697,-0,0,0.992781466353723,208.484107934282,0,0
187.59,0.942052184494074,0.942052184405228,0.94205218472348,327.160361652017,327.160361652017,117.067082376608,211.370030773516,85.2468389645532,30.5434919139481,0,0.995003800774898,1.05947979247202,-0,0,0.992567759249495,208.439229442394,0,0
187.6,0.941751996043626,0.941751995954453,0.941751996272345,328.819562720523,328.819562720523,117.606088503322,213.078651339477,85.2174513681721,30.5234600128734,0,0.995003800774898,1.05911430437885,-0,0,0.961291647783217,201.871246034476,0,0
187.61,0.941456010760033,0.941456010670604,0.941456010991738,329.529590991236,329.529590991236,117.833264085426,213.836960718662,85.188762012098,30.5038682604762,0,0.995003800774898,1.05782317696157,-0,0,0.982663775179212,206.359392787635,0,0
187.62,0.941149250577503,0.941149250487626,0.94114925080871,328.691714099507,328.691714099507,117.551343682717,213.049854560517,85.1585324376435,30.4833271013463,0,0.995003800774898,1.05879947036792,-0,0,0.97401056581988,204.542218822175,0,0
187.63,0.940874018734468,0.940874018646234,0.940874018966096,328.149085095655,328.149085095655,117.367236115943,212.552055036454,85.1319314921872,30.4650985670144,0,0.995003800774898,1.05890974331033,-0,0,0.970245542974419,203.751564024628,0,0
187.64,0.940607409411073,0.940607409321742,0.940607409639695,326.861283528346,326.861283528346,116.938417307308,211.307406280433,85.1063271978244,30.4475500500894,0,0.995003800774898,1.05960074574404,-0,0,0.965913449215292,202.841824335211,0,0
187.65,0.940345385062611,0.940345384973804,0.940345385297281,328.121979550797,328.121979550797,117.347405163793,212.610071034181,85.0814862069087,30.4304223097079,0,0.995003800774898,1.05830360048985,-0,0,0.986736055083041,207.214571567439,0,0
187.66,0.940066775503864,0.94006677541456,0.940066775735662,326.923004373922,326.923004373922,116.947476736054,211.456608150057,85.0544504504452,30.4119457734196,0,0.995003800774898,1.05953098096262,-0,0,0.975387131351277,204.831297583768,0,0
187.67,0.939811678360785,0.939811678270221,0.93981167859176,328.5830123004,328.5830123004,117.487857411969,213.157471353973,85.0303106328633,30.3952303135638,0,0.995003800774898,1.05798220474322,-0,0,0.99025128236635,207.952769296934,0,0
187.68,0.939534529012598,0.939534528921859,0.939534529244492,331.071508993042,331.071508993042,118.299961837419,215.691370616964,85.0034237123846,30.3767146636933,0,0.995003800774898,1.05735633030114,-0,0,0.965752145404013,202.807950534843,0,0
187.69,0.939279950964072,0.939279950873656,0.939279951195682,327.084123237133,327.084123237133,116.984067826179,211.745315877039,84.9789338400945,30.3598735199993,0,0.995003800774898,1.05906188120766,-0,0,0.974447885365971,204.634055926854,0,0
187.7,0.939035990624456,0.939035990532847,0.939035990853035,328.804699006051,328.804699006051,117.544603689923,213.504827169323,84.955956705236,30.3439151314921,0,0.995003800774898,1.05832108191837,-0,0,0.960071548157174,201.615025113007,0,0
187.71,0.938804833207499,0.93880483311624,0.938804833437626,326.765112927802,326.765112927802,116.869512442758,211.502007042818,84.9342662070807,30.3288396779038,0,0.995003800774898,1.05872008060462,-0,0,0.987598459034728,207.395676397293,0,0
187.72,0.938556003458239,0.93855600336736,0.938556003689847,329.48826403705,329.48826403705,117.759441868711,214.265160305624,84.9106603920407,30.3124433393861,0,0.995003800774898,1.05789913778756,-0,0,0.967069118761908,203.084514940001,0,0
187.73,0.938318827478578,0.938318827386711,0.938318827711298,325.392857505282,325.392857505282,116.40847833464,210.20770903194,84.8882096931018,30.2969387802403,0,0.995003800774898,1.0597724573632,-0,0,0.974316444839085,204.606453416208,0,0
187.74,0.938091992071751,0.938091991979875,0.938091992302199,325.259118824892,325.259118824892,116.359970718963,210.109477732259,84.8672774963781,30.2823635962554,0,0.995003800774898,1.05957683165458,-0,0,0.982856710341985,206.399909171817,0,0
187.75,0.937874958359546,0.937874958267962,0.937874958591083,325.697516309621,325.697516309621,116.499702217426,210.581949513354,84.8472423549458,30.268324441322,0,0.995003800774898,1.0592199283525,-0,0,0.992603793661097,208.44679666883,0,0
187.76,0.937637492875039,0.937637492782168,0.937637493105077,326.837580259389,326.837580259389,116.869569114106,211.759879643379,84.824896501423,30.2528041145873,0,0.995003800774898,1.05931771967494,-0,0,0.961303541074437,201.873743625632,0,0
187.77,0.937418078650253,0.93741807855728,0.937418078877165,326.157980089978,326.157980089978,116.641801509694,211.114584579715,84.8047084487888,30.2386870614743,0,0.995003800774898,1.05878497739294,-0,0,0.982466791986149,206.318026317091,0,0
187.78,0.937183704108803,0.937183704015714,0.93718370433702,326.304147755008,326.304147755008,116.685062634436,211.298056120505,84.7827001510079,30.2233914834948,0,0.995003800774898,1.05885065085224,-0,0,0.989496279331528,207.794218659621,0,0
187.79,0.937029776870424,0.937029776784529,0.937029777124852,327.479582659728,327.479582659728,117.0683610949,212.497444721405,84.7688969520892,30.2132409862333,0,0.995003800774898,1.05851307450626,-0,0,0.975883845437631,204.935607541903,0,0
187.8,0.936943133833915,0.936943133740652,0.936943134063605,328.747791876962,328.747791876962,117.483604206861,213.778431258079,84.7619610273053,30.2073995915776,0,0.995003800774898,1.05747898213119,-0,0,0.98300477829556,206.431003442068,0,0
187.81,0.936853438750109,0.936853438656178,0.936853438977812,328.513204062346,328.513204062346,117.404770039288,213.557624990744,84.7543887985128,30.20119027309,0,0.995003800774898,1.05834945997188,-0,0,0.954550402376898,200.455584499149,0,0
187.82,0.936801605779943,0.936801605686637,0.936801606011029,324.515185778278,324.515185778278,116.089893487146,209.566115366084,84.7511820643693,30.1978883478243,0,0.995003800774898,1.05993468042459,-0,0,0.963720673221248,202.381341376462,0,0
187.83,0.936775425140149,0.936775425045316,0.936775425371472,325.93902886269,325.93902886269,116.557727759324,210.991628202507,84.7509900819272,30.1964105782557,0,0.995003800774898,1.05895502691361,-0,0,0.972760151874273,204.279631893597,0,0
187.84,0.936745270710001,0.936745270614653,0.93674527094074,327.392644048947,327.392644048947,117.035186720502,212.448166118975,84.7500548738351,30.1944230561362,0,0.995003800774898,1.05854355128676,-0,0,0.962495248762353,202.124002240094,0,0
187.85,0.936725205277037,0.936725205183157,0.936725205508908,324.901237498945,324.901237498945,116.216204006148,209.95792928222,84.7501469965727,30.1931612201525,0,0.995003800774898,1.05927457392053,-0,0,0.989936805585592,207.886729172974,0,0
187.86,0.936692918564303,0.936692918468077,0.936692918791433,329.031379897052,329.031379897052,117.573332883546,214.091495575784,84.7489494879924,30.1909348332753,0,0.995003800774898,1.05793445245078,-0,0,0.956840601604049,200.93652633685,0,0
187.87,0.936678503510663,0.936678503414111,0.936678503737733,328.867117935267,328.867117935267,117.519338344477,213.927719518804,84.7495203311129,30.1898780853497,0,0.995003800774898,1.05756565946441,-0,0,0.962230758486859,202.06845928224,0,0
187.88,0.936665643791081,0.936665643696953,0.93666564402287,329.628394870072,329.628394870072,117.76956779893,214.689386087582,84.7501736479077,30.1888351345819,0,0.995003800774898,1.05694744287886,-0,0,0.977081450455071,205.187104595565,0,0
187.89,0.93665328603355,0.936653285938135,0.936653286264272,325.980276167757,325.980276167757,116.570459013933,211.041928216307,84.7505901954362,30.1877577560139,0,0.995003800774898,1.05934891064073,-0,0,0.971860435579715,204.09069147174,0,0
187.9,0.93666286228823,0.936662862192191,0.936662862519575,326.275315645222,326.275315645222,116.668019363485,211.332893951606,84.7539278932536,30.1884938003623,0,0.995003800774898,1.05885877178075,-0,0,0.974614936096484,204.669136580262,0,0
187.91,0.9366650465194,0.936665046425073,0.936665046751374,329.051003310545,329.051003310545,117.580733915908,214.106042863524,84.756380488081,30.18857995894,0,0.995003800774898,1.05734836481646,-0,0,0.976464993820611,205.057648702328,0,0
187.92,0.93665937195628,0.936659371859965,0.936659372184605,327.889911821563,327.889911821563,117.199237881377,212.944351548543,84.7576118285134,30.1879484445066,0,0.995003800774898,1.05817688307433,-0,0,0.974926611454568,204.734588405459,0,0
187.93,0.93666846920144,0.936668469106628,0.936668469433142,329.625186320557,329.625186320557,117.770098071136,214.6762174516,84.7605978767665,30.1883709921906,0,0.995003800774898,1.05738189385891,-0,0,0.961654341162031,201.947411644027,0,0
187.94,0.93668657943238,0.93668657933879,0.936686579665109,328.04404863861,328.04404863861,117.251093757575,213.090208622423,84.7644455704684,30.1893944457181,0,0.995003800774898,1.05765123993062,-0,0,0.986836608646969,207.235687815864,0,0
187.95,0.936705928528279,0.93670592843326,0.936705928761305,329.26454435947,329.26454435947,117.652940700998,214.305864449281,84.768317470601,30.1903624395877,0,0.995003800774898,1.05732575805339,-0,0,0.985328941672234,206.919077751169,0,0
187.96,0.936710443536711,0.93671044343929,0.936710443766231,329.444020489881,329.444020489881,117.712282328416,214.483104838299,84.7705821863498,30.1903334652322,0,0.995003800774898,1.05771087398484,-0,0,0.961267233713736,201.866119079885,0,0
187.97,0.936748960076683,0.936748959981788,0.936748960308786,329.006335477393,329.006335477393,117.569582825244,214.036931687216,84.7766558898117,30.1927479003654,0,0.995003800774898,1.05758489951584,-0,0,0.962339229250597,202.091238142625,0,0
187.98,0.936807003526958,0.936807003432496,0.936807003761061,324.977200476866,324.977200476866,116.246855974666,209.995991538831,84.7846832866709,30.196525651364,0,0.995003800774898,1.05972550637934,-0,0,0.97070363881961,203.847764152118,0,0
187.99,0.936875698781915,0.936875698686552,0.936875699012847,328.688948916344,328.688948916344,117.468757921888,213.693495493464,84.7943062490612,30.2011471738178,0,0.995003800774898,1.0573927831604,-0,0,0.980860411340293,205.980686381462,0,0
188,0.936929208088379,0.936929207994077,0.936929208321457,330.379231115288,330.379231115288,118.025754810807,215.373250821925,84.8016689823976,30.204311310966,0,0.995003800774898,1.05710866483457,-0,0,0.964965489971703,202.642752894058,0,0
188.01,0.937001801729727,0.937001801634581,0.937001801961926,325.679169310685,325.679169310685,116.482786634486,210.659224841285,84.8110387065967,30.2089057628028,0,0.995003800774898,1.05919832048734,-0,0,0.98299661310469,206.429288751985,0,0
188.02,0.937096265165029,0.937096265070094,0.93709626539719,328.292876633324,328.292876633324,117.344286657108,213.254776453308,84.8230427979037,30.2150573821124,0,0.995003800774898,1.05839356914824,-0,0,0.955306280659017,200.614318938394,0,0
188.03,0.937212898777135,0.93721289868196,0.937212899008712,326.910869527513,326.910869527513,116.892952988358,211.850789104159,84.8373559867054,30.222724436649,0,0.995003800774898,1.05814669201394,-0,0,0.991792332238783,208.276389770144,0,0
188.04,0.937321478035615,0.937321477941421,0.937321478268507,326.993462268109,326.993462268109,116.922752368807,211.91339348932,84.8504605773581,30.2296082014305,0,0.995003800774898,1.05916060139323,-0,0,0.966533310823837,202.971995273006,0,0
188.05,0.937469361723235,0.937469361628321,0.937469361954626,328.938316537575,328.938316537575,117.565599002328,213.830950360637,84.8680839813601,30.2392821955777,0,0.995003800774898,1.05728075480191,-0,0,0.985611338446138,206.978381073689,0,0
188.06,0.937603318762325,0.937603318668794,0.937603318995874,328.857842490221,328.857842490221,117.542312154428,213.726562492107,84.8836166444268,30.247663353687,0,0.995003800774898,1.05839425201777,-0,0,0.955218184995541,200.595818849064,0,0
188.07,0.938031087756998,0.938031087666518,0.938031087990609,253.080213960013,253.080213960013,92.6452964527703,137.872395644014,84.9298084975167,30.2780098184818,0,0.995003800774898,1.09838367236683,-0,0,0.440210646322252,92.444235727673,0,0
188.08,0.939309339111177,0.93930933902508,0.939309339339406,214.351241343563,214.351241343563,79.9474487036036,98.8978824423715,85.0785161833739,30.3748427178177,0,0.995003800774898,1.11054277875272,-0,0,0.443772257616088,93.1921740993786,0,0
188.09,0.940727323725694,0.940727323640937,0.94072732394528,211.013721695549,211.013721695549,78.8856680719358,95.2881482442884,85.2435599497948,30.4820135014659,0,0.995003800774898,1.11174139112262,-0,0,0.453905088708482,95.3200686287812,0,0
188.1,0.942125339818513,0.942125339741359,0.942125340036275,211.175457122506,211.175457122506,78.9732828189844,95.1834677918823,85.405063988205,30.5869253424185,0,0.995003800774898,1.11177814000851,-0,0,0.450864710649009,94.6815892362919,0,0
188.11,0.94336810883867,0.94336810876611,0.94336810906413,211.563467241782,211.563467241782,79.1315331861698,95.333838858411,85.5489313596177,30.6806970237532,0,0.995003800774898,1.11171728845361,-0,0,0.434722308842528,91.291684856931,0,0
188.12,0.944605451427058,0.944605451353211,0.944605451630982,212.917464685244,212.917464685244,79.6069044289954,96.4531256325362,85.6909817134493,30.7733573392588,0,0.995003800774898,1.11144588593454,-0,0,0.458812956538179,96.3507208730176,0,0
188.13,0.945769591313056,0.945769591240429,0.94576959151277,211.596029234797,211.596029234797,79.2009095206134,94.9123365359456,85.8236375853845,30.8600551134671,0,0.995003800774898,1.11181099275418,-0,0,0.423869455738556,89.0125857050967,0,0
188.14,0.94692827891179,0.946928278845409,0.946928279106519,212.354230875429,212.354230875429,79.478175703546,95.4533190978942,85.9549359593364,30.945975818198,0,0.995003800774898,1.11170561765985,-0,0,0.432894913685263,90.9079318739053,0,0
188.15,0.948042200989567,0.948042200929874,0.948042201189149,210.889173716405,210.889173716405,79.0234450997015,93.7806211290163,86.0803367346295,31.0282158527597,0,0.995003800774898,1.11217376055721,-0,0,0.431119325711879,90.5350583994945,0,0
188.16,0.949113908671318,0.949113908606821,0.949113908860752,212.26160951684,212.26160951684,79.5002149097604,94.9541805726742,86.2003772232801,31.1070517208856,0,0.995003800774898,1.11186191275486,-0,0,0.443313346740944,93.0958028155982,0,0
188.17,0.950130409430312,0.950130409369186,0.95013040961609,211.88361361068,211.88361361068,79.4001667545412,94.3886925746888,86.3134428063015,31.1814782296897,0,0.995003800774898,1.11200107178889,-0,0,0.438286943563985,92.0402581484368,0,0
188.18,0.951099006032872,0.951099005976908,0.951099006220766,215.269823608445,215.269823608445,80.5360878167405,97.5971758973681,86.4205690757033,31.2520786353731,0,0.995003800774898,1.11111955345221,-0,0,0.454244715502984,95.3913902556266,0,0
188.19,0.95200490580859,0.952004905747766,0.952004905989239,213.918635453315,213.918635453315,80.1132548810834,96.0809340607861,86.519920253368,31.3177811391608,0,0.995003800774898,1.1115024023052,-0,0,0.440301766071921,92.4633708751034,0,0
188.2,0.952870639908173,0.952870639853614,0.952870640092269,216.481012780011,216.481012780011,80.9757323232564,98.4860931036195,86.6144919134506,31.3804277629405,0,0.995003800774898,1.11085693575748,-0,0,0.448626321588025,94.2115275334853,0,0
188.21,0.953694280891676,0.953694280833404,0.953694281067572,213.531369030821,213.531369030821,80.0253870045483,95.3877408269638,86.7038008150555,31.4398273888021,0,0.995003800774898,1.1116855051694,-0,0,0.429756721125928,90.2489114364448,0,0
188.22,0.954498205731694,0.954498205673209,0.954498205904958,215.531037015485,215.531037015485,80.7013140862942,97.2424512706411,86.7908147041467,31.4977710406971,0,0.995003800774898,1.11120649917816,-0,0,0.442506107948701,92.9262826692272,0,0
188.23,0.95525570472124,0.955255704666214,0.955255704894605,216.616451593816,216.616451593816,81.0755276800067,98.1922605134481,86.872118737968,31.5520723423998,0,0.995003800774898,1.11094707133299,-0,0,0.459815031036789,96.5611565177258,0,0
188.24,0.955946296221899,0.955946296168652,0.955946296395819,218.654443795839,218.654443795839,81.761150763746,100.107685918063,86.9454975157147,31.6012603620616,0,0.995003800774898,1.11039849390717,-0,0,0.4547304357136,95.4933914998561,0,0
188.25,0.956612536302143,0.956612536249066,0.956612536474085,217.176730093423,217.176730093423,81.2905616520047,98.5124332220068,87.0157655103238,31.6485313610929,0,0.995003800774898,1.11080204986677,-0,0,0.429572790278541,90.2102859584937,0,0
188.26,0.957266878293492,0.957266878239043,0.957266878461526,216.859183000175,216.859183000175,81.2010546552928,98.0792054600053,87.0848413397854,31.6951362003838,0,0.995003800774898,1.11095670946666,-0,0,0.438519292915514,92.0890515122579,0,0
188.27,0.957889653061558,0.957889653010013,0.957889653232021,217.743383060642,217.743383060642,81.5057394229885,98.8539247462742,87.1501411339217,31.739317180446,0,0.995003800774898,1.11074706123965,-0,0,0.445756826766114,93.608933620884,0,0
188.28,0.958494275436705,0.958494275385162,0.958494275604445,216.348024862401,216.348024862401,81.0606743415269,97.352885281253,87.213093434496,31.7820461466524,0,0.995003800774898,1.11114490405636,-0,0,0.437931661056314,91.9656488218259,0,0
188.29,0.959083301178641,0.959083301126492,0.959083301344176,215.479583895542,215.479583895542,80.7884622200086,96.3813211897781,87.2744318562029,31.8238308495605,0,0.995003800774898,1.11145498312424,-0,0,0.458477299744265,96.2802329462957,0,0
188.3,0.959616512583399,0.9596165125348,0.959616512753146,217.763988205611,217.763988205611,81.5511478049066,98.5733834279767,87.3292503120615,31.8613544655732,0,0.995003800774898,1.11081326416818,-0,0,0.444496511166383,93.3442673449403,0,0
188.31,0.960149569723611,0.960149569670621,0.960149569885318,214.031546850948,214.031546850948,80.3361709446656,94.7486955940884,87.3839122618737,31.8989389949862,0,0.995003800774898,1.11186962358527,-0,0,0.429471992720592,90.1891184713243,0,0
188.32,0.960664970501697,0.960664970449864,0.960664970663311,216.873385616241,216.873385616241,81.2816714409166,97.5012637820413,87.4367857303266,31.9353361038726,0,0.995003800774898,1.11112987309548,-0,0,0.437323380418822,91.8379098879526,0,0
188.33,0.961148998207169,0.961148998155865,0.961148998368266,216.85317822265,216.85317822265,81.2856693197981,97.3978915714096,87.4859061526161,31.9693804986242,0,0.995003800774898,1.1111727537241,-0,0,0.460511070121259,96.7073247254643,0,0
188.34,0.961595502050511,0.96159550200086,0.961595502212315,215.419427336227,215.419427336227,80.8241183544807,95.8882258796177,87.5306011243077,32.0006003323016,0,0.995003800774898,1.11154763923815,-0,0,0.437130931109695,91.7974955330359,0,0
188.35,0.962012291052634,0.962012291000869,0.962012291211964,217.977749938888,217.977749938888,81.6740364842486,98.375745082658,87.5721828043634,32.0298220518663,0,0.995003800774898,1.11087607443529,-0,0,0.437275524021959,91.8278600446113,0,0
188.36,0.962417603147278,0.962417603095904,0.962417603305048,216.829589621303,216.829589621303,81.3053717635727,97.1592333214539,87.6122338185123,32.0581224813371,0,0.995003800774898,1.11120214176765,-0,0,0.43384686925918,91.1078425444279,0,0
188.37,0.962810467477761,0.96281046743318,0.962810467642286,214.249703825054,214.249703825054,80.4658837009653,94.5127857679123,87.6511224804561,32.0857955766857,0,0.995003800774898,1.11196747581452,-0,0,0.440213064771263,92.4447436019653,0,0
188.38,0.963169246003796,0.96316924595417,0.963169246162575,216.179158207525,216.179158207525,81.1077580541066,96.3817635910256,87.6863275146458,32.1110671018532,0,0.995003800774898,1.11145632627333,-0,0,0.452297777019308,94.9825331740547,0,0
188.39,0.963480864528043,0.963480864476487,0.963480864683867,216.229150126102,216.229150126102,81.1307055491322,96.3803759100819,87.715990894982,32.1327833210385,0,0.995003800774898,1.11140556210776,-0,0,0.426695301868027,89.6060133922857,0,0
188.4,0.963796866169824,0.963796866118202,0.963796866325022,226.50437870439,226.50437870439,84.5148070556744,106.602175654325,87.7471096771011,32.155093372964,0,0.995003800774898,1.1024603339171,-0,0,0.978240185862737,205.430439031175,0,0
188.41,0.963290289151283,0.963290289102709,0.963290289313336,321.1423935342,321.1423935342,115.607006305479,201.347292252894,87.6824052766193,32.1126960046867,0,0.995003800774898,1.06472129589232,-0,0,0.991935260854427,208.30640477943,0,0
188.42,0.962357123641375,0.962357123583904,0.96235712380874,333.112891346209,333.112891346209,119.516199369717,213.513677613414,87.5633557382775,32.035857994517,0,0.995003800774898,1.06104539487822,-0,0,0.985160733380926,206.883754009995,0,0
188.43,0.961384732306493,0.961384732247224,0.961384732478845,333.242879127798,333.242879127798,119.532963572037,213.844485052106,87.4412708892713,31.9571231864206,0,0.995003800774898,1.06074426893705,-0,0,0.990118594709464,207.924904888987,0,0
188.44,0.960413284688912,0.960413284625685,0.960413284866894,335.116246582364,335.116246582364,120.123172518309,215.915424136227,87.3212185666255,31.8796038795116,0,0.995003800774898,1.05957057048837,-0,0,0.989464103900104,207.787461819022,0,0
188.45,0.959451758292973,0.959451758224127,0.959451758473029,332.312422665957,332.312422665957,119.176622034308,213.30481271527,87.2037701830159,31.8038397676717,0,0.995003800774898,1.06103752344594,-0,0,0.983839520592316,206.606299324386,0,0
188.46,0.958534108927842,0.958534108860503,0.958534109114794,333.142542225639,333.142542225639,119.425922199454,214.317112414749,87.0931018362357,31.7323279746541,0,0.995003800774898,1.06026256512761,-0,0,0.978486679124923,205.482202616234,0,0
188.47,0.957631060305478,0.957631060235425,0.957631060497043,333.065507769367,333.065507769367,119.37767723404,214.417445599067,86.9853666795679,31.6626954907325,0,0.995003800774898,1.06030376848738,-0,0,0.966648262542469,202.996135133919,0,0
188.48,0.956762853785656,0.956762853712599,0.956762853979935,332.662564124868,332.662564124868,119.22341351094,214.183351019106,86.8828333776354,31.5963797281264,0,0.995003800774898,1.06020582266398,-0,0,0.96331111019948,202.295333141891,0,0
188.49,0.955924221396738,0.955924221320503,0.955924221592247,330.365940740158,330.365940740158,118.44766702439,212.048300063388,86.7847176951093,31.5329229816614,0,0.995003800774898,1.06086615950638,-0,0,0.980643345187588,205.935102489393,0,0
188.5,0.955113590364324,0.955113590289246,0.955113590566366,329.955418742449,329.955418742449,118.292729863406,211.79258345017,86.6907612652676,31.472074027011,0,0.995003800774898,1.06094652276376,-0,0,0.986807760815687,207.229629771294,0,0
188.51,0.954249388648651,0.954249388570413,0.954249388851499,332.645278314246,332.645278314246,119.155872546225,214.644724587052,86.5922745821116,31.4082791450824,0,0.995003800774898,1.05983718726227,-0,0,0.961706433183041,201.958350968439,0,0
188.52,0.953413303583978,0.953413303508388,0.95341330379299,330.951736874742,330.951736874742,118.579092896306,213.107014252909,86.4976896666019,31.3470329552317,0,0.995003800774898,1.05996302668882,-0,0,0.978712377049523,205.5295991804,0,0
188.53,0.952585326272479,0.952585326193441,0.952585326481363,332.067325540826,332.067325540826,118.925982862139,214.375729962226,86.4048046871878,31.2867908914127,0,0.995003800774898,1.05914807892278,-0,0,0.989867177674294,207.872107311602,0,0
188.54,0.951771062852558,0.951771062771346,0.951771063061931,333.123518287165,333.123518287165,119.253765980056,215.581851260819,86.313900620952,31.2277664053946,0,0.995003800774898,1.05880656539238,-0,0,0.978523857300329,205.490010033069,0,0
188.55,0.950972213978979,0.950972213898337,0.950972214191652,333.733973141648,333.733973141648,119.435557111895,216.338262059832,86.2254375287047,31.1702735531118,0,0.995003800774898,1.05801903390085,-0,0,0.984658847123477,206.77835789593,0,0
188.56,0.95020088942476,0.950200889342063,0.950200889638392,330.920129547166,330.920129547166,118.492550396048,213.664820689848,86.1403108557542,31.1149980015631,0,0.995003800774898,1.05989071424111,-0,0,0.966762364314089,203.020096505959,0,0
188.57,0.949490780742252,0.949490780660735,0.949490780958559,330.501219908808,330.501219908808,118.338346721738,213.373762258672,86.0628643389852,31.0645933111508,0,0.995003800774898,1.05960709407215,-0,0,0.964175768165073,202.476911314665,0,0
188.58,0.94879106038169,0.948791060301125,0.948791060601047,329.154988792111,329.154988792111,117.879692762978,212.152695139149,85.9870317181298,31.015261934832,0,0.995003800774898,1.06024318359994,-0,0,0.961001544043925,201.810324249224,0,0
188.59,0.948116796651173,0.948116796568113,0.94811679687034,329.760757533884,329.760757533884,118.063346084706,212.878117313935,85.9146005818879,30.9680396380614,0,0.995003800774898,1.05926749741432,-0,0,0.980151194899515,205.831750928898,0,0
188.6,0.947448448626397,0.947448448542935,0.947448448846263,331.332463574265,331.332463574265,118.564634371629,214.568367869596,85.8428963044165,30.9211994002522,0,0.995003800774898,1.05833428675911,-0,0,0.992238957423629,208.370181058962,0,0
188.61,0.946790019762565,0.946790019677615,0.946790019982892,330.144159416776,330.144159416776,118.158997229166,213.496697661033,85.7723462984589,30.8751154572839,0,0.995003800774898,1.0589400641593,-0,0,0.998462810180305,209.677190137864,0,0
188.62,0.946154453189454,0.946154453099545,0.946154453407855,330.607750975134,330.607750975134,118.296927660103,214.072179778066,85.7047171583734,30.8308540386953,0,0.995003800774898,1.05876434771156,-0,0,0.988437644220592,207.571905286324,0,0
188.63,0.945544169070475,0.945544168985902,0.945544169292925,331.478569347347,331.478569347347,118.569356491332,215.049882715192,85.6401646652205,30.788521966934,0,0.995003800774898,1.05806223964455,-0,0,0.985990134412982,207.057928226726,0,0
188.64,0.944947726038102,0.944947725950196,0.944947726259874,332.950576642782,332.950576642782,119.039734522678,216.626097437252,85.577269822056,30.7472093834746,0,0.995003800774898,1.05742883439052,-0,0,0.971135788429135,203.938515570118,0,0
188.65,0.944376316903058,0.944376316818283,0.944376317128147,328.001353708339,328.001353708339,117.400183118379,211.776185124613,85.5172664410913,30.7079021426339,0,0.995003800774898,1.05963118099162,-0,0,0.98397239376338,206.63420269031,0,0
188.66,0.943834418437722,0.943834418352509,0.943834418664253,330.99912194019,330.99912194019,118.37348706636,214.867097695691,85.4611300610165,30.6708941834829,0,0.995003800774898,1.05771005334776,-0,0,0.990303323720115,207.963697981224,0,0
188.67,0.943287420868635,0.943287420784458,0.943287421097502,330.240337602229,330.240337602229,118.111900157475,214.202759155283,85.4041611437519,30.6334173031949,0,0.995003800774898,1.05876087339445,-0,0,0.964677321026714,202.58223741561,0,0
188.68,0.942773714850377,0.942773714762931,0.942773715077634,330.764455702753,330.764455702753,118.272866833703,214.814504576657,85.3513693816991,30.5985817443969,0,0.995003800774898,1.05795527436216,-0,0,0.962420666392325,202.108339942388,0,0
188.69,0.94236225334044,0.942362253241585,0.942362253571592,330.492325397646,330.492325397646,118.174367048215,214.612668462592,85.3091953029122,30.5704616321411,0,0.995003800774898,1.05768684997903,-0,0,0.980569123222088,205.919515876638,0,0
188.7,0.942001242476567,0.942001242381863,0.942001242700205,332.449866098724,332.449866098724,118.809799388571,216.632240430272,85.2721298477006,30.5454958207511,0,0.995003800774898,1.05706091198931,-0,0,0.966581889503766,202.982196795791,0,0
188.71,0.941657866348971,0.941657866250548,0.941657866571479,331.542966439677,331.542966439677,118.504159557362,215.784087174907,85.2370491512571,30.521830113513,0,0.995003800774898,1.05719842673675,-0,0,0.97347882284151,204.430552796717,0,0
188.72,0.941345564115904,0.941345564027713,0.941345564343971,329.798161429481,329.798161429481,117.923835662299,214.092442555726,85.2053591914586,30.5003596822965,0,0.995003800774898,1.05828507857388,-0,0,0.968449708987218,203.374438887316,0,0
188.73,0.941056331619131,0.941056331530736,0.941056331849307,328.546225596651,328.546225596651,117.506125321429,212.888916899576,85.1765701538502,30.4807385432242,0,0.995003800774898,1.0582789608312,-0,0,0.992168988205768,208.355487523211,0,0
188.74,0.940779463362401,0.940779463274298,0.940779463593159,332.856480785623,332.856480785623,118.916873951185,217.245671839938,85.1490607634202,30.4617481822648,0,0.995003800774898,1.05599191125797,-0,0,0.999224945360318,209.837238525667,0,0
188.75,0.940483962409996,0.940483962321357,0.940483962641549,333.933371137865,333.933371137865,119.264350249654,218.373041678482,85.1191102656437,30.44121919374,0,0.995003800774898,1.05624259825797,-0,0,0.967128839219689,203.097056236135,0,0
188.76,0.940232704917102,0.940232704829196,0.940232705149232,329.81599144483,329.81599144483,117.905631261009,214.297768881751,85.0941859986266,30.424036564452,0,0.995003800774898,1.05800154029162,-0,0,0.967923685268435,203.263973906371,0,0
188.77,0.9400154982854,0.940015498197058,0.9400154985178,327.437111601483,327.437111601483,117.119201879025,211.954256758303,85.0733657218841,30.4094891212958,0,0.995003800774898,1.05867861582091,-0,0,0.991790663155375,208.276039262629,0,0
188.78,0.93980740933552,0.939807409244614,0.939807409566484,330.008644054658,330.008644054658,117.960094525334,214.559645170322,85.0535329237328,30.3954659606036,0,0.995003800774898,1.05799575277129,-0,0,0.965559188969998,202.7674296837,0,0
188.79,0.939620729179024,0.939620729088009,0.939620729410029,326.773597639327,326.773597639327,116.892953746766,211.354581051091,85.0359919828527,30.3830246053833,0,0.995003800774898,1.05918408254191,-0,0,0.978926874946786,205.574643738825,0,0
188.8,0.939448641926672,0.939448641833468,0.939448642156159,328.074174815502,328.074174815502,117.316969214297,212.682320831781,85.0202248479202,30.3716291358004,0,0.995003800774898,1.0584093467736,-0,0,0.983936863598982,206.626741355786,0,0
188.81,0.939268881382871,0.939268881292195,0.939268881614157,331.037277876678,331.037277876678,118.287215268041,215.674275593287,85.0034812612793,30.3595210221119,0,0.995003800774898,1.05687997480727,-0,0,0.98193069077757,206.20544506329,0,0
188.82,0.939095304908195,0.939095304818529,0.939095305140967,327.765744733945,327.765744733945,117.208307833247,212.430993348733,84.9870262539387,30.3477251312731,0,0.995003800774898,1.05884028485551,-0,0,0.978148224851682,205.411127218853,0,0
188.83,0.938950590224594,0.938950590135321,0.938950590458127,328.280332442175,328.280332442175,117.374592479848,212.968033343245,84.9741552054441,30.3381438934853,0,0.995003800774898,1.05791576500528,-0,0,0.997521754832692,209.479568514865,0,0
188.84,0.938782744991173,0.93878274489938,0.938782745223904,331.093979053514,331.093979053514,118.29595369008,215.808686953741,84.9585446240855,30.326747475688,0,0.995003800774898,1.05718844568324,-0,0,0.970689143945396,203.844720228533,0,0
188.85,0.938643055139333,0.938643055049096,0.938643055372659,329.384629670342,329.384629670342,117.731310857318,214.121433064411,84.945881025993,30.3173155799385,0,0.995003800774898,1.05800494724073,-0,0,0.960448861840419,201.694260986488,0,0
188.86,0.938516738103969,0.938516738015168,0.938516738338795,327.772914393677,327.772914393677,117.199128387401,212.528950645186,84.9349460252312,30.3090177232604,0,0.995003800774898,1.05827657767646,-0,0,0.980455460974221,205.895646804586,0,0
188.87,0.938401807274168,0.938401807185246,0.938401807508337,328.694639046265,328.694639046265,117.499875696181,213.468164854784,84.9251118481477,30.3013623433331,0,0.995003800774898,1.05807655331234,-0,0,0.976163962162264,204.994432054075,0,0
188.88,0.938295354602705,0.938295354512221,0.938295354836176,327.433103194211,327.433103194211,117.08320257626,212.222693420698,84.916118190883,30.2942915826301,0,0.995003800774898,1.05884541952848,-0,0,0.969525926193602,203.600444500656,0,0
188.89,0.93821298226102,0.938212982174788,0.938212982497592,327.964292341629,327.964292341629,117.256349393727,212.765484634496,84.9098701024989,30.2889376046347,0,0.995003800774898,1.05838897121448,-0,0,0.968993758753219,203.488689338176,0,0
188.9,0.938129922170199,0.938129922079773,0.938129922404775,327.65606663974,327.65606663974,117.153560070074,212.469120718644,84.9034619817569,30.283483939339,0,0.995003800774898,1.05820677876966,-0,0,0.987335725284162,207.340502309674,0,0
188.91,0.938049692900965,0.938049692809443,0.938049693134823,329.2616497836,329.2616497836,117.679821662258,214.086486313915,84.8971337435567,30.2780297261291,0,0.995003800774898,1.05810469814361,-0,0,0.96003389379045,201.607117695995,0,0
188.92,0.937993214029905,0.937993213942113,0.937993214265717,327.622447572644,327.622447572644,117.140144532109,212.454650451984,84.8934770211193,30.2743200995401,0,0.995003800774898,1.05790829720498,-0,0,0.996332895753501,209.229908108235,0,0
188.93,0.937931246002338,0.937931245911659,0.937931246236383,328.194945182672,328.194945182672,117.327225755653,213.036012956471,84.8889355407146,30.2699966854858,0,0.995003800774898,1.05816559397275,-0,0,0.992732933121462,208.473915955507,0,0
188.94,0.937882968850266,0.937882968759451,0.937882969083828,331.267924574399,331.267924574399,118.336488099294,216.115478032483,84.8859076891485,30.2665388527672,0,0.995003800774898,1.05665960767718,-0,0,0.977445170865041,205.263485881659,0,0
188.95,0.937857794981987,0.937857794890888,0.937857795215515,328.278580155427,328.278580155427,117.353623037288,213.129014813645,84.8850055327218,30.2645598090609,0,0.995003800774898,1.05831010624655,-0,0,0.974206079898614,204.583276778709,0,0
188.96,0.937868161009961,0.937868160921641,0.937868161244677,329.611194203863,329.611194203863,117.792186685374,214.457825600131,84.888231598606,30.2651370051257,0,0.995003800774898,1.0575517029814,-0,0,0.9662098195379,202.904062102959,0,0
188.97,0.937885253645775,0.937885253555066,0.93788525388037,328.012629251914,328.012629251914,117.267449896709,212.854428347182,84.8920582256048,30.266142679127,0,0.995003800774898,1.05785224837068,-0,0,0.99377841204651,208.693466529767,0,0
188.98,0.937911871594552,0.937911871505042,0.937911871829749,331.01678843332,331.01678843332,118.255729240454,215.852459884855,84.8967629354765,30.267565612988,0,0.995003800774898,1.05647199540976,-0,0,0.996520974793883,209.269404706715,0,0
188.99,0.937930565567555,0.937930565475039,0.937930565801241,330.475466228819,330.475466228819,118.078419695849,215.306892111699,84.900295782341,30.2682783347791,0,0.995003800774898,1.05695634119939,-0,0,0.994765270360187,208.900706775639,0,0
189,0.937985902558125,0.937985902468191,0.937985902793138,329.929852596531,329.929852596531,117.900539006702,214.750561430362,84.907786276692,30.2715048894771,0,0.995003800774898,1.05719998969207,-0,0,0.995180175508312,208.987836856746,0,0
189.01,0.937910787239769,0.937910787152811,0.937910787476833,332.495992008678,332.495992008678,118.742633505284,217.327649166431,84.9020492979379,30.2662935443082,0,0.995003800774898,1.055775909263,-0,0,0.993017136951529,208.533598759821,0,0
189.02,0.937869408620608,0.937869408522721,0.937869408852553,329.996881810196,329.996881810196,117.920543465848,214.834192150937,84.8994880282158,30.263201631043,0,0.995003800774898,1.05759120878039,-0,0,0.976295349591302,205.022023414173,0,0
189.03,0.937863500286624,0.937863500198937,0.937863500523058,327.42459311183,327.42459311183,117.075308937527,212.260534956168,84.901182310002,30.2628758456606,0,0.995003800774898,1.05847299127216,-0,0,0.985336764679538,206.920720582703,0,0
189.04,0.937872049539305,0.937872049449221,0.937872049775906,328.19604655673,328.19604655673,117.329444464553,213.028046206755,84.9044699994164,30.2635303505591,0,0.995003800774898,1.05855249266842,-0,0,0.963135180893365,202.258387987607,0,0
189.05,0.937888276416678,0.937888276328736,0.93788827665461,329.700683876263,329.700683876263,117.824770308581,214.527179479722,84.9087397081707,30.2647646883702,0,0.995003800774898,1.05702555402632,-0,0,0.981872235922584,206.193169543743,0,0
189.06,0.937884115081901,0.937884114993031,0.937884115318741,330.671285545048,330.671285545048,118.144006457268,215.496611033966,84.910381083804,30.2642934272783,0,0.995003800774898,1.05663343588817,-0,0,0.993484969071228,208.631843504958,0,0
189.07,0.937881441717371,0.937881441627892,0.937881441954661,331.29953829368,331.29953829368,118.35070147792,216.123824426543,84.9119496634329,30.2637642037044,0,0.995003800774898,1.05694773139658,-0,0,0.969488367680412,203.592557212887,0,0
189.08,0.937908936095824,0.937908936006222,0.937908936332957,328.975409471156,328.975409471156,117.587718055149,213.793056535246,84.916884796831,30.2654681390792,0,0.995003800774898,1.05804546387289,-0,0,0.962290908310411,202.081090745186,0,0
189.09,0.937963999186893,0.937963999098588,0.937963999424496,327.026864817034,327.026864817034,116.948866217528,211.832599501915,84.9250293742562,30.2692359408628,0,0.995003800774898,1.05832597375269,-0,0,0.994333052722993,208.809941071829,0,0
189.1,0.938003635473355,0.938003635385736,0.938003635711312,332.022403884945,332.022403884945,118.59203698971,216.819276925433,84.9314313596337,30.2716955998786,0,0.995003800774898,1.0558953302519,-0,0,0.997247776840752,209.422033136558,0,0
189.11,0.938024740515494,0.938024740424281,0.938024740751963,332.262904592246,332.262904592246,118.671757927588,217.055097282987,84.9352482998558,30.2725590094036,0,0.995003800774898,1.05656183911152,-0,0,0.969129408892059,203.517175867332,0,0
189.12,0.938080164365772,0.938080164275155,0.938080164602243,327.818155991722,327.818155991722,117.212366434912,212.59903786642,84.9430373224546,30.2760808028471,0,0.995003800774898,1.05805605603379,-0,0,0.997185706808277,209.408998429738,0,0
189.13,0.938137086591994,0.938137086502646,0.938137086830903,330.395484626449,330.395484626449,118.061083698699,215.164606733841,84.9511787091559,30.2796991834525,0,0.995003800774898,1.05705201939491,-0,0,0.989516784091603,207.798524659237,0,0
