t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
189.14,0.938199592591544,0.938199592504951,0.938199592830631,328.396418658552,328.396418658552,117.405698890093,213.153093151982,84.9596939554989,30.2836315510712,0,0.995003800774898,1.05796791320255,-0,0,0.998942155231322,209.777852598578,0,0
189.15,0.938279728316993,0.938279728231422,0.938279728555967,330.211860256395,330.211860256395,118.004498444321,214.952904538431,84.970205553575,30.2887501643891,0,0.995003800774898,1.05718852663186,-0,0,0.990840249022672,208.076452294761,0,0
189.16,0.938370633119422,0.93837063303096,0.93837063335832,328.166352565596,328.166352565596,117.334475238163,212.890120354457,84.9816689939339,30.2945632172052,0,0.995003800774898,1.05849293925978,-0,0,0.981684386216403,206.153721105445,0,0
189.17,0.938474701382428,0.938474701293947,0.938474701620551,330.601587301756,330.601587301756,118.137575837835,215.305220840461,84.9949409854327,30.3014254758617,0,0.995003800774898,1.05669933571173,-0,0,0.992819196109325,208.492031182958,0,0
189.18,0.938565215704822,0.938565215616599,0.938565215943527,329.453303297138,329.453303297138,117.762421776979,214.139936067576,85.0062594544655,30.3071077750969,0,0.995003800774898,1.05785446132426,-0,0,0.983539233443533,206.543239023142,0,0
189.19,0.938685087316868,0.938685087228591,0.938685087556234,329.334655528411,329.334655528411,117.72641404176,213.998732285786,85.0209814516187,30.3149417910066,0,0.995003800774898,1.05775408835147,-0,0,0.981977055316853,206.215181616539,0,0
189.2,0.938793216940887,0.938793216853372,0.938793217180042,330.46689100293,330.46689100293,118.101291772733,215.1104220568,85.0344853004295,30.3219836457005,0,0.995003800774898,1.05738456511048,-0,0,0.969802983317505,203.658626496676,0,0
189.21,0.938911816912621,0.938911816822857,0.938911817151238,330.160853370848,330.160853370848,118.003670786344,214.781998406854,85.0491135343261,30.3297414296684,0,0.995003800774898,1.05688437049458,-0,0,0.997721210026572,209.52145410558,0,0
189.22,0.939025110098484,0.939025110010064,0.939025110338301,331.837007514309,331.837007514309,118.557367191473,216.437307478627,85.0628331804447,30.3368668552373,0,0.995003800774898,1.05697353331208,-0,0,0.969238550698327,203.540095646649,0,0
189.23,0.939154170356772,0.939154170268406,0.939154170595728,328.404809659414,328.404809659414,117.432435381963,212.981092734452,85.0784085431618,30.3453083818002,0,0.995003800774898,1.05849198436419,-0,0,0.970600332865344,203.826069901722,0,0
189.24,0.939292910154935,0.939292910068805,0.939292910394905,329.641850011711,329.641850011711,117.84250513185,214.191852131023,85.0954167311618,30.3545811495262,0,0.995003800774898,1.05732566009509,-0,0,0.991025875601273,208.115433876267,0,0
189.25,0.939404502732301,0.939404502646732,0.939404502972135,332.896395836119,332.896395836119,118.915000264815,217.4255210166,85.1091859022049,30.3616889173148,0,0.995003800774898,1.05585750219072,-0,0,0.993481668140695,208.631150309546,0,0
189.26,0.939493585229172,0.939493585142757,0.93949358546929,332.484509728932,332.484509728932,118.781826393826,216.997146851716,85.1202464719241,30.3671164052918,0,0.995003800774898,1.05633740493223,-0,0,0.989284998230961,207.749849628502,0,0
189.27,0.939962398402925,0.939962398322134,0.939962398642096,245.815044144691,245.815044144691,90.3060072316023,130.24203102588,85.1717908189265,30.4012222998843,0,0.995003800774898,1.10066936597978,-0,0,0.459189162336658,96.4297240906982,0,0
189.28,0.94119269699144,0.9411926969089,0.941192697224207,217.255639250865,217.255639250865,80.9498972128443,101.443676285429,85.3165795254539,30.4953834399822,0,0.995003800774898,1.1098820014492,-0,0,0.438243423173221,92.0311188663764,0,0
189.29,0.942538846605277,0.942538846527684,0.942538846832494,214.030403419835,214.030403419835,79.9235532453817,97.9576674326902,85.4746848599952,30.59805112715,0,0.995003800774898,1.1109803684147,-0,0,0.447082295397636,93.8872820335036,0,0
189.3,0.943835314545024,0.943835314473014,0.943835314767355,216.009419529504,216.009419529504,80.6063375203115,99.6869014831558,85.6260926473388,30.696425399009,0,0.995003800774898,1.1105264138952,-0,0,0.45825211136481,96.2329433866101,0,0
189.31,0.945079474741867,0.945079474668982,0.945079474957097,214.600501439446,214.600501439446,80.1740509144436,98.0398033183107,85.7703581786622,30.7903399424733,0,0.995003800774898,1.11097143271018,-0,0,0.462853356403771,97.1992048447919,0,0
189.32,0.946289280868859,0.94628928079992,0.946289281079934,212.051205227893,212.051205227893,79.3658886834367,95.2603925482919,85.9096496644193,30.8811630151815,0,0.995003800774898,1.11170194317129,-0,0,0.423813607420251,89.0008575582528,0,0
189.33,0.947460903580357,0.947460903519068,0.947460903788184,214.777114974555,214.777114974555,80.2905776142144,97.7640613008018,86.0441025115261,30.9689511622275,0,0.995003800774898,1.11105072563325,-0,0,0.431429231233147,90.6001385589609,0,0
189.34,0.948563912852024,0.948563912788775,0.948563913054725,216.107595133057,216.107595133057,80.7547649035819,98.8865115688295,86.169855930248,31.0512276339792,0,0.995003800774898,1.11075101084968,-0,0,0.450579720633194,94.6217413329708,0,0
189.35,0.949599442429521,0.94959944236712,0.949599442627989,215.976100400697,215.976100400697,80.7366126094182,98.5609392657618,86.2870771087814,31.128084026154,0,0.995003800774898,1.11081021487773,-0,0,0.440796521100293,92.5672694310615,0,0
189.36,0.950573769589159,0.950573769532244,0.950573769785318,216.512168459742,216.512168459742,80.9363181311542,98.9149234255638,86.3969359555,31.2003090786778,0,0.995003800774898,1.1107170276935,-0,0,0.438161822345843,92.013982692627,0,0
189.37,0.951491316911376,0.951491316851027,0.951491317104184,216.200864981884,216.200864981884,80.8560430053439,98.4327844493046,86.4998822857219,31.2681982468572,0,0.995003800774898,1.1108474293663,-0,0,0.435367454680588,91.4271654829234,0,0
189.38,0.95237387966453,0.952373879607092,0.952373879850859,214.260233449262,214.260233449262,80.2393250505293,96.3282697774518,86.5985054935735,31.3334581782367,0,0.995003800774898,1.11145712328976,-0,0,0.449485259089414,94.3919044087769,0,0
189.39,0.95318815631797,0.953188156258088,0.953188156502608,215.005519132504,215.005519132504,80.5036953931252,96.9230156060418,86.6889961905462,31.3935073359158,0,0.995003800774898,1.111257476273,-0,0,0.428129208683489,89.9071338235326,0,0
189.4,0.953957717621216,0.953957717564388,0.95395771780382,215.309159651917,215.309159651917,80.6217959977931,97.0846169031988,86.7742329340746,31.4503098146435,0,0.995003800774898,1.11124802753683,-0,0,0.443484287067947,93.1317002842689,0,0
189.41,0.954656382321927,0.954656382267461,0.95465638250209,218.369689299005,218.369689299005,81.6442382592478,100.017038143547,86.8510023407569,31.5016488147013,0,0.995003800774898,1.11044110137371,-0,0,0.456841326838652,95.936678636117,0,0
189.42,0.955289624728258,0.955289624672678,0.955289624906619,216.542479120675,216.542479120675,81.0584991968114,98.0744810351959,86.9199297537283,31.5480683317511,0,0.995003800774898,1.11094028671964,-0,0,0.444181441900845,93.2781027991774,0,0
189.43,0.955887548167529,0.955887548113417,0.955887548344193,216.634210875019,216.634210875019,81.1026375506047,98.0573824029093,86.9848429177416,31.5919855543676,0,0.995003800774898,1.11096103336953,-0,0,0.444972954377613,93.4443204192988,0,0
189.44,0.956447822407047,0.956447822354046,0.956447822582329,216.07737077741,216.07737077741,80.9326611577157,97.3989311547329,87.0453102552587,31.6331293674183,0,0.995003800774898,1.11115492381317,-0,0,0.453644251583746,95.2652928325867,0,0
189.45,0.956948397623385,0.956948397569336,0.956948397796577,218.615144020135,218.615144020135,81.7783442401543,99.8466116283639,87.0987821300635,31.6697502617077,0,0.995003800774898,1.11047282374612,-0,0,0.45177136537194,94.8719867281074,0,0
189.46,0.957403646755054,0.957403646699476,0.957403646927722,218.047305882337,218.047305882337,81.6021375444877,99.1973251112411,87.146928360097,31.7030524109989,0,0.995003800774898,1.11065302998578,-0,0,0.459668378340633,96.530359451533,0,0
189.47,0.957839727883648,0.95783972783063,0.957839728053048,215.308929536428,215.308929536428,80.7119907785738,96.3814771376571,87.1926127874837,31.7348396112871,0,0.995003800774898,1.11138504930347,-0,0,0.423765508497076,88.990756784386,0,0
189.48,0.958265959200777,0.958265959147978,0.958265959369292,215.571291179905,215.571291179905,80.8079880818703,96.5674863831033,87.2375484712649,31.7662563255368,0,0.995003800774898,1.11140287497029,-0,0,0.446717306349525,93.8106343334002,0,0
189.49,0.958628812832458,0.958628812783133,0.958628813000136,216.635379190733,216.635379190733,81.1659126620629,97.5674892629371,87.2750299786997,31.7928599490966,0,0.995003800774898,1.111084155245,-0,0,0.431462772690323,90.6071822649679,0,0
189.5,0.958978075782466,0.958978075731475,0.958978075948411,215.537632148286,215.537632148286,80.8129334334148,96.4082664374373,87.3108630465826,31.8185026642656,0,0.995003800774898,1.11141413386577,-0,0,0.429520238451218,90.1992500747557,0,0
189.51,0.959297106267563,0.95929710621473,0.959297106432795,214.803301644347,214.803301644347,80.5787041248831,95.6178300550359,87.3433791316818,31.8420924576293,0,0.995003800774898,1.11165815272845,-0,0,0.439650309088715,92.3265649086301,0,0
189.52,0.959585131067744,0.95958513101143,0.959585131231248,216.305882268446,216.305882268446,81.0789144685107,97.0704771467052,87.3721615916497,31.8632435300908,0,0.995003800774898,1.11123704949406,-0,0,0.43543864227434,91.4421148776115,0,0
189.53,0.959848398863462,0.959848398810558,0.959848399025575,216.883967523093,216.883967523093,81.2746524863548,97.6032813169831,87.3980756889205,31.8826105171893,0,0.995003800774898,1.11112181677827,-0,0,0.463643278221436,97.3650884265015,0,0
189.54,0.960040308594695,0.960040308543242,0.960040308756527,217.436968449677,217.436968449677,81.4603892287278,98.1245790030356,87.4157376045354,31.8966518421056,0,0.995003800774898,1.11092233109445,-0,0,0.438705010470078,92.1280521987164,0,0
189.55,0.960255787711382,0.960255787656875,0.960255787872549,215.253029991839,215.253029991839,80.7471054935547,95.9045043377055,87.4360302358158,31.9124954183175,0,0.995003800774898,1.11155911641379,-0,0,0.437844683712276,91.9473835795779,0,0
189.56,0.960442792264344,0.960442792213124,0.960442792425094,215.45068685211,215.45068685211,80.8159686029644,96.0710034264131,87.4532779600874,31.9264054656096,0,0.995003800774898,1.1115201416069,-0,0,0.436896115743482,91.7481843061313,0,0
189.57,0.960595938527012,0.960595938476227,0.960595938686349,216.89628598834,216.89628598834,81.2942145772115,97.4915855431201,87.4667742847667,31.937926160453,0,0.995003800774898,1.11115314866705,-0,0,0.461723586799196,96.9619532278311,0,0
189.58,0.960713498728996,0.960713498677955,0.960713498888233,215.420689642372,215.420689642372,80.8114105942152,95.9979088778895,87.4760270069491,31.9467537575331,0,0.995003800774898,1.11153912393283,-0,0,0.455675699511838,95.691896897486,0,0
189.59,0.960916052489524,0.960916052449505,0.96091605263906,215.40556096274,215.40556096274,80.8105178371569,95.9502190744005,87.4941624585145,31.9611794298254,0,0.995003800774898,1.11152743903136,-0,0,0.429105664303107,90.1121895036524,0,0
189.6,0.961150924721819,0.961150924669865,0.961150924883116,229.09218613206,229.09218613206,85.3140107389605,109.597991944048,87.5164225002783,31.9777716877343,0,0.995003800774898,1.10178394670443,-0,0,0.96759156248415,203.194228121672,0,0
189.61,0.960589320599725,0.960589320538529,0.960589320761811,321.81564473337,321.81564473337,115.775696351045,202.437978492621,87.4459306252042,31.9317356155446,0,0.995003800774898,1.06388247900535,-0,0,0.981883191544903,206.19547022443,0,0
189.62,0.959614435287615,0.959614435229942,0.959614435452026,332.100625809542,332.100625809542,119.12998701889,212.925666525869,87.322635498232,31.8523237854414,0,0.995003800774898,1.06132285128747,-0,0,0.966387768151815,202.941431311881,0,0
189.63,0.958637583287214,0.9586375832237,0.95863758345879,333.28491090404,333.28491090404,119.493297370535,214.310552817878,87.2006508041462,31.7737072820151,0,0.995003800774898,1.05977978310918,-0,0,0.994221334304065,208.786480203854,0,0
189.64,0.9576611869069,0.957661186839151,0.957661187081802,332.845170010411,332.845170010411,119.323122957174,214.069045424634,87.0801242425565,31.6960003432211,0,0.995003800774898,1.06014294374118,-0,0,1,210,0,0
189.65,0.956721845633592,0.956721845561978,0.956721845815379,334.183792526793,334.183792526793,119.738692455414,215.596473150183,86.9654023594263,31.6219170171841,0,0.995003800774898,1.05959263457087,-0,0,0.980650329948386,205.936569289161,0,0
189.66,0.955820206241741,0.955820206167919,0.955820206426174,332.743238506602,332.743238506602,119.242002587051,214.335348851222,86.8563806926381,31.5515089627417,0,0.995003800774898,1.05987700658247,-0,0,0.982974464261629,206.424637494942,0,0
189.67,0.954954222730465,0.954954222656609,0.954954222918237,334.942453008079,334.942453008079,119.942781473373,216.705265837989,86.7527524310316,31.4844347390585,0,0.995003800774898,1.05864094210986,-0,0,0.974111073741365,204.563325485687,0,0
189.68,0.954117764869352,0.95411776479176,0.954117765064365,332.629488091813,332.629488091813,119.161392145772,214.555923637968,86.6534082062405,31.420156247604,0,0.995003800774898,1.0594249132532,-0,0,0.986141114595157,207.089634064983,0,0
189.69,0.953334175715456,0.953334175636366,0.953334175913176,331.579124344171,331.579124344171,118.796474134338,213.657809385761,86.5610306456792,31.3602843127308,0,0.995003800774898,1.05975491684469,-0,0,0.993360360633948,208.605675733129,0,0
189.7,0.952578654575655,0.952578654493958,0.952578654775384,332.690393112483,332.690393112483,119.142923277783,214.914606994322,86.4727952126963,31.3029909054647,0,0.995003800774898,1.05934930139173,-0,0,0.977056582130555,205.181882247417,0,0
189.71,0.951860749632511,0.951860749549331,0.951860749835846,333.59318680109,333.59318680109,119.421920980606,215.954672220457,86.3896266596783,31.2488879209548,0,0.995003800774898,1.05842204743832,-0,0,0.97988293003205,205.775415306731,0,0
189.72,0.951170951422367,0.95117095133959,0.951170951629015,334.454788623113,334.454788623113,119.688161965498,216.947523487731,86.3101728724344,31.1970922629478,0,0.995003800774898,1.05750816486445,-0,0,0.998682827232513,209.723393718828,0,0
189.73,0.950495623816529,0.950495623734451,0.950495624024524,333.365673255426,333.365673255426,119.31366313239,215.98632285336,86.232734757979,31.1466156440877,0,0.995003800774898,1.05886539283437,-0,0,0.968716461673608,203.430456951458,0,0
189.74,0.949902021271646,0.94990202118672,0.949902021481621,329.203050656763,329.203050656763,117.931071321389,211.935220438643,86.1652577723241,31.1025724457961,0,0.995003800774898,1.06000864594655,-0,0,0.99249287447001,208.423503638702,0,0
189.75,0.949336539350351,0.949336539266107,0.949336539563048,331.579120163795,331.579120163795,118.698442543214,214.416692462407,86.1016071755674,31.0608205258211,0,0.995003800774898,1.0586474410408,-0,0,1,210,0,0
189.76,0.948786812797211,0.948786812710601,0.948786813011968,334.657379398258,334.657379398258,119.697006628583,217.597340670366,86.0398551869588,31.0201835409334,0,0.995003800774898,1.05741426135907,-0,0,0.980207268763147,205.843526440261,0,0
189.77,0.948271496752771,0.948271496666769,0.948271496968921,331.827110717161,331.827110717161,118.754397813594,214.862731581996,85.9821413254905,30.9822378096738,0,0.995003800774898,1.05893744733678,-0,0,0.967060678832028,203.082742554726,0,0
189.78,0.947803411344702,0.947803411257763,0.947803411563601,332.726024531252,332.726024531252,119.038785401562,215.847500014002,85.9304597128193,30.9480648044301,0,0.995003800774898,1.05784189330852,-0,0,0.976247056104575,205.011881781961,0,0
189.79,0.947361850980402,0.947361850893379,0.947361851199283,332.314923248371,332.314923248371,118.893216099156,215.517438747174,85.8817284013107,30.9157560998869,0,0.995003800774898,1.0578497876522,-0,0,0.992494159744071,208.423773546255,0,0
189.8,0.946934502005374,0.94693450191725,0.946934502226301,330.837050244009,330.837050244009,118.397400827006,214.117624591733,85.8348035907857,30.8846220614898,0,0.995003800774898,1.05890872159144,-0,0,0.985946080282848,207.048676859398,0,0
189.81,0.946558708978707,0.946558708891201,0.946558709200117,331.592096284111,331.592096284111,118.636803127245,214.940772152378,85.7939944788405,30.8573296528924,0,0.995003800774898,1.05842490249546,-0,0,0.97572373360175,204.901984056368,0,0
189.82,0.946210719446828,0.946210719359869,0.946210719669544,333.080244602747,333.080244602747,119.117854540402,216.491719335545,85.7564675365051,30.8320577306975,0,0.995003800774898,1.05692719229905,-0,0,1,210,0,0
189.83,0.945851767618671,0.945851767531827,0.945851767842231,333.2462280415,333.2462280415,119.164045223466,216.722709535331,85.7175965175953,30.8059219885737,0,0.995003800774898,1.05731899482974,-0,0,0.994005460599069,208.741146725804,0,0
189.84,0.945531496471097,0.945531496383334,0.945531496696557,334.370384900338,334.370384900338,119.52612375179,217.904544063053,85.6832280998594,30.7826127374255,0,0.995003800774898,1.05696548602287,-0,0,0.970596512229301,203.825267568153,0,0
189.85,0.94524461317079,0.945244613082533,0.945244613397322,332.816685210129,332.816685210129,119.008868853171,216.402060683232,85.6527819510232,30.761842575874,0,0.995003800774898,1.05693227139311,-0,0,0.997120069640121,209.395214624425,0,0
189.86,0.944969704436045,0.944969704348591,0.944969704662756,333.717089540713,333.717089540713,119.298511140624,217.351594756896,85.6236383143571,30.7418564694604,0,0.995003800774898,1.05728404327933,-0,0,0.969924420509337,203.684128306961,0,0
189.87,0.944736048551932,0.944736048465127,0.944736048777227,332.284032625994,332.284032625994,118.822218266436,215.959661790302,85.5993705376482,30.7250002980433,0,0.995003800774898,1.05700711032498,-0,0,1,210,0,0
189.88,0.944499420539269,0.944499420450923,0.944499420768565,334.668195217935,334.668195217935,119.600496386333,218.385657699058,85.5747225316906,30.7078149871865,0,0.995003800774898,1.05662436835975,-0,0,0.972346377688961,204.192739314682,0,0
189.89,0.944307419006908,0.944307418919746,0.944307419235178,330.631891581947,330.631891581947,118.269534028889,214.382931227241,85.5550431473222,30.6939172073839,0,0.995003800774898,1.05795813914886,-0,0,0.997349794604313,209.443456866906,0,0
189.9,0.944132364544158,0.944132364456057,0.944132364774263,333.409491596496,333.409491596496,119.178628696293,217.190794188035,85.5374692233002,30.681228185161,0,0.995003800774898,1.05696675549453,-0,0,0.9798234730673,205.762929344133,0,0
189.91,0.943852838886015,0.943852838800581,0.943852839114508,331.748587737929,331.748587737929,118.626601122701,215.577514964227,85.5092085966153,30.6618641770864,0,0.995003800774898,1.05737846670299,-0,0,0.993699933985977,208.676986137055,0,0
189.92,0.943616176867011,0.943616176779962,0.943616177101614,333.547304515116,333.547304515116,119.212675861733,217.416329357121,85.4856089861211,30.6453661718735,0,0.995003800774898,1.05656179556687,-0,0,0.98972768065647,207.842812937859,0,0
189.93,0.943388163914354,0.943388163827976,0.943388164139952,331.175758462875,331.175758462875,118.428238038441,215.08341425898,85.4628572674278,30.6294869364675,0,0.995003800774898,1.05763287419291,-0,0,0.999708877066154,209.938864183892,0,0
189.94,0.943157714874571,0.943157714788156,0.943157715109004,333.405603481735,333.405603481735,119.156209321114,217.351877425912,85.4401634927591,30.6135625630636,0,0.995003800774898,1.05678359723182,-0,0,0.980090000183806,205.818900038599,0,0
189.95,0.942941021531521,0.942941021446252,0.94294102176348,333.128119267417,333.128119267417,119.060376905392,217.110563998529,85.418943081014,30.5986121878731,0,0.995003800774898,1.05675724009892,-0,0,0.976598137460441,205.085608866693,0,0
189.96,0.942753417539675,0.94275341745454,0.942753417768924,329.787271677201,329.787271677201,117.958333254143,213.800701071503,85.4008255759302,30.5857450297676,0,0.995003800774898,1.05871365785555,-0,0,0.967622995870325,203.200829132768,0,0
189.97,0.942600265935597,0.942600265848188,0.942600266169942,328.165357950624,328.165357950624,117.422168645568,212.20287969632,85.3869092546738,30.5755689996306,0,0.995003800774898,1.05914838233982,-0,0,0.975330158097689,204.819333200515,0,0
189.98,0.942452170967522,0.94245217087923,0.942452171201334,329.871276423564,329.871276423564,117.979940766406,213.931908779885,85.3736498491797,30.5657177944992,0,0.995003800774898,1.05774256943781,-0,0,1,210,0,0
189.99,0.942291711342285,0.94229171125452,0.942291711578227,331.273044220547,331.273044220547,118.437355666887,215.359789195548,85.3585796431693,30.5546753818291,0,0.995003800774898,1.05771985135177,-0,0,0.982780678276521,206.383942438069,0,0
190,0.942138693470298,0.942138693382041,0.942138693705453,332.787321960698,332.787321960698,118.931957517236,216.898601106529,85.3445050710947,30.5442157830743,0,0.995003800774898,1.0562493205705,-0,0,1,210,0,0
190.01,0.941964453923445,0.941964453836228,0.941964454158068,333.266633742267,333.266633742267,119.085831484546,217.406693614413,85.3278323285587,30.5321077992956,0,0.995003800774898,1.05660787270873,-0,0,0.984759213184619,206.79943476877,0,0
190.02,0.941841805085237,0.941841805000641,0.941841805319935,329.4437428186,329.4437428186,117.826839205107,213.60329604386,85.3167659700994,30.523680804641,0,0.995003800774898,1.05848467985218,-0,0,0.983836585692138,206.605682995349,0,0
190.03,0.94175936763909,0.941759367552684,0.941759367873661,329.440825091762,329.440825091762,117.824408045785,213.61220327833,85.3104187790967,30.5182030343355,0,0.995003800774898,1.05799125204219,-0,0,0.999616229429398,209.919408180174,0,0
190.04,0.941670220625249,0.941670220538899,0.941670220861244,330.813137925293,330.813137925293,118.27379523208,214.997885863084,85.3031608091106,30.5120912530989,0,0.995003800774898,1.05745637429995,-0,0,1,210,0,0
190.05,0.941570757890025,0.941570757804643,0.9415707581258,330.023509810751,330.023509810751,118.012337714197,214.223531139727,85.2947089383362,30.5052697326874,0,0.995003800774898,1.05824662815224,-0,0,0.983661510224981,206.568917147246,0,0
190.06,0.941505701424647,0.941505701338173,0.941505701659576,329.721969891739,329.721969891739,117.912142680598,213.930823349438,85.290198770147,30.5009477721547,0,0.995003800774898,1.05786893082825,-0,0,0.995778578466599,209.113501477986,0,0
190.07,0.941420446640498,0.941420446554908,0.941420446876324,332.813397218433,332.813397218433,118.9266832718,217.034808379932,85.2834757805299,30.4951130579718,0,0.995003800774898,1.05624184253961,-0,0,1,210,0,0
190.08,0.941329709062071,0.94132970897835,0.941329709295954,331.490548975806,331.490548975806,118.490117847715,215.726068897439,85.2757680295473,30.4887120488194,0,0.995003800774898,1.05714307123073,-0,0,1,210,0,0
190.09,0.941246123998042,0.941246123912355,0.94124612423639,331.522321013886,331.522321013886,118.499010809674,215.770286226596,85.269084958421,30.4829498288696,0,0.995003800774898,1.0570999837418,-0,0,0.996507763312042,209.266630295529,0,0
190.1,0.94116677496354,0.941166774876894,0.941166775200385,333.713056845031,333.713056845031,119.217627895107,217.972665620724,85.2629369007201,30.4774543235877,0,0.995003800774898,1.05574653736104,-0,0,1,210,0,0
190.11,0.941078681154487,0.941078681068273,0.941078681391256,330.38930333628,330.38930333628,118.123463210699,214.662488774424,85.2555212984251,30.4712932634305,0,0.995003800774898,1.05807186385913,-0,0,0.983519451192703,206.539084750468,0,0
190.12,0.941034656024681,0.941034655937958,0.941034656261999,328.588286977519,328.588286977519,117.530928919511,212.866323681609,85.2534271478694,30.4685361480404,0,0.995003800774898,1.05840344272432,-0,0,0.995879097432502,209.134610460825,0,0
190.13,0.941001451760396,0.941001451674034,0.94100145199972,329.73794467287,329.73794467287,117.908463184436,214.019081918256,85.252429537654,30.4664332169603,0,0.995003800774898,1.05832077783561,-0,0,0.975357258649999,204.8250243165,0,0
190.14,0.940967490816655,0.940967490730299,0.940967491054574,331.466721731541,331.466721731541,118.476359062301,215.750863862263,85.2515178034164,30.4643400658611,0,0.995003800774898,1.05679016812163,-0,0,0.989366884018869,207.767045643962,0,0
190.15,0.940908169988556,0.940908169901584,0.940908170231159,331.028685835015,331.028685835015,118.33139992636,215.320892514142,85.247489205952,30.4603041149213,0,0.995003800774898,1.0575694603814,-0,0,0.978161468606785,205.413908407425,0,0
190.16,0.94086979991628,0.940869799829435,0.940869800156133,328.418334443908,328.418334443908,117.472960904371,212.714526514214,85.2459045990037,30.4579033306901,0,0.995003800774898,1.05882903793859,-0,0,0.976558550125472,205.077295526349,0,0
190.17,0.940840605904815,0.940840605817612,0.94084060614278,330.043750814303,330.043750814303,118.007023672594,214.341858696704,85.2456399903496,30.4562521272494,0,0.995003800774898,1.05732443164493,-0,0,1,210,0,0
190.18,0.940771152319338,0.940771152232471,0.940771152560333,332.289233183109,332.289233183109,118.743879714033,216.597074966417,85.2406206960265,30.4515375206659,0,0.995003800774898,1.05708094841851,-0,0,0.971241196742256,203.960651315874,0,0
190.19,0.940711682672567,0.940711682583445,0.940711682909992,332.001144995933,332.001144995933,118.648255522883,216.316677527216,85.2368378426335,30.4476296260833,0,0.995003800774898,1.05639769495929,-0,0,0.99344475434492,208.623398412433,0,0
190.2,0.940642061429408,0.940642061340607,0.940642061667996,329.968144489359,329.968144489359,117.978818160713,214.293570554786,85.2316736946263,30.4429002399467,0,0.995003800774898,1.05787869071248,-0,0,0.993735952734885,208.684550074326,0,0
190.21,0.940572602422849,0.940572602335114,0.940572602662346,333.204382170255,333.204382170255,119.04137485445,217.539130907938,85.2269339184023,30.4383173439148,0,0.995003800774898,1.05601766355916,-0,0,0.989518632037751,207.798912727928,0,0
190.22,0.940483820506559,0.940483820418243,0.940483820745904,329.624021673149,329.624021673149,117.862922044526,213.971912949186,85.2197666078171,30.4323421161458,0,0.995003800774898,1.05797391928921,-0,0,0.995430876021791,209.040483964576,0,0
190.23,0.940396547283379,0.940396547195397,0.940396547522737,332.883762873273,332.883762873273,118.932823052301,217.243900384905,85.2132181035901,30.4266443847778,0,0.995003800774898,1.05662935567465,-0,0,0.967000236495388,203.070049664031,0,0
190.24,0.940317134309524,0.940317134219252,0.940317134552315,330.002839504445,330.002839504445,117.984548750896,214.373924721482,85.2073926849143,30.4215220980483,0,0.995003800774898,1.05733390943616,-0,0,0.997215335162546,209.415220384135,0,0
190.25,0.94021516925193,0.940215169162808,0.940215169491774,333.049916241835,333.049916241835,118.984199179882,217.4359520418,85.1991890709155,30.4147751291201,0,0.995003800774898,1.05644484886723,-0,0,0.973754242091274,204.488390839167,0,0
190.26,0.940114570622456,0.940114570533495,0.940114570860524,332.316061620065,332.316061620065,118.741148920326,216.716793397828,85.1911178840509,30.4081503381862,0,0.995003800774898,1.05604532659635,-0,0,1,210,0,0
190.27,0.939989603884388,0.939989603795849,0.939989604122208,333.13194052708,333.13194052708,119.006870460531,217.552004662381,85.1802223807322,30.3997134839664,0,0.995003800774898,1.05652243070435,-0,0,0.972055067732481,204.131564223821,0,0
190.28,0.939864344908244,0.939864344820244,0.93986434514729,332.121275712479,332.121275712479,118.672313140507,216.560060980265,85.1696688707815,30.3915458614324,0,0.995003800774898,1.05646294311787,-0,0,0.980344912804404,205.872431688925,0,0
190.29,0.939735223646611,0.939735223557307,0.939735223886899,331.329023161761,331.329023161761,118.409450213107,215.78724913425,85.1586641390623,30.3831098884484,0,0.995003800774898,1.05694181932441,-0,0,0.983465749180775,206.527807327963,0,0
190.3,0.939608003832292,0.939608003743408,0.939608004069774,330.020643833955,330.020643833955,117.977009113438,214.497802383978,85.1479505249081,30.3748909250682,0,0.995003800774898,1.05761529680559,-0,0,0.985008563994313,206.851798438806,0,0
190.31,0.939477721953,0.939477721863807,0.939477722192628,329.983798620723,329.983798620723,117.962466346423,214.480161088286,85.1370795706375,30.3665579617997,0,0.995003800774898,1.05739534063897,-0,0,0.993862656350246,208.711157833552,0,0
190.32,0.939338245382598,0.939338245292242,0.939338245621945,329.237385178027,329.237385178027,117.714468038363,213.754727573061,85.125105679705,30.3575519252606,0,0.995003800774898,1.05806512871739,-0,0,0.986765925835602,207.220844425476,0,0
190.33,0.939208686980514,0.939208686890392,0.939208687218936,329.336975752431,329.336975752431,117.744801315323,213.873272913472,85.1143817224343,30.3493211165245,0,0.995003800774898,1.0575600671577,-0,0,1,210,0,0
190.34,0.939054500878064,0.939054500788089,0.939054501117219,330.059902040544,330.059902040544,117.979416258614,214.619765944746,85.1008342418741,30.3393018539234,0,0.995003800774898,1.05800390468422,-0,0,0.967447498603255,203.163974706684,0,0
190.35,0.938918802180385,0.938918802089559,0.938918802418635,327.874844709934,327.874844709934,117.25871233519,212.454479312034,85.0895579213398,30.3308074765603,0,0.995003800774898,1.05838531508865,-0,0,0.983684634267655,206.573773196208,0,0
190.36,0.938777885775891,0.938777885685479,0.938777886012261,329.074509377448,329.074509377448,117.650382207908,213.674934856198,85.0776866848239,30.3218878364261,0,0.995003800774898,1.05816479779235,-0,0,0.969822757212924,203.662779014714,0,0
190.37,0.938638436525001,0.9386384364339,0.938638436760397,331.287532514854,331.287532514854,118.375164193743,215.908485836285,85.0660240116035,30.3130226669651,0,0.995003800774898,1.05619818051173,-0,0,0.995636327968451,209.083628873375,0,0
190.38,0.938453576074156,0.938453575982356,0.938453576311185,330.660476651291,330.660476651291,118.165310193649,215.310778161513,85.0489347302386,30.3007637595399,0,0.995003800774898,1.05745468235183,-0,0,0.974288565565449,204.600598768744,0,0
190.39,0.938302016608964,0.9383020165175,0.938302016847735,328.122985812141,328.122985812141,117.328362696163,212.796168631788,85.0357543011039,30.2910628792489,0,0.995003800774898,1.05839158708875,-0,0,0.976580660609573,205.08193872801,0,0
190.4,0.938142161988195,0.938142161897497,0.938142162226107,331.548118160414,331.548118160414,118.451100036307,216.24526402477,85.0219989552843,30.2808551803602,0,0.995003800774898,1.05592847836341,-0,0,1,210,0,0
190.41,0.937960926535164,0.937960926442715,0.937960926772951,331.862145952673,331.862145952673,118.550621302123,216.588222699099,85.0051982393386,30.2687250142347,0,0.995003800774898,1.05649425707769,-0,0,0.987015945769609,207.273348611618,0,0
190.42,0.937769852144415,0.937769852052804,0.937769852382692,332.657652228632,332.657652228632,118.808242263472,217.413858393586,84.9876807207474,30.2561131142989,0,0.995003800774898,1.05550688956442,-0,0,1,210,0,0
190.43,0.937576810051721,0.937576809960045,0.93757681029269,329.921474433604,329.921474433604,117.90494869431,214.7085977935,84.9696268641139,30.2432497759901,0,0.995003800774898,1.0572592021778,-0,0,1,210,0,0
190.44,0.937388747475948,0.937388747382559,0.937388747713685,332.244995943632,332.244995943632,118.66489884759,217.06151512766,84.952557337348,30.2309234786237,0,0.995003800774898,1.05608737749355,-0,0,0.984086834081757,206.658235157169,0,0
190.45,0.93720624659581,0.937206246503017,0.937206246832935,330.328824805588,330.328824805588,118.031423609058,215.173983169285,84.9358931493127,30.2189484869901,0,0.995003800774898,1.05702425606939,-0,0,0.982976082035347,206.424977227423,0,0
190.46,0.937026463634319,0.937026463541798,0.93702646387108,331.828242416974,331.828242416974,118.520707713301,216.701210511885,84.9197670015063,30.2072649035825,0,0.995003800774898,1.05630857762844,-0,0,0.970400021533135,203.784004521958,0,0
190.47,0.937122816505289,0.937122816415256,0.937122816748524,254.549008997163,254.549008997163,93.1229295842003,139.400997008132,84.9319164124164,30.2160955766144,0,0.995003800774898,1.09787615791523,-0,0,0.451737901049036,94.8649592202975,0,0
190.48,0.938070984934827,0.938070984847501,0.938070985168054,215.525406427667,215.525406427667,80.3211009554981,100.18706175786,85.0468697981992,30.2914748716076,0,0.995003800774898,1.11018678539143,-0,0,0.444939176497327,93.4372270644387,0,0
190.49,0.939228586716322,0.939228586633645,0.93922858691294,215.315508127588,215.315508127588,80.2816512709903,99.7488837544752,85.1851378821442,30.381486490969,0,0.995003800774898,1.11048398238393,-0,0,0.446127206918233,93.686713452829,0,0
190.5,0.940413867713008,0.940413867636866,0.940413867934256,213.394015543195,213.394015543195,79.6798643770625,97.5972557622527,85.3245087796549,30.4722510012873,0,0.995003800774898,1.11106306667759,-0,0,0.430234990947936,90.3493480990665,0,0
190.51,0.941595568337062,0.941595568261074,0.941595568556472,214.258958957344,214.258958957344,79.9936102957609,98.2345260824509,85.4623343885273,30.5620984863663,0,0.995003800774898,1.11094903278927,-0,0,0.464853230736885,97.6191784547459,0,0
190.52,0.942722700823411,0.94272270074948,0.942722701035244,212.782389536829,212.782389536829,79.5361379059509,96.5425959357688,85.5926274200583,30.6471661810021,0,0.995003800774898,1.11137577260063,-0,0,0.451701059954152,94.857222590372,0,0
190.53,0.943803886004747,0.943803885933329,0.94380388621232,215.475337264643,215.475337264643,80.4478467489573,99.0299785168416,85.7169361070037,30.7284226407978,0,0.995003800774898,1.11071146312688,-0,0,0.461742259195336,96.9658744310205,0,0
190.54,0.944851605280982,0.94485160521259,0.944851605483887,214.221441986952,214.221441986952,80.0612387643764,97.5785924266916,85.8362705897506,30.8065789705095,0,0.995003800774898,1.11109627437182,-0,0,0.46059786120406,96.7255508528525,0,0
190.55,0.945850277296647,0.945850277228773,0.945850277498982,215.212352596879,215.212352596879,80.4111500045942,98.3821114979211,85.9494227669393,30.8808183320182,0,0.995003800774898,1.11088114404192,-0,0,0.462964746036456,97.2225966676557,0,0
190.56,0.946810760388258,0.946810760321392,0.94681076058248,215.242171345639,215.242171345639,80.4440734653192,98.2329332637633,86.0574249527379,30.9518131291374,0,0.995003800774898,1.11091364614944,-0,0,0.458961315820757,96.3818763223589,0,0
190.57,0.947720108750446,0.947720108687113,0.947720108943051,215.695090647241,215.695090647241,80.6147280976321,98.5171229183182,86.1591291939551,31.0188385349677,0,0.995003800774898,1.11083533666159,-0,0,0.456137902786753,95.7889595852181,0,0
190.58,0.948589754031244,0.94858975396805,0.948589754222491,217.505242686507,217.505242686507,81.2303809178739,100.167041354794,86.2556548612683,31.0825464704448,0,0.995003800774898,1.11037635990823,-0,0,0.448501305410834,94.1852741362752,0,0
190.59,0.949416691393008,0.949416691331327,0.949416691579011,217.003699761567,217.003699761567,81.0850904560975,99.5139088515709,86.3468543594517,31.1429365505446,0,0.995003800774898,1.11054617354297,-0,0,0.441190553073886,92.6500161455162,0,0
190.6,0.950234571923376,0.950234571862437,0.950234572105336,216.029244043782,216.029244043782,80.7840665611175,98.3900925390017,86.4366368663493,31.2025146384306,0,0.995003800774898,1.11088623461364,-0,0,0.461227717500811,96.8578206751703,0,0
190.61,0.950991717392051,0.950991717332156,0.950991717570547,216.534284609125,216.534284609125,80.9677715019173,98.7577898599113,86.5191025463897,31.2573922028243,0,0.995003800774898,1.11074560827713,-0,0,0.437734972175353,91.9243441568241,0,0
190.62,0.951743670330897,0.951743670273794,0.951743670512496,213.886022763957,213.886022763957,80.1148907368274,95.9732335626808,86.600818935439,31.3119702658369,0,0.995003800774898,1.111555800729,-0,0,0.451120913092295,94.735391749382,0,0
190.63,0.952475084480213,0.952475084420987,0.952475084655216,213.638839855324,213.638839855324,80.050624705024,95.5942388473036,86.6798079675808,31.3647930404399,0,0.995003800774898,1.11164596611161,-0,0,0.43888489823566,92.1658286294886,0,0
190.64,0.95318352703081,0.953183526973714,0.953183527207283,212.961152876327,212.961152876327,79.8442750307295,94.7892037525639,86.7560202925337,31.4159288312297,0,0.995003800774898,1.11189247955887,-0,0,0.442369866227819,92.8976719078421,0,0
190.65,0.953846661889218,0.953846661830651,0.953846662058128,217.153833441298,217.153833441298,81.2375674583707,98.8635894187772,86.8267659310204,31.4634780915008,0,0.995003800774898,1.1107592373865,-0,0,0.451041499970827,94.7187149938736,0,0
190.66,0.954459238164936,0.954459238108101,0.954459238334482,216.868159168705,216.868159168705,81.1575776205138,98.4697666522807,86.8912932703294,31.5070992460953,0,0.995003800774898,1.11083618466677,-0,0,0.441655067830321,92.7475642443673,0,0
190.67,0.955043962789102,0.955043962733685,0.955043962960365,218.954925982069,218.954925982069,81.8566818007735,100.453697955288,86.9525774911722,31.5486505356088,0,0.995003800774898,1.11032037085037,-0,0,0.458691904731501,96.3252999936153,0,0
190.68,0.955593720264191,0.955593720209468,0.955593720435924,219.899986740209,219.899986740209,82.1795843995082,101.303186362384,87.0094466206021,31.5873537572234,0,0.995003800774898,1.11007502879672,-0,0,0.459869248098687,96.5725421007242,0,0
190.69,0.95612411120709,0.956124111151249,0.956124111373986,218.402589905884,218.402589905884,81.6991976485304,99.7139848106819,87.0639743091195,31.6246307860826,0,0.995003800774898,1.11049642316492,-0,0,0.455204796318087,95.5930072267984,0,0
190.7,0.956652753668242,0.95665275361278,0.956652753832589,214.932693428446,214.932693428446,80.5704472698911,96.1525040207299,87.1183028316542,31.6618865760614,0,0.995003800774898,1.11145696270036,-0,0,0.428280222291741,89.9388466812657,0,0
190.71,0.957208537947719,0.957208537892812,0.957208538112091,213.73323971757,213.73323971757,80.1886498913671,94.8560670038276,87.1758705981461,31.7013021155965,0,0.995003800774898,1.11187276780489,-0,0,0.436968595185855,91.7634049890297,0,0
190.72,0.957737390511688,0.957737390456356,0.957737390674614,214.774305594239,214.774305594239,80.5425858724775,95.805479890235,87.2302093185118,31.738616385492,0,0.995003800774898,1.11159011458953,-0,0,0.429361150546564,90.1658416147785,0,0
190.73,0.958247536231473,0.958247536177464,0.958247536394849,217.072932527792,217.072932527792,81.3093736475248,98.0162221625853,87.2822564014987,31.7744539637076,0,0.995003800774898,1.11099943995125,-0,0,0.449755873370505,94.4487334078061,0,0
190.74,0.95872360409706,0.958723604043364,0.95872360425924,218.496724986254,218.496724986254,81.7877082618133,99.3591560879537,87.3300447925527,31.8075241057474,0,0.995003800774898,1.11061469039217,-0,0,0.457871925624,96.15310438104,0,0
190.75,0.959202351317069,0.959202351262708,0.959202351478009,215.946649150717,215.946649150717,80.9599149755961,96.7280377705581,87.3778984557573,31.8407129244015,0,0.995003800774898,1.1113327700975,-0,0,0.457949395894707,96.1693731378885,0,0
190.76,0.959676104123576,0.959676104069895,0.95967610428334,216.594292686665,216.594292686665,81.1830417050301,97.295564978896,87.4252026044933,31.8735251032757,0,0.995003800774898,1.11117501656099,-0,0,0.451916128268912,94.9023869364715,0,0
190.77,0.960126342197044,0.960126342144058,0.96012634235791,219.146737420925,219.146737420925,82.0316485450399,99.772520622782,87.4697145347223,31.9045022634205,0,0.995003800774898,1.11048934163975,-0,0,0.447434867961208,93.9613222718537,0,0
190.78,0.960569957999579,0.960569957946707,0.960569958158886,217.674499307133,217.674499307133,81.557217609029,98.2262164989298,87.5133141164097,31.9349686917939,0,0.995003800774898,1.11090155834138,-0,0,0.440720981756386,92.5514061688411,0,0
190.79,0.961020791640283,0.961020791587396,0.96102079179855,219.591510771668,219.591510771668,82.1969474570302,100.067871188885,87.5577237575417,31.9659158252413,0,0.995003800774898,1.11042405051023,-0,0,0.4562544889925,95.813442688425,0,0
190.8,0.961451415171494,0.961451415117605,0.961451415325712,230.421696025962,230.421696025962,85.7658628133098,110.826207538086,87.6002717151044,31.9952167727715,0,0.995003800774898,1.10131186939671,-0,0,0.973516625088028,204.438491268486,0,0
190.81,0.960965857820647,0.960965857778705,0.960965857980587,324.852495393043,324.852495393043,116.790429872973,205.360366319924,87.537888008444,31.9542410646744,0,0.995003800774898,1.06253540092466,-0,0,0.977505704059722,205.276197852542,0,0
190.82,0.960121781027259,0.960121780968173,0.960121781193355,335.579839217167,335.579839217167,120.293012004573,216.268055782431,87.428331841289,31.8834515934473,0,0.995003800774898,1.0591336524507,-0,0,0.990105630372708,207.922182378269,0,0
190.83,0.959235666141696,0.95923566607869,0.959235666310144,334.226803577857,334.226803577857,119.824238011052,215.100949320162,87.3153277789002,31.8105264787943,0,0.995003800774898,1.05979592686405,-0,0,1,210,0,0
190.84,0.95837480687002,0.95837480680478,0.95837480704619,333.015345713417,333.015345713417,119.402996439647,214.067710105975,87.207027954459,31.7406076529824,0,0.995003800774898,1.06071819885243,-0,0,0.97903748825353,205.597872533241,0,0
190.85,0.957550056089247,0.957550056020636,0.957550056271438,335.204234414411,335.204234414411,120.100672851992,216.424990097517,87.1047982315371,31.6744460853573,0,0.995003800774898,1.05855510959681,-0,0,0.998427836468278,209.669845658338,0,0
190.86,0.956725450543752,0.956725450471164,0.956725450725811,336.727243065571,336.727243065571,120.579684415747,218.114861365931,87.003528397238,31.6088533024014,0,0.995003800774898,1.058362103182,-0,0,0.977720149670901,205.321231430889,0,0
190.87,0.955934458651121,0.955934458576211,0.955934458836351,334.946991928029,334.946991928029,119.974070397719,216.492932395179,86.9074390167954,31.5466205160544,0,0.995003800774898,1.05897139164471,-0,0,0.971641263245148,204.044665281481,0,0
190.88,0.955203377837013,0.955203377764639,0.955203378034523,333.866647065812,333.866647065812,119.600181218427,215.557968399354,86.8192551966764,31.4894234697821,0,0.995003800774898,1.05941360099343,-0,0,0.963296588379582,202.292283559712,0,0
190.89,0.954521951635562,0.954521951558892,0.954521951832468,330.21470424112,330.21470424112,118.382467952423,212.040427224182,86.737735268092,31.4365417488467,0,0.995003800774898,1.06061015043851,-0,0,0.987146737344376,207.300814842319,0,0
190.9,0.953879591858354,0.953879591783315,0.953879592061943,334.099816104406,334.099816104406,119.643188399422,216.051339181862,86.6615918763946,31.3868850461499,0,0.995003800774898,1.05862979206637,-0,0,0.982914146573891,206.411970780517,0,0
190.91,0.953246833496571,0.953246833422551,0.953246833704659,334.354156494019,334.354156494019,119.710869330221,216.428873861717,86.5870424208035,31.3382402114987,0,0.995003800774898,1.05820984514402,-0,0,0.993306685134903,208.59440387833,0,0
190.92,0.952652167899961,0.952652167821934,0.952652168108672,331.63947259082,331.63947259082,118.803688728031,213.829564067733,86.5172215506069,31.2926869724798,0,0.995003800774898,1.06032692377538,-0,0,0.963122679190243,202.255762629951,0,0
190.93,0.952136043486485,0.952136043406588,0.952136043695774,330.813742633905,330.813742633905,118.519481219713,213.102988404067,86.4573326372619,31.2534215925762,0,0.995003800774898,1.05947923318081,-0,0,0.992297940614347,208.382567529013,0,0
190.94,0.951631521964645,0.951631521887647,0.951631522179545,333.899139051842,333.899139051842,119.521122890005,216.285082571015,86.3990262605131,31.2150302203144,0,0.995003800774898,1.05824030941734,-0,0,0.986755244042738,207.218601248975,0,0
190.95,0.951134823420894,0.95113482334098,0.951134823636411,334.933864046609,334.933864046609,119.849011309683,217.414426789017,86.342001093354,31.1774361642377,0,0.995003800774898,1.05772378737066,-0,0,0.978415368543273,205.467227394087,0,0
190.96,0.950672080165783,0.950672080088295,0.950672080386619,333.685999092181,333.685999092181,119.427541849462,216.254278663557,86.2891753798151,31.1425450488091,0,0.995003800774898,1.05811058462203,-0,0,0.983796871934858,206.59734310632,0,0
190.97,0.950257187143354,0.950257187064997,0.950257187365578,331.332530300856,331.332530300856,118.643882330499,213.979216138472,86.2420053608498,31.111308801534,0,0.995003800774898,1.05974569942591,-0,0,0.963953951733677,202.430329864072,0,0
190.98,0.949877067972276,0.94987706789138,0.949877068193162,331.797622060128,331.797622060128,118.787657022503,214.514878948563,86.1996579495929,31.083085161972,0,0.995003800774898,1.05844136801855,-0,0,0.991287616616536,208.170399489473,0,0
190.99,0.949500088001455,0.949500087919756,0.94950008822216,330.911786433347,330.911786433347,118.487461057451,213.699158946146,86.1575747942113,31.0550526929902,0,0.995003800774898,1.05965646591089,-0,0,0.97458977745391,204.663853265321,0,0
191,0.949164834850578,0.949164834770152,0.949164835075577,330.662741556201,330.662741556201,118.397683693455,213.511633056961,86.12076101689,31.0303474823496,0,0.995003800774898,1.05906275992872,-0,0,0.99009444202331,207.919832824895,0,0
191.01,0.948826019600025,0.948826019518551,0.948826019825685,331.6072282015,331.6072282015,118.70015270838,214.518019023874,86.0837304628416,31.0054787147848,0,0.995003800774898,1.05914313438352,-0,0,0.969242890507416,203.541007006557,0,0
191.02,0.948535752596674,0.948535752513204,0.94853575281859,332.693699687693,332.693699687693,119.050483704898,215.657195422998,86.0523432625486,30.984161002147,0,0.995003800774898,1.05823399410892,-0,0,0.966320834133455,202.927375168026,0,0
191.03,0.94825488109787,0.948254881016328,0.948254881324526,332.392419037862,332.392419037862,118.944925795691,215.406743685579,86.0221042881005,30.963571064182,0,0.995003800774898,1.05787003500629,-0,0,0.99110184247131,208.131386918975,0,0
191.04,0.947959652633341,0.947959652551481,0.947959652861951,334.642825159988,334.642825159988,119.677751884083,217.710434613751,85.990417603181,30.9419729430563,0,0.995003800774898,1.05711092214923,-0,0,0.981518752392638,206.118938002454,0,0
191.05,0.947671939091331,0.947671939008443,0.947671939318954,331.241553725726,331.241553725726,118.553178213034,214.360734251092,85.9597068011687,30.9211126734651,0,0.995003800774898,1.05861086125348,-0,0,0.993010896655341,208.532288297622,0,0
191.06,0.947406557240257,0.947406557159269,0.94740655747297,332.19774374497,332.19774374497,118.861447367603,215.363783165706,85.9319259322075,30.9020346470567,0,0.995003800774898,1.05791383073232,-0,0,1,210,0,0
191.07,0.947131281861242,0.947131281779375,0.947131282093672,332.612811922989,332.612811922989,118.991642565473,215.827371092238,85.9031276078803,30.8823132228713,0,0.995003800774898,1.058126205264,-0,0,0.982204086605134,206.262858187078,0,0
191.08,0.946871197633247,0.946871197550998,0.946871197865236,331.386801374867,331.386801374867,118.582876258692,214.646513014058,85.8763662986761,30.8639220621325,0,0.995003800774898,1.05812099649239,-0,0,1,210,0,0
191.09,0.946600206160316,0.946600206078243,0.946600206394135,334.805103526335,334.805103526335,119.700391328221,218.111781134759,85.8485668853993,30.8447555061773,0,0.995003800774898,1.05678043650864,-0,0,0.981692257495287,206.15537407401,0,0
191.1,0.946338624642656,0.946338624560814,0.946338624877533,331.898633097122,331.898633097122,118.73926627328,215.250591866992,85.8217107358003,30.8263304943288,0,0.995003800774898,1.05854264457619,-0,0,0.963751298740821,202.387772735573,0,0
191.11,0.946097897938135,0.946097897856732,0.946097898174208,331.775377147268,331.775377147268,118.693567747726,215.167775648426,85.7978193378834,30.8097821609592,0,0.995003800774898,1.05812297537251,-0,0,0.966226815283914,202.907631209622,0,0
191.12,0.945849733681433,0.945849733598107,0.945849733916182,330.2976783391,330.2976783391,118.202536808193,213.731651212884,85.7732175167005,30.7928096095152,0,0.995003800774898,1.0582808962328,-0,0,0.999908875799384,209.980863917871,0,0
191.13,0.945588997264866,0.945588997182796,0.945588997501373,330.460284180501,330.460284180501,118.250345127353,213.938178131951,85.747206417933,30.7748996306168,0,0.995003800774898,1.05857171674283,-0,0,1,210,0,0
