t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
191.14,0.945323139249995,0.945323139166205,0.945323139484736,330.512797757606,330.512797757606,118.26189457857,214.03517558356,85.720850256452,30.7567719175933,0,0.995003800774898,1.05861961233978,-0,0,0.99152014251993,208.219229929185,0,0
191.15,0.945061270682514,0.945061270599281,0.945061270918569,330.309218788479,330.309218788479,118.189401738275,213.875060663737,85.6951058731647,30.7390522515779,0,0.995003800774898,1.05870023531187,-0,0,0.984276041521468,206.697968719508,0,0
191.16,0.944804373445205,0.944804373362406,0.944804373682372,331.545259839273,331.545259839273,118.590234733551,215.15345160589,85.6700606864508,30.7217475469319,0,0.995003800774898,1.05803423021164,-0,0,0.975275642310291,204.807884885161,0,0
191.17,0.944545666631165,0.944545666546006,0.944545666865849,330.05358202282,330.05358202282,118.094477436604,213.704355800232,85.6448433834954,30.7043828390929,0,0.995003800774898,1.05827493062633,-0,0,0.998173971558047,209.61653402719,0,0
191.18,0.944267490644955,0.944267490564805,0.944267490885025,331.729137035389,331.729137035389,118.639299120305,215.42590830124,85.6175833342625,30.6856453998869,0,0.995003800774898,1.05762908210492,-0,0,0.995413422080226,209.036818636847,0,0
191.19,0.943988400761693,0.943988400679508,0.943988401000497,331.890057834314,331.890057834314,118.686248422891,215.633097246689,85.5901457931789,30.6668147944463,0,0.995003800774898,1.05787462963701,-0,0,0.976012799179585,204.962687827713,0,0
191.2,0.94371396170115,0.943713961616143,0.943713961937301,329.280609950167,329.280609950167,117.822797784408,213.068527240568,85.5635022562594,30.6485804533396,0,0.995003800774898,1.05868406369904,-0,0,0.990649781955868,208.036454210732,0,0
191.21,0.943439199128124,0.943439199044902,0.943439199366621,330.150218970656,330.150218970656,118.102881318631,213.982848039723,85.536990426908,30.6303805040254,0,0.995003800774898,1.05841549260743,-0,0,0.983858174924879,206.610216734225,0,0
191.22,0.943166529452718,0.943166529369073,0.943166529690821,331.423426335288,331.423426335288,118.515674630273,215.300366409967,85.5107468161881,30.612313109133,0,0.995003800774898,1.05747460164512,-0,0,0.988625818215234,207.611421825199,0,0
191.23,0.942869313433449,0.942869313347955,0.942869313670352,329.151591373634,329.151591373634,117.762687142098,213.077292691594,85.4817239621059,30.592574719934,0,0.995003800774898,1.05888317842471,-0,0,0.985216315100996,206.895426171209,0,0
191.24,0.942576409017973,0.942576408936582,0.942576409260625,331.578837479361,331.578837479361,118.554400449918,215.551888865906,85.4536304687756,30.5733181446789,0,0.995003800774898,1.05700928534013,-0,0,0.999686865425793,209.934241739416,0,0
191.25,0.94226576398272,0.942265763897313,0.94226576422238,330.794441660188,330.794441660188,118.289993139345,214.818715444101,85.4231369318403,30.5525892842466,0,0.995003800774898,1.05806097883543,-0,0,0.983156257015924,206.462813973344,0,0
191.26,0.941968285879948,0.94196828579493,0.941968286118963,329.382422293056,329.382422293056,117.819681418179,213.454929874554,85.3944407229831,30.5330516955189,0,0.995003800774898,1.05854602383312,-0,0,0.979038469410783,205.598078576264,0,0
191.27,0.941674079270699,0.941674079187822,0.941674079512809,332.087582671866,332.087582671866,118.702734992879,216.207477865065,85.366321893229,30.5137829135724,0,0.995003800774898,1.05674687235763,-0,0,0.985781056937941,207.014021956968,0,0
191.28,0.941361946654737,0.941361946568521,0.941361946893772,330.795271800128,330.795271800128,118.271392293298,214.96631539983,85.3358639504641,30.4930924498343,0,0.995003800774898,1.05764737061002,-0,0,0.985193746001926,206.890686660404,0,0
191.29,0.941056906064646,0.941056905976889,0.941056906302274,332.255641824776,332.255641824776,118.745023595218,216.476221908206,85.3064292329683,30.4729906836011,0,0.995003800774898,1.0567264030193,-0,0,0.982733110694356,206.373953245815,0,0
191.3,0.940737107331915,0.940737107246006,0.940737107571973,329.92706128413,329.92706128413,117.972933743794,214.199869448248,85.275293994664,30.4518978412183,0,0.995003800774898,1.05779326205694,-0,0,0.992772454049015,208.482215350293,0,0
191.31,0.940440955096126,0.940440955009048,0.940440955335815,328.856696078694,328.856696078694,117.614965398636,213.177368225817,85.2468273588503,30.4325004940266,0,0.995003800774898,1.05837323274542,-0,0,0.992805715131069,208.489200177525,0,0
191.32,0.940148664245063,0.940148664156176,0.940148664482636,328.878315586155,328.878315586155,117.616031510468,213.245952365868,85.218909822956,30.4134533973316,0,0.995003800774898,1.05853067214549,-0,0,0.978799295871733,205.547852133064,0,0
191.33,0.939846239626883,0.939846239540411,0.939846239867168,330.751311804055,330.751311804055,118.22542977682,215.167360132578,85.1901375009024,30.3938141705752,0,0.995003800774898,1.05709345977075,-0,0,0.984722394067981,206.791702754276,0,0
191.34,0.939527589537727,0.939527589449127,0.939527589776496,332.651369412952,332.651369412952,118.843280269787,217.119247034396,85.1592954888706,30.3728268896851,0,0.995003800774898,1.05647688821414,-0,0,0.969066024703692,203.503865187775,0,0
191.35,0.93921564596202,0.939215645873212,0.939215646200469,328.080193125715,328.080193125715,117.33429714898,212.598629333056,85.1291346780562,30.352429114602,0,0.995003800774898,1.0583976713482,-0,0,0.988703001202989,207.627630252628,0,0
191.36,0.938921853507552,0.938921853420773,0.938921853748378,329.629174310047,329.629174310047,117.837374264937,214.194637502978,85.1011862114577,30.3333505956111,0,0.995003800774898,1.05803999287373,-0,0,0.965961734709623,202.851964289021,0,0
191.37,0.938626505921813,0.938626505830128,0.938626506158389,330.388743783722,330.388743783722,118.080972267532,215.001326211891,85.0731837197666,30.3142338520647,0,0.995003800774898,1.05706324793826,-0,0,0.975929014098974,204.945092960785,0,0
191.38,0.938314584811881,0.938314584722091,0.938314585050183,330.336583758045,330.336583758045,118.057340076199,214.999577494669,85.0431668527121,30.2938394106635,0,0.995003800774898,1.05704722541322,-0,0,0.985628459969694,206.981976593636,0,0
191.39,0.938067550957553,0.938067550824639,0.93806755115274,332.50990349709,332.50990349709,118.76658168803,217.212600939233,85.0197620947896,30.2775404630669,0,0.995003800774898,1.05615964755965,-0,0,0.972844584202357,204.297362682495,0,0
191.4,0.937898503555981,0.937898503484151,0.937898503804519,328.185899577287,328.185899577287,117.341927044789,212.915389448077,85.0041796038485,30.2663305253612,0,0.995003800774898,1.05815867352615,-0,0,0.986736129381256,207.214587170064,0,0
191.41,0.937743971049681,0.937743970962319,0.937743971292018,328.841674518134,328.841674518134,117.554447000717,213.594888841139,84.9905075288108,30.2562781481844,0,0.995003800774898,1.05806736280995,-0,0,0.972806558072657,204.289377195258,0,0
191.42,0.937611554841101,0.937611554752952,0.937611555081666,326.888393802197,326.888393802197,116.909923828621,211.661371834952,84.9792276336247,30.2477943336202,0,0.995003800774898,1.05840176521603,-0,0,1,210,0,0
191.43,0.937481467557389,0.937481467469984,0.937481467798795,331.650659037735,331.650659037735,118.472705720537,216.443365828671,84.9680785932384,30.2392146158263,0,0.995003800774898,1.05642066051247,-0,0,0.981654802831154,206.147508594542,0,0
191.44,0.937341667037452,0.937341666946577,0.937341667276292,332.296858918328,332.296858918328,118.682317890167,217.111475255976,84.9555772613027,30.2298064010491,0,0.995003800774898,1.05605791016551,-0,0,0.975288307160198,204.810544503642,0,0
191.45,0.937213161312592,0.937213161223412,0.93721316155284,328.575330119635,328.575330119635,117.456585820973,213.409824278316,84.9442461076354,30.2212597336835,0,0.995003800774898,1.05776763507009,-0,0,0.98977633055483,207.853029416514,0,0
191.46,0.937097923601189,0.937097923513099,0.937097923841629,332.358032509053,332.358032509053,118.697733589161,217.209698870917,84.9346759570453,30.2136576810912,0,0.995003800774898,1.05554447201422,-0,0,0.996468456568726,209.258375879432,0,0
191.47,0.936966054371863,0.936966054280278,0.93696605461085,332.312876326488,332.312876326488,118.680232211524,217.185494909727,84.9227637114664,30.2046177052946,0,0.995003800774898,1.05636839071907,-0,0,0.968857496693777,203.460074305693,0,0
191.48,0.936870833349977,0.936870833261312,0.936870833591552,328.632041204898,328.632041204898,117.46865111014,213.518568203926,84.9150968694921,30.1983761314799,0,0.995003800774898,1.05737376542903,-0,0,0.997976320050157,209.575027210533,0,0
191.49,0.936779916053142,0.93677991596457,0.936779916294883,330.132597975098,330.132597975098,117.9602057195,215.032329749652,84.9079089455118,30.1923592799342,0,0.995003800774898,1.05721992080428,-0,0,0.979057327976978,205.602038875165,0,0
191.5,0.936703564757595,0.936703564667069,0.93670356499778,330.003742892666,330.003742892666,117.916538750912,214.91404988035,84.90231243717,30.1873805751463,0,0.995003800774898,1.05722155235422,-0,0,0.96920562307037,203.533180844778,0,0
191.51,0.936572283690096,0.936572283598574,0.936572283928729,329.633168339411,329.633168339411,117.792252086021,214.563056234463,84.8911925932261,30.1789195117223,0,0.995003800774898,1.05664958277224,-0,0,1,210,0,0
191.52,0.936386808891615,0.936386808804216,0.936386809134268,332.113697869621,332.113697869621,118.60380413587,217.072996482634,84.8740979679657,30.1666034190211,0,0.995003800774898,1.05627683573757,-0,0,0.970710238272105,203.849150037142,0,0
191.53,0.936224742852775,0.936224742761441,0.936224743092451,328.495039702918,328.495039702918,117.411202560034,213.479454992951,84.8595556104942,30.1560290994731,0,0.995003800774898,1.05729975751271,-0,0,1,210,0,0
191.54,0.936052128871528,0.936052128778061,0.936052129108696,332.943030114174,332.943030114174,118.869743852541,217.954432927719,84.8439695522315,30.1446276342233,0,0.995003800774898,1.05564207886955,-0,0,0.972585459300032,204.242946453007,0,0
191.55,0.935903605633684,0.935903605542406,0.93590360587253,329.185982072757,329.185982072757,117.63191027469,214.220542430779,84.8306316515078,30.13480799047,0,0.995003800774898,1.05727128300524,-0,0,0.982479762312194,206.320750085561,0,0
191.56,0.935770234937163,0.935770234847455,0.935770235176502,330.346134891835,330.346134891835,118.01068171166,215.400800081108,84.8192053141228,30.1261294966041,0,0.995003800774898,1.05665538682881,-0,0,0.979629180177414,205.722127837257,0,0
191.57,0.935660381516037,0.935660381425194,0.935660381754792,329.170378336451,329.170378336451,117.622163484696,214.241392587459,84.810061597214,30.1189241517787,0,0.995003800774898,1.05694194121068,-0,0,0.997482348846469,209.471293257758,0,0
191.58,0.935559564134323,0.935559564043518,0.935559564372933,330.460341937972,330.460341937972,118.044264012743,215.546370186261,84.8017711855523,30.1122005661586,0,0.995003800774898,1.05667628839929,-0,0,0.984526188291279,206.750499541169,0,0
191.59,0.935487781180521,0.935487781089694,0.935487781419581,330.9109697929,330.9109697929,118.191128755517,216.007084595536,84.7965058841926,30.1073793131711,0,0.995003800774898,1.05608420023387,-0,0,0.99256294275486,208.438217978521,0,0
191.6,0.935418086773103,0.93541808668055,0.935418087010607,331.947477905217,331.947477905217,118.530567380021,217.053658824812,84.7912794489616,30.1025396314427,0,0.995003800774898,1.05549663357167,-0,0,1,210,0,0
191.61,0.935369446360462,0.935369446269774,0.93536944659958,332.319672665587,332.319672665587,118.652071901056,217.432727746532,84.7880156023481,30.0989293167065,0,0.995003800774898,1.05561555453656,-0,0,0.990426421267135,207.989548466098,0,0
191.62,0.935331238406568,0.935331238310907,0.935331238642568,331.972632031586,331.972632031586,118.537432587952,217.090571616511,84.7859547179363,30.0961056971382,0,0.995003800774898,1.05584209796305,-0,0,0.981326073162683,206.078475364163,0,0
191.63,0.935316908192691,0.935316908099488,0.935316908430007,331.354111736959,331.354111736959,118.334123408921,216.472613681234,84.7865361764656,30.09496187926,0,0.995003800774898,1.05566956264789,-0,0,1,210,0,0
191.64,0.935328339446092,0.935328339356169,0.935328339686053,329.746325698911,329.746325698911,117.806176538974,214.861383554402,84.7895371502061,30.0954049943023,0,0.995003800774898,1.05754004894471,-0,0,0.965815703623447,202.821297760924,0,0
191.65,0.93539704080095,0.935397040706879,0.935397041037699,328.271627550757,328.271627550757,117.323388275199,213.372344873476,84.799196766566,30.1000859107144,0,0.995003800774898,1.05707841087154,-0,0,0.999617935553128,209.919766466157,0,0
191.66,0.935460856483771,0.935460856391405,0.935460856721838,330.880558104752,330.880558104752,118.182627349981,215.968484291993,84.8079787013915,30.1040951113679,0,0.995003800774898,1.05613293964002,-0,0,1,210,0,0
191.67,0.935889123509196,0.935889123412702,0.935889123745328,247.299367856661,247.299367856661,90.7208799185988,132.309421526576,84.8548274090411,30.1351189210438,0,0.995003800774898,1.10027498670291,-0,0,0.4533229727764,95.1978242830441,0,0
191.68,0.937117784024858,0.93711778393807,0.937117784256999,218.428870922352,218.428870922352,81.2623823728866,103.20128364488,84.9988980290403,30.2286892484313,0,0.995003800774898,1.1094389503594,-0,0,0.455824145929677,95.7230706452322,0,0
191.69,0.938473006136831,0.93847300605641,0.938473006362859,214.011960245151,214.011960245151,79.8444064992023,98.5234803101031,85.1571783509377,30.3313015841106,0,0.995003800774898,1.11082565695459,-0,0,0.464197540939795,97.481483597357,0,0
191.7,0.939823882758231,0.939823882677045,0.939823882975564,215.925196362243,215.925196362243,80.5066089982766,100.179225534867,85.3134334323106,30.4325373950645,0,0.995003800774898,1.11036062987007,-0,0,0.44289677587788,93.0083229343547,0,0
191.71,0.941014479491013,0.941014479411152,0.94101447969279,213.341014919001,213.341014919001,79.6868062262492,97.3665379016405,85.4518196779514,30.5226573394091,0,0.995003800774898,1.11112879594562,-0,0,0.430646134278392,90.4356881984623,0,0
191.72,0.942231690410419,0.942231690336133,0.942231690620374,213.913218635782,213.913218635782,79.9048157160338,97.7074489406246,85.591894440825,30.6138752543321,0,0.995003800774898,1.11106968048854,-0,0,0.44331290297992,93.0957096257833,0,0
191.73,0.94340911040793,0.943409110342712,0.943409110615269,212.921482171906,212.921482171906,79.6075882448364,96.4935897372764,85.7263325468548,30.7015598877752,0,0.995003800774898,1.11139738745684,-0,0,0.442298957593662,92.882781094669,0,0
191.74,0.944538718469799,0.944538718396837,0.944538718665537,216.193952160058,216.193952160058,80.7106079597246,99.5541770034963,85.8545329682609,30.7852421883003,0,0.995003800774898,1.11057945114863,-0,0,0.465183759998525,97.6885895996903,0,0
191.75,0.945602371124572,0.945602371059087,0.945602371320371,216.188949975034,216.188949975034,80.7345474632406,99.3513559383514,85.9741389657545,30.8634550709282,0,0.995003800774898,1.11058920717268,-0,0,0.447896595215219,94.0582849951959,0,0
191.76,0.946652218824738,0.946652218761038,0.946652219017046,215.3916225341,215.3916225341,80.4976128956752,98.3596198889195,86.0915911023831,30.9404115427972,0,0.995003800774898,1.11089396732351,-0,0,0.465097866122756,97.6705518857787,0,0
191.77,0.947661120651781,0.947661120587631,0.947661120839792,213.156114010501,213.156114010501,79.7868515536541,95.9382957339212,86.20375635869,31.0140619178897,0,0.995003800774898,1.11153890125931,-0,0,0.44727876763971,93.9285412043391,0,0
191.78,0.948653281468025,0.948653281408033,0.948653281654566,214.909492873659,214.909492873659,80.3866855570037,97.5096031477487,86.313620304933,31.0862694209778,0,0.995003800774898,1.11114036330261,-0,0,0.463254547765671,97.2834550307908,0,0
191.79,0.949586928050928,0.949586927990917,0.949586928234544,215.036437398844,215.036437398844,80.4503683173959,97.4665523605992,86.4161125938829,31.153772444362,0,0.995003800774898,1.11110099688969,-0,0,0.435558963153773,91.4673822622923,0,0
191.8,0.950504468044587,0.950504467984713,0.95050446822461,214.219222623047,214.219222623047,80.2033057974377,96.4824813545937,86.5166015082138,31.2201397602398,0,0.995003800774898,1.11142238849351,-0,0,0.454201081475504,95.3822271098558,0,0
191.81,0.951375905377,0.951375905323275,0.951375905558126,216.767366563906,216.767366563906,81.0611487352394,98.8733004745322,86.6113172915799,31.2827487977938,0,0.995003800774898,1.11075051339261,-0,0,0.458843156326605,96.3570628285871,0,0
191.82,0.952205506256559,0.952205506202075,0.95220550643456,215.652975665263,215.652975665263,80.7140529395102,97.6102032284426,86.7007381533504,31.3420342834697,0,0.995003800774898,1.11105668026137,-0,0,0.433012793414278,90.9326866169984,0,0
191.83,0.953031339264618,0.953031339211302,0.953031339440693,215.702693146794,215.702693146794,80.7494913585826,97.5118593902109,86.7897022694297,31.4011314871535,0,0.995003800774898,1.11114382207778,-0,0,0.461399204547103,96.8938329548917,0,0
191.84,0.953804358537158,0.953804358482175,0.953804358710416,216.861285457604,216.861285457604,81.1480247203329,98.5329982856239,86.8722241467614,31.4560630252185,0,0.995003800774898,1.11083420174586,-0,0,0.457762815744404,96.1301913063249,0,0
191.85,0.954525962916163,0.954525962863699,0.954525963088453,216.945168934432,216.945168934432,81.1920343348228,98.4893091820034,86.9486955864621,31.5071641659666,0,0.995003800774898,1.11080925759075,-0,0,0.428258227677432,89.9342278122607,0,0
191.86,0.955277216294337,0.955277216242802,0.955277216465463,212.787324747654,212.787324747654,79.8425710708991,94.1982910007915,87.0284590679956,31.5605746788666,0,0.995003800774898,1.11205071825447,-0,0,0.435521453944171,91.4595053282758,0,0
191.87,0.955999772597485,0.955999772548412,0.955999772767045,213.419074430689,213.419074430689,80.0666980932194,94.7020490814755,87.1050615560276,31.6119637931854,0,0.995003800774898,1.11193456367077,-0,0,0.448126404063546,94.1065448533448,0,0
191.88,0.956676509327747,0.956676509277257,0.956676509495741,213.647517201121,213.647517201121,80.1571077877723,94.8114098617345,87.1762219290537,31.6598854103327,0,0.995003800774898,1.1118816334425,-0,0,0.442186356337413,92.8591348308568,0,0
191.89,0.957315981155663,0.957315981106908,0.95731598132323,215.759585712353,215.759585712353,80.8656924241298,96.811671020345,87.242960527619,31.7049541643891,0,0.995003800774898,1.11130254564877,-0,0,0.429907353148812,90.2805441612505,0,0
191.9,0.957940342604752,0.957940342554818,0.957940342771043,215.293291845998,215.293291845998,80.7264132889913,96.2365955849862,87.3078041243247,31.748892136687,0,0.995003800774898,1.11147476370924,-0,0,0.43513487700942,91.3783241719782,0,0
191.91,0.958550509542717,0.958550509493134,0.958550509705191,212.795184325009,212.795184325009,79.9189571407244,93.6323841799517,87.3709618525726,31.7918382924843,0,0.995003800774898,1.11220472577338,-0,0,0.426993684572857,89.6686737602999,0,0
191.92,0.959143659762539,0.959143659713203,0.959143659925276,214.754929288845,214.754929288845,80.5763511112988,95.4889113152461,87.4323583297079,31.8336596438909,0,0.995003800774898,1.11173405253918,-0,0,0.458651836073578,96.3168855754514,0,0
191.93,0.959663120557606,0.959663120504442,0.95966312072,220.384288907594,220.384288907594,82.437998218113,101.029700917803,87.4849295213443,31.8696584684461,0,0.995003800774898,1.11016863530993,-0,0,0.46383259865218,97.4048457169578,0,0
191.94,0.960147810928139,0.960147810878205,0.960147811089959,214.934933045351,214.934933045351,80.6573702855287,95.4984692143588,87.5333024761157,31.9031613548763,0,0.995003800774898,1.11162751023208,-0,0,0.425704891642356,89.3980272448947,0,0
191.95,0.960649712186728,0.960649712140081,0.960649712349077,216.448189597103,216.448189597103,81.1657897575189,96.9256022941212,87.5842363612996,31.9383509416818,0,0.995003800774898,1.1113196737688,-0,0,0.459433038419208,96.4809380680338,0,0
191.96,0.961109553721621,0.961109553677135,0.961109553883571,216.018450599763,216.018450599763,81.0344856329535,96.418169739224,87.6300461338434,31.9702347266951,0,0.995003800774898,1.11141463070623,-0,0,0.447295846632702,93.9321277928675,0,0
191.97,0.961532124526229,0.961532124478336,0.961532124686524,218.815561242494,218.815561242494,81.962928494484,99.1442820116048,87.6717862130515,31.9994930178379,0,0.995003800774898,1.11067352856053,-0,0,0.452523982410659,95.0300363062383,0,0
191.98,0.961930336043466,0.961930335990155,0.961930336201132,218.601642968912,218.601642968912,81.9010781466316,98.8640980399027,87.7106147991697,32.0269301298392,0,0.995003800774898,1.11074943682259,-0,0,0.462317891013357,97.086757112805,0,0
191.99,0.962287377352307,0.962287377302555,0.962287377511127,218.833220164353,218.833220164353,81.984662730056,99.0370695020156,87.7447812777797,32.0513693845579,0,0.995003800774898,1.11066721810778,-0,0,0.438232082254739,92.0287372734953,0,0
192,0.96264799578419,0.962647995738171,0.962647995944851,228.063337617009,228.063337617009,85.0261924978295,108.206623030509,87.7803287611001,32.0763858254002,0,0.995003800774898,1.10222436083151,-0,0,0.965191738587178,202.690265103307,0,0
192.01,0.962161082403325,0.962161082353341,0.962161082565195,316.400112457992,316.400112457992,114.047730295454,196.646741732261,87.7177301159441,32.0356406097869,0,0.995003800774898,1.0681205787775,-0,0,0.934299586234122,196.202913109166,0,0
192.02,0.961288001589788,0.961288001533414,0.961288001754503,327.60300943489,327.60300943489,117.706254852045,208.032602470537,87.6063605489739,31.9640464153796,0,0.995003800774898,1.06314511069734,-0,0,0.970047419915836,203.709958182326,0,0
192.03,0.960338355059054,0.960338354998283,0.960338355229478,328.801912739961,328.801912739961,118.074966645901,209.427253177364,87.487170082482,31.8874894801156,0,0.995003800774898,1.06355084494923,-0,0,0.946127693079685,198.686815546734,0,0
192.04,0.959418239267972,0.959418239206613,0.959418239443471,327.142373052103,327.142373052103,117.505285686723,207.954713192732,87.3733052762468,31.8143545831242,0,0.995003800774898,1.06349608700068,-0,0,0.963274529594929,202.287651214935,0,0
192.05,0.958489470602827,0.958489470534681,0.958489470781353,329.726973181203,329.726973181203,118.330725416515,210.725265287164,87.2601352853771,31.7415726086619,0,0.995003800774898,1.062688894553,-0,0,0.93363117516687,196.062546785043,0,0
192.06,0.957601976128221,0.957601976061868,0.957601976312166,324.795330059755,324.795330059755,116.686975006351,205.969641711107,87.1529344415323,31.6727539071152,0,0.995003800774898,1.06454062988267,-0,0,0.947059836449289,198.882565654351,0,0
192.07,0.95674259843831,0.956742598369392,0.956742598625759,326.205438884808,326.205438884808,117.128672453057,207.547980736488,87.050562390101,31.606895758219,0,0.995003800774898,1.06355300073648,-0,0,0.949218412525023,199.335866630255,0,0
192.08,0.955895053821527,0.955895053748784,0.955895054011424,324.341373085592,324.341373085592,116.494687468427,205.848366199162,86.9504639250884,31.5425429613424,0,0.995003800774898,1.06455340410356,-0,0,0.944931536847499,198.435622737975,0,0
192.09,0.955081644410239,0.95508164433785,0.955081644603917,324.311019255899,324.311019255899,116.464496050944,205.974135876095,86.8554831355303,31.4814002442734,0,0.995003800774898,1.06393630020542,-0,0,0.959510724146085,201.497252070678,0,0
192.1,0.954281108279257,0.954281108204509,0.954281108475461,324.426318099492,324.426318099492,116.482639572464,206.242008189486,86.762690046241,31.4216198637653,0,0.995003800774898,1.06391646415167,-0,0,0.959939395943713,201.58727314818,0,0
192.11,0.953508461447372,0.953508461372726,0.95350846164645,324.296911286564,324.296911286564,116.421180348764,206.25878695937,86.6738034467061,31.3643208804872,0,0.995003800774898,1.06418516406226,-0,0,0.940751682609086,197.557853347908,0,0
192.12,0.952775674854861,0.952775674774717,0.952775675055453,325.076056644026,325.076056644026,116.659479551911,207.175400191944,86.590266466469,31.3103899856124,0,0.995003800774898,1.06331262281596,-0,0,0.939997424719723,197.399459191142,0,0
192.13,0.952066041494434,0.952066041414935,0.952066041696831,324.849160913762,324.849160913762,116.567760966349,207.080945065163,86.5098071223979,31.2584087262005,0,0.995003800774898,1.06312616192976,-0,0,0.950165159730767,199.534683543461,0,0
192.14,0.951362501095564,0.95136250102199,0.951362501301259,326.3566082961,326.3566082961,117.046363835815,208.71876733488,86.4306506802656,31.2071902809548,0,0.995003800774898,1.06239080489173,-0,0,0.944475611839893,198.339878486378,0,0
192.15,0.950681105097729,0.950681105016768,0.950681105305309,326.015861171291,326.015861171291,116.918112502741,208.50362307733,86.3544038433234,31.1578342506382,0,0.995003800774898,1.0624761749669,-0,0,0.940263289076488,197.455290706062,0,0
192.16,0.950034906106046,0.950034906024569,0.950034906315069,326.412268102081,326.412268102081,117.033085564188,209.018442059167,86.2825699239646,31.1112561189489,0,0.995003800774898,1.06215085437673,-0,0,0.934652442901985,196.277013009417,0,0
192.17,0.949421181588969,0.949421181502691,0.949421181797755,322.924113134895,322.924113134895,115.872112804119,205.642122920502,86.2146918302208,31.0672983841716,0,0.995003800774898,1.06384885472973,-0,0,0.936204914530131,196.603032051327,0,0
192.18,0.948848042540654,0.948848042455735,0.948848042751009,322.561807364784,322.561807364784,115.739658489603,205.383170168573,86.1520193603438,31.0266178358681,0,0.995003800774898,1.06383849694886,-0,0,0.934248133827903,196.19210810386,0,0
192.19,0.948296181984678,0.948296181901232,0.948296182197864,324.288828480228,324.288828480228,116.294503995939,207.209161187774,86.0920681327209,30.9875991597332,0,0.995003800774898,1.0627819369786,-0,0,0.931670300067612,195.650763014199,0,0
192.2,0.947768582640691,0.947768582557891,0.947768582854481,321.644578496451,321.644578496451,115.413162918457,204.659374722556,86.0348233475347,30.9503804263599,0,0.995003800774898,1.06395423228869,-0,0,0.942466462312997,197.917957085729,0,0
192.21,0.947254557367861,0.947254557282214,0.94725455758277,325.377090964458,325.377090964458,116.628186990541,208.483130500995,85.9796475601302,30.9143129033331,0,0.995003800774898,1.0617764887857,-0,0,0.944482730719954,198.34137345119,0,0
192.22,0.946735139597785,0.946735139512822,0.946735139815244,323.775180559045,323.775180559045,116.089711654225,206.973660205645,85.9236875627305,30.877832790669,0,0.995003800774898,1.06299460220967,-0,0,0.931949763974676,195.709450434682,0,0
192.23,0.946244727202769,0.946244727116621,0.946244727419446,323.431146405985,323.431146405985,115.965487268798,206.71584798616,85.8715376945627,30.8437607252614,0,0.995003800774898,1.06261936752439,-0,0,0.940829084361585,197.574107715933,0,0
192.24,0.945763344186397,0.945763344101362,0.945763344404558,323.762687588118,323.762687588118,116.063550979204,207.131796477694,85.8205266165048,30.8103644939189,0,0.995003800774898,1.06188736684066,-0,0,0.970284446816926,203.759733831554,0,0
192.25,0.945271354565942,0.94527135447887,0.945271354784557,325.212770325063,325.212770325063,116.528997984927,208.668339840646,85.7683049383935,30.776125546023,0,0.995003800774898,1.06140646827413,-0,0,0.97103684496942,203.917737443578,0,0
192.26,0.944789554201947,0.944789554116329,0.944789554421922,325.600110170797,325.600110170797,116.645393215027,209.140172846483,85.7172860472526,30.7426512770611,0,0.995003800774898,1.06155781731834,-0,0,0.949109171703507,199.312926057736,0,0
192.27,0.944318360825356,0.944318360741877,0.944318361046736,325.674441324376,325.674441324376,116.659252813281,209.29632999318,85.6678925065708,30.7102188246253,0,0.995003800774898,1.06100051853395,-0,0,0.95381899804924,200.30198959034,0,0
192.28,0.943858987211112,0.943858987124878,0.943858987433664,325.880830945975,325.880830945975,116.716800571476,209.582372856881,85.6198421569611,30.6786159321332,0,0.995003800774898,1.06062905249027,-0,0,0.966985668649711,203.066990416439,0,0
192.29,0.943469661072856,0.943469660967348,0.943469661297868,323.887909733977,323.887909733977,116.053014741971,207.657187771474,85.5790628106019,30.6516591519009,0,0.995003800774898,1.06198617597619,-0,0,0.960322094220875,201.667639786384,0,0
192.3,0.943187274228093,0.94318727414663,0.943187274452761,322.645437060233,322.645437060233,115.638345548247,206.4635227448,85.5498602926093,30.6320540228242,0,0.995003800774898,1.06276480345169,-0,0,0.94256875176459,197.939437870564,0,0
192.31,0.942932851504067,0.942932851418744,0.942932851729055,324.465739585619,324.465739585619,116.231090492334,208.327045419525,85.5241275979221,30.6145665681717,0,0.995003800774898,1.06082410689772,-0,0,0.970785610215206,203.864978145193,0,0
192.32,0.942654404009116,0.942654403921002,0.942654404233975,327.580533973977,327.580533973977,117.24866132876,211.490117493356,85.4953518296358,30.5950646509849,0,0.995003800774898,1.06012085629525,-0,0,0.943483853875651,198.131609313887,0,0
192.33,0.942405425026446,0.942405424938964,0.942405425250892,325.32897688856,325.32897688856,116.503098628737,209.28140461871,85.4698413742397,30.5777308956105,0,0.995003800774898,1.06089438774193,-0,0,0.948201846807268,199.122387829526,0,0
192.34,0.94216994710704,0.942169947019214,0.94216994733113,324.832168075309,324.832168075309,116.334663059804,208.824593397361,85.4460719261987,30.5615027517487,0,0.995003800774898,1.06121794261642,-0,0,0.94360215296442,198.156452122528,0,0
192.35,0.94195869073057,0.941958690641979,0.941958690956408,322.652266000356,322.652266000356,115.61361337176,206.68010966653,85.4250707035272,30.5470856302991,0,0.995003800774898,1.06205787184381,-0,0,0.955436716972129,200.641710564147,0,0
192.36,0.941748929964021,0.94174892987301,0.941748930189202,325.635800809893,325.635800809893,116.589776211718,209.698536894482,85.4044596694182,30.5328042459927,0,0.995003800774898,1.06074578305878,-0,0,0.940251091635229,197.452729243398,0,0
192.37,0.941551657295443,0.941551657206036,0.941551657520998,321.222206865881,321.222206865881,115.134876688381,205.317802711505,85.3849856338316,30.5194185205445,0,0.995003800774898,1.0630607130211,-0,0,0.940277753000728,197.458328130153,0,0
192.38,0.94138916086633,0.941389160776733,0.941389161092001,322.003458022052,322.003458022052,115.388341049064,206.124995656143,85.3697875320413,30.5086748338675,0,0.995003800774898,1.06228926027306,-0,0,0.945947194983616,198.648910946559,0,0
192.39,0.941217838216942,0.94121783812462,0.941217838442309,323.464436894565,323.464436894565,115.864986127738,207.613743218547,85.3535042778825,30.4971893981352,0,0.995003800774898,1.06133017995899,-0,0,0.95831082674601,201.245273616662,0,0
192.4,0.941031464507701,0.941031464419231,0.94103146473179,326.168868102014,326.168868102014,116.749937763082,210.349023541209,85.3353870013487,30.4844575594561,0,0.995003800774898,1.06017612298107,-0,0,0.950573104768888,199.620352001467,0,0
192.41,0.940855463813657,0.9408554637235,0.940855464039337,323.077904896091,323.077904896091,115.730238981051,207.287305341584,85.3181863327171,30.4724132217904,0,0.995003800774898,1.06150104383598,-0,0,0.967634354044246,203.203214349292,0,0
192.42,0.940688190751368,0.940688190660241,0.940688190977438,324.239800319543,324.239800319543,116.10862716508,208.476615236393,85.3021406691765,30.4610444139735,0,0.995003800774898,1.06143379424063,-0,0,0.943032881134195,198.036905038181,0,0
192.43,0.940542593579122,0.940542593487163,0.940542593807077,324.951922612088,324.951922612088,116.339708893121,209.212095040087,85.2885813152288,30.4512462567723,0,0.995003800774898,1.06061218137737,-0,0,0.945957593411765,198.651094616471,0,0
192.44,0.940396992232748,0.940396992141528,0.940396992459801,323.961428859703,323.961428859703,116.011131669712,208.245223153657,85.2748355014799,30.441370204566,0,0.995003800774898,1.06125853088463,-0,0,0.945371186215258,198.527949105204,0,0
192.45,0.940270863790407,0.94027086369791,0.940270864017832,321.92503481152,321.92503481152,115.33925420511,206.228805386661,85.2632823801935,30.4329470446652,0,0.995003800774898,1.0625167990347,-0,0,0.93486931565156,196.322556286828,0,0
192.46,0.940174478188247,0.9401744780967,0.940174478415426,321.357201472498,321.357201472498,115.150816357049,205.675200861987,85.255260199562,30.426740410949,0,0.995003800774898,1.06186628179134,-0,0,0.969856550121679,203.669875525553,0,0
192.47,0.94005924060737,0.940059240516413,0.940059240835186,324.635544511665,324.635544511665,116.226035820201,208.971809065483,85.2448313586431,30.4189040875387,0,0.995003800774898,1.06130982426087,-0,0,0.931688515934941,195.654588346338,0,0
192.48,0.939967491779856,0.939967491692394,0.93996749200707,320.9773180569,320.9773180569,115.02187435791,205.327487906202,85.2369723047044,30.4128578459935,0,0.995003800774898,1.06281819173787,-0,0,0.933240380211512,195.980479844418,0,0
192.49,0.939902160985437,0.939902160893666,0.939902161212928,321.635262988322,321.635262988322,115.237033224022,205.994249036501,85.2322670306969,30.4087469211243,0,0.995003800774898,1.06195984261237,-0,0,0.95244647824459,200.013760431364,0,0
192.5,0.939821215067701,0.939821214977335,0.939821215295674,323.674590616312,323.674590616312,115.905800240977,208.045728103101,85.2255598011478,30.4033027120632,0,0.995003800774898,1.06139357374491,-0,0,0.939579342832823,197.311661994893,0,0
192.51,0.939751794767092,0.939751794676286,0.939751794994911,323.42119638463,323.42119638463,115.821233872271,207.802571875414,85.2200157095185,30.3986087996977,0,0.995003800774898,1.06110196789822,-0,0,0.953568249595752,200.249332415108,0,0
192.52,0.939686951059988,0.939686950967058,0.939686951288086,324.221609509906,324.221609509906,116.083104946221,208.612718789344,85.2148135561467,30.3940771644156,0,0.995003800774898,1.06051400828956,-0,0,0.97058615692298,203.823092953826,0,0
192.53,0.939613842452341,0.939613842361737,0.939613842680714,326.944030301741,326.944030301741,116.976463933621,211.34678976063,85.2084884232664,30.3887521178443,0,0.995003800774898,1.05974850217556,-0,0,0.945777041559479,198.613178727491,0,0
192.54,0.939564886635716,0.939564886544946,0.939564886864196,325.081712421434,325.081712421434,116.363434425298,209.491913376209,85.2046778546535,30.3851211905718,0,0.995003800774898,1.06075243324064,-0,0,0.933081124557733,195.947036157124,0,0
192.55,0.939540866332454,0.939540866241336,0.939540866561233,321.8299565368,321.8299565368,115.294362413033,206.242615296384,85.2038676460954,30.383473594321,0,0.995003800774898,1.06175522386725,-0,0,0.961093952762457,201.829730080116,0,0
192.56,0.939525623904874,0.939525623814231,0.939525624134038,326.471081710809,326.471081710809,116.819744662774,210.884796215208,85.2040273705756,30.3822581250252,0,0.995003800774898,1.05989976663181,-0,0,0.939282224274453,197.249267097635,0,0
192.57,0.939520851979114,0.939520851888441,0.939520852207694,324.491018956327,324.491018956327,116.169023016099,208.904407468697,85.2049732680602,30.3816382195696,0,0.995003800774898,1.06059995723477,-0,0,0.951869893827725,199.892677703822,0,0
192.58,0.939532739705909,0.939532739616678,0.939532739934719,325.546225174391,325.546225174391,116.516331079422,209.956341911781,85.2077588547754,30.3821244078345,0,0.995003800774898,1.06019332188032,-0,0,0.948736364007656,199.234636441608,0,0
192.59,0.939558007077204,0.939558006985966,0.939558007307537,324.435838448968,324.435838448968,116.15212949517,208.840469490093,85.2118823716731,30.3834865872013,0,0.995003800774898,1.06049821235636,-0,0,0.964119487270187,202.465092326739,0,0
192.6,0.939594556087898,0.939594555996186,0.939594556318199,322.878252326112,322.878252326112,115.641184686502,207.275508187847,85.2171437546211,30.3856003836438,0,0.995003800774898,1.06163187382652,-0,0,0.960702627924614,201.747551864169,0,0
192.61,0.939525625390361,0.939525625290633,0.939525625622977,321.838571638182,321.838571638182,115.298244701035,206.245545229648,85.2119034271883,30.3811229813462,0,0.995003800774898,1.06212739226273,-0,0,0.957168599017799,201.005405793738,0,0
192.62,0.939500366683786,0.939500366597485,0.939500366913812,323.101605789742,323.101605789742,115.713162288281,207.510672139034,85.2113537660235,30.3795798846839,0,0.995003800774898,1.06182353431042,-0,0,0.932698908560356,195.866770797675,0,0
192.63,0.939487178714321,0.939487178622874,0.939487178940702,323.389861923121,323.389861923121,115.807972020066,207.798814878608,85.2121499114267,30.3788971330854,0,0.995003800774898,1.06109075496125,-0,0,0.945813663512299,198.620869337583,0,0
192.64,0.939466008116007,0.93946600802407,0.939466008348379,323.911622912905,323.911622912905,115.979290566902,208.322326038705,85.2118274379368,30.3774694362633,0,0.995003800774898,1.06064182523027,-0,0,0.965586058645357,202.773072315525,0,0
192.65,0.939440796766214,0.939440796677321,0.939440796996384,326.84300892985,326.84300892985,116.942453433267,211.256733694795,85.2107853754882,30.3754898595675,0,0.995003800774898,1.0597604056182,-0,0,0.942555527904898,197.936660860029,0,0
192.66,0.939424236584263,0.939424236494481,0.939424236814302,322.737820188361,322.737820188361,115.593002595197,207.153005370578,85.2106088047917,30.3742060129913,0,0.995003800774898,1.06125404518838,-0,0,0.969926889058935,203.684646702376,0,0
192.67,0.939428267432424,0.939428267341987,0.939428267665048,323.112325548972,323.112325548972,115.71643634345,207.525287891939,85.2127156357569,30.3743220212759,0,0.995003800774898,1.06178028225261,-0,0,0.946184120227336,198.698665247741,0,0
192.68,0.939451298382826,0.939451298294223,0.939451298614262,323.090049247654,323.090049247654,115.70993813193,207.497059218031,85.2170976261081,30.375892403515,0,0.995003800774898,1.06137495510486,-0,0,0.948792772748085,199.246482277098,0,0
192.69,0.939481416913064,0.939481416823039,0.939481417142039,324.569003027006,324.569003027006,116.196994883336,208.969113802985,85.2220811814046,30.377808042617,0,0.995003800774898,1.06094295084102,-0,0,0.933359459372686,196.005486468264,0,0
192.7,0.939517314866416,0.939517314775136,0.939517315098894,320.835335896488,320.835335896488,114.970881088918,205.227461366282,85.2276420426323,30.3802324875736,0,0.995003800774898,1.06280027926533,-0,0,0.936576364959788,196.681036641556,0,0
192.71,0.939591300854395,0.939591300765885,0.939591301087914,323.006642200378,323.006642200378,115.686560600249,207.383718622888,85.2375981642755,30.3853254132149,0,0.995003800774898,1.06132152932188,-0,0,0.945446952514009,198.543860027942,0,0
192.72,0.939652507798013,0.939652507709387,0.9396525080291,320.890282426067,320.890282426067,114.992574564505,205.255193523935,85.245740296739,30.389348605393,0,0.995003800774898,1.06268203465392,-0,0,0.949544819102518,199.404412011529,0,0
192.73,0.9397433755461,0.939743375457601,0.939743375778713,322.784834861484,322.784834861484,115.617620553619,207.132156070992,85.2572656688518,30.3954131216399,0,0.995003800774898,1.06137514469487,-0,0,0.959871116136602,201.572934388687,0,0
192.74,0.939807230221017,0.939807230131285,0.939807230453877,323.268890992545,323.268890992545,115.778376756123,207.60387359982,85.2655761839169,30.399441208808,0,0.995003800774898,1.06145396588797,-0,0,0.955590513843551,200.674007907146,0,0
192.75,0.939879296503767,0.939879296416619,0.939879296735451,325.79658265981,325.79658265981,116.61103491887,210.117780784285,85.2748241177263,30.4039777577979,0,0.995003800774898,1.05994425383515,-0,0,0.957699580487561,201.116911902388,0,0
192.76,0.939945262628887,0.939945262540786,0.939945262861746,325.365196355112,325.365196355112,116.470881082116,209.674217875202,85.2830689812193,30.4079094986905,0,0.995003800774898,1.06032498700057,-0,0,0.959119089397471,201.415008773469,0,0
192.77,0.940028387129425,0.940028387042492,0.94002838736212,323.164651463494,323.164651463494,115.749638065814,207.458360426558,85.2932004491066,30.4130905878298,0,0.995003800774898,1.06137103557113,-0,0,0.968487225248862,203.382317302261,0,0
192.78,0.940115724838204,0.940115724749975,0.940115725071975,325.227529557546,325.227529557546,116.429847999009,209.504923613897,85.3039938951916,30.418612048457,0,0.995003800774898,1.0606089005178,-0,0,0.952175315485364,199.956816251926,0,0
192.79,0.940206866135718,0.940206866047607,0.940206866369327,324.821560100999,324.821560100999,116.298668574069,209.082002528856,85.3151599639183,30.4243976082252,0,0.995003800774898,1.06040368466155,-0,0,0.96668769448487,203.004415841823,0,0
192.8,0.940295321124202,0.940295321035104,0.940295321359047,322.744878059648,322.744878059648,115.618265294855,206.989019844716,85.3258886398095,30.4299695751224,0,0.995003800774898,1.06195579781004,-0,0,0.959105857448654,201.412230064217,0,0
192.81,0.940405454364107,0.940405454276145,0.940405454598248,321.882845537221,321.882845537221,115.337669787968,206.106275773551,85.3392988892229,30.4372708744468,0,0.995003800774898,1.0626760339411,-0,0,0.936913083353475,196.75174750423,0,0
192.82,0.940532723404514,0.940532723317178,0.940532723636975,324.011507985615,324.011507985615,116.040523271337,208.210751290666,85.3548880300484,30.4458686649002,0,0.995003800774898,1.06053430792047,-0,0,0.968075227837039,203.295797845778,0,0
192.83,0.940609253906024,0.940609253819891,0.940609254138646,325.162249451068,325.162249451068,116.420663696095,209.3472122988,85.3644259185271,30.4506112337412,0,0.995003800774898,1.0607226069823,-0,0,0.957784843096858,201.13481705034,0,0
192.84,0.940701535470244,0.940701535383526,0.940701535704404,325.092902315531,325.092902315531,116.400157263597,209.260684312521,85.37573969098,30.4564783120295,0,0.995003800774898,1.06048081505859,-0,0,0.964380381784121,202.519880174665,0,0
192.85,0.940795687855474,0.940795687768304,0.94079568808893,326.530735120468,326.530735120468,116.875056352046,210.681202540879,85.38716432002,30.4623682595693,0,0.995003800774898,1.0599359964047,-0,0,0.958259524123354,201.234500065904,0,0
192.86,0.940874141804446,0.940874141715355,0.940874142040238,326.546477543763,326.546477543763,116.882180129535,210.682366395797,85.396893581039,30.4672175669274,0,0.995003800774898,1.06027560508829,-0,0,0.939799910890218,197.357981286946,0,0
192.87,0.941239911058731,0.941239910976461,0.941239911303708,250.290461461716,250.290461461716,91.8266188237631,134.359927511298,85.4368271234241,30.493706826993,0,0.995003800774898,1.09912468187807,-0,0,0.441942286055559,92.8078800716674,0,0
192.88,0.94241601367533,0.942416013593081,0.94241601389893,213.672893851152,213.672893851152,79.8205792663329,97.5138924150171,85.5751339240791,30.5838675120553,0,0.995003800774898,1.11091607057836,-0,0,0.438899159172456,92.1688234262159,0,0
192.89,0.943685739030948,0.943685738957931,0.943685739254758,214.053411763043,214.053411763043,79.9776222883534,97.6474934532469,85.7248121253871,30.6811061844091,0,0.995003800774898,1.11107843943977,-0,0,0.447968715481124,94.0734302510361,0,0
192.9,0.94492847263573,0.944928472563342,0.944928472853477,211.614417456668,211.614417456668,79.2069909474802,94.9688205857829,85.8700167102859,30.7755801605989,0,0.995003800774898,1.11180388341826,-0,0,0.427086595125717,89.6881849764006,0,0
192.91,0.946154504527597,0.946154504457375,0.946154504737564,211.8965468542,211.8965468542,79.3301643605022,95.0157336863257,86.0124403351253,30.8683728327488,0,0.995003800774898,1.11184555730911,-0,0,0.445643142248451,93.5850598721748,0,0
192.92,0.947320371145829,0.947320371079938,0.947320371354021,209.332934702658,209.332934702658,78.5163107527271,92.2297820845017,86.1469500488861,30.9562025692703,0,0.995003800774898,1.11258313711402,-0,0,0.4112828874793,86.3694063706529,0,0
192.93,0.948465198331929,0.948465198268107,0.948465198531781,211.608653549563,211.608653549563,79.2924083851803,94.2882186251405,86.2783500993872,31.0420848250354,0,0.995003800774898,1.11202938236123,-0,0,0.411014031970069,86.3129467137145,0,0
192.94,0.949554312405499,0.949554312341656,0.949554312600749,209.388125873244,209.388125873244,78.589184913054,91.8617090571621,86.4027420442826,31.1236747717993,0,0.995003800774898,1.11276934002015,-0,0,0.435549130986583,91.4653175071825,0,0
192.95,0.950567401714555,0.950567401655331,0.950567401908222,212.41904962045,212.41904962045,79.610022871824,94.7021361170701,86.5177348981171,31.1991786052626,0,0.995003800774898,1.11191777360907,-0,0,0.428428001641061,89.9698803446228,0,0
192.96,0.951504707206415,0.951504707146704,0.9515047073956,213.67372365571,213.67372365571,80.0450844845881,95.7813135743025,86.62352482045,31.2688852609577,0,0.995003800774898,1.11161518363017,-0,0,0.436130342810337,91.5873719901707,0,0
192.97,0.952390795516852,0.95239079545834,0.952390795703049,213.461824755092,213.461824755092,79.9967121861631,95.4046431769958,86.7227453115143,31.3344362665821,0,0.995003800774898,1.11168597310414,-0,0,0.418813497503356,87.9508344757048,0,0
192.98,0.953227671857301,0.953227671800533,0.953227672042844,214.118839391864,214.118839391864,80.2327006676284,95.9063828306169,86.8161179318212,31.3963386294263,0,0.995003800774898,1.11157011392356,-0,0,0.425945698893119,89.448596767555,0,0
192.99,0.95399855885801,0.953998558800225,0.953998559042584,212.226543043714,212.226543043714,79.6291316908626,93.8713964305383,86.9017356540871,31.4534109590883,0,0.995003800774898,1.11214248497698,-0,0,0.424499756992043,89.1449489683291,0,0
193,0.954723503873661,0.954723503817834,0.95472350405287,215.273306906834,215.273306906834,80.6477799424705,96.7845167122342,86.9818504840357,31.5069397105643,0,0.995003800774898,1.11135052332837,-0,0,0.445352761847241,93.5240799879206,0,0
193.01,0.955294362174855,0.955294362120842,0.955294362351471,215.441831267434,215.441831267434,80.7166982503872,96.8478737799602,87.0445371387238,31.54942034875,0,0.995003800774898,1.11128050281245,-0,0,0.427605242621579,89.7971009505317,0,0
193.02,0.955844736753779,0.955844736701794,0.955844736925636,213.876665513352,213.876665513352,80.2152776690619,95.1813557841942,87.1048069326843,31.5905027964734,0,0.995003800774898,1.11179167850716,-0,0,0.446480709868435,93.7609490723713,0,0
193.03,0.956321757269516,0.956321757216901,0.956321757442581,215.384017972017,215.384017972017,80.7219416785583,96.6012630188852,87.15660578038,31.6261491727518,0,0.995003800774898,1.11138022661963,-0,0,0.447293565728353,93.931648802954,0,0
193.04,0.956726017534824,0.956726017482167,0.956726017705594,216.010017439258,216.010017439258,80.9371286422392,97.1536028344128,87.1999687826116,31.6564458222338,0,0.995003800774898,1.11120030393881,-0,0,0.432851981940174,90.8989162074365,0,0
193.05,0.957116362544391,0.957116362493293,0.9571163627117,215.21951360194,215.21951360194,80.6863498034539,96.2923648795101,87.2414992859135,31.6856494365159,0,0.995003800774898,1.11144359647164,-0,0,0.427055371371556,89.6816279880267,0,0
193.06,0.957477923407975,0.957477923356385,0.957477923576212,213.221931888711,213.221931888711,80.0381443558911,94.2292411298005,87.2797917337138,31.7128990251968,0,0.995003800774898,1.11204283431831,-0,0,0.429040612998238,90.0985287296299,0,0
193.07,0.957790210404338,0.95779021035275,0.957790210570107,215.159889757839,215.159889757839,80.6823026525883,96.1108025521518,87.3125154861556,31.7365717195316,0,0.995003800774898,1.11152400484808,-0,0,0.437103774015452,91.791792543245,0,0
193.08,0.95806712994472,0.958067129893712,0.958067130108309,214.227798587869,214.227798587869,80.3821977980033,95.1294182756271,87.3408776211868,31.7575026910548,0,0.995003800774898,1.11177310476782,-0,0,0.42623038563816,89.5083809840135,0,0
193.09,0.958325839357847,0.958325839307261,0.958325839518786,215.458038400777,215.458038400777,80.7923649093983,96.3138422649058,87.367111006512,31.7770851293593,0,0.995003800774898,1.11146242386192,-0,0,0.435105427396339,91.3721397532312,0,0
193.1,0.958552872970356,0.958552872919699,0.958552873131711,215.608188661364,215.608188661364,80.8466997742932,96.4245260572904,87.389465577815,31.794197026259,0,0.995003800774898,1.11141627272103,-0,0,0.432704968565266,90.868043398706,0,0
193.11,0.958775162740472,0.958775162689131,0.958775162902548,213.983953430818,213.983953430818,80.3176927610397,94.7617913433448,87.4111809705254,31.8109811169476,0,0.995003800774898,1.11190277854279,-0,0,0.441957848004867,92.8111480810221,0,0
