t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
193.12,0.958969680199641,0.95896968014836,0.958969680360426,211.015458757429,211.015458757429,79.3462000798897,91.7597694372839,87.4298113209502,31.8258779991946,0,0.995003800774898,1.11274378699202,-0,0,0.423002271839415,88.8304770862772,0,0
193.13,0.959164281184221,0.959164281135032,0.95916428134406,212.803025794448,212.803025794448,79.937980833303,93.5135637143736,87.4485924047243,31.8408696753496,0,0.995003800774898,1.11229540857357,-0,0,0.44406528494556,93.2537098385676,0,0
193.14,0.959316731276071,0.959316731226744,0.959316731430331,213.540090762783,213.540090762783,80.1833629668107,94.2254768615376,87.4621462294358,31.8524676718093,0,0.995003800774898,1.11202858292176,-0,0,0.421045065330775,88.4194637194627,0,0
193.15,0.959472789626853,0.959472789577475,0.959472789786419,213.605851181835,213.605851181835,80.2081841093126,94.2653941621235,87.4760809223412,31.8643760973699,0,0.995003800774898,1.11205226310528,-0,0,0.432738016724844,90.8749835122173,0,0
193.16,0.959602927001046,0.959602926951429,0.959602927158515,213.444752493467,213.444752493467,80.1577974943592,94.0834054426672,87.4869871397081,31.8743599110916,0,0.995003800774898,1.11210466681426,-0,0,0.44005850489971,92.4122860289391,0,0
193.17,0.959698410275781,0.959698410225153,0.959698410431403,214.620629701391,214.620629701391,80.5460164347447,95.2448565470226,87.493960387106,31.8818127672621,0,0.995003800774898,1.11177651119667,-0,0,0.448534467938234,94.1922382670291,0,0
193.18,0.959771285867045,0.959771285816069,0.959771286017567,213.179911670041,213.179911670041,80.0736180048098,93.794207932058,87.4981742849223,31.8875294530607,0,0.995003800774898,1.1121430943499,-0,0,0.422717741241969,88.7707256608134,0,0
193.19,0.959949857946087,0.959949857881806,0.959949858086896,211.87517281418,211.87517281418,79.6483488947159,92.4607437195438,87.5138483549355,31.9005807397011,0,0.995003800774898,1.11255478894356,-0,0,0.418820058774826,87.9522123427135,0,0
193.2,0.960157714631285,0.96015771457839,0.96015771478007,225.467905403642,225.467905403642,84.1203883928322,106.019184658108,87.5332432653484,31.9154774801856,0,0.995003800774898,1.10248163324941,-0,0,0.982615506152743,206.349256292076,0,0
193.21,0.959543074434674,0.959543074371204,0.959543074573942,322.476234044449,322.476234044449,115.989124875794,203.154073571747,87.4565704824882,31.8655899902136,0,0.995003800774898,1.06401575280221,-0,0,0.957776621894277,201.133090597798,0,0
193.22,0.958537594622656,0.958537594566773,0.958537594788994,331.33301144563,331.33301144563,118.873210954754,212.219310894844,87.3296492812003,31.784051269586,0,0.995003800774898,1.06096411996114,-0,0,0.979884585030525,205.77576285641,0,0
193.23,0.957503277052823,0.957503276986457,0.957503277216213,332.364680441606,332.364680441606,119.184892588549,213.462645035862,87.2007803613308,31.7012550444133,0,0.995003800774898,1.06100123559427,-0,0,0.960378967969346,201.679583273563,0,0
193.24,0.956521385426634,0.956521385361116,0.956521385598651,328.65187839185,328.65187839185,117.938794285904,209.948730878627,87.079669909,31.6234776042228,0,0.995003800774898,1.06197216127337,-0,0,0.98616988898588,207.095676687035,0,0
193.25,0.955551692383896,0.955551692314337,0.955551692562614,333.472715918437,333.472715918437,119.498236004377,214.963371398715,86.9617938962654,31.5475506234562,0,0.995003800774898,1.0597428997806,-0,0,0.967263779188286,203.12539362954,0,0
193.26,0.954615875488412,0.954615875416631,0.954615875671877,330.686029743599,330.686029743599,118.558242133621,212.362451619194,86.848764957034,31.4748131673708,0,0.995003800774898,1.06081796341361,-0,0,0.973189783868687,204.369854612424,0,0
193.27,0.953726005990407,0.953726005916481,0.953726006177863,332.647306165176,332.647306165176,119.18023478759,214.498686825675,86.7424174816247,31.406201857876,0,0.995003800774898,1.05942293326791,-0,0,0.977481810520224,205.271180209247,0,0
193.28,0.952863125147061,0.952863125071007,0.952863125338962,332.426872112467,332.426872112467,119.085962819582,214.446822369536,86.6399886483021,31.3400610946293,0,0.995003800774898,1.05910135873509,-0,0,0.996704412735393,209.307926674433,0,0
193.29,0.952018449975762,0.952018449898037,0.952018450169633,334.472439400353,334.472439400353,119.737121999719,216.656107519792,86.5405786882271,31.2757531923343,0,0.995003800774898,1.05852727311673,-0,0,0.972633598782794,204.253055744387,0,0
193.3,0.951230843567966,0.951230843488584,0.951230843763341,333.253692519433,333.253692519433,119.3168946871,215.589171447385,86.4484193352848,31.2161017367629,0,0.995003800774898,1.05891153911293,-0,0,0.962476829885824,202.120134276023,0,0
193.31,0.95049385738031,0.950493857300204,0.950493857579589,331.37827599752,331.37827599752,118.682238758792,213.854694670099,86.3628884609224,31.1606928664987,0,0.995003800774898,1.0593425946082,-0,0,0.974907044280999,204.73047929901,0,0
193.32,0.949809595191063,0.949809595109609,0.949809595394367,329.133687895793,329.133687895793,117.927624328536,211.74037331367,86.2838603168072,31.1094542653164,0,0.995003800774898,1.06085062879895,-0,0,0.959680162075692,201.532834035895,0,0
193.33,0.949178695995319,0.949178695912475,0.949178696203299,329.198592955982,329.198592955982,117.933589315461,211.924111104966,86.2118625964039,31.062619254612,0,0.995003800774898,1.05957381446842,-0,0,0.996999789674108,209.369955831563,0,0
193.34,0.948555781351282,0.948555781268031,0.948555781560289,333.523908275004,333.523908275004,119.340086773012,216.366741182995,86.1408879151914,31.0162791768172,0,0.995003800774898,1.0583081639491,-0,0,0.964085547749335,202.45796502736,0,0
193.35,0.947976287569486,0.94797628748493,0.947976287779604,327.742883702706,327.742883702706,117.425908153375,210.694340285114,86.0750917975375,30.9734516200537,0,0.995003800774898,1.06105926350669,-0,0,0.960946023327536,201.798664898783,0,0
193.36,0.947459410920573,0.947459410835557,0.947459411130034,329.685308301,329.685308301,118.051988806616,212.732449205015,86.0172893966888,30.9355696992963,0,0.995003800774898,1.05940392276269,-0,0,0.970747807108035,203.857039492687,0,0
193.37,0.946956659786218,0.946956659699496,0.946956659997106,332.134182482791,332.134182482791,118.844866997503,215.27445318591,85.9611126000487,30.8986166968326,0,0.995003800774898,1.05771862057138,-0,0,0.994293596836501,208.801655335665,0,0
193.38,0.946466659095611,0.946466659010638,0.946466659312518,331.576902041637,331.576902041637,118.649940922949,214.80820995714,85.9062139134008,30.8624781710969,0,0.995003800774898,1.05841928252209,-0,0,0.990971373860322,208.103988510668,0,0
193.39,0.946019086377571,0.946019086290977,0.946019086597758,330.541718836993,330.541718836993,118.299033869593,213.855596361098,85.856489878465,30.8296325974302,0,0.995003800774898,1.05875751295977,-0,0,0.991527992127678,208.220878346812,0,0
193.4,0.945604726824204,0.945604726736836,0.945604727043513,332.205688646485,332.205688646485,118.836147153554,215.595591340997,85.8108073540673,30.7992899514213,0,0.995003800774898,1.0580510024663,-0,0,0.974828570451648,204.713999794846,0,0
193.41,0.945232614048158,0.945232613961479,0.945232614269641,329.715876938613,329.715876938613,118.009002638603,213.173881077535,85.7699186660022,30.7720771950752,0,0.995003800774898,1.05906974655857,-0,0,0.979744313246365,205.746305781737,0,0
193.42,0.944896606942011,0.944896606854135,0.94489660716102,330.661119176136,330.661119176136,118.311834935311,214.180087894582,85.7334417016539,30.7475895798999,0,0.995003800774898,1.05820753679675,-0,0,0.991759013800667,208.26939289814,0,0
193.43,0.944570979424011,0.944570979336615,0.944570979645781,329.183277350286,329.183277350286,117.818475736963,212.761358582601,85.6980644115144,30.7238543561703,0,0.995003800774898,1.05955959694897,-0,0,0.972953338298998,204.32020104279,0,0
193.44,0.944299000305154,0.944299000217226,0.944299000529389,328.813063019946,328.813063019946,117.690534750193,212.439791693305,85.6690990570826,30.7041722695588,0,0.995003800774898,1.05905642749343,-0,0,0.986439859309383,207.15237045497,0,0
193.45,0.944036552888893,0.944036552801514,0.944036553117641,332.233581489732,332.233581489732,118.808760474553,215.907350458229,85.6411837286456,30.6850473028576,0,0.995003800774898,1.05779755222577,-0,0,0.962915798594168,202.212317704775,0,0
193.46,0.943788204754774,0.943788204665975,0.943788204979613,329.942680908462,329.942680908462,118.050078924991,213.660791692761,85.6148536078542,30.6670356078477,0,0.995003800774898,1.05871814640068,-0,0,0.96623328655489,202.908990176527,0,0
193.47,0.943574941302724,0.943574941215703,0.943574941530113,330.41501487462,330.41501487462,118.200499044942,214.170776805882,85.5926476157339,30.651590453004,0,0.995003800774898,1.05822891002485,-0,0,0.973663362244051,204.469306071251,0,0
193.48,0.943374404755664,0.943374404668593,0.943374404986529,332.044209742261,332.044209742261,118.73144591472,215.835446665627,85.5718109948871,30.636952081747,0,0.995003800774898,1.057451669072,-0,0,0.971794663972876,204.076879434304,0,0
193.49,0.943199883730971,0.94319988364365,0.943199883961114,328.759572665899,328.759572665899,117.64787732282,212.581756816458,85.5536797333692,30.6241361160718,0,0.995003800774898,1.05919049044659,-0,0,0.97572469021215,204.902184944552,0,0
193.5,0.943056284949011,0.943056284861408,0.943056285178402,330.695349956753,330.695349956753,118.280982307534,214.542304599248,85.5393948080833,30.613650549422,0,0.995003800774898,1.05779081855397,-0,0,0.985588198456838,206.973521675936,0,0
193.51,0.942773384349966,0.942773384264641,0.942773384584046,329.436472078551,329.436472078551,117.860966683385,213.331954733526,85.5105145090225,30.594002836002,0,0.995003800774898,1.05864164927613,-0,0,0.987160572112248,207.303720143572,0,0
193.52,0.942572618740715,0.942572618653759,0.942572618970996,330.025163729914,330.025163729914,118.050101063273,213.954679568617,85.4905298492956,30.5799543120017,0,0.995003800774898,1.05871689133504,-0,0,0.962220494805545,202.066303909164,0,0
193.53,0.942385205284152,0.942385205198966,0.942385205515989,330.896444400105,330.896444400105,118.332488673484,214.857148080791,85.4723076741841,30.5669886451295,0,0.995003800774898,1.05714576184772,-0,0,0.996726304530203,209.312523951343,0,0
193.54,0.94217577681399,0.942175776727665,0.942175777047012,331.062417744549,331.062417744549,118.382444620985,215.05899708495,85.4512223173032,30.5521983422962,0,0.995003800774898,1.05786219537128,-0,0,0.984125469083274,206.666348507488,0,0
193.55,0.941980390003347,0.941980389917542,0.941980390239157,332.098779621849,332.098779621849,118.718869708952,216.1282639841,85.4319659339474,30.5385497038011,0,0.995003800774898,1.05743463284175,-0,0,0.962350047578828,202.093509991554,0,0
193.56,0.941809169986195,0.94180916990139,0.94180917022285,329.99771452557,329.99771452557,118.024655310581,214.055591820711,85.4154312577603,30.526691447099,0,0.995003800774898,1.05764230434947,-0,0,0.995341365744332,209.02168680631,0,0
193.57,0.941628212487711,0.941628212401209,0.941628212722712,330.025199312049,330.025199312049,118.029817371616,214.11335425145,85.3977543708423,30.5140906897562,0,0.995003800774898,1.05849438527368,-0,0,0.971977562896995,204.115288208369,0,0
193.58,0.9414843989884,0.941484398902286,0.941484399221582,328.436073995673,328.436073995673,117.504545013854,212.547405148628,85.3843910703995,30.5042777766462,0,0.995003800774898,1.05889133376448,-0,0,0.974914556864655,204.732056941578,0,0
193.59,0.941351545631157,0.941351545546209,0.941351545867358,327.331970528509,327.331970528509,117.138965392498,211.46436010606,85.3723079989558,30.495302423493,0,0.995003800774898,1.05948405915387,-0,0,0.975421330425561,204.838479389368,0,0
193.6,0.94123465677558,0.941234656689341,0.941234657010839,331.302383343066,331.302383343066,118.441682050712,215.452922666418,85.3620897389082,30.4873709377391,0,0.995003800774898,1.05738448675074,-0,0,0.96630956937993,202.925009569785,0,0
193.61,0.941116403124859,0.941116403040023,0.941116403363241,329.158306906682,329.158306906682,117.734556597903,213.327788465006,85.3513331628445,30.4791852788314,0,0.995003800774898,1.05813407080928,-0,0,0.989392903637631,207.772509763902,0,0
193.62,0.941007095007119,0.94100709492176,0.941007095242943,330.106456668083,330.106456668083,118.044004663472,214.2933030094,85.3415880195902,30.4715656390921,0,0.995003800774898,1.05770758022025,-0,0,0.995556738783261,209.066915144485,0,0
193.63,0.940911920171026,0.940911920083702,0.940911920406113,328.62343289574,328.62343289574,117.554649908671,212.825426817168,85.3331631530566,30.4648429255156,0,0.995003800774898,1.05908851450709,-0,0,0.972640673710271,204.254541479157,0,0
193.64,0.94084025154993,0.940840251463789,0.940840251784797,331.138751653497,331.138751653497,118.380123601084,215.351012077991,85.3277700631726,30.4599695123342,0,0.995003800774898,1.05747383398194,-0,0,0.961165617809685,201.844779740034,0,0
193.65,0.940765650785867,0.940765650703859,0.94076565102731,330.367395381587,330.367395381587,118.12521131869,214.590742623984,85.3218523882204,30.4548003693825,0,0.995003800774898,1.05731231129419,-0,0,0.988844502157425,207.657345453059,0,0
193.66,0.940687025310174,0.940687025223707,0.940687025547459,332.129187905772,332.129187905772,118.702763009048,216.364734031189,85.3152931660085,30.449160708574,0,0.995003800774898,1.05728217027551,-0,0,0.960083520203731,201.617539242783,0,0
193.67,0.940647117774049,0.940647117690845,0.940647118016328,327.334637152012,327.334637152012,117.12626658816,211.575262137227,85.3129927162081,30.4463822985775,0,0.995003800774898,1.05914063467669,-0,0,0.980484357239616,205.901715020319,0,0
193.68,0.94061284675277,0.940612846667457,0.940612846991135,328.293030130169,328.293030130169,117.440863122046,212.537277981989,85.3116231864811,30.4441289616991,0,0.995003800774898,1.05902290341589,-0,0,0.966209815985992,202.904061357058,0,0
193.69,0.940598382445973,0.940598382359384,0.940598382682811,328.625565334879,328.625565334879,117.550204620342,212.869937273412,85.3123968833383,30.4432311781287,0,0.995003800774898,1.05859165396507,-0,0,0.968966968945155,203.483063478483,0,0
193.7,0.940578312115691,0.940578312030861,0.940578312354452,327.697126212148,327.697126212148,117.244942626689,211.942705831254,85.3124995192786,30.4419208616148,0,0.995003800774898,1.05862037361941,-0,0,0.996883182500532,209.345468325112,0,0
193.71,0.940547778922486,0.940547778835605,0.940547779157344,329.772268285033,329.772268285033,117.926629544735,214.021243569788,85.3113163988627,30.4397083163826,0,0.995003800774898,1.05809472323466,-0,0,0.983814327557105,206.601008786992,0,0
193.72,0.940518936800462,0.940518936714764,0.940518937037659,329.516269388176,329.516269388176,117.842144469962,213.768344537377,85.3102940073312,30.4376308434676,0,0.995003800774898,1.05822399706597,-0,0,0.977052199326911,205.180961858651,0,0
193.73,0.940499012823333,0.940499012736708,0.940499013058177,330.376375178645,330.376375178645,118.124723980131,214.629870738425,85.3103085534939,30.4361958867269,0,0.995003800774898,1.0578930216874,-0,0,0.964557900594191,202.55715912478,0,0
193.74,0.940488790620338,0.940488790536415,0.940488790862337,330.371127880334,330.371127880334,118.123106159304,214.624272611932,85.311413726167,30.4354415422348,0,0.995003800774898,1.05711203784717,-0,0,0.996290834468365,209.221075238357,0,0
193.75,0.940444354702646,0.940444354616998,0.940444354942309,331.126094861565,331.126094861565,118.370511154553,215.385418947938,85.3085308336946,30.432145079933,0,0.995003800774898,1.05780638432053,-0,0,0.96524989279439,202.702477486822,0,0
193.76,0.940435539004956,0.94043553891867,0.940435539242567,327.448594139151,327.448594139151,117.161921722749,211.707226759518,85.3097792479548,30.4315881316784,0,0.995003800774898,1.05899756998324,-0,0,0.983667698921074,206.570216773426,0,0
193.77,0.94042595901714,0.940425958931028,0.940425959254554,328.655378450236,328.655378450236,117.558731102633,212.913244628071,85.3111058689238,30.4310279532408,0,0.995003800774898,1.05897264890599,-0,0,0.959652524377885,201.527030119356,0,0
193.78,0.940422351815817,0.94042235172997,0.940422352054803,328.706410392267,328.706410392267,117.575839836792,212.962148112992,85.3132645027409,30.4309977765346,0,0.995003800774898,1.05809847724773,-0,0,0.985303913870218,206.913821912746,0,0
193.79,0.940397020145164,0.940397020058403,0.940397020382725,331.058833015533,331.058833015533,118.348811480131,215.316844096007,85.3127887421485,30.4292001773776,0,0.995003800774898,1.05698177404574,-0,0,0.996458392355901,209.256262394739,0,0
193.8,0.940341681192165,0.940341681104153,0.940341681426763,332.352128166517,332.352128166517,118.77292563089,216.618107528298,85.3088361595152,30.4251844787035,0,0.995003800774898,1.05695495686695,-0,0,0.972928616511282,204.315009467369,0,0
193.81,0.940304657577666,0.940304657491831,0.940304657816975,328.239918589545,328.239918589545,117.420790503836,212.510314609851,85.3069544893054,30.4226494903889,0,0.995003800774898,1.05919630839533,-0,0,0.959254341101333,201.44341163128,0,0
193.82,0.940294494393496,0.940294494306896,0.940294494631715,327.640645067948,327.640645067948,117.224040997886,211.909766261533,85.3085580239968,30.4223207824184,0,0.995003800774898,1.0590597894761,-0,0,0.964757906535162,202.599160372384,0,0
193.83,0.940275754944007,0.940275754858541,0.940275755184303,328.916617972198,328.916617972198,117.643444410156,213.186100151038,85.3091852812949,30.4213325398651,0,0.995003800774898,1.05848014788637,-0,0,0.962704335005831,202.167910351225,0,0
193.84,0.940242305872812,0.940242305786385,0.940242306112307,330.00083332598,330.00083332598,117.999465478563,214.273417208521,85.3081545637364,30.4192615537231,0,0.995003800774898,1.05763411859994,-0,0,0.975141831996912,204.779784719351,0,0
193.85,0.940176290066678,0.940176289980219,0.940176290305477,329.847766457434,329.847766457434,117.948029260703,214.12946709135,85.3034290922559,30.4148702738281,0,0.995003800774898,1.05815611234547,-0,0,0.964599189499011,202.565829794792,0,0
193.86,0.940111261715067,0.940111261626671,0.940111261950665,330.199190736897,330.199190736897,118.062480442764,214.489476974696,85.2990320692427,30.4106816929589,0,0.995003800774898,1.05778393226093,-0,0,0.963154660351969,202.262478673913,0,0
193.87,0.940052474561259,0.940052474474219,0.940052474798924,329.621772833893,329.621772833893,117.871759223522,213.919691066456,85.2952103884508,30.4068713789861,0,0.995003800774898,1.05786292190347,-0,0,0.97535183352414,204.823885040069,0,0
193.88,0.939978190595082,0.939978190507883,0.939978190833551,327.90659172535,327.90659172535,117.306721370209,212.214837904638,85.2897140151152,30.4020398055971,0,0.995003800774898,1.05876068014163,-0,0,0.985502729583687,206.955573212574,0,0
193.89,0.939895558889025,0.939895558798639,0.939895559122816,331.960804249399,331.960804249399,118.637828376877,216.280678202267,85.2835065447862,30.3966195023455,0,0.995003800774898,1.05693950758747,-0,0,0.965660747462051,202.788756967031,0,0
193.9,0.939785484767037,0.939785484680321,0.939785485005749,330.147692714155,330.147692714155,118.03978211709,214.484214748253,85.2741555693255,30.389322396577,0,0.995003800774898,1.05784262020006,-0,0,0.963740424019696,202.385489044136,0,0
193.91,0.939695167517578,0.939695167431483,0.939695167756012,327.335645558402,327.335645558402,117.113899406827,211.684966604484,85.2671289494834,30.3835500044346,0,0.995003800774898,1.05862958751372,-0,0,0.996935968183713,209.35655331858,0,0
193.92,0.939577705681132,0.939577705593013,0.939577705919181,332.080870262936,332.080870262936,118.671348244286,216.447844172779,85.2572347882706,30.3757913018858,0,0.995003800774898,1.05696561389061,-0,0,0.965995285503884,202.859009955816,0,0
193.93,0.939457234818784,0.939457234733483,0.939457235060234,331.211374443631,331.211374443631,118.383235325377,215.596690433728,85.246878837841,30.3678051720616,0,0.995003800774898,1.05669511597884,-0,0,0.987445338414632,207.363521067073,0,0
193.94,0.939314553444105,0.939314553356461,0.939314553683055,328.904788630107,328.904788630107,117.622241277613,213.312517375236,85.2339796443661,30.3582916105049,0,0.995003800774898,1.05875339109271,-0,0,0.963718130530463,202.380807411397,0,0
193.95,0.939210315480695,0.939210315392582,0.939210315719455,326.496196367054,326.496196367054,116.828717597447,210.918633209874,85.2257574420137,30.3518057151663,0,0.995003800774898,1.05947160017845,-0,0,0.969182602767039,203.528346581078,0,0
193.96,0.939098985016211,0.939098984926766,0.939098985254134,330.57466143554,330.57466143554,118.167249075399,215.012908895343,85.2169460713834,30.3448064688129,0,0.995003800774898,1.05733773724158,-0,0,0.962030412157433,202.026386553061,0,0
193.97,0.938969805949758,0.938969805861117,0.938969806187996,327.459991941587,327.459991941587,117.141020501386,211.917785216012,85.2057652702824,30.3364414552921,0,0.995003800774898,1.0589486090577,-0,0,0.970906718433531,203.890410871042,0,0
193.98,0.938842476328824,0.938842476236137,0.938842476561861,326.715680016939,326.715680016939,116.8939987237,211.192187844606,85.1950935828571,30.3283985894752,0,0.995003800774898,1.05942548485642,-0,0,0.966009643843654,202.862025207167,0,0
193.99,0.938715752208575,0.93871575211957,0.938715752446421,328.008778504614,328.008778504614,117.316685345305,212.503681124965,85.1846546637408,30.3204427159084,0,0.995003800774898,1.05813980604321,-0,0,0.987284335203524,207.32971039274,0,0
194,0.938562835667102,0.938562835576499,0.938562835903878,329.468016067335,329.468016067335,117.793288754691,213.986638568526,85.1709787297828,30.3103987690264,0,0.995003800774898,1.05795547375965,-0,0,0.973922807380137,204.523789549829,0,0
194.01,0.938365275167164,0.938365275077987,0.938365275404646,327.676414890539,327.676414890539,117.200435541965,212.22609753464,85.1527552715614,30.2975620843377,0,0.995003800774898,1.05864365804174,-0,0,0.978632540671604,205.512833541037,0,0
194.02,0.938141659839067,0.938141659749528,0.938141660076095,326.984710292762,326.984710292762,116.968565027147,211.569571206792,85.1320026651788,30.2831364207914,0,0.995003800774898,1.0588281195156,-0,0,0.986846440671106,207.237752540932,0,0
194.03,0.937911322127213,0.937911322036197,0.937911322361973,328.983494168802,328.983494168802,117.620852645167,213.604801452668,85.1105074837803,30.2681852323533,0,0.995003800774898,1.05827003614286,-0,0,0.961243096965791,201.861050362816,0,0
194.04,0.937693274362394,0.937693274270976,0.937693274597166,328.414064375404,328.414064375404,117.42929600108,213.069600507346,85.0903512968905,30.2541125711673,0,0.995003800774898,1.05777011703576,-0,0,0.98423745017529,206.689864536811,0,0
194.05,0.937464250114237,0.937464250026102,0.937464250353534,330.310261114629,330.310261114629,118.047841040063,215.002438961353,85.0687646989023,30.2390574543734,0,0.995003800774898,1.05707781136227,-0,0,0.981193729292944,206.050683151518,0,0
194.06,0.937230941702328,0.937230941611267,0.937230941938696,327.338711022703,327.338711022703,117.066313498171,212.068427323839,85.046556971287,30.2237267275767,0,0.995003800774898,1.05888812478053,-0,0,0.971767618859304,204.071199960454,0,0
194.07,0.937278481246631,0.937278481159317,0.937278481481859,255.293039220422,255.293039220422,93.3876511144228,140.010057626448,85.0536564894743,30.2293251044993,0,0.995003800774898,1.09791973687079,-0,0,0.447239403279102,93.9202746886114,0,0
194.08,0.938171177347123,0.938171177263033,0.938171177576547,216.725508316774,216.725508316774,80.7344603037954,101.26210046595,85.1625848196369,30.3008230311866,0,0.995003800774898,1.10992005215615,-0,0,0.457839640086524,96.14632441817,0,0
194.09,0.939274708086797,0.939274708022185,0.939274708324613,213.666138763392,213.666138763392,79.757201507015,97.9841243757236,85.2949469718173,30.3870674158514,0,0.995003800774898,1.11097168807773,-0,0,0.459134906223557,96.418330306947,0,0
194.1,0.940417308457652,0.94041730837798,0.940417308674988,213.080376952,213.080376952,79.5935010578591,97.1757164298595,85.42978031589,30.4748802062502,0,0.995003800774898,1.1111990167813,-0,0,0.448754414307649,94.2384270046062,0,0
194.11,0.941520171086983,0.941520171005868,0.941520171291458,215.973060847824,215.973060847824,80.5718931939382,99.8551181298263,85.5589023489945,30.5590403690028,0,0.995003800774898,1.11047460833976,-0,0,0.452045708522893,94.9295987898076,0,0
194.12,0.942589046435649,0.942589046362772,0.942589046641302,215.368899261928,215.368899261928,80.3998062076314,99.0462821350285,85.6827360460144,30.6398810808852,0,0.995003800774898,1.11066162066334,-0,0,0.432037655673142,90.7279076913599,0,0
194.13,0.943655814322832,0.943655814253001,0.943655814525134,211.324683414613,211.324683414613,79.0968231524522,94.798887324751,85.8055294088853,30.7202666809769,0,0.995003800774898,1.11187039833886,-0,0,0.433701383706241,91.0772905783107,0,0
194.14,0.944681060324253,0.944681060254688,0.94468106052037,215.150658091514,215.150658091514,80.3794700906529,98.4307600983253,85.9228313568985,30.7970666362901,0,0.995003800774898,1.11086787137907,-0,0,0.437171332393017,91.8059798025336,0,0
194.15,0.945656697466364,0.945656697395588,0.945656697657254,213.586772905517,213.586772905517,79.8891612927062,96.6834646894626,86.0335358318395,30.8697723842145,0,0.995003800774898,1.11133378551559,-0,0,0.432521460967083,90.8295068030874,0,0
194.16,0.946606116990517,0.946606116925239,0.946606117180625,212.048745245588,212.048745245588,79.4066088628257,94.9677008664869,86.1407139309781,30.9403304481228,0,0.995003800774898,1.11183078534071,-0,0,0.433513269804988,91.0377866590475,0,0
194.17,0.947521792605754,0.947521792541396,0.947521792791652,211.574735992958,211.574735992958,79.2728659418831,94.3229802041331,86.2435608279244,31.0081949609003,0,0.995003800774898,1.11203918763641,-0,0,0.445778503306876,93.6134856944439,0,0
194.18,0.948396209688224,0.948396209626149,0.948396209871622,211.895598374651,211.895598374651,79.3992288105754,94.4820270662007,86.3409794548719,31.0725918535787,0,0.995003800774898,1.11196149371403,-0,0,0.429357518799271,90.165078947847,0,0
194.19,0.949232988752874,0.949232988691888,0.949232988933486,211.565990203314,211.565990203314,79.3108141929908,93.9980953660953,86.4337638824184,31.1341309548,0,0.995003800774898,1.11211444180653,-0,0,0.428940274572885,90.0774576603059,0,0
194.2,0.950032639626905,0.950032639567245,0.950032639804951,212.723140046919,212.723140046919,79.7101036105087,95.0083687229839,86.5219763969122,31.1927949270226,0,0.995003800774898,1.11187296138187,-0,0,0.461974318325838,97.014606848426,0,0
194.21,0.950776899088266,0.950776899029204,0.950776899263538,213.533425898575,213.533425898575,79.9938852903922,95.6833351501757,86.6031597095688,31.2469310388308,0,0.995003800774898,1.11164067548243,-0,0,0.458229832908047,96.2282649106899,0,0
194.22,0.951478535373428,0.951478535315545,0.951478535546525,214.480401825077,214.480401825077,80.3214935133423,96.5034594650759,86.6791552310543,31.2977871289466,0,0.995003800774898,1.11141001081826,-0,0,0.459442933865941,96.4830161118477,0,0
194.23,0.952153162571561,0.9521531625108,0.952153162739547,213.512609571121,213.512609571121,80.0190014018462,95.4145431930258,86.7516249638939,31.3464414142015,0,0.995003800774898,1.11168902399975,-0,0,0.440021574767583,92.4045307011923,0,0
194.24,0.95279943947958,0.952799439419905,0.952799439646542,217.012406391714,217.012406391714,81.1842169201525,98.7987498389157,86.8207322307357,31.3929243220625,0,0.995003800774898,1.11077969440065,-0,0,0.454117298744184,95.3646327362786,0,0
194.25,0.953424605903949,0.953424605848048,0.95342460607211,214.428530465754,214.428530465754,80.3492011770424,96.1040588989236,86.8868688032583,31.4376027635723,0,0.995003800774898,1.11150656515166,-0,0,0.45196049822444,94.9117046271325,0,0
194.26,0.954031258650752,0.954031258593865,0.954031258816629,212.67286169138,212.67286169138,79.7859485584273,94.2410576801516,86.9508450858526,31.4809589253762,0,0.995003800774898,1.11201183681225,-0,0,0.425917550753376,89.442685658209,0,0
194.27,0.954637148659307,0.95463714860005,0.954637148820808,212.493619653024,212.493619653024,79.7408335680691,93.9545166507101,87.01475555184,31.5243474504743,0,0.995003800774898,1.11212890793039,-0,0,0.42769679578743,89.8163271153603,0,0
194.28,0.955225699336037,0.955225699280807,0.95522569949936,214.746064179074,214.746064179074,80.4945026560175,96.103306214053,87.0764556134496,31.5663023515719,0,0.995003800774898,1.11156060147411,-0,0,0.460897113877003,96.7883939141706,0,0
194.29,0.955772148939558,0.955772148884837,0.955772149102375,215.691666163166,215.691666163166,80.8174827187119,96.9541392569092,87.1327697636852,31.6047571425719,0,0.995003800774898,1.11127810817133,-0,0,0.457027964160266,95.975872473656,0,0
194.3,0.956295361240009,0.956295361185382,0.956295361401655,214.989693783878,214.989693783878,80.598336587129,96.1619601210801,87.1862717656109,31.6414618971868,0,0.995003800774898,1.11147657252944,-0,0,0.438799955879018,92.1479907345939,0,0
194.31,0.956800634219996,0.956800634164649,0.956800634380363,216.093733207643,216.093733207643,80.9723799518797,97.1789998204201,87.2378018223115,31.6769315649113,0,0.995003800774898,1.11120632772721,-0,0,0.436840403153264,91.7364846621853,0,0
194.32,0.957316979639828,0.957316979584973,0.957316979799225,214.721174552356,214.721174552356,80.5326189072511,95.7177618571507,87.2903179470943,31.713094748111,0,0.995003800774898,1.11163005513463,-0,0,0.446862445100266,93.8411134710559,0,0
194.33,0.957795766319766,0.957795766265742,0.957795766478916,217.238179556085,217.238179556085,81.370363973967,98.1532943332952,87.3384845764817,31.7464006463085,0,0.995003800774898,1.11093742655714,-0,0,0.441943772828204,92.8081922939227,0,0
194.34,0.958273574318297,0.958273574265266,0.958273574478099,215.300181173922,215.300181173922,80.7437512564598,96.1343183220985,87.3862966503931,31.7795662014307,0,0.995003800774898,1.11148825687725,-0,0,0.43503683130684,91.3577345744363,0,0
194.35,0.958750548574987,0.958750548522568,0.95875054873378,217.524651302566,217.524651302566,81.4852647826435,98.2779005815901,87.4340719504177,31.8126787705582,0,0.995003800774898,1.11093521514081,-0,0,0.462030893546923,97.0264876448537,0,0
194.36,0.959180045185626,0.959180045134326,0.959180045344928,219.534998267574,219.534998267574,82.1551656905356,100.216900637211,87.4760775415069,31.842020088856,0,0.995003800774898,1.11036811242988,-0,0,0.455415217238542,95.6371956200938,0,0
194.37,0.959596491859673,0.959596491807587,0.959596492017573,217.534121044769,217.534121044769,81.5063285599516,98.1470472077968,87.5165800719898,31.870493764982,0,0.995003800774898,1.11091777645608,-0,0,0.442291680143355,92.8812528301045,0,0
194.38,0.960023713719603,0.960023713667579,0.960023713876194,218.594361223072,218.594361223072,81.86390861891,99.1361765022443,87.558390616831,31.8997941039964,0,0.995003800774898,1.11066777611761,-0,0,0.447639716139454,94.0043403892852,0,0
194.39,0.960458346386513,0.960458346335091,0.960458346543388,213.801156626319,213.801156626319,80.2977285056897,94.2704621828914,87.6009703522262,31.9297240912014,0,0.995003800774898,1.11200667844732,-0,0,0.432869394672599,90.9025728812459,0,0
194.4,0.960919248494457,0.960919248442664,0.960919248650232,225.895632137492,225.895632137492,84.2830551955271,106.286472512563,87.6474817515568,31.9616778733719,0,0.995003800774898,1.10206323681878,-0,0,1,210,0,0
194.41,0.960390785422943,0.960390785378627,0.960390785586786,326.371763803944,326.371763803944,117.293588209971,206.873896529545,87.580253329084,31.9176139453156,0,0.995003800774898,1.0618381139658,-0,0,0.983696675079653,206.576301766727,0,0
194.42,0.959494313643453,0.95949431358026,0.959494313806795,335.258218247495,335.258218247495,120.18978823211,215.950619132389,87.4645455496569,31.8430535654486,0,0.995003800774898,1.05949401114102,-0,0,0.983373827310133,206.508503735128,0,0
194.43,0.958568680939448,0.958568680880643,0.958568681109738,336.251159283295,336.251159283295,120.491169090827,217.136504943406,87.3472190738016,31.7674352660869,0,0.995003800774898,1.05848149545171,-0,0,1,210,0,0
194.44,0.957657318185169,0.957657318118429,0.957657318362435,333.659525966645,333.659525966645,119.615023015232,214.732656823484,87.233010329469,31.693858813692,0,0.995003800774898,1.0599862495784,-0,0,0.998125383684469,209.606330573738,0,0
194.45,0.956775437211865,0.956775437145201,0.956775437394024,334.580857088283,334.580857088283,119.894669505045,215.833030575814,87.1241926708714,31.6236338415981,0,0.995003800774898,1.05905967236132,-0,0,1,210,0,0
194.46,0.955926362399621,0.955926362336303,0.955926362588428,336.106978338012,336.106978338012,120.374139002748,217.530212296653,87.0202980265294,31.5564680148295,0,0.995003800774898,1.05810132611883,-0,0,1,210,0,0
194.47,0.955099605698177,0.955099605626437,0.95509960588888,336.624197720432,336.624197720432,120.522773376418,218.21251977691,86.9200651075533,31.491612835969,0,0.995003800774898,1.05794934316815,-0,0,0.986255038773898,207.113558142519,0,0
194.48,0.954310002309521,0.954310002234843,0.954310002503081,335.816934044318,335.816934044318,120.237223316888,217.561449790047,86.8252540848258,31.4302301694453,0,0.995003800774898,1.05824013243952,-0,0,0.97469505184079,204.685960886566,0,0
194.49,0.953568801978069,0.953568801901855,0.953568802175501,332.126081167637,332.126081167637,119.005288918838,214.015924131307,86.7370374381478,31.3731195981828,0,0.995003800774898,1.05938371396918,-0,0,1,210,0,0
194.5,0.952883508598616,0.952883508525311,0.952883508801138,333.745661504965,333.745661504965,119.520317169669,215.769254268107,86.655979315255,31.3204279216029,0,0.995003800774898,1.05862068019623,-0,0,0.997626036717409,209.501467710656,0,0
194.51,0.95221185116619,0.952211851087919,0.952211851370959,335.84735875772,335.84735875772,120.194300695544,218.000938556118,86.5772683315497,31.2691518700523,0,0.995003800774898,1.05726617435207,-0,0,1,210,0,0
194.52,0.951577360695031,0.951577360616787,0.951577360902821,335.246863256225,335.246863256225,119.981080007257,217.522995071208,86.5030949858032,31.2207731992136,0,0.995003800774898,1.05772360702572,-0,0,0.992392551517595,208.402435818695,0,0
194.53,0.950981905918753,0.950981905841465,0.950981906130899,335.444974421855,335.444974421855,120.031451625246,217.835164018705,86.4341322032397,31.1756781999112,0,0.995003800774898,1.05735574844928,-0,0,0.990507808651406,208.006639816795,0,0
194.54,0.95042512217198,0.95042512209084,0.950425122384632,333.617616781223,333.617616781223,119.417111123705,216.113929982982,86.3699955906839,31.1336912075572,0,0.995003800774898,1.05817586618558,-0,0,0.992959331816774,208.521459681523,0,0
194.55,0.949921602630586,0.949921602549804,0.949921602845671,331.85966849431,331.85966849431,118.826967028765,214.451437774361,86.3123639473556,31.095866772593,0,0.995003800774898,1.05932322473366,-0,0,0.976142933017609,204.990015933698,0,0
194.56,0.949462932008082,0.949462931927722,0.949462932225732,333.672696233648,333.672696233648,119.411778015256,216.35046017129,86.2605793199123,31.0616567424454,0,0.995003800774898,1.05740579626529,-0,0,1,210,0,0
194.57,0.949003605519511,0.949003605438616,0.949003605738935,335.671569176343,335.671569176343,120.057643962337,218.435574897036,86.2086859571277,31.0273083221792,0,0.995003800774898,1.05682567081942,-0,0,0.992267121342373,208.376095481898,0,0
194.58,0.948576397375333,0.948576397290945,0.948576397594824,335.21707554081,335.21707554081,119.897943014365,218.06102768406,86.1606289569321,30.995418899817,0,0.995003800774898,1.05719550562289,-0,0,0.977501465418448,205.275307737874,0,0
194.59,0.948186329199445,0.948186329119357,0.948186329422945,334.107438963426,334.107438963426,119.523898385386,217.023689285199,86.1172359998542,30.9665136783728,0,0.995003800774898,1.05729925074343,-0,0,0.986474233300244,207.159588993051,0,0
194.6,0.947824006487226,0.947824006406151,0.947824006712113,331.878771988664,331.878771988664,118.782760214234,214.861805139401,86.0771938362173,30.9397730130467,0,0.995003800774898,1.05828588223088,-0,0,1,210,0,0
194.61,0.947480098868899,0.947480098783306,0.947480099092471,332.925295207786,332.925295207786,119.118647830437,215.971100150646,86.039639167194,30.9145558899461,0,0.995003800774898,1.05815584564392,-0,0,0.978565438579137,205.498742101619,0,0
194.62,0.947169039049028,0.947169038970295,0.947169039275635,332.167256516032,332.167256516032,118.862246554182,215.269333058653,86.0060381522189,30.8918853051603,0,0.995003800774898,1.05827125376718,-0,0,0.975764207918639,204.910483662914,0,0
194.63,0.946881525640388,0.946881525557393,0.946881525867318,331.042839713536,331.042839713536,118.486028489908,214.196508076484,85.9752802864616,30.8710513505906,0,0.995003800774898,1.05887522088089,-0,0,0.971149788102399,203.941455501504,0,0
194.64,0.946615331920678,0.946615331837535,0.946615332148516,330.980381142759,330.980381142759,118.459439859593,214.181176992585,85.9472714631337,30.8519326870404,0,0.995003800774898,1.05826759204351,-0,0,0.994287871256424,208.800452963849,0,0
194.65,0.946323601772001,0.946323601689319,0.946323602001619,333.297512168732,333.297512168732,119.214403676524,216.549936334158,85.9165614158471,30.8310144187268,0,0.995003800774898,1.05734297550986,-0,0,0.991063541113682,208.123343633873,0,0
194.66,0.946042835305694,0.946042835220825,0.946042835534956,333.966565394652,333.966565394652,119.427924393563,217.26866627484,85.8870558026192,30.8108433171926,0,0.995003800774898,1.05689441344663,-0,0,0.992576610962549,208.441088302135,0,0
194.67,0.945762816131343,0.945762816049641,0.945762816363157,332.952100177169,332.952100177169,119.088150280322,216.303473848984,85.8577794141653,30.7908469140197,0,0.995003800774898,1.05729891169392,-0,0,0.999771252123098,209.951962945851,0,0
194.68,0.945499121086995,0.945499120999828,0.945499121318039,331.289794680039,331.289794680039,118.535861124576,214.687189153986,85.8304610890495,30.7721444370042,0,0.995003800774898,1.05864833732793,-0,0,0.978635249096171,205.513402310196,0,0
194.69,0.945266183270509,0.94526618318459,0.945266183501346,333.098942512977,333.098942512977,119.125418668064,216.535951895047,85.8071129875241,30.7558776304065,0,0.995003800774898,1.05675977772091,-0,0,1,210,0,0
194.7,0.945003675734732,0.945003675652563,0.945003675968387,333.291459180578,333.291459180578,119.182865288203,216.773854130305,85.7802278505002,30.7373771997731,0,0.995003800774898,1.05723140404576,-0,0,0.990588014616141,208.02348306939,0,0
194.71,0.94475211669782,0.944752116608072,0.94475211693009,334.161007765482,334.161007765482,119.463164161887,217.686314838429,85.7548796878189,30.7198132392342,0,0.995003800774898,1.0563217695389,-0,0,1,210,0,0
194.72,0.944494127797022,0.944494127710074,0.944494128030579,334.989584617668,334.989584617668,119.729829638123,218.559094135235,85.728758084252,30.7017323981814,0,0.995003800774898,1.05600456211893,-0,0,1,210,0,0
194.73,0.944229446675845,0.944229446596361,0.944229446913149,335.00826783315,335.00826783315,119.730171816139,218.622932672314,85.7020511119623,30.6832840488742,0,0.995003800774898,1.05595123904818,-0,0,1,210,0,0
194.74,0.943963219636029,0.943963219551185,0.943963219871726,334.965895317812,334.965895317812,119.710441745066,218.62573765042,85.6753151153557,30.6648425520369,0,0.995003800774898,1.05650161258902,-0,0,0.971004005799059,203.910841217802,0,0
194.75,0.943724221305846,0.943724221219043,0.943724221540415,332.943448843565,332.943448843565,119.040609980029,216.642917509178,85.6519255969098,30.648605737477,0,0.995003800774898,1.05711700202816,-0,0,0.971671522826544,204.051019793574,0,0
194.76,0.943488048667781,0.943488048581026,0.943488048903298,332.011176670445,332.011176670445,118.729227645271,215.749295613501,85.6291318796084,30.6327491773356,0,0.995003800774898,1.05704312806418,-0,0,0.996790214057976,209.325944952175,0,0
194.77,0.943243182680642,0.943243182594756,0.9432431829169,331.924831524544,331.924831524544,118.695667852142,215.703303059353,85.6053113736575,30.6162170915327,0,0.995003800774898,1.05733421666983,-0,0,0.999217892351863,209.835757393891,0,0
194.78,0.942990831211348,0.942990831123797,0.942990831447422,334.310290800443,334.310290800443,119.474407736242,218.130238816504,85.5808462782671,30.5992057056722,0,0.995003800774898,1.05629831934131,-0,0,0.981979384082463,206.215670657317,0,0
194.79,0.942738341945272,0.942738341856137,0.942738342180997,333.155231427505,333.155231427505,119.089430624676,217.01666960503,85.5563326668327,30.5822291556424,0,0.995003800774898,1.05663918900856,-0,0,0.986518889417547,207.168966777685,0,0
194.8,0.942495416259144,0.942495416172509,0.942495416496208,332.282683618608,332.282683618608,118.797553784535,216.183735147982,85.5329625852388,30.5659858853878,0,0.995003800774898,1.05691286243968,-0,0,0.996129093265143,209.18710958568,0,0
194.81,0.942258428845681,0.942258428758819,0.942258429082542,331.159755178434,331.159755178434,118.42352440022,215.099307455702,85.5102629346181,30.5501847881138,0,0.995003800774898,1.05751422039707,-0,0,1,210,0,0
194.82,0.942008860279642,0.942008860190576,0.942008860516213,333.018159595459,333.018159595459,119.029169501938,216.998097375684,85.4864495749151,30.5336126448599,0,0.995003800774898,1.05652969454788,-0,0,0.994722296921477,208.89168235351,0,0
194.83,0.941756221549623,0.941756221462459,0.941756221787176,332.675245420529,332.675245420529,118.911176909704,216.696317828598,85.4621524906478,30.5167751012834,0,0.995003800774898,1.05696972445193,-0,0,0.979910402843885,205.781184597216,0,0
194.84,0.94150557830994,0.941505578223556,0.941505578548215,331.382346813059,331.382346813059,118.481052225463,215.443672087008,85.4383713262508,30.5003033998001,0,0.995003800774898,1.0570261689077,-0,0,0.998218962365716,209.6259820968,0,0
194.85,0.941244630367273,0.941244630278776,0.941244630604588,334.015013912351,334.015013912351,119.340949443703,218.118543082978,85.4134609449786,30.4830098843945,0,0.995003800774898,1.05572862560089,-0,0,0.999186704537829,209.829207952944,0,0
194.86,0.940964949653952,0.940964949565579,0.940964949891595,334.387822962626,334.387822962626,119.457589871551,218.537220610435,85.3862915861022,30.4643107660896,0,0.995003800774898,1.0560513169621,-0,0,0.975298699470806,204.812726888869,0,0
194.87,0.940703803161373,0.940703803072536,0.940703803399425,329.122297946036,329.122297946036,117.72148730041,213.3137452987,85.3613424613239,30.4472101860122,0,0.995003800774898,1.05857831885856,-0,0,0.975214126394432,204.794966542831,0,0
194.88,0.940467546219494,0.940467546129786,0.940467546456421,329.655233810406,329.655233810406,117.891933467061,213.883461592031,85.3396544307179,30.4321177876565,0,0.995003800774898,1.05793829389756,-0,0,0.979827221103678,205.763716431772,0,0
194.89,0.940216918419391,0.940216918324437,0.940216918654869,331.153613046127,331.153613046127,118.379346371681,215.421402950773,85.316298682356,30.4159114129975,0,0.995003800774898,1.05679883423088,-0,0,0.997918645818256,209.562915621834,0,0
194.9,0.939933885175548,0.939933885081207,0.939933885412283,333.76640342542,333.76640342542,119.232242578496,218.079984946404,85.2891821002289,30.397236378788,0,0.995003800774898,1.05556818439059,-0,0,1,210,0,0
194.91,0.939628535623422,0.939628535532059,0.939628535859979,333.007440363549,333.007440363549,118.976346207496,217.371033732514,85.2594488386506,30.3769577923844,0,0.995003800774898,1.05632363745115,-0,0,0.986067727882778,207.074222855383,0,0
194.92,0.939342919362633,0.93934291927409,0.939342919600554,332.970896174961,332.970896174961,118.958406037246,217.380584898106,85.232113030794,30.3581982460613,0,0.995003800774898,1.05601778759906,-0,0,0.986410767942397,207.146261267903,0,0
194.93,0.939059230786484,0.939059230697724,0.939059231024011,331.520286255859,331.520286255859,118.475716977212,215.975801302194,85.2049024939714,30.3395824596929,0,0.995003800774898,1.05713291487492,-0,0,0.969915871076225,203.682332926007,0,0
194.94,0.938794870988489,0.938794870897426,0.938794871224435,330.158655941752,330.158655941752,118.022792239126,214.655994940713,85.1801174577855,30.3225435432536,0,0.995003800774898,1.05742764309462,-0,0,0.974465740863665,204.63780558137,0,0
194.95,0.938534867627452,0.938534867530571,0.938534867862921,331.88391064971,331.88391064971,118.584582496399,216.422291335242,85.1558629303866,30.3057563840807,0,0.995003800774898,1.05601733676647,-0,0,0.995798970523886,209.117783810016,0,0
194.96,0.938244620056777,0.938244619966188,0.938244620293506,333.584048764481,333.584048764481,119.137339156733,218.1694732868,85.1279625196129,30.2866129580686,0,0.995003800774898,1.05560450466461,-0,0,0.985852005690095,207.02892119492,0,0
194.97,0.937957733261152,0.937957733169111,0.937957733498118,332.301640736347,332.301640736347,118.709856516237,216.933502507887,85.1003983975518,30.267739830909,0,0.995003800774898,1.05619199309178,-0,0,0.983524823007218,206.540212831516,0,0
194.98,0.937681834747454,0.937681834652567,0.937681834984374,332.621595293201,332.621595293201,118.80933098487,217.297701875347,85.074196209814,30.2496972080406,0,0.995003800774898,1.05553931255579,-0,0,1,210,0,0
194.99,0.93748841489876,0.937488414837872,0.937488415143521,332.500554971643,332.500554971643,118.765593431535,217.207554493786,85.0561855987063,30.2368148791503,0,0.995003800774898,1.05606372327667,-0,0,0.989029397013409,207.696173372816,0,0
195,0.937355216961318,0.937355216869958,0.937355217202688,332.826599035871,332.826599035871,118.870155639557,217.554110378911,85.0445507589672,30.2279378979922,0,0.995003800774898,1.05550231232882,-0,0,0.996437082858933,209.251787400376,0,0
195.01,0.937224160227551,0.937224160128937,0.937224160463962,333.560549307764,333.560549307764,119.108802452871,218.308486241646,85.0329868818676,30.2190761842502,0,0.995003800774898,1.05513957893045,-0,0,1,210,0,0
195.02,0.937100451496013,0.937100451402995,0.93710045173451,333.854554096115,333.854554096115,119.202993189084,218.621788694565,85.0221216193432,30.2106437822077,0,0.995003800774898,1.05502048308675,-0,0,1,210,0,0
195.03,0.93698748645988,0.936987486365249,0.936987486698124,333.861984886196,333.861984886196,119.20323070621,218.646674651584,85.0123807986411,30.2029294359708,0,0.995003800774898,1.05522541886816,-0,0,0.988767560341963,207.641187671812,0,0
195.04,0.936881340702509,0.936881340606437,0.936881340940844,333.078106671135,333.078106671135,118.943569124719,217.878763200628,85.0035252604753,30.1958182100314,0,0.995003800774898,1.05568303175288,-0,0,0.978271956722637,205.437110911754,0,0
195.05,0.936800460213407,0.936800460113637,0.936800460450323,332.231355314212,332.231355314212,118.663845418875,217.043325981287,84.997498758756,30.1905305741688,0,0.995003800774898,1.05610171869611,-0,0,0.971448466099152,204.004177880822,0,0
195.06,0.936736987440277,0.936736987343621,0.936736987678051,329.960546540446,329.960546540446,117.916476805356,214.780574793352,84.9934205917065,30.1865511553878,0,0.995003800774898,1.0572717173489,-0,0,0.969864036510355,203.671447667175,0,0
195.07,0.936698206764353,0.936698206668868,0.936698207002314,331.292264253636,331.292264253636,118.353806117083,216.115724800693,84.9922284483217,30.184311004621,0,0.995003800774898,1.05579401199563,-0,0,1,210,0,0
195.08,0.936636080007413,0.936636079915242,0.936636080245623,330.466414512091,330.466414512091,118.081331093527,215.298272987293,84.9879842930853,30.1801572317131,0,0.995003800774898,1.05677876369178,-0,0,1,210,0,0
195.09,0.936577979231494,0.936577979135322,0.936577979470285,333.256976360152,333.256976360152,118.997645574994,218.096246714165,84.9844093578391,30.1763202881478,0,0.995003800774898,1.05510770367184,-0,0,1,210,0,0
195.1,0.93651443455086,0.936514434455106,0.936514434788651,333.771440652597,333.771440652597,119.165632408153,218.619733561785,84.9798309313163,30.1718761594957,0,0.995003800774898,1.05554482583188,-0,0,0.970247272086141,203.75192713809,0,0
195.11,0.936478190136544,0.93647819004066,0.936478190374252,330.123541972537,330.123541972537,117.9661991908,214.975564688537,84.9784124258969,30.1695648581033,0,0.995003800774898,1.05693990617792,-0,0,0.980131562119219,205.827628045036,0,0
