t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
195.12,0.936449005348485,0.93644900525382,0.936449005586924,331.993821745413,331.993821745413,118.580716999153,216.847965079513,84.9780440548312,30.1678126110687,0,0.995003800774898,1.05551448690873,-0,0,1,210,0,0
195.13,0.936405081552688,0.936405081457602,0.936405081789774,331.875522453384,331.875522453384,118.541182953276,216.735151216615,84.9756135828568,30.1647576539115,0,0.995003800774898,1.05595832005407,-0,0,1,210,0,0
195.14,0.936378167999925,0.936378167904723,0.936378168237746,331.593226896833,331.593226896833,118.448134400559,216.455345989772,84.9750045361578,30.1628763709026,0,0.995003800774898,1.05664444035281,-0,0,0.971426905744895,203.999650206428,0,0
195.15,0.936379759493752,0.936379759395996,0.93637975973218,331.49645385607,331.49645385607,118.416773380271,216.355602922461,84.9777307046692,30.1631202289403,0,0.995003800774898,1.05614078975456,-0,0,0.977111999423727,205.193519878983,0,0
195.16,0.936390922320366,0.936390922225373,0.93639092255895,330.796048152872,330.796048152872,118.18717771122,215.650912893478,84.9812460516894,30.1638892077043,0,0.995003800774898,1.05677581269196,-0,0,0.971722852724279,204.061799072099,0,0
195.17,0.936416352434666,0.936416352339122,0.936416352672609,330.097210992865,330.097210992865,117.958452592451,214.945062531638,84.9864359415238,30.1657125197035,0,0.995003800774898,1.05647601356574,-0,0,1,210,0,0
195.18,0.936434743949073,0.936434743853402,0.936434744187569,330.164164387323,330.164164387323,117.981203894993,215.006754496352,84.9905673391763,30.1668425517946,0,0.995003800774898,1.05696023980905,-0,0,0.994908783807256,208.930844599524,0,0
195.19,0.936477116755357,0.936477116660687,0.936477116993896,332.669866376925,332.669866376925,118.806083359457,217.502992624205,84.997330695326,30.1695430573942,0,0.995003800774898,1.05536762877708,-0,0,0.998784857252158,209.744820022953,0,0
195.2,0.936501118416762,0.936501118320894,0.936501118654946,331.613730826418,331.613730826418,118.459749493184,216.441170934165,85.0017380924183,30.170821799835,0,0.995003800774898,1.05648878471528,-0,0,0.982118157391806,206.244813052279,0,0
195.21,0.936564915384029,0.936564915285431,0.936564915623461,330.009416351236,330.009416351236,117.934203658954,214.823732600775,85.0106813016891,30.1750024487718,0,0.995003800774898,1.05672115663659,-0,0,1,210,0,0
195.22,0.936633948676775,0.936633948581643,0.936633948914945,331.560960124227,331.560960124227,118.44602644111,216.361492791935,85.0200636548337,30.1794036774587,0,0.995003800774898,1.05652733366675,-0,0,0.978859532236987,205.560501769767,0,0
195.23,0.936716244173828,0.936716244078964,0.936716244412009,332.096781689511,332.096781689511,118.624311776873,216.881114278577,85.0309267946134,30.18474061632,0,0.995003800774898,1.05584435218293,-0,0,0.985010357754197,206.852175128381,0,0
195.24,0.936805944095982,0.936805944004018,0.93680594433439,331.377929344392,331.377929344392,118.390324126214,216.145145300762,85.0423385680377,30.1904454755923,0,0.995003800774898,1.05634333239125,-0,0,0.988571490876108,207.600013083983,0,0
195.25,0.936908069386794,0.936908069292597,0.93690806962529,332.819322060841,332.819322060841,118.866664992148,217.567211598721,85.0551471398856,30.1969633222344,0,0.995003800774898,1.05533273736721,-0,0,1,210,0,0
195.26,0.93700911612495,0.937009116030606,0.937009116363882,333.865647312966,333.865647312966,119.213051019257,218.595003778675,85.067479262168,30.2031642721227,0,0.995003800774898,1.05550690226586,-0,0,0.975343075129185,204.822045777129,0,0
195.27,0.937495074977885,0.937495074887771,0.937495075214305,247.234727970932,247.234727970932,90.750254742313,131.875891845377,85.1206392154662,30.2381969100881,0,0.995003800774898,1.10046873965144,-0,0,0.446703535760979,93.8077425098056,0,0
195.28,0.938785289681042,0.938785289592041,0.938785289912289,218.616088483211,218.616088483211,81.3760636663491,103.008087708677,85.2718224157785,30.336178358756,0,0.995003800774898,1.10949952841187,-0,0,0.461467543510896,96.9081841372881,0,0
195.29,0.940186936906593,0.940186936824145,0.9401869371333,213.58889471722,213.58889471722,79.7586622855669,97.7112704138206,85.4355174730544,30.4421068303454,0,0.995003800774898,1.11104437653406,-0,0,0.46209966934193,97.0409305618053,0,0
195.3,0.941579230773736,0.941579230695296,0.941579230994324,212.774592443415,212.774592443415,79.525477354736,96.6311242169673,85.5968947375772,30.5465734888701,0,0.995003800774898,1.11132446894902,-0,0,0.429179880153106,90.1277748321524,0,0
195.31,0.942823337484285,0.942823337420931,0.942823337710065,214.665599809536,214.665599809536,80.1779931469813,98.2830912316994,85.7417899043405,30.6407186734964,0,0.995003800774898,1.11092285109069,-0,0,0.451049504062614,94.7203958531489,0,0
195.32,0.944041468589223,0.944041468519145,0.944041468801146,216.120138573376,216.120138573376,80.6860683935153,99.5061331987827,85.882101430178,30.7319039444158,0,0.995003800774898,1.11057104355184,-0,0,0.456601802119034,95.8863784449972,0,0
195.33,0.945213890685245,0.945213890615176,0.945213890892344,214.690887072286,214.690887072286,80.244973557577,97.8554529867291,86.016201209951,30.8192328756057,0,0.995003800774898,1.11101693202771,-0,0,0.456412383243579,95.8466004811517,0,0
195.34,0.946341965792203,0.946341965725835,0.946341965994657,215.740061679055,215.740061679055,80.6172500233379,98.6927890414401,86.144436167199,30.9028364704162,0,0.995003800774898,1.11077953898191,-0,0,0.447117310992178,93.8946353083573,0,0
195.35,0.947424549684239,0.947424549620588,0.947424549882234,218.049863981866,218.049863981866,81.4026060508326,100.800501950663,86.2667053474481,30.9826566837549,0,0.995003800774898,1.11022071902389,-0,0,0.457729123328624,96.123115899011,0,0
195.36,0.948470473552777,0.948470473493342,0.948470473747963,214.488484744803,214.488484744803,80.2571295530398,97.0452051367436,86.3839069548322,31.059372653227,0,0.995003800774898,1.1112078837945,-0,0,0.432388997695501,90.8016895160552,0,0
195.37,0.949491043106538,0.94949104304606,0.949491043300484,215.103290963712,215.103290963712,80.4836639564324,97.47093877952,86.4980944371031,31.1342577470892,0,0.995003800774898,1.11114626185499,-0,0,0.452192103912269,94.9603418215764,0,0
195.38,0.950464935299784,0.950464935240532,0.950464935488071,213.601492642489,213.601492642489,80.0132262401466,95.7898795812946,86.6062602528934,31.2053528083013,0,0.995003800774898,1.11158271809086,-0,0,0.437430190508202,91.8603400067225,0,0
195.39,0.951420851904455,0.951420851849292,0.95142085208987,214.599767197396,214.599767197396,80.3640029860042,96.6128692251106,86.7119721926072,31.2749257796785,0,0.995003800774898,1.11138411212436,-0,0,0.449214557703453,94.3350571177251,0,0
195.4,0.952324612034454,0.952324611980847,0.952324612214409,216.465071199218,216.465071199218,80.9983599671035,98.3136581969732,86.8111240129169,31.3402889893279,0,0.995003800774898,1.11089689232564,-0,0,0.448904193144334,94.2698805603101,0,0
195.41,0.953184007493421,0.953184007438264,0.95318400767492,215.92299214447,215.92299214447,80.8403098828986,97.6157898173088,86.9048900554637,31.4023122716979,0,0.995003800774898,1.11110341530728,-0,0,0.464610047535062,97.5681099823631,0,0
195.42,0.953996621050005,0.953996620994243,0.95399662122968,216.130838864009,216.130838864009,80.927515986423,97.6773371636071,86.9928721179238,31.4606295824784,0,0.995003800774898,1.11104601840772,-0,0,0.439704926615936,92.3380345893467,0,0
195.43,0.954787326384494,0.954787326330767,0.954787326560155,218.336800233894,218.336800233894,81.6709002456801,99.7413727086255,87.0781655160349,31.5172620092333,0,0.995003800774898,1.11050995167037,-0,0,0.451491239825305,94.8131603633141,0,0
195.44,0.955550436183554,0.955550436130416,0.955550436359722,214.608405512883,214.608405512883,80.4630023530819,95.8768062679025,87.1598730263096,31.5717262186713,0,0.995003800774898,1.11154086902638,-0,0,0.430077803664408,90.3163387695257,0,0
195.45,0.956306964984881,0.95630696493363,0.956306965157769,214.885124722666,214.885124722666,80.571416078055,96.0181292573724,87.2410575375089,31.6259379277845,0,0.995003800774898,1.11157375614677,-0,0,0.461328551479588,96.8789958107134,0,0
195.46,0.957006149016802,0.957006148964502,0.957006149188711,215.00491685815,215.00491685815,80.6267561304645,96.0140464368775,87.3152377101956,31.6756327110769,0,0.995003800774898,1.11150742029525,-0,0,0.43021505594198,90.3451617478158,0,0
195.47,0.957683246577053,0.957683246525221,0.957683246747168,217.829388109042,217.829388109042,81.5705536076336,98.7186883398146,87.386928837826,31.7237709314011,0,0.995003800774898,1.11080527951323,-0,0,0.452255677815918,94.9736923413427,0,0
195.48,0.958320906491309,0.958320906440638,0.95832090665934,218.589877976982,218.589877976982,81.8348936266223,99.3675105284136,87.4536454595943,31.768721988974,0,0.995003800774898,1.11061455834607,-0,0,0.463547673771663,97.3450114920493,0,0
195.49,0.958919901331185,0.958919901281041,0.958919901498871,215.725369815637,215.725369815637,80.9068159085419,96.3985218137658,87.5159113525167,31.8109366493547,0,0.995003800774898,1.11141307307094,-0,0,0.45188346226247,94.8955270751187,0,0
195.5,0.959521148128404,0.959521148078023,0.959521148293296,215.754350554584,215.754350554584,80.929837640606,96.3225802088993,87.5784374844841,31.8533328612002,0,0.995003800774898,1.11144145963505,-0,0,0.442154838859583,92.8525161605125,0,0
195.51,0.960087824307889,0.960087824258702,0.960087824472517,217.100155875721,217.100155875721,81.3848394229048,97.5699210596745,87.6370163742932,31.8932184417529,0,0.995003800774898,1.11109264924938,-0,0,0.435708163398527,91.4987143136908,0,0
195.52,0.960625949591548,0.960625949542185,0.96062594975551,216.489917720971,216.489917720971,81.1962241206519,96.8665560866651,87.6922952404051,31.9310663939012,0,0.995003800774898,1.11128471881421,-0,0,0.431495071048597,90.6139649202054,0,0
195.53,0.961143812489957,0.961143812439945,0.961143812652277,217.153033378703,217.153033378703,81.4256514395344,97.4402977631772,87.7452731429546,31.9674624725709,0,0.995003800774898,1.11113772334422,-0,0,0.437138407988584,91.7990656776026,0,0
195.54,0.961647329201499,0.961647329152236,0.961647329363359,216.246165294695,216.246165294695,81.138702300491,96.4467035063332,87.7965912136362,32.0028705747255,0,0.995003800774898,1.11144842774811,-0,0,0.467337775625324,98.1409328813181,0,0
195.55,0.962084077995143,0.962084077948458,0.962084078155082,218.304730701874,218.304730701874,81.8247880751007,98.4313409892184,87.8401623296818,32.0332273829737,0,0.995003800774898,1.11084402544792,-0,0,0.443198147652628,93.0716110070518,0,0
195.56,0.962512974549486,0.962512974500059,0.962512974711463,216.102987739595,216.102987739595,81.1104149523925,96.156870783972,87.882914059761,32.0632028958616,0,0.995003800774898,1.11147684174641,-0,0,0.433283744264669,90.9895862955806,0,0
195.57,0.962925352076577,0.962925352026717,0.962925352237637,218.848733892615,218.848733892615,82.0218454528946,98.8326507962274,87.9239984299721,32.0920846664154,0,0.995003800774898,1.11078008124698,-0,0,0.459781772701517,96.5541722673185,0,0
195.58,0.963288616859623,0.963288616810372,0.963288617019876,218.160870685705,218.160870685705,81.803475833451,98.0842702835649,87.9593022186728,32.1172981834673,0,0.995003800774898,1.11096427485816,-0,0,0.465579468684389,97.7716884237217,0,0
195.59,0.963621298299493,0.963621298250381,0.963621298459409,218.491170673319,218.491170673319,81.9190374842008,98.3596215290193,87.9912075687043,32.1403415755958,0,0.995003800774898,1.11088030514711,-0,0,0.461480998328781,96.911009649044,0,0
195.6,0.963918009245791,0.963918009196364,0.963918009404972,230.941917919409,230.941917919409,86.0176538492073,110.761324196764,88.0197929215171,32.1608008011285,0,0.995003800774898,1.1012267998971,-0,0,0.981700165097459,206.157034670466,0,0
195.61,0.96341519285952,0.963415192806194,0.963415193023286,326.134148020063,326.134148020063,117.291995779117,206.06059199516,87.9551131964041,32.1184428284988,0,0.995003800774898,1.06264183182462,-0,0,0.97493263176422,204.735852670486,0,0
195.62,0.962498455471146,0.962498455414998,0.962498455634426,336.025387638025,336.025387638025,120.518003792046,216.145473100814,87.8373130734943,32.042601463717,0,0.995003800774898,1.05929495753253,-0,0,0.998497531061587,209.684481522933,0,0
195.63,0.961533023219534,0.961533023160271,0.96153302339651,334.515120251265,334.515120251265,119.995628444337,214.835667729832,87.7153035303488,31.9641489910841,0,0.995003800774898,1.06040239960006,-0,0,0.996866465777733,209.341957813324,0,0
195.64,0.960589123451712,0.960589123388123,0.960589123628355,333.525025404161,333.525025404161,119.64520189033,214.038506445506,87.597898114237,31.8886208444184,0,0.995003800774898,1.06062818726338,-0,0,0.993934228730311,208.726188033365,0,0
195.65,0.959659894678935,0.959659894612539,0.95965989486307,335.596153228702,335.596153228702,120.301685719713,216.29692291954,87.4839866668865,31.8152436422756,0,0.995003800774898,1.05967078066664,-0,0,0.970753443102738,203.858223051575,0,0
195.66,0.95875604521162,0.958756045141848,0.958756045400671,334.959840554436,334.959840554436,120.069201963356,215.840761124198,87.3744321072775,31.7446473229604,0,0.995003800774898,1.05899426193263,-0,0,0.998004308339546,209.580904751305,0,0
195.67,0.957857737664871,0.957857737592142,0.957857737855515,336.939226999704,336.939226999704,120.69682294414,217.997505149391,87.2666407729493,31.6750810773635,0,0.995003800774898,1.05844822412966,-0,0,0.98118693017228,206.049255336179,0,0
195.68,0.956983360178894,0.956983360107398,0.95698336037141,333.669502685974,333.669502685974,119.599990269897,214.898576378376,87.1627916104578,31.6081346971404,0,0.995003800774898,1.05988289923029,-0,0,0.977678752515092,205.312538028169,0,0
195.69,0.956150154495665,0.956150154420514,0.956150154695042,335.148590825384,335.148590825384,120.065305053489,216.538568557336,87.0650562774874,31.5449659905608,0,0.995003800774898,1.058356305551,-0,0,0.995019820031957,208.954162206711,0,0
195.7,0.955334557788983,0.95533455771004,0.955334557993737,333.783868115974,333.783868115974,119.596441020771,215.330602569391,86.9698431405831,31.4834224060003,0,0.995003800774898,1.05918656728676,-0,0,0.998362252673742,209.656073061486,0,0
195.71,0.954547294872917,0.954547294795165,0.954547295079244,333.015858232846,333.015858232846,119.324611753161,214.712376096098,86.8788963051903,31.4245858315574,0,0.995003800774898,1.05958027467535,-0,0,0.98844018766283,207.572439409194,0,0
195.72,0.953797325649842,0.953797325571263,0.953797325859684,333.23826643957,333.23826643957,119.37940009804,215.076227876593,86.793060980654,31.3689775823236,0,0.995003800774898,1.05930081301529,-0,0,0.978761982397603,205.540016303497,0,0
195.73,0.953058275296922,0.953058275218388,0.953058275506483,334.685301280181,334.685301280181,119.837147742324,216.661301130025,86.7093420591548,31.3146580910012,0,0.995003800774898,1.05798242403887,-0,0,0.990383843571888,207.980607150096,0,0
195.74,0.952326488946223,0.952326488866095,0.952326489160213,333.685427372628,333.685427372628,119.490889187515,215.797499466688,86.6268145106243,31.2611133953158,0,0.995003800774898,1.05844145523634,-0,0,0.998933675953214,209.776071950175,0,0
195.75,0.951628227541453,0.951628227459291,0.951628227758132,335.864345892605,335.864345892605,120.190367948705,218.105448572977,86.5486626645452,31.2102346550828,0,0.995003800774898,1.05712148107003,-0,0,1,210,0,0
195.76,0.950938094903428,0.950938094820977,0.950938095121082,334.948820122513,334.948820122513,119.87301745235,217.316892014913,86.4717493870443,31.1601787205558,0,0.995003800774898,1.05761055345147,-0,0,0.99805736074913,209.592045757317,0,0
195.77,0.950268558734958,0.950268558653465,0.950268558954306,334.980189253379,334.980189253379,119.867528148781,217.470361860893,86.3978182314543,31.112009161032,0,0.995003800774898,1.05767522214168,-0,0,0.982466150881336,206.31789168508,0,0
195.78,0.949644455736663,0.949644455653021,0.949644455959172,331.458882915789,331.458882915789,118.695505565176,214.062065991423,86.3293763910663,31.0674405332999,0,0.995003800774898,1.05941793944552,-0,0,0.974099387570034,204.560871389707,0,0
195.79,0.949050987508834,0.949050987425146,0.94905098773238,333.465537764718,333.465537764718,119.341337310279,216.174820279603,86.2652222530126,31.0254952321034,0,0.995003800774898,1.05784789591756,-0,0,0.977645334308305,205.305520204744,0,0
195.8,0.948462414055496,0.948462413971033,0.948462414281013,332.495045254321,332.495045254321,119.008751976936,215.309459020324,86.2016423654025,30.9839438685949,0,0.995003800774898,1.05814098818563,-0,0,0.991499701494184,208.214937313779,0,0
195.81,0.947890618594912,0.947890618510815,0.94789061882036,331.543491815202,331.543491815202,118.682845524289,214.459532075664,86.1401957471568,30.9437639923808,0,0.995003800774898,1.05911222719444,-0,0,0.970576043990012,203.820969237903,0,0
195.82,0.947358665398068,0.947358665313111,0.947358665624641,331.699216440566,331.699216440566,118.721938176948,214.708767283932,86.0837254785396,30.9067236780947,0,0.995003800774898,1.05843372876605,-0,0,0.975527396973229,204.860753364378,0,0
195.83,0.946832741653285,0.946832741567518,0.946832741881655,331.649646818227,331.649646818227,118.69371812396,214.75143922643,86.0280295345006,30.8701780572966,0,0.995003800774898,1.05857029850701,-0,0,0.970347026932324,203.772875655788,0,0
195.84,0.946319303293089,0.946319303207195,0.946319303522696,332.325103535016,332.325103535016,118.904163260452,215.516368473655,85.9740462219807,30.8346888393803,0,0.995003800774898,1.05791540852481,-0,0,0.974030913310959,204.546491795301,0,0
195.85,0.94580704477304,0.945807044686574,0.945807045001923,333.249105900871,333.249105900871,119.196351538911,216.529464967785,85.9203140874181,30.7993268456686,0,0.995003800774898,1.057351379023,-0,0,0.975728736307744,204.903034624626,0,0
195.86,0.945303990952287,0.945303990866557,0.945303991180698,332.032204394286,332.032204394286,118.785092637872,215.399843270441,85.8676729734146,30.7646881504297,0,0.995003800774898,1.05780497113793,-0,0,0.984033188229602,206.646969528216,0,0
195.87,0.944803156337457,0.944803156251695,0.94480315656872,333.675259545931,333.675259545931,119.313970078319,217.129321372673,85.8156006523431,30.7303375209148,0,0.995003800774898,1.05686423313747,-0,0,0.983283821913946,206.489602601929,0,0
195.88,0.944318839532841,0.944318839445079,0.944318839764172,330.291256733469,330.291256733469,118.190903256564,213.828850214171,85.7652211988888,30.6971853204088,0,0.995003800774898,1.05893620967242,-0,0,0.971231914797472,203.958702107469,0,0
195.89,0.94394230321389,0.943942303133748,0.943942303409375,330.818730052952,330.818730052952,118.35602717265,214.420247215493,85.7268961315377,30.6715867059215,0,0.995003800774898,1.0578433853794,-0,0,0.989986713967175,207.897209933107,0,0
195.9,0.943611212504756,0.943611212420945,0.943611212750602,332.968027625831,332.968027625831,119.05514555523,216.626369299167,85.6929819274651,30.6486763991985,0,0.995003800774898,1.05671860261892,-0,0,1,210,0,0
195.91,0.943280579983484,0.94328057989409,0.943280580218984,334.677346578966,334.677346578966,119.609613671851,218.392801122729,85.6589120291738,30.625633427063,0,0.995003800774898,1.05651953417419,-0,0,0.969705352683619,203.63812406356,0,0
195.92,0.942978445639182,0.942978445549634,0.942978445874246,332.76394734885,332.76394734885,118.974076159697,216.530917416909,85.6282297778407,30.6048001540997,0,0.995003800774898,1.05649757755736,-0,0,1,210,0,0
195.93,0.942679364887491,0.942679364797067,0.94267936512219,334.193267871968,334.193267871968,119.437293041716,218.011351473369,85.5978446895464,30.5840717090528,0,0.995003800774898,1.05605382493723,-0,0,1,210,0,0
195.94,0.942396977657191,0.942396977567,0.942396977891258,331.335369236437,331.335369236437,118.491751315752,215.201593023438,85.5692238077042,30.5645524052947,0,0.995003800774898,1.05760422300821,-0,0,1,210,0,0
195.95,0.942145115248187,0.942145115157987,0.942145115481333,330.609495677554,330.609495677554,118.247758358648,214.517805653715,85.5443033788413,30.5473866449973,0,0.995003800774898,1.05818890556379,-0,0,0.981942306835033,206.207884435357,0,0
195.96,0.941921013130779,0.941921013041107,0.941921013368645,332.808716994011,332.808716994011,118.965893279439,216.753781479509,85.5226914592979,30.5322440552039,0,0.995003800774898,1.05654901385332,-0,0,0.985498963421665,206.95478231855,0,0
195.97,0.94168920716018,0.941689207069015,0.94168920739476,330.06591591368,330.06591591368,118.059425927656,214.049528112246,85.4999114717487,30.5164763296859,0,0.995003800774898,1.0583568628243,-0,0,0.978303914730784,205.443822093465,0,0
195.98,0.941490140730017,0.941490140638684,0.94149014096766,330.0100557976,330.0100557976,118.036962661886,214.025689835261,85.4811478594997,30.5032181028393,0,0.995003800774898,1.05781931876926,-0,0,0.991925000876474,208.30425018406,0,0
195.99,0.941288105102953,0.941288105011604,0.941288105339394,330.083656555104,330.083656555104,118.056945130469,214.132128730223,85.4618878491633,30.4896399757178,0,0.995003800774898,1.05809377127932,-0,0,0.985631652562535,206.982647038132,0,0
196,0.941096419308125,0.941096419217473,0.941096419543525,331.496627047674,331.496627047674,118.517421553884,215.575920145426,85.4438980181257,30.4768088841229,0,0.995003800774898,1.05691587687443,-0,0,0.99711547284346,209.394249297127,0,0
196.01,0.940878156168264,0.940878156077522,0.940878156404618,333.960851889983,333.960851889983,119.322778197399,218.075993663077,85.4228759207964,30.4619823061098,0,0.995003800774898,1.05568544766267,-0,0,1,210,0,0
196.02,0.940665227328655,0.940665227237442,0.940665227566771,334.358885683242,334.358885683242,119.449070521481,218.50940956444,85.4021305904501,30.4473455283527,0,0.995003800774898,1.05606232227166,-0,0,0.974469742003065,204.638645820644,0,0
196.03,0.940482883872874,0.940482883780766,0.940482884109502,332.69041261066,332.69041261066,118.896894205446,216.870455665589,85.3849391193511,30.4350178257205,0,0.995003800774898,1.05631763794707,-0,0,0.986918633931936,207.252913125706,0,0
196.04,0.94030715348888,0.940307153397953,0.940307153725191,333.394788675302,333.394788675302,119.124781495653,217.603236994282,85.3684469895679,30.423104691452,0,0.995003800774898,1.05638036712015,-0,0,0.970154844890664,203.732517427039,0,0
196.05,0.94013506823517,0.940135068144819,0.940135068468567,330.930824853751,330.930824853751,118.311417878974,215.166635467919,85.3525444782849,30.4116449075478,0,0.995003800774898,1.05702459125247,-0,0,0.992678284411175,208.462439726347,0,0
196.06,0.939973638044155,0.939973637953648,0.939973638282178,329.915232474641,329.915232474641,117.97434999088,214.176567757843,85.3377722459721,30.400892470826,0,0.995003800774898,1.05766825404048,-0,0,1,210,0,0
196.07,0.939818727137546,0.939818727046898,0.939818727375912,332.46913761762,332.46913761762,118.810680706528,216.754786211616,85.323802927463,30.3905484785416,0,0.995003800774898,1.05635027780726,-0,0,0.994889702822164,208.926837592655,0,0
196.08,0.93966657039285,0.939666570301947,0.939666570629963,331.190320354048,331.190320354048,118.387260369257,215.500228721846,85.3098231962302,30.380268435972,0,0.995003800774898,1.05728140964723,-0,0,0.984241375861348,206.690688930883,0,0
196.09,0.939536232766318,0.939536232676015,0.939536233002895,329.31047659369,329.31047659369,117.766852221584,213.640321124152,85.2984642469405,30.3716912225974,0,0.995003800774898,1.05776383773505,-0,0,1,210,0,0
196.1,0.939411719345499,0.939411719255029,0.939411719583627,332.75853749498,332.75853749498,118.89776236991,217.107429459308,85.2877272054031,30.3633808302693,0,0.995003800774898,1.0563040052252,-0,0,0.984369747360408,206.717646945686,0,0
196.11,0.939295779877582,0.939295779787046,0.93929578011377,330.787854316921,330.787854316921,118.247761377804,215.154655526824,85.2776292979521,30.3555694921445,0,0.995003800774898,1.05724002696903,-0,0,0.986384235891343,207.140689537182,0,0
196.12,0.9392004900115,0.939200489919467,0.939200490244357,330.721172247868,330.721172247868,118.224083269018,215.101983306165,85.2699367036364,30.3492522380663,0,0.995003800774898,1.05693489200214,-0,0,1,210,0,0
196.13,0.939101188773959,0.939101188682496,0.939101189010755,333.782872207588,333.782872207588,119.228522535613,218.178741507627,85.261665122947,30.3424655770138,0,0.995003800774898,1.05564906884807,-0,0,0.988223477905792,207.526930360216,0,0
196.14,0.939017627434405,0.939017627342864,0.939017627673281,333.323846578082,333.323846578082,119.076058473714,217.732428679205,85.2548062658432,30.336611633033,0,0.995003800774898,1.05586653436374,-0,0,0.986163647776495,207.094366033064,0,0
196.15,0.93895331894561,0.938953318854451,0.938953319183399,329.771848865204,329.771848865204,117.907432164906,214.189655186996,85.2500112400029,30.3321824382049,0,0.995003800774898,1.05796053588821,-0,0,0.977987370486041,205.377347802069,0,0
196.16,0.938924790917511,0.938924790827011,0.938924791155799,332.056246972261,332.056246972261,118.658046826456,216.476305918133,85.2495468602862,30.3303941938426,0,0.995003800774898,1.05644973367504,-0,0,0.975367219613194,204.827116118771,0,0
196.17,0.938904482286493,0.93890448219563,0.938904482523921,330.166104032703,330.166104032703,118.036666308663,214.587546131021,85.2495721605607,30.3289857411208,0,0.995003800774898,1.05731496542159,-0,0,0.98932462432482,207.758171108212,0,0
196.18,0.938897328289043,0.93889732819821,0.93889732852698,332.983255948553,332.983255948553,118.962802142709,217.403785814358,85.2510761366742,30.3283939975211,0,0.995003800774898,1.05597412709022,-0,0,0.983472237859921,206.529169950583,0,0
196.19,0.938893900970882,0.938893900880374,0.938893901209742,330.249012746852,330.249012746852,118.064310350338,214.668384488924,85.2526680769899,30.327960180938,0,0.995003800774898,1.05730604707947,-0,0,0.994558037195883,208.857187811136,0,0
196.2,0.938909182664031,0.938909182572908,0.938909182898759,333.304955922612,333.304955922612,119.069421620664,217.719667830343,85.2564866222505,30.3288014700185,0,0.995003800774898,1.05567827924735,-0,0,0.992799054780783,208.487801503964,0,0
196.21,0.938792641325176,0.938792641245432,0.938792641562251,330.247326393528,330.247326393528,118.062151795993,214.679990800348,85.2463540392654,30.3209815539142,0,0.995003800774898,1.057473710184,-0,0,0.992618688014519,208.449924483049,0,0
196.22,0.938746405885562,0.938746405793125,0.938746406121666,330.807400237847,330.807400237847,118.245611707806,215.245361076361,85.2440123941615,30.3180267673251,0,0.995003800774898,1.05695545904906,-0,0,0.994858902971555,208.920369624027,0,0
196.23,0.938693950217112,0.938693950127578,0.938693950455717,331.245015253971,331.245015253971,118.388642491288,215.689644637531,85.2408242282063,30.3145463882345,0,0.995003800774898,1.05723226607416,-0,0,0.972260926537686,204.174794572914,0,0
196.24,0.938644504192926,0.938644504103964,0.938644504428174,331.8772415831,331.8772415831,118.595757239319,216.327631867258,85.2381970332082,30.3114126826334,0,0.995003800774898,1.05631419033165,-0,0,0.983226099026731,206.477480795614,0,0
196.25,0.938589170366529,0.938589170277346,0.938589170604234,330.934780842955,330.934780842955,118.285102814191,215.392422031834,85.234645682729,30.3077131283921,0,0.995003800774898,1.05672263908127,-0,0,1,210,0,0
196.26,0.938537965926713,0.938537965837307,0.938537966164395,333.756917339738,333.756917339738,119.211885006952,218.221280642731,85.23148658014,30.3041501168663,0,0.995003800774898,1.05551836902199,-0,0,0.990282135418989,207.959248437988,0,0
196.27,0.938491111345589,0.938491111256651,0.938491111583805,333.493459580614,333.493459580614,119.124527966482,217.964173627811,85.2285299249398,30.3007560278635,0,0.995003800774898,1.05585280800127,-0,0,0.978568967350787,205.499483143665,0,0
196.28,0.938455585370005,0.938455585281803,0.938455585608221,329.255014426299,329.255014426299,117.730957997434,213.729710752059,85.2269396684292,30.2983640058108,0,0.995003800774898,1.05779538113999,-0,0,0.99031119316228,207.965350564079,0,0
196.29,0.93844847409894,0.938448474009245,0.938448474336089,332.716446622838,332.716446622838,118.868914912601,217.189793080191,85.2287074140317,30.2979461286146,0,0.995003800774898,1.05607852152043,-0,0,0.979675080284521,205.731766859749,0,0
196.3,0.938428478638202,0.938428478549436,0.938428478876459,332.67880367696,332.67880367696,118.856427542821,217.153515072802,85.2287996288582,30.2964889752998,0,0.995003800774898,1.05567857990394,-0,0,1,210,0,0
196.31,0.9384005291547,0.93840052906665,0.938400529395128,333.806981220582,333.806981220582,119.226899420395,218.284823139333,85.2278430382774,30.2943150429714,0,0.995003800774898,1.05535056290513,-0,0,1,210,0,0
196.32,0.938397358130159,0.938397358040739,0.938397358368897,331.794827266886,331.794827266886,118.565728055821,216.271675320219,85.229375206095,30.2937767405723,0,0.995003800774898,1.05649634068822,-0,0,1,210,0,0
196.33,0.93841319505263,0.938413194963788,0.938413195289898,332.051955866011,332.051955866011,118.650915500656,216.524111569682,85.2331834533511,30.2946608429772,0,0.995003800774898,1.05651469375824,-0,0,0.987575661664111,207.390888949463,0,0
196.34,0.938455901187736,0.938455901098392,0.938455901425987,330.518832775127,330.518832775127,118.148291330924,214.981541824498,85.2398644564646,30.297426494165,0,0.995003800774898,1.05740856451219,-0,0,0.978022384555898,205.384700756738,0,0
196.35,0.938519476698104,0.938519476609437,0.938519476937566,329.58517861327,329.58517861327,117.843229858841,214.034388167811,85.2490229775886,30.3017674678705,0,0.995003800774898,1.05730497353218,-0,0,1,210,0,0
196.36,0.93857415841242,0.938574158323169,0.938574158647815,331.49194616375,331.49194616375,118.471525376566,215.92956279278,85.257064459521,30.3053189114487,0,0.995003800774898,1.05656367029802,-0,0,1,210,0,0
196.37,0.938623707100606,0.938623707013116,0.938623707341713,333.835706257175,333.835706257175,119.243292149437,218.26298640126,85.2643677019492,30.3083521539655,0,0.995003800774898,1.05574513042499,-0,0,0.978840644919032,205.556535432997,0,0
196.38,0.938691461831708,0.938691461745848,0.938691462073873,329.78423688853,329.78423688853,117.913454948856,214.198006616932,85.2735183204357,30.3127119511618,0,0.995003800774898,1.05770635617802,-0,0,0.983772673632815,206.592261462891,0,0
196.39,0.938782321691125,0.938782321602763,0.938782321929123,329.798626126803,329.798626126803,117.920607252262,214.19423747163,85.2855428886092,30.318845766564,0,0.995003800774898,1.0574040557972,-0,0,0.995185729671787,208.989003231075,0,0
196.4,0.938852408691606,0.938852408605409,0.938852408933765,333.363107001211,333.363107001211,119.094116968393,217.744448890087,85.2952513546291,30.3234067564955,0,0.995003800774898,1.05591000206373,-0,0,0.980280519615149,205.858909119181,0,0
196.41,0.938933459013816,0.93893345892781,0.938933459256302,329.930401333475,329.930401333475,117.967956814223,214.295939141411,85.3058181126932,30.3286440793701,0,0.995003800774898,1.05750219164575,-0,0,0.993263779956587,208.585393790883,0,0
196.42,0.939016569241261,0.939016569152836,0.939016569480187,333.242333261489,333.242333261489,119.058756667283,217.591308714156,85.3169400067897,30.3340845405434,0,0.995003800774898,1.0555829216642,-0,0,1,210,0,0
196.43,0.939069923771737,0.939069923685064,0.939069924014472,334.258498669656,334.258498669656,119.394207899812,218.596809174714,85.3244550545231,30.3372344404192,0,0.995003800774898,1.05527359967836,-0,0,1,210,0,0
196.44,0.93911591602772,0.939115915940395,0.93911591626967,332.573413914676,332.573413914676,118.841635345722,216.902314677974,85.3311634757753,30.3399357609264,0,0.995003800774898,1.05624663254625,-0,0,1,210,0,0
196.45,0.939183949592452,0.939183949505393,0.939183949836912,333.763030663168,333.763030663168,119.234472826813,218.078378614171,85.3404448614611,30.3442071875358,0,0.995003800774898,1.0555320754931,-0,0,0.999333948062989,209.860129093228,0,0
196.46,0.939236434838117,0.939236434750508,0.939236435080975,333.577194622431,333.577194622431,119.174844095725,217.881872235272,85.3479334895023,30.3473888976571,0,0.995003800774898,1.0562701117951,-0,0,0.971130080750975,203.937316957705,0,0
196.47,0.939582258708816,0.939582258628212,0.939582258957098,256.113366983776,256.113366983776,93.7219290012079,140.354566890808,85.3861769984322,30.3726230945354,0,0.995003800774898,1.09774119160566,-0,0,0.464812911086646,97.6107113281957,0,0
196.48,0.940767108161638,0.940767108080341,0.940767108399015,216.620035315139,216.620035315139,80.7710684101331,100.630063742631,85.526312067268,30.4636595052395,0,0.995003800774898,1.11007591060829,-0,0,0.454141364504124,95.369686545866,0,0
196.49,0.942056052376474,0.942056052299154,0.942056052608574,216.566826374876,216.566826374876,80.7862290876661,100.325098855502,85.6791211679087,30.5626063514648,0,0.995003800774898,1.11032808352748,-0,0,0.453449957712655,95.2244911196576,0,0
196.5,0.943325135994845,0.943325135919479,0.943325136218797,217.497669404796,217.497669404796,81.1240348665391,101.010295542053,85.8281837127397,30.659190150003,0,0.995003800774898,1.11015861919964,-0,0,0.461470971385121,96.9089039908753,0,0
196.51,0.944522902632558,0.944522902562464,0.944522902851807,216.792032148519,216.792032148519,80.9220079357273,100.073959542623,85.9680697412831,30.750002864613,0,0.995003800774898,1.11038383102399,-0,0,0.442211021663744,92.8643145493863,0,0
196.52,0.945733236458113,0.945733236390146,0.945733236672076,213.384136319112,213.384136319112,79.8318850648532,96.4345676134742,86.1083289218947,30.8412397837433,0,0.995003800774898,1.11142093236804,-0,0,0.454302576026793,95.4035409656264,0,0
196.53,0.946884482507111,0.946884482443108,0.94688448271786,213.680662441098,213.680662441098,79.9577741814156,96.511673586813,86.2411906233804,30.9277982309042,0,0.995003800774898,1.1114099345732,-0,0,0.460788996538866,96.7656892731618,0,0
196.54,0.947956861378134,0.947956861315649,0.947956861584093,215.431398041117,215.431398041117,80.5595392909215,98.0591375929976,86.3641947880458,31.0080656600734,0,0.995003800774898,1.11093919286891,-0,0,0.433677064958048,91.0721836411901,0,0
196.55,0.948999643620991,0.948999643561036,0.948999643824722,213.640883207944,213.640883207944,79.9965250634963,96.0716333155161,86.4832422635764,31.0860076288516,0,0.995003800774898,1.11153516368684,-0,0,0.451844164407408,94.8872745255557,0,0
196.56,0.949974863885014,0.949974863824912,0.949974864081674,215.438861143067,215.438861143067,80.6112232733822,97.6862253384557,86.5939931480092,31.1586426566024,0,0.995003800774898,1.1110850869175,-0,0,0.460940412409362,96.797486605966,0,0
196.57,0.950877736533619,0.950877736474682,0.950877736726066,214.981689209424,214.981689209424,80.482824718514,97.059981448365,86.6959492591772,31.2257585018814,0,0.995003800774898,1.11125176112045,-0,0,0.465507818318498,97.7566418468846,0,0
196.58,0.951706949463511,0.951706949405267,0.951706949651883,215.444327426284,215.444327426284,80.6548772472726,97.3679691757137,86.7890819373436,31.287276313227,0,0.995003800774898,1.1111317107064,-0,0,0.438879431693202,92.1646806555724,0,0
196.59,0.95249087966825,0.952490879612746,0.952490879855801,216.897788209146,216.897788209146,81.1514496314148,98.6755782329387,86.8767928021233,31.3454171740838,0,0.995003800774898,1.11079916129263,-0,0,0.447120541584619,93.89531373277,0,0
196.6,0.953216729508774,0.953216729454661,0.953216729695163,217.618949027872,217.618949027872,81.4058013352514,99.2626150667114,86.9573300799032,31.3990038812575,0,0.995003800774898,1.11061990901145,-0,0,0.440394137056395,92.482768781843,0,0
196.61,0.953896579431442,0.953896579378888,0.953896579618096,217.744396927754,217.744396927754,81.4631930019836,99.2628220711073,87.0323914801314,31.4491833765156,0,0.995003800774898,1.11064070740402,-0,0,0.455604350591961,95.6769136243119,0,0
196.62,0.954507905463877,0.954507905414277,0.954507905649792,219.039718137148,219.039718137148,81.9033898714385,100.446086698526,87.0993979937502,31.4942334448713,0,0.995003800774898,1.11032044888179,-0,0,0.468092122788624,98.299345785611,0,0
196.63,0.955070863384928,0.955070863331598,0.955070863563711,217.126359765796,217.126359765796,81.2877011680955,98.430213987511,87.1605314800844,31.5356142982006,0,0.995003800774898,1.11084151332301,-0,0,0.452265902107563,94.9758394425882,0,0
196.64,0.955612261912045,0.955612261858995,0.955612262087649,215.346778088542,215.346778088542,80.7154670186111,96.5520448909851,87.2192025604277,31.5755306371292,0,0.995003800774898,1.11136246916732,-0,0,0.436790200694329,91.7259421458091,0,0
196.65,0.95613171902295,0.95613171897026,0.95613171919698,215.584342113193,215.584342113193,80.8057261900873,96.6949163001738,87.2754456578417,31.6139801551778,0,0.995003800774898,1.11137814489254,-0,0,0.464874171453305,97.623576005194,0,0
196.66,0.956587510899282,0.95658751084608,0.956587511072157,216.62216615646,216.62216615646,81.1573844817184,97.6506408476224,87.3240298161572,31.6474954926808,0,0.995003800774898,1.11107110097285,-0,0,0.451432342237197,94.8007918698114,0,0
196.67,0.956988722329172,0.95698872227893,0.956988722502593,218.034819967599,218.034819967599,81.6309373526217,98.9912279383829,87.366452951467,31.6771390777487,0,0.995003800774898,1.11072295199528,-0,0,0.465384284083083,97.7306996574474,0,0
196.68,0.957346954504772,0.95734695445673,0.957346954679466,217.372292743763,217.372292743763,81.4212926970346,98.2652396376256,87.4036137663163,31.7034393398207,0,0.995003800774898,1.11088092311965,-0,0,0.441577758112853,92.7313292036992,0,0
196.69,0.957693160675684,0.957693160624254,0.957693160845599,215.868824112649,215.868824112649,80.9349775256669,96.700318357771,87.4394815764912,31.7290241783869,0,0.995003800774898,1.11131954241119,-0,0,0.428784213120033,90.0446847552069,0,0
196.7,0.958008492716293,0.958008492663225,0.958008492880457,219.249854721376,219.249854721376,82.0533991520026,100.025447151261,87.4719693555468,31.7524382145688,0,0.995003800774898,1.11046315660802,-0,0,0.468032863746916,98.2869013868523,0,0
196.71,0.958246166623755,0.958246166577443,0.958246166794965,220.050951764707,220.050951764707,82.3218543420552,100.785935037706,87.4951510686727,31.7698656583281,0,0.995003800774898,1.11020586237617,-0,0,0.455959091680987,95.7514092530074,0,0
196.72,0.958467754997962,0.958467754946813,0.958467755164602,219.397144452674,219.397144452674,82.1117184469605,100.094473157634,87.5164867237785,31.7861845712607,0,0.995003800774898,1.11039496644858,-0,0,0.453487422378134,95.232358699408,0,0
196.73,0.958660297042163,0.958660296994378,0.958660297212265,220.727529209774,220.727529209774,82.5530647509261,101.392518125864,87.5345777420506,31.8004333418594,0,0.995003800774898,1.11005974868534,-0,0,0.464683183146518,97.5834684607689,0,0
196.74,0.958836650728136,0.958836650676196,0.958836650891511,217.927125270101,217.927125270101,81.6362592999834,98.5630365987789,87.5506326105671,31.8134560607549,0,0.995003800774898,1.11080160654794,-0,0,0.44956279540382,94.4081870348023,0,0
196.75,0.959014525298319,0.959014525246514,0.959014525460776,216.074621702228,216.074621702228,81.031126477859,96.6805468588549,87.56718032453,31.8268945188435,0,0.995003800774898,1.11135440161815,-0,0,0.457548140261453,96.0851094549052,0,0
196.76,0.959163676379595,0.959163676329206,0.959163676543392,217.041681259309,217.041681259309,81.3520313147131,97.6230887918444,87.5804166592916,31.8381758081732,0,0.995003800774898,1.11107462582727,-0,0,0.443810537652562,93.2002129070381,0,0
196.77,0.959299417948366,0.959299417898899,0.959299418113047,218.986358094793,218.986358094793,81.9939166893703,99.5459203295788,87.5920259093528,31.8484118558611,0,0.995003800774898,1.11056211451584,-0,0,0.452546915790937,95.0348523160967,0,0
196.78,0.959417799895011,0.959417799846226,0.959417800059322,216.010192181771,216.010192181771,81.0179732704904,96.55114961877,87.601589451328,31.8574531116734,0,0.995003800774898,1.11138796750998,-0,0,0.459215872222128,96.4353331666469,0,0
196.79,0.959591632218414,0.959591632148383,0.959591632358448,217.501056601542,217.501056601542,81.511484608619,98.0141074937366,87.6169089286038,31.8700401792017,0,0.995003800774898,1.11097571034175,-0,0,0.452591527179969,95.0442207077934,0,0
196.8,0.959816091290291,0.959816091241219,0.959816091456709,226.802579449073,226.802579449073,84.5734500309937,107.278510611499,87.6381037116224,31.8859651259518,0,0.995003800774898,1.10230850261453,-0,0,0.970250167931794,203.752535265677,0,0
196.81,0.959259523359261,0.959259523312613,0.959259523529535,322.676524033331,322.676524033331,116.070808896012,203.26748523748,87.5684475070029,31.840591288848,0,0.995003800774898,1.06309849917951,-0,0,0.990047174162158,207.909906574053,0,0
196.82,0.958283077706558,0.958283077646842,0.958283077875902,333.276162215156,333.276162215156,119.528408425372,214.070233875042,87.4447677427352,31.7611605973793,0,0.995003800774898,1.06031380164886,-0,0,0.98534343716707,206.922121805085,0,0
196.83,0.957300493385127,0.957300493325202,0.957300493563094,332.243685959887,332.243685959887,119.162865138393,213.239704297671,87.3217747627491,31.6822068994665,0,0.995003800774898,1.06047585341617,-0,0,0.996275634152542,209.217883172034,0,0
196.84,0.956335993792549,0.956335993728048,0.956335993973358,332.99098739479,332.99098739479,119.383128781124,214.18263756214,87.2026846471091,31.6056651855406,0,0.995003800774898,1.05986984121029,-0,0,1,210,0,0
196.85,0.955396940573969,0.955396940506097,0.95539694075982,332.660872379159,332.660872379159,119.250181975786,214.041070099552,87.0879283798971,31.53187389971,0,0.995003800774898,1.06016367861167,-0,0,0.986807274494452,207.229527643835,0,0
196.86,0.954494015888025,0.954494015820944,0.954494016082313,335.288769721329,335.288769721329,120.090692419062,216.848265144437,86.9788980044288,31.4616065724634,0,0.995003800774898,1.05816092891016,-0,0,0.992923321661497,208.513897548914,0,0
196.87,0.953614150840123,0.953614150764792,0.953614151032105,336.18918069938,336.18918069938,120.364133565829,217.922375400721,86.873315388469,31.3934899101901,0,0.995003800774898,1.05763339183253,-0,0,0.99532743884338,209.01876215711,0,0
196.88,0.952767404734148,0.952767404657866,0.952767404930951,336.272148958164,336.272148958164,120.369905438537,218.171257603467,86.7725058761062,31.328385478591,0,0.995003800774898,1.05765546709162,-0,0,0.984374530362725,206.718651376172,0,0
196.89,0.951967406526116,0.951967406445543,0.951967406723384,335.391189654229,335.391189654229,120.060199837597,217.445810935661,86.6780589006814,31.2673198178864,0,0.995003800774898,1.05754661336029,-0,0,0.995843563816991,209.127148401568,0,0
196.9,0.951205868950373,0.951205868871154,0.951205869153076,335.530357090741,335.530357090741,120.08687737145,217.732151595997,86.5887297804955,31.2094757142483,0,0.995003800774898,1.05784936509042,-0,0,0.97557429696417,204.870602362476,0,0
196.91,0.950497401465215,0.950497401383696,0.95049740167161,331.371919298144,331.371919298144,118.702470457633,213.709520077031,86.5062761211736,31.1561230999388,0,0.995003800774898,1.05971002747595,-0,0,0.972746673270987,204.276801386907,0,0
196.92,0.949855832864213,0.949855832780864,0.9498558330717,330.160863511632,330.160863511632,118.288622350878,212.620407183275,86.4323162411554,31.1081400872009,0,0.995003800774898,1.05991359648589,-0,0,0.978773983826406,205.542536603545,0,0
196.93,0.94924189254101,0.9492418924564,0.949241892749597,331.104865505357,331.104865505357,118.583903967155,213.680241550741,86.3621390201966,31.0624849344195,0,0.995003800774898,1.05899922158975,-0,0,0.9940390548238,208.748201512998,0,0
196.94,0.948643057611826,0.948643057526808,0.94864305782477,333.987940240329,333.987940240329,119.516949817893,216.67593903402,86.294000064672,31.0180011416369,0,0.995003800774898,1.0574135435686,-0,0,1,210,0,0
196.95,0.948069365910503,0.94806936582479,0.948069366125186,331.807161732484,331.807161732484,118.786202901606,214.603012334808,86.2287252439812,30.9754241536951,0,0.995003800774898,1.059250291465,-0,0,0.971421954723194,203.998610491871,0,0
196.96,0.947565486523037,0.947565486434553,0.947565486736674,329.177034154499,329.177034154499,117.909609957286,212.066493652851,86.1721366073813,30.9384038942667,0,0.995003800774898,1.05965281059113,-0,0,0.990578043216824,208.021389075533,0,0
196.97,0.947091650365388,0.94709165027913,0.947091650582967,332.456185533273,332.456185533273,118.976075586127,215.433351381901,86.1192438475881,30.9035903037843,0,0.995003800774898,1.05832979948741,-0,0,0.972228484979929,204.167981845785,0,0
196.98,0.946638292974546,0.946638292887026,0.946638293193203,332.824662662635,332.824662662635,119.08637855554,215.885453348979,86.0688460097457,30.8703633039111,0,0.995003800774898,1.05772091742148,-0,0,0.979250410892472,205.642586287419,0,0
196.99,0.94620494585639,0.946204945771561,0.946204946079957,333.763652272096,333.763652272096,119.384708311658,216.904170986827,86.0208674813509,30.8386138039184,0,0.995003800774898,1.05694260106054,-0,0,0.993923470922816,208.723928893791,0,0
197,0.945783941772673,0.945783941685758,0.945783941995912,334.838662534546,334.838662534546,119.728052591991,218.056563158934,85.9743561414374,30.8077432341746,0,0.995003800774898,1.05654725104767,-0,0,0.991524752728297,208.220198072942,0,0
197.01,0.945375920665992,0.945375920574846,0.945375920887345,334.692072401591,334.692072401591,119.670248442019,217.984485356314,85.929596887315,30.7779901579614,0,0.995003800774898,1.05662170542414,-0,0,0.98641598185106,207.147356188723,0,0
197.02,0.945009367335043,0.945009367247744,0.945009367561036,333.684110659525,333.684110659525,119.33034567181,217.043170476942,85.8896348470038,30.7513053355784,0,0.995003800774898,1.05723753114251,-0,0,0.975326000840957,204.818460176601,0,0
197.03,0.944693121537874,0.944693121449258,0.944693121764457,332.777553060426,332.777553060426,119.025017579633,216.193674925685,85.8555324742155,30.7283456605256,0,0.995003800774898,1.05742233831014,-0,0,0.977335114431635,205.240374030643,0,0
197.04,0.944403816679718,0.944403816590964,0.944403816906569,333.247067513571,333.247067513571,119.172656791045,216.715077678165,85.8246282636077,30.7073615717991,0,0.995003800774898,1.05664815220173,-0,0,1,210,0,0
197.05,0.944123944476652,0.944123944387056,0.944123944703623,332.455497404989,332.455497404989,118.905986725919,215.973935971989,85.7946133962674,30.6869480367322,0,0.995003800774898,1.05748133140104,-0,0,0.995397745533155,209.033526561963,0,0
197.06,0.943865737256283,0.943865737166357,0.943865737483687,332.832498316706,332.832498316706,119.023995132549,216.396847868303,85.7673766091272,30.6682738392757,0,0.995003800774898,1.05725387088139,-0,0,0.98626828459018,207.116339763938,0,0
197.07,0.943638773232377,0.943638773142341,0.943638773460994,333.782022689297,333.782022689297,119.330929843126,217.386544138497,85.7436712594452,30.6518072913553,0,0.995003800774898,1.0566262387628,-0,0,0.983317750901145,206.49672768924,0,0
197.08,0.94343958501615,0.943439584925979,0.943439585245222,331.467205621816,331.467205621816,118.56556142074,215.106991275791,85.7229181724681,30.6372961735572,0,0.995003800774898,1.05810836253879,-0,0,0.971843108506294,204.087052786322,0,0
197.09,0.943275148370166,0.943275148280966,0.943275148600709,332.535860735626,332.535860735626,118.913199839224,216.203907378365,85.706498837813,30.6254545194478,0,0.995003800774898,1.05665893729302,-0,0,0.998498216966985,209.684625563067,0,0
197.1,0.943109178712097,0.943109178623523,0.943109178943955,332.966205682992,332.966205682992,119.050914829281,216.663452976678,85.6895221955515,30.6132305107626,0,0.995003800774898,1.05683374496303,-0,0,1,210,0,0
197.11,0.942812795864265,0.942812795760532,0.942812796080406,334.571031695995,334.571031695995,119.571850795252,218.319113435054,85.6592987530463,30.5926195078947,0,0.995003800774898,1.05617541415831,-0,0,0.98461881900473,206.769951990993,0,0
197.12,0.942575259165177,0.94257525907663,0.942575259399145,333.768020512738,333.768020512738,119.302704223706,217.556650122586,85.6353506220576,30.5760197680945,0,0.995003800774898,1.0566362891567,-0,0,0.973371587581265,204.408033392066,0,0
