t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
197.13,0.942360378200529,0.942360378114981,0.942360378432572,331.387110136506,331.387110136506,118.515504362703,215.211823691949,85.614092845802,30.5611935987543,0,0.995003800774898,1.0575177279765,-0,0,0.983598326792794,206.555648626487,0,0
197.14,0.942148771762607,0.942148771669366,0.942148771992677,330.11379119729,330.11379119729,118.092474936757,213.973635659288,85.5934044015044,30.5467511364968,0,0.995003800774898,1.05833921946079,-0,0,0.979199368971588,205.631867484033,0,0
197.15,0.941950169876781,0.941950169785502,0.941950170108437,332.669275566768,332.669275566768,118.928264916533,216.561569069645,85.5744179628486,30.5332885342742,0,0.995003800774898,1.05667582027985,-0,0,0.982419064259641,206.308003494525,0,0
197.16,0.941742449689344,0.941742449601367,0.941742449923121,333.351576066645,333.351576066645,119.14808756597,217.278481107905,85.5541033281292,30.5189916306114,0,0.995003800774898,1.05670392624487,-0,0,0.968749147610932,203.437320998296,0,0
197.17,0.941558156118685,0.941558156029421,0.941558156352928,330.515628548119,330.515628548119,118.212083753656,214.472763853269,85.53641833484,30.5064463600097,0,0.995003800774898,1.05772390640872,-0,0,0.984854931176629,206.819535547092,0,0
197.18,0.941383051662393,0.941383051564102,0.941383051892036,331.81316354237,331.81316354237,118.634935093085,215.798669847192,85.51992369995,30.4945699952287,0,0.995003800774898,1.05689585815477,-0,0,0.995008440908533,208.951772590792,0,0
197.19,0.941200827622791,0.941200827533941,0.941200827856759,332.928117767285,332.928117767285,118.99756245528,216.94363429125,85.5024350761907,30.4820483998446,0,0.995003800774898,1.05697409580818,-0,0,0.968248472338464,203.332179191077,0,0
197.2,0.941049936273246,0.941049936182846,0.941049936507251,330.352176362024,330.352176362024,118.147811862896,214.391818778303,85.4884900046547,30.4718675790656,0,0.995003800774898,1.05786915177612,-0,0,0.974767145105168,204.701100472085,0,0
197.21,0.940909656733712,0.940909656640787,0.940909656966193,331.802456251697,331.802456251697,118.621703251871,215.86404488996,85.4759344201117,30.4624769416255,0,0.995003800774898,1.0565427059068,-0,0,1,210,0,0
197.22,0.940768049695918,0.940768049608435,0.94076804993103,334.033565437619,334.033565437619,119.352101467619,218.118197961191,85.4627572698243,30.4526102066035,0,0.995003800774898,1.0558534651159,-0,0,0.993135132170868,208.558377755882,0,0
197.23,0.940623303745319,0.940623303655673,0.940623303980457,332.170938120344,332.170938120344,118.736873167448,216.279201563162,85.4491630926574,30.4425734645247,0,0.995003800774898,1.05723521283284,-0,0,0.97213766676692,204.148910021053,0,0
197.24,0.94053282165269,0.940532821564441,0.940532821889034,329.144255939296,329.144255939296,117.740363991306,213.265929011799,85.4417781676927,30.436548759804,0,0.995003800774898,1.05832286202189,-0,0,0.98133734415667,206.080842272901,0,0
197.25,0.940446051305349,0.940446051215604,0.94044605154049,331.797332483735,331.797332483735,118.610829837816,215.931461736423,85.4350457547961,30.4308249925156,0,0.995003800774898,1.05684526185946,-0,0,0.982473698107521,206.319476602579,0,0
197.26,0.940369194232275,0.940369194141728,0.940369194467563,332.364686479613,332.364686479613,118.795894044401,216.51018145746,85.4289882412559,30.4255167808969,0,0.995003800774898,1.05654212518974,-0,0,0.987561505814048,207.38791622095,0,0
197.27,0.940295110645225,0.940295110555341,0.940295110881041,332.025713042872,332.025713042872,118.683107971144,216.182225408798,85.4231427299593,30.4203449041147,0,0.995003800774898,1.05667674028727,-0,0,0.993921032369408,208.723416797576,0,0
197.28,0.940224424577783,0.940224424488714,0.940224424815004,333.750346450366,333.750346450366,119.248673208406,217.917304348448,85.4176802140409,30.415361887877,0,0.995003800774898,1.05612502808203,-0,0,0.976414562033338,205.047058027001,0,0
197.29,0.940169524436346,0.940169524346642,0.940169524673124,332.686787244801,332.686787244801,118.898170947068,216.86135552842,85.4139317738973,30.4114999424829,0,0.995003800774898,1.05603483935715,-0,0,0.999940253549447,209.987453245384,0,0
197.3,0.940104602888787,0.94010460279729,0.940104603124274,334.314707647875,334.314707647875,119.432055836065,218.498899244238,85.4089855725186,30.4068228311185,0,0.995003800774898,1.05590298051934,-0,0,0.977207809630639,205.213640022434,0,0
197.31,0.940062423983435,0.940062423893668,0.940062424221334,332.896493240917,332.896493240917,118.965269643132,217.086095360984,85.4065787900251,30.4038190899077,0,0.995003800774898,1.05640848940073,-0,0,0.975733930200943,204.904125342198,0,0
197.32,0.94003287990199,0.940032879811896,0.940032880139381,329.064918840442,329.064918840442,117.705576524993,213.257388005785,85.4056625177375,30.4018683169199,0,0.995003800774898,1.058230938385,-0,0,0.98856488845704,207.598626575979,0,0
197.33,0.940017300081071,0.940017299987461,0.940017300315727,332.924115060223,332.924115060223,118.974096576613,217.116590929073,85.4066027789049,30.4009213522456,0,0.995003800774898,1.05603254461713,-0,0,0.991910433999021,208.301191139794,0,0
197.34,0.939981778190895,0.939981778102162,0.939981778428475,331.012460814861,331.012460814861,118.345271946782,215.209202451013,85.4048766652736,30.398381698575,0,0.995003800774898,1.05738106983954,-0,0,0.988715756780995,207.630308924009,0,0
197.35,0.939956212294259,0.939956212205386,0.939956212532698,329.655053392659,329.655053392659,117.898926256779,213.853694875813,85.4045871287132,30.3967713881336,0,0.995003800774898,1.05774976168275,-0,0,1,210,0,0
197.36,0.939924891756359,0.939924891666434,0.939924891993931,331.10238591708,331.10238591708,118.374325685567,215.303930719834,85.4037153425522,30.3947398546936,0,0.995003800774898,1.05729692714241,-0,0,0.988386591759812,207.56118426956,0,0
197.37,0.939899037913068,0.939899037826344,0.939899038152944,333.160318463576,333.160318463576,119.050533831192,217.363907499442,85.4034061910317,30.3930047731025,0,0.995003800774898,1.05583813490835,-0,0,0.997240063485713,209.420413332,0,0
197.38,0.939838346370996,0.939838346282128,0.939838346609996,334.160776270176,334.160776270176,119.378309211011,218.37300156223,85.3990561777252,30.3887185302211,0,0.995003800774898,1.05598373315756,-0,0,0.973686040978672,204.474068605521,0,0
197.39,0.939798162325352,0.939798162240532,0.939798162567018,329.1105183406,329.1105183406,117.717830036472,213.327331103376,85.3970829309317,30.3861043062923,0,0.995003800774898,1.05804268004549,-0,0,0.994335712507431,208.810499626561,0,0
197.4,0.93975512995404,0.939755129863049,0.939755130192446,332.820549991586,332.820549991586,118.936725181488,217.041948840579,85.3952019528933,30.3833991981136,0,0.995003800774898,1.05653929049602,-0,0,0.97174380971533,204.066200040219,0,0
197.41,0.939719726723028,0.939719726633286,0.939719726963071,329.526603867591,329.526603867591,117.85365201936,213.751557445602,85.3938607913068,30.381185630682,0,0.995003800774898,1.05820195356383,-0,0,0.970905507069279,203.890156484549,0,0
197.42,0.939689234084456,0.939689233993795,0.939689234322629,328.188127534882,328.188127534882,117.413514233999,212.415067106936,85.3934733211313,30.3795871068151,0,0.995003800774898,1.05844750089245,-0,0,0.988576412790291,207.601046685961,0,0
197.43,0.93963754339568,0.939637543303514,0.939637543632824,330.281053068733,330.281053068733,118.100731900478,214.513789258051,85.3908089154771,30.3764548952048,0,0.995003800774898,1.05726031880083,-0,0,1,210,0,0
197.44,0.939557953594273,0.93955795350398,0.939557953832745,330.931462070061,330.931462070061,118.313111439178,215.175420269526,85.3848197608773,30.3712220396583,0,0.995003800774898,1.05748011115722,-0,0,0.982497034100167,206.324377161035,0,0
197.45,0.939488793428639,0.939488793342527,0.939488793669221,332.66298880056,332.66298880056,118.881109965571,216.916090453876,85.3801398810009,30.3667584656829,0,0.995003800774898,1.05588104508051,-0,0,1,210,0,0
197.46,0.939387040137561,0.939387040050721,0.939387040377044,333.025518579888,333.025518579888,118.998311876614,217.294136000948,85.3715554959575,30.3598270829828,0,0.995003800774898,1.05611005152481,-0,0,0.996017322444017,209.163637713244,0,0
197.47,0.939287055129055,0.939287055039088,0.939287055368849,332.360637044037,332.360637044037,118.777882367493,216.644279275626,85.363250712735,30.3531070556766,0,0.995003800774898,1.05668571316738,-0,0,0.980800227693754,205.968047815688,0,0
197.48,0.939195110158739,0.939195110067893,0.939195110397087,330.310997678368,330.310997678368,118.102552594749,214.607739600959,85.3560848430289,30.3471732343794,0,0.995003800774898,1.05729632409039,-0,0,0.993854189831397,208.709379864593,0,0
197.49,0.939094791333996,0.939094791241948,0.939094791571734,332.747875631141,332.747875631141,118.901696256555,217.059083420027,85.3481455831057,30.3406466280081,0,0.995003800774898,1.0559249720956,-0,0,0.999795804238632,209.957118890113,0,0
197.5,0.938972617882725,0.938972617791331,0.938972618121109,334.128679031937,334.128679031937,119.353159364558,218.458707716495,85.3375536078894,30.332417707553,0,0.995003800774898,1.05544569766836,-0,0,0.99328116328489,208.589044289827,0,0
197.51,0.938840976543368,0.938840976453331,0.938840976782663,330.550419898412,330.550419898412,118.17444616981,214.900847623466,85.3259083886033,30.3236638863426,0,0.995003800774898,1.05753184074108,-0,0,0.984960051786243,206.841610875111,0,0
197.52,0.938735840847653,0.938735840763769,0.938735841090436,332.650019047133,332.650019047133,118.862667196471,217.015402490233,85.3176622422329,30.316954314667,0,0.995003800774898,1.05574845207422,-0,0,1,210,0,0
197.53,0.938594627683232,0.938594627592564,0.938594627923109,333.438689026782,333.438689026782,119.119093614244,217.826045762015,85.305118306522,30.3075249582455,0,0.995003800774898,1.05581790400284,-0,0,0.990773218568915,208.062375899472,0,0
197.54,0.938464103588558,0.938464103498174,0.938464103828166,330.613771381422,330.613771381422,118.188048288171,215.021088491062,85.2937376842836,30.2989452060766,0,0.995003800774898,1.05761527506309,-0,0,0.971735733025781,204.064503935414,0,0
197.55,0.938355669761699,0.938355669668306,0.938355669999759,328.407922324469,328.407922324469,117.461106364873,212.830378295869,85.2852835421471,30.2922604864533,0,0.995003800774898,1.0578551932206,-0,0,1,210,0,0
197.56,0.938223025194042,0.938223025103087,0.938223025432594,332.441538575226,332.441538575226,118.784394589548,216.883657346199,85.274143685739,30.2837375432883,0,0.995003800774898,1.0564089069149,-0,0,0.976896861517298,205.148340918632,0,0
197.57,0.938082168056046,0.938082167964991,0.938082168295429,331.257200897473,331.257200897473,118.392408129609,215.720619573605,85.2619555976157,30.2746257262519,0,0.995003800774898,1.05659799778775,-0,0,0.988597255292761,207.60542361148,0,0
197.58,0.937941352301799,0.937941352211928,0.937941352541863,332.52894434773,332.52894434773,118.807688220347,217.013746724218,85.2497568080039,30.2654408155081,0,0.995003800774898,1.05577246662825,-0,0,1,210,0,0
197.59,0.937778306680886,0.937778306590811,0.937778306920923,330.987955362149,330.987955362149,118.297912632969,215.498382694306,85.2349114009043,30.254661266939,0,0.995003800774898,1.05741237918902,-0,0,0.970615446781668,203.82924382415,0,0
197.6,0.937630914779231,0.937630914686886,0.937630915018726,331.571238634573,331.571238634573,118.486836644317,216.103565818378,85.2223551399306,30.245317676264,0,0.995003800774898,1.05650227426745,-0,0,0.971197245276003,203.951421507961,0,0
197.61,0.937478851285429,0.937478851195678,0.937478851525603,331.491030204193,331.491030204193,118.457534775367,216.046386222349,85.2091119334651,30.2355320483786,0,0.995003800774898,1.05602534397589,-0,0,1,210,0,0
197.62,0.937305770382197,0.937305770291079,0.937305770622166,331.432584357892,331.432584357892,118.434841159869,216.015152787837,85.1933020959285,30.224129474126,0,0.995003800774898,1.05704696943367,-0,0,0.97041622184707,203.787406587885,0,0
197.63,0.937154390486543,0.937154390393991,0.937154390725567,328.471848266741,328.471848266741,117.458801698976,213.077060511376,85.1802379425515,30.2145498128135,0,0.995003800774898,1.05758042971551,-0,0,1,210,0,0
197.64,0.93700005073395,0.937000050643188,0.937000050973482,330.356077133982,330.356077133982,118.075124194349,214.984731992117,85.1667299232603,30.2046152186041,0,0.995003800774898,1.05748430327006,-0,0,0.969145150811118,203.520481670335,0,0
197.65,0.936860151484418,0.936860151395879,0.936860151724315,329.37089284544,329.37089284544,117.748681376451,214.020170629722,85.1549246900068,30.1957975257108,0,0.995003800774898,1.05704246914327,-0,0,0.995996580463921,209.159281897423,0,0
197.66,0.93669009870485,0.936690098612277,0.93669009894311,331.779675766538,331.779675766538,118.537045298343,216.455261887509,85.139691160254,30.1847227187756,0,0.995003800774898,1.05614763335993,-0,0,0.991884143501724,208.295670135362,0,0
197.67,0.936874553019384,0.936874552921907,0.93687455325852,245.497848777856,245.497848777856,90.1824046756432,130.135888430749,85.1617684355814,30.2001919115254,0,0.995003800774898,1.10070740322353,-0,0,0.433945436693924,91.128541705724,0,0
197.68,0.937880269378126,0.937880269293576,0.93788026961208,214.816732845872,214.816732845872,80.1241818349385,99.2528527787387,85.283918288731,30.2799617784021,0,0.995003800774898,1.11048864804039,-0,0,0.450160924483087,94.5337941414483,0,0
197.69,0.93905370086793,0.939053700791616,0.939053701081601,214.921471007866,214.921471007866,80.1885981624927,99.1263687226001,85.4241256546917,30.3709766305745,0,0.995003800774898,1.11066855665175,-0,0,0.458083727828147,96.1975828439109,0,0
197.7,0.940234086577076,0.940234086499689,0.940234086797053,215.987341119567,215.987341119567,80.5686574916076,99.9630539727279,85.5631051582485,30.4611819885902,0,0.995003800774898,1.1104420271744,-0,0,0.460585236416119,96.7228996473851,0,0
197.71,0.941383073712437,0.941383073641853,0.94138307392835,215.511035046027,215.511035046027,80.4407798866082,99.2655901184611,85.6971428762685,30.5483020512971,0,0.995003800774898,1.11062174413785,-0,0,0.454744064760043,95.4962535996089,0,0
197.72,0.942483938915348,0.942483938843014,0.942483939127261,216.354171269286,216.354171269286,80.7452209939357,99.8980081574744,85.8247742667116,30.6313888450996,0,0.995003800774898,1.1104498903751,-0,0,0.450111559688866,94.5234275346618,0,0
197.73,0.943570013588394,0.943570013518886,0.9435700137949,212.496188573695,212.496188573695,79.5039053216704,95.8336548731198,85.9496536223955,30.7128800781795,0,0.995003800774898,1.11155130886215,-0,0,0.428787912383524,90.04546160054,0,0
197.74,0.944633959484584,0.9446339594187,0.944633959687062,213.21832791254,213.21832791254,79.7673691417485,96.3542606399344,86.071532509607,30.7925347629983,0,0.995003800774898,1.11146011874141,-0,0,0.446101585082695,93.6813328673659,0,0
197.75,0.945652385245905,0.945652385179183,0.945652385443164,211.99398119951,211.99398119951,79.3897491762806,94.9383864518169,86.1872652515975,30.8683294960954,0,0.995003800774898,1.11183233426794,-0,0,0.436046283944878,91.5697196284243,0,0
197.76,0.946619384839613,0.946619384774567,0.946619385033423,216.860709646573,216.860709646573,81.0127768752928,99.6243060395448,86.2964905216432,30.9399130853847,0,0.995003800774898,1.11054953934078,-0,0,0.447280793187471,93.9289665693688,0,0
197.77,0.94752423723414,0.947524237171398,0.947524237424795,213.533112311641,213.533112311641,79.9407973854602,96.1286285563608,86.3978465179482,31.0066372373322,0,0.995003800774898,1.11147253620644,-0,0,0.428885915307949,90.0660422146693,0,0
197.78,0.948404982840791,0.948404982780687,0.948404983028828,215.276813719951,215.276813719951,80.5350250981641,97.709218508674,86.4961555122125,31.0714396990639,0,0.995003800774898,1.11106315022079,-0,0,0.434387850692201,91.2214486453623,0,0
197.79,0.94924592355197,0.949245923491594,0.949245923736599,215.65677938085,215.65677938085,80.6799097726764,97.9345499239683,86.5892626329494,31.1329668239326,0,0.995003800774898,1.11100083093886,-0,0,0.441475709499192,92.7098989948304,0,0
197.8,0.950045391893368,0.950045391834811,0.950045392075635,214.534674762768,214.534674762768,80.3300058633152,96.6660984981875,86.6772570154885,31.1913192490915,0,0.995003800774898,1.11135866070146,-0,0,0.44939232253895,94.3723877331796,0,0
197.81,0.95079397182626,0.950793971765995,0.950793972004993,214.403139301773,214.403139301773,80.3043943882579,96.398138683551,86.7591726532432,31.245827964979,0,0.995003800774898,1.11141646848225,-0,0,0.437780219311812,91.9338460554806,0,0
197.82,0.951527739063838,0.951527739004153,0.951527739240651,214.304221480509,214.304221480509,80.289060739646,96.1661792934528,86.8389907598653,31.2990514271906,0,0.995003800774898,1.11148466333403,-0,0,0.432031820062234,90.7266822130691,0,0
197.83,0.952232605586832,0.952232605525871,0.952232605761068,215.234677975292,215.234677975292,80.6113129506531,96.9693683496688,86.9152588954122,31.3500507302108,0,0.995003800774898,1.11128767766594,-0,0,0.449219429014702,94.3360800930874,0,0
197.84,0.952877728817338,0.952877728760272,0.952877728990612,217.572611654453,217.572611654453,81.3946198222428,99.1920638840113,86.9842227324955,31.3963250379465,0,0.995003800774898,1.11063334957205,-0,0,0.432265452344996,90.7757449924492,0,0
197.85,0.95351062239254,0.95351062233598,0.953510622563916,215.375554935601,215.375554935601,80.6870421047485,96.882050209417,87.0516869447521,31.4418177814322,0,0.995003800774898,1.11131651829345,-0,0,0.461792906832685,96.9765104348639,0,0
197.86,0.954088553910473,0.954088553854452,0.954088554080439,219.479988064826,219.479988064826,82.0492410499753,100.884528663488,87.1125293073538,31.4829300939846,0,0.995003800774898,1.11019410533372,-0,0,0.457886415515455,96.1561472582455,0,0
197.87,0.954632081346976,0.954632081289329,0.954632081515807,219.385535701788,219.385535701788,82.0304252778846,100.695082207905,87.1690837628694,31.5213697310138,0,0.995003800774898,1.11023261097313,-0,0,0.454815429669496,95.5112402305941,0,0
197.88,0.955176221899998,0.955176221843675,0.955176222068225,216.467236448822,216.467236448822,81.0834441813574,97.6818364807495,87.2255468334158,31.5598531346569,0,0.995003800774898,1.11104691008247,-0,0,0.443497274249885,93.1344275924758,0,0
197.89,0.955703580306329,0.955703580252812,0.955703580473358,217.737733271613,217.737733271613,81.5128536709306,98.8604667154923,87.2801392559064,31.5971273002145,0,0.995003800774898,1.11072139497496,-0,0,0.429493637365045,90.1936638466594,0,0
197.9,0.95624734916683,0.956247349113283,0.956247349332176,215.296725588428,215.296725588428,80.7227377772962,96.3245522128433,87.3364981727821,31.6356752028023,0,0.995003800774898,1.11147697756871,-0,0,0.461496733852328,96.9143141089889,0,0
197.91,0.956749513786248,0.956749513731261,0.956749513950113,216.934354531957,216.934354531957,81.2721332734015,97.8755590255627,87.387865563516,31.6709299428785,0,0.995003800774898,1.1110050674379,-0,0,0.445280612661519,93.508928658919,0,0
197.92,0.957249935669871,0.957249935614089,0.957249935832938,216.015339912737,216.015339912737,80.9811298718583,96.8704323311511,87.4388721913733,31.7060353902125,0,0.995003800774898,1.11128829483953,-0,0,0.442060449514751,92.8326943980977,0,0
197.93,0.957730544778444,0.957730544723195,0.957730544940678,217.988993285685,217.988993285685,81.6404106609667,98.7617492634258,87.4875899673202,31.7396540549391,0,0.995003800774898,1.11078082840561,-0,0,0.451852507823873,94.8890266430133,0,0
197.94,0.958210225458145,0.95821022540394,0.958210225619662,215.868990993713,215.868990993713,80.9540956163622,96.559964978405,87.5359232604119,31.7731027548961,0,0.995003800774898,1.11139408405552,-0,0,0.463600029665995,97.3560062298589,0,0
197.95,0.958656986935429,0.958656986881669,0.958656987096527,218.15463015282,218.15463015282,81.7150144136178,98.7702491682943,87.5803941461914,31.8039868383346,0,0.995003800774898,1.11074847752662,-0,0,0.439832764361642,92.3648805159449,0,0
197.96,0.959124026024384,0.959124025972595,0.959124026184624,215.926808710972,215.926808710972,80.992911641007,96.4633130093218,87.6270795087376,31.8364161929126,0,0.995003800774898,1.11140735122682,-0,0,0.44462795909499,93.3718714099479,0,0
197.97,0.959581713238342,0.959581713184797,0.959581713397109,217.253760370268,217.253760370268,81.438971159208,97.7129721378523,87.672680515074,31.8681077173419,0,0.995003800774898,1.11106513037645,-0,0,0.447141245217932,93.8996614957658,0,0
197.98,0.960034827698647,0.960034827643306,0.960034827857488,216.133835872994,216.133835872994,81.0806492382016,96.516746219918,87.7176409801446,31.8994486729317,0,0.995003800774898,1.11140713385623,-0,0,0.457947462387669,96.1689671014104,0,0
197.99,0.960458331425131,0.960458331371092,0.960458331583669,220.028225569706,220.028225569706,82.3696892938262,100.340758898148,87.7590664398571,31.9284002317003,0,0.995003800774898,1.11033981084853,-0,0,0.453293830794468,95.1917044668383,0,0
198,0.960889856325062,0.960889856271929,0.960889856484425,228.922258695918,228.922258695918,85.3022854771664,109.162602548526,87.8018303310547,31.9578258163366,0,0.995003800774898,1.10123369506742,-0,0,1,210,0,0
198.01,0.960265445454716,0.960265445396118,0.960265445617257,326.680457027145,326.680457027145,117.417286550804,207.048773886241,87.7243116518423,31.9073714890619,0,0.995003800774898,1.06144808558968,-0,0,1,210,0,0
198.02,0.959267237791679,0.959267237735384,0.959267237957667,337.333740405076,337.333740405076,120.891879179563,217.910041753487,87.5976889802058,31.8260096713836,0,0.995003800774898,1.05853761610132,-0,0,0.988706128582689,207.628287002365,0,0
198.03,0.958226821079752,0.958226821014983,0.958226821255067,336.914329431989,336.914329431989,120.726405390664,217.703575285227,87.4680009596465,31.7427531871159,0,0.995003800774898,1.0583174982505,-0,0,0.997419374501905,209.4580686454,0,0
198.04,0.957205455344864,0.957205455278466,0.957205455521994,337.274451963836,337.274451963836,120.817986580338,218.270226300565,87.3422659008632,31.6619597624084,0,0.995003800774898,1.05793133996721,-0,0,1,210,0,0
198.05,0.956196194426989,0.956196194354189,0.956196194609908,337.293705039958,337.293705039958,120.798175292927,218.491035579745,87.2195841131165,31.5830853470963,0,0.995003800774898,1.05771563227757,-0,0,1,210,0,0
198.06,0.955214862777371,0.955214862703626,0.955214862965299,337.119668217475,337.119668217475,120.715815602335,218.510988848807,87.1015421169211,31.5071372517466,0,0.995003800774898,1.05756806076434,-0,0,1,210,0,0
198.07,0.954274024503835,0.954274024430675,0.954274024693944,336.942408201335,336.942408201335,120.633632439876,218.518208064823,86.9893334649574,31.4348666715538,0,0.995003800774898,1.05743009415611,-0,0,1,210,0,0
198.08,0.953365364102853,0.953365364030902,0.953365364298144,336.771352937441,336.771352937441,120.554510929441,218.523764642059,86.8819498348308,31.3656384605509,0,0.995003800774898,1.05729805383578,-0,0,1,210,0,0
198.09,0.952502821933938,0.952502821857517,0.952502822133903,336.612286856238,336.612286856238,120.480636257893,218.531260266528,86.7807300223375,31.3002965673721,0,0.995003800774898,1.05720525986684,-0,0,0.998341809652013,209.651780026923,0,0
198.1,0.951680981981451,0.951680981903331,0.951680982183246,336.348135659711,336.348135659711,120.373386535514,218.424704986907,86.6850025103472,31.2384281624575,0,0.995003800774898,1.05727426088918,-0,0,0.99085294725905,208.079118924401,0,0
198.11,0.950902723878397,0.950902723803695,0.950902724083156,335.686192348913,335.686192348913,120.136618217112,217.910894035737,86.5950696006532,31.1802287125234,0,0.995003800774898,1.05714681225092,-0,0,1,210,0,0
198.12,0.950164171575721,0.950164171498019,0.950164171783548,336.139611432349,336.139611432349,120.267529306231,218.504166072829,86.5102338033236,31.1252115561958,0,0.995003800774898,1.05684465439742,-0,0,1,210,0,0
198.13,0.949481983613787,0.949481983533177,0.949481983823711,336.063809253093,336.063809253093,120.225927724373,218.557187658195,86.4321642991941,31.0744572957042,0,0.995003800774898,1.05673233795251,-0,0,1,210,0,0
198.14,0.948832733887688,0.948832733805743,0.94883273410006,335.473611604105,335.473611604105,120.016163447305,218.088800285766,86.3583871288434,31.0264241894954,0,0.995003800774898,1.05690067511859,-0,0,1,210,0,0
198.15,0.948227805530484,0.948227805447941,0.948227805746561,335.764649862379,335.764649862379,120.09720920049,218.492718322594,86.2900984605863,30.9818330791985,0,0.995003800774898,1.05657235529073,-0,0,1,210,0,0
198.16,0.947671371478121,0.947671371394766,0.947671371693689,335.364841789975,335.364841789975,119.95239366623,218.19648631452,86.2275066531571,30.9408488222978,0,0.995003800774898,1.05681263066706,-0,0,0.993346877856836,208.602844349936,0,0
198.17,0.947153486154989,0.947153486069454,0.947153486374287,335.139296841172,335.139296841172,119.865875614715,218.066671637473,86.1697259843714,30.9028992193282,0,0.995003800774898,1.05656140664479,-0,0,1,210,0,0
198.18,0.946670759802569,0.946670759719307,0.946670760022634,335.536142001515,335.536142001515,119.984805721078,218.552496269491,86.1160965403669,30.8675491916572,0,0.995003800774898,1.05648166565879,-0,0,0.992625362351576,208.451326093831,0,0
198.19,0.946226246383953,0.946226246299597,0.946226246604958,333.885514959199,333.885514959199,119.431738844673,216.983334940732,86.0670423547807,30.8351376636863,0,0.995003800774898,1.05707498155095,-0,0,0.998173883209344,209.616515473962,0,0
198.2,0.945816410284384,0.945816410196931,0.945816410508746,335.079510307406,335.079510307406,119.814545401721,218.251958415929,86.0222130740534,30.8053388174236,0,0.995003800774898,1.05650320601897,-0,0,0.990130330375178,207.927369378787,0,0
198.21,0.945434236771426,0.945434236685844,0.945434236996122,334.666252780585,334.666252780585,119.669764580415,217.908005179452,85.9806337593339,30.7776138418,0,0.995003800774898,1.05657577150685,-0,0,0.989941246223303,207.887661706894,0,0
198.22,0.945087922676533,0.945087922591807,0.945087922902442,333.905974999836,333.905974999836,119.411810604407,217.210207550475,85.9432327554136,30.752534693947,0,0.995003800774898,1.0567005780793,-0,0,1,210,0,0
198.23,0.944752669149161,0.944752669064909,0.944752669376536,335.082075581577,335.082075581577,119.790623301321,218.446421045871,85.9073153957057,30.7283391400002,0,0.995003800774898,1.05616506553053,-0,0,0.996350674451075,209.233641634726,0,0
198.24,0.944427490466422,0.944427490380219,0.944427490695426,334.933855583719,334.933855583719,119.734428341616,218.356191092121,85.8726944117908,30.7049700798077,0,0.995003800774898,1.05608292224916,-0,0,1,210,0,0
198.25,0.944118701840856,0.944118701754739,0.944118702070616,335.121346912682,335.121346912682,119.788996760842,218.598442846024,85.840061931133,30.6828421355257,0,0.995003800774898,1.05595861329403,-0,0,1,210,0,0
198.26,0.943819439262586,0.943819439176953,0.943819439493075,335.088893034533,335.088893034533,119.771540187658,218.618691035934,85.8086918118162,30.6615101867834,0,0.995003800774898,1.05591143522765,-0,0,1,210,0,0
198.27,0.943532597028427,0.943532596941608,0.943532597260432,334.352779757443,334.352779757443,119.523132687493,217.932727391187,85.7788718718024,30.6411804944537,0,0.995003800774898,1.05631061775149,-0,0,0.997193893161856,209.41071756399,0,0
198.28,0.943255614749978,0.943255614662614,0.943255614982948,334.686624896365,334.686624896365,119.626700314331,218.314444269657,85.7504590224791,30.6217216042287,0,0.995003800774898,1.05593040516082,-0,0,1,210,0,0
198.29,0.942982503231371,0.942982503145207,0.942982503463732,334.927438154892,334.927438154892,119.699797145496,218.602305356116,85.7225565826003,30.6025762161754,0,0.995003800774898,1.05580049513605,-0,0,1,210,0,0
198.3,0.942714059755182,0.942714059668443,0.942714059988813,334.903196562979,334.903196562979,119.685912735335,218.624045570415,85.6953024807583,30.5838485118065,0,0.995003800774898,1.05596384900535,-0,0,0.989822571309707,207.862739975038,0,0
198.31,0.942453420916252,0.942453420830285,0.942453421149563,334.163951399044,334.163951399044,119.437257812145,217.928926237615,85.6691658059053,30.5658593555231,0,0.995003800774898,1.05618449447743,-0,0,0.988661594740112,207.618934895424,0,0
198.32,0.942207097387019,0.942207097300038,0.942207097622033,333.371031216816,333.371031216816,119.171329394613,217.177292334846,85.6447619449562,30.5489769370136,0,0.995003800774898,1.05630826961886,-0,0,1,210,0,0
198.33,0.941958606039763,0.941958605952368,0.941958606274656,334.61119243677,334.61119243677,119.573609230654,218.459012347997,85.6202253063662,30.5319547824072,0,0.995003800774898,1.05570370671858,-0,0,1,210,0,0
198.34,0.941694554778256,0.941694554689643,0.941694555013682,334.725032550858,334.725032550858,119.605340949526,218.61705434551,85.5940654133275,30.5139127920205,0,0.995003800774898,1.05562287124257,-0,0,1,210,0,0
198.35,0.941442735062284,0.941442734974078,0.941442735297814,334.021015478023,334.021015478023,119.368550042132,217.954970587052,85.5692834633377,30.4967614276327,0,0.995003800774898,1.05596144957468,-0,0,1,210,0,0
198.36,0.941188798895059,0.941188798805774,0.941188799131788,334.537344060848,334.537344060848,119.532863983311,218.513263569145,85.5444953377799,30.4795851539231,0,0.995003800774898,1.05558636667984,-0,0,1,210,0,0
198.37,0.940934040508191,0.940934040419335,0.940934040744234,334.603079498191,334.603079498191,119.549059031628,218.621082482019,85.5196286768304,30.4623683393417,0,0.995003800774898,1.0557075544006,-0,0,0.990765645927696,208.060785644816,0,0
198.38,0.940686934313179,0.940686934224796,0.940686934550186,333.937666938803,333.937666938803,119.32515332284,217.996084826647,85.4957716578039,30.4458104543528,0,0.995003800774898,1.05569805845164,-0,0,1,210,0,0
198.39,0.940433032936401,0.940433032843954,0.940433033175245,333.924960073579,333.924960073579,119.315635851056,218.02491427146,85.4712324187534,30.4288133833661,0,0.995003800774898,1.0557804919638,-0,0,0.999771662107953,209.95204904267,0,0
198.4,0.940181515994462,0.940181515904631,0.94018151623063,333.852446407543,333.852446407543,119.286533990573,217.993373013482,85.4470388340756,30.4120345599853,0,0.995003800774898,1.05574534880698,-0,0,1,210,0,0
198.41,0.939929885869273,0.939929885779118,0.939929886105983,334.090005441642,334.090005441642,119.359359725397,218.271816137825,85.422904445586,30.3952848582315,0,0.995003800774898,1.05556048801341,-0,0,1,210,0,0
198.42,0.939678688960198,0.939678688869727,0.939678689197279,334.355800477906,334.355800477906,119.441479440368,218.578393243234,85.3988353903024,30.3785718443692,0,0.995003800774898,1.05544164941774,-0,0,0.996390267550068,209.241956185514,0,0
198.43,0.939432552662422,0.939432552572174,0.939432552901703,334.116895695366,334.116895695366,119.357838396331,218.379297392083,85.3753575428258,30.3622407604567,0,0.995003800774898,1.05540518842523,-0,0,1,210,0,0
198.44,0.939178558310534,0.939178558220896,0.939178558549729,334.305369539761,334.305369539761,119.414499078225,218.608891699314,85.3510760620612,30.3454017783859,0,0.995003800774898,1.05549179390654,-0,0,0.990234583713805,207.949262579899,0,0
198.45,0.938937130583992,0.93893713049273,0.938937130822944,333.617602081556,333.617602081556,119.183465761792,217.959833924467,85.3282592091484,30.3295089479408,0,0.995003800774898,1.05548190971549,-0,0,1,210,0,0
198.46,0.938673775982309,0.938673775889994,0.938673776222138,334.190172215852,334.190172215852,119.366196564587,218.574876665782,85.3031508662075,30.3121446838626,0,0.995003800774898,1.05523806738068,-0,0,1,210,0,0
198.47,0.938414399223386,0.938414399131862,0.938414399461928,334.198612702754,334.198612702754,119.363589826489,218.625150820746,85.2784339442517,30.2950279377566,0,0.995003800774898,1.05519006193212,-0,0,1,210,0,0
198.48,0.938157301153966,0.938157301062257,0.93815730139177,333.82661028937,333.82661028937,119.235995271102,218.294532944601,85.2539847301616,30.2780926146074,0,0.995003800774898,1.05535859986129,-0,0,0.999208120585394,209.833705322933,0,0
198.49,0.937903443291129,0.937903443199933,0.937903443529253,334.008413150394,334.008413150394,119.290517599005,218.517030755115,85.2299636892097,30.2614187060688,0,0.995003800774898,1.05515787424758,-0,0,1,210,0,0
198.5,0.937640947533947,0.937640947441018,0.937640947772718,333.653181512167,333.653181512167,119.168333092294,218.203964167251,85.2050323628486,30.2441849820676,0,0.995003800774898,1.05532404134374,-0,0,1,210,0,0
198.51,0.937382543193672,0.937382543101604,0.937382543431635,333.816667385692,333.816667385692,119.216747365869,218.408812615839,85.1805983707883,30.2272563990645,0,0.995003800774898,1.05515894396836,-0,0,1,210,0,0
198.52,0.937128086107091,0.937128086014925,0.93712808634529,333.965928102422,333.965928102422,119.260570261488,218.598788672941,85.1565639297678,30.2105754997135,0,0.995003800774898,1.05503045510103,-0,0,1,210,0,0
198.53,0.936873663387788,0.936873663295642,0.936873663626217,333.953275225469,333.953275225469,119.251174430258,218.626851427699,85.1325284960787,30.193895301691,0,0.995003800774898,1.05498902244426,-0,0,1,210,0,0
198.54,0.936612183108623,0.936612183015945,0.936612183347281,332.778135150527,332.778135150527,118.85953896893,217.49355315338,85.1077758390726,30.1768061580745,0,0.995003800774898,1.0556677531736,-0,0,0.996230229867355,209.208348272145,0,0
198.55,0.936370089596899,0.936370089504765,0.936370089834403,333.295887266796,333.295887266796,119.024800590489,218.049540048244,85.0852507722773,30.1610964462752,0,0.995003800774898,1.0551873474194,-0,0,0.997617261709697,209.499624959036,0,0
198.56,0.93611397548949,0.936113975395616,0.936113975728118,333.616051105051,333.616051105051,119.124785811447,218.410491829051,85.0611638127409,30.1443954632596,0,0.995003800774898,1.05496107614785,-0,0,1,210,0,0
198.57,0.935859522277457,0.935859522183609,0.935859522516709,333.77739124312,333.77739124312,119.172590756672,218.612447120023,85.0371868516517,30.127757271445,0,0.995003800774898,1.05486141834864,-0,0,1,210,0,0
198.58,0.935601053641558,0.93560105354854,0.935601053879433,332.896809046196,332.896809046196,118.877842187386,217.773159293236,85.0127694822733,30.1108802706858,0,0.995003800774898,1.05551518605528,-0,0,0.98955139353478,207.805792642304,0,0
198.59,0.93545054197162,0.935450541875037,0.935450542227231,332.880209236179,332.880209236179,118.869484016408,217.779322115079,84.9997318208678,30.1011553002329,0,0.995003800774898,1.05508250376652,-0,0,1,210,0,0
198.6,0.935348586778554,0.935348586681728,0.935348587014509,332.638338441282,332.638338441282,118.788081821517,217.552540332748,84.991402622993,30.0943954855411,0,0.995003800774898,1.05547804754065,-0,0,0.995091092232363,208.969129368796,0,0
198.61,0.935255736651968,0.935255736557908,0.935255736888226,332.806350726674,332.806350726674,118.841633223407,217.733865612045,84.9841690570437,30.0883160575856,0,0.995003800774898,1.05515999396444,-0,0,1,210,0,0
198.62,0.935172449695914,0.935172449600762,0.935172449931295,333.605359812785,333.605359812785,119.102770845814,218.544754055238,84.9778305183029,30.0827752392444,0,0.995003800774898,1.05489629735386,-0,0,0.994630791457075,208.872466205986,0,0
198.63,0.935098200859356,0.935098200765652,0.935098201100005,333.329235003297,333.329235003297,119.010727601224,218.278976911791,84.9724195458807,30.0778385456256,0,0.995003800774898,1.05505940530507,-0,0,0.990759639890989,208.059524377108,0,0
198.64,0.93504809169884,0.935048091602001,0.935048091938498,331.596836529632,331.596836529632,118.440581447242,216.552675232635,84.9695814198297,30.074579877167,0,0.995003800774898,1.05595838610387,-0,0,0.990746583942756,208.056782627979,0,0
198.65,0.935016356598224,0.935016356501552,0.935016356832122,332.762638761093,332.762638761093,118.823477006944,217.721141724688,84.9688843371637,30.0726126992412,0,0.995003800774898,1.05504821708342,-0,0,0.999482707289803,209.891368530859,0,0
198.66,0.934982359365734,0.934982359270538,0.934982359604634,333.59174131265,333.59174131265,119.095589328345,218.553803160785,84.9676551666337,30.0702829852313,0,0.995003800774898,1.0547597919536,-0,0,1,210,0,0
198.67,0.934937062981032,0.934937062883633,0.934937063219524,333.683890235188,333.683890235188,119.125216578146,218.651508316476,84.9652002230628,30.0671816956495,0,0.995003800774898,1.05472417917518,-0,0,1,210,0,0
198.68,0.934919176036514,0.934919175940488,0.934919176273662,333.692392703345,333.692392703345,119.127950897786,218.660957443186,84.9655755546289,30.0658597055308,0,0.995003800774898,1.0547183872497,-0,0,1,210,0,0
198.69,0.934891679514849,0.934891679419823,0.934891679754976,333.68939577502,333.68939577502,119.126696835583,218.660508180702,84.9649652694137,30.0639223249043,0,0.995003800774898,1.0548056157638,-0,0,0.995519069749366,209.059004647367,0,0
198.7,0.934876449664929,0.934876449568387,0.934876449903982,333.383506530409,333.383506530409,119.026172461924,218.354970447245,84.9656966815365,30.0628394016279,0,0.995003800774898,1.05481592711962,-0,0,1,210,0,0
198.71,0.934861893361141,0.934861893264373,0.934861893595267,333.665601053821,333.665601053821,119.118917169141,218.637358064948,84.9664725769004,30.0617704119722,0,0.995003800774898,1.05471681358576,-0,0,1,210,0,0
198.72,0.93486200727731,0.93486200718163,0.934862007516513,333.692992236426,333.692992236426,119.128260913901,218.662615959773,84.9687374445405,30.0616388321125,0,0.995003800774898,1.05474223044504,-0,0,0.998360037945353,209.655607968524,0,0
198.73,0.934861713908129,0.934861713811021,0.934861714147182,333.584438782462,333.584438782462,119.092919155736,218.551948302596,84.9709879465219,30.0615025333441,0,0.995003800774898,1.05474630958462,-0,0,1,210,0,0
198.74,0.934873144676626,0.934873144582449,0.934873144911809,333.693126353891,333.693126353891,119.129235396792,218.656570811985,84.974439515312,30.0621160265936,0,0.995003800774898,1.05471136337056,-0,0,1,210,0,0
198.75,0.934897877902707,0.934897877807035,0.934897878141334,332.34940848683,332.34940848683,118.688460332499,217.306537899978,84.9792449696977,30.063625617155,0,0.995003800774898,1.05547633271325,-0,0,1,210,0,0
198.76,0.934941239133303,0.934941239037328,0.934941239372661,333.485750424199,333.485750424199,119.063285765522,218.433168570402,84.986163651864,30.0664182019328,0,0.995003800774898,1.05478630644154,-0,0,1,210,0,0
198.77,0.934980680288635,0.934980680192671,0.934980680527312,333.716190164507,333.716190164507,119.140229594696,218.654861631748,84.9924850132576,30.0688435195013,0,0.995003800774898,1.05492205057852,-0,0,0.990243999630019,207.951239922304,0,0
198.78,0.935040735815639,0.935040735719238,0.935040736054853,332.949952408842,332.949952408842,118.890059272382,217.876200426075,85.0010472536236,30.0727047291428,0,0.995003800774898,1.05502483609686,-0,0,1,210,0,0
198.79,0.935108462680175,0.935108462584206,0.935108462920121,333.685172279158,333.685172279158,119.133548298441,218.597825447595,85.0103506978768,30.0769961336855,0,0.995003800774898,1.05475669934637,-0,0,1,210,0,0
198.8,0.935177314538808,0.935177314443298,0.935177314777305,333.725875767613,333.725875767613,119.148768791122,218.624870914502,85.0196880512402,30.0813168018703,0,0.995003800774898,1.05493033606962,-0,0,0.992071572177971,208.335030157374,0,0
198.81,0.935267671843715,0.935267671748905,0.93526767208212,332.509448977993,332.509448977993,118.751287728021,217.390957336942,85.0313510409574,30.0871406000934,0,0.995003800774898,1.05535307274933,-0,0,1,210,0,0
198.82,0.935375023279432,0.93537502318406,0.935375023519495,332.71345208628,332.71345208628,118.821058804784,217.574568008385,85.044810212255,30.0940738656404,0,0.995003800774898,1.05534142675162,-0,0,1,210,0,0
198.83,0.935503429361802,0.935503429266087,0.935503429602188,333.233698835365,333.233698835365,118.995227377699,218.07094658516,85.0604085569167,30.1023436932886,0,0.995003800774898,1.05530942255756,-0,0,0.988639794312894,207.614356805708,0,0
198.84,0.935647184670886,0.935647184575396,0.935647184910917,333.007310719571,333.007310719571,118.92434229113,217.817973478502,85.0776643964157,30.1116728446533,0,0.995003800774898,1.05522214133082,-0,0,0.99341996877002,208.618193441704,0,0
198.85,0.935795461858207,0.935795461763134,0.935795462098288,333.382228401825,333.382228401825,119.051182032378,218.165658295577,85.0953278350457,30.121242271202,0,0.995003800774898,1.05511898312626,-0,0,0.993630045147487,208.662309480972,0,0
198.86,0.935958368402411,0.935958368307227,0.935958368642585,333.456091456158,333.456091456158,119.07938294037,218.209886093607,85.1144651315295,30.1317402310219,0,0.995003800774898,1.0552168665564,-0,0,0.989155383287753,207.722630490428,0,0
198.87,0.936393528660803,0.93639352857618,0.936393528915955,259.915079044055,259.915079044055,94.9176883739811,144.591279574714,85.1614719805556,30.1623274887848,0,0.995003800774898,1.09689803924578,-0,0,0.474721950694757,99.691609645899,0,0
198.88,0.937683709149629,0.93768370905647,0.937683709378382,218.16539965058,218.16539965058,81.2274022825046,102.593818119819,85.3119327243779,30.2596488063832,0,0.995003800774898,1.10955845209689,-0,0,0.452882503221406,95.1053256764953,0,0
198.89,0.939121028831234,0.939121028750233,0.939121029061217,219.017231360632,219.017231360632,81.5432555375219,103.169465890927,85.4798600252107,30.367905444494,0,0.995003800774898,1.10958294079761,-0,0,0.473949649205999,99.5294263332597,0,0
198.9,0.940556980860999,0.940556980782423,0.940556981089182,214.008380586646,214.008380586646,79.9324111186213,97.8873281329791,85.6459396335208,30.4751128201465,0,0.995003800774898,1.11097922989601,-0,0,0.452425166541132,95.0092849736376,0,0
198.91,0.9418287877753,0.941828787698261,0.94182878799647,218.058211069523,218.058211069523,81.2951589603595,101.693445604187,85.7938996830438,30.5708657822929,0,0.995003800774898,1.10997856215448,-0,0,0.458293814809113,96.2417011099137,0,0
198.92,0.943087239396626,0.94308723932485,0.943087239605871,217.105392373799,217.105392373799,81.0129509574345,100.501984734951,85.938718734997,30.6646889038518,0,0.995003800774898,1.11028692052396,-0,0,0.459013973277003,96.3929343881706,0,0
198.93,0.944314180360763,0.944314180295599,0.944314180577575,215.709792522936,215.709792522936,80.5842738917577,98.8748715960904,86.0791145399691,30.7558063868765,0,0.995003800774898,1.11074721484075,-0,0,0.472177272907523,99.1572273105798,0,0
198.94,0.945483201937641,0.945483201867229,0.945483202139021,218.897558401939,218.897558401939,81.6604668513942,101.843505194822,86.211983455767,30.8420697513501,0,0.995003800774898,1.10993856489538,-0,0,0.473578859783652,99.4515605545669,0,0
198.95,0.946599855574654,0.946599855510767,0.946599855779204,216.144007179296,216.144007179296,80.7824166723725,98.8817262149876,86.338094574244,30.9241863900641,0,0.995003800774898,1.11072162824902,-0,0,0.463565282717345,97.3487093706425,0,0
198.96,0.947700963479157,0.947700963415931,0.947700963674308,215.078177759073,215.078177759073,80.4586010720934,97.6114182890351,86.4618676372975,31.00489183274,0,0.995003800774898,1.11107676148075,-0,0,0.453510215437359,95.2371452418453,0,0
198.97,0.948754318328426,0.948754318265461,0.948754318519604,217.561849866238,217.561849866238,81.3001724029335,99.900428609811,86.5796487872227,31.0817724692039,0,0.995003800774898,1.11044785923957,-0,0,0.443929591963567,93.225214312349,0,0
198.98,0.949783452480853,0.949783452422329,0.949783452674799,216.391941711999,216.391941711999,80.9401617581449,98.5412476289899,86.6940570475184,31.1566370354909,0,0.995003800774898,1.11084478663597,-0,0,0.464392740869765,97.5224755826507,0,0
198.99,0.950752465330936,0.950752465271875,0.95075246552099,215.991615321172,215.991615321172,80.8315498764621,97.9635534602269,86.8011775144157,31.2268843465291,0,0.995003800774898,1.11098142483208,-0,0,0.45427768364238,95.3983135648998,0,0
199,0.951687945701597,0.951687945644357,0.951687945887118,220.195042103125,220.195042103125,82.2351994213076,101.996686325434,86.9040052214976,31.2943505561939,0,0.995003800774898,1.10991441444283,-0,0,0.476076113498298,99.9759838346426,0,0
199.01,0.952541300416541,0.952541300359471,0.952541300599624,220.197524037529,220.197524037529,82.2559461894607,101.845153491513,86.9968702659038,31.3555002801122,0,0.995003800774898,1.10991239475643,-0,0,0.457173323884542,96.0063980157537,0,0
199.02,0.953389008990662,0.953389008934691,0.953389009171398,215.263645592024,215.263645592024,80.6540434963654,96.7583017732209,87.0889705594094,31.4163732593935,0,0.995003800774898,1.11129106641304,-0,0,0.437623809465201,91.9009999876922,0,0
199.03,0.954216980415756,0.954216980360421,0.954216980592973,217.022983350795,217.022983350795,81.2516331987672,98.368203490405,87.178907088322,31.4758727720675,0,0.995003800774898,1.11087558480958,-0,0,0.438225907940691,92.0274406675451,0,0
199.04,0.955021850814166,0.955021850759598,0.955021850990807,216.036469404268,216.036469404268,80.9460587617056,97.2371888478247,87.2657821621928,31.533498394251,0,0.995003800774898,1.11119061892312,-0,0,0.44230545293558,92.8841451164717,0,0
199.05,0.955784021379384,0.955784021325705,0.955784021556705,215.838589384615,215.838589384615,80.8986442520495,96.9028711535124,87.3477021871337,31.5880160439688,0,0.995003800774898,1.11128818769512,-0,0,0.445076600784143,93.4660861646701,0,0
199.06,0.956510053040141,0.956510052987243,0.956510053213142,219.566303595916,219.566303595916,82.1405561078183,100.501504545242,87.42517177149,31.6396272791837,0,0.995003800774898,1.11031282478894,-0,0,0.460999260834334,96.8098447752102,0,0
199.07,0.957193246921345,0.957193246868489,0.957193247093551,217.88431803463,217.88431803463,81.6032616403498,98.6990509032838,87.4973335370616,31.6879335942847,0,0.995003800774898,1.11077972000992,-0,0,0.458128141817822,96.2069097817427,0,0
199.08,0.957824108674005,0.957824108621921,0.957824108847929,222.308983635646,222.308983635646,83.0718610188121,103.013003903374,87.563581802691,31.7323979295805,0,0.995003800774898,1.10963558037474,-0,0,0.472697214105213,99.2664149620946,0,0
199.09,0.95840937815978,0.958409378107421,0.958409378329408,221.609321864406,221.609321864406,82.8549939596198,102.211695326099,87.6242602554623,31.7733662828448,0,0.995003800774898,1.10983082152252,-0,0,0.474812458989351,99.7106163877637,0,0
199.1,0.958978390623212,0.958978390571416,0.958978390792162,219.074219187142,219.074219187142,82.0344679372376,99.5778198544054,87.6831262684828,31.8132730642542,0,0.995003800774898,1.1105327189277,-0,0,0.467014498002254,98.0730445804734,0,0
199.11,0.959524047998959,0.959524047948102,0.959524048171037,221.399194707602,221.399194707602,82.8107992696382,101.808448204643,87.7393254316611,31.8514210712983,0,0.995003800774898,1.10992227795525,-0,0,0.447086482046857,93.88816122984,0,0
199.12,0.9600618702351,0.960061870183222,0.960061870401618,217.890471155146,217.890471155146,81.6695274635117,98.2065265522944,87.7947083727752,31.8892362300766,0,0.995003800774898,1.11090809939394,-0,0,0.446852263127197,93.8389752567114,0,0
199.13,0.960587063540611,0.960587063488281,0.960587063705187,218.677187972839,218.677187972839,81.9398209970627,98.9021789156232,87.8487935550937,31.9262155021224,0,0.995003800774898,1.11073714229131,-0,0,0.454891594221261,95.5272347864647,0,0
199.14,0.96107347697319,0.961073476922804,0.961073477139817,218.640596571161,218.640596571161,81.9385584572759,98.7818002965916,87.8984149105813,31.9603813639886,0,0.995003800774898,1.11076805910789,-0,0,0.459834115908379,96.5651643407596,0,0
199.15,0.961513081734746,0.961513081685061,0.961513081901339,221.053078686528,221.053078686528,82.7411089438995,101.119428752748,87.9426159494824,31.991033984297,0,0.995003800774898,1.11011471780436,-0,0,0.447502858138107,93.9756002090024,0,0
199.16,0.96193520877812,0.96193520872775,0.961935208941852,221.78833156738,221.78833156738,82.9919608714904,101.783032973046,87.984821712713,32.0204768816209,0,0.995003800774898,1.10996585508274,-0,0,0.474488842821036,99.6426569924176,0,0
199.17,0.962336425243696,0.96233642519412,0.962336425407156,219.185486681125,219.185486681125,82.1450882626319,99.1127129447167,88.0244520731595,32.0483216632491,0,0.995003800774898,1.11066338490113,-0,0,0.468535429165296,98.3924401247121,0,0
