t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
199.18,0.962690412981892,0.962690412934519,0.962690413150079,220.079438299058,220.079438299058,82.446481586944,99.9474664433397,88.0590305685168,32.0729412872018,0,0.995003800774898,1.11041801962139,-0,0,0.442224709839506,92.8671890662962,0,0
199.19,0.963036152384383,0.963036152336219,0.963036152547531,218.619141257988,218.619141257988,81.9739292242398,98.4290104482507,88.092897543927,32.0972332658103,0,0.995003800774898,1.11084901218753,-0,0,0.441334386852287,92.6802212389803,0,0
199.2,0.963373496022885,0.963373495973056,0.963373496182445,229.379885588564,229.379885588564,85.5181761282994,109.132235910556,88.1266377995523,32.1210118784552,0,0.995003800774898,1.10143409109852,-0,0,0.993708332754877,208.678749878524,0,0
199.21,0.962872458049864,0.962872457984543,0.962872458200255,326.89930616301,326.89930616301,117.557526285955,206.757792337486,88.0624802338615,32.0790335916622,0,0.995003800774898,1.06197547072112,-0,0,0.993158776833498,208.563343135035,0,0
199.22,0.961941210202376,0.961941210148919,0.961941210374737,337.38494888356,337.38494888356,120.978538546756,217.439618200372,87.9430531858499,32.0022774973381,0,0.995003800774898,1.05877969428218,-0,0,1,210,0,0
199.23,0.960963869090539,0.960963869028104,0.960963869267897,338.19456591045,338.19456591045,121.218398122137,218.451539801694,87.8198778330198,31.9231482757364,0,0.995003800774898,1.05843165394378,-0,0,0.996017400899731,209.163654188943,0,0
199.24,0.959995200837796,0.95999520077367,0.959995201018272,337.782694782211,337.782694782211,121.057391730439,218.237213270375,87.6996149915584,31.8458665202779,0,0.995003800774898,1.05828248543299,-0,0,1,210,0,0
199.25,0.959040094232768,0.959040094165797,0.959040094416113,337.848497546337,337.848497546337,121.054079075091,218.495255097176,87.5826138861205,31.7706285630399,0,0.995003800774898,1.05805971342102,-0,0,1,210,0,0
199.26,0.958103139268591,0.95810313919907,0.958103139460007,337.685299293348,337.685299293348,120.976260807159,218.518421388792,87.4692157256334,31.6976621789226,0,0.995003800774898,1.05791817727954,-0,0,1,210,0,0
199.27,0.957181024429132,0.957181024358173,0.957181024626341,337.508300049598,337.508300049598,120.894569803991,218.522680553976,87.358948981748,31.626670513874,0,0.995003800774898,1.05778524862574,-0,0,1,210,0,0
199.28,0.956279513659878,0.956279513585333,0.956279513857659,337.336801412878,337.336801412878,120.815452027537,218.526552101334,87.2522938338429,31.5579554777011,0,0.995003800774898,1.05765595828336,-0,0,1,210,0,0
199.29,0.955401974627574,0.955401974551561,0.955401974828917,337.172169076943,337.172169076943,120.739404780021,218.531028313278,87.1494765371535,31.4916642265112,0,0.995003800774898,1.05765313227639,-0,0,0.993931488717453,208.725612630665,0,0
199.3,0.954549427775486,0.954549427697568,0.954549427978823,336.599102212045,336.599102212045,120.529944189088,218.120660000687,87.0505821509896,31.4278600603681,0,0.995003800774898,1.05754469583615,-0,0,1,210,0,0
199.31,0.95372287140335,0.953722871324357,0.953722871610009,336.831334426375,336.831334426375,120.585973209742,218.509437016027,86.9554709324022,31.3664264779462,0,0.995003800774898,1.05746536665864,-0,0,0.991837148488244,208.285801182531,0,0
199.32,0.952923879415908,0.952923879334136,0.952923879623391,336.15663879546,336.15663879546,120.344755146112,217.984774746388,86.8643420042847,31.3075220447877,0,0.995003800774898,1.05736274069403,-0,0,1,210,0,0
199.33,0.952148859409666,0.952148859328019,0.9521488596215,336.534535854805,336.534535854805,120.450222292112,218.50721623952,86.7765958481146,31.2507237671707,0,0.995003800774898,1.05711794493487,-0,0,0.998216801021636,209.625528214543,0,0
199.34,0.951393077435786,0.951393077352979,0.951393077650152,336.315542898996,336.315542898996,120.360101446532,218.428145668692,86.6916779609465,31.1957192693583,0,0.995003800774898,1.05717064875058,-0,0,0.991846919232923,208.287853038914,0,0
199.35,0.950671018868065,0.950671018784986,0.950671019084914,335.745252000893,335.745252000893,120.1554503868,217.990575174697,86.6111679616583,31.1435088645381,0,0.995003800774898,1.05714338884484,-0,0,0.995368998791982,209.027489746316,0,0
199.36,0.949963226900836,0.949963226815942,0.949963227117125,335.030756575265,335.030756575265,119.903867826348,217.405208613437,86.5328538235376,31.0926941382906,0,0.995003800774898,1.0573208607275,-0,0,1,210,0,0
199.37,0.949289620462055,0.949289620376697,0.94928962068049,335.90967282178,335.90967282178,120.176913358283,218.40635604557,86.4587977654166,31.0445190107927,0,0.995003800774898,1.05671770716676,-0,0,1,210,0,0
199.38,0.94862056432544,0.948620564240728,0.948620564548197,335.940299322135,335.940299322135,120.171337158291,218.557689949242,86.3856752048357,30.9969341680575,0,0.995003800774898,1.05658325552728,-0,0,1,210,0,0
199.39,0.947974679974965,0.947974679886382,0.947974680193835,335.836246279252,335.836246279252,120.122121377209,218.569518928446,86.3155130525755,30.9512142982304,0,0.995003800774898,1.05649215846809,-0,0,1,210,0,0
199.4,0.947345423027342,0.947345422943023,0.947345423254221,335.727423034755,335.727423034755,120.071812431767,218.57292574875,86.2475910274269,30.9069062585784,0,0.995003800774898,1.05640578555185,-0,0,1,210,0,0
199.41,0.946731459321998,0.946731459236196,0.946731459549328,335.62096124009,335.62096124009,120.022714861407,218.575345878617,86.1817226863058,30.8638926751669,0,0.995003800774898,1.05632212262993,-0,0,1,210,0,0
199.42,0.94612725984268,0.946127259752841,0.946127260066064,335.516086645789,335.516086645789,119.974444342576,218.57700260653,86.1172956822903,30.8217883569682,0,0.995003800774898,1.05624040963403,-0,0,1,210,0,0
199.43,0.94554869420457,0.945548694115732,0.94554869443136,334.661428853704,334.661428853704,119.680381610834,217.823873201773,86.05592294771,30.781632704221,0,0.995003800774898,1.05658088861144,-0,0,1,210,0,0
199.44,0.944995915582191,0.944995915494234,0.944995915811513,335.197657516666,335.197657516666,119.844144336863,218.456540163612,85.9976890683502,30.7434282847036,0,0.995003800774898,1.05612312278436,-0,0,1,210,0,0
199.45,0.944450154590024,0.944450154501554,0.944450154821584,335.224560360629,335.224560360629,119.840700350789,218.578336151627,85.9404022453958,30.7058219636057,0,0.995003800774898,1.05601430256866,-0,0,1,210,0,0
199.46,0.943918110629644,0.943918110539056,0.943918110859624,335.141738927729,335.141738927729,119.80155421197,218.58761947774,85.884825801027,30.669293648962,0,0.995003800774898,1.05594068106593,-0,0,1,210,0,0
199.47,0.943391560033555,0.943391559945026,0.94339156026563,335.052340308088,335.052340308088,119.760424319795,218.588953728683,85.830090116607,30.6332964627983,0,0.995003800774898,1.05587025642636,-0,0,1,210,0,0
199.48,0.942883206506062,0.942883206416614,0.942883206739388,334.967810631993,334.967810631993,119.721347557604,218.591675098821,85.7774903879512,30.5986451452212,0,0.995003800774898,1.05581255596575,-0,0,0.999456236231588,209.885809608633,0,0
199.49,0.942462515898519,0.942462515828684,0.94246251617048,334.87236416631,334.87236416631,119.680656932304,218.568312643451,85.7342006051916,30.5698509176676,0,0.995003800774898,1.05575051397424,-0,0,1,210,0,0
199.5,0.942110818244377,0.942110818150648,0.942110818479582,334.85367016771,334.85367016771,119.666734004151,218.609870012787,85.6981755357818,30.5456246191418,0,0.995003800774898,1.05569661972314,-0,0,0.999644945502857,209.9254385556,0,0
199.51,0.941765139440659,0.941765139348578,0.941765139671743,334.353267890472,334.353267890472,119.494659568027,218.168340433615,85.6629842475056,30.5219432093517,0,0.995003800774898,1.05598462832125,-0,0,0.995055655763511,208.961687710337,0,0
199.52,0.941455918423699,0.941455918331695,0.941455918658766,334.339688137311,334.339688137311,119.483466528522,218.206946150872,85.6318997900311,30.5008421964082,0,0.995003800774898,1.05573291443834,-0,0,1,210,0,0
199.53,0.941168973805035,0.941168973713452,0.941168974039651,334.676211824551,334.676211824551,119.587849465467,218.591798871157,85.603192095986,30.4812208574077,0,0.995003800774898,1.05556664149199,-0,0,1,210,0,0
199.54,0.940890125490343,0.940890125397787,0.94089012572471,334.659819509908,334.659819509908,119.576433383431,218.622206157389,85.5754225723368,30.4621907801822,0,0.995003800774898,1.05552081554653,-0,0,1,210,0,0
199.55,0.940611546639032,0.94061154654787,0.940611546876431,334.615591292548,334.615591292548,119.555902140937,218.624513712824,85.5478141464339,30.4432634332906,0,0.995003800774898,1.05548286618073,-0,0,1,210,0,0
199.56,0.940344621948042,0.94034462185439,0.940344622182138,333.517041639898,333.517041639898,119.189114433203,217.570319089417,85.5215223292674,30.4252002212135,0,0.995003800774898,1.05603631284832,-0,0,1,210,0,0
199.57,0.940096391877392,0.940096391785069,0.94009639211334,334.353683393546,334.353683393546,119.458855104415,218.44777963059,85.4974225591459,30.4084812038107,0,0.995003800774898,1.0554660173304,-0,0,1,210,0,0
199.58,0.939852100448975,0.939852100356686,0.939852100686083,334.483837394846,334.483837394846,119.496459416844,218.618175003071,85.4736765315323,30.3919858602427,0,0.995003800774898,1.05538299878991,-0,0,1,210,0,0
199.59,0.939611077174456,0.939611077081829,0.93961107741178,334.455630439051,334.455630439051,119.482099391997,218.629544077642,85.4503382484093,30.3757481129999,0,0.995003800774898,1.05534770786819,-0,0,1,210,0,0
199.6,0.939386452196498,0.939386452103481,0.939386452433343,334.421586640699,334.421586640699,119.466195723863,218.632196348869,85.4287676185757,30.3606226732539,0,0.995003800774898,1.05531680590771,-0,0,1,210,0,0
199.61,0.939162359479898,0.939162359387468,0.939162359718234,334.385459146985,334.385459146985,119.44963294581,218.632565238742,85.4073188519507,30.3455750562916,0,0.995003800774898,1.05528703864347,-0,0,1,210,0,0
199.62,0.938943632079787,0.938943631984195,0.93894363231502,334.350499946992,334.350499946992,119.433584575772,218.633099350771,85.38648528562,30.3309153106011,0,0.995003800774898,1.05525785800512,-0,0,1,210,0,0
199.63,0.938732799323349,0.938732799230858,0.938732799560816,334.317585465693,334.317585465693,119.418392284648,218.634263631938,85.3665196186058,30.3168022151493,0,0.995003800774898,1.05522944520038,-0,0,1,210,0,0
199.64,0.93853332836036,0.93853332826792,0.938533328599172,334.287170363348,334.287170363348,119.404278080942,218.635953203965,85.3477606571708,30.3034565022115,0,0.995003800774898,1.05539896620224,-0,0,0.99028701102113,207.960272314437,0,0
199.65,0.938349395388143,0.938349395295228,0.938349395627623,333.594635314699,333.594635314699,119.172915537773,217.972596683046,85.3307834530731,30.2912551785797,0,0.995003800774898,1.05540120129777,-0,0,1,210,0,0
199.66,0.938176047116185,0.938176047023484,0.938176047354603,334.181188181028,334.181188181028,119.362190471451,218.586635247273,85.3148644546677,30.2796884790874,0,0.995003800774898,1.05516859103835,-0,0,1,210,0,0
199.67,0.93800750573704,0.938007505644466,0.938007505976786,333.763001119997,333.763001119997,119.22132327293,218.195160798452,85.2994105711776,30.2684297503666,0,0.995003800774898,1.05537947795621,-0,0,1,210,0,0
199.68,0.937855574605559,0.937855574508464,0.937855574840921,333.663334409422,333.663334409422,119.185530934691,218.119270598045,85.2857590724669,30.2583047389101,0,0.995003800774898,1.05538300392921,-0,0,1,210,0,0
199.69,0.937714617846209,0.937714617752122,0.937714618084481,334.084627990458,334.084627990458,119.321217101737,218.562446954157,85.2732790721684,30.2489019641333,0,0.995003800774898,1.0551146660758,-0,0,1,210,0,0
199.7,0.937579650250606,0.937579650159962,0.937579650493422,334.141539404229,334.141539404229,119.337259112675,218.6402998328,85.2613766019877,30.2398629694417,0,0.995003800774898,1.05507345269982,-0,0,1,210,0,0
199.71,0.937454891589165,0.937454891494021,0.937454891827307,334.128390272331,334.128390272331,119.330499717218,218.646353280771,85.2505414953915,30.2314954961687,0,0.995003800774898,1.05505496676195,-0,0,1,210,0,0
199.72,0.937352521952012,0.937352521857569,0.937352522190698,334.006676911454,334.006676911454,119.288552325801,218.540037929127,85.2420399226016,30.2245990597252,0,0.995003800774898,1.05511128953031,-0,0,0.999503588488208,209.895753582524,0,0
199.73,0.937264395265592,0.937264395171836,0.937264395504826,334.052554774291,334.052554774291,119.302009668002,218.598856161475,85.2350487294293,30.2186498833876,0,0.995003800774898,1.0550441426174,-0,0,1,210,0,0
199.74,0.9371924449589,0.937192444865081,0.937192445197989,334.093511348949,334.093511348949,119.314204836885,218.650025074744,85.2297335117831,30.2137527624219,0,0.995003800774898,1.05501746340987,-0,0,1,210,0,0
199.75,0.937138774424507,0.937138774331486,0.937138774664668,333.219945083946,333.219945083946,119.026215953439,217.783552278431,85.2263156117048,30.2100771938109,0,0.995003800774898,1.05549740098946,-0,0,1,210,0,0
199.76,0.937109609642006,0.937109609547207,0.937109609880488,333.942440365672,333.942440365672,119.263389973393,218.508828806194,85.225561989208,30.2080495702693,0,0.995003800774898,1.05511103866454,-0,0,0.99685027811601,209.338558404362,0,0
199.77,0.937098888694433,0.937098888601492,0.937098888934954,333.871005096559,333.871005096559,119.240003726694,218.437162725772,85.2266533177222,30.2071890530652,0,0.995003800774898,1.05507481331813,-0,0,1,210,0,0
199.78,0.937093462689291,0.937093462595763,0.937093462929241,333.936372872307,333.936372872307,119.261694467889,218.501441565924,85.2282747516802,30.2066565547021,0,0.995003800774898,1.05508380248794,-0,0,1,210,0,0
199.79,0.937114493632078,0.937114493538211,0.937114493871529,333.003730165722,333.003730165722,118.955939365823,217.563215333366,85.2326374576954,30.2078773746604,0,0.995003800774898,1.0556108928015,-0,0,1,210,0,0
199.8,0.93714726327894,0.937147263182048,0.937147263514357,333.928842216838,333.928842216838,119.261084309437,218.480563342178,85.2383611887533,30.2099176859068,0,0.995003800774898,1.05505797455196,-0,0,1,210,0,0
199.81,0.937058309492428,0.937058309397048,0.937058309739323,334.078634355455,334.078634355455,119.308714906899,218.643151352067,85.2314563939268,30.2040266094607,0,0.995003800774898,1.05502197086909,-0,0,0.99891191445821,209.771502036224,0,0
199.82,0.937022462606977,0.937022462511363,0.937022462845889,333.273095947792,333.273095947792,119.043519564532,217.841374291672,85.2300835039842,30.2016381521359,0,0.995003800774898,1.05543179932293,-0,0,1,210,0,0
199.83,0.936996389067209,0.936996388972857,0.936996389305544,333.955907017215,333.955907017215,119.267749761904,218.526199891221,85.2298004919362,30.1999066340571,0,0.995003800774898,1.0550258122278,-0,0,1,210,0,0
199.84,0.936966999095736,0.936966999006479,0.936966999340291,332.972854893146,332.972854893146,118.944337380634,217.545914098536,85.2290281244257,30.1979126701851,0,0.995003800774898,1.05580057639441,-0,0,0.990324221260416,207.968086464687,0,0
199.85,0.93695782573451,0.936957825642435,0.936957825975795,333.23562729622,333.23562729622,119.030905663951,217.807633287912,85.2306053021362,30.1973887061725,0,0.995003800774898,1.05543954711678,-0,0,0.99117586426538,208.14693149573,0,0
199.86,0.936960964948534,0.936960964855206,0.936960965188074,333.425218388801,333.425218388801,119.093664989319,217.994294762218,85.2333358770363,30.1975877495464,0,0.995003800774898,1.0554057376235,-0,0,0.989940670947684,207.887540899014,0,0
199.87,0.936965352277785,0.936965352190047,0.936965352521728,333.357224085679,333.357224085679,119.071786115736,217.92317233999,85.2361907159054,30.1978610297843,0,0.995003800774898,1.05522737202676,-0,0,1,210,0,0
199.88,0.936975766345451,0.936975766253368,0.936975766586673,334.045368533195,334.045368533195,119.298539522936,218.607419990339,85.239537448433,30.1984110944239,0,0.995003800774898,1.05499695606231,-0,0,1,210,0,0
199.89,0.93699576904943,0.936995768956145,0.936995769288782,334.106662600239,334.106662600239,119.319454846795,218.663300438054,85.2438156992906,30.1995464628941,0,0.995003800774898,1.05498336297563,-0,0,1,210,0,0
199.9,0.937028495403596,0.937028495320864,0.937028495650545,334.119608697316,334.119608697316,119.324760540468,218.668672383503,85.2494209042101,30.201515409603,0,0.995003800774898,1.05498524836595,-0,0,1,210,0,0
199.91,0.937066966788616,0.937066966696783,0.937066967031389,334.129467361643,334.129467361643,119.32918005039,218.669970238748,85.2556320370293,30.2038650858652,0,0.995003800774898,1.05498936828855,-0,0,1,210,0,0
199.92,0.937112396424891,0.937112396335906,0.937112396669035,334.140031070397,334.140031070397,119.333987139672,218.67077757237,85.2625774448442,30.2066760531825,0,0.995003800774898,1.05499465496753,-0,0,1,210,0,0
199.93,0.937172602129136,0.93717260204231,0.937172602374648,333.055295293594,333.055295293594,118.979116172326,217.573746311729,85.2710600921747,30.2104888896905,0,0.995003800774898,1.05561767137352,-0,0,1,210,0,0
199.94,0.93724659087939,0.937246590788888,0.937246591121358,333.980823349679,333.980823349679,119.285323257118,218.484410564389,85.2811427190806,30.215270066209,0,0.995003800774898,1.05506661010429,-0,0,1,210,0,0
199.95,0.937326884037974,0.937326883949504,0.937326884281951,334.175756300178,334.175756300178,119.351505505442,218.663634966627,85.2917442249885,30.220377108563,0,0.995003800774898,1.05502289833613,-0,0,1,210,0,0
199.96,0.937403552860866,0.937403552768404,0.937403553102243,334.201515921604,334.201515921604,119.362002930625,218.674300775957,85.3019654740574,30.22524967159,0,0.995003800774898,1.05513591651254,-0,0,0.994766392582348,208.900942442293,0,0
199.97,0.937501222482443,0.937501222389617,0.937501222724973,333.865123621472,333.865123621472,119.253948604163,218.319114624761,85.3144518623206,30.2315571343903,0,0.995003800774898,1.0551617456399,-0,0,1,210,0,0
199.98,0.937600557229891,0.937600557142121,0.937600557475463,334.214794748737,334.214794748737,119.371422010893,218.64977081552,85.3270844547583,30.2379394784589,0,0.995003800774898,1.05506131712299,-0,0,1,210,0,0
199.99,0.937698986270172,0.937698986178757,0.937698986511701,334.26058624841,334.26058624841,119.388992847343,218.676718047372,85.3396122172842,30.2442559837542,0,0.995003800774898,1.05506622977469,-0,0,1,210,0,0
200,0.937815495957621,0.937815495868215,0.937815496200304,334.28628444904,334.28628444904,119.400358979758,218.680506794008,85.3540230188056,30.2517546362259,0,0.995003800774898,1.0550796196137,-0,0,1,210,0,0
200.01,0.93788204177997,0.937882041689749,0.937882042022672,334.293656835279,334.293656835279,119.404610676744,218.674339932388,85.3632917757056,30.2560251271862,0,0.995003800774898,1.05509128148805,-0,0,1,210,0,0
200.02,0.937940102460485,0.937940102369689,0.937940102702214,334.303761419869,334.303761419869,119.409578644092,218.67229924351,85.3717027769707,30.2597593993888,0,0.995003800774898,1.0551534290218,-0,0,0.997337124323461,209.440796107927,0,0
200.03,0.937979434334179,0.937979434244157,0.937979434576875,334.128158197872,334.128158197872,119.353106121347,218.487627220506,85.3782197181508,30.2623112592153,0,0.995003800774898,1.05516697021951,-0,0,1,210,0,0
200.04,0.938009550324206,0.938009550234568,0.938009550566411,334.302599125622,334.302599125622,119.411482219981,218.654575594135,85.3837702668588,30.2642532646285,0,0.995003800774898,1.05524348862313,-0,0,0.993592833683326,208.654495073498,0,0
200.05,0.938051855417487,0.93805185532829,0.938051855660059,333.887910115543,333.887910115543,119.276504899466,218.230209091972,85.3906534840258,30.2670475395449,0,0.995003800774898,1.05526295736414,-0,0,1,210,0,0
200.06,0.938090512385014,0.938090512295078,0.938090512626377,334.301729929072,334.301729929072,119.413753409168,218.635062667817,85.3971123280249,30.2695549332302,0,0.995003800774898,1.05512954275829,-0,0,1,210,0,0
200.07,0.938382101614849,0.938382101527801,0.93838210185456,261.01547810464,261.01547810464,95.332670963392,145.295226848054,85.4294025922759,30.2908486643105,0,0.995003800774898,1.09674830591399,-0,0,0.473290349628018,99.3909734218838,0,0
200.08,0.939527632897462,0.939527632815693,0.939527633134089,219.465893642295,219.465893642295,81.7050780295316,103.5215832663,85.5653447604695,30.3789656155252,0,0.995003800774898,1.10931382049456,-0,0,0.446323620493048,93.7279603035401,0,0
200.09,0.94083069995683,0.940830699876222,0.940830700186242,215.664301342167,215.664301342167,80.4886304857378,99.4653523034669,85.7200138357795,30.478935202921,0,0.995003800774898,1.11054155426629,-0,0,0.437535307159096,91.8824145034102,0,0
200.1,0.94213740319914,0.942137403121161,0.942137403420672,214.71730977552,214.71730977552,80.2102858601694,98.264895777907,85.8739084110939,30.5785055865188,0,0.995003800774898,1.1109252130838,-0,0,0.46270486715607,97.1680221027748,0,0
200.11,0.943392710052103,0.943392709976632,0.943392710267507,217.493429269187,217.493429269187,81.1541105737217,100.79952620587,86.0205221932574,30.6733808700601,0,0.995003800774898,1.11023027451092,-0,0,0.475657348863529,99.8880432613411,0,0
200.12,0.944566650372833,0.944566650301886,0.944566650585017,218.255806593948,218.255806593948,81.4338296240693,101.337450809052,86.1567004046954,30.7616553801997,0,0.995003800774898,1.11005597596404,-0,0,0.462126780737873,97.0466239549533,0,0
200.13,0.945705106467931,0.945705106399914,0.945705106674594,216.091655049352,216.091655049352,80.7506138750754,98.9567077256388,86.2879827455905,30.8469645781224,0,0.995003800774898,1.1106947622772,-0,0,0.449412545913366,94.376634641807,0,0
200.14,0.946812018381561,0.946812018314466,0.946812018583067,215.438882637959,215.438882637959,80.5632768032265,98.0941166834467,86.4150632068438,30.9297027476687,0,0.995003800774898,1.11095428435199,-0,0,0.453745544186672,95.2865642792011,0,0
200.15,0.947846267792054,0.947846267723731,0.947846267988877,218.252838731702,218.252838731702,81.5134842271751,100.712957708643,86.5331695352789,31.0067114877801,0,0.995003800774898,1.11023606091782,-0,0,0.452596399736109,95.0452439445828,0,0
200.16,0.948834065436175,0.948834065372741,0.948834065630396,218.555418090733,218.555418090733,81.6369407365484,100.830385827286,86.645140786441,31.0798914770062,0,0.995003800774898,1.11020931785827,-0,0,0.463520565163911,97.3393186844214,0,0
200.17,0.949753884398309,0.949753884339549,0.949753884591851,217.651351565046,217.651351565046,81.3620336026364,99.7546482878064,86.7488324341422,31.1478708430976,0,0.995003800774898,1.11047511970789,-0,0,0.447001815131315,93.8703811775762,0,0
200.18,0.950632443699294,0.95063244363998,0.950632443888547,219.112742485771,219.112742485771,81.8635535599073,101.052493253583,86.8475216787701,31.2127275534174,0,0.995003800774898,1.11015598919417,-0,0,0.464162283866286,97.4740796119201,0,0
200.19,0.951441348732456,0.951441348674134,0.951441348918188,221.110603597447,221.110603597447,82.5395727497941,102.900873711546,86.9376300267074,31.2720998591938,0,0.995003800774898,1.1096481816844,-0,0,0.464454399543426,97.5354239041195,0,0
200.2,0.952206094802498,0.952206094742928,0.9522060949844,219.794032060837,219.794032060837,82.125031299805,101.443689260791,87.0222573707688,31.3280854292772,0,0.995003800774898,1.11002953787052,-0,0,0.46271483686051,97.1701157407071,0,0
200.21,0.952923332849456,0.952923332794631,0.952923333031612,218.94821515108,218.94821515108,81.864046935209,100.466236340874,87.1013498545855,31.3806289556206,0,0.995003800774898,1.11029294102595,-0,0,0.458379225671129,96.2596373909371,0,0
200.22,0.953591293371637,0.953591293315442,0.953591293549847,219.706641124286,219.706641124286,82.1291296824483,101.1023980609,87.1746891861409,31.429553877245,0,0.995003800774898,1.11013048643488,-0,0,0.461875793580339,96.9939166518713,0,0
200.23,0.954214881472983,0.954214881414005,0.954214881647773,219.017466224485,219.017466224485,81.9172771661509,100.299629884529,87.2426887893911,31.4751475505641,0,0.995003800774898,1.11034246902548,-0,0,0.460835793196743,96.7755165713161,0,0
200.24,0.954797411221842,0.954797411166836,0.954797411397106,221.196395591457,221.196395591457,82.6470786209802,102.373009038568,87.3057828753094,31.5176036775797,0,0.995003800774898,1.1097967692891,-0,0,0.469645186945249,98.6254892585022,0,0
200.25,0.955327945274441,0.955327945219056,0.955327945448642,218.77776574314,218.77776574314,81.8644449149516,99.8587027643683,87.3627695853446,31.556293393427,0,0.995003800774898,1.11046158033071,-0,0,0.468695964630207,98.4261525723435,0,0
200.26,0.955818912789805,0.955818912734589,0.955818912961173,221.05264991594,221.05264991594,82.6234924877728,102.045632084391,87.4150749428407,31.5919428887076,0,0.995003800774898,1.10985648717937,-0,0,0.446142215734047,93.6898653041499,0,0
200.27,0.956295970243861,0.956295970188423,0.956295970413583,219.62334676101,219.62334676101,82.1646910647721,100.53094205192,87.4657212042867,31.6266835048032,0,0.995003800774898,1.11029051419419,-0,0,0.463461929744612,97.3270052463686,0,0
200.28,0.956723719282133,0.956723719225343,0.956723719450222,218.599168890687,218.599168890687,81.8378317860194,99.4307175256249,87.5106494018319,31.65780196323,0,0.995003800774898,1.1105584231726,-0,0,0.441970535072443,92.8138123652131,0,0
200.29,0.957153734321396,0.95715373426612,0.957153734488082,216.846042660791,216.846042660791,81.2714625594092,97.600849420836,87.5559246791987,31.6892685607562,0,0.995003800774898,1.11109761170507,-0,0,0.455221216652744,95.5964554970763,0,0
200.3,0.957535055553544,0.957535055499517,0.957535055719834,219.524218804378,219.524218804378,82.1603940584771,100.211512760384,87.5955966399226,31.717109404072,0,0.995003800774898,1.11039436089073,-0,0,0.472811270861581,99.290366880932,0,0
200.31,0.957885470179128,0.95788547012393,0.957885470343423,217.628461654079,217.628461654079,81.5450981782945,98.2547481731822,87.6312700623832,31.7424434185137,0,0.995003800774898,1.11088346937107,-0,0,0.448953136736951,94.2801587147598,0,0
200.32,0.95820638994867,0.95820638989371,0.958206390112283,221.607988881755,221.607988881755,82.8602481372212,102.17840070071,87.6638217599535,31.7657664210917,0,0.995003800774898,1.10986715355229,-0,0,0.475105019154288,99.7720540224004,0,0
200.33,0.958481729005535,0.958481728949087,0.958481729167582,218.24328085215,218.24328085215,81.7602730984208,98.7669541404233,87.6907473495208,31.785579362206,0,0.995003800774898,1.11072814135276,-0,0,0.442236508965825,92.8696668828232,0,0
200.34,0.95875748086898,0.958757480813979,0.958757481031241,219.737980902364,219.737980902364,82.2576152816921,100.21406959611,87.7181570383029,31.8057542679507,0,0.995003800774898,1.11039736116924,-0,0,0.471694614466302,99.0558690379235,0,0
200.35,0.958993862136298,0.958993862083625,0.958993862298245,218.656551650069,218.656551650069,81.90720741753,99.0928761284805,87.7407852614042,31.8228902601843,0,0.995003800774898,1.1106753821285,-0,0,0.468347770572998,98.3530318203297,0,0
200.36,0.959182822953728,0.959182822902664,0.959182823116496,221.785423354628,221.785423354628,82.9395073759009,102.190864432719,87.7580339919586,31.8365249299508,0,0.995003800774898,1.10982371737334,-0,0,0.449557794358381,94.4071368152601,0,0
200.37,0.959369285616327,0.959369285554586,0.959369285775078,220.601322901066,220.601322901066,82.5541525597261,100.976212506596,87.7750029344323,31.8501074600372,0,0.995003800774898,1.1101794797092,-0,0,0.475359960019284,99.8255916040496,0,0
200.38,0.959525785023867,0.95952578496912,0.959525785183869,220.111283608026,220.111283608026,82.3961732065689,100.461410998001,87.7884524457316,31.8614201642927,0,0.995003800774898,1.11029629005647,-0,0,0.466990746456733,98.0680567559139,0,0
200.39,0.959734918406162,0.9597349183999,0.959734918587587,220.278158564056,220.278158564056,82.4552846467766,100.594506042319,87.80743354758,31.8762189741566,0,0.995003800774898,1.11025970859058,-0,0,0.460052778838594,96.6110835561047,0,0
200.4,0.960006090014146,0.96000608994808,0.960006090174271,228.867150450282,228.867150450282,85.2841128557615,109.138306613024,87.8336187192232,31.8952251180353,0,0.995003800774898,1.10237351549042,-0,0,0.940145738536867,197.430605092742,0,0
200.41,0.959537414908457,0.959537414852351,0.959537415066472,314.657621157915,314.657621157915,113.469263157298,195.027594144998,87.7736247980855,31.8564022148312,0,0.995003800774898,1.06826806108828,-0,0,0.936776863353545,196.723141304245,0,0
200.42,0.958718187790534,0.958718187728374,0.958718187955712,323.68051848239,323.68051848239,116.412513590157,204.223183086346,87.6682801769262,31.7890552191178,0,0.995003800774898,1.06511836182182,-0,0,0.960218079883915,201.645796775622,0,0
200.43,0.957862826778825,0.957862826711118,0.957862826949074,325.954157264083,325.954157264083,117.136741852298,206.674520473266,87.5599182045113,31.7197185863049,0,0.995003800774898,1.06401668909297,-0,0,0.967428969086697,203.160083508206,0,0
200.44,0.957012202048074,0.957012201979726,0.95701220222388,328.355698849879,328.355698849879,117.903419232591,209.250631964789,87.4535133244014,31.6515535606881,0,0.995003800774898,1.06326252829393,-0,0,0.937169192992755,196.805530528479,0,0
200.45,0.956199734773235,0.956199734702395,0.956199734952535,327.676145855857,327.676145855857,117.658626113785,208.736134282095,87.3529246399225,31.5870869338395,0,0.995003800774898,1.06253443186435,-0,0,0.963694557266454,202.375857025955,0,0
200.46,0.955393950427662,0.955393950351807,0.955393950611417,330.793166211311,330.793166211311,118.662101016216,212.015222107843,87.2542535483195,31.5236905551491,0,0.995003800774898,1.0609522560474,-0,0,0.968188999102452,203.319689811515,0,0
200.47,0.954601903348357,0.954601903272619,0.954601903534167,327.46013259632,327.46013259632,117.546073067792,208.840160939326,87.1580271470585,31.4619445099353,0,0.995003800774898,1.06263641026333,-0,0,0.973731446135242,204.483603688401,0,0
200.48,0.953856940038396,0.953856939958309,0.953856940227765,328.241907553475,328.241907553475,117.78393047571,209.769059344043,87.0684759397909,31.4043722696403,0,0.995003800774898,1.06270005203253,-0,0,0.936597353943113,196.685444328054,0,0
200.49,0.953167989148187,0.953167989067104,0.953167989341193,325.443066154279,325.443066154279,116.846481784636,207.105118731755,86.9863554031451,31.351592019379,0,0.995003800774898,1.06317846473815,-0,0,0.955317606499809,200.61669736496,0,0
200.5,0.952513903162121,0.952513903081441,0.952513903358812,325.565775454851,325.565775454851,116.870303551883,207.355035476775,86.9089830805604,31.3017568975152,0,0.995003800774898,1.06298737847118,-0,0,0.964495764161077,202.544110473826,0,0
200.51,0.951888343232806,0.951888343151798,0.951888343432167,327.041208816138,327.041208816138,117.339551117959,208.951490158332,86.8354332618952,31.254285395911,0,0.995003800774898,1.06269958172827,-0,0,0.937248778400494,196.822243464104,0,0
200.52,0.951297455392714,0.951297455308484,0.951297455593929,326.16218870171,326.16218870171,117.035925060732,208.185804927993,86.7665659640182,31.2098178096983,0,0.995003800774898,1.06263253357334,-0,0,0.939902439343262,197.379512262085,0,0
200.53,0.950751469241692,0.950751469155222,0.950751469444185,324.366361262177,324.366361262177,116.432128902698,206.494308679974,86.7031964281714,31.1688561540316,0,0.995003800774898,1.06336189977998,-0,0,0.948484955963626,199.181840752361,0,0
200.54,0.950232662339151,0.95023266225328,0.950232662544602,326.254315490316,326.254315490316,117.039913877013,208.480625699126,86.6435430656567,31.1301467255336,0,0.995003800774898,1.06223461042221,-0,0,0.949155669737245,199.322690644821,0,0
200.55,0.949736401472808,0.949736401384341,0.949736401679316,324.102374606485,324.102374606485,116.320431475749,206.422546031824,86.5865992505436,31.0932293241169,0,0.995003800774898,1.06359068705647,-0,0,0.939491091702551,197.293129257536,0,0
200.56,0.949290676006875,0.949290675919819,0.949290676215681,324.549066246464,324.549066246464,116.456426208095,206.952759914255,86.5360282158181,31.060278116391,0,0.995003800774898,1.06249422596656,-0,0,0.964253145553795,202.493160566297,0,0
200.57,0.9488473721977,0.948847372110699,0.948847372408689,328.448197256918,328.448197256918,117.727243617909,210.934992908798,86.4858026140095,31.0274017341104,0,0.995003800774898,1.06083806978439,-0,0,0.955352372769197,200.623998281531,0,0
200.58,0.948417404361329,0.948417404274011,0.948417404573985,326.955904752776,326.955904752776,117.226326403427,209.523165010078,86.437160758582,30.9955789841153,0,0.995003800774898,1.06115531844935,-0,0,0.975337700425991,204.820917089458,0,0
200.59,0.948005057540445,0.948005057453901,0.948005057755314,326.508162375969,326.508162375969,117.069215956611,209.152199654818,86.3907801468405,30.9651825743107,0,0.995003800774898,1.0620005784377,-0,0,0.952748636674612,200.077213701669,0,0
200.6,0.947639986794344,0.947639986705904,0.947639987010222,328.242542918421,328.242542918421,117.630566187321,210.953913976115,86.3502251882159,30.9384037540897,0,0.995003800774898,1.06051520741376,-0,0,0.95551203149292,200.657526613513,0,0
200.61,0.947288043760968,0.947288043673605,0.947288043978281,326.968556091156,326.968556091156,117.203412522328,209.744946271887,86.3110556135365,30.9125542057322,0,0.995003800774898,1.06138966680644,-0,0,0.950985481207366,199.706951053547,0,0
200.62,0.946978756806692,0.946978756717768,0.946978757024682,325.283304811885,325.283304811885,116.642166966475,208.116370832152,86.2769777041384,30.8899562755945,0,0.995003800774898,1.06211645294903,-0,0,0.950737362464172,199.654846117476,0,0
200.63,0.946704990547112,0.946704990458371,0.946704990765436,323.783331004168,323.783331004168,116.142716923257,206.666161431898,86.24711214529,30.8700574269795,0,0.995003800774898,1.06304221384522,-0,0,0.939795783196054,197.357114471171,0,0
200.64,0.946465885850671,0.946465885764704,0.946465886070856,327.076926605441,327.076926605441,117.219737069072,210.00265429174,86.2215457331371,30.8527265805643,0,0.995003800774898,1.06027809582015,-0,0,0.972496872793749,204.224343286687,0,0
200.65,0.94620200899742,0.946202008911829,0.946202009218581,325.984385478337,325.984385478337,116.854407306293,208.958348507661,86.1926871925723,30.8333497781038,0,0.995003800774898,1.06141334752957,-0,0,0.976337489251027,205.030872742716,0,0
200.66,0.94596541723275,0.945965417144186,0.94596541745386,329.0517736741,329.0517736741,117.857086757426,212.068580951238,86.1672032894881,30.8159894333733,0,0.995003800774898,1.06002733103887,-0,0,0.955072887220036,200.565306316208,0,0
200.67,0.945754786912143,0.945754786825979,0.945754787134899,325.884515808496,325.884515808496,116.81113722374,208.939511869659,86.1444909956485,30.8005129431889,0,0.995003800774898,1.06148497705513,-0,0,0.958616984269203,201.309566696533,0,0
200.68,0.945566022389999,0.945566022303935,0.94556602261403,326.546665388103,326.546665388103,117.024460840041,209.635196350535,86.1246609518059,30.7868080857625,0,0.995003800774898,1.06104168485503,-0,0,0.956848479359436,200.938180665481,0,0
200.69,0.945410816639431,0.945410816550485,0.945410816863426,325.111881073429,325.111881073429,116.549322318539,208.228044548362,86.1084267104767,30.7754098145912,0,0.995003800774898,1.06162574912712,-0,0,0.966181535768192,202.89812251132,0,0
200.7,0.945276548973978,0.945276548887952,0.945276549198859,324.918313472344,324.918313472344,116.482661366633,208.058194087177,86.094588843633,30.7655305415345,0,0.995003800774898,1.06237028352939,-0,0,0.936829122763304,196.734115780294,0,0
200.71,0.945030701758441,0.945030701683298,0.945030701994397,324.807458305758,324.807458305758,116.440866515916,207.988863944567,86.0698111438483,30.7487832173423,0,0.995003800774898,1.0613454997191,-0,0,0.965132166676548,202.677755002075,0,0
200.72,0.944812089950505,0.944812089862984,0.944812090173116,324.619206379983,324.619206379983,116.374160928576,207.838077473624,86.0475216656279,30.7336072407314,0,0.995003800774898,1.06245046539446,-0,0,0.936631088486339,196.692528582131,0,0
200.73,0.944614819784797,0.944614819695175,0.944614820010615,325.405015118805,325.405015118805,116.628215608444,208.656736436614,86.0280795143487,30.7201991678426,0,0.995003800774898,1.06111223249581,-0,0,0.954983418871924,200.546517963104,0,0
200.74,0.944409804015174,0.944409803930522,0.94440980424277,323.431151345838,323.431151345838,115.974954775366,206.717659233504,86.0074104540901,30.7060816582442,0,0.995003800774898,1.06258275109836,-0,0,0.952406253488793,200.005313232647,0,0
200.75,0.944223695842346,0.944223695754044,0.944223696069246,324.644597585568,324.644597585568,116.369828538448,207.961949440912,85.9892049497823,30.6934431948739,0,0.995003800774898,1.06134783146177,-0,0,0.970068084796404,203.714297807245,0,0
200.76,0.944032986821293,0.944032986734088,0.944032987048928,326.582437113274,326.582437113274,117.002610445987,209.932098641405,85.9701373581547,30.6802011137142,0,0.995003800774898,1.06083222068387,-0,0,0.956996766234907,200.96932090933,0,0
200.77,0.943849944752539,0.943849944668825,0.943849944981606,328.215417490784,328.215417490784,117.535369318989,211.596020862932,85.9519277722568,30.6674688555953,0,0.995003800774898,1.05988905567591,-0,0,0.949473504674149,199.389435981571,0,0
200.78,0.943665538123293,0.943665538038997,0.943665538352317,327.844318532054,327.844318532054,117.409377658047,211.256171864183,85.9335111636048,30.6546355042666,0,0.995003800774898,1.05997745856604,-0,0,0.952043643566999,199.92916514907,0,0
200.79,0.943493755220032,0.943493755133237,0.943493755449722,327.752246957325,327.752246957325,117.375400466217,211.193029201931,85.9165247959396,30.6426929594552,0,0.995003800774898,1.05985195321739,-0,0,0.960217647854879,201.645706049525,0,0
200.8,0.943329206034041,0.943329205947829,0.943329206264298,326.705831236295,326.705831236295,117.027909819806,210.174274122551,85.9003054821244,30.6312516316191,0,0.995003800774898,1.0603462148579,-0,0,0.968665679033044,203.419792596939,0,0
200.81,0.943180642346428,0.943180642260011,0.943180642576161,326.052368164308,326.052368164308,116.809960982366,209.545516593254,85.8858954708571,30.6209561001974,0,0.995003800774898,1.06082175597062,-0,0,0.964989823528951,202.64786294108,0,0
200.82,0.943055490817253,0.943055490730045,0.94305549104798,326.262094320318,326.262094320318,116.876288656493,209.775646732143,85.8741211578595,30.6123264303153,0,0.995003800774898,1.06103192506437,-0,0,0.94285661495089,197.999889139687,0,0
200.83,0.942953531766601,0.942953531685814,0.942953531997912,324.991066852494,324.991066852494,116.456500210716,208.520524264595,85.8650803837314,30.6054622041673,0,0.995003800774898,1.06094775243495,-0,0,0.965382765766699,202.730380811007,0,0
200.84,0.942841196893953,0.942841196806479,0.942841197125924,326.437111979183,326.437111979183,116.92950416283,209.984539131145,85.8548136534429,30.5977591945952,0,0.995003800774898,1.06054053529122,-0,0,0.960236681831782,201.649703184674,0,0
200.85,0.942730008632493,0.942730008543868,0.942730008864127,328.176405983062,328.176405983062,117.498920068944,211.741624894112,85.8446937664915,30.5900873224583,0,0.995003800774898,1.05920079388176,-0,0,0.975159312207999,204.78345556368,0,0
200.86,0.942617100333639,0.942617100248372,0.942617100565366,326.728669494905,326.728669494905,117.020685536339,210.312610864019,85.8339614122098,30.582097218676,0,0.995003800774898,1.06083686413652,-0,0,0.948186738148755,199.119215011238,0,0
200.87,0.942562955639682,0.942562955553746,0.942562955868844,323.976414713072,323.976414713072,116.115124672293,207.567931307514,85.8300125615798,30.5784708439781,0,0.995003800774898,1.06177696495391,-0,0,0.951965730250262,199.912803352555,0,0
200.88,0.942503584717689,0.942503584630123,0.942503584948502,323.399523339275,323.399523339275,115.924512030748,206.999071625468,85.8257885730392,30.5746631407676,0,0.995003800774898,1.0616891525344,-0,0,0.971045361350311,203.919525883565,0,0
200.89,0.942447544362058,0.94244754427552,0.9424475445931,327.553274633579,327.553274633579,117.288819214474,211.160655459702,85.821786281686,30.5708328921911,0,0.995003800774898,1.05957863477287,-0,0,0.973490966607902,204.433102987659,0,0
200.9,0.942369196130665,0.942369196044351,0.942369196360798,328.310199809898,328.310199809898,117.536034958069,211.930080376066,85.8149106730543,30.5652087607772,0,0.995003800774898,1.05978811800207,-0,0,0.951104470107567,199.731938722589,0,0
200.91,0.942308313023851,0.942308312936184,0.94230831325619,327.768327172443,327.768327172443,117.3568074133,211.397234574838,85.8101449879059,30.5609476096984,0,0.995003800774898,1.05965535418874,-0,0,0.95582112874944,200.722437037382,0,0
200.92,0.942243120925889,0.94224312083986,0.942243121157572,325.006618150398,325.006618150398,116.44785897187,208.645254469451,85.8048838185179,30.5564798624297,0,0.995003800774898,1.06164567441814,-0,0,0.936795862174048,196.72713105655,0,0
200.93,0.942217527324498,0.942217527235226,0.942217527557528,326.31621257399,326.31621257399,116.878105214225,209.956755138791,85.8044647745824,30.5549926606163,0,0.995003800774898,1.06002581073923,-0,0,0.959817577540935,201.561691283596,0,0
200.94,0.942169174856649,0.942169174768469,0.942169175090392,327.613544109535,327.613544109535,117.303693533938,211.26082503977,85.8011129700041,30.5516060997611,0,0.995003800774898,1.05960695173571,-0,0,0.966720061799705,203.011212977938,0,0
200.95,0.942113209799356,0.942113209710122,0.942113210031861,327.486841673796,327.486841673796,117.261024041723,211.142396750327,85.7968134786977,30.5476314447716,0,0.995003800774898,1.0599853941844,-0,0,0.956649281915342,200.896349202222,0,0
200.96,0.942074725582788,0.942074725493224,0.94207472581501,324.363420075359,324.363420075359,116.233813891297,208.023883886434,85.7945047472824,30.5450314416428,0,0.995003800774898,1.06186083461992,-0,0,0.941150762763516,197.641660180338,0,0
200.97,0.942051562219075,0.942051562130132,0.94205156245117,325.291679576846,325.291679576846,116.53879839938,208.953447491862,85.7944352563544,30.5437968286302,0,0.995003800774898,1.06074434359358,-0,0,0.952904389146224,200.109921720707,0,0
200.98,0.942005847328193,0.942005847239399,0.942005847560268,326.591600408428,326.591600408428,116.965366554205,210.259107903841,85.7916784421479,30.5408140624387,0,0.995003800774898,1.0598613809523,-0,0,0.973118382927191,204.35486041471,0,0
200.99,0.941937243314454,0.941937243222668,0.941937243547394,329.068841265664,329.068841265664,117.778303155457,212.746698600308,85.786132764237,30.5360099011196,0,0.995003800774898,1.05949943781335,-0,0,0.938695589158258,197.126073723234,0,0
201,0.941883024722826,0.941883024633085,0.941883024955068,326.45517446193,326.45517446193,116.918310207586,210.140494136867,85.7822820502133,30.53239827485,0,0.995003800774898,1.06045208089014,-0,0,0.940984121863829,197.606665591404,0,0
201.01,0.941838106936231,0.941838106846646,0.941838107168937,325.107249660019,325.107249660019,116.474611533679,208.79799276728,85.7796734161763,30.5295834765628,0,0.995003800774898,1.06072921027766,-0,0,0.962340385626981,202.091480981666,0,0
201.02,0.941783045477246,0.941783045387432,0.941783045709777,323.622821567853,323.622821567853,115.98579757573,207.32088769798,85.77588031911,30.5260535507627,0,0.995003800774898,1.06198238274823,-0,0,0.954031199928921,200.346551985073,0,0
201.03,0.94172104216192,0.941721042073377,0.941721042395031,326.567806830854,326.567806830854,116.952780574456,210.273845009441,85.7717441773298,30.5222176440832,0,0.995003800774898,1.06039740590644,-0,0,0.939570347609922,197.309772998084,0,0
201.04,0.94167222197894,0.941672221889159,0.941672222211193,322.13792045158,322.13792045158,115.495996560178,205.850061937558,85.7686471464636,30.5192113675587,0,0.995003800774898,1.0626784577757,-0,0,0.945463222386746,198.547276701217,0,0
201.05,0.941622031512291,0.941622031423449,0.94162203174419,325.220727950934,325.220727950934,116.50859159456,208.938437550268,85.7659700275856,30.5163203730801,0,0.995003800774898,1.06046243113268,-0,0,0.964452689968291,202.535064893341,0,0
201.06,0.941535246575739,0.941535246486081,0.941535246809023,324.180265249195,324.180265249195,116.164969610747,207.910924440261,85.7587371172339,30.5106036917007,0,0.995003800774898,1.06144321147707,-0,0,0.965558468642378,202.767278414899,0,0
201.07,0.941450981498979,0.941450981408556,0.941450981731282,326.798093212299,326.798093212299,117.023867861739,210.540976610903,85.752004448088,30.5051121533072,0,0.995003800774898,1.0601700653337,-0,0,0.951631226673918,199.842557601523,0,0
201.08,0.941346032126815,0.941346032035567,0.941346032359353,327.482872265322,327.482872265322,117.246910544135,211.241765700903,85.7429523180338,30.4981542463853,0,0.995003800774898,1.05926096189755,-0,0,0.972428717434256,204.210030661194,0,0
201.09,0.941226646155929,0.941226646064417,0.941226646388587,324.887375136617,324.887375136617,116.391381800589,208.665295848128,85.7319968360235,30.4900824524647,0,0.995003800774898,1.06127684484013,-0,0,0.960760834867136,201.759775322099,0,0
201.1,0.941131568468215,0.941131568378531,0.941131568699455,324.382368269622,324.382368269622,116.223636313071,208.174158644409,85.7242110709485,30.4839985542644,0,0.995003800774898,1.06094662437206,-0,0,0.973756814812673,204.488931110661,0,0
201.11,0.941009500708438,0.941009500617203,0.941009500940739,324.939177731583,324.939177731583,116.404251104101,208.749762994172,85.7134029480304,30.4760117893798,0,0.995003800774898,1.06141523935268,-0,0,0.944212132083138,198.284547737459,0,0
201.12,0.940894904742214,0.940894904648991,0.940894904977871,325.390545666231,325.390545666231,116.550449679824,209.218072980862,85.7037225188778,30.4687501664911,0,0.995003800774898,1.06078011748165,-0,0,0.939945206550699,197.388493375647,0,0
201.13,0.940787039650591,0.940787039559609,0.940787039883602,322.474484965137,322.474484965137,115.589952990777,206.317959199814,85.6945851429644,30.4619406223581,0,0.995003800774898,1.06241316038673,-0,0,0.938805263725327,197.149105382319,0,0
201.14,0.940687276255513,0.940687276164299,0.940687276487766,326.022764608683,326.022764608683,116.754442817887,209.880236507516,85.6867412635067,30.4557868376605,0,0.995003800774898,1.05970631583988,-0,0,0.966380767792848,202.939961236498,0,0
201.15,0.940534469037854,0.94053446894749,0.940534469269226,327.713128822675,327.713128822675,117.306897558056,211.595111732834,85.6724801437779,30.4455369460636,0,0.995003800774898,1.05914172262129,-0,0,0.975533461607672,204.862026937611,0,0
201.16,0.940354946799573,0.940354946707097,0.940354947029593,327.651183250348,327.651183250348,117.282763472598,211.562526958344,85.6552383082186,30.4334179837856,0,0.995003800774898,1.05947676473663,-0,0,0.966366618176014,202.936989816963,0,0
201.17,0.940185842544258,0.940185842450014,0.940185842777323,326.202353355693,326.202353355693,116.803055946152,210.140937380107,85.6392560070617,30.4221599685239,0,0.995003800774898,1.06048313972904,-0,0,0.946995520764443,198.869059360533,0,0
201.18,0.940041056266059,0.940041056173,0.940041056499232,325.446878556026,325.446878556026,116.551876711871,209.407833334514,85.6262468366663,30.4127983848459,0,0.995003800774898,1.06034433482993,-0,0,0.956307872256793,200.824653173927,0,0
201.19,0.939883991630959,0.939883991538803,0.939883991863241,326.400731331205,326.400731331205,116.862235324343,210.386303217958,85.61188711213,30.4025410011163,0,0.995003800774898,1.05972677275211,-0,0,0.965995457628636,202.859046102014,0,0
201.2,0.939711568428374,0.93971156833584,0.939711568661582,328.307806247754,328.307806247754,117.485508944255,212.321032771178,85.5956932613025,30.3910802152738,0,0.995003800774898,1.05922544075317,-0,0,0.944920214556168,198.433245056795,0,0
201.21,0.939545162572307,0.939545162479184,0.939545162807492,325.060758903471,325.060758903471,116.414859456568,209.100409499618,85.580176056119,30.3801733477342,0,0.995003800774898,1.06056582118531,-0,0,0.954250010807104,200.392502269492,0,0
201.22,0.9393798048676,0.939379804774316,0.939379805099139,325.18998248012,325.18998248012,116.454016111778,209.255452325835,85.5650422890542,30.3694878652314,0,0.995003800774898,1.06070893504419,-0,0,0.942940723992935,198.017552038516,0,0
