t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
201.23,0.939224734414381,0.939224734323026,0.939224734645828,324.638116499534,324.638116499534,116.269563154307,208.727451546341,85.5510945819139,30.3595703712787,0,0.995003800774898,1.06066603371351,-0,0,0.950487709179227,199.602418927638,0,0
201.24,0.939054937914662,0.939054937822511,0.939054938146964,324.949917278302,324.949917278302,116.368640976245,209.065752983773,85.5355419703456,30.3486223241835,0,0.995003800774898,1.06044498929133,-0,0,0.956413836095511,200.846905580057,0,0
201.25,0.938885582282595,0.938885582188925,0.938885582515023,326.576972100825,326.576972100825,116.900003512512,210.719467670923,85.5199283641974,30.337576065705,0,0.995003800774898,1.05958025352672,-0,0,0.957029533556521,200.976202046869,0,0
201.26,0.938716733084119,0.938716732990563,0.938716733317256,324.045815501763,324.045815501763,116.064596089215,208.21518977292,85.5041310016613,30.3264947271819,0,0.995003800774898,1.06075025914139,-0,0,0.971256447820184,203.963854042239,0,0
201.27,0.938913821668579,0.938913821578244,0.938913821897561,240.247025749585,240.247025749585,88.5264388666164,124.376164794442,85.5277630644903,30.3430978906528,0,0.995003800774898,1.10193142159832,-0,0,0.422645078128728,88.7554664070328,0,0
201.28,0.939874457213586,0.93987445712429,0.939874457439361,214.150147226663,214.150147226663,79.973900852907,98.0858792785269,85.6447233656465,30.4195445824897,0,0.995003800774898,1.11079303477667,-0,0,0.428167791153088,89.9152361421486,0,0
201.29,0.941003561396534,0.941003561321745,0.941003561606095,212.483460694592,212.483460694592,79.4550434634498,96.1961301721098,85.7799073851715,30.5074231373109,0,0.995003800774898,1.11149513382206,-0,0,0.448364491740341,94.1565432654715,0,0
201.3,0.942162730570281,0.94216273048613,0.942162730784631,212.288904201233,212.288904201233,79.4203200463219,95.7764485473542,85.9163794915052,30.5960761623738,0,0.995003800774898,1.11160540173336,-0,0,0.44584374618826,93.6271866995345,0,0
201.31,0.943276972899835,0.943276972819876,0.943276973110343,213.794432040094,213.794432040094,79.9430386043567,97.0671948147523,86.0465232896069,30.6807139357345,0,0.995003800774898,1.11122899162929,-0,0,0.433379052537894,91.0096010329578,0,0
201.32,0.944374716316387,0.944374716241498,0.944374716523148,213.213860028284,213.213860028284,79.7794500745349,96.2767033935497,86.1736312623667,30.7635253723679,0,0.995003800774898,1.11147126865643,-0,0,0.443979594267005,93.235714796071,0,0
201.33,0.945430683516852,0.945430683442927,0.945430683718422,212.229488002928,212.229488002928,79.4819305837845,95.0916611219349,86.29504774593,30.8427791350636,0,0.995003800774898,1.11179350097865,-0,0,0.438203185720446,92.0226690012937,0,0
201.34,0.946463560735785,0.946463560665856,0.946463560933453,210.937257907514,210.937257907514,79.0825140244808,93.6041585958694,86.4130987151557,30.9200005964887,0,0.995003800774898,1.11224509091912,-0,0,0.448472181221889,94.1791580565967,0,0
201.35,0.947433765612561,0.947433765544145,0.947433765807611,211.332055386298,211.332055386298,79.235927728057,93.8164916353731,86.5233157525511,30.9922479983742,0,0.995003800774898,1.11214246204572,-0,0,0.42226235877646,88.6750953430566,0,0
201.36,0.948380743775451,0.948380743707636,0.9483807439661,212.312152729493,212.312152729493,79.5810471740342,94.6192517974969,86.6303412414404,31.0625596905562,0,0.995003800774898,1.11197019096519,-0,0,0.446226083848655,93.7074776082176,0,0
201.37,0.94925762922369,0.949257629157996,0.949257629412396,213.875369047927,213.875369047927,80.115953665793,96.0195397577753,86.7285813323546,31.1272479577973,0,0.995003800774898,1.11153233627665,-0,0,0.436040667613816,91.5685401989014,0,0
201.38,0.950118801744359,0.95011880168002,0.950118801926068,211.61072871585,211.61072871585,79.3922123009982,93.595691898292,86.824456516468,31.1905803010903,0,0.995003800774898,1.11224353502185,-0,0,0.446635212147882,93.7933945510551,0,0
201.39,0.950920766218229,0.950920766155095,0.950920766400928,213.002232992661,213.002232992661,79.8686626049579,94.8397102781125,86.9131885752034,31.2493341393453,0,0.995003800774898,1.11185260178678,-0,0,0.423581185138066,88.9520488789938,0,0
201.4,0.951699860608824,0.951699860546687,0.951699860789168,214.660184810496,214.660184810496,80.4320532992822,96.3550379387892,86.9989107534392,31.3062361182673,0,0.995003800774898,1.11147186049691,-0,0,0.447945803912997,94.0686188217294,0,0
201.41,0.952426326679199,0.952426326617817,0.952426326853719,213.41891062118,213.41891062118,80.0411036412517,94.9819655368217,87.0780001262842,31.358944958074,0,0.995003800774898,1.11180239468293,-0,0,0.424577544886857,89.16128442624,0,0
201.42,0.953145512229414,0.953145512168915,0.953145512404349,211.063940652507,211.063940652507,79.2839128315499,92.4965756468232,87.1561592585917,31.4112057470923,0,0.995003800774898,1.1125345529019,-0,0,0.41717394054295,87.6065275140194,0,0
201.43,0.953851162782273,0.953851162723594,0.953851162952618,209.467998959969,209.467998959969,78.7758518697912,90.7728704083708,87.2326428619913,31.4624856896071,0,0.995003800774898,1.11305660222738,-0,0,0.413202649969445,86.7725564935835,0,0
201.44,0.954527238881099,0.95452723882221,0.954527239049127,213.319083159495,213.319083159495,80.0573434257627,94.5023476060822,87.305413478987,31.5113220744254,0,0.995003800774898,1.11199083674748,-0,0,0.421584014388265,88.5326430215357,0,0
201.45,0.955146010327208,0.955146010268567,0.955146010496793,214.752309321889,214.752309321889,80.5426286364444,95.8254472148948,87.3711610037729,31.5557011032216,0,0.995003800774898,1.1115967127757,-0,0,0.426546423686105,89.574748974082,0,0
201.46,0.955750370910083,0.955750370852023,0.955750371080464,210.692480475825,210.692480475825,79.2220328928971,91.6585165606423,87.4349718678024,31.5989920473797,0,0.995003800774898,1.11277291629871,-0,0,0.415132371599293,87.1777980358515,0,0
201.47,0.95635627055777,0.956356270501156,0.956356270723074,212.747341248792,212.747341248792,79.9112835517611,93.6059255825594,87.4990053462169,31.6424103200158,0,0.995003800774898,1.11228297405463,-0,0,0.447741416444789,94.0256974534056,0,0
201.48,0.956894936401472,0.956894936346131,0.956894936564054,215.17747896255,215.17747896255,80.7221369319722,95.9420527057454,87.5548789379284,31.6805473188759,0,0.995003800774898,1.11156772166724,-0,0,0.443594239930798,93.1547903854676,0,0
201.49,0.957403469808362,0.957403469752315,0.957403469970868,215.368336422247,215.368336422247,80.7961858078077,96.0449455258255,87.6070367771156,31.716354119306,0,0.995003800774898,1.11151690703393,-0,0,0.432567384197251,90.8391506814228,0,0
201.5,0.957918596529345,0.957918596473721,0.957918596690846,212.572912370456,212.572912370456,79.888835195061,93.1604047605979,87.6598306917633,31.7526769180948,0,0.995003800774898,1.11233276879915,-0,0,0.419439683916431,88.0823336224505,0,0
201.51,0.958378130899886,0.958378130844835,0.958378131060963,216.216777636846,216.216777636846,81.0967257294813,96.7247731225332,87.7067561763738,31.7852483379388,0,0.995003800774898,1.11138050096222,-0,0,0.449827750668484,94.4638276403817,0,0
201.52,0.958782922341982,0.958782922288082,0.958782922500501,212.631826153796,212.631826153796,79.9272273003706,93.0709922569456,87.747110206045,31.8137236908059,0,0.995003800774898,1.11234313659968,-0,0,0.420848646510956,88.3782157673008,0,0
201.53,0.959174107311429,0.959174107257364,0.95917410747036,214.980519372932,214.980519372932,80.7077709897031,95.3527935390825,87.786280099714,31.8414457341358,0,0.995003800774898,1.1117363169873,-0,0,0.427108395547902,89.6927630650594,0,0
201.54,0.959552941231982,0.959552941177644,0.959552941389666,217.121890215057,217.121890215057,81.4197809555757,97.4302839448152,87.8236358264327,31.8679704438096,0,0.995003800774898,1.11116417019624,-0,0,0.447273416533053,93.9274174719412,0,0
201.55,0.959909974972757,0.959909974918451,0.959909975130073,213.666355080922,213.666355080922,80.2916024755329,93.9152512086591,87.8582614316664,31.8928424405962,0,0.995003800774898,1.11211390090895,-0,0,0.431303407465307,90.5737155677146,0,0
201.56,0.960277810313006,0.960277810258834,0.960277810468432,216.345393821709,216.345393821709,81.1800267329972,96.5327685661235,87.8941663122477,31.9184589433375,0,0.995003800774898,1.11139399646116,-0,0,0.430521587215345,90.4095333152224,0,0
201.57,0.960650861347209,0.960650861293506,0.960650861501357,213.800094036698,213.800094036698,80.3513755958839,93.9252791444283,87.9304198992955,31.9443949929745,0,0.995003800774898,1.11212780728893,-0,0,0.429761266684646,90.2498660037757,0,0
201.58,0.961032063803605,0.96103206375013,0.961032063957594,215.170278260057,215.170278260057,80.8098743298226,95.2318031757515,87.9675973957317,31.9708776885734,0,0.995003800774898,1.11178211371522,-0,0,0.442607282028087,92.9475292258982,0,0
201.59,0.961397037317956,0.961397037263524,0.96139703747149,215.810986631422,215.810986631422,81.0281200334743,95.8126068176808,88.0025165433319,31.9958632704091,0,0.995003800774898,1.11155995627041,-0,0,0.414052019789371,86.9509241557678,0,0
201.6,0.961789582029824,0.961789581976539,0.961789582183029,224.878944601313,224.878944601313,84.0171096499985,104.814301646328,88.0415130344283,32.0231299205562,0,0.995003800774898,1.10250986771287,-0,0,1,210,0,0
201.61,0.961227443896421,0.961227443843907,0.961227444041035,326.771170441904,326.771170441904,117.492157290904,206.824687110404,87.9699611997902,31.9765221317091,0,0.995003800774898,1.06162286020516,-0,0,1,210,0,0
201.62,0.960268775512101,0.960268775455227,0.960268775678136,337.652505196732,337.652505196732,121.042349044508,217.908827573758,87.8464364578252,31.8972411651482,0,0.995003800774898,1.05843869341598,-0,0,1,210,0,0
201.63,0.959305472171538,0.959305472110181,0.959305472345203,338.025987238211,338.025987238211,121.138945658864,218.48380800481,87.7237113231969,31.8184679102038,0,0.995003800774898,1.05815127507062,-0,0,1,210,0,0
201.64,0.958348522117033,0.958348522050355,0.958348522286981,337.855525788671,337.855525788671,121.0573347987,218.510396208403,87.6037146356285,31.7414149446396,0,0.995003800774898,1.05800243851585,-0,0,1,210,0,0
201.65,0.957430585997353,0.957430585928802,0.957430586169616,337.67598951751,337.67598951751,120.974025449959,218.518038358918,87.4897759055681,31.6681752530233,0,0.995003800774898,1.05786398793149,-0,0,1,210,0,0
201.66,0.956559275243054,0.956559275173883,0.956559275430322,337.507530193539,337.507530193539,120.895773654725,218.52586958295,87.3825195656397,31.5991410449493,0,0.995003800774898,1.057732565257,-0,0,1,210,0,0
201.67,0.955718077306944,0.955718077233668,0.955718077493266,337.344961643302,337.344961643302,120.820472545481,218.531793338628,87.2800487638476,31.5331195408268,0,0.995003800774898,1.05760731548649,-0,0,1,210,0,0
201.68,0.954921324764984,0.954921324689845,0.954921324955525,337.059497002065,337.059497002065,120.706083306937,218.404784250645,87.183735407364,31.4709773440555,0,0.995003800774898,1.05756175341404,-0,0,1,210,0,0
201.69,0.954158340466899,0.954158340393159,0.954158340666706,337.027558357215,337.027558357215,120.676068447581,218.523275816079,87.092350146008,31.4119323951289,0,0.995003800774898,1.05738127393139,-0,0,1,210,0,0
201.7,0.953434784131563,0.953434784053849,0.953434784331797,336.912843201281,336.912843201281,120.619984049079,218.550247530571,87.0063312692725,31.3562644014378,0,0.995003800774898,1.05726827176795,-0,0,1,210,0,0
201.71,0.952767686081941,0.952767686002509,0.952767686282355,336.792139693807,336.792139693807,120.56342745166,218.559735629913,86.9273662348409,31.3050378290524,0,0.995003800774898,1.05726877487547,-0,0,0.995015616271305,208.953279416974,0,0
201.72,0.952142760421268,0.952142760344079,0.952142760630788,336.337611600432,336.337611600432,120.398321993996,218.226374964328,86.8539328853748,31.2573037507288,0,0.995003800774898,1.0571863454042,-0,0,1,210,0,0
201.73,0.951552168398612,0.951552168318663,0.951552168607858,336.544945319483,336.544945319483,120.451715167047,218.547542451521,86.7850109741182,31.212391893844,0,0.995003800774898,1.05699419533109,-0,0,1,210,0,0
201.74,0.95100249129648,0.951002491217182,0.951002491506695,336.469810504245,336.469810504245,120.41335344032,218.577882563841,86.7212200914196,31.1707078489845,0,0.995003800774898,1.05690603033705,-0,0,1,210,0,0
201.75,0.950493767709009,0.950493767628983,0.950493767924177,336.379945812578,336.379945812578,120.37122746363,218.585217367829,86.662509192566,31.1322192521828,0,0.995003800774898,1.05683006657474,-0,0,1,210,0,0
201.76,0.950014335512527,0.950014335430724,0.950014335729044,336.293928635525,336.293928635525,120.331171326126,218.590213102067,86.6075957367436,31.0961197967145,0,0.995003800774898,1.05675932145282,-0,0,1,210,0,0
201.77,0.949568080684084,0.949568080603089,0.949568080900387,336.214882020879,336.214882020879,120.294284138746,218.59543574258,86.5568219415575,31.0626243367407,0,0.995003800774898,1.05669321588397,-0,0,1,210,0,0
201.78,0.949150926322663,0.949150926241326,0.949150926542841,336.141425345865,336.141425345865,120.260008555011,218.600300139234,86.5096994549564,31.0314257516747,0,0.995003800774898,1.05663154452205,-0,0,1,210,0,0
201.79,0.948766155087783,0.948766155005451,0.948766155310032,335.359211183184,335.359211183184,119.993611580653,217.889977894248,86.4665091217251,31.0027241672109,0,0.995003800774898,1.05696966771941,-0,0,1,210,0,0
201.8,0.948406201737906,0.948406201655776,0.948406201958245,335.89227142829,335.89227142829,120.160201152174,218.489738291555,86.4265183455911,30.9760147911442,0,0.995003800774898,1.05664227689877,-0,0,0.995748574605343,209.107200667122,0,0
201.81,0.94807702587642,0.948077025794511,0.948077026102,335.425487732194,335.425487732194,119.998930024868,218.083717831643,86.3901604040149,30.9516094965354,0,0.995003800774898,1.05673004246126,-0,0,0.99848296839338,209.68142336261,0,0
201.82,0.947775781172826,0.947775781089879,0.947775781400071,335.739517192959,335.739517192959,120.095009018834,218.453069197232,86.3571540181373,30.92929397759,0,0.995003800774898,1.05648005182546,-0,0,1,210,0,0
201.83,0.947482788096108,0.947482788013356,0.947482788327873,335.841352648439,335.841352648439,120.121591612866,218.608318799508,86.3253212683725,30.907712580559,0,0.995003800774898,1.05638943758888,-0,0,1,210,0,0
201.84,0.947204531456759,0.947204531373611,0.947204531686698,335.744936123797,335.744936123797,120.083412061175,218.562241744677,86.295374575857,30.8873198032636,0,0.995003800774898,1.05637904071589,-0,0,1,210,0,0
201.85,0.946948220875065,0.94694822079212,0.946948221107123,335.474856024243,335.474856024243,119.988707961847,218.338229125304,86.268046083621,30.8685808153179,0,0.995003800774898,1.0564649816473,-0,0,1,210,0,0
201.86,0.94670571019114,0.946705710108113,0.946705710426613,335.673716458763,335.673716458763,120.048510240057,218.580294217631,86.2424805629543,30.850941678178,0,0.995003800774898,1.05628747770306,-0,0,1,210,0,0
201.87,0.946475078346489,0.946475078260467,0.946475078574941,335.679481539946,335.679481539946,120.045156893074,218.626868971915,86.2183850828731,30.8342274851577,0,0.995003800774898,1.05624140524561,-0,0,1,210,0,0
201.88,0.946239695556068,0.946239695472435,0.946239695789399,335.640898637265,335.640898637265,120.027172739875,218.629510712761,86.1940339327503,30.8173539917539,0,0.995003800774898,1.05620819537731,-0,0,1,210,0,0
201.89,0.94602237619664,0.946022376112241,0.946022376429616,335.52977592664,335.52977592664,119.985794096742,218.556169776064,86.1717949088565,30.8018112417202,0,0.995003800774898,1.05621914821081,-0,0,1,210,0,0
201.9,0.945803571127296,0.945803571041893,0.945803571357861,335.555413708722,335.555413708722,119.989378269489,218.619497595475,86.1496130090334,30.7863031042136,0,0.995003800774898,1.05615088163673,-0,0,1,210,0,0
201.91,0.945584743840359,0.94558474375628,0.945584744076082,335.529983723423,335.529983723423,119.976213591433,218.631477064888,86.1276026692475,30.7709039892873,0,0.995003800774898,1.05611769324755,-0,0,1,210,0,0
201.92,0.945370023882733,0.945370023798244,0.945370024119211,335.495129809238,335.495129809238,119.960077917875,218.633059875819,86.1061890032172,30.7558809302013,0,0.995003800774898,1.05608794639028,-0,0,1,210,0,0
201.93,0.945157410133287,0.945157410049631,0.945157410371197,334.778082966086,334.778082966086,119.719795399111,217.951831908299,86.0851378004225,30.7411132573639,0,0.995003800774898,1.05653186536048,-0,0,0.995337057579853,209.020782091769,0,0
201.94,0.94495633155787,0.944956331473618,0.944956331795657,334.993422156229,334.993422156229,119.786290397419,218.200558770019,86.0655860451633,30.727277341047,0,0.995003800774898,1.05617169737314,-0,0,1,210,0,0
201.95,0.944742189376133,0.944742189291953,0.944742189617386,334.989994309558,334.989994309558,119.78059001725,218.232744410683,86.0446682615373,30.7125816373382,0,0.995003800774898,1.05621777322046,-0,0,1,210,0,0
201.96,0.944526536038256,0.944526535951796,0.944526536273962,335.291207783872,335.291207783872,119.875014391955,218.5696197206,86.023727591625,30.6978604716466,0,0.995003800774898,1.05599401747216,-0,0,1,210,0,0
201.97,0.944308172021439,0.94430817193596,0.944308172259699,335.315078829217,335.315078829217,119.878230892986,218.629533165976,86.0025524322881,30.6829932309523,0,0.995003800774898,1.05594777361363,-0,0,1,210,0,0
201.98,0.94408229997809,0.944082299892981,0.944082300218483,335.19095825587,335.19095825587,119.832657572788,218.542582767781,85.9806819898054,30.667693498284,0,0.995003800774898,1.05596740864312,-0,0,1,210,0,0
201.99,0.943857267309635,0.943857267224538,0.943857267550643,335.22886740832,335.22886740832,119.840380502725,218.617356923566,85.9590000649369,30.6525104198172,0,0.995003800774898,1.05589236983671,-0,0,1,210,0,0
202,0.943624444931944,0.943624444846283,0.943624445170591,334.912974832041,334.912974832041,119.73165758767,218.339527840308,85.9365752768166,30.6368717149172,0,0.995003800774898,1.05602017971186,-0,0,1,210,0,0
202.01,0.943370029999737,0.943370029914308,0.943370030240078,335.111080051346,335.111080051346,119.791423700563,218.579180539972,85.9120156334737,30.6198838779007,0,0.995003800774898,1.05584099659147,-0,0,1,210,0,0
202.02,0.943098336978283,0.943098336892264,0.943098337218192,335.111095438921,335.111095438921,119.785705164684,218.623623899338,85.8856858144651,30.6017857251181,0,0.995003800774898,1.05579273028674,-0,0,1,210,0,0
202.03,0.942828889596943,0.942828889510677,0.942828889835716,335.070435765129,335.070435765129,119.766678009898,218.626924837976,85.8596422192083,30.5838687079446,0,0.995003800774898,1.05575680175701,-0,0,1,210,0,0
202.04,0.942553568615536,0.942553568528795,0.94255356885521,335.025121686561,335.025121686561,119.746002408538,218.626479342167,85.8330400350516,30.5656023093417,0,0.995003800774898,1.05572148092321,-0,0,1,210,0,0
202.05,0.942274464171135,0.942274464084423,0.942274464411613,334.979052215707,334.979052215707,119.725005274578,218.625838257224,85.8060931143534,30.5471208441299,0,0.995003800774898,1.05568568800343,-0,0,1,210,0,0
202.06,0.941993557077719,0.94199355699062,0.941993557318198,334.933011917502,334.933011917502,119.703987242534,218.625458036794,85.7790029990421,30.5285508816655,0,0.995003800774898,1.05564956573125,-0,0,1,210,0,0
202.07,0.941722980283002,0.941722980195923,0.941722980524346,334.890208122231,334.890208122231,119.68426787501,218.626510063486,85.7530203463791,30.5106777123654,0,0.995003800774898,1.05561411339205,-0,0,1,210,0,0
202.08,0.941448868510406,0.941448868421764,0.941448868747132,334.846060366712,334.846060366712,119.664035728165,218.62676022856,85.7267023340858,30.4925978040665,0,0.995003800774898,1.05563956027155,-0,0,0.996985075519166,209.366865859025,0,0
202.09,0.941170861904579,0.941170861817877,0.941170862146309,334.593558892334,334.593558892334,119.57525115342,218.419188206272,85.7000524451355,30.4743182409272,0,0.995003800774898,1.05561264719283,-0,0,1,210,0,0
202.1,0.940892817806993,0.940892817719729,0.940892818049809,334.739019239267,334.739019239267,119.617271005928,218.609573583109,85.6734104169844,30.4560352391732,0,0.995003800774898,1.05551193023861,-0,0,1,210,0,0
202.11,0.940616608216389,0.940616608128384,0.940616608457892,334.685052552397,334.685052552397,119.593783682432,218.60021248516,85.6469632593661,30.4378768078702,0,0.995003800774898,1.05548583345425,-0,0,1,210,0,0
202.12,0.940342029924918,0.940342029833804,0.94034203016212,334.662844998221,334.662844998221,119.580776532902,218.622290618964,85.6207122733992,30.4198421058577,0,0.995003800774898,1.05543723054247,-0,0,1,210,0,0
202.13,0.940062121793205,0.940062121703777,0.940062122034172,334.620919981537,334.620919981537,119.561173985397,218.625527755108,85.5939213090186,30.4014709174104,0,0.995003800774898,1.05542829456502,-0,0,0.99861944787033,209.710084052769,0,0
202.14,0.939779589553782,0.939779589464148,0.939779589793431,334.480801449849,334.480801449849,119.509248689212,218.530937101528,85.5669027464009,30.3829616019206,0,0.995003800774898,1.05539563589146,-0,0,1,210,0,0
202.15,0.939505844859391,0.93950584477298,0.93950584510538,334.524496065826,334.524496065826,119.517931289638,218.618689152379,85.54078715558,30.3650197578664,0,0.995003800774898,1.05542261891415,-0,0,0.995449001758171,209.044290369216,0,0
202.16,0.939230635595596,0.939230635506285,0.939230635838343,334.175533716934,334.175533716934,119.397537052452,218.313906958315,85.5145885461969,30.3470382124223,0,0.995003800774898,1.0553977319635,-0,0,1,210,0,0
202.17,0.938951098806312,0.938951098716536,0.938951099046263,334.417675210494,334.417675210494,119.471329749088,218.600994392218,85.487927665984,30.3287531522922,0,0.995003800774898,1.05526395007797,-0,0,1,210,0,0
202.18,0.938678781979142,0.938678781890784,0.938678782224262,334.397813997124,334.397813997124,119.45916129602,218.624888215427,85.4619975752481,30.3109282064489,0,0.995003800774898,1.05522193549084,-0,0,1,210,0,0
202.19,0.938495183975382,0.938495183903526,0.938495184226768,334.384590407263,334.384590407263,119.451120825846,218.640488982017,85.4452396284443,30.2988617968016,0,0.995003800774898,1.05518998717417,-0,0,1,210,0,0
202.2,0.938366273733918,0.938366273647968,0.938366273984435,334.203344697725,334.203344697725,119.389037497842,218.478988117595,85.4340559061112,30.290300674018,0,0.995003800774898,1.05526531668762,-0,0,1,210,0,0
202.21,0.938241354992432,0.938241354907919,0.938241355245317,334.323486256408,334.323486256408,119.426112430145,218.618130783749,85.4233320053463,30.2820234673118,0,0.995003800774898,1.05516351953575,-0,0,1,210,0,0
202.22,0.938125534702858,0.938125534611878,0.938125534946322,334.334208919877,334.334208919877,119.42742584393,218.646298603956,85.4135635641806,30.2743467517403,0,0.995003800774898,1.05513964658264,-0,0,1,210,0,0
202.23,0.938014780565061,0.938014780476768,0.93801478081341,334.173819978551,334.173819978551,119.372614821773,218.502453228198,85.4043456076737,30.2670211426798,0,0.995003800774898,1.05520637826518,-0,0,1,210,0,0
202.24,0.937917330929367,0.937917330836144,0.937917331170315,334.282869243677,334.282869243677,119.406666466109,218.62572580944,85.39655572569,30.2605877085466,0,0.995003800774898,1.05511810191608,-0,0,1,210,0,0
202.25,0.937822765744084,0.937822765653973,0.93782276598769,334.293122602167,334.293122602167,119.408306672218,218.649732024698,85.389054027479,30.2543365499894,0,0.995003800774898,1.05511626653856,-0,0,0.999125293691733,209.816311675264,0,0
202.26,0.937738829841318,0.937738829750845,0.937738830085673,334.224106815004,334.224106815004,119.384131411279,218.592634398143,85.3826778723118,30.2487945445492,0,0.995003800774898,1.05510676622978,-0,0,1,210,0,0
202.27,0.937666421924212,0.937666421831648,0.937666422164933,334.271080460426,334.271080460426,119.398333353682,218.649583672689,85.3774965850486,30.2440002026878,0,0.995003800774898,1.05507757026869,-0,0,1,210,0,0
202.28,0.937600404661201,0.937600404569767,0.937600404904003,333.915077497814,333.915077497814,119.280223698265,218.302475276659,85.3729719884064,30.2396302327479,0,0.995003800774898,1.05526482171375,-0,0,1,210,0,0
202.29,0.93753461755233,0.937534617461409,0.937534617796279,333.584186177279,333.584186177279,119.170385157,217.980342412233,85.3685253349771,30.2353184300686,0,0.995003800774898,1.05542092094583,-0,0,1,210,0,0
202.3,0.937475292979964,0.937475292890474,0.937475293228075,334.142311578694,334.142311578694,119.352901906393,218.546084681084,85.3647922625162,30.2314346350935,0,0.995003800774898,1.05508317827571,-0,0,1,210,0,0
202.31,0.937423303978854,0.937423303887028,0.937423304222489,334.239709155128,334.239709155128,119.384127713268,218.650002251585,85.3617328198781,30.2279740836646,0,0.995003800774898,1.05504519281955,-0,0,1,210,0,0
202.32,0.937383738180552,0.937383738088408,0.937383738423078,334.243431997401,334.243431997401,119.384834139273,218.658174099982,85.3599455842307,30.2253123131878,0,0.995003800774898,1.05503732815487,-0,0,1,210,0,0
202.33,0.937353518895505,0.937353518802444,0.937353519137029,334.242418720707,334.242418720707,119.384187628275,218.660047091077,85.35911829538,30.22325333425,0,0.995003800774898,1.05503245131732,-0,0,1,210,0,0
202.34,0.937330130374768,0.93733013028365,0.937330130618501,334.094174462116,334.094174462116,119.335298012021,218.513541842301,85.3589926853261,30.2216399344895,0,0.995003800774898,1.05511156952244,-0,0,1,210,0,0
202.35,0.937311582123934,0.93731158203203,0.937311582367112,334.215950139279,334.215950139279,119.375270738442,218.636206045013,85.3593924131073,30.2203516811585,0,0.995003800774898,1.05503353761792,-0,0,1,210,0,0
202.36,0.937301152120513,0.937301152028008,0.937301152362616,334.241528811215,334.241528811215,119.383799878995,218.661332419983,85.3606158038307,30.2195805874011,0,0.995003800774898,1.05502425228612,-0,0,1,210,0,0
202.37,0.93731007726282,0.937310077172247,0.93731007750784,334.249028182036,334.249028182036,119.386810644438,218.665128372556,85.3638367524917,30.2200630569887,0,0.995003800774898,1.05502380664785,-0,0,1,210,0,0
202.38,0.937321538185055,0.937321538092416,0.937321538427811,334.253803818937,334.253803818937,119.38898217274,218.665771100419,85.3673214306846,30.2207112878333,0,0.995003800774898,1.05502482827519,-0,0,1,210,0,0
202.39,0.937347085758185,0.937347085667148,0.937347086003091,334.26214872992,334.26214872992,119.39263609753,218.66761221765,85.3722628489781,30.2222736632916,0,0.995003800774898,1.05502703586966,-0,0,1,210,0,0
202.4,0.937388555068046,0.937388554976977,0.937388555312577,334.27345065002,334.27345065002,119.397611223546,218.669732588779,85.3788496321932,30.2248684290475,0,0.995003800774898,1.0550312179665,-0,0,1,210,0,0
202.41,0.93744058036176,0.937440580270697,0.93744058060479,334.286389876699,334.286389876699,119.403356987583,218.671708122673,85.3865314625797,30.2281502914466,0,0.995003800774898,1.05503681156084,-0,0,1,210,0,0
202.42,0.937505018261427,0.937505018168655,0.937505018502466,334.301157760236,334.301157760236,119.409976355498,218.67342307795,85.3954970929817,30.2322375893041,0,0.995003800774898,1.05504415380148,-0,0,1,210,0,0
202.43,0.937580189814212,0.937580189721835,0.937580190056759,334.112922189728,334.112922189728,119.350108211201,218.470319779601,85.4055737580163,30.2370286521113,0,0.995003800774898,1.05516768871045,-0,0,1,210,0,0
202.44,0.937667487680522,0.937667487590349,0.937667487923571,334.301046218197,334.301046218197,119.414215918389,218.641490144352,85.4169364348436,30.2426196390018,0,0.995003800774898,1.05507362691719,-0,0,1,210,0,0
202.45,0.937761616013486,0.937761615921489,0.93776161625493,334.353043884015,334.353043884015,119.433726716212,218.675418038491,85.428985001458,30.2486408440653,0,0.995003800774898,1.0550753510862,-0,0,1,210,0,0
202.46,0.937872469120618,0.937872469030343,0.937872469364661,334.377887492368,334.377887492368,119.444680872345,218.679367894806,85.4427690626926,30.2557505348691,0,0.995003800774898,1.0550881123103,-0,0,1,210,0,0
202.47,0.938250113805324,0.93825011372173,0.938250114053304,260.788047492885,260.788047492885,95.2656919627899,145.021574543895,85.4838899202051,30.2825830287856,0,0.995003800774898,1.09678038884724,-0,0,0.471847185421197,99.0879089384513,0,0
202.48,0.939482707827458,0.939482707738792,0.939482708060449,219.256550472039,219.256550472039,81.6459691925335,103.251392926516,85.6288532780957,30.3763042674277,0,0.995003800774898,1.10937851233992,-0,0,0.440810600966451,92.5702262029547,0,0
202.49,0.940891832270204,0.940891832192207,0.940891832503904,215.137579573615,215.137579573615,80.3276147144521,98.8594351275257,85.7947989211326,30.4833455249562,0,0.995003800774898,1.11074968609994,-0,0,0.470356353230131,98.7748341783275,0,0
202.5,0.942283923044228,0.942283922967137,0.942283923269906,215.464681318602,215.464681318602,80.4698459497334,98.9194473274877,85.9571790682686,30.5880549228461,0,0.995003800774898,1.11070737062229,-0,0,0.450126181488834,94.5264981126551,0,0
202.51,0.943491182949766,0.943491182871531,0.943491183163686,217.338622311949,217.338622311949,81.1161316455241,100.559752749692,86.0989828310933,30.6798867311637,0,0.995003800774898,1.11030079782837,-0,0,0.474929898687549,99.7352787243853,0,0
202.52,0.944698791394613,0.944698791326883,0.944698791611546,215.403085400631,215.403085400631,80.5099150804296,98.3935339262935,86.238969953912,30.7705815204254,0,0.995003800774898,1.11084786218685,-0,0,0.453497757452944,95.2345290651183,0,0
202.53,0.94586953266407,0.945869532594544,0.945869532872278,214.975676646668,214.975676646668,80.3983602063412,97.7433496241762,86.3740579635304,30.8582690589615,0,0.995003800774898,1.11103660338524,-0,0,0.442768221542674,92.9813265239616,0,0
202.54,0.947010973901076,0.947010973835382,0.947010974105471,215.945462807735,215.945462807735,80.7451439624617,98.4972161095358,86.5049189173961,30.9433277808029,0,0.995003800774898,1.11085721481857,-0,0,0.457835323562991,96.1454179482281,0,0
202.55,0.948080476720345,0.948080476656118,0.948080476919363,217.264701501219,217.264701501219,81.2048611015799,99.6153098310292,86.6267374794961,31.0226541906941,0,0.995003800774898,1.11054180611144,-0,0,0.462708871228763,97.1688629580403,0,0
202.56,0.949090593882824,0.949090593818814,0.949090594077556,221.01584047839,221.01584047839,82.4622599814438,103.177946811636,86.7408601128528,31.0970335539009,0,0.995003800774898,1.10958022023607,-0,0,0.465476253398217,97.7500132136255,0,0
202.57,0.950065365856237,0.950065365797279,0.950065366050797,217.046717886028,217.046717886028,81.181131924072,99.0279257581429,86.8502201361394,31.1685719917458,0,0.995003800774898,1.11068610412561,-0,0,0.465616611375283,97.7794883888094,0,0
202.58,0.951002608801357,0.951002608738806,0.951002608986865,218.639965441011,218.639965441011,81.7272902296892,100.447764008452,86.9550039694426,31.2371974631167,0,0.995003800774898,1.11031854249083,-0,0,0.474025299341597,99.5453128617353,0,0
202.59,0.95187310935754,0.951873109299096,0.9518731095434,220.246515050378,220.246515050378,82.2760761816036,101.894294918864,87.0516006766668,31.300619454847,0,0.995003800774898,1.10991528778989,-0,0,0.468933417721109,98.4760177214329,0,0
202.6,0.952711893659853,0.952711893603772,0.952711893845804,219.002289046202,219.002289046202,81.8869929843523,100.49664850417,87.1441048209975,31.3615357210344,0,0.995003800774898,1.11028482281307,-0,0,0.463573416502543,97.350417465534,0,0
202.61,0.953530324044538,0.953530323985235,0.953530324223054,218.999155426514,218.999155426514,81.9052562926115,100.344537381837,87.233876044283,31.4207420003944,0,0.995003800774898,1.11031805145784,-0,0,0.449344969615386,94.362443619231,0,0
202.62,0.954315675486866,0.954315675429191,0.954315675664728,220.025030214132,220.025030214132,82.2608864854791,101.227953672199,87.319633732365,31.4774428095682,0,0.995003800774898,1.11009354262112,-0,0,0.452972609874595,95.124248073665,0,0
202.63,0.955057704592339,0.955057704537404,0.955057704771836,219.981218069077,219.981218069077,82.2638077817156,101.050262450488,87.4001193792151,31.5308362393736,0,0.995003800774898,1.1101348235254,-0,0,0.450968051538663,94.7032908231192,0,0
202.64,0.955768174091919,0.955768174036816,0.955768174267272,220.218558626484,220.218558626484,82.3583283291927,101.15993383141,87.4767837329097,31.5818410621643,0,0.995003800774898,1.11011128898305,-0,0,0.455019540364664,95.5541034765793,0,0
202.65,0.956466409938311,0.956466409881585,0.956466410111875,218.667781492569,218.667781492569,81.8647783686782,99.4840968247083,87.5518003249366,31.6318843429243,0,0.995003800774898,1.11058340844502,-0,0,0.47421825558113,99.5858336720373,0,0
202.66,0.957109777112448,0.957109777060738,0.957109777286455,221.445630502531,221.445630502531,82.7925900582215,102.147580724156,87.620328986643,31.6777207917319,0,0.995003800774898,1.10985748717319,-0,0,0.476890455503971,100.146995655834,0,0
202.67,0.957727086066032,0.957727086016119,0.957727086241356,220.314870745854,220.314870745854,82.4349952423956,100.907873395589,87.6855060166955,31.72149133357,0,0.995003800774898,1.11017495565139,-0,0,0.470495649955959,98.8040864907514,0,0
202.68,0.958311808570313,0.958311808515086,0.958311808739878,221.412006017238,221.412006017238,82.8088877521575,101.902093019228,87.7469880242543,31.7629249737554,0,0.995003800774898,1.10991506342485,-0,0,0.470369352566754,98.7775640390183,0,0
202.69,0.958864417118107,0.958864417067025,0.958864417288576,220.439568753731,220.439568753731,82.501719642635,100.83306029431,87.8045825647193,31.8019258947016,0,0.995003800774898,1.11016791864918,-0,0,0.439724090696411,92.3420590462463,0,0
202.7,0.959419288744892,0.95941928869294,0.95941928891323,220.538882347324,220.538882347324,82.5469107252714,100.835036382384,87.8625789665686,31.8412669983707,0,0.995003800774898,1.11020089174419,-0,0,0.449976858126442,94.4951402065529,0,0
202.71,0.959934715427152,0.95993471537133,0.959934715592256,221.903041787398,221.903041787398,83.0068396220157,102.109524897524,87.9159063206445,31.8776105692292,0,0.995003800774898,1.10985298193013,-0,0,0.450053853733517,94.5113092840387,0,0
202.72,0.960420482697442,0.960420482646217,0.960420482865125,221.520385685291,221.520385685291,82.8919019405917,101.642670788814,87.9658453287828,31.9118695676945,0,0.995003800774898,1.10999440887072,-0,0,0.469578676271606,98.6115220170372,0,0
202.73,0.960865742107105,0.960865742055898,0.960865742273584,223.919018479469,223.919018479469,83.6900965764115,103.965071813016,88.0109650380787,31.9429816283737,0,0.995003800774898,1.10937170628792,-0,0,0.47408486961828,99.5578226198387,0,0
202.74,0.961279197034288,0.961279196980511,0.961279197198096,221.146231002776,221.146231002776,82.7877591344473,101.121912779198,88.0524320683379,31.97188615524,0,0.995003800774898,1.1101126061587,-0,0,0.468244371657999,98.3313180481798,0,0
202.75,0.961692611195357,0.961692611143845,0.961692611358965,220.745256359641,220.745256359641,82.6650391731837,100.650239129275,88.0940778571082,32.0009393732579,0,0.995003800774898,1.11025842632822,-0,0,0.476737094572046,100.11478986013,0,0
202.76,0.962083738329521,0.96208373827959,0.962083738494372,219.883363073383,219.883363073383,82.3902735714549,99.7218540469125,88.1331372937117,32.0283717327588,0,0.995003800774898,1.11049870386298,-0,0,0.469190554258859,98.5300163943603,0,0
202.77,0.962441247346315,0.962441247295789,0.962441247509848,220.624286125986,220.624286125986,82.6415425099377,100.40231776775,88.1685028937313,32.0534654645041,0,0.995003800774898,1.11030873389714,-0,0,0.456765942597193,95.9208479454106,0,0
202.78,0.962784310719071,0.962784310669612,0.962784310882822,221.159021899769,221.159021899769,82.8246904020178,100.87927491781,88.2022124419481,32.077534540011,0,0.995003800774898,1.11018463295591,-0,0,0.455003394904448,95.5507129299341,0,0
202.79,0.963099427369195,0.963099427320162,0.96309942753297,222.921140495769,222.921140495769,83.410569825287,102.588922451878,88.2326917804391,32.0995262634523,0,0.995003800774898,1.10973018070882,-0,0,0.458036805972045,96.1877292541294,0,0
202.8,0.963383372173228,0.963383372120091,0.963383372332585,233.882071803306,233.882071803306,87.0192951074549,113.502592462146,88.2602448209029,32.119234520257,0,0.995003800774898,1.10055419673126,-0,0,0.977905903143504,205.360239660136,0,0
202.81,0.962885956350345,0.962885956299969,0.96288595651322,323.837860187756,323.837860187756,116.572682592175,203.563693356206,88.1964556749778,32.0777111565723,0,0.995003800774898,1.06371496788746,-0,0,0.984443663640938,206.733169364597,0,0
202.82,0.961983274241255,0.961983274185379,0.961983274412753,333.177763010875,333.177763010875,119.617866857311,213.093661375147,88.0806073923,32.0034942434276,0,0.995003800774898,1.06120698217115,-0,0,0.984151395873017,206.671793133334,0,0
202.83,0.961054769080394,0.961054769021929,0.961054769257772,333.816236796212,333.816236796212,119.802720102037,213.924575954213,87.9633092150264,31.9283516269733,0,0.995003800774898,1.06062285034801,-0,0,0.989964777723694,207.892603321976,0,0
202.84,0.960129457694196,0.960129457629599,0.960129457875036,336.96306012848,336.96306012848,120.812464331452,217.260522594079,87.8481126725542,31.8544248618461,0,0.995003800774898,1.05894187497967,-0,0,0.98236330960713,206.296295017497,0,0
202.85,0.959198276792241,0.959198276726399,0.959198276978694,333.065050353617,333.065050353617,119.506866091012,213.550180827045,87.7337245305388,31.7811449960337,0,0.995003800774898,1.06049541748288,-0,0,0.999625899397093,209.921438873389,0,0
202.86,0.958284619153012,0.95828461908645,0.958284619344864,336.585930351852,336.585930351852,120.640538545913,217.252641819836,87.6231697891868,31.7101187428296,0,0.995003800774898,1.05853763477494,-0,0,0.995298790539376,209.012746013269,0,0
202.87,0.957383742163992,0.957383742091412,0.957383742357948,334.478908571436,334.478908571436,119.924922514377,215.323216585707,87.514997060726,31.6406949250029,0,0.995003800774898,1.05988103024298,-0,0,0.978680314826408,205.522866113546,0,0
202.88,0.956523310106011,0.956523310032533,0.956523310303044,333.647062808343,333.647062808343,119.629754442847,214.658842240549,87.41303440466,31.5751861631339,0,0.995003800774898,1.0593525280277,-0,0,1,210,0,0
202.89,0.955683480126907,0.95568348004846,0.95568348032501,333.177905509517,333.177905509517,119.454465159877,214.352019956485,87.3142304931076,31.5116550599243,0,0.995003800774898,1.05973332314132,-0,0,1,210,0,0
202.9,0.954860512952868,0.954860512873781,0.954860513154393,336.411628145715,336.411628145715,120.496895965686,217.743181797375,87.2185016429453,31.4499447053947,0,0.995003800774898,1.05784049226222,-0,0,0.993857062566042,208.709983138869,0,0
202.91,0.954056306447028,0.954056306367779,0.954056306654239,332.893312607039,332.893312607039,119.320607071997,214.377893408406,87.1253984500313,31.3900207486011,0,0.995003800774898,1.05951478213755,-0,0,0.99969583970836,209.936126338756,0,0
202.92,0.953290890492567,0.953290890412708,0.953290890701747,333.898035957451,333.898035957451,119.632129542603,215.526753088095,87.0377895975501,31.3334932718059,0,0.995003800774898,1.05885290037745,-0,0,0.992965511687911,208.522757454461,0,0
202.93,0.952543996265654,0.952543996186193,0.952543996478265,334.93617691408,334.93617691408,119.955217487806,216.704568496543,86.9529328878551,31.2786755296814,0,0.995003800774898,1.05813334432143,-0,0,0.989270532068559,207.746811734397,0,0
202.94,0.951812974345021,0.951812974263177,0.951812974559258,335.702187679908,335.702187679908,120.18936126201,217.606411312743,86.8704446809415,31.2253316862237,0,0.995003800774898,1.05759050155349,-0,0,0.986655685940691,207.197694047545,0,0
202.95,0.951103056043971,0.951103055963662,0.95110305626175,334.421008078839,334.421008078839,119.751239826992,216.456330538096,86.790829858133,31.1738476826103,0,0.995003800774898,1.05827031276188,-0,0,0.979531727064947,205.701662683639,0,0
202.96,0.950435838601414,0.950435838520646,0.950435838820468,331.23316007951,331.23316007951,118.687585223301,213.390652968006,86.7166365520366,31.1258705594674,0,0.995003800774898,1.05960530074774,-0,0,0.984810869920382,206.81028268328,0,0
202.97,0.9497984614842,0.949798461399757,0.949798461704112,333.293958430294,333.293958430294,119.349939595476,215.567035728295,86.6465516227325,31.0803710792663,0,0.995003800774898,1.05797572987112,-0,0,1,210,0,0
202.98,0.949159952805401,0.949159952719312,0.949159953025383,332.530382010289,332.530382010289,119.083944344315,214.919199340765,86.5763471697898,31.0348354997334,0,0.995003800774898,1.05899607714167,-0,0,0.979297862206719,205.652551063411,0,0
202.99,0.948556627062048,0.948556626971337,0.948556627281042,334.086485819051,334.086485819051,119.581381107823,216.58346246726,86.5108343819771,30.9921889698139,0,0.995003800774898,1.05720181582526,-0,0,1,210,0,0
203,0.947942527709292,0.94794252762199,0.947942527930959,334.389430908931,334.389430908931,119.666655468047,216.996629986855,86.4440590654482,30.9487418566275,0,0.995003800774898,1.05754924384158,-0,0,0.988549731681291,207.595443653071,0,0
203.01,0.947342989262754,0.947342989177557,0.947342989488537,334.831929840342,334.831929840342,119.798262220347,217.545790464558,86.3794664502833,30.9066729254998,0,0.995003800774898,1.05734281199681,-0,0,0.969887718002724,203.676420780572,0,0
203.02,0.9467939297276,0.946793929637348,0.9467939299509,333.206381335238,333.206381335238,119.251380958619,216.0173197694,86.3207281897671,30.8683333760718,0,0.995003800774898,1.05726885273302,-0,0,1,210,0,0
203.03,0.946245899431164,0.946245899344709,0.94624589965828,335.122633708724,335.122633708724,119.868669917394,218.030391098759,86.2621952170431,30.8300473929224,0,0.995003800774898,1.05709636681624,-0,0,0.970288931599841,203.760675635967,0,0
203.04,0.945722171824553,0.945722171738337,0.945722172053768,332.765295454401,332.765295454401,119.081962345795,215.76473741535,86.2067595338224,30.7937985052278,0,0.995003800774898,1.05737147492765,-0,0,0.995316619291208,209.016490051154,0,0
203.05,0.945199115512424,0.945199115430256,0.945199115745604,334.43742051576,334.43742051576,119.619727522065,217.528170844027,86.1516059809104,30.7576436908225,0,0.995003800774898,1.05677193800577,-0,0,0.989098676883565,207.710722145549,0,0
203.06,0.944679278345839,0.944679278257877,0.944679278576276,334.543774833234,334.543774833234,119.64296116772,217.724964834093,86.0969807253784,30.721829273762,0,0.995003800774898,1.05657587646597,-0,0,0.987536196524017,207.382601270044,0,0
203.07,0.944175473450186,0.944175473360132,0.944175473680664,334.405249178478,334.405249178478,119.586113163011,217.673752280029,86.0442672534989,30.6872296449505,0,0.995003800774898,1.05670397032217,-0,0,0.978822300745957,205.552683156651,0,0
203.08,0.943683998745474,0.943683998659238,0.943683998979047,332.218530934528,332.218530934528,118.856411250776,215.571600500516,85.9931952373438,30.653735196668,0,0.995003800774898,1.05752798195608,-0,0,0.986045913861216,207.069641910855,0,0
203.09,0.943300255209793,0.943300255100698,0.943300255436474,333.396188119755,333.396188119755,119.234982755744,216.81499703143,85.9537300117313,30.627461076594,0,0.995003800774898,1.05655500099763,-0,0,0.998972557100369,209.784236991077,0,0
203.1,0.942954301950981,0.94295430186361,0.942954302182761,333.832384822761,333.832384822761,119.370623244993,217.310984813826,85.9179212721801,30.6034787367546,0,0.995003800774898,1.05690557696915,-0,0,0.978089255205076,205.398743593066,0,0
203.11,0.942625538441366,0.942625538355749,0.942625538677646,333.385036609219,333.385036609219,119.216334406914,216.919747068304,85.8843492366839,30.5809403042305,0,0.995003800774898,1.05689157908023,-0,0,0.971458984951968,204.006386839913,0,0
203.12,0.942325318060403,0.942325317970066,0.942325318294798,332.014719504768,332.014719504768,118.759371736896,215.600224089647,85.8540224676725,30.5604729474481,0,0.995003800774898,1.05699765654532,-0,0,0.996404885460509,209.245025946707,0,0
203.13,0.942028603438889,0.942028603348044,0.942028603673036,332.583513212565,332.583513212565,118.939833870414,216.219288513941,85.8240448938375,30.5401798047866,0,0.995003800774898,1.05706000130023,-0,0,0.990656038760454,208.037768139695,0,0
203.14,0.941751400415908,0.941751400328296,0.941751400652115,332.49453703908,332.49453703908,118.904572849752,216.176935124871,85.7963085472678,30.5212933669413,0,0.995003800774898,1.05676428821626,-0,0,1,210,0,0
203.15,0.941477855513315,0.941477855425331,0.941477855749478,334.330467947338,334.330467947338,119.502069890651,218.058955484962,85.7689347816709,30.5025776807043,0,0.995003800774898,1.0561351701608,-0,0,0.984866718049654,206.822010790427,0,0
203.16,0.941215969648026,0.941215969557038,0.941215969884079,330.852290249818,330.852290249818,118.353185742259,214.624656763821,85.7428294273101,30.4848040586869,0,0.995003800774898,1.05803302877562,-0,0,0.976025383083299,204.965330447493,0,0
203.17,0.940989033043982,0.940989032954732,0.940989033280269,331.159079574548,331.159079574548,118.449273876804,214.968324064971,85.7210429575695,30.4697125520077,0,0.995003800774898,1.05729516381282,-0,0,0.988129613764329,207.507218890509,0,0
203.18,0.940748343470217,0.940748343382627,0.940748343706524,333.470384327777,333.470384327777,119.203862087292,217.319234216895,85.6976320666655,30.4535180442162,0,0.995003800774898,1.05616699028438,-0,0,0.988768008179069,207.641281717605,0,0
203.19,0.940513018132101,0.940513018040683,0.94051301836846,331.234547921509,331.234547921509,118.463952471344,215.122397523792,85.6745406153123,30.4376097824044,0,0.995003800774898,1.05750384391613,-0,0,0.986348044319488,207.133089307092,0,0
203.2,0.940294113010634,0.940294112918498,0.940294113246084,332.624071890145,332.624071890145,118.916094440607,216.547462191761,85.6536101139079,30.4229995844766,0,0.995003800774898,1.05651831243746,-0,0,0.987118689675282,207.294924831809,0,0
203.21,0.940079916121013,0.940079916028264,0.94007991635653,333.578245722446,333.578245722446,119.225206497179,217.536703394632,85.6329883128067,30.4085540150073,0,0.995003800774898,1.05585840881003,-0,0,0.995547177213741,209.064907214886,0,0
203.22,0.939863150326077,0.939863150233955,0.939863150561645,332.178867702844,332.178867702844,118.760648381529,216.173101493663,85.6118941136319,30.3938720955501,0,0.995003800774898,1.057192557096,-0,0,0.973938822849064,204.527152798304,0,0
203.23,0.939685182222468,0.939685182131476,0.939685182459143,331.772719974112,331.772719974112,118.62353112127,215.795197574939,85.5954255793386,30.3820968198346,0,0.995003800774898,1.05645456548997,-0,0,0.999558811526605,209.907350420587,0,0
203.24,0.939492715336028,0.939492715247385,0.939492715573171,333.538189181037,333.538189181037,119.199793916648,217.591971183822,85.5771256469958,30.3690923502192,0,0.995003800774898,1.05583885539364,-0,0,0.999672889311532,209.931306755422,0,0
203.25,0.939304982086841,0.939304981995448,0.93930498232459,331.966384165253,331.966384165253,118.67922918258,216.050824292651,85.5591834293416,30.3563764432601,0,0.995003800774898,1.05690334533585,-0,0,0.990398925428172,207.983774339916,0,0
203.26,0.939152017615361,0.93915201752237,0.939152017851963,330.082188264487,330.082188264487,118.056835922792,214.190748245152,85.5452130181642,30.3462270011708,0,0.995003800774898,1.05800165979185,-0,0,0.975915352213812,204.942223964901,0,0
203.27,0.939032671186539,0.939032671093787,0.939032671423255,328.909337971863,328.909337971863,117.669080096591,213.035642101572,85.5351322736252,30.3385635966663,0,0.995003800774898,1.05834650612246,-0,0,0.976108573530566,204.982800441419,0,0
203.28,0.938917022469664,0.938917022376687,0.938917022705559,332.123147519773,332.123147519773,118.723246529296,216.266489239253,85.525557605706,30.3311006748135,0,0.995003800774898,1.05631202746955,-0,0,0.985587763957089,206.973430430989,0,0
203.29,0.938796364658606,0.938796364565482,0.938796364895153,330.620126626524,330.620126626524,118.226834068487,214.782266775749,85.514871472441,30.3229883783339,0,0.995003800774898,1.05712941784312,-0,0,1,210,0,0
203.3,0.938683527453392,0.938683527359815,0.938683527689837,333.914252394651,333.914252394651,119.307350112644,218.093825501094,85.5050938535609,30.3153330399968,0,0.995003800774898,1.05594168143306,-0,0,0.972401407457215,204.204295566015,0,0
