t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
203.31,0.938587251025577,0.938587250933465,0.938587251262913,332.528864188443,332.528864188443,118.850143288715,216.723089940687,85.4969723378207,30.3088019099358,0,0.995003800774898,1.05629200047184,-0,0,0.978316505625743,205.446466181406,0,0
203.32,0.938505166121594,0.938505166027725,0.938505166358552,332.103941940786,332.103941940786,118.708959462736,216.310269652472,85.490425951593,30.3032463367212,0,0.995003800774898,1.05613154723153,-0,0,1,210,0,0
203.33,0.938420945255976,0.938420945161188,0.93842094549261,330.997042288843,330.997042288843,118.343525698526,215.216187065387,85.48341810869,30.2974371147662,0,0.995003800774898,1.05761231691406,-0,0,0.971668497451812,204.050384464881,0,0
203.34,0.938390694379349,0.938390694286032,0.938390694616847,329.717786279277,329.717786279277,117.922762250416,213.939600272686,85.4826110204208,30.2955749861699,0,0.995003800774898,1.05773955870384,-0,0,0.975135012976713,204.77835272511,0,0
203.35,0.938367662887074,0.938367662793147,0.938367663123935,330.192694865895,330.192694865895,118.078728535686,214.415935003028,85.4825917503126,30.2941681125541,0,0.995003800774898,1.05701596167995,-0,0,1,210,0,0
203.36,0.938334818746442,0.938334818656067,0.93833481898486,332.729267726086,332.729267726086,118.91202365711,216.956322188802,85.4811656401087,30.2917798971752,0,0.995003800774898,1.05615514779691,-0,0,0.991588467774889,208.233578232727,0,0
203.37,0.938315189993674,0.938315189898034,0.938315190231267,332.655752214394,332.655752214394,118.887681795534,216.884634253244,85.4809375597235,30.2901804014263,0,0.995003800774898,1.0565676906989,-0,0,0.970336712339124,203.770709591216,0,0
203.38,0.938334664126737,0.93833466403352,0.938334664363262,332.180903074599,332.180903074599,118.732356351752,216.404485330945,85.4850709479351,30.2913467957192,0,0.995003800774898,1.0563368017559,-0,0,0.979230691942464,205.638445307917,0,0
203.39,0.938354307013697,0.938354306921242,0.938354307251396,332.809645738767,332.809645738767,118.939743033152,217.028098027605,85.4891175774141,30.292430133748,0,0.995003800774898,1.05610158341522,-0,0,0.980999260786696,206.009844765206,0,0
203.4,0.938392643921718,0.938392643825036,0.938392644159284,332.011020261294,332.011020261294,118.678379879263,216.221246524661,85.4950597058181,30.294714030815,0,0.995003800774898,1.05621377349091,-0,0,1,210,0,0
203.41,0.938290698158874,0.93829069805962,0.938290698394024,333.700084953094,333.700084953094,119.231585196661,217.925840601041,85.4864472402778,30.2877971117757,0,0.995003800774898,1.05571070026989,-0,0,0.9892799093771,207.748780969191,0,0
203.42,0.938238465877949,0.938238465784363,0.9382384661142,332.953669487765,332.953669487765,118.985391429687,217.186475986872,85.4830247164199,30.2841687844731,0,0.995003800774898,1.05578901330569,-0,0,1,210,0,0
203.43,0.938185370784589,0.938185370696474,0.938185371025079,334.240993411594,334.240993411594,119.407620904221,218.481132851846,85.4794628317341,30.2803977280132,0,0.995003800774898,1.0551985733544,-0,0,1,210,0,0
203.44,0.938127499873803,0.938127499782346,0.938127500110819,331.845749863108,331.845749863108,118.619315583442,216.094213322471,85.4752309637621,30.2763055768756,0,0.995003800774898,1.05692380652197,-0,0,0.982575553683372,206.340866273508,0,0
203.45,0.938108755164908,0.93810875506669,0.938108755402167,331.196319500104,331.196319500104,118.405819029365,215.445529583136,85.4756449820905,30.2751449348768,0,0.995003800774898,1.05673366116403,-0,0,0.991099653372881,208.130927208305,0,0
203.46,0.938083742269074,0.938083742176326,0.938083742506991,333.402873182392,333.402873182392,119.13087008894,217.654148143909,85.4752943977309,30.2734306407512,0,0.995003800774898,1.05576655150233,-0,0,0.984507934505087,206.746666246068,0,0
203.47,0.938073078183499,0.938073078092129,0.938073078422426,331.666871541349,331.666871541349,118.560339527265,215.918087084747,85.4761974274316,30.2725870291704,0,0.995003800774898,1.05696039963014,-0,0,0.972739379056817,204.275269601931,0,0
203.48,0.938096567463319,0.938096567372079,0.938096567703242,329.994015409237,329.994015409237,118.011406000721,214.238705380943,85.4810525138085,30.2742575144859,0,0.995003800774898,1.05709675150353,-0,0,1,210,0,0
203.49,0.938104449162342,0.938104449065897,0.938104449401721,333.308624263165,333.308624263165,119.101381480919,217.549833118872,85.4841221236535,30.2746690206394,0,0.995003800774898,1.05566833177622,-0,0,0.997071276185136,209.384967998879,0,0
203.5,0.938116919548569,0.938116919456148,0.938116919788597,330.567847816091,330.567847816091,118.201075542718,214.805326696699,85.487269877843,30.2752512415484,0,0.995003800774898,1.05761957559959,-0,0,0.98001599804013,205.803359588427,0,0
203.51,0.938087994149813,0.938087994058536,0.938087994388949,332.415551551019,332.415551551019,118.808156767811,216.655247428333,85.4868008445222,30.2735032781633,0,0.995003800774898,1.05617188254965,-0,0,0.980761670105001,205.95995072205,0,0
203.52,0.938025516470502,0.938025516378916,0.938025516709948,332.938872341099,332.938872341099,118.979119398053,217.187030733155,85.4824919731147,30.2693496348298,0,0.995003800774898,1.05610506792866,-0,0,0.975656684136313,204.887903668626,0,0
203.53,0.937977788629877,0.937977788539268,0.937977788869569,330.012004924741,330.012004924741,118.016397818588,214.266010036704,85.4797393086458,30.2662555793915,0,0.995003800774898,1.0571758577754,-0,0,1,210,0,0
203.54,0.937924715003075,0.937924714911632,0.937924715242356,333.805217564278,333.805217564278,119.262345583037,218.065989055335,85.4765095344473,30.2627189744959,0,0.995003800774898,1.05581399681712,-0,0,0.973888494599597,204.516583865915,0,0
203.55,0.937890324782404,0.937890324690517,0.937890325021481,329.504382486312,329.504382486312,117.848299092093,213.768870265514,85.4750439786295,30.2604682421685,0,0.995003800774898,1.05780153188438,-0,0,0.981998542026231,206.219693825509,0,0
203.56,0.937880882364035,0.9378808822727,0.937880882603231,329.210733865484,329.210733865484,117.751995415667,213.474010148642,85.4766275522137,30.2600961646285,0,0.995003800774898,1.05755734278943,-0,0,1,210,0,0
203.57,0.937864893512562,0.937864893420688,0.937864893751401,332.410662343008,332.410662343008,118.803774517806,216.674302441138,85.4773190791149,30.2590408227549,0,0.995003800774898,1.05602753093302,-0,0,1,210,0,0
203.58,0.93784993311942,0.9378499330255,0.937849933357744,334.132829831323,334.132829831323,119.369771716295,218.397345950181,85.4777182203722,30.2577656607697,0,0.995003800774898,1.05531487745134,-0,0,0.993218038845334,208.57578815752,0,0
203.59,0.937835250281056,0.937835250188295,0.937835250519528,330.703383057141,330.703383057141,118.242506266106,214.968801519677,85.4780189424273,30.2565625950365,0,0.995003800774898,1.05732546041908,-0,0,0.986822434603091,207.232711266649,0,0
203.6,0.937853439136031,0.937853439045507,0.937853439374523,332.90864775246,332.90864775246,118.968125005765,217.168525426124,85.4823299071681,30.2577924191685,0,0.995003800774898,1.05594918070182,-0,0,0.981704887076431,206.158026286051,0,0
203.61,0.937888060675628,0.937888060585989,0.937888060914724,330.228273234332,330.228273234332,118.088217365774,214.480238631127,85.4880398064772,30.2599947967279,0,0.995003800774898,1.05713819198685,-0,0,1,210,0,0
203.62,0.937915671571712,0.937915671478559,0.93791567181096,332.352583207093,332.352583207093,118.787404780401,216.597648588821,85.493183160447,30.2617514578249,0,0.995003800774898,1.0564318148368,-0,0,0.983947071958346,206.628885111253,0,0
203.63,0.937950910926427,0.937950910836164,0.937950911166389,330.419878437607,330.419878437607,118.153280789027,214.656755293535,85.4990686986632,30.2640544454093,0,0.995003800774898,1.05713795364469,-0,0,0.994887421546565,208.926358524779,0,0
203.64,0.937998516536204,0.93799851644709,0.937998516775399,332.49983199458,332.49983199458,118.838340360841,216.726347268277,85.5063340430046,30.2671506832982,0,0.995003800774898,1.05647929709333,-0,0,0.975163750008505,204.784387501786,0,0
203.65,0.938058756840194,0.938058756751319,0.938058757079142,330.494905748282,330.494905748282,118.18104479441,214.708884247723,85.5148766020855,30.2711448984729,0,0.995003800774898,1.05742483915996,-0,0,0.973940159487652,204.527433492407,0,0
203.66,0.938133876187883,0.938133876098069,0.938133876424635,332.188094765965,332.188094765965,118.739643888387,216.386628581861,85.5252577024531,30.2762084816515,0,0.995003800774898,1.05589836945607,-0,0,0.999079760511046,209.80674970732,0,0
203.67,0.938552111976619,0.93855211188511,0.938552112218826,245.291624395896,245.291624395896,90.1881742859241,129.412868897336,85.571751103472,30.3070043950877,0,0.995003800774898,1.1007460605906,-0,0,0.444910807026061,93.4312694754729,0,0
203.68,0.939760344898641,0.939760344817322,0.939760345132492,218.940834914624,218.940834914624,81.557810299935,102.825759737546,85.7152445642805,30.3998306127976,0,0.995003800774898,1.10953616523951,-0,0,0.456072303218106,95.7751836758022,0,0
203.69,0.94107015160355,0.941070151526669,0.941070151828129,212.724884462942,212.724884462942,79.547889851946,96.354725681778,85.8702057547107,30.4999530264528,0,0.995003800774898,1.11140841503171,-0,0,0.445990060893942,93.6579127877277,0,0
203.7,0.942361485750573,0.942361485675391,0.942361485972551,215.946314676298,215.946314676298,80.6391974051849,99.3263611561758,86.0219669457057,30.5979865744168,0,0.995003800774898,1.1106152788174,-0,0,0.445262060983756,93.5050328065887,0,0
203.71,0.943605846180351,0.943605846112568,0.943605846393665,215.705703238243,215.705703238243,80.5911682864599,98.8467969481024,86.1670403654537,30.6918659246868,0,0.995003800774898,1.110744549461,-0,0,0.449695137552563,94.4359788860381,0,0
203.72,0.944811451103794,0.944811451035904,0.944811451313723,214.005979656899,214.005979656899,80.0624225580012,96.9167350224104,86.3067695338298,30.7824751006587,0,0.995003800774898,1.11129843204587,-0,0,0.466513724671037,97.9678821809179,0,0
203.73,0.945957299735183,0.945957299672932,0.945957299942229,215.101444605168,215.101444605168,80.4507411270453,97.7946722941283,86.4386796363969,30.868092674643,0,0.995003800774898,1.11101983741139,-0,0,0.444308226555855,93.3047275767295,0,0
203.74,0.94706534409802,0.947065344035033,0.947065344300174,214.778484904725,214.778484904725,80.3718046009256,97.2621170079075,86.5656496725796,30.9507182242378,0,0.995003800774898,1.11120975865138,-0,0,0.466725758151057,98.012409211722,0,0
203.75,0.948085853799328,0.948085853738133,0.94808585399706,214.794914726653,214.794914726653,80.4021361330007,97.0864692577466,86.6819023581402,31.0265431107665,0,0.995003800774898,1.11119829075112,-0,0,0.430569650657275,90.4196266380277,0,0
203.76,0.949089418805856,0.949089418744455,0.949089419000208,215.207459765702,215.207459765702,80.5621563900488,97.3107831264391,86.7957282766187,31.1009483626442,0,0.995003800774898,1.11118369519641,-0,0,0.44523029489936,93.4983619288655,0,0
203.77,0.950033003057242,0.950033002999775,0.95003300324801,214.224079363127,214.224079363127,80.2617816708305,96.1512377884558,86.9021296521371,31.1707119225345,0,0.995003800774898,1.11150096705722,-0,0,0.447893714144166,94.0576799702749,0,0
203.78,0.950895930500172,0.950895930443516,0.950895930687738,218.798753626664,218.798753626664,81.7861976833837,100.56552675624,86.9989234282036,31.2343034422199,0,0.995003800774898,1.11028707260006,-0,0,0.453206304424713,95.1733239291898,0,0
203.79,0.951696803325662,0.951696803268805,0.951696803510585,214.923585719233,214.923585719233,80.5316870841021,96.542165838247,87.0881427484908,31.2932771324952,0,0.995003800774898,1.11137148772681,-0,0,0.446786827934419,93.825233866228,0,0
203.8,0.952449988333269,0.952449988279431,0.95244998851524,219.319154570902,219.319154570902,81.9944382274199,100.798754799943,87.1717699514163,31.3486298195431,0,0.995003800774898,1.11023524540681,-0,0,0.464554662143857,97.55647905021,0,0
203.81,0.953149352933092,0.95314935287753,0.953149353113865,217.106392457061,217.106392457061,81.283691726183,98.4580617116325,87.2485812575665,31.3997494878624,0,0.995003800774898,1.11084114964514,-0,0,0.456876737870001,95.9441149527003,0,0
203.82,0.953807761247992,0.953807761192341,0.953807761426022,215.002983833589,215.002983833589,80.6079222386841,96.2340858945757,87.3208115352697,31.4480864037439,0,0.995003800774898,1.11146956784245,-0,0,0.453732989527595,95.2839278007951,0,0
203.83,0.95442253402538,0.954422533969162,0.954422534201311,217.395241569781,217.395241569781,81.4087136474494,98.5141722240837,87.3879218840799,31.4931474616174,0,0.995003800774898,1.11085213977633,-0,0,0.460704965889694,96.7480428368357,0,0
203.84,0.954967917403274,0.954967917350233,0.954967917575913,217.971374820011,217.971374820011,81.610833372066,98.9914797936144,87.4468459105857,31.5330491158106,0,0.995003800774898,1.11070884085857,-0,0,0.461260369681192,96.8646776330504,0,0
203.85,0.955461690468743,0.955461690415142,0.955461690641234,220.592090232603,220.592090232603,82.4836624798819,101.523453998945,87.4996231074005,31.5690131262575,0,0.995003800774898,1.11002074053766,-0,0,0.462787640102979,97.1854044216256,0,0
203.86,0.955918918627278,0.955918918569364,0.955918918798818,217.986975008692,217.986975008692,81.6379178868364,98.8366631028644,87.5480048188462,31.6023070869809,0,0.995003800774898,1.11073370356851,-0,0,0.455152934760677,95.5821162997423,0,0
203.87,0.956361407476659,0.956361407425531,0.956361407642007,215.404312360695,215.404312360695,80.7992293048838,96.1747675236682,87.594825832135,31.6347190048922,0,0.995003800774898,1.11147713296432,-0,0,0.446302332664008,93.7234898594416,0,0
203.88,0.956780851084171,0.956780851031834,0.95678085125261,218.323836695166,218.323836695166,81.7684514736893,99.019453310045,87.6389876904269,31.6653956946939,0,0.995003800774898,1.11071634475054,-0,0,0.458575264623953,96.3008055710302,0,0
203.89,0.957149542666651,0.957149542611141,0.957149542834087,216.054498632821,216.054498632821,81.0308980460579,96.6850649212041,87.6771086881367,31.6923250234803,0,0.995003800774898,1.11132885647552,-0,0,0.444254072616843,93.293355249537,0,0
203.9,0.957497426004529,0.957497425951523,0.95749742616942,216.999475542921,216.999475542921,81.3493540527916,97.5687057723468,87.7129487879191,31.7178209826555,0,0.995003800774898,1.11109688621566,-0,0,0.441324886173999,92.6782260965398,0,0
203.91,0.957822159109198,0.957822159056408,0.957822159274025,215.823771207828,215.823771207828,80.9702025904903,96.3360363155638,87.7460667560958,31.7416681361688,0,0.995003800774898,1.11144985522261,-0,0,0.447091179235046,93.8891476393596,0,0
203.92,0.958110723464262,0.958110723409181,0.958110723628339,219.256783641227,219.256783641227,82.104954770225,99.7190873775981,87.7749517530921,31.7627445105366,0,0.995003800774898,1.11052874117555,-0,0,0.46298666523918,97.2271997002277,0,0
203.93,0.95835896206113,0.958358962009234,0.9583589622225,216.480189633206,216.480189633206,81.1976732274892,96.900448654189,87.7989437377951,31.7807972412223,0,0.995003800774898,1.11126363585008,-0,0,0.444886175237747,93.4260967999269,0,0
203.94,0.958603672641464,0.958603672589261,0.958603672804506,218.149389534001,218.149389534001,81.7516081432681,98.5279484293673,87.8227239815998,31.7987171230339,0,0.995003800774898,1.11085249667882,-0,0,0.460412772795588,96.6866822870734,0,0
203.95,0.958814777228587,0.958814777178055,0.958814777389842,219.453303349349,219.453303349349,82.1845951256923,99.7969679276859,87.8423672587085,31.8139681629548,0,0.995003800774898,1.11049251419084,-0,0,0.464807271447481,97.609527003971,0,0
203.96,0.958990269797418,0.958990269744974,0.958990269958614,216.446045790157,216.446045790157,81.1997050165698,96.7614176162111,87.8579195414965,31.826708632449,0,0.995003800774898,1.11127927722789,-0,0,0.428495206942242,89.9839934578708,0,0
203.97,0.959175485204057,0.959175485152048,0.959175485365976,215.662618081627,215.662618081627,80.9460913431773,95.9470530703099,87.875025300956,31.8405397103614,0,0.995003800774898,1.11155377763653,-0,0,0.433027023042058,90.9356748388321,0,0
203.98,0.95934005809505,0.959340058045988,0.959340058253279,217.15942731462,217.15942731462,81.4414318339722,97.4169608424077,87.8896887601373,31.8527777120754,0,0.995003800774898,1.11114601052542,-0,0,0.436713028112197,91.7097359035614,0,0
203.99,0.959562167508839,0.959562167439099,0.959562167705641,218.453345330199,218.453345330199,81.8712823828046,98.6748094044562,87.9100170262963,31.8685188994463,0,0.995003800774898,1.11078180216684,-0,0,0.43126481781473,90.5656117410933,0,0
204,0.959820430707145,0.959820430648335,0.959820430862351,230.738769585456,230.738769585456,85.9147481822832,110.917564954906,87.9346855998664,31.8865190306831,0,0.995003800774898,1.10075848078191,-0,0,1,210,0,0
204.01,0.959254098761364,0.959254098708788,0.959254098922041,326.786789430379,326.786789430379,117.468849575668,207.083989152681,87.8629355656912,31.839864712007,0,0.995003800774898,1.06132510730423,-0,0,1,210,0,0
204.02,0.958272825010948,0.958272824949165,0.95827282517505,337.40589521383,337.40589521383,120.932483695872,217.908508639913,87.7377357439312,31.7596508299862,0,0.995003800774898,1.05818814855029,-0,0,1,210,0,0
204.03,0.957275834829435,0.957275834765624,0.957275835002712,337.770436562636,337.770436562636,121.025525476298,218.479067899448,87.6121610647285,31.6792075984596,0,0.995003800774898,1.05792190185049,-0,0,0.998759245364561,209.739441526558,0,0
204.04,0.956311544297131,0.956311544229855,0.956311544474168,336.917332180151,336.917332180151,120.719515939495,217.822991447857,87.4920915293288,31.6022492029659,0,0.995003800774898,1.05810153319239,-0,0,1,210,0,0
204.05,0.955383365560245,0.955383365490388,0.955383365742229,337.319213375996,337.319213375996,120.827225853729,218.412497260633,87.3778103836873,31.5289057316755,0,0.995003800774898,1.05763556722124,-0,0,1,210,0,0
204.06,0.954489929238532,0.954489929164155,0.954489929427063,337.205653234562,337.205653234562,120.766644969475,218.477909889893,87.2688404714796,31.4589028731896,0,0.995003800774898,1.05749586156663,-0,0,1,210,0,0
204.07,0.953629780546952,0.953629780470808,0.953629780738429,336.839103172895,336.839103172895,120.623988934273,218.282047399941,87.1649534322622,31.3921023406916,0,0.995003800774898,1.05747881452248,-0,0,1,210,0,0
204.08,0.952804840545605,0.952804840468297,0.952804840740887,335.906010222832,335.906010222832,120.296218633237,217.511191841096,87.0662396638259,31.3285787179099,0,0.995003800774898,1.05777469171535,-0,0,1,210,0,0
204.09,0.952021135653532,0.952021135574244,0.952021135852761,336.61934026692,336.61934026692,120.510822127327,218.377398818328,86.9732940080378,31.2686474405541,0,0.995003800774898,1.05715440324697,-0,0,1,210,0,0
204.1,0.951269318338954,0.951269318257933,0.951269318541737,336.634733064046,336.634733064046,120.496962112534,218.538470885974,86.8847677655116,31.2114944125602,0,0.995003800774898,1.05699937637,-0,0,1,210,0,0
204.11,0.950556724759117,0.950556724678235,0.950556724963633,336.512593406418,336.512593406418,120.439001577389,218.553533472841,86.8014470479277,31.1576128856495,0,0.995003800774898,1.05689233719435,-0,0,1,210,0,0
204.12,0.949884997479214,0.949884997396084,0.949884997686277,336.39090519632,336.39090519632,120.382311303379,218.560435526555,86.7234149389944,31.1070547307707,0,0.995003800774898,1.05679338031129,-0,0,1,210,0,0
204.13,0.94924972216039,0.949249722077329,0.94924972237375,335.374946633961,335.374946633961,120.032694451209,217.665335466224,86.6501124062228,31.0594987615138,0,0.995003800774898,1.05719729462526,-0,0,1,210,0,0
204.14,0.948655029914839,0.948655029828987,0.948655030127541,336.019690295826,336.019690295826,120.230029090986,218.42246528373,86.5820303381546,31.0151946739406,0,0.995003800774898,1.05670312946826,-0,0,0.997682538167175,209.513333015107,0,0
204.15,0.948097201809276,0.948097201723787,0.948097202022983,335.903566935646,335.903566935646,120.17824046935,218.411344960442,86.5184789353015,30.973743039902,0,0.995003800774898,1.05658575387978,-0,0,1,210,0,0
204.16,0.94757755259239,0.947577552505283,0.947577552809786,335.661509142727,335.661509142727,120.086046568869,218.266710009721,86.4595790472123,30.9352200857943,0,0.995003800774898,1.05671877569208,-0,0,0.995460867938406,209.046782267065,0,0
204.17,0.947092159498374,0.947092159411537,0.947092159715898,335.531898965827,335.531898965827,120.031726405689,218.227507574271,86.4049869460174,30.8994044455389,0,0.995003800774898,1.05650145126524,-0,0,1,210,0,0
204.18,0.946633509422557,0.946633509335098,0.946633509644443,335.787011977549,335.787011977549,120.10455614511,218.567677225795,86.353686171332,30.8656485804217,0,0.995003800774898,1.05648351519075,-0,0,0.992118122755013,208.344805778553,0,0
204.19,0.946213820744813,0.946213820656766,0.94621382096825,335.201049567527,335.201049567527,119.901930630508,218.059146140721,86.3070570881502,30.8348463386555,0,0.995003800774898,1.05643426548999,-0,0,1,210,0,0
204.2,0.945815285045612,0.945815284958534,0.945815285267845,335.630979735132,335.630979735132,120.033768274006,218.562252841488,86.263056657827,30.8056702358176,0,0.995003800774898,1.05620855336504,-0,0,1,210,0,0
204.21,0.945450097554963,0.945450097465911,0.945450097784322,335.608271839527,335.608271839527,120.017652508646,218.606417478405,86.2229282036834,30.7789261574389,0,0.995003800774898,1.05614389747179,-0,0,1,210,0,0
204.22,0.945111948821061,0.94511194873149,0.945111949048405,335.553144088232,335.553144088232,119.991563408386,218.612924470897,86.1860167598694,30.7542028574659,0,0.995003800774898,1.05609359455537,-0,0,1,210,0,0
204.23,0.944799946009928,0.944799945920216,0.944799946237902,335.500360086819,335.500360086819,119.966899478851,218.616748243065,86.1521886912491,30.7314231525043,0,0.995003800774898,1.05621824151902,-0,0,0.991582199927327,208.232261984739,0,0
204.24,0.944523255626934,0.944523255536675,0.944523255858812,334.879572392829,334.879572392829,119.756421183315,218.045814761651,86.12249655723,30.7112610739476,0,0.995003800774898,1.05619809410656,-0,0,1,210,0,0
204.25,0.944265801320586,0.944265801230949,0.94426580155029,335.368234372533,335.368234372533,119.911075052157,218.580704993973,86.0950482552948,30.6924811232661,0,0.995003800774898,1.05598096924221,-0,0,1,210,0,0
204.26,0.944029834482934,0.944029834393718,0.944029834713019,335.37099607775,335.37099607775,119.906543367563,218.625688650103,86.0700607128175,30.6752467148304,0,0.995003800774898,1.05593461392721,-0,0,1,210,0,0
204.27,0.943817540275289,0.94381754018748,0.943817540505077,334.495776584306,334.495776584306,119.614010576371,217.788252511987,86.0477824267642,30.6597416455555,0,0.995003800774898,1.05637101753576,-0,0,1,210,0,0
204.28,0.943635665335617,0.943635665246782,0.943635665568674,335.168642662449,335.168642662449,119.83105502153,218.493187897831,86.0290316185739,30.6464231460441,0,0.995003800774898,1.05591603530682,-0,0,1,210,0,0
204.29,0.943475124829072,0.943475124739612,0.943475125061618,335.277748376714,335.277748376714,119.863291255434,218.630597383568,86.0125939040251,30.6345570891208,0,0.995003800774898,1.0558521968346,-0,0,1,210,0,0
204.3,0.943326806371262,0.943326806281426,0.943326806605633,335.262117059815,335.262117059815,119.854837322333,218.640899691092,85.9976119381111,30.623605430612,0,0.995003800774898,1.05582776992654,-0,0,1,210,0,0
204.31,0.943059030227822,0.943059030128665,0.943059030457891,335.204219428027,335.204219428027,119.829905922162,218.628756842914,85.9704497677762,30.605012817337,0,0.995003800774898,1.0557972141148,-0,0,1,210,0,0
204.32,0.942846057040174,0.942846056950133,0.942846057274035,335.172042285121,335.172042285121,119.814682323767,218.632718080936,85.9491958330539,30.5901283711319,0,0.995003800774898,1.05576642865363,-0,0,1,210,0,0
204.33,0.942626008032019,0.942626007943114,0.942626008269414,334.626540108297,334.626540108297,119.630607052001,218.12434285405,85.9273231104715,30.5748741437749,0,0.995003800774898,1.0560284123144,-0,0,0.999566564723042,209.908978591839,0,0
204.34,0.942424639649014,0.94242463955972,0.942424639887288,334.987422858414,334.987422858414,119.744896754168,218.518900602744,85.9075805751681,30.5609416805019,0,0.995003800774898,1.0557437375351,-0,0,1,210,0,0
204.35,0.942226972151922,0.942226972062625,0.942226972389654,335.063961688564,335.063961688564,119.765815497446,218.628435684654,85.8882552906045,30.5472707133054,0,0.995003800774898,1.0556833338299,-0,0,1,210,0,0
204.36,0.94203678242621,0.942036782336972,0.942036782665292,335.040326464498,335.040326464498,119.75399132711,218.636394281929,85.8697911183477,30.5341410642212,0,0.995003800774898,1.05565545010511,-0,0,1,210,0,0
204.37,0.941868474126118,0.941868474038103,0.941868474364657,334.091995001006,334.091995001006,119.43873648982,217.71579427916,85.8536809214287,30.5225198004177,0,0.995003800774898,1.05614619275758,-0,0,1,210,0,0
204.38,0.941713591598201,0.941713591507957,0.941713591834595,334.835287075665,334.835287075665,119.679831006359,218.484222849923,85.8391836067549,30.5118806189872,0,0.995003800774898,1.05565588176896,-0,0,1,210,0,0
204.39,0.941561868415065,0.9415618683265,0.941561868653932,334.959025967564,334.959025967564,119.71734860021,218.632634181575,85.8249708821238,30.5014209038643,0,0.995003800774898,1.05559143965141,-0,0,1,210,0,0
204.4,0.941421559651863,0.941421559563805,0.941421559893349,334.947426221266,334.947426221266,119.710647862056,218.643670705067,85.8120072843602,30.4917482318388,0,0.995003800774898,1.05563383336939,-0,0,0.996800548986486,209.328115287162,0,0
204.41,0.94129852451825,0.941298524429262,0.941298524757199,334.348961758497,334.348961758497,119.511460149781,218.064721560769,85.8009489347785,30.4832912629493,0,0.995003800774898,1.05582705838043,-0,0,1,210,0,0
204.42,0.941190897537359,0.941190897449848,0.941190897776237,334.836782852109,334.836782852109,119.669676234541,218.569312049884,85.7915913386084,30.4758794636157,0,0.995003800774898,1.05555903252789,-0,0,1,210,0,0
204.43,0.941095906359686,0.941095906272726,0.941095906602044,334.898465929203,334.898465929203,119.688103854924,218.645645330459,85.7835356333095,30.4692849654347,0,0.995003800774898,1.05552346019631,-0,0,1,210,0,0
204.44,0.941001538501464,0.94100153841186,0.941001538740405,334.888985179926,334.888985179926,119.683165514283,218.650626452844,85.7755952269821,30.4627635001002,0,0.995003800774898,1.0555092489811,-0,0,1,210,0,0
204.45,0.940926382357051,0.940926382267689,0.940926382600342,334.738716780698,334.738716780698,119.632388117524,218.511478492799,85.7697050309107,30.4575332569883,0,0.995003800774898,1.05557692616232,-0,0,1,210,0,0
204.46,0.940861745099891,0.940861745012148,0.940861745346567,334.589348302848,334.589348302848,119.582153274008,218.371336596888,85.7649751502448,30.4530365557161,0,0.995003800774898,1.05567328996312,-0,0,0.998362057931543,209.656032165624,0,0
204.47,0.940803631695148,0.940803631606284,0.940803631936205,334.708199962785,334.708199962785,119.620240444838,218.498171533375,85.7610118649941,30.4490165644155,0,0.995003800774898,1.05553086308366,-0,0,1,210,0,0
204.48,0.940754138960108,0.94075413887241,0.940754139199979,334.848952120291,334.848952120291,119.665714692102,218.64546150374,85.7579398531646,30.4455507633857,0,0.995003800774898,1.05547579407476,-0,0,1,210,0,0
204.49,0.940717911237761,0.94071791115059,0.940717911478335,334.757951123614,334.757951123614,119.635313032492,218.558715208828,85.7562686792027,30.4429672355829,0,0.995003800774898,1.05552249321403,-0,0,1,210,0,0
204.5,0.940678501011077,0.940678500923177,0.940678501253874,334.836360385244,334.836360385244,119.660534880244,218.641831662912,85.7543211251617,30.4402075971708,0,0.995003800774898,1.05546630327289,-0,0,1,210,0,0
204.51,0.940634594379248,0.940634594290898,0.940634594621113,334.847593172394,334.847593172394,119.663588786487,218.658446470561,85.751958507723,30.4371881941101,0,0.995003800774898,1.05545515981824,-0,0,1,210,0,0
204.52,0.940621992905674,0.940621992817318,0.940621993149075,334.851573588183,334.851573588183,119.664957313729,218.6624560842,85.7528855105211,30.4362319934622,0,0.995003800774898,1.05545183486652,-0,0,1,210,0,0
204.53,0.940603435140608,0.940603435052372,0.940603435384205,334.850078080944,334.850078080944,119.664398937937,218.661963306449,85.7532139139614,30.4349008605333,0,0.995003800774898,1.05544952374299,-0,0,1,210,0,0
204.54,0.940587859632155,0.94058785954416,0.940587859874583,334.059980616748,334.059980616748,119.404709463341,217.872323340314,85.7538582850169,30.4337989914175,0,0.995003800774898,1.05600247765409,-0,0,0.994357338078807,208.81504099655,0,0
204.55,0.940577273393155,0.940577273305793,0.940577273633123,334.329246885655,334.329246885655,119.493369038869,218.140878087229,85.7552286071052,30.4331401913214,0,0.995003800774898,1.05561524743213,-0,0,1,210,0,0
204.56,0.940552126254028,0.940552126166743,0.940552126495578,334.221595613905,334.221595613905,119.457792646785,218.035190451655,85.754953487035,30.4314516752153,0,0.995003800774898,1.05579020204754,-0,0,0.99958375435656,209.912588414878,0,0
204.57,0.940527914746741,0.94052791465876,0.940527914988518,334.714374849773,334.714374849773,119.619599213118,218.529700338253,85.7548306172545,30.4298438942654,0,0.995003800774898,1.05556239139064,-0,0,0.9959290856276,209.145107981796,0,0
204.58,0.940494867280744,0.940494867192076,0.940494867527965,334.554136193358,334.554136193358,119.566572106734,218.372699524638,85.7537758323781,30.427660836342,0,0.995003800774898,1.0555320046048,-0,0,1,210,0,0
204.59,0.940452557604432,0.94045255751524,0.940452557848238,334.813070553273,334.813070553273,119.651110023784,218.636488524972,85.7517350684013,30.424846959899,0,0.995003800774898,1.05543746999012,-0,0,1,210,0,0
204.6,0.940403427992493,0.940403427904314,0.940403428235372,334.705102661585,334.705102661585,119.6149009794,218.534538498853,85.7489765104466,30.4215876522857,0,0.995003800774898,1.05549374570496,-0,0,1,210,0,0
204.61,0.940342052034685,0.940342051946692,0.940342052277281,334.503051125777,334.503051125777,119.547504315843,218.340524121988,85.7449729005174,30.4175541032716,0,0.995003800774898,1.05558887177226,-0,0,1,210,0,0
204.62,0.940291844197735,0.940291844110925,0.940291844442452,334.761965542483,334.761965542483,119.631873520046,218.605534361303,85.7421682498735,30.4142629313064,0,0.995003800774898,1.05542636410489,-0,0,1,210,0,0
204.63,0.940218132057251,0.940218131969898,0.940218132300777,334.797627610603,334.797627610603,119.642337113549,218.651321600744,85.736883659327,30.4094223505322,0,0.995003800774898,1.05551825149497,-0,0,0.994344787183933,208.812405308626,0,0
204.64,0.940149698657354,0.940149698569381,0.940149698896812,334.4042594688,334.4042594688,119.511920589578,218.267036977451,85.7322305658783,30.4049919254709,0,0.995003800774898,1.05552417132673,-0,0,1,210,0,0
204.65,0.940076625281809,0.940076625196028,0.940076625531873,334.247048173325,334.247048173325,119.459015278232,218.119750316289,85.7270610440225,30.400236813014,0,0.995003800774898,1.05567498238118,-0,0,1,210,0,0
204.66,0.939995336874694,0.939995336786333,0.93999533711875,334.045662191649,334.045662191649,119.391418027671,217.929608034606,85.7210776297543,30.3949765272884,0,0.995003800774898,1.05575619819136,-0,0,1,210,0,0
204.67,0.939901808941731,0.939901808852671,0.939901809184628,334.640322805544,334.640322805544,119.585204344199,218.537543307335,85.713858301329,30.3889211968796,0,0.995003800774898,1.05539733250466,-0,0,1,210,0,0
204.68,0.939808170929524,0.939808170841168,0.93980817117164,334.733755102771,334.733755102771,119.614222728104,218.644419196796,85.7065347043285,30.3828012016469,0,0.995003800774898,1.05535386384148,-0,0,1,210,0,0
204.69,0.939697871712813,0.939697871623442,0.9396978719555,334.722394495569,334.722394495569,119.608428632827,218.64932628351,85.6974746204967,30.3755935915625,0,0.995003800774898,1.05533856500781,-0,0,1,210,0,0
204.7,0.939580910858412,0.939580910768886,0.939580911098142,334.704029102222,334.704029102222,119.600186415919,218.648344372436,85.6877281579977,30.3679565717879,0,0.995003800774898,1.05532408478241,-0,0,1,210,0,0
204.71,0.939458567510797,0.939458567421063,0.93945856775169,334.685109323014,334.685109323014,119.591644224497,218.647707771723,85.6774252460249,30.3599763052669,0,0.995003800774898,1.05542643428165,-0,0,0.994178912973766,208.777571724491,0,0
204.72,0.939327825066295,0.939327824977718,0.939327825309805,334.265488454027,334.265488454027,119.451233180721,218.247626837178,85.6663403782023,30.3515212386468,0,0.995003800774898,1.05543528341849,-0,0,0.99957131661475,209.909976489098,0,0
204.73,0.939191570179962,0.939191570090209,0.939191570421013,334.581986256465,334.581986256465,119.552642431977,218.584666661514,85.6546498865108,30.3426697084399,0,0.995003800774898,1.05529416826936,-0,0,1,210,0,0
204.74,0.939048256798083,0.93904825670724,0.939048257038461,334.615940853638,334.615940853638,119.561019122583,218.640427311822,85.6421825002515,30.3333310415645,0,0.995003800774898,1.05526454911175,-0,0,0.999710731354183,209.939253584378,0,0
204.75,0.938897120640631,0.938897120550329,0.938897120882744,334.576089275887,334.576089275887,119.54496534035,218.623694612839,85.6289070629884,30.3234876000597,0,0.995003800774898,1.05524515686905,-0,0,1,210,0,0
204.76,0.938742360916035,0.93874236082532,0.938742361157389,334.570068410475,334.570068410475,119.539948702263,218.641422318717,85.6152422525986,30.3134038391588,0,0.995003800774898,1.05531202578762,-0,0,0.995420401566874,209.038284329043,0,0
204.77,0.938578042205541,0.938578042114752,0.938578042445078,334.230944544309,334.230944544309,119.425249676223,218.327549256244,85.6006465239163,30.3027487641487,0,0.995003800774898,1.05530424140983,-0,0,1,210,0,0
204.78,0.938410090541373,0.938410090449949,0.938410090781603,334.493610079944,334.493610079944,119.508261681996,218.61613980033,85.5856448029599,30.2918254766536,0,0.995003800774898,1.05518410159035,-0,0,1,210,0,0
204.79,0.938246214125329,0.938246214034817,0.938246214368497,334.492465910483,334.492465910483,119.504646624381,218.640283604657,85.5710341402988,30.2811481655269,0,0.995003800774898,1.05515607602131,-0,0,1,210,0,0
204.8,0.938068611238204,0.938068611146711,0.93806861147726,333.673606544693,333.673606544693,119.231959269305,217.84901829994,85.5549890240319,30.269599220721,0,0.995003800774898,1.05557665860679,-0,0,1,210,0,0
204.81,0.937892849688602,0.937892849597701,0.937892849929634,334.301044488619,334.301044488619,119.43470907855,218.503578901234,85.5392460864587,30.2582195009262,0,0.995003800774898,1.05527905472638,-0,0,0.993702445690409,208.677513594986,0,0
204.82,0.937717374098669,0.937717374007486,0.937717374341816,333.439052523613,333.439052523613,119.147910142167,217.668673540032,85.5235045564151,30.2468744271652,0,0.995003800774898,1.05553402176711,-0,0,1,210,0,0
204.83,0.937539816297462,0.937539816205855,0.937539816540751,334.256359796633,334.256359796633,119.41302408287,218.513430903363,85.5075622270687,30.2353666662011,0,0.995003800774898,1.05510272175602,-0,0,1,210,0,0
204.84,0.937358578722875,0.937358578630443,0.937358578964124,334.346323969625,334.346323969625,119.438965722322,218.631656081406,85.4911188051646,30.223549083054,0,0.995003800774898,1.05512270991114,-0,0,0.996147337177767,209.190940807331,0,0
204.85,0.937180023842407,0.93718002375027,0.937180024084558,334.0621467326,334.0621467326,119.342002919422,218.375200247638,85.4750008153199,30.2119456696416,0,0.995003800774898,1.05510863788355,-0,0,1,210,0,0
204.86,0.936995612111366,0.936995612018821,0.936995612352363,333.415244732181,333.415244732181,119.125683902012,217.757042213903,85.4582436297231,30.1999588885553,0,0.995003800774898,1.05548469988191,-0,0,1,210,0,0
204.87,0.937069257619618,0.937069257541272,0.937069257875572,259.423941852925,259.423941852925,94.8080671383014,143.748957319307,85.4679134621241,30.2070710714946,0,0.995003800774898,1.09704879116778,-0,0,0.446839566640699,93.8363089945467,0,0
204.88,0.938022458669393,0.938022458580386,0.938022458903108,220.43551754071,220.43551754071,82.0181636929778,104.568385993616,85.5843004331451,30.2828311139494,0,0.995003800774898,1.10905982589441,-0,0,0.464618453235128,97.569875179377,0,0
204.89,0.939159108932921,0.939159108866756,0.939159109213838,216.935016322388,216.935016322388,80.8969346923209,100.842355814592,85.7212350855276,30.371425422268,0,0.995003800774898,1.11016059503057,-0,0,0.442385731119419,92.9010035350781,0,0
204.9,0.940361898063445,0.940361897973329,0.940361898276673,217.376027665273,217.376027665273,81.0724116375211,101.048662085304,85.8637732481925,30.4635923317772,0,0.995003800774898,1.11014968138303,-0,0,0.45771867634797,96.1209220330738,0,0
204.91,0.94153253805778,0.941532537983276,0.941532538273874,214.352384565223,214.352384565223,80.1080462938931,97.7984363136175,86.001274381187,30.5526738704186,0,0.995003800774898,1.11101712650764,-0,0,0.447989669876676,94.077830674102,0,0
204.92,0.942674350369402,0.942674350297853,0.942674350585623,218.070413008569,218.070413008569,81.358630225895,101.297023789969,86.134433868438,30.6389553501623,0,0.995003800774898,1.11009016889135,-0,0,0.459405417803921,96.4751377388233,0,0
204.93,0.943745023196797,0.943745023124458,0.943745023405374,217.492089249953,217.492089249953,81.1951194991621,100.514192753167,86.2584037439728,30.7194927528129,0,0.995003800774898,1.11028419399516,-0,0,0.459126303972779,96.4165238342836,0,0
204.94,0.944792949133763,0.944792949065093,0.944792949337616,216.419894580581,216.419894580581,80.8685263421427,99.2432463675344,86.3788095635948,30.7978386494516,0,0.995003800774898,1.11062394836596,-0,0,0.451961772733647,94.9119722740658,0,0
204.95,0.945791655980336,0.945791655914631,0.945791656183755,216.42451914639,216.42451914639,80.8945481897205,99.0591995301895,86.4930070009493,30.8723126152513,0,0.995003800774898,1.11067310363578,-0,0,0.443286413400468,93.0901468140984,0,0
204.96,0.946750485415773,0.946750485345902,0.946750485606898,218.038861798355,218.038861798355,81.448528369649,100.493527143791,86.6018991057503,30.9434355488137,0,0.995003800774898,1.11028319747207,-0,0,0.438408296043596,92.0657421691552,0,0
204.97,0.947677669412191,0.947677669349215,0.947677669604651,215.731109445704,215.731109445704,80.7125012093459,98.0124251607241,86.7066168175866,31.0120674673936,0,0.995003800774898,1.1109851657611,-0,0,0.456862176799486,95.9410571278921,0,0
204.98,0.94854371971088,0.948543719647544,0.948543719897362,219.868736382234,219.868736382234,82.0933507661743,101.989133770048,86.803790905374,31.0758117068119,0,0.995003800774898,1.10991220754904,-0,0,0.473131489327075,99.3576127586858,0,0
204.99,0.949343868337924,0.949343868273437,0.949343868520238,219.039200088232,219.039200088232,81.8398051237024,101.012217140795,86.8926517794382,31.1343311679993,0,0.995003800774898,1.11013271661254,-0,0,0.452957777654098,95.1211333073607,0,0
205,0.950123909570671,0.950123909510282,0.950123909755679,220.142299229605,220.142299229605,82.2209360718085,101.972129749004,86.978915826123,31.1912536544777,0,0.995003800774898,1.10989952568969,-0,0,0.462517437290279,97.1286618309586,0,0
205.01,0.950855735892355,0.950855735832979,0.950855736075669,220.424837757878,220.424837757878,82.3311031245974,102.121120369176,87.0592608217437,31.244456566959,0,0.995003800774898,1.1098626067286,-0,0,0.47369733532107,99.4764404174247,0,0
205.02,0.951559765553811,0.951559765493256,0.951559765730755,218.213779246435,218.213779246435,81.6208985626414,99.7823596968335,87.1359865462466,31.2954330033544,0,0.995003800774898,1.11047163287682,-0,0,0.460477762195329,96.700330061019,0,0
205.03,0.952243952537505,0.95224395247955,0.952243952716615,218.100489895899,218.100489895899,81.5997011711412,99.5451485945176,87.2103643962843,31.3449769050973,0,0.995003800774898,1.11055106102028,-0,0,0.46003070819761,96.606448721498,0,0
205.04,0.952905436101206,0.952905436043049,0.952905436277529,218.296329868993,218.296329868993,81.6794956614653,99.6217587967409,87.28184911958,31.3927219526716,0,0.995003800774898,1.11054424763124,-0,0,0.471884949353317,99.0958393641965,0,0
205.05,0.953513949201863,0.953513949143457,0.953513949374824,219.63172065848,219.63172065848,82.1324611766291,100.84853200607,87.3468720001679,31.4363166522422,0,0.995003800774898,1.11017146258821,-0,0,0.442007162664525,92.8215041595503,0,0
205.06,0.95412477727529,0.954124777217799,0.954124777447337,217.45672817962,217.45672817962,81.4316590129314,98.5645581352369,87.4120242046423,31.4801458397406,0,0.995003800774898,1.11080545383667,-0,0,0.438503703616528,92.0857777594709,0,0
205.07,0.954731523680322,0.954731523623906,0.954731523851888,216.570396777855,216.570396777855,81.1543146586813,97.5700176183257,87.4766636525914,31.5237155069375,0,0.995003800774898,1.11111564813058,-0,0,0.457887823656398,96.1564429678436,0,0
205.08,0.955292677262752,0.955292677206681,0.955292677433713,220.257602518156,220.257602518156,82.3790189999213,101.158264929181,87.5357190191585,31.5636185698167,0,0.995003800774898,1.11012340365238,-0,0,0.460410282942556,96.6861594179367,0,0
205.09,0.95583362016049,0.955833620104343,0.955833620330627,219.021372999968,219.021372999968,81.9848849207919,99.8275275784746,87.5920121885149,31.601833232978,0,0.995003800774898,1.11046458940345,-0,0,0.454067572336158,95.3541901905932,0,0
205.1,0.956361336280353,0.956361336224948,0.956361336448818,220.476449106478,220.476449106478,82.4750033061986,101.190678808118,87.6467296270689,31.6390406712911,0,0.995003800774898,1.11011397489165,-0,0,0.464350867347062,97.5136821428831,0,0
205.11,0.956850608221257,0.95685060816596,0.956850608388498,222.612368862437,222.612368862437,83.1879027992663,103.242374248427,87.6967667575359,31.6732278564739,0,0.995003800774898,1.10956042997739,-0,0,0.46782640096008,98.2435442016167,0,0
205.12,0.957328695764336,0.957328695712844,0.957328695935864,220.411163533355,220.411163533355,82.4749310295542,100.959427560785,87.7452440437336,31.7064919288368,0,0.995003800774898,1.11014245301915,-0,0,0.448957044448244,94.2809793341312,0,0
205.13,0.95782851128078,0.957828511226705,0.957828511447234,220.344267926774,220.344267926774,82.4640321413401,100.806469520046,87.7963281951805,31.7414702115484,0,0.995003800774898,1.11022922120642,-0,0,0.475717821067019,99.9007424240741,0,0
205.14,0.958284727299914,0.95828472724689,0.958284727467825,223.220731086284,223.220731086284,83.4194349241903,103.605612005745,87.8421372555066,31.7729818250323,0,0.995003800774898,1.10946662258592,-0,0,0.476241813267764,100.01078078623,0,0
205.15,0.958718479058144,0.958718479002197,0.958718479220649,222.941664603487,222.941664603487,83.3370737025076,103.253752248828,87.8851587419062,31.8027536127529,0,0.995003800774898,1.10954405383053,-0,0,0.466985183099119,98.0668884508149,0,0
205.16,0.959167636364409,0.959167636309398,0.959167636528324,222.804175897732,222.804175897732,83.301610933702,103.04065805745,87.929881557095,31.8336362831867,0,0.995003800774898,1.10961521744163,-0,0,0.477443030310276,100.263036365158,0,0
205.17,0.959597671591521,0.95959767153696,0.959597671753916,220.942112853511,220.942112853511,82.6988343597286,101.106609987246,87.9723691419395,31.8631337243251,0,0.995003800774898,1.11010379284238,-0,0,0.455120606860253,95.5753274406532,0,0
205.18,0.96004399950504,0.960043999453509,0.960043999670333,221.837636317387,221.837636317387,83.0028495853923,101.926937264787,88.016814487548,31.8938845650517,0,0.995003800774898,1.10990177189837,-0,0,0.454660114413742,95.4786240268858,0,0
205.19,0.960501839673815,0.960501839620155,0.960501839836848,217.545466621734,217.545466621734,81.6020374034141,97.5573265788107,88.0625461637931,31.9255938791301,0,0.995003800774898,1.1110874654013,-0,0,0.45132151668302,94.7775185034343,0,0
205.2,0.960969013706191,0.960969013654476,0.960969013870113,228.503254460222,228.503254460222,85.2140117761575,108.435003311571,88.1101822246558,31.9580689239948,0,0.995003800774898,1.10211792019882,-0,0,0.965106550598793,202.672375625747,0,0
205.21,0.960529464094616,0.960529464024063,0.960529464256448,320.211398884187,320.211398884187,115.344783300773,200.23747350333,88.0530287989652,31.920896581892,0,0.995003800774898,1.06512596193505,-0,0,0.975900591434244,204.939124201191,0,0
205.22,0.959730524851646,0.959730524796571,0.959730525024387,329.823159526307,329.823159526307,118.481739657862,210.020537737451,87.9485744532523,31.8540473356042,0,0.995003800774898,1.06265173588437,-0,0,0.970184549691611,203.738755435238,0,0
205.23,0.958912167107212,0.958912167043072,0.958912167281584,330.294954555137,330.294954555137,118.614359056707,210.664974369943,87.8432928022982,31.7866873828958,0,0.995003800774898,1.06237945766648,-0,0,0.962497896952766,202.124558360081,0,0
205.24,0.958099450402515,0.958099450341962,0.958099450587838,333.731823553982,333.731823553982,119.722069819767,214.270543595259,87.7405033655325,31.7207765931903,0,0.995003800774898,1.06000876860613,-0,0,0.972222962951113,204.166822219734,0,0
205.25,0.957288083078705,0.95728808301151,0.957288083264059,332.271565024404,332.271565024404,119.220424016304,212.977031605104,87.6388792241503,31.6556541951501,0,0.995003800774898,1.06088648706697,-0,0,0.973276084642886,204.387977775006,0,0
205.26,0.95649857044462,0.956498570372904,0.956498570633081,334.465612006475,334.465612006475,119.920766537961,215.33113271267,87.5414216140245,31.5930576797806,0,0.995003800774898,1.05939799858685,-0,0,0.97418756692514,204.579389054279,0,0
205.27,0.955731217206266,0.955731217132416,0.955731217396558,335.026035947816,335.026035947816,120.084897074767,216.045983871311,87.4474322299953,31.5326198465097,0,0.995003800774898,1.05877241115937,-0,0,0.986416598733345,207.147485734002,0,0
205.28,0.954989593393223,0.954989593321033,0.954989593591873,334.678305032981,334.678305032981,119.951347513442,215.846418222789,87.3572903152714,31.4745964949211,0,0.995003800774898,1.0589884162316,-0,0,0.985916124032802,207.042386046889,0,0
205.29,0.954288128588202,0.954288128512107,0.954288128788572,331.643417193323,331.643417193323,118.935758317454,212.950558849063,87.2726975036451,31.4201608406155,0,0.995003800774898,1.06066368582499,-0,0,0.974745231339684,204.696498581334,0,0
205.3,0.953651552552113,0.953651552471835,0.953651552750004,333.274744523782,333.274744523782,119.45568974512,214.707055386722,87.1966598666897,31.37102927037,0,0.995003800774898,1.0592333528035,-0,0,0.979050754012125,205.600658342546,0,0
205.31,0.953045645804959,0.953045645728747,0.9530456460118,332.019388686967,332.019388686967,119.027641264893,213.570510175308,87.1245048247142,31.3243736869452,0,0.995003800774898,1.05969473840349,-0,0,0.991367158639613,208.187103314319,0,0
205.32,0.952470799592484,0.952470799513138,0.952470799801388,330.565322463079,330.565322463079,118.535177327087,212.228354065544,87.0565623794962,31.2804060180386,0,0.995003800774898,1.06092517479933,-0,0,0.968845801961264,203.457618411865,0,0
205.33,0.951953533182363,0.951953533103769,0.951953533395402,331.714656582697,331.714656582697,118.899990661141,213.477486666416,86.9960857166455,31.2410841996357,0,0.995003800774898,1.05945967808279,-0,0,0.983477779706899,206.530333738449,0,0
205.34,0.9514486656675,0.951448665586408,0.951448665879298,330.256242155185,330.256242155185,118.408020717439,212.116228985884,86.9372059183436,31.2028072509568,0,0.995003800774898,1.06039157423735,-0,0,0.986744375121378,207.216318775489,0,0
205.35,0.950989371729697,0.950989371646847,0.950989371943393,331.960229436397,331.960229436397,118.956690989181,213.908121387824,86.8840485706916,31.1680594778817,0,0.995003800774898,1.05959852306515,-0,0,0.971853544791036,204.089244406118,0,0
205.36,0.950562240360042,0.950562240277964,0.950562240576702,330.976910341017,330.976910341017,118.622934089122,213.00619060863,86.8348690951495,31.1358506372372,0,0.995003800774898,1.05954833755571,-0,0,0.988965203560783,207.682692747764,0,0
205.37,0.95015875961257,0.950158759529793,0.950158759830883,330.931253749184,330.931253749184,118.597992427046,213.037163786528,86.7886154030619,31.1054745595935,0,0.995003800774898,1.06011926099151,-0,0,0.968661097719207,203.418830521033,0,0
