t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
205.38,0.949801912526693,0.949801912442746,0.94980191274689,328.714906685964,328.714906685964,117.86081218138,210.8879694046,86.7481436413499,31.0787936400143,0,0.995003800774898,1.06037514786764,-0,0,0.995977065377156,209.155183729203,0,0
205.39,0.949442550064287,0.94944254997891,0.949442550283589,333.416207772566,333.416207772566,119.397356178508,215.656453443171,86.7077573247732,31.0519970046222,0,0.995003800774898,1.05860785320177,-0,0,0.968179299585156,203.317652912883,0,0
205.4,0.949103111201194,0.949103111118702,0.949103111424758,333.065309083618,333.065309083618,119.273824457672,215.368871305738,86.6697189585718,31.0267188193082,0,0.995003800774898,1.05810056868481,-0,0,0.986527422409268,207.170758705946,0,0
205.41,0.948770211409616,0.948770211326776,0.94877021163401,333.065506131716,333.065506131716,119.265873641987,215.430995717623,86.6325395906712,31.0019708234224,0,0.995003800774898,1.05851420598379,-0,0,0.976485492402461,205.061953404517,0,0
205.42,0.948469306782806,0.94846930669811,0.948469307006907,333.692788688756,333.692788688756,119.464875470248,216.113772670602,86.599323176205,30.9796928419493,0,0.995003800774898,1.057896841625,-0,0,0.977408463786297,205.255777395122,0,0
205.43,0.948174046616385,0.948174046536169,0.948174046846771,331.963327267689,331.963327267689,118.889427107482,214.438445534262,86.5668992368834,30.9579824965441,0,0.995003800774898,1.05904016416106,-0,0,0.96771987042511,203.221172789273,0,0
205.44,0.947920272490772,0.947920272407079,0.947920272718914,329.019397558443,329.019397558443,117.915883564582,211.540331009734,86.5395341937808,30.9395323549278,0,0.995003800774898,1.06013684532679,-0,0,0.979857515567295,205.770078269132,0,0
205.45,0.947676958694278,0.947676958608027,0.947676958920794,332.261416959687,332.261416959687,118.975893220063,214.825682046329,86.5137833417623,30.9219515715959,0,0.995003800774898,1.05812860510271,-0,0,0.991581319202546,208.232077032535,0,0
205.46,0.947416248161941,0.947416248081084,0.947416248393873,333.652025483627,333.652025483627,119.426911130592,216.263177576992,86.4858703834236,30.9029775232114,0,0.995003800774898,1.05769839191932,-0,0,0.987352877590729,207.344104294053,0,0
205.47,0.947161328184981,0.947161328099223,0.947161328415848,332.776872460632,332.776872460632,119.13337642749,215.433609038434,86.4587222322008,30.8845411899973,0,0.995003800774898,1.05861500274099,-0,0,0.961327831227801,201.878844557838,0,0
205.48,0.946935656141751,0.946935656058794,0.946935656375605,329.583379745104,329.583379745104,118.078647681843,212.279471442488,86.4353293825606,30.8685789200555,0,0.995003800774898,1.05969027822196,-0,0,0.971869879711231,204.092674739359,0,0
205.49,0.946721621261259,0.946721621180505,0.946721621496145,332.454147791204,332.454147791204,119.017483742564,215.187037429269,86.4135821068843,30.8535282550509,0,0.995003800774898,1.05805656717168,-0,0,0.974790747555957,204.706056986751,0,0
205.5,0.946481718876987,0.946481718791235,0.946481719109632,331.988153365829,331.988153365829,118.85894967837,214.762655167915,86.3888611662874,30.8366370316261,0,0.995003800774898,1.05833579586039,-0,0,0.979289146610441,205.650720788193,0,0
205.51,0.946255842143643,0.946255842057723,0.946255842375799,331.373369988998,331.373369988998,118.651863558579,214.186771151123,86.3657895599437,30.8208092779313,0,0.995003800774898,1.05910329005661,-0,0,0.957209343870536,201.013962212813,0,0
205.52,0.946040986100019,0.946040986014961,0.946040986333707,331.185266670835,331.185266670835,118.585380640931,214.03479735738,86.3444062941658,30.8060630192889,0,0.995003800774898,1.05876424581457,-0,0,0.958730899075203,201.333488805793,0,0
205.53,0.945836137921707,0.945836137837563,0.945836138156546,327.363771761005,327.363771761005,117.324900214766,210.247552463302,86.3241135627152,30.7921057349874,0,0.995003800774898,1.06028313139914,-0,0,0.98900683903858,207.691436198102,0,0
205.54,0.945618664029153,0.945618663944229,0.945618664263498,329.579336088169,329.579336088169,118.048463770987,212.499249105477,86.3027255699161,30.7773614127753,0,0.995003800774898,1.05992398829125,-0,0,0.957627696442651,201.101816252957,0,0
205.55,0.945422749311969,0.945422749229424,0.945422749549203,326.986643532869,326.986643532869,117.192164145471,209.938550689925,86.2838039206234,30.7642889223205,0,0.995003800774898,1.06090777724256,-0,0,0.957990179488532,201.177937692592,0,0
205.56,0.945223585558699,0.945223585472369,0.945223585792682,330.784646316769,330.784646316769,118.436375523016,213.768659951192,86.2648964589857,30.7510899065915,0,0.995003800774898,1.05870233354794,-0,0,0.957352193875528,201.043960713861,0,0
205.57,0.945004816166833,0.945004816080564,0.945004816400703,330.421310529225,330.421310529225,118.312285386038,213.441528991502,86.2434594064643,30.7363221312589,0,0.995003800774898,1.05858048019849,-0,0,0.979350681122939,205.663643035817,0,0
205.58,0.944767606843246,0.944767606758008,0.94476760707903,333.0830007363,333.0830007363,119.182027604779,216.142870083034,86.2199650831771,30.7201655700883,0,0.995003800774898,1.0577352862244,-0,0,0.9603902069849,201.681943466829,0,0
205.59,0.944514901995575,0.944514901907874,0.944514902230467,330.602328827311,330.602328827311,118.36123294333,213.704303814371,86.1949090280411,30.7031159848989,0,0.995003800774898,1.05822071901442,-0,0,0.991945611779029,208.308578473596,0,0
205.6,0.944263692366212,0.94426369227708,0.944263692599487,333.024174155294,333.024174155294,119.151834338436,216.168159777301,86.1699740859681,30.6860402920249,0,0.995003800774898,1.05771944530784,-0,0,0.966782256757794,203.024273919137,0,0
205.61,0.944014760815688,0.944014760725532,0.944014761048043,330.257982840553,330.257982840553,118.23730452413,213.44322188226,86.1454374028386,30.669323555454,0,0.995003800774898,1.05850355350637,-0,0,0.985853493721915,207.029233681602,0,0
205.62,0.943771738094738,0.943771738006422,0.943771738328524,329.293409101809,329.293409101809,117.915097482318,212.518676141657,86.1216534850094,30.6530794751426,0,0.995003800774898,1.05915102806409,-0,0,0.987694815805855,207.41591131923,0,0
205.63,0.943518282673221,0.943518282584593,0.943518282908075,333.088995874582,333.088995874582,119.157281935249,216.355841733639,86.0969881721848,30.636165968758,0,0.995003800774898,1.05743005917764,-0,0,0.963918612775067,202.422908682764,0,0
205.64,0.943255948806139,0.943255948719841,0.943255949043825,329.352010337001,329.352010337001,117.923405806311,212.662095053694,86.0712015503612,30.6187137329464,0,0.995003800774898,1.0591394444276,-0,0,0.970138548227679,203.729095127813,0,0
205.65,0.943015336163425,0.943015336072622,0.943015336397493,328.070135952951,328.070135952951,117.497058441264,211.419060480725,86.0481016844916,30.6029737877347,0,0.995003800774898,1.0600012698584,-0,0,0.957706938429643,201.118457070225,0,0
205.66,0.942780061490378,0.94278006140074,0.942780061725084,329.803284477576,329.803284477576,118.061889926779,213.189619012857,86.0259141276206,30.5877513370983,0,0.995003800774898,1.05869260566525,-0,0,0.96037341372522,201.678416882296,0,0
205.67,0.942518822389445,0.942518822295906,0.942518822620628,327.502637190881,327.502637190881,117.300231967145,210.931293698598,86.0006541290318,30.570689363251,0,0.995003800774898,1.06004929426823,-0,0,0.961081545895277,201.827124638008,0,0
205.68,0.942272012652636,0.942272012562474,0.94227201288631,328.205321218551,328.205321218551,117.526115338205,211.673295253651,85.9772716864205,30.5547542784794,0,0.995003800774898,1.05923138622257,-0,0,0.974383622982371,204.620560826298,0,0
205.69,0.942009718695076,0.942009718604906,0.942009718929421,330.651017245202,330.651017245202,118.324487659228,214.161492994184,85.9519958436777,30.5375284073399,0,0.995003800774898,1.05767723993637,-0,0,0.993267483167733,208.586171465224,0,0
205.7,0.941714754375501,0.941714754288228,0.941714754612906,329.165250910722,329.165250910722,117.829818205581,212.724592119384,85.9227818502781,30.51787694106,0,0.995003800774898,1.058846825174,-0,0,0.99171069793923,208.259246567238,0,0
205.71,0.94141989382777,0.941419893735901,0.941419894063179,330.519250444294,330.519250444294,118.268606227487,214.126918983042,85.8939213316093,30.4984101296432,0,0.995003800774898,1.05840493462667,-0,0,0.966700327025806,203.007068675419,0,0
205.72,0.941141020654813,0.941141020563898,0.941141020888959,330.027249928655,330.027249928655,118.101030570737,213.680263732567,85.8668670433451,30.4801191527431,0,0.995003800774898,1.05816058416289,-0,0,0.974309774358483,204.605052615281,0,0
205.73,0.940840618237488,0.940840618144593,0.940840618471062,332.121870152194,332.121870152194,118.783143973012,215.824027122392,85.8375350881065,30.4603079416956,0,0.995003800774898,1.05662340018523,-0,0,0.99556961500164,209.069619150344,0,0
205.74,0.940524078060245,0.940524077970098,0.940524078295619,330.481848433979,330.481848433979,118.237269107695,214.236732402387,85.8059587262294,30.439157305363,0,0.995003800774898,1.05845512476913,-0,0,0.966950454233089,203.059595388949,0,0
205.75,0.940244170303782,0.940244170211654,0.940244170538575,327.650515408758,327.650515408758,117.300804606892,211.450623717058,85.7789402843202,30.4209514073793,0,0.995003800774898,1.05896986286556,-0,0,0.989589864347167,207.813871512905,0,0
205.76,0.939949864392719,0.939949864300337,0.939949864627333,329.644334928076,329.644334928076,117.949962017714,213.492213983687,85.7504090889614,30.4017118554275,0,0.995003800774898,1.05834223509817,-0,0,0.976002393486032,204.960502632067,0,0
205.77,0.939669901021418,0.939669900923621,0.939669901251714,327.455425870664,327.455425870664,117.224632121919,211.348674675475,85.7232926630185,30.3834585321706,0,0.995003800774898,1.05952150003398,-0,0,0.968128373461051,203.306958426821,0,0
205.78,0.939404157400192,0.939404157306944,0.939404157633995,328.149401330861,328.149401330861,117.447256088053,212.085001598876,85.698057338574,30.3663423934109,0,0.995003800774898,1.05848685574372,-0,0,0.987331404339882,207.339594911375,0,0
205.79,0.939188211946147,0.93918821187586,0.939188212194574,327.836149729622,327.836149729622,117.33982561772,211.806400813009,85.6775560869525,30.3521928296606,0,0.995003800774898,1.05898427887903,-0,0,0.986290746442765,207.121056752981,0,0
205.8,0.939040471174563,0.939040471077312,0.939040471404883,331.01012366753,331.01012366753,118.380091755426,215.003554532101,85.664161442124,30.342407693305,0,0.995003800774898,1.05765934558783,-0,0,0.959244225939789,201.441287447356,0,0
205.81,0.938896278607231,0.938896278510243,0.938896278838024,330.321297519429,330.321297519429,118.15077898174,214.337411193338,85.6510321125013,30.3328542135898,0,0.995003800774898,1.05768860829762,-0,0,0.962385660299353,202.100988662864,0,0
205.82,0.938767245947937,0.938767245854967,0.938767246182389,328.541499771512,328.541499771512,117.563222718401,212.577660487525,85.6394863371119,30.3243529468747,0,0.995003800774898,1.05880437134083,-0,0,0.957326859043118,201.038640399055,0,0
205.83,0.938664599754505,0.938664599659273,0.938664599988051,327.534010030267,327.534010030267,117.230171707351,211.585159535939,85.6310443647354,30.317806129593,0,0.995003800774898,1.05873622015658,-0,0,0.97960966696277,205.718030062182,0,0
205.84,0.938558747413767,0.938558747316865,0.938558747646764,328.73524744299,328.73524744299,117.622976360833,212.802304587642,85.622070182948,30.3108726724,0,0.995003800774898,1.05863540271142,-0,0,0.965626433866271,202.781551111917,0,0
205.85,0.938466275259999,0.938466275165776,0.938466275494056,328.587374519828,328.587374519828,117.572665281275,212.66791615347,85.614572298123,30.3048860682348,0,0.995003800774898,1.05852871578062,-0,0,0.964634238591996,202.573190104319,0,0
205.86,0.93837911561536,0.93837911551995,0.938379115848956,327.688168248795,327.688168248795,117.275517890617,211.781302369332,85.6076021272474,30.2992637522154,0,0.995003800774898,1.0590352719332,-0,0,0.963539244762231,202.343241400068,0,0
205.87,0.938301041337238,0.938301041241299,0.938301041570749,330.365258638573,330.365258638573,118.15406872479,214.469284125684,85.6017425094515,30.2942320034378,0,0.995003800774898,1.05714666817044,-0,0,0.979192682981593,205.630463426134,0,0
205.88,0.938191735940192,0.93819173584634,0.938191736173782,331.766522183401,331.766522183401,118.612456830877,215.887722050468,85.5920451267779,30.2867550061556,0,0.995003800774898,1.05680933440397,-0,0,0.974031307047557,204.546574479987,0,0
205.89,0.938098656080456,0.938098655984862,0.938098656314471,331.68338950382,331.68338950382,118.583301072899,215.819048931212,85.5840048106751,30.2803357619332,0,0.995003800774898,1.05700035809428,-0,0,0.963271748140162,202.287067109434,0,0
205.9,0.938019974473397,0.938019974373997,0.938019974706351,328.374619163577,328.374619163577,117.49429515903,212.521907473051,85.5776468557193,30.275064834807,0,0.995003800774898,1.05802329920175,-0,0,0.99556415917167,209.068473426051,0,0
205.91,0.93794215887164,0.937942158776499,0.937942159105257,329.036423914884,329.036423914884,117.710370944247,213.195229990983,85.571392182624,30.2698017412771,0,0.995003800774898,1.05830474114584,-0,0,0.980271661468643,205.857048908415,0,0
205.92,0.937880948876401,0.937880948780484,0.93788094911049,331.545299247941,331.545299247941,118.533956434008,215.712530732751,85.567087515532,30.2656809996575,0,0.995003800774898,1.05639860263617,-0,0,0.99248190543608,208.421200141577,0,0
205.93,0.937797622075268,0.937797621978846,0.937797622310315,329.769248923785,329.769248923785,117.948549813938,213.949515809569,85.5599010424214,30.2598320717951,0,0.995003800774898,1.05800155601308,-0,0,0.977638192105567,205.304020342169,0,0
205.94,0.937752117794006,0.937752117698755,0.937752118027964,331.342008449785,331.342008449785,118.464792166555,215.528063900082,85.5572030664635,30.2567414832396,0,0.995003800774898,1.05674264027127,-0,0,0.978992493717022,205.588423680575,0,0
205.95,0.937691375914877,0.937691375822,0.937691376151618,332.086827004323,332.086827004323,118.708498749715,216.281768673787,85.5525975014619,30.2524608290738,0,0.995003800774898,1.05686115639289,-0,0,0.95815675937103,201.212919467916,0,0
205.96,0.937652459936325,0.937652459839974,0.937652460171952,330.561754174743,330.561754174743,118.206659988924,214.7614863158,85.5504661999836,30.2498016589595,0,0.995003800774898,1.05737250603914,-0,0,0.960036515396355,201.607668233234,0,0
205.97,0.93764267668249,0.937642676587299,0.937642676916731,327.602847228159,327.602847228159,117.234220021662,211.802160382307,85.5514930116631,30.2491938341884,0,0.995003800774898,1.05855054760652,-0,0,0.983351477077053,206.503810186181,0,0
205.98,0.937644657753398,0.937644657653963,0.93764465798563,327.907867337583,327.907867337583,117.334857258817,212.104662925671,85.5538435792829,30.2493608326287,0,0.995003800774898,1.05846491015053,-0,0,0.990219814091593,207.946160959235,0,0
205.99,0.937643984174535,0.937643984082566,0.937643984410449,332.255813765704,332.255813765704,118.76424709846,216.450843243081,85.5558092627119,30.2491612599117,0,0.995003800774898,1.05677451624748,-0,0,0.95800708432376,201.18148770799,0,0
206,0.937668194189221,0.93766819409532,0.937668194425541,329.125821354593,329.125821354593,117.736280812847,213.315031339814,85.5601792425373,30.2506107722411,0,0.995003800774898,1.05785125988011,-0,0,0.976795500481665,205.12705510115,0,0
206.01,0.937657207840006,0.937657207745345,0.937657208075623,330.956838555926,330.956838555926,118.338172731606,215.145978222224,85.5610746004929,30.2497857332092,0,0.995003800774898,1.05683945931281,-0,0,0.984679232629777,206.782638852253,0,0
206.02,0.937620687578355,0.937620687484934,0.937620687814665,330.66240209349,330.66240209349,118.240835302226,214.85626706559,85.5590181908336,30.247116837067,0,0.995003800774898,1.05703707597092,-0,0,0.991854758661975,208.289499319015,0,0
206.03,0.9375834809531,0.937583480855951,0.937583481187312,332.616154226215,332.616154226215,118.882419119109,216.814933997418,85.556877985484,30.2443422433133,0,0.995003800774898,1.05656832636329,-0,0,0.96429533393008,202.502020125317,0,0
206.04,0.937577773444831,0.937577773350411,0.937577773679789,328.657436479298,328.657436479298,117.581402783297,212.855459833123,85.5581353931056,30.2438412530694,0,0.995003800774898,1.05789448060614,-0,0,0.991638377970213,208.244059373745,0,0
206.05,0.937588318113641,0.937588318018713,0.937588318348546,330.378490889683,330.378490889683,118.147610217997,214.572925712112,85.5611803955545,30.2443847820167,0,0.995003800774898,1.05784949482207,-0,0,0.959765596715038,201.550775310158,0,0
206.06,0.937625138586373,0.937625138491529,0.9376251388211,329.371755064112,329.371755064112,117.81786960195,213.557732897493,85.5671793717704,30.246842794849,0,0.995003800774898,1.05784640288305,-0,0,0.966688881886358,203.004665196135,0,0
206.07,0.937948919603593,0.937948919512417,0.93794891983602,254.52974194717,254.52974194717,93.2262056567065,138.656244629122,85.6029706286734,30.2705266893745,0,0.995003800774898,1.09803822970856,-0,0,0.459879248491694,96.5746421832558,0,0
206.08,0.939095612349383,0.93909561226398,0.939095612579113,219.198878019331,219.198878019331,81.6425865193488,103.101877090588,85.7386598591061,30.3583410696374,0,0.995003800774898,1.10942008012368,-0,0,0.444220461284507,93.2862968697465,0,0
206.09,0.940383937470361,0.940383937384762,0.940383937693029,215.936622863024,215.936622863024,80.6029480194796,99.5889848647686,85.89099048751,30.456647510745,0,0.995003800774898,1.11052551291638,-0,0,0.450536832760803,94.6127348797686,0,0
206.1,0.94167829142121,0.941678291340672,0.941678291637971,213.823102627286,213.823102627286,79.940722004037,97.2260074717147,86.0425654861798,30.5545296693915,0,0.995003800774898,1.11117141923066,-0,0,0.4365033623326,91.665706089846,0,0
206.11,0.94283505447983,0.942835054422211,0.942835054702591,214.61156094634,214.61156094634,80.2290426243389,97.7901523662547,86.1786533107936,30.6427552692913,0,0.995003800774898,1.11106262457086,-0,0,0.459710534694898,96.5392122859285,0,0
206.12,0.943984216766694,0.943984216688912,0.943984216972591,214.124678520322,214.124678520322,80.0976312623969,97.0831438330988,86.3121827144338,30.7293519727893,0,0.995003800774898,1.11123376031944,-0,0,0.45484872915135,95.5182331217836,0,0
206.13,0.945089308848271,0.945089308776649,0.94508930905085,211.608275359278,211.608275359278,79.2979006959368,94.3561312410952,86.4398132681978,30.8123308499851,0,0.995003800774898,1.11196782918227,-0,0,0.422563818673038,88.738401921338,0,0
206.14,0.946176230208039,0.946176230141066,0.946176230406398,216.212581027426,216.212581027426,80.8380404191049,98.7543689289446,86.5646719832763,30.8935401152053,0,0.995003800774898,1.1108140039098,-0,0,0.457399839457227,96.0539662860177,0,0
206.15,0.947191969802442,0.947191969742029,0.947191969998296,214.584753132257,214.584753132257,80.327773870077,96.9358100042839,86.6801201543181,30.9688229736547,0,0.995003800774898,1.11124500246047,-0,0,0.431479274327322,90.6106476087376,0,0
206.16,0.948206128036354,0.948206127972763,0.948206128226316,213.13493010529,213.13493010529,79.8758907130065,95.2961423917022,86.7949323751845,31.0438553384029,0,0.995003800774898,1.11176721517447,-0,0,0.456145095452918,95.7904700451128,0,0
206.17,0.949184870080815,0.949184870015578,0.949184870266712,213.964548523817,213.964548523817,80.1721779341101,95.9439369334058,86.9048573591943,31.1157542312164,0,0.995003800774898,1.11157484506911,-0,0,0.461840736827593,96.9865547337946,0,0
206.18,0.950099087500832,0.950099087446758,0.9500990876859,214.611951070402,214.611951070402,80.4068796992376,96.4224930480797,87.0068300286384,31.182627993684,0,0.995003800774898,1.11140656735365,-0,0,0.441531279592294,92.7215687143818,0,0
206.19,0.951003313477514,0.951003313417962,0.951003313660661,212.873474679074,212.873474679074,79.8570398170956,94.517732728796,87.1071573198827,31.2485846303955,0,0.995003800774898,1.11195267730756,-0,0,0.434097655640175,91.1605076844368,0,0
206.2,0.951883561302056,0.95188356124607,0.95188356148253,213.768495714598,213.768495714598,80.1721330703319,95.2514779413909,87.2044019288005,31.312615844407,0,0.995003800774898,1.11177340017495,-0,0,0.445351343238742,93.5237820801359,0,0
206.21,0.952735870467966,0.952735870417604,0.952735870644779,213.142952354811,213.142952354811,79.9866266703613,94.4708838779821,87.2978169693711,31.374251507458,0,0.995003800774898,1.11197908319486,-0,0,0.441828478859411,92.7839805604762,0,0
206.22,0.953538070489731,0.953538070433943,0.95353807066532,217.604394728692,217.604394728692,81.4718380451368,98.7872151971608,87.385193079759,31.4319864517725,0,0.995003800774898,1.11079129696023,-0,0,0.459011153476155,96.3923422299925,0,0
206.23,0.954293881154082,0.954293881101338,0.954293881327962,215.463301448435,215.463301448435,80.7856310546804,96.510720619803,87.4665843651197,31.4859964635122,0,0.995003800774898,1.11136628457356,-0,0,0.434747864248561,91.2970514921977,0,0
206.24,0.955044808144355,0.955044808088906,0.955044808315961,214.699453986616,214.699453986616,80.5520116175281,95.6121237036979,87.5475088614348,31.539821421483,0,0.995003800774898,1.11166940757866,-0,0,0.45132156935184,94.7775295638864,0,0
206.25,0.955775496894025,0.955775496840871,0.955775497062891,212.976368694922,212.976368694922,80.0025192240029,93.7587759047757,87.625677151553,31.5919156385933,0,0.995003800774898,1.11215026198293,-0,0,0.42351938698044,88.9390712658925,0,0
206.26,0.956495667104926,0.956495667051431,0.956495667273083,212.620950137098,212.620950137098,79.9023315627895,93.2747816651611,87.7027526877473,31.6434157841899,0,0.995003800774898,1.1123337760334,-0,0,0.42989545031867,90.2780445669207,0,0
206.27,0.957172730519646,0.957172730465849,0.957172730685914,215.650665616288,215.650665616288,80.9136700457468,96.1844836634529,87.774631373556,31.6915505792792,0,0.995003800774898,1.11150299575695,-0,0,0.434440976443742,91.2326050531858,0,0
206.28,0.957827577492922,0.957827577441179,0.957827577657815,213.815613719431,213.815613719431,80.3254272523194,94.2340539927084,87.8436145186887,31.737945208034,0,0.995003800774898,1.11205192292632,-0,0,0.440272143346482,92.4571501027612,0,0
206.29,0.958443609581609,0.958443609527871,0.958443609745711,216.293538736158,216.293538736158,81.1538194261048,96.6040772292066,87.9080635068721,31.7813980000793,0,0.995003800774898,1.11137530178145,-0,0,0.437509088171233,91.876908515959,0,0
206.3,0.959022918854191,0.959022918801262,0.959022919017171,218.841473194982,218.841473194982,82.0042745348999,99.0513856994534,87.968070779445,31.8220167160838,0,0.995003800774898,1.1107086430763,-0,0,0.454004178397727,95.3408774635227,0,0
206.31,0.959577896539136,0.959577896489792,0.959577896702,214.731964190839,214.731964190839,80.6659000448507,94.8460647049752,88.0250578906321,31.8608415952319,0,0.995003800774898,1.11184763551175,-0,0,0.440477298070278,92.5002325947583,0,0
206.32,0.960117882319685,0.960117882267017,0.960117882481456,216.137236275056,216.137236275056,81.1398393354348,96.157878653702,88.0806101666299,31.8987474547246,0,0.995003800774898,1.11150115772496,-0,0,0.440182597254875,92.4383454235238,0,0
206.33,0.960639004084848,0.960639004031407,0.960639004244978,216.123286006588,216.123286006588,81.146815696794,96.0541898211257,88.1338642211991,31.9352319642627,0,0.995003800774898,1.11153793626776,-0,0,0.448581354263629,94.202084395362,0,0
206.34,0.961114764659857,0.96111476460746,0.961114764819871,218.681346028151,218.681346028151,81.9980395615224,98.5312160152587,88.1818340734212,31.9682959394715,0,0.995003800774898,1.1108341255609,-0,0,0.444900268816618,93.4290564514897,0,0
206.35,0.961579483728034,0.961579483676961,0.961579483887122,216.423677184385,216.423677184385,81.2661442344336,96.1945017509103,88.2285108797321,32.0006645537424,0,0.995003800774898,1.1115001818957,-0,0,0.460517817463809,96.7087416674,0,0
206.36,0.961995366362222,0.961995366309222,0.961995366520817,218.252801417272,218.252801417272,81.8763381478815,97.953621004674,88.2697011001229,32.029479312475,0,0.995003800774898,1.11099017345813,-0,0,0.450218055872114,94.545791733144,0,0
206.37,0.962397406156636,0.96239740610636,0.962397406314037,216.805258869164,216.805258869164,81.4092159652226,96.4385521716789,88.3093189958999,32.0573877015851,0,0.995003800774898,1.11141041619149,-0,0,0.4461000547881,93.6810115055011,0,0
206.38,0.962778510196928,0.962778510146358,0.962778510355423,216.499154051457,216.499154051457,81.3168178431158,96.0683408015937,88.3468140105742,32.0839992392888,0,0.995003800774898,1.11153932281654,-0,0,0.458333946417532,96.2501287476816,0,0
206.39,0.963128428874234,0.963128428822725,0.96312842903136,217.146801503732,217.146801503732,81.5371237639283,96.6578730630332,88.3806645377604,32.1082639029381,0,0.995003800774898,1.11135085419052,-0,0,0.447610174342339,93.9981366118911,0,0
206.4,0.96344280033424,0.963442800281573,0.963442800491242,230.259959700072,230.259959700072,85.8539206064514,109.718648684228,88.4112970320741,32.1300139837703,0,0.995003800774898,1.10115724320306,-0,0,1,210,0,0
206.41,0.962939226429216,0.962939226377302,0.962939226588154,327.665879774536,327.665879774536,117.855658663904,207.23279736659,88.345767995858,32.0873144120877,0,0.995003800774898,1.06170054984464,-0,0,1,210,0,0
206.42,0.962003159031164,0.962003158974934,0.962003159196572,338.174128300283,338.174128300283,121.283706310906,217.939790036737,88.2246140015429,32.0097242620025,0,0.995003800774898,1.05863463628423,-0,0,1,210,0,0
206.43,0.961027100484158,0.961027100426054,0.961027100656731,338.029080526514,338.029080526514,121.209558972482,217.998269481318,88.1005077129331,31.9303033322622,0,0.995003800774898,1.05861997656002,-0,0,1,210,0,0
206.44,0.960078975878207,0.960078975812613,0.960078976056763,338.269532964315,338.269532964315,121.263195492489,218.433996552336,87.9814799135576,31.8540564984207,0,0.995003800774898,1.05823055955775,-0,0,1,210,0,0
206.45,0.95914463767543,0.959144637610855,0.959144637857678,337.311633175231,337.311633175231,120.923654529591,217.665972002574,87.8657499112345,31.7799112614226,0,0.995003800774898,1.05853246032647,-0,0,1,210,0,0
206.46,0.95823363195468,0.958233631885552,0.958233632142503,337.84727006725,337.84727006725,121.075933658418,218.384446039996,87.7543597392539,31.7084642880001,0,0.995003800774898,1.05797551293234,-0,0,1,210,0,0
206.47,0.957341368053597,0.957341367980759,0.957341368244865,337.803848201919,337.803848201919,121.038621947851,218.518205848827,87.6464409069997,31.6392014460921,0,0.995003800774898,1.05786838795594,-0,0,0.997059765882322,209.382550835288,0,0
206.48,0.956482519131908,0.956482519058118,0.956482519327171,337.44709724227,337.44709724227,120.899394517113,218.330419403513,87.5435648546615,31.5731129840961,0,0.995003800774898,1.05774710976906,-0,0,1,210,0,0
206.49,0.955646276166325,0.955646276088823,0.955646276366954,337.474790795041,337.474790795041,120.887313115918,218.52105183406,87.4443912747453,31.5093476862364,0,0.995003800774898,1.05772863288375,-0,0,0.991920696157047,208.30334619298,0,0
206.5,0.95483812417446,0.954838124095692,0.954838124377145,336.785617393247,336.785617393247,120.640522154201,217.987802953646,87.3495137798556,31.4483006597455,0,0.995003800774898,1.0576254530759,-0,0,1,210,0,0
206.51,0.95405033018414,0.95405033010619,0.954050330390046,337.151440677416,337.151440677416,120.741171396925,218.504344170008,87.2578501634192,31.3892463439887,0,0.995003800774898,1.05734373167923,-0,0,1,210,0,0
206.52,0.953278639712942,0.953278639636641,0.953278639922398,337.046990025938,337.046990025938,120.68781750069,218.546246087395,87.1688643281791,31.3318796103639,0,0.995003800774898,1.0573363597344,-0,0,0.994450221530716,208.83454652145,0,0
206.53,0.952542636686585,0.952542636603691,0.952542636899418,336.535752698375,336.535752698375,120.501773348831,218.17357601126,87.0846500880644,31.2775265990499,0,0.995003800774898,1.05734575872084,-0,0,0.994948388517461,208.939161588667,0,0
206.54,0.951836881274708,0.951836881192502,0.951836881488818,336.41499901486,336.41499901486,120.444940860878,218.184748585564,87.0045188406914,31.2257315886044,0,0.995003800774898,1.05714010931219,-0,0,1,210,0,0
206.55,0.951147275328664,0.951147275243275,0.951147275545495,336.636728718721,336.636728718721,120.501189496512,218.534477960479,86.9268090582502,31.1754416999915,0,0.995003800774898,1.05692999116134,-0,0,1,210,0,0
206.56,0.950478803295026,0.950478803211061,0.950478803513895,336.542692055499,336.542692055499,120.454268185619,218.563700746959,86.8520067565092,31.1269845520316,0,0.995003800774898,1.05698723649941,-0,0,0.992203944838585,208.362828416103,0,0
206.57,0.949843921031554,0.949843920947465,0.949843921252122,335.899197116136,335.899197116136,120.227661461921,218.036456165275,86.7814963812354,31.0812445696261,0,0.995003800774898,1.05700846594098,-0,0,0.995418370228264,209.037857747935,0,0
206.58,0.949223089671071,0.949223089590936,0.949223089893511,335.969368661864,335.969368661864,120.236067180614,218.219493192428,86.7130734136568,31.0368020557798,0,0.995003800774898,1.05676838536922,-0,0,1,210,0,0
206.59,0.94861319737003,0.94861319728571,0.948613197594979,335.626086516029,335.626086516029,120.10892071256,217.986437901937,86.6462681636027,30.9933804504899,0,0.995003800774898,1.05688825148092,-0,0,1,210,0,0
206.6,0.948032173567768,0.948032173482047,0.948032173793148,335.250167870283,335.250167870283,119.971807181119,217.714914195794,86.5830414970212,30.952212177468,0,0.995003800774898,1.05694234409531,-0,0,1,210,0,0
206.61,0.947467951773073,0.947467951684795,0.947467952000114,335.881814198334,335.881814198334,120.16634148288,218.447301963368,86.5220745019799,30.9124377329867,0,0.995003800774898,1.05645134990472,-0,0,1,210,0,0
206.62,0.94691353629406,0.946913536208627,0.946913536521018,335.912021732004,335.912021732004,120.163477908692,218.576058496352,86.4624534833165,30.8735097523354,0,0.995003800774898,1.05633880928148,-0,0,1,210,0,0
206.63,0.946373332818342,0.94637333273248,0.946373333048261,335.826224802334,335.826224802334,120.122881318405,218.585772931037,86.4046979911988,30.8357538800979,0,0.995003800774898,1.05626327766863,-0,0,1,210,0,0
206.64,0.945850193033291,0.94585019294433,0.945850193263771,335.736881223603,335.736881223603,120.081572699511,218.588459654912,86.3490806463163,30.7993409223749,0,0.995003800774898,1.05619197397389,-0,0,1,210,0,0
206.65,0.945338189562112,0.945338189472395,0.945338189794414,335.649135168827,335.649135168827,120.041105089084,218.590318790774,86.2949524583447,30.7638639197088,0,0.995003800774898,1.05612267451241,-0,0,1,210,0,0
206.66,0.944843882372107,0.944843882284265,0.944843882604603,335.565776691048,335.565776691048,120.002535015022,218.593071739562,86.2429703534408,30.7297345980459,0,0.995003800774898,1.05605542261565,-0,0,1,210,0,0
206.67,0.944355650555573,0.944355650469811,0.944355650788147,335.482785551721,335.482785551721,119.96427819497,218.59471250784,86.1918954838124,30.6961775600688,0,0.995003800774898,1.05602174876188,-0,0,0.998410258811589,209.666154350434,0,0
206.68,0.943886564282457,0.943886564194425,0.943886564517148,335.295455614096,335.295455614096,119.892208573632,218.488318351458,86.1430888249016,30.6640484377366,0,0.995003800774898,1.05596254760993,-0,0,1,210,0,0
206.69,0.943513712743632,0.943513712658878,0.943513712993301,334.344656881198,334.344656881198,119.571370944323,217.601799840683,86.10450172034,30.6383553201747,0,0.995003800774898,1.05642810427433,-0,0,1,210,0,0
206.7,0.94320064356069,0.943200643470835,0.943200643796058,335.137190687757,335.137190687757,119.824911537949,218.44810531431,86.0723935938331,30.6166917796137,0,0.995003800774898,1.0558743764822,-0,0,1,210,0,0
206.71,0.942907214827728,0.942907214735662,0.942907215063818,334.2788688785,334.2788688785,119.536287937956,217.640125534473,86.0423711346588,30.5963722093685,0,0.995003800774898,1.0563997767973,-0,0,0.996392703704639,209.242467777974,0,0
206.72,0.942633846207992,0.94263384611784,0.942633846442898,334.804355124393,334.804355124393,119.703019560425,218.211978695416,86.0148057496831,30.5775706792937,0,0.995003800774898,1.05587652543581,-0,0,1,210,0,0
206.73,0.942379848425175,0.942379848335194,0.942379848660656,334.62469056579,334.62469056579,119.638408886124,218.075385897675,85.9892616508028,30.5600430173125,0,0.995003800774898,1.05600928825475,-0,0,1,210,0,0
206.74,0.942131664452139,0.942131664359227,0.94213166469023,335.045377086984,335.045377086984,119.771291349998,218.537866102802,85.9645130594611,30.542997924721,0,0.995003800774898,1.05570300059614,-0,0,1,210,0,0
206.75,0.941888749109733,0.941888749018563,0.94188874934653,335.090896493212,335.090896493212,119.780994480027,218.624164869934,85.9403872047224,30.5263444185556,0,0.995003800774898,1.0556446796847,-0,0,1,210,0,0
206.76,0.941668171897233,0.941668171806695,0.941668172133723,334.345839575856,334.345839575856,119.53136529502,217.915910761755,85.918686848702,30.5112419653994,0,0.995003800774898,1.05616142625108,-0,0,0.992608869716669,208.447862640501,0,0
206.77,0.94146482701587,0.941464826923978,0.941464827252694,334.402772639261,334.402772639261,119.545782669103,218.006236083456,85.8990859660124,30.4974505897928,0,0.995003800774898,1.05578987681289,-0,0,1,210,0,0
206.78,0.941259089522806,0.941259089430978,0.941259089760722,334.950448604097,334.950448604097,119.721432870713,218.587820268377,85.8791819176851,30.4834464180349,0,0.995003800774898,1.05557000977481,-0,0,1,210,0,0
206.79,0.941062732290304,0.941062732199011,0.941062732527778,334.748180107462,334.748180107462,119.650803373151,218.417808046774,85.8602883284677,30.4700837322203,0,0.995003800774898,1.05565126187397,-0,0,1,210,0,0
206.8,0.940876566032995,0.940876565942778,0.940876566270232,334.90084154066,334.90084154066,119.697080540785,218.600835553394,85.8425605060015,30.4574454812643,0,0.995003800774898,1.05551555094769,-0,0,1,210,0,0
206.81,0.940697532177924,0.94069753208528,0.940697532416376,334.907130854065,334.907130854065,119.695412500943,218.636224964084,85.8256090668387,30.4452968231421,0,0.995003800774898,1.05553257623405,-0,0,0.997465182070515,209.467688234808,0,0
206.82,0.940526085076838,0.940526084984388,0.940526085315649,334.709294699268,334.709294699268,119.62684055822,218.466038541809,85.8095448796722,30.4337112777865,0,0.995003800774898,1.05551542017796,-0,0,1,210,0,0
206.83,0.940363193440217,0.940363193344946,0.940363193680116,334.844310389185,334.844310389185,119.667867387467,218.62720642305,85.794405794204,30.4226981719312,0,0.995003800774898,1.05543891815572,-0,0,1,210,0,0
206.84,0.94021321073243,0.940213210640044,0.940213210969965,334.835402875819,334.835402875819,119.661879697185,218.64222193487,85.7806351458454,30.4125457951031,0,0.995003800774898,1.0554736466566,-0,0,0.997068158274628,209.384313237672,0,0
206.85,0.940060215671298,0.940060215579825,0.940060215909887,333.693836574271,333.693836574271,119.283557971149,217.524926268912,85.7666271905362,30.4022831148231,0,0.995003800774898,1.05597387108842,-0,0,1,210,0,0
206.86,0.939928566780359,0.939928566688132,0.939928567019374,333.639187194652,333.639187194652,119.262990481421,217.490704190446,85.7549861109467,30.3934968932595,0,0.995003800774898,1.05597500764182,-0,0,1,210,0,0
206.87,0.939803831500321,0.939803831407561,0.939803831738358,334.596590281458,334.596590281458,119.575223833853,218.46735444874,85.744090070303,30.3851457624156,0,0.995003800774898,1.05541138495109,-0,0,1,210,0,0
206.88,0.93968767588372,0.93968767579177,0.939687676123408,334.623240946261,334.623240946261,119.581697214169,218.511997252782,85.7339626137585,30.3772810797205,0,0.995003800774898,1.05541525655683,-0,0,1,210,0,0
206.89,0.939579452580093,0.939579452489859,0.939579452818394,334.721923491224,334.721923491224,119.612027552677,218.627284274437,85.724690395032,30.3699488217547,0,0.995003800774898,1.05533388683062,-0,0,1,210,0,0
206.9,0.939481679342795,0.939481679250382,0.939481679583115,334.728893494621,334.728893494621,119.612446840007,218.649070241139,85.7165173586084,30.3633058948738,0,0.995003800774898,1.05531415987603,-0,0,1,210,0,0
206.91,0.939399504141496,0.93939950404955,0.939399504381583,334.720174668609,334.720174668609,119.60805916435,218.65248826286,85.7099911227836,30.3576952829653,0,0.995003800774898,1.05530173978383,-0,0,1,210,0,0
206.92,0.939335632937207,0.939335632845869,0.939335633175851,334.71378353059,334.71378353059,119.604843107071,218.655118208063,85.7053772429007,30.3532880796269,0,0.995003800774898,1.05541316480287,-0,0,0.994009112749067,208.741913677304,0,0
206.93,0.939282668956724,0.939282668864565,0.939282669198866,334.297629215873,334.297629215873,119.467207786122,218.245962768293,85.7019974592724,30.3496689883071,0,0.995003800774898,1.05542221795107,-0,0,1,210,0,0
206.94,0.939246534863084,0.939246534771839,0.939246535104688,334.674185836065,334.674185836065,119.590489083477,218.626726123426,85.7003431295584,30.3471165830813,0,0.995003800774898,1.05540490657221,-0,0,0.994172501699098,208.776225356811,0,0
206.95,0.939221738422118,0.939221738329581,0.93922173866298,334.304571548861,334.304571548861,119.46877912468,218.259297690347,85.699922415541,30.3453514429732,0,0.995003800774898,1.0554085602064,-0,0,1,210,0,0
206.96,0.93920981250923,0.939209812416423,0.939209812751298,334.675532150714,334.675532150714,119.590760915675,218.630331963485,85.7008117319855,30.3443884552431,0,0.995003800774898,1.05528020397098,-0,0,1,210,0,0
206.97,0.939214883608313,0.939214883517354,0.939214883850663,334.711050172655,334.711050172655,119.602859418275,218.663079728042,85.7034494958379,30.3445209487755,0,0.995003800774898,1.05527061129007,-0,0,1,210,0,0
206.98,0.93922844084309,0.939228440752245,0.939228441082861,334.718198541311,334.718198541311,119.605821834201,218.666013793951,85.7069749879548,30.3452097594054,0,0.995003800774898,1.05527103516406,-0,0,1,210,0,0
206.99,0.939255295149872,0.939255295059089,0.939255295389733,334.66657933946,334.66657933946,119.589766189173,218.607898474209,85.711902159268,30.3467787059825,0,0.995003800774898,1.05530677251469,-0,0,1,210,0,0
207,0.939301649419694,0.939301649328325,0.939301649660919,334.499645868705,334.499645868705,119.536245132223,218.431124414658,85.7188822719531,30.3496391820936,0,0.995003800774898,1.05540884644443,-0,0,1,210,0,0
207.01,0.939188842508138,0.939188842418398,0.939188842746435,334.663708032832,334.663708032832,119.588030774822,218.612042481606,85.7094494903974,30.3422160608278,0,0.995003800774898,1.05534354265262,-0,0,0.9970493166739,209.380356501519,0,0
207.02,0.939099137741058,0.939099137652315,0.939099137983119,334.486149895883,334.486149895883,119.528056955274,218.447311866488,85.7024889808833,30.3363490485116,0,0.995003800774898,1.05532870434306,-0,0,1,210,0,0
207.03,0.938995835168593,0.938995835078256,0.938995835408015,334.657556851552,334.657556851552,119.582470686989,218.633935384311,85.6940648331944,30.3295566340471,0,0.995003800774898,1.05525210938321,-0,0,1,210,0,0
207.04,0.938881799250519,0.938881799160909,0.938881799488786,334.654587641723,334.654587641723,119.579325694689,218.6480504502,85.6844917260222,30.3220454655012,0,0.995003800774898,1.05523333445874,-0,0,1,210,0,0
207.05,0.938774551942415,0.938774551855016,0.938774552181514,334.639986907881,334.639986907881,119.572503311877,218.649417473154,85.6756047408988,30.3149646938286,0,0.995003800774898,1.05521893586947,-0,0,1,210,0,0
207.06,0.938680097851557,0.938680097762392,0.938680098091126,334.069425513662,334.069425513662,119.383226170825,218.09266826102,85.6680315090627,30.3087257435801,0,0.995003800774898,1.05551838792969,-0,0,1,210,0,0
207.07,0.938600417603853,0.938600417514005,0.938600417843636,334.522656664415,334.522656664415,119.530792390598,218.557121015321,85.662062291028,30.3034733580662,0,0.995003800774898,1.05522283425852,-0,0,1,210,0,0
207.08,0.938540044174245,0.938540044084647,0.93854004441444,334.607147869061,334.607147869061,119.557565874239,218.649723148185,85.6580056191995,30.299419101677,0,0.995003800774898,1.0551868809389,-0,0,1,210,0,0
207.09,0.938479401621595,0.938479401533951,0.938479401860975,334.605291052303,334.605291052303,119.555951427514,218.656028061285,85.6539173584887,30.2953456325293,0,0.995003800774898,1.05517693713273,-0,0,1,210,0,0
207.1,0.938445184241022,0.938445184151484,0.938445184481444,334.604613463542,334.604613463542,119.555307968862,218.659045448116,85.652575676795,30.2929923386304,0,0.995003800774898,1.05517107927945,-0,0,1,210,0,0
207.11,0.938437744707035,0.938437744619416,0.938437744945413,334.609483059041,334.609483059041,119.557079152464,218.663082488502,85.6540180399347,30.2923825306039,0,0.995003800774898,1.05516790133887,-0,0,1,210,0,0
207.12,0.938428113658705,0.93842811357172,0.938428113895919,334.610055298077,334.610055298077,119.557391483069,218.663177050111,85.6552419307421,30.2916363172243,0,0.995003800774898,1.05516653646492,-0,0,1,210,0,0
207.13,0.938440431326049,0.938440431236712,0.938440431566216,334.616760387059,334.616760387059,119.560206989097,218.665673165099,85.6587603053567,30.2923269166034,0,0.995003800774898,1.05516681935846,-0,0,1,210,0,0
207.14,0.938462652034458,0.938462651945438,0.938462652274351,334.62444261669,334.62444261669,119.56356533887,218.667449509904,85.6633220946742,30.2936710121115,0,0.995003800774898,1.0551685576183,-0,0,1,210,0,0
207.15,0.938499503954899,0.938499503866031,0.93849950419267,334.457556709188,334.457556709188,119.509871168357,218.492165280447,85.669411143311,30.2959802854301,0,0.995003800774898,1.05534673014559,-0,0,0.996287049657456,209.220280428066,0,0
207.16,0.938558654488148,0.938558654400049,0.938558654729998,334.365283468771,334.365283468771,119.481211998395,218.387581390886,85.6779042781555,30.2997977997289,0,0.995003800774898,1.05527295775734,-0,0,1,210,0,0
207.17,0.938629084646165,0.938629084557535,0.938629084885692,334.643902784152,334.643902784152,119.57469743657,218.652071451031,85.687523172866,30.3043081602546,0,0.995003800774898,1.05519274922295,-0,0,1,210,0,0
207.18,0.938706137878154,0.938706137789621,0.938706138117726,334.680922251471,334.680922251471,119.588916399333,218.673862697242,85.6978168104044,30.3092427438241,0,0.995003800774898,1.05524114361829,-0,0,0.997783837515558,209.534605878267,0,0
207.19,0.938784401844695,0.938784401755421,0.938784402085198,334.545932061067,334.545932061067,119.546636735549,218.523350554804,85.7082877731245,30.3142937331383,0,0.995003800774898,1.05525693261609,-0,0,1,210,0,0
207.2,0.938873364430759,0.938873364340848,0.938873364673324,334.704473452251,334.704473452251,119.601071690977,218.664570540383,85.7198698291836,30.3200330826846,0,0.995003800774898,1.05521996426031,-0,0,1,210,0,0
207.21,0.938958631273682,0.938958631184689,0.938958631513415,334.732124362812,334.732124362812,119.612403575597,218.675523973842,85.7310681335048,30.3255322554651,0,0.995003800774898,1.0552279106385,-0,0,1,210,0,0
207.22,0.939040830672305,0.939040830584542,0.939040830914205,334.706688956234,334.706688956234,119.606225081433,218.633863761973,85.7419748425048,30.3308503517564,0,0.995003800774898,1.05526173682278,-0,0,1,210,0,0
207.23,0.939137016884594,0.939137016795551,0.939137017126712,334.761544988259,334.761544988259,119.626748537463,218.670112400437,85.7543478215412,30.3370847662803,0,0.995003800774898,1.05525218012578,-0,0,1,210,0,0
207.24,0.939225623597301,0.939225623509601,0.939225623837142,334.152101130956,334.152101130956,119.428763254242,218.043309710702,85.7659399860847,30.3428514341688,0,0.995003800774898,1.05561574444127,-0,0,1,210,0,0
207.25,0.939316607099046,0.939316607009908,0.939316607340736,334.447300312911,334.447300312911,119.528192882098,218.320594974974,85.777881408607,30.3488239293305,0,0.995003800774898,1.05544405192911,-0,0,1,210,0,0
207.26,0.939404781844746,0.939404781756039,0.939404782086303,334.048204401709,334.048204401709,119.399348462963,217.90411864017,85.7894850154806,30.3546007460576,0,0.995003800774898,1.0557036665046,-0,0,1,210,0,0
207.27,0.9398535849704,0.939853584882871,0.939853585208324,249.385990400699,249.385990400699,91.5830046989377,133.158909985201,85.8395706288073,30.3875097866913,0,0.995003800774898,1.10014777171755,-0,0,0.468768768517045,98.4414413885793,0,0
207.28,0.94109852499306,0.94109852490906,0.941098525226094,217.813200050256,217.813200050256,81.237229983744,101.342594049321,85.9875698898182,30.4830361111171,0,0.995003800774898,1.10993523873702,-0,0,0.470571767966064,98.8200712728734,0,0
207.29,0.942411475010538,0.942411474933293,0.942411475240366,219.428491914326,219.428491914326,81.8015365801654,102.701477582318,86.1435689899889,30.5834453420198,0,0.995003800774898,1.10969645173237,-0,0,0.469637861282678,98.6239508693623,0,0
207.3,0.943682131298296,0.94368213122344,0.943682131521697,218.272186861623,218.272186861623,81.453533465162,101.298916392869,86.2933058744787,30.6799645942743,0,0.995003800774898,1.11004416993364,-0,0,0.442269118499973,92.8765148849944,0,0
207.31,0.94494546644245,0.944945466371221,0.944945466658041,217.935378441825,217.935378441825,81.3744873229374,100.718854476375,86.4411367495302,30.7753872159202,0,0.995003800774898,1.11022550127847,-0,0,0.446643725610206,93.7951823781432,0,0
207.32,0.946163508934311,0.946163508866491,0.946163509147031,216.431788843258,216.431788843258,80.9106699341298,98.9816777546055,86.5829681169068,30.8671429717457,0,0.995003800774898,1.11073285631221,-0,0,0.477675559922783,100.311867583785,0,0
207.33,0.947290106090166,0.947290106022952,0.947290106302232,218.924827104581,218.924827104581,81.7580351359059,101.259888495554,86.7133660216928,30.9515725873343,0,0.995003800774898,1.11007438932574,-0,0,0.456180642987796,95.7979350274372,0,0
207.34,0.948384677510074,0.948384677445179,0.948384677714572,216.001529611354,216.001529611354,80.8242170842611,98.1287321678684,86.8393714356167,31.0334260078686,0,0.995003800774898,1.11093856481883,-0,0,0.45910844120008,96.4127726520168,0,0
207.35,0.949420446605492,0.949420446543337,0.949420446804743,217.9904555826,217.9904555826,81.5034050534037,99.921781976362,86.9580547707552,31.1106188354823,0,0.995003800774898,1.11044353266266,-0,0,0.449973962626931,94.4945321516556,0,0
207.36,0.950393279274598,0.950393279212952,0.95039327947437,219.116602997138,219.116602997138,81.8973449549048,100.864796668266,87.0688986266257,31.1829077022459,0,0.995003800774898,1.11019202181682,-0,0,0.452498265980132,95.0246358558278,0,0
207.37,0.951313031804912,0.951313031744653,0.951313031998071,220.252887545351,220.252887545351,82.2931837652689,101.828914158683,87.1730112966709,31.250962089997,0,0.995003800774898,1.10993808480213,-0,0,0.46141424688072,96.8969918449512,0,0
207.38,0.952159123623276,0.952159123565024,0.952159123812665,220.918390417265,220.918390417265,82.5323986067741,102.3366821722,87.2682622829741,31.3134459620911,0,0.995003800774898,1.10980212977831,-0,0,0.469342878194375,98.5620044208188,0,0
207.39,0.952953580863896,0.952953580807752,0.952953581052147,218.262828808246,218.262828808246,81.6787031458195,99.5335271779344,87.3572319494607,31.3720696808505,0,0.995003800774898,1.11054250423084,-0,0,0.461139065148302,96.8392036811435,0,0
207.4,0.953710642037811,0.953710641981147,0.953710642223061,220.312430616294,220.312430616294,82.3705666951839,101.442835502283,87.4417297854498,31.4278653285619,0,0.995003800774898,1.11005450161378,-0,0,0.47717076761243,100.20586119861,0,0
207.41,0.954386868487437,0.954386868432001,0.954386868670017,220.629943928889,220.629943928889,82.4910429425695,101.635976171573,87.5164789450138,31.4774888123014,0,0.995003800774898,1.10996094845952,-0,0,0.44963598745729,94.423557366031,0,0
207.42,0.95503455589234,0.955034555838066,0.955034556072271,220.93180055529,220.93180055529,82.6056609302142,101.818880221291,87.5878512046608,31.5250691293389,0,0.995003800774898,1.10993287577684,-0,0,0.454701693825062,95.4873557032631,0,0
207.43,0.9556284208882,0.955628420833642,0.955628421065596,222.241587398841,222.241587398841,83.0502139941301,103.020097440359,87.6528569172934,31.5686330411887,0,0.995003800774898,1.10962764941067,-0,0,0.472586141310223,99.2430896751468,0,0
