t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
207.44,0.956166100911565,0.956166100856379,0.956166101087527,221.492799437461,221.492799437461,82.816714953407,102.173696198475,87.7111302211156,31.6079730178705,0,0.995003800774898,1.10984044517034,-0,0,0.474428255626488,99.6299336815624,0,0
207.45,0.956680899892801,0.956680899839346,0.956680900071467,218.935859201031,218.935859201031,81.9883162038067,99.52362132952,87.7666079119497,31.6456299595617,0,0.995003800774898,1.11053740656476,-0,0,0.456973497133931,95.9644343981254,0,0
207.46,0.957165775045189,0.957165774991944,0.957165775220595,220.548415098782,220.548415098782,82.5296487439711,101.048524016412,87.8187248766329,31.6811662057366,0,0.995003800774898,1.11013938862116,-0,0,0.453573390137263,95.2504119288253,0,0
207.47,0.957593242653861,0.957593242599759,0.957593242825425,222.610446187877,222.610446187877,83.2173018663159,103.033742503344,87.8641950934965,31.7125085910372,0,0.995003800774898,1.10962835372092,-0,0,0.474377227450766,99.6192177646608,0,0
207.48,0.957973646958252,0.957973646905895,0.957973647130494,220.237660423305,220.237660423305,82.4460957667109,100.59336316605,87.9039825524851,31.7403147047699,0,0.995003800774898,1.11025041784709,-0,0,0.461281773485909,96.8691724320408,0,0
207.49,0.95833554007988,0.958335540026002,0.958335540246469,220.689841957877,220.689841957877,82.6029872328978,100.981189685292,87.9417674472738,31.7668848253105,0,0.995003800774898,1.11016215281098,-0,0,0.463478890938722,97.3305670971317,0,0
207.5,0.958652654323092,0.958652654271946,0.958652654493621,222.546783198743,222.546783198743,83.2204867757179,102.782324800972,87.9743294533098,31.7901289444615,0,0.995003800774898,1.10968756249592,-0,0,0.472800310329637,99.2880651692237,0,0
207.51,0.958936007803582,0.958936007750828,0.958936007971929,221.716772361518,221.716772361518,82.9539633703444,101.903121906157,88.002817487444,31.810832967917,0,0.995003800774898,1.10991165318824,-0,0,0.473043729016752,99.3391830935179,0,0
207.52,0.959180518316865,0.959180518264629,0.959180518486577,219.542588288921,219.542588288921,82.2447127504906,99.6867667117314,88.0269644482068,31.8288571289831,0,0.995003800774898,1.11047819707145,-0,0,0.441979690579319,92.815735021657,0,0
207.53,0.959429853655167,0.959429853603163,0.959429853822719,219.34050183183,219.34050183183,82.1838375557769,99.441108125888,88.0519178950386,31.8474758109035,0,0.995003800774898,1.11058114326462,-0,0,0.449425794201696,94.3794167823561,0,0
207.54,0.959668351205905,0.959668351153782,0.959668351371983,217.426344399757,217.426344399757,81.5599479132795,97.4855311971991,88.0755149612848,31.8652982412735,0,0.995003800774898,1.11112239968697,-0,0,0.453616920018693,95.2595532039256,0,0
207.55,0.959870492329489,0.959870492277425,0.959870492495494,220.440781059947,220.440781059947,82.5551255736046,100.465346671895,88.0949914178959,31.8804429701558,0,0.995003800774898,1.11032613470074,-0,0,0.472295305858052,99.1820142301908,0,0
207.56,0.960031102303301,0.960031102251333,0.96003110246644,219.717151447149,219.717151447149,82.3205828682436,99.7153547510741,88.109402076599,31.8923946194758,0,0.995003800774898,1.11050287932271,-0,0,0.467229357722261,98.1181651216748,0,0
207.57,0.960177850086022,0.960177850034094,0.960177850249621,219.498899491625,219.498899491625,82.2518021812293,99.4734028329686,88.122178037895,31.9033186207613,0,0.995003800774898,1.11055100765563,-0,0,0.446298771707498,93.7227420585746,0,0
207.58,0.960313074237341,0.960313074185361,0.96031307439931,221.291255230614,221.291255230614,82.8436295607681,101.243942338181,88.1337876855699,31.9135252068636,0,0.995003800774898,1.11010873233327,-0,0,0.467159262719147,98.103445171021,0,0
207.59,0.960504238626327,0.960504238564466,0.960504238769163,220.962855812467,220.962855812467,82.7395384077177,100.885006919434,88.1507866951384,31.9270621978954,0,0.995003800774898,1.11017483750085,-0,0,0.45510939742626,95.5729734595146,0,0
207.6,0.960735006771705,0.960735006722415,0.960735006936224,231.500416583607,231.500416583607,86.207927659281,111.384426502719,88.1727174836042,31.9432725972842,0,0.995003800774898,1.100629342415,-0,0,1,210,0,0
207.61,0.960174437714707,0.960174437659652,0.960174437886219,327.169638603823,327.169638603823,117.637713683869,207.170439909111,88.1018931101061,31.8973055846057,0,0.995003800774898,1.06164061050052,-0,0,0.987991223772592,207.478156992244,0,0
207.62,0.959216909900271,0.959216909840354,0.959216910073786,336.778548142508,336.778548142508,120.769907364657,216.979916413857,87.9795448095556,31.8190869190956,0,0.995003800774898,1.05888289722769,-0,0,0.987136634461693,207.298693236956,0,0
207.63,0.958250670543535,0.958250670481798,0.95825067072095,335.067363122993,335.067363122993,120.181451711439,215.46860603258,87.8575742596581,31.7411828307551,0,0.995003800774898,1.05982635113964,-0,0,0.980615267687308,205.929206214335,0,0
207.64,0.957313137411507,0.95731313734317,0.957313137592305,336.194978613998,336.194978613998,120.527205872648,216.787366022604,87.7410061947763,31.6666063966179,0,0.995003800774898,1.05840414327037,-0,0,1,210,0,0
207.65,0.956394347822042,0.956394347751233,0.956394348005994,337.623426830002,337.623426830002,120.972538080839,218.401616427161,87.6277586770696,31.5940517257717,0,0.995003800774898,1.05775712687132,-0,0,1,210,0,0
207.66,0.955494903969245,0.955494903897324,0.95549490416006,337.559537515895,337.559537515895,120.928124583567,218.517683103271,87.5181020637638,31.5237523488601,0,0.995003800774898,1.05759511330815,-0,0,1,210,0,0
207.67,0.954636451792683,0.954636451717772,0.954636451989904,336.147985140607,336.147985140607,120.442005708179,217.276486251049,87.4143185519939,31.4571803375643,0,0.995003800774898,1.05815273860478,-0,0,1,210,0,0
207.68,0.953814214620814,0.953814214545756,0.953814214821383,337.040509433319,337.040509433319,120.714350135667,218.330562670964,87.3159697992546,31.3939769631007,0,0.995003800774898,1.0574040163854,-0,0,1,210,0,0
207.69,0.953031635715023,0.953031635638031,0.953031635918179,335.862786753275,335.862786753275,120.307366161352,217.305721760223,87.2229233514622,31.3341416415901,0,0.995003800774898,1.05790575799994,-0,0,1,210,0,0
207.7,0.952291792442424,0.952291792362384,0.952291792647324,336.760670321804,336.760670321804,120.583836585581,218.347025616311,87.1357120400246,31.277932665468,0,0.995003800774898,1.05733683090712,-0,0,0.992208899010514,208.363868792208,0,0
207.71,0.951586969857882,0.951586969776591,0.95158697006537,336.289351196082,336.289351196082,120.41127388633,218.011436330998,87.0532133793611,31.2247014857229,0,0.995003800774898,1.05723482623962,-0,0,0.998078632916885,209.596512912546,0,0
207.72,0.950918753360283,0.950918753279206,0.950918753571523,336.539997736257,336.539997736257,120.477023194707,218.390048443305,86.975495246066,31.1744540468854,0,0.995003800774898,1.05710471276235,-0,0,0.993566363063601,208.648936243356,0,0
207.73,0.950283031812158,0.950283031728516,0.950283032023199,336.144241154541,336.144241154541,120.331233813291,218.115171710493,86.9021252380605,31.1269442059878,0,0.995003800774898,1.05697605949323,-0,0,1,210,0,0
207.74,0.949685506006032,0.949685505922732,0.949685506222267,335.288141529328,335.288141529328,120.035149980913,217.372180201303,86.8335201618274,31.0824411661972,0,0.995003800774898,1.05739368984241,-0,0,1,210,0,0
207.75,0.949120491094482,0.949120491010361,0.949120491312379,336.191472093499,336.191472093499,120.318267602512,218.381691809767,86.7691876386006,31.0405926451307,0,0.995003800774898,1.05703977630921,-0,0,0.983969797441874,206.633657462793,0,0
207.76,0.948600833783913,0.94860083369849,0.948600834002796,332.966132238515,332.966132238515,119.245529399314,215.253503329429,86.71032617687,31.0023027322161,0,0.995003800774898,1.05852973192377,-0,0,0.982482328236361,206.321288929636,0,0
207.77,0.948136218589517,0.948136218504776,0.948136218812787,333.629014127522,333.629014127522,119.452228804612,216.002512046566,86.6582730432755,30.9682290376809,0,0.995003800774898,1.05755803197887,-0,0,1,210,0,0
207.78,0.94767908338167,0.94767908329553,0.947679083603351,335.862784507755,335.862784507755,120.175448239758,218.320948582735,86.6071695489664,30.9346663760544,0,0.995003800774898,1.05657716640851,-0,0,0.997475577003348,209.469871170703,0,0
207.79,0.947247653513729,0.947247653427265,0.94724765373738,335.872831370979,335.872831370979,120.168393490897,218.410837009941,86.5590174025648,30.9029769584732,0,0.995003800774898,1.05683361384373,-0,0,0.980917955726952,205.99277070266,0,0
207.8,0.946855238810778,0.946855238723293,0.946855239033226,334.674268932215,334.674268932215,119.765110437971,217.284268597358,86.5156649456922,30.874335389165,0,0.995003800774898,1.05676556087813,-0,0,1,210,0,0
207.81,0.946487474419174,0.946487474332716,0.946487474646635,335.830281828326,335.830281828326,120.136340161244,218.507687188159,86.4751704533433,30.8474241868237,0,0.995003800774898,1.0563031612898,-0,0,1,210,0,0
207.82,0.946144117470896,0.946144117383807,0.946144117699057,335.86679041784,335.86679041784,120.140208444042,218.606988588274,86.4375108402284,30.8222909893374,0,0.995003800774898,1.05622668010595,-0,0,1,210,0,0
207.83,0.945822569282825,0.945822569194932,0.945822569509663,334.354267880432,334.354267880432,119.6354988942,217.152919456571,86.4024882066108,30.7988602172505,0,0.995003800774898,1.05698958590088,-0,0,1,210,0,0
207.84,0.945538300657408,0.945538300569361,0.945538300886324,334.652113600562,334.652113600562,119.726770403431,217.502008980944,86.3719092256666,30.7781953939516,0,0.995003800774898,1.05669206221663,-0,0,1,210,0,0
207.85,0.945271137363503,0.945271137276046,0.945271137594269,335.563899424647,335.563899424647,120.020259177996,218.461788696396,86.3433403869862,30.7587703412649,0,0.995003800774898,1.0563412047681,-0,0,0.990273998448558,207.957539674197,0,0
207.86,0.945028002322961,0.945028002236428,0.94502800255738,334.954213014918,334.954213014918,119.814256086854,217.895549414685,86.3175448022284,30.7411187980049,0,0.995003800774898,1.05654515800074,-0,0,0.988722746812473,207.631776830619,0,0
207.87,0.944824064360325,0.944824064271369,0.944824064592034,333.201399232485,333.201399232485,119.233467436796,216.17894872157,86.2961668056706,30.7262837052443,0,0.995003800774898,1.05720444584202,-0,0,1,210,0,0
207.88,0.94464125426218,0.944641254174633,0.944641254495702,335.288756029894,335.288756029894,119.915405812135,218.298529027102,86.2772884706288,30.7129385321631,0,0.995003800774898,1.05643329156964,-0,0,0.983571233060989,206.549958942808,0,0
207.89,0.944486347598348,0.94448634750859,0.944486347828478,334.45788357307,334.45788357307,119.63882230559,217.494859189964,86.2614719598411,30.7015524232657,0,0.995003800774898,1.05635948475871,-0,0,1,210,0,0
207.9,0.94434239158739,0.944342391498384,0.944342391819531,334.298994490041,334.298994490041,119.583355351962,217.361284499492,86.2468146010913,30.6908953894582,0,0.995003800774898,1.05703924950657,-0,0,0.980499381411562,205.904870096428,0,0
207.91,0.944089280055201,0.944089279964107,0.944089280283963,333.98227484398,333.98227484398,119.473719181245,217.087434166626,86.2213579026836,30.6734827746702,0,0.995003800774898,1.05643531032861,-0,0,1,210,0,0
207.92,0.943865434867891,0.943865434785302,0.943865435109763,335.37195401274,335.37195401274,119.925571803504,218.515233181861,86.1988596514717,30.6578611794075,0,0.995003800774898,1.05593089861365,-0,0,1,210,0,0
207.93,0.943643534629942,0.943643534537739,0.943643534861929,334.163613690935,334.163613690935,119.523538689589,217.344675648885,86.1765417794681,30.6423962625817,0,0.995003800774898,1.05658256980082,-0,0,1,210,0,0
207.94,0.943429882577548,0.943429882491747,0.943429882814528,335.19841691924,335.19841691924,119.859032274096,218.41542761901,86.1553770175952,30.6276122826343,0,0.995003800774898,1.05590285533594,-0,0,1,210,0,0
207.95,0.943230332246566,0.943230332158036,0.943230332481306,333.259377907172,333.259377907172,119.217371780015,216.510010288564,86.1355977517948,30.6137698668135,0,0.995003800774898,1.05705609927073,-0,0,0.996738321149698,209.315047441437,0,0
207.96,0.943045602018964,0.943045601926294,0.943045602248739,333.391530670167,333.391530670167,119.256897067878,216.672587899917,86.1177935546373,30.601149215613,0,0.995003800774898,1.05673478948644,-0,0,1,210,0,0
207.97,0.942867723404744,0.942867723319173,0.942867723642306,335.053707848728,335.053707848728,119.799459197486,218.364116008241,86.1006794024526,30.5889124380345,0,0.995003800774898,1.05601715870159,-0,0,0.991298209133377,208.172623918009,0,0
207.98,0.94269932282705,0.942699322738579,0.942699323061852,334.689207138902,334.689207138902,119.676091694308,218.027371609773,86.0845321644797,30.5773033646501,0,0.995003800774898,1.05594171914143,-0,0,1,210,0,0
207.99,0.942537719008461,0.942537718921091,0.94253771924569,333.925453542147,333.925453542147,119.421644421341,217.290229910596,86.0690737727252,30.566149858825,0,0.995003800774898,1.05666026833265,-0,0,0.989851424458704,207.868799136328,0,0
208,0.942397010805728,0.942397010718132,0.942397011043132,333.923912658452,333.923912658452,119.418262555288,217.311180317882,86.0561516479562,30.5565806926135,0,0.995003800774898,1.05622412637317,-0,0,1,210,0,0
208.01,0.942212548733889,0.942212548645639,0.942212548970567,332.95887323555,332.95887323555,119.097209125213,216.376164384402,86.0385825307262,30.544126320422,0,0.995003800774898,1.05689707838282,-0,0,1,210,0,0
208.02,0.942073290135293,0.942073290046497,0.942073290369154,334.834153038175,334.834153038175,119.710772735817,218.273454149677,86.0259816958446,30.5347171926538,0,0.995003800774898,1.05585157235713,-0,0,0.995561090997196,209.067829109411,0,0
208.03,0.941930152723005,0.941930152634515,0.94193015295918,334.66727304275,334.66727304275,119.652986216554,218.129529955252,86.0127843533863,30.5249587341114,0,0.995003800774898,1.0560047216493,-0,0,0.992187084541223,208.359287753657,0,0
208.04,0.9417940194004,0.94179401931299,0.941794019638661,334.568870954017,334.568870954017,119.617888581908,218.052695085742,86.0004413772223,30.5157344910533,0,0.995003800774898,1.05581102189216,-0,0,1,210,0,0
208.05,0.9416731592075,0.941673159119942,0.941673159444739,332.766329441306,332.766329441306,119.022992136591,216.269216692835,85.9896053338474,30.5075074146238,0,0.995003800774898,1.05693227778851,-0,0,0.998992550566038,209.788435618868,0,0
208.06,0.941554749430037,0.941554749342085,0.941554749666938,334.047212832739,334.047212832739,119.441690904651,217.568241107733,85.979367402925,30.4996043220812,0,0.995003800774898,1.05614769384534,-0,0,0.995851455679953,209.12880569279,0,0
208.07,0.941445858777976,0.941445858692805,0.941445859019561,332.698974501881,332.698974501881,118.996421371432,216.236727946251,85.9699613869952,30.492285168635,0,0.995003800774898,1.05705549546888,-0,0,0.988060072879752,207.492615304748,0,0
208.08,0.941356607630977,0.94135660754452,0.941356607870252,331.971478627189,331.971478627189,118.755683645256,215.522091581358,85.9629143003257,30.4864727455046,0,0.995003800774898,1.05740497500202,-0,0,0.980987691711865,206.007415259492,0,0
208.09,0.94127302139541,0.941273021309296,0.941273021636025,333.367052540857,333.367052540857,119.212922277992,216.929335621542,85.956624692368,30.4810922269474,0,0.995003800774898,1.05644837437556,-0,0,0.982952124212219,206.419946084566,0,0
208.1,0.941192407272194,0.941192407186951,0.941192407514196,331.494007756055,331.494007756055,118.595832866263,215.067823718007,85.9503766566418,30.4758073814065,0,0.995003800774898,1.05757251393313,-0,0,0.983459355078312,206.526464566446,0,0
208.11,0.941130507776419,0.941130507688663,0.941130508013954,333.448174168012,333.448174168012,119.237160300138,217.029926115317,85.9463930223082,30.4718550303863,0,0.995003800774898,1.05617690556076,-0,0,0.99364958294571,208.666412418599,0,0
208.12,0.941052102971219,0.941052102883943,0.941052103210877,333.242044970325,333.242044970325,119.167975125764,216.835232790854,85.940249264903,30.4665629145676,0,0.995003800774898,1.05660510401764,-0,0,0.989849235735078,207.868339504366,0,0
208.13,0.940979843500928,0.940979843416501,0.940979843743012,331.783899685983,331.783899685983,118.687441927823,215.387205613325,85.9348815044034,30.4618125682548,0,0.995003800774898,1.05751902564347,-0,0,0.979562097700294,205.708040517062,0,0
208.14,0.940935286597029,0.940935286509458,0.940935286835742,331.086999891254,331.086999891254,118.457802271756,214.695177798802,85.9327244871004,30.4590976053513,0,0.995003800774898,1.05766249362975,-0,0,0.980813826124739,205.970903486195,0,0
208.15,0.940882641849583,0.940882641762269,0.940882642089596,332.99769114687,332.99769114687,119.085063282253,216.612091195197,85.9297867875611,30.455813164112,0,0.995003800774898,1.05620761122535,-0,0,1,210,0,0
208.16,0.940806674600857,0.940806674514979,0.940806674843371,332.357042568005,332.357042568005,118.873110688571,215.982472789116,85.9238837011372,30.4506860777513,0,0.995003800774898,1.05692779138477,-0,0,1,210,0,0
208.17,0.940725929286142,0.940725929198621,0.940725929526281,334.578143847659,334.578143847659,119.601704063549,218.215132900232,85.9177059543412,30.4453049930855,0,0.995003800774898,1.05560289169379,-0,0,1,210,0,0
208.18,0.940638788548879,0.940638788460314,0.940638788788532,333.424363723464,333.424363723464,119.220823817682,217.074454084529,85.9105475774458,30.439362061489,0,0.995003800774898,1.05633588270361,-0,0,1,210,0,0
208.19,0.940563415978355,0.940563415892101,0.940563416221213,332.794630719842,332.794630719842,119.012496414153,216.455468852882,85.9048285928082,30.4343332741524,0,0.995003800774898,1.05660936148853,-0,0,1,210,0,0
208.2,0.94048416220599,0.940484162119965,0.940484162449225,333.503932823692,333.503932823692,119.244220875843,217.176042950452,85.8987999725108,30.4290899007297,0,0.995003800774898,1.05630359394955,-0,0,0.993652400756473,208.667004158859,0,0
208.21,0.940403338869368,0.940403338779648,0.94040333910913,331.996766101826,331.996766101826,118.747395496667,215.680373315962,85.8925987843496,30.4237940015151,0,0.995003800774898,1.05693826921015,-0,0,1,210,0,0
208.22,0.940307891504852,0.940307891417438,0.940307891747146,334.507589329207,334.507589329207,119.57091896557,218.205023837086,85.8850230913067,30.417542400814,0,0.995003800774898,1.05558318526794,-0,0,0.998424460884942,209.669136785838,0,0
208.23,0.940199853602336,0.940199853516544,0.940199853846356,334.800259280758,334.800259280758,119.665027293632,218.51414728618,85.8758293298211,30.4102826647572,0,0.995003800774898,1.05545045671262,-0,0,1,210,0,0
208.24,0.940085903231076,0.940085903146625,0.940085903476815,334.906792912239,334.906792912239,119.697821317261,218.638162562569,85.8660058489485,30.4026245007217,0,0.995003800774898,1.05539527403484,-0,0,1,210,0,0
208.25,0.939965838605885,0.939965838520127,0.93996583885053,333.332164657597,333.332164657597,119.177914310444,217.081989219714,85.8555454128804,30.3946300250023,0,0.995003800774898,1.05649667058998,-0,0,0.987885903733944,207.456039784128,0,0
208.26,0.939864477035721,0.939864476947436,0.939864477278019,333.503688273553,333.503688273553,119.232439945869,217.268140211007,85.8474424066957,30.3881056558506,0,0.995003800774898,1.05606011178124,-0,0,0.991067175278679,208.124106808523,0,0
208.27,0.939741763596742,0.939741763509584,0.93974176384021,334.12145578885,334.12145578885,119.433140985673,217.904352721146,85.8370072742184,30.3800957934854,0,0.995003800774898,1.0555913257141,-0,0,1,210,0,0
208.28,0.939611045081536,0.939611044994865,0.939611045326257,334.786819704397,334.786819704397,119.649267437226,218.58984239055,85.8255527528003,30.3714245610466,0,0.995003800774898,1.05546194398717,-0,0,0.994361796590311,208.815977283965,0,0
208.29,0.939473637963046,0.939473637876468,0.939473638207735,332.827746197864,332.827746197864,119.002645363474,216.65192381608,85.813419388523,30.3624029932618,0,0.995003800774898,1.05651688752922,-0,0,0.991358752025527,208.185337925361,0,0
208.3,0.939343808113673,0.939343808024384,0.939343808355137,333.415317223223,333.415317223223,119.193299010537,217.258867809133,85.8024026527299,30.3540467613606,0,0.995003800774898,1.05586022461958,-0,0,1,210,0,0
208.31,0.939186373763075,0.939186373675099,0.939186374005492,334.625253655492,334.625253655492,119.587849857879,218.493269616316,85.7882713681244,30.3437126710515,0,0.995003800774898,1.05567594671902,-0,0,0.982506008397579,206.326261763492,0,0
208.32,0.939047037994719,0.939047037906855,0.93904703823854,333.417289205479,333.417289205479,119.188098791709,217.306508114878,85.776108349647,30.334672740954,0,0.995003800774898,1.05611978853916,-0,0,0.981164667894745,206.044580257896,0,0
208.33,0.938908864822146,0.938908864731337,0.938908865062735,331.02685309508,331.02685309508,118.399748955241,214.936789090593,85.7642062651248,30.3258577393617,0,0.995003800774898,1.05699748723259,-0,0,1,210,0,0
208.34,0.93875421390801,0.938754213821145,0.938754214151808,334.203694278307,334.203694278307,119.440915983965,218.137133652325,85.7506738372779,30.315886788704,0,0.995003800774898,1.05537197892773,-0,0,1,210,0,0
208.35,0.938585456527133,0.938585456440169,0.93858545677239,334.377358114868,334.377358114868,119.494585756694,218.337361912978,85.7352523295827,30.3047438723076,0,0.995003800774898,1.05536372786888,-0,0,1,210,0,0
208.36,0.93841253294936,0.938412532858037,0.938412533190152,334.324970892457,334.324970892457,119.473868901141,218.312205183153,85.7194203515893,30.2933453577144,0,0.995003800774898,1.05535126065656,-0,0,1,210,0,0
208.37,0.938231420328203,0.938231420246371,0.938231420576149,334.031504259242,334.031504259242,119.373734788845,218.047325612481,85.7027411712927,30.2814374754688,0,0.995003800774898,1.05575317382462,-0,0,0.986273694672217,207.117475881166,0,0
208.38,0.938070096342164,0.938070096252459,0.93807009658738,333.562927792633,333.562927792633,119.216534802172,217.603581619492,85.6883616863493,30.2709844867911,0,0.995003800774898,1.05548153063906,-0,0,1,210,0,0
208.39,0.937893455328205,0.937893455242926,0.93789345557661,334.490021257233,334.490021257233,119.517689816943,218.558419596447,85.6722094080437,30.2593922527415,0,0.995003800774898,1.05546384257036,-0,0,0.983828583321644,206.604002497545,0,0
208.4,0.937724126302826,0.937724126213889,0.937724126547666,331.645565698668,331.645565698668,118.579395002671,215.740158975655,85.6569494864586,30.2484572365543,0,0.995003800774898,1.05646837861117,-0,0,1,210,0,0
208.41,0.937553717433009,0.937553717342086,0.937553717676666,334.121819614555,334.121819614555,119.389927374057,218.242679175014,85.6417063473017,30.2374340922391,0,0.995003800774898,1.05547661850807,-0,0,0.985673084364979,206.991347716646,0,0
208.42,0.937381079640531,0.93738107955534,0.937381079889332,332.31233329621,332.31233329621,118.791729148694,216.460012740242,85.6260709316996,30.2262496242678,0,0.995003800774898,1.05629079231162,-0,0,0.987787024908808,207.43527523085,0,0
208.43,0.93720701198287,0.937207011896054,0.937207012229418,332.351238564211,332.351238564211,118.80107513121,216.525683911173,85.6104739472079,30.2150807058302,0,0.995003800774898,1.05627952810235,-0,0,0.983647428624503,206.565960011146,0,0
208.44,0.937046673562062,0.937046673472407,0.937046673805347,330.951042870705,330.951042870705,118.337721402837,215.149869487397,85.5963181988468,30.2048551844613,0,0.995003800774898,1.0567412730747,-0,0,0.995194800280377,208.990908058879,0,0
208.45,0.936874228919959,0.936874228827989,0.936874229161021,333.613754329216,333.613754329216,119.209509172486,217.839072228166,85.5809319822091,30.1937501188417,0,0.995003800774898,1.05523290921796,-0,0,1,210,0,0
208.46,0.936691886567108,0.936691886479173,0.93669188681242,332.965632162929,332.965632162929,118.99276534914,217.219823137441,85.5640543976252,30.1817546278634,0,0.995003800774898,1.05603878783241,-0,0,0.985259364568744,206.904466559436,0,0
208.47,0.936769515191041,0.93676951510684,0.936769515436751,257.850717497453,257.850717497453,94.30595733242,142.087184369074,85.5742493720531,30.1892837563254,0,0.995003800774898,1.0973761135687,-0,0,0.453989466915076,95.337788052166,0,0
208.48,0.937705153598531,0.937705153517411,0.937705153841275,220.234018607783,220.234018607783,81.9665106325675,104.281693640066,85.6886487783357,30.263676189381,0,0.995003800774898,1.10912434020718,-0,0,0.453038443139366,95.1380730592668,0,0
208.49,0.938855110061715,0.938855109925143,0.938855110264625,218.538267427959,218.538267427959,81.4388016638206,102.358176866331,85.8270308559345,30.3530597056933,0,0.995003800774898,1.10978965658239,-0,0,0.468768512860485,98.4413877007019,0,0
208.5,0.940048533383,0.940048533306232,0.940048533605506,213.377821385918,213.377821385918,79.7729265307814,96.9651375580623,85.9683080295333,30.4443757983224,0,0.995003800774898,1.11123509031296,-0,0,0.447323415229009,93.9379171980919,0,0
208.51,0.941221830090038,0.941221830019757,0.941221830314383,216.225575692982,216.225575692982,80.7385181447841,99.5856624062824,86.106312066603,30.5336012200971,0,0.995003800774898,1.11053942445499,-0,0,0.443772665313401,93.1922597158142,0,0
208.52,0.942366488347716,0.942366488282682,0.942366488568645,213.931934088787,213.931934088787,80.0132774685391,97.0719050931066,86.2398617678685,30.6201672278119,0,0.995003800774898,1.11125333135833,-0,0,0.462845586275253,97.197573117803,0,0
208.53,0.94345862478036,0.943458624713739,0.943458624993893,215.490938868886,215.490938868886,80.5528317424283,98.4223543992529,86.3663617098278,30.702222759805,0,0.995003800774898,1.11085692739995,-0,0,0.451220596300622,94.7563252231306,0,0
208.54,0.944505950981589,0.94450595091632,0.944505951188825,217.775270350922,217.775270350922,81.3294782653627,100.508160437028,86.4867147323429,30.7803951815508,0,0.995003800774898,1.11028385030819,-0,0,0.445294777661644,93.5119033089452,0,0
208.55,0.945523675365696,0.94552367530384,0.945523675571042,213.43422670335,213.43422670335,79.9276006022775,95.9751684325122,86.6029163108658,30.8561419599719,0,0.995003800774898,1.11152683160031,-0,0,0.438622726837554,92.1107726358864,0,0
208.56,0.946519649004943,0.946519648942718,0.946519649204676,215.110227393572,215.110227393572,80.502799169197,97.4640363386706,86.7161627972827,30.9300282576184,0,0.995003800774898,1.11116053001021,-0,0,0.46309359611655,97.2496551844756,0,0
208.57,0.947435916304064,0.947435916241634,0.947435916498611,216.247317432547,216.247317432547,80.8987320229821,98.4303509121183,86.8194163440014,30.9975501764271,0,0.995003800774898,1.11083373599991,-0,0,0.434579995952833,91.2617991500948,0,0
208.58,0.948339940820593,0.948339940761284,0.948339941013816,216.13275577228,216.13275577228,80.8828784000414,98.1479359531213,86.9208012020546,31.0640186171042,0,0.995003800774898,1.11096244201313,-0,0,0.461412149368244,96.8965513673312,0,0
208.59,0.949183952068257,0.949183952008806,0.949183952257123,215.93971932286,215.93971932286,80.8396531083951,97.7991270462386,87.0147807785211,31.1258114981008,0,0.995003800774898,1.11104549298197,-0,0,0.466927071957229,98.0546851110182,0,0
208.6,0.949983747946083,0.949983747886021,0.949983748131328,216.165379084385,216.165379084385,80.9328586104423,97.8781060784367,87.1031868070328,31.1840861989159,0,0.995003800774898,1.11099878764258,-0,0,0.448833027648882,94.2549358062653,0,0
208.61,0.950737656693547,0.950737656634411,0.950737656876484,220.475693280646,220.475693280646,82.3674416450237,102.050811104256,87.1860559589373,31.2388262174518,0,0.995003800774898,1.10989714946954,-0,0,0.469267106202114,98.5460923024439,0,0
208.62,0.951444345282159,0.951444345220919,0.951444345461638,216.493517141445,216.493517141445,81.0751314029079,97.9408166400697,87.2628600638391,31.2898404375366,0,0.995003800774898,1.11095589998111,-0,0,0.439065147766157,92.2036810308929,0,0
208.63,0.952148904368722,0.952148904310206,0.952148904547159,218.887080732847,218.887080732847,81.87837168265,100.206962936797,87.3394143138536,31.340703482197,0,0.995003800774898,1.11038137666062,-0,0,0.450969104641146,94.7035119746407,0,0
208.64,0.95282187218033,0.952821872124555,0.952821872358289,216.616978494241,216.616978494241,81.1478860676075,97.815941930349,87.4119314792712,31.3891050846211,0,0.995003800774898,1.11102838577834,-0,0,0.454687596642878,95.4843952950044,0,0
208.65,0.953458993201486,0.953458993146834,0.953458993376737,217.585292465218,217.585292465218,81.480899131092,98.6703708803689,87.4801592722419,31.4347623126072,0,0.995003800774898,1.11077374819842,-0,0,0.436106371429897,91.5823380002785,0,0
208.66,0.954095426515,0.954095426458236,0.954095426688963,216.653533609648,216.653533609648,81.1893427771494,97.6250303074481,87.5481326896875,31.4803706125129,0,0.995003800774898,1.11110196218836,-0,0,0.45791381888074,96.1619019649554,0,0
208.67,0.954682267086553,0.954682267036847,0.954682267262816,216.923405121562,216.923405121562,81.2914838156842,97.7909773474784,87.6102085920499,31.5222191820335,0,0.995003800774898,1.11103034251937,-0,0,0.448157380527009,94.113049910672,0,0
208.68,0.955244963926916,0.955244963871656,0.95524496409778,219.022518491647,219.022518491647,81.9942227872604,99.7911120496205,87.6692719375905,31.5621345044365,0,0.995003800774898,1.11047875510685,-0,0,0.441889464484374,92.7967875417185,0,0
208.69,0.955798038684091,0.955798038629673,0.955798038852534,219.912785298544,219.912785298544,82.2993409919551,100.584620488944,87.7269535088111,31.6012113007888,0,0.995003800774898,1.11029254701332,-0,0,0.469593354723081,98.614604491847,0,0
208.7,0.956303162577162,0.956303162524299,0.956303162746215,218.307301269219,218.307301269219,81.7829061340229,98.8918766087017,87.7788206063896,31.6366040541281,0,0.995003800774898,1.11069300392809,-0,0,0.43466278272142,91.2791843714982,0,0
208.71,0.956834720278938,0.956834720226208,0.956834720447498,218.625679262622,218.625679262622,81.8994746354588,99.1178996231834,87.8337659386538,31.6740137007844,0,0.995003800774898,1.11067338085507,-0,0,0.445701163508025,93.5972443366853,0,0
208.72,0.957353140747087,0.957353140693387,0.957353140913234,218.373205717407,218.373205717407,81.8280608978062,98.7757574829779,87.8870496846566,31.7103985497729,0,0.995003800774898,1.11078884532251,-0,0,0.471052931812128,98.921115680547,0,0
208.73,0.957842945996202,0.957842945942601,0.957842946161611,217.373267149107,217.373267149107,81.5102155491217,97.6919135491213,87.9368120803313,31.7445415196542,0,0.995003800774898,1.11105489100036,-0,0,0.457762650643286,96.13015663509,0,0
208.74,0.958326867015745,0.95832686696046,0.958326867179877,218.478173563917,218.478173563917,81.8840400161838,98.7141346911354,87.9858350608416,31.7782038119402,0,0.995003800774898,1.11076838015921,-0,0,0.443385971461201,93.1110540068523,0,0
208.75,0.958821907373525,0.958821907318891,0.958821907535876,216.868193233655,216.868193233655,81.365782453224,97.0194495141996,88.0360360558789,31.8127076635766,0,0.995003800774898,1.11125312405237,-0,0,0.448280600774541,94.1389261626537,0,0
208.76,0.959301005090378,0.959301005036978,0.959301005253026,219.742590888864,219.742590888864,82.3210515378654,99.8123657242074,88.0843148242593,31.8459103403974,0,0.995003800774898,1.11049530330817,-0,0,0.45889443143205,96.3678306007305,0,0
208.77,0.959761897083392,0.95976189703099,0.959761897246078,218.675716320949,218.675716320949,81.9803731473955,98.6679367633258,88.13017310732,31.8776064503027,0,0.995003800774898,1.11077910822944,-0,0,0.447125648687203,93.8963862243127,0,0
208.78,0.960231209160912,0.960231209108423,0.960231209323299,218.002398748421,218.002398748421,81.7692597592388,97.915442720064,88.1770027654976,31.9099532628593,0,0.995003800774898,1.11098413694915,-0,0,0.435462016474578,91.4470234596614,0,0
208.79,0.960692992448854,0.960692992396366,0.96069299261009,220.756291825376,220.756291825376,82.6844464360829,100.591464256921,88.2230495923564,31.9417779760983,0,0.995003800774898,1.11029442038158,-0,0,0.463414086908609,97.3169582508078,0,0
208.8,0.96113767682188,0.961137676770714,0.961137676983519,230.376240983794,230.376240983794,85.8559879515839,110.136831891016,88.2673526898734,31.9720564029051,0,0.995003800774898,1.10168152000753,-0,0,0.963243711114117,202.281179333965,0,0
208.81,0.960686764139046,0.960686764082543,0.960686764288995,317.983913106661,317.983913106661,114.638588335952,197.841825085401,88.2082508599382,31.9338371613218,0,0.995003800774898,1.06675068243333,-0,0,0.961217545194913,201.855684490932,0,0
208.82,0.959904367188734,0.959904367128036,0.95990436735547,330.760510609888,330.760510609888,118.816122407244,210.786877451137,88.105489087139,31.8681440716122,0,0.995003800774898,1.06191407269803,-0,0,0.971230265441745,203.958355742766,0,0
208.83,0.959077428511834,0.959077428444521,0.959077428682435,329.318898785297,329.318898785297,118.319464446791,209.520530139141,87.9985022792168,31.7998663669394,0,0.995003800774898,1.0627069092093,-0,0,0.982416195349708,206.307401023439,0,0
208.84,0.95825348526826,0.958253485198638,0.958253485443218,329.755366873278,329.755366873278,118.440589420725,210.128531664657,87.8938284144637,31.733006794157,0,0.995003800774898,1.06258140026879,-0,0,0.969727931524095,203.64286562006,0,0
208.85,0.957479007818805,0.957479007749401,0.957479008001234,328.524134175523,328.524134175523,118.015066616691,209.057324180396,87.7961914529596,31.6706185421675,0,0.995003800774898,1.06307505228545,-0,0,0.960212288582843,201.644580602397,0,0
208.86,0.956730673840655,0.956730673766253,0.956730674024812,327.115430207652,327.115430207652,117.532185664959,207.801168148343,87.703127224697,31.6111348346113,0,0.995003800774898,1.06320162579172,-0,0,0.974274449388554,204.597634371596,0,0
208.87,0.956008039817671,0.956008039746085,0.956008040008955,330.656228891609,330.656228891609,118.676988637101,211.487966307621,87.61417770785,31.5540848761386,0,0.995003800774898,1.06114487566314,-0,0,0.97998518717501,205.796889306752,0,0
208.88,0.95528297239645,0.955282972322502,0.95528297258976,332.17618611876,332.17618611876,119.157670400767,213.153179174762,87.5256951652686,31.4973117787292,0,0.995003800774898,1.06096417584029,-0,0,0.949948346719184,199.489152811029,0,0
208.89,0.954619599293273,0.954619599214378,0.954619599489225,329.97785706345,329.97785706345,118.417911534388,211.087037433997,87.4451830116952,31.445636617758,0,0.995003800774898,1.06150606230897,-0,0,0.954478488233574,200.440482529051,0,0
208.9,0.953991335535031,0.953991335449927,0.953991335733698,330.617973927175,330.617973927175,118.612160478376,211.851268525062,87.3696634215372,31.397041980576,0,0.995003800774898,1.06068269865588,-0,0,0.971206185346045,203.953298922669,0,0
208.91,0.953379109197951,0.953379109118666,0.953379109399744,332.318654124824,332.318654124824,119.155504021368,213.672223632334,87.2965515091268,31.3498789833635,0,0.995003800774898,1.05974539153619,-0,0,0.977982353862335,205.37629431109,0,0
208.92,0.952806244401522,0.952806244320263,0.952806244606863,329.053548595783,329.053548595783,118.067699277431,210.519487369257,87.2282286589764,31.3058325675487,0,0.995003800774898,1.06177753802342,-0,0,0.96667123290112,203.000958909235,0,0
208.93,0.952289622676835,0.952289622600022,0.952289622885334,326.635550576935,326.635550576935,117.25990713149,208.201715702385,87.1673258934168,31.2665089811328,0,0.995003800774898,1.06273971352137,-0,0,0.962563449965464,202.138324492747,0,0
208.94,0.951814186847392,0.951814186767758,0.951814187058351,330.556742875166,330.556742875166,118.536846731868,212.214438239045,87.1118452641142,31.2304593720064,0,0.995003800774898,1.06067976328402,-0,0,0.945524319068236,198.56010700433,0,0
208.95,0.951361838922207,0.951361838834408,0.951361839131921,327.983441453271,327.983441453271,117.679743165039,209.728081106912,87.0591181500807,31.1962421962783,0,0.995003800774898,1.06146399762558,-0,0,0.968051197814035,203.290751540947,0,0
208.96,0.950929433153399,0.950929433072314,0.950929433366791,328.406608311119,328.406608311119,117.808118912521,210.233707066067,87.0091826064436,31.1637186386077,0,0.995003800774898,1.06125456857329,-0,0,0.973562986046982,204.448227069866,0,0
208.97,0.950520555292419,0.95052055521055,0.95052055550913,330.488800376286,330.488800376286,118.482417516467,212.393574192624,86.9622333936638,31.1329927899978,0,0.995003800774898,1.06017313079786,-0,0,0.969399467519775,203.573888179153,0,0
208.98,0.950134604295027,0.950134604211796,0.950134604513126,330.945206678896,330.945206678896,118.622921886273,212.923237858563,86.9179881943647,31.1039806259685,0,0.995003800774898,1.0603644583569,-0,0,0.943943805154682,198.228199082483,0,0
208.99,0.949791979861045,0.949791979769823,0.949791980079248,329.087233717648,329.087233717648,118.00386931458,211.129743732899,86.8790936473637,31.0783963373848,0,0.995003800774898,1.06063069806813,-0,0,0.959380245805728,201.469851619203,0,0
209,0.949457549492398,0.949457549406243,0.949457549711044,329.582083932797,329.582083932797,118.158420869518,211.687023762192,86.8414758197679,31.0535843508368,0,0.995003800774898,1.0607184434842,-0,0,0.947050699073379,198.88064680541,0,0
209.01,0.949156217527695,0.949156217444924,0.949156217749266,328.507335087748,328.507335087748,117.797930314542,210.668106625698,86.8078969942561,31.0313314677948,0,0.995003800774898,1.06060248008313,-0,0,0.969674405758081,203.631625209197,0,0
209.02,0.94887003305367,0.948870032970395,0.948870033276655,326.496945868568,326.496945868568,117.130282376924,208.710675759586,86.7760525864445,31.0102175225375,0,0.995003800774898,1.06224898585576,-0,0,0.955444419630006,200.643328122301,0,0
209.03,0.948620571774153,0.948620571691256,0.948620571998517,325.723523937997,325.723523937997,116.870209460389,207.98251802591,86.7489234013311,30.9920825107556,0,0.995003800774898,1.06233121600582,-0,0,0.953081966408298,200.147212945743,0,0
209.04,0.94838113389068,0.948381133805938,0.948381134115209,327.648697139573,327.648697139573,117.49741378021,209.950738612589,86.7231933128406,30.9747652141429,0,0.995003800774898,1.06125828934092,-0,0,0.949074520093505,199.305649219636,0,0
209.05,0.948150771277882,0.948150771195302,0.948150771503754,328.627939835299,328.627939835299,117.813913172076,210.971449889216,86.6984532197492,30.9580367263335,0,0.995003800774898,1.06035478574747,-0,0,0.965875867959633,202.833932271523,0,0
209.06,0.947893979927607,0.947893979841782,0.947893980152965,330.360320572877,330.360320572877,118.377339257398,212.75004685629,86.6708280552644,30.9394456613224,0,0.995003800774898,1.05996550793775,-0,0,0.94940198858395,199.37441760263,0,0
209.07,0.94766654530154,0.94766654521549,0.947666545528148,326.67981458904,326.67981458904,117.162362118158,209.110151200515,86.6465737267106,30.9230896618142,0,0.995003800774898,1.06124790265436,-0,0,0.974235302694586,204.589413565863,0,0
209.08,0.947438385180646,0.947438385092908,0.947438385407355,326.341127390796,326.341127390796,117.045841343831,208.811667008539,86.6225783366782,30.9068820455784,0,0.995003800774898,1.06204895613793,-0,0,0.95289775057067,200.108527619841,0,0
209.09,0.947227431363295,0.947227431278425,0.947227431590876,328.247945268305,328.247945268305,117.667886045378,210.754848006863,86.6009763040301,30.8921209574119,0,0.995003800774898,1.06047830747835,-0,0,0.95815300443414,201.212130931169,0,0
209.1,0.94701412952125,0.947014129436181,0.947014129749699,326.502174830274,326.502174830274,117.08927473843,209.046243916136,86.5788344014405,30.877096512697,0,0.995003800774898,1.0617483431052,-0,0,0.950834238204544,199.675190022954,0,0
209.11,0.946806729581747,0.946806729497519,0.946806729810857,325.585996416411,325.585996416411,116.783589704038,208.165296489906,86.5578812805626,30.8628186459429,0,0.995003800774898,1.06144190026826,-0,0,0.97866856268762,205.5203981644,0,0
209.12,0.946579356626576,0.946579356538432,0.946579356856246,329.577995636969,329.577995636969,118.090656475012,212.196314944202,86.5346953406527,30.846985352114,0,0.995003800774898,1.05971174010589,-0,0,0.972256282748573,204.1738193772,0,0
209.13,0.946337059965263,0.946337059878754,0.946337060194697,329.939420629255,329.939420629255,118.204027852843,212.599691005867,86.5097032610403,30.8300263623478,0,0.995003800774898,1.05934966541678,-0,0,0.979553268528256,205.706186390934,0,0
209.14,0.946081332679149,0.946081332588763,0.946081332908272,330.540423873407,330.540423873407,118.395845629726,213.244935752103,86.4833055001254,30.812182621178,0,0.995003800774898,1.0596061774071,-0,0,0.953616030761479,200.259366459911,0,0
209.15,0.945840713078707,0.945840712990654,0.945840713308463,328.187270334762,328.187270334762,117.617118208072,210.93263222141,86.458940964666,30.7956971486862,0,0.995003800774898,1.05998444741865,-0,0,0.978178683711071,205.417523579325,0,0
209.16,0.945599680857681,0.945599680770765,0.945599681088197,328.153679131737,328.153679131737,117.600787128194,210.939947111195,86.4345499438948,30.7791820766479,0,0.995003800774898,1.0607042812133,-0,0,0.956082731418337,200.777373597851,0,0
209.17,0.945361269798779,0.945361269713184,0.945361270029798,326.960915381323,326.960915381323,117.203618869666,209.786815718344,86.4109161330545,30.7631835299246,0,0.995003800774898,1.06059597910416,-0,0,0.973515221859866,204.438196590572,0,0
209.18,0.945118116708046,0.945118116618597,0.945118116940569,330.215844110171,330.215844110171,118.26820790717,213.082397431275,86.3867260116467,30.7467206672498,0,0.995003800774898,1.05925791327372,-0,0,0.960058373179596,201.612258367715,0,0
209.19,0.944857753695635,0.944857753607849,0.944857753928439,325.361289297364,325.361289297364,116.666930809478,208.271553146227,86.3605372877062,30.7291988634314,0,0.995003800774898,1.0618868157907,-0,0,0.956452446901596,200.855013849335,0,0
209.2,0.944626114939218,0.944626114853175,0.944626115171489,328.452586845607,328.452586845607,117.678126661947,211.400492354701,86.3381517721674,30.7139427187385,0,0.995003800774898,1.0601195894012,-0,0,0.943477063835373,198.130183405428,0,0
209.21,0.944373876756597,0.944373876665781,0.944373876988247,328.07772933481,328.07772933481,117.549534978815,211.067222300007,86.3133131144912,30.697193920311,0,0.995003800774898,1.06016881841982,-0,0,0.947178131699754,198.907407656948,0,0
209.22,0.944124616475574,0.944124616386735,0.944124616706713,326.518219768923,326.518219768923,117.031643104563,209.548701799144,86.2888148246164,30.6807031451621,0,0.995003800774898,1.06099044619786,-0,0,0.948986839184078,199.287236228656,0,0
209.23,0.943875634152843,0.943875634060558,0.943875634383523,326.044122843256,326.044122843256,116.870570928854,209.115125283029,86.2646155005638,30.6643820596626,0,0.995003800774898,1.0606142602014,-0,0,0.975881782988147,204.935174427511,0,0
209.24,0.94360140664877,0.943601406562479,0.943601406878663,328.566324571739,328.566324571739,117.693705341863,211.682693800582,86.2374961563035,30.6461346148528,0,0.995003800774898,1.0598855479937,-0,0,0.9590120985134,201.392540687814,0,0
209.25,0.94333149296553,0.943331492878647,0.943331493198496,328.205444796673,328.205444796673,117.569310547314,211.366445421344,86.2107993937356,30.6281999815931,0,0.995003800774898,1.06012388017985,-0,0,0.945211318035918,198.494376787543,0,0
209.26,0.943065230477869,0.94306523038968,0.943065230709845,325.929527532163,325.929527532163,116.815608612105,209.134095579069,86.1847045575452,30.610727395549,0,0.995003800774898,1.06102975254161,-0,0,0.950121236276472,199.525459618059,0,0
209.27,0.942797484477829,0.942797484388688,0.94279748470975,327.631681226598,327.631681226598,117.369447489257,210.879745252179,86.1586966867501,30.5932392876691,0,0.995003800774898,1.06006188035943,-0,0,0.948049024186689,199.090295079205,0,0
209.28,0.942521450574584,0.942521450485198,0.942521450806997,328.57552378548,328.57552378548,117.673817786533,211.868809286626,86.1316547007535,30.5750597981004,0,0.995003800774898,1.05891725007599,-0,0,0.978136722639869,205.408711754372,0,0
209.29,0.942208121813686,0.942208121724338,0.942208122045919,328.636372374061,328.636372374061,117.687024167874,211.982058306518,86.1002023469785,30.5541117205637,0,0.995003800774898,1.05977289647064,-0,0,0.955302232906717,200.613468910411,0,0
209.3,0.94191955256927,0.941919552482303,0.941919552801958,324.333789074285,324.333789074285,116.266697569698,207.726795189969,86.0717885188743,30.5352053654421,0,0.995003800774898,1.0612596926577,-0,0,0.977980806493427,205.37596936362,0,0
209.31,0.941624405570298,0.941624405479331,0.94162440580282,328.40588868348,328.40588868348,117.598892697535,211.847061071488,86.0429616993394,30.5158659126524,0,0.995003800774898,1.05916337710201,-0,0,0.975728613292637,204.903008791454,0,0
209.32,0.941318298351775,0.941318298260594,0.941318298584257,327.204237787104,327.204237787104,117.197341025904,210.6962209316,86.012462732706,30.4955541227986,0,0.995003800774898,1.060191054746,-0,0,0.961249204224795,201.862332887207,0,0
209.33,0.941029835775279,0.941029835683553,0.941029836007701,327.266154194273,327.266154194273,117.211581149122,210.805288442634,85.984204437407,30.4766613142321,0,0.995003800774898,1.06014825811234,-0,0,0.944381686127688,198.320154086815,0,0
209.34,0.940738971484457,0.940738971392304,0.940738971716169,328.054275880454,328.054275880454,117.464501557977,211.640661292438,85.9559054980107,30.4577090900058,0,0.995003800774898,1.05872192335681,-0,0,0.979155152298784,205.622581982745,0,0
209.35,0.940414836624358,0.94041483653305,0.94041483685675,329.489328270247,329.489328270247,117.929184658997,213.129664811793,85.9235232850245,30.4361401734299,0,0.995003800774898,1.05874718725448,-0,0,0.963943198951542,202.428071779824,0,0
209.36,0.940103167955236,0.940103167863964,0.940103168187964,325.434352182173,325.434352182173,116.589698728746,209.126169130798,85.8925630037509,30.4156200476237,0,0.995003800774898,1.06096813148682,-0,0,0.951616272930498,199.839417315405,0,0
209.37,0.939813268590678,0.939813268500231,0.939813268821678,326.392503728804,326.392503728804,116.898581767303,210.130969449183,85.8646104582429,30.3969238213784,0,0.995003800774898,1.05957619341294,-0,0,0.97388037933804,204.514879660988,0,0
209.38,0.939494810574757,0.939494810482652,0.939494810808437,329.906559171395,329.906559171395,118.046801162461,213.69744158445,85.8331892499114,30.3759283370342,0,0.995003800774898,1.05793842447213,-0,0,0.975074168857081,204.765575459987,0,0
209.39,0.939236466551519,0.939236466414312,0.939236466787441,327.186599112139,327.186599112139,117.147242219822,211.020346728707,85.807575659182,30.3586767242499,0,0.995003800774898,1.05969120623816,-0,0,0.967547844648884,203.185047376266,0,0
209.4,0.93906697424889,0.939066974158648,0.939066974472579,324.628876565841,324.628876565841,116.303068182172,208.489698393138,85.7916236196239,30.3475545530799,0,0.995003800774898,1.06106140542662,-0,0,0.956454239718173,200.855390340816,0,0
209.41,0.938924771097783,0.938924771007572,0.938924771331988,323.455028083436,323.455028083436,115.914448899087,207.337571941126,85.7789336896302,30.3385224526796,0,0.995003800774898,1.06169369695609,-0,0,0.943411622815595,198.116440791275,0,0
209.42,0.938802174028449,0.938802173933693,0.938802174259773,324.823289233707,324.823289233707,116.361873149603,208.723803444028,85.76858578005,30.3309000096295,0,0.995003800774898,1.06018662691238,-0,0,0.967827301117927,203.243733234765,0,0
209.43,0.93866235542847,0.938662355338906,0.938662355657071,328.228339541062,328.228339541062,117.478244072035,212.150791360184,85.7558726641343,30.3216755167442,0,0.995003800774898,1.05878046324998,-0,0,0.964282854601865,202.499399466392,0,0
209.44,0.938526106644664,0.938526106551099,0.938526106876695,325.213066594722,325.213066594722,116.484371979765,209.157301335597,85.7431804980064,30.3125847611193,0,0.995003800774898,1.06059295723354,-0,0,0.959382420177042,201.470308237179,0,0
209.45,0.938412702450825,0.938412702355039,0.93841270268211,324.962254974732,324.962254974732,116.399750204093,208.923560324453,85.7333874930058,30.3053071572737,0,0.995003800774898,1.06059838587652,-0,0,0.954175121492493,200.376775513424,0,0
209.46,0.938315828407417,0.938315828312232,0.938315828638487,325.379854190209,325.379854190209,116.535202058306,209.355348067458,85.7253824597131,30.2991236630381,0,0.995003800774898,1.05984189649387,-0,0,0.975779246785585,204.913641824973,0,0
