t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
209.47,0.938204330958888,0.938204330864054,0.938204331191147,329.482814681244,329.482814681244,117.881560322936,213.475701627882,85.7154909689352,30.2916220844266,0,0.995003800774898,1.05825464857253,-0,0,0.956977214700999,200.96521508721,0,0
209.48,0.938101149135011,0.938101149039497,0.938101149366273,324.192107163248,324.192107163248,116.14051416174,208.201213928995,85.706195561622,30.2846976726316,0,0.995003800774898,1.06086599792332,-0,0,0.966651231041872,202.996758518793,0,0
209.49,0.938022752375364,0.938022752282978,0.938022752605233,328.401083962964,328.401083962964,117.522534927362,212.421329421784,85.7001410143622,30.2796135268181,0,0.995003800774898,1.05815408010118,-0,0,0.979417829941925,205.677744287804,0,0
209.5,0.937924926290882,0.937924926197885,0.937924926522391,326.037855992508,326.037855992508,116.743783635665,210.073747501277,85.691258988168,30.272849503063,0,0.995003800774898,1.05978768466569,-0,0,0.982675040051335,206.36175841078,0,0
209.51,0.937834611385338,0.937834611291087,0.937834611618105,325.555280128606,325.555280128606,116.583430991641,209.604841459965,85.683591917574,30.2668467510667,0,0.995003800774898,1.06011959906402,-0,0,0.973789372189995,204.495768159899,0,0
209.52,0.93777471305916,0.93777471296178,0.937774713291491,328.315261458636,328.315261458636,117.489561353978,212.373116294902,85.6792823555015,30.2628628082328,0,0.995003800774898,1.05847627084153,-0,0,0.97066705038811,203.840080581503,0,0
209.53,0.937712802757809,0.93771280266196,0.937712802990066,324.870312481001,324.870312481001,116.356109900845,208.937336732694,85.6743535200645,30.2586222282421,0,0.995003800774898,1.06037675365148,-0,0,0.976241417791433,205.010697736201,0,0
209.54,0.937674731364872,0.937674731269698,0.937674731597871,326.159954219813,326.159954219813,116.779459747058,210.231452772559,85.6723570267623,30.2561444204917,0,0.995003800774898,1.0594969514132,-0,0,0.979591618196419,205.714239821248,0,0
209.55,0.937625761230003,0.937625761137529,0.937625761462536,325.420711351725,325.420711351725,116.535645597533,209.49897579535,85.6689159446881,30.2528196116869,0,0.995003800774898,1.06068524498639,-0,0,0.946599053057797,198.785801142137,0,0
209.56,0.937610906315332,0.937610906221423,0.93761090654792,323.430655585476,323.430655585476,115.881587227899,207.508941543012,85.6695711313157,30.252142911148,0,0.995003800774898,1.06110494801336,-0,0,0.953849238588562,200.308340103598,0,0
209.57,0.93760373458464,0.937603734489761,0.937603734817576,325.707050850265,325.707050850265,116.630014154154,209.784080676594,85.6710675658771,30.2519026077932,0,0.995003800774898,1.0598061325547,-0,0,0.958756273728243,201.338817482931,0,0
209.58,0.937590911100289,0.937590911005548,0.937590911333045,325.263724715307,325.263724715307,116.484299126922,209.341119486949,85.671553917672,30.2510513106855,0,0.995003800774898,1.06018309511268,-0,0,0.960789931218906,201.76588555597,0,0
209.59,0.937578683573345,0.937578683478694,0.937578683805458,325.866431772587,325.866431772587,116.682423704308,209.944009213157,85.6721721119222,30.2502504475081,0,0.995003800774898,1.05969886859706,-0,0,0.967608630228638,203.197812348014,0,0
209.6,0.937562614674232,0.937562614579906,0.937562614907169,326.953493091921,326.953493091921,117.039619336999,211.032244225312,85.6721968246447,30.2490520419649,0,0.995003800774898,1.05952563939588,-0,0,0.952384875443247,200.000823843082,0,0
209.61,0.937576970997367,0.937576970900883,0.93757697123068,326.090447809274,326.090447809274,116.75653830805,210.165065388511,85.6754651196848,30.2499173010782,0,0.995003800774898,1.05949302023976,-0,0,0.96846856973176,203.37839964367,0,0
209.62,0.937592830951802,0.937592830856234,0.937592831185068,325.712829942799,325.712829942799,116.633011954689,209.783297496036,85.6787471558623,30.2507852909006,0,0.995003800774898,1.05990408607681,-0,0,0.970019056981854,203.704001966189,0,0
209.63,0.937626632460265,0.937626632366268,0.937626632693948,325.294614363314,325.294614363314,116.496558504896,209.357743940278,85.6839896751852,30.2528807478503,0,0.995003800774898,1.05997463767967,-0,0,0.977704996843765,205.318049337191,0,0
209.64,0.93765800832703,0.937658008233059,0.937658008560166,328.65672168414,328.65672168414,117.602568350336,212.713074028636,85.6889559047315,30.2546917507727,0,0.995003800774898,1.05841526389951,-0,0,0.966831958318469,203.034711246878,0,0
209.65,0.937696514722826,0.937696514627641,0.937696514958531,328.376369124392,328.376369124392,117.511453817371,212.425206918587,85.6943435478084,30.2568186579962,0,0.995003800774898,1.05891743638488,-0,0,0.949005996156174,199.291259192797,0,0
209.66,0.937762120721077,0.937762120627044,0.937762120955071,326.968663593801,326.968663593801,117.050461537868,211.004878273334,85.7028338771861,30.260951443281,0,0.995003800774898,1.0595092177042,-0,0,0.945515336884623,198.558220745771,0,0
209.67,0.938242437932692,0.938242437842104,0.938242438171615,240.348795731033,240.348795731033,88.5913726947392,124.296574210699,85.7560773780048,30.2961441423293,0,0.995003800774898,1.10197043057758,-0,0,0.438695359925786,92.126025584415,0,0
209.68,0.93947274225561,0.939472742167465,0.939472742488593,212.30668477904,212.30668477904,79.4055592798795,96.0149706552582,85.9015102368706,30.390203886911,0,0.995003800774898,1.11136392183461,-0,0,0.434278210747382,91.1984242569502,0,0
209.69,0.940799839265772,0.940799839184331,0.940799839485521,212.012742862908,212.012742862908,79.3424399293599,95.463854144217,86.0578626536461,30.4910260650447,0,0.995003800774898,1.11166274513103,-0,0,0.418618922549934,87.9099737354862,0,0
209.7,0.942128480807365,0.942128480729188,0.94212848102613,211.769914483945,211.769914483945,79.2958643659939,94.9657713513386,86.2129902114904,30.5911529211157,0,0.995003800774898,1.11184152944684,-0,0,0.428442481244871,89.9729210614229,0,0
209.71,0.943290189515267,0.943290189429378,0.943290189725587,211.801352723965,211.801352723965,79.3353919484929,94.7728756662086,86.3491003221607,30.6793767355954,0,0.995003800774898,1.11189065923868,-0,0,0.428471771954479,89.9790721104405,0,0
209.72,0.944450342955302,0.944450342884034,0.944450343163878,211.274046866587,211.274046866587,79.190955169653,94.0236051166378,86.4837209495874,30.766720800362,0,0.995003800774898,1.11213092373746,-0,0,0.445220150771198,93.4962316619517,0,0
209.73,0.945557852975227,0.945557852907452,0.945557853179907,212.909336035747,212.909336035747,79.7558174854636,95.4485015037303,86.6112678223772,30.8495667096392,0,0.995003800774898,1.11171893295582,-0,0,0.452288916034998,94.9806723673497,0,0
209.74,0.946596276656262,0.946596276587926,0.946596276859357,214.994682487013,214.994682487013,80.4666959722509,97.3380891145968,86.7298711314804,30.9267222409356,0,0.995003800774898,1.11114160178207,-0,0,0.427270566028203,89.7268188659227,0,0
209.75,0.947631079008645,0.947631078944231,0.947631079204096,211.64525540188,211.64525540188,79.391013044565,93.7946431453869,86.8472836348531,31.00332862164,0,0.995003800774898,1.11216515537744,-0,0,0.430163565341681,90.3343487217531,0,0
209.76,0.948634190353642,0.948634190290619,0.948634190544115,212.145315143467,212.145315143467,79.5797275858685,94.1073077841788,86.9606198209761,31.0773875383125,0,0.995003800774898,1.11211659067448,-0,0,0.450753918058327,94.6583227922486,0,0
209.77,0.949566542894614,0.949566542833764,0.949566543082952,214.951743944819,214.951743944819,80.5246004979578,96.7409814013694,87.0650413630366,31.1457211804134,0,0.995003800774898,1.11132526185348,-0,0,0.434775561566614,91.3028679289888,0,0
209.78,0.950472675738433,0.950472675678198,0.9504726759247,213.27144935573,213.27144935573,79.9940060232042,94.8936401718897,87.165880230641,31.2119289531988,0,0.995003800774898,1.11185304943629,-0,0,0.435756232630956,91.5088088525008,0,0
209.79,0.951344618186969,0.951344618127899,0.951344618369155,214.24049230972,214.24049230972,80.333274968014,95.7027664950677,87.2623549950338,31.2753708196186,0,0.995003800774898,1.11161974836982,-0,0,0.429271508667419,90.1470168201579,0,0
209.8,0.952191720108669,0.952191720050906,0.95219172028944,213.469089263935,213.469089263935,80.0998007404942,94.7766630430062,87.3555783295183,31.3368478914107,0,0.995003800774898,1.11190587845138,-0,0,0.442773772157177,92.9824921530072,0,0
209.81,0.953007201019283,0.953007200963866,0.953007201197722,212.673541086469,212.673541086469,79.8575187166016,93.8330769864455,87.4447083971475,31.3957557028757,0,0.995003800774898,1.11215290535819,-0,0,0.431955972293091,90.7107541815491,0,0
209.82,0.953792809208622,0.953792809152895,0.953792809384096,212.387914300779,212.387914300779,79.7820742007893,93.4052476420957,87.5302261653704,31.4524404933129,0,0.995003800774898,1.11228179725106,-0,0,0.42603055038014,89.4664155798294,0,0
209.83,0.954563868514736,0.95456386845857,0.95456386868983,212.105033630531,212.105033630531,79.7070977563515,92.9834711184421,87.6136948417569,31.5078676703322,0,0.995003800774898,1.11240073452568,-0,0,0.418431442037563,87.8706028278883,0,0
209.84,0.955301563057787,0.955301563001672,0.955301563230061,213.253562925272,213.253562925272,80.1017713555664,93.9994544526764,87.6932482837688,31.560860188827,0,0.995003800774898,1.11215627505638,-0,0,0.445395909331302,93.5331409595735,0,0
209.85,0.955982499349116,0.955982499294962,0.95598249951932,217.343998080824,217.343998080824,81.4618774997872,97.9690751659911,87.7657031588422,31.6092197559905,0,0.995003800774898,1.11100543996816,-0,0,0.448489191816368,94.1827302814372,0,0
209.86,0.956626372046818,0.956626371991326,0.956626372218439,214.519514956021,214.519514956021,80.5482069811746,95.0310257691305,87.833634146762,31.6548550401289,0,0.995003800774898,1.1118138524944,-0,0,0.448062327697267,94.0930888164261,0,0
209.87,0.957246637006764,0.957246636952586,0.957246637177411,216.553922904189,216.553922904189,81.2309734741436,96.9565063672938,87.8987625711475,31.6986539657481,0,0.995003800774898,1.11126294110507,-0,0,0.4351384577382,91.379076125022,0,0
209.88,0.957853892679137,0.957853892625308,0.95785389284483,214.263396798916,214.263396798916,80.4918615032395,94.5596193670813,87.9622447977953,31.741532634039,0,0.995003800774898,1.11193022266218,-0,0,0.423898786569216,89.0187451795354,0,0
209.89,0.958458650122505,0.958458650070062,0.958458650289561,213.158985572338,213.158985572338,80.1425758166564,93.3490481567395,88.0255566480011,31.7843807675976,0,0.995003800774898,1.11231256540512,-0,0,0.432420541053167,90.808313621165,0,0
209.9,0.959023824431115,0.959023824378713,0.959023824596992,216.568176218937,216.568176218937,81.2758354875341,96.6598012268222,88.0841960575109,31.824178934604,0,0.995003800774898,1.11137615113502,-0,0,0.441710315129917,92.7591661772827,0,0
209.91,0.959571585069669,0.95957158501762,0.959571585232426,213.028104461825,213.028104461825,80.124493475418,93.0249969122581,88.140494821465,31.8626127281015,0,0.995003800774898,1.11237514610525,-0,0,0.428278474856997,89.9384797199693,0,0
209.92,0.960091787634332,0.960091787584415,0.960091787796452,216.825766084186,216.825766084186,81.3843205118167,96.7327538326723,88.1938789737926,31.8991332777208,0,0.995003800774898,1.11135840168144,-0,0,0.440840067649623,92.5764142064208,0,0
209.93,0.960571070149824,0.960571070098714,0.960571070315707,214.624467973251,214.624467973251,80.6713306575448,94.449603162096,88.2422887921274,31.9325760190276,0,0.995003800774898,1.11195123848525,-0,0,0.419069624439358,88.0046211322651,0,0
209.94,0.961069448893812,0.961069448841432,0.961069449053632,214.992467149464,214.992467149464,80.8033379392611,94.7318111794329,88.293073980801,31.9675819892299,0,0.995003800774898,1.11194554491505,-0,0,0.451610004844129,94.8381010172671,0,0
209.95,0.961510239142862,0.961510239092755,0.961510239302955,215.039893038015,215.039893038015,80.8285217800824,94.7046269740131,88.3370460453145,31.9982200186878,0,0.995003800774898,1.11188826013999,-0,0,0.427105080369899,89.6920668776788,0,0
209.96,0.961949463096364,0.961949463046339,0.961949463258825,214.174344062845,214.174344062845,80.5536247561827,93.7644327666412,88.3809828577203,32.0289284384839,0,0.995003800774898,1.11217635286729,-0,0,0.424599761543875,89.1659499242137,0,0
209.97,0.962365206838392,0.962365206788405,0.962365206998108,215.448799851962,215.448799851962,80.9815499172182,94.9685647707652,88.4222834945836,32.0579515866129,0,0.995003800774898,1.11183998895691,-0,0,0.426520956343406,89.5694008321152,0,0
209.98,0.962746316702743,0.962746316653525,0.96274631686068,216.61173615924,216.61173615924,81.3719675668442,96.0677147618868,88.459582870503,32.08443852685,0,0.995003800774898,1.11153086284599,-0,0,0.433448832267532,91.0242547761817,0,0
209.99,0.963090913215375,0.963090913165537,0.963090913371106,217.716307730452,217.716307730452,81.7423165792076,97.1152840265665,88.4927273997841,32.108296304101,0,0.995003800774898,1.11125171053082,-0,0,0.453317952161342,95.1967699538818,0,0
210,0.963398472606676,0.963398472557473,0.963398472765692,229.955389978318,229.955389978318,85.7715650511886,109.30396159558,88.5221310252852,32.1292973574524,0,0.995003800774898,1.10200994238651,-0,0,0.961546267956716,201.92471627091,0,0
210.01,0.962879600042396,0.962879599989451,0.962879600201594,320.971628538918,320.971628538918,115.672779219112,200.430789976779,88.4549243997764,32.085914162363,0,0.995003800774898,1.06555131954896,-0,0,0.96273757366233,202.174890469089,0,0
210.02,0.961931474057971,0.961931474000856,0.961931474221432,332.698066814695,332.698066814695,119.501093553243,212.356704286048,88.3331012943273,32.0082612343203,0,0.995003800774898,1.0619902261681,-0,0,0.944183211774861,198.278474472721,0,0
210.03,0.960952420766153,0.960952420706264,0.960952420938546,328.370074264663,328.370074264663,118.052141305841,208.231412155037,88.2091841698527,31.9294779397732,0,0.995003800774898,1.06384972758229,-0,0,0.954017568378809,200.34368935955,0,0
210.04,0.959989957552117,0.959989957487817,0.959989957726283,327.288495990193,327.288495990193,117.671123548163,207.345722043483,88.0894681511064,31.8533057956029,0,0.995003800774898,1.0636386624136,-0,0,0.980753842306334,205.95830688433,0,0
210.05,0.959032877668271,0.959032877601266,0.959032877849016,330.124361996156,330.124361996156,118.578144075701,210.374167500889,87.9718560013897,31.778338493877,0,0.995003800774898,1.0626307741574,-0,0,0.96059398041226,201.724735886575,0,0
210.06,0.958087136483809,0.95808713641371,0.958087136669987,331.632346458938,331.632346458938,119.049297851098,212.070233859666,87.8570131334477,31.7050994658238,0,0.995003800774898,1.06171164726818,-0,0,0.943362046346755,198.106029732819,0,0
210.07,0.957171809840539,0.957171809768264,0.957171810026937,329.474206450526,329.474206450526,118.316457794452,210.092454914857,87.7468591663647,31.6348923693046,0,0.995003800774898,1.06237448377996,-0,0,0.949602855675271,199.416599691807,0,0
210.08,0.956291067973394,0.956291067899487,0.956291068166567,326.821015739143,326.821015739143,117.422016069704,207.611071426505,87.6419295172327,31.5680147954059,0,0.995003800774898,1.06327751920264,-0,0,0.967550455479025,203.185595650595,0,0
210.09,0.95544418466389,0.955444184588658,0.95544418485932,329.034202757494,329.034202757494,118.128118161801,209.988107419883,87.5419502696559,31.5041450679548,0,0.995003800774898,1.06239970176215,-0,0,0.948883090487182,199.265449002308,0,0
210.1,0.954631444544643,0.954631444467592,0.954631444740365,328.220835300811,328.220835300811,117.840445647517,209.33086857496,87.4466943830774,31.4432723427736,0,0.995003800774898,1.0620475604809,-0,0,0.969180948429909,203.527999170281,0,0
210.11,0.953826768553693,0.9538267684766,0.953826768751145,328.520471275724,328.520471275724,117.918958220671,209.783895603834,87.3531441322885,31.3834315396012,0,0.995003800774898,1.06191636271835,-0,0,0.97283814596042,204.296010651688,0,0
210.12,0.953057957177391,0.953057957098511,0.953057957380861,327.379578001089,327.379578001089,117.524992543445,208.788709215941,87.2642911561732,31.3265776289747,0,0.995003800774898,1.06273527337286,-0,0,0.956444251484272,200.853292811697,0,0
210.13,0.952323456423048,0.952323456344676,0.952323456630862,330.100677873793,330.100677873793,118.40143655982,211.647620419781,87.1803401012273,31.2727173527848,0,0.995003800774898,1.06090966327734,-0,0,0.949547975033509,199.405074757037,0,0
210.14,0.951622871247445,0.951622871166069,0.951622871452962,327.174038769085,327.174038769085,117.422414275586,208.85219311299,87.1003706578146,31.2214749982805,0,0.995003800774898,1.0624282742627,-0,0,0.948436998588391,199.171769703562,0,0
210.15,0.950963868572942,0.950963868490679,0.950963868780457,327.3054399511,327.3054399511,117.44970087235,209.105779413987,87.0259701025993,31.1736904345138,0,0.995003800774898,1.0618351686957,-0,0,0.959502737217072,201.495574815585,0,0
210.16,0.950319792521979,0.950319792440259,0.950319792734497,328.552806025851,328.552806025851,117.844215579821,210.472067688252,86.9536110039324,31.1271273336672,0,0.995003800774898,1.06103315957385,-0,0,0.967346301534752,203.142723322298,0,0
210.17,0.949693646397994,0.949693646313424,0.949693646613699,329.446891274156,329.446891274156,118.123089276775,211.481430870939,86.8835112038536,31.0819491993631,0,0.995003800774898,1.06064910229669,-0,0,0.962573001306734,202.140330274414,0,0
210.18,0.949086136714383,0.949086136628938,0.94908613692735,329.07844219897,329.07844219897,117.987520033296,211.224173860812,86.8159081672416,31.0383601709171,0,0.995003800774898,1.0608196222969,-0,0,0.954984712906474,200.546789710359,0,0
210.19,0.948506120985812,0.948506120902705,0.948506121204049,329.114634354893,329.114634354893,117.985712011563,211.36572331345,86.7519001194775,30.9970109219662,0,0.995003800774898,1.06014912096913,-0,0,0.974554145497055,204.656370554382,0,0
210.2,0.947935809678151,0.947935809592889,0.947935809895728,326.738804728653,326.738804728653,117.191365359168,209.093272988706,86.6890614440061,30.9564702959411,0,0.995003800774898,1.06201918377718,-0,0,0.956085225202737,200.777897292575,0,0
210.21,0.947403285323975,0.94740328523783,0.947403285540977,328.171483966278,328.171483966278,117.649887557912,210.621133690879,86.6312957595997,30.9190545157989,0,0.995003800774898,1.0605851254176,-0,0,0.961360393455979,201.885682625756,0,0
210.22,0.946868708631837,0.946868708547252,0.946868708853387,328.079274069281,328.079274069281,117.607157242402,210.624445089703,86.5733076515288,30.8815213280487,0,0.995003800774898,1.06097192823727,-0,0,0.948092932640649,199.099515854536,0,0
210.23,0.946382061562806,0.946382061476664,0.946382061780868,325.580761128381,325.580761128381,116.774710957784,208.212254907705,86.5209271997731,30.8475790209038,0,0.995003800774898,1.06169138799825,-0,0,0.964707517316631,202.588578636492,0,0
210.24,0.945900992723715,0.94590099263643,0.94590099294485,328.637048780013,328.637048780013,117.768242898017,211.35335034742,86.4695641924906,30.8141342401025,0,0.995003800774898,1.05980850731867,-0,0,0.976932183440288,205.155758522461,0,0
210.25,0.945404915829973,0.945404915743208,0.945404916054129,330.851081656077,330.851081656077,118.484544858615,213.655228175837,86.4163736577346,30.7794798225048,0,0.995003800774898,1.05892124090635,-0,0,0.969691884459196,203.635295736431,0,0
210.26,0.944910901286127,0.944910901198447,0.944910901509273,328.832413729262,328.832413729262,117.809705595219,211.723756741502,86.3635232029036,30.7451337848561,0,0.995003800774898,1.06022225311034,-0,0,0.953185552567919,200.168966039263,0,0
210.27,0.944471552872996,0.944471552785237,0.944471553099275,325.825527080615,325.825527080615,116.811442869998,208.793406375318,86.3171746793926,30.7149460259046,0,0.995003800774898,1.06101144520942,-0,0,0.975535453221137,204.862445176439,0,0
210.28,0.94402658884903,0.944026588760759,0.944026589074427,330.062331279245,330.062331279245,118.193990557634,213.107380410082,86.2705436844015,30.6844071847611,0,0.995003800774898,1.05883236818431,-0,0,0.97386078955752,204.510765807079,0,0
210.29,0.943647837387045,0.943647837303351,0.943647837635938,326.985823374,326.985823374,117.174169051808,210.097273192053,86.2304470578357,30.6581031241111,0,0.995003800774898,1.06105840498377,-0,0,0.951108336435261,199.732750651405,0,0
210.3,0.943382258201291,0.943382258113339,0.943382258425725,325.229519370858,325.229519370858,116.590977268639,208.386680273929,86.2030366246901,30.6398024722387,0,0.995003800774898,1.06145407730868,-0,0,0.952508348885484,200.026753265952,0,0
210.31,0.9431321820281,0.943132181938913,0.943132182250734,328.218593273966,328.218593273966,117.567916395875,211.41843749112,86.1775652215374,30.6225905613083,0,0.995003800774898,1.05919864262682,-0,0,0.978839971970285,205.55639411376,0,0
210.32,0.942863478527273,0.942863478439187,0.942863478756161,330.337567618637,330.337567618637,118.258320106274,213.584311220219,86.149550303039,30.603706095379,0,0.995003800774898,1.05846607980623,-0,0,0.980266415688084,205.855947294498,0,0
210.33,0.942600217380488,0.942600217290184,0.942600217610163,329.636073003791,329.636073003791,118.021799163294,212.928793855227,86.1220792039428,30.5851999446216,0,0.995003800774898,1.059141342156,-0,0,0.966300272356601,202.923057194886,0,0
210.34,0.942382748090629,0.942382748000381,0.942382748319335,326.129683415139,326.129683415139,116.864475234808,209.459752596805,86.0998328438023,30.5700979745314,0,0.995003800774898,1.06098993662481,-0,0,0.95674748728601,200.916972330062,0,0
210.35,0.942193070295229,0.942193070204919,0.942193070522928,325.239013352202,325.239013352202,116.567665233099,208.600544454736,86.0812019180334,30.5572669794324,0,0.995003800774898,1.06080080943631,-0,0,0.975043610992415,204.759158308407,0,0
210.36,0.942007274778992,0.942007274688029,0.942007275008197,326.178344682038,326.178344682038,116.872405198283,209.570904479334,86.0628538895844,30.5445863131195,0,0.995003800774898,1.06108417768,-0,0,0.946261202456527,198.714852515871,0,0
210.37,0.941842343788049,0.941842343695459,0.941842344014053,324.076913563523,324.076913563523,116.178248462014,207.496239620235,86.0470813306395,30.5335926126491,0,0.995003800774898,1.06118621513117,-0,0,0.976690000887325,205.104900186338,0,0
210.38,0.941686890231497,0.941686890140676,0.941686890460027,325.581841362106,325.581841362106,116.669613045966,209.026666482085,86.0321325378029,30.523042342218,0,0.995003800774898,1.06105129340804,-0,0,0.960532078707834,201.711736528645,0,0
210.39,0.941540688528281,0.941540688436832,0.941540688759572,324.26640971304,324.26640971304,116.234207912108,207.73489565071,86.0182782691855,30.5132357931445,0,0.995003800774898,1.0614430298622,-0,0,0.965068590203602,202.664403942756,0,0
210.4,0.941395336590333,0.941395336495616,0.94139533681372,328.647363291172,328.647363291172,117.671155111515,212.139247487582,86.0046862980107,30.5034295055793,0,0.995003800774898,1.05875953591709,-0,0,0.976972512790353,205.164227685974,0,0
210.41,0.941228420862504,0.941228420771489,0.94122842109179,326.824401608633,326.824401608633,117.068342186494,210.34449029201,85.988082658258,30.491828658365,0,0.995003800774898,1.06054076253668,-0,0,0.95593090249153,200.745489523221,0,0
210.42,0.941103261355147,0.94110326126362,0.941103261584626,324.123958767738,324.123958767738,116.17818755962,207.664009344204,85.9764841341053,30.483465289429,0,0.995003800774898,1.06182789369233,-0,0,0.943677613474506,198.172298829646,0,0
210.43,0.940995804355021,0.940995804262162,0.940995804582826,324.461044312987,324.461044312987,116.286918990209,208.017250850204,85.9672498801469,30.4765435826359,0,0.995003800774898,1.06061995300451,-0,0,0.980201602400697,205.842336504146,0,0
210.44,0.940861504430314,0.940861504338515,0.940861504660125,329.441523312466,329.441523312466,117.92112639256,213.019554748488,85.9546335754868,30.4673349884913,0,0.995003800774898,1.05902736044899,-0,0,0.949518027702237,199.39878581747,0,0
210.45,0.94073765279222,0.940737652700421,0.940737653025654,326.993476728845,326.993476728845,117.113906676654,210.591675136282,85.9429576978854,30.4588438946777,0,0.995003800774898,1.06000937947918,-0,0,0.952195514836396,199.961058115643,0,0
210.46,0.940627691792752,0.940627691698091,0.940627692018516,326.346915983652,326.346915983652,116.899178728591,209.962434514178,85.9330346903406,30.4514467791335,0,0.995003800774898,1.06000001559156,-0,0,0.967551371742336,203.18578806589,0,0
210.47,0.940524934760432,0.940524934668492,0.940524934990344,326.472158002703,326.472158002703,116.938265214221,210.103964479612,85.9237515781233,30.4444419449675,0,0.995003800774898,1.06045680857281,-0,0,0.950699190138709,199.646829929129,0,0
210.48,0.940441352514826,0.9404413524234,0.940441352748182,325.060764844475,325.060764844475,116.472771606022,208.705112103368,85.9167424046599,30.438910336447,0,0.995003800774898,1.06068093240379,-0,0,0.964355796545378,202.514717274529,0,0
210.49,0.940357486993898,0.940357486900798,0.940357487222479,329.221533735852,329.221533735852,117.838740150623,212.878618057845,85.9097127864485,30.4332028915585,0,0.995003800774898,1.05831641952806,-0,0,0.973982798938629,204.536387777112,0,0
210.5,0.940255822565789,0.940255822473501,0.940255822796719,328.881422378187,328.881422378187,117.724808049142,212.555311191613,85.9001618182357,30.4259493683386,0,0.995003800774898,1.05900898074789,-0,0,0.963695935555296,202.376146466612,0,0
210.51,0.940185308945645,0.940185308853929,0.940185309177748,327.064019674395,327.064019674395,117.126072649914,210.748882989892,85.8941546714621,30.4209820130412,0,0.995003800774898,1.0599082064912,-0,0,0.958567305207357,201.299134093545,0,0
210.52,0.940142195911502,0.940142195819618,0.940142196143027,324.477100858713,324.477100858713,116.275082503988,208.167758537859,85.8912761636839,30.4180661571704,0,0.995003800774898,1.06145569950359,-0,0,0.946218902528442,198.705969530973,0,0
210.53,0.940122120749892,0.940122120657942,0.940122120982381,327.686704712359,327.686704712359,117.329930100374,211.37850196961,85.8913299989654,30.4168727437834,0,0.995003800774898,1.0592337889523,-0,0,0.952852313923523,200.09898592394,0,0
210.54,0.940087881849053,0.940087881757745,0.940087882081887,326.145555151389,326.145555151389,116.822837279876,209.841861186837,85.8892667593351,30.414427205216,0,0.995003800774898,1.0604964885057,-0,0,0.946350692271133,198.733645376938,0,0
210.55,0.940078959319659,0.940078959227332,0.940078959549099,325.716927237752,325.716927237752,116.682055938421,209.412820524828,85.8902336381608,30.4138730747629,0,0.995003800774898,1.06021526588851,-0,0,0.962359488355451,202.095492554645,0,0
210.56,0.940071367375803,0.940071367283831,0.940071367606026,326.838764970662,326.838764970662,117.050874876972,210.534364993585,85.8911640215935,30.4132359554836,0,0.995003800774898,1.05962578255082,-0,0,0.972591500374798,204.244215078708,0,0
210.57,0.940076917326346,0.940076917235627,0.940076917560007,325.205530437824,325.205530437824,116.51438766545,208.898966360466,85.893212970599,30.4133511067587,0,0.995003800774898,1.06083267787209,-0,0,0.967110888610613,203.093286608229,0,0
210.58,0.940110255421109,0.940110255330302,0.94011025565579,325.732236335088,325.732236335088,116.688530109861,209.418226104435,85.898530272794,30.4154799578589,0,0.995003800774898,1.06017472044848,-0,0,0.976785173396278,205.124886413218,0,0
210.59,0.940136911886243,0.940136911794179,0.94013691211828,329.371047079986,329.371047079986,117.885363634342,213.051217697879,85.9029105813686,30.4169188007381,0,0.995003800774898,1.05884566732261,-0,0,0.951525177943449,199.820287368124,0,0
210.6,0.940189383988713,0.940189383897451,0.940189384221732,326.323169842548,326.323169842548,116.884943070181,209.993236039053,85.9098364254891,30.4200973780065,0,0.995003800774898,1.06039478945356,-0,0,0.947852568699467,199.049039426888,0,0
210.61,0.940141271844543,0.940141271758081,0.940141272093193,326.786578496088,326.786578496088,117.036513079518,210.462719219089,85.9068264209015,30.4170328560973,0,0.995003800774898,1.05995889337825,-0,0,0.947688748537279,199.014637192829,0,0
210.62,0.94011743827099,0.940117438175577,0.94011743849558,327.624798132607,327.624798132607,117.311805956173,211.302984759215,85.9063240106213,30.4154893627711,0,0.995003800774898,1.058880687436,-0,0,0.979551055079617,205.70572156672,0,0
210.63,0.94007477599464,0.940074775901598,0.940074776225109,328.863725573531,328.863725573531,117.718265982062,212.548100604722,85.9033072947132,30.4123176740964,0,0.995003800774898,1.0589986244875,-0,0,0.964697904544426,202.586559954329,0,0
210.64,0.940046597648498,0.940046597559479,0.94004659788327,325.005920069828,325.005920069828,116.449868126093,208.693704465538,85.9019114176037,30.4103041866858,0,0.995003800774898,1.06096818879714,-0,0,0.962588679109469,202.143622612988,0,0
210.65,0.940038852918252,0.940038852827867,0.940038853151436,324.643619395176,324.643619395176,116.33094780142,208.330521069753,85.9031514402293,30.4099468851933,0,0.995003800774898,1.0612780970493,-0,0,0.948122792511415,199.105786427397,0,0
210.66,0.940059565815414,0.940059565723506,0.940059566047253,323.656292349236,323.656292349236,116.007261089118,207.337176217363,85.9075308740644,30.4115852578087,0,0.995003800774898,1.0612211333096,-0,0,0.96788893791987,203.256676963173,0,0
210.67,0.940072045442478,0.940072045353367,0.940072045677483,328.768353158199,328.768353158199,117.688109743339,212.445089477067,85.9108783851823,30.4123852959495,0,0.995003800774898,1.05859512145472,-0,0,0.970354889061999,203.77452670302,0,0
210.68,0.940060077978491,0.94006007788907,0.940060078213022,330.023864490261,330.023864490261,118.100677486551,213.701767560064,85.910959673509,30.411137256687,0,0.995003800774898,1.05847046059101,-0,0,0.953549816056457,200.245461371856,0,0
210.69,0.940071108097062,0.94007110800493,0.940071108330127,325.425744099194,325.425744099194,116.589801860926,209.100539054949,85.9135752738483,30.4116297703962,0,0.995003800774898,1.06037692290712,-0,0,0.975488668785856,204.85262044503,0,0
210.7,0.940102527430448,0.940102527341476,0.940102527666866,325.205821813965,325.205821813965,116.518486199436,208.87356719135,85.9186252350961,30.4136293875189,0,0.995003800774898,1.06117239860985,-0,0,0.949887757484768,199.476429071801,0,0
210.71,0.940159609905982,0.940159609815121,0.940159610137972,325.565786285632,325.565786285632,116.6384292868,209.221442687986,85.9267822800825,30.4175613175629,0,0.995003800774898,1.06004471694523,-0,0,0.97592887580643,204.94506391935,0,0
210.72,0.940187458144633,0.940187458052788,0.940187458377513,328.121885238726,328.121885238726,117.479442886822,211.771321776221,85.9313756301912,30.4191878323133,0,0.995003800774898,1.05971258267725,-0,0,0.94447190616461,198.339100294568,0,0
210.73,0.940237030923514,0.940237030834971,0.940237031159687,326.041026286545,326.041026286545,116.79689060563,209.680175073733,85.9384227631772,30.4224284496352,0,0.995003800774898,1.05975888360141,-0,0,0.98005903637147,205.812397638009,0,0
210.74,0.940275342730126,0.940275342640786,0.94027534296394,328.670930765561,328.670930765561,117.662381134233,212.302205756613,85.9440631956508,30.4246618132971,0,0.995003800774898,1.05878163864825,-0,0,0.980364500330518,205.876545069409,0,0
210.75,0.940304763190618,0.94030476310198,0.940304763426573,327.246725423823,327.246725423823,117.195103792177,210.871989969136,85.9485147452241,30.4262207094626,0,0.995003800774898,1.05999747387784,-0,0,0.963458438915193,202.32627217219,0,0
210.76,0.940376783523219,0.940376783433697,0.940376783757947,326.843051202052,326.843051202052,117.064303554183,210.454304495229,85.9578712970468,30.4308754097759,0,0.995003800774898,1.0600777759917,-0,0,0.955130291391085,200.577361192128,0,0
210.77,0.940452766431374,0.940452766341292,0.940452766663628,325.821454382641,325.821454382641,116.730513612616,209.417828271314,85.9677336706267,30.4358924407008,0,0.995003800774898,1.06058977059021,-0,0,0.953398875329785,200.213763819255,0,0
210.78,0.94053893446333,0.940538934375074,0.940538934697702,328.669518721903,328.669518721903,117.668878005637,212.249075365321,85.978860295132,30.4415830614499,0,0.995003800774898,1.05844198819957,-0,0,0.978908374733834,205.570758694105,0,0
210.79,0.940594945542914,0.94059494545412,0.940594945778175,326.783394628337,326.783394628337,117.050360852479,210.352452756452,85.9860537900208,30.4448880818646,0,0.995003800774898,1.06050146749451,-0,0,0.955614552686392,200.679056064142,0,0
210.8,0.940686415439849,0.940686415351067,0.940686415674898,327.18973117152,327.18973117152,117.186278941,210.741102237949,85.9976709399332,30.4509579936376,0,0.995003800774898,1.05996965556634,-0,0,0.947232127416245,198.918746757411,0,0
210.81,0.940779045192951,0.940779045104797,0.940779045428478,327.754790060672,327.754790060672,117.374383551641,211.288348527955,86.0093733429036,30.4570681898141,0,0.995003800774898,1.0593171913838,-0,0,0.962091712832577,202.039259694841,0,0
210.82,0.940851095059815,0.940851094970328,0.940851095294122,327.77677538347,327.77677538347,117.383468149076,211.296500909323,86.01862521663,30.4616492575169,0,0.995003800774898,1.05992831692115,-0,0,0.944750552574076,198.397616040556,0,0
210.83,0.940951009492591,0.940951009403371,0.940951009727005,326.855558951447,326.855558951447,117.083226225278,210.356174434648,86.0311081245552,30.4682763922437,0,0.995003800774898,1.05970284056676,-0,0,0.968197080289005,203.321386860691,0,0
210.84,0.941026187017533,0.941026186929342,0.94102618725319,328.717054364382,328.717054364382,117.69701167386,212.203216721649,86.0407703794011,30.4730672633319,0,0.995003800774898,1.05934479841015,-0,0,0.952361580373019,199.995931878334,0,0
210.85,0.94109867090191,0.941098670814296,0.941098671138767,328.955618189285,328.955618189285,117.777314930852,212.427706636114,86.0501868190064,30.4777247341646,0,0.995003800774898,1.05920289407329,-0,0,0.944019397266642,198.244073425995,0,0
210.86,0.941173374006697,0.941173373916361,0.941173374239038,328.270584370524,328.270584370524,117.554112761165,211.72808700027,86.0599102664221,30.4825871038318,0,0.995003800774898,1.05894972175358,-0,0,0.971585889566112,204.033036808884,0,0
210.87,0.941505135119282,0.941505135046951,0.941505135363811,251.569208122187,251.569208122187,92.3514458302046,134.966199475067,86.0963240093351,30.5066846377854,0,0.995003800774898,1.09873688646641,-0,0,0.418574548604503,87.9006552069456,0,0
210.88,0.942688683646828,0.942688683561528,0.942688683874627,215.569217154367,215.569217154367,80.5489904131121,98.7344492660911,86.2369912863348,30.5977766019407,0,0.995003800774898,1.11059463166415,-0,0,0.450569228755675,94.6195380386917,0,0
210.89,0.943960756441952,0.943960756366995,0.943960756667899,212.232828282683,212.232828282683,79.4847921365207,95.1490922782342,86.3882872805718,30.695448723877,0,0.995003800774898,1.11176030958712,-0,0,0.442249577293933,92.872411231726,0,0
210.9,0.945210102151745,0.945210102074204,0.945210102367518,211.80877531299,211.80877531299,79.3770400792404,94.4821060154184,86.5358556190462,30.7908136785256,0,0.995003800774898,1.11195542692401,-0,0,0.426201011505671,89.5022124161909,0,0
210.91,0.946427245098569,0.946427245026178,0.946427245309835,213.668559999819,213.668559999819,80.0189298009141,96.106735052074,86.6786340251831,30.8831909225615,0,0.995003800774898,1.11153399355258,-0,0,0.442681512685416,92.9631176639374,0,0
210.92,0.947585718455857,0.947585718386465,0.9475857186612,213.223115870565,213.223115870565,79.901451234716,95.4389394926149,86.8135312416408,30.9706451363096,0,0.995003800774898,1.11171521766525,-0,0,0.45176712383529,94.8710960054109,0,0
210.93,0.948675319207135,0.9486753191428,0.948675319413013,213.077649297157,213.077649297157,79.8806999148028,95.0854285480926,86.93964889057,31.052571858494,0,0.995003800774898,1.11176597861469,-0,0,0.420275769663672,88.2579116293711,0,0
210.94,0.949741211626633,0.949741211561935,0.949741211825443,213.960428798142,213.960428798142,80.1972029606431,95.7655839031211,87.0623849126616,31.1324599823592,0,0.995003800774898,1.11162495942499,-0,0,0.436598213481381,91.6856248310901,0,0
210.95,0.950741404899551,0.950741404838,0.950741405095468,214.278083317155,214.278083317155,80.326200923072,95.8940510286931,87.1768635720126,31.2071687164493,0,0.995003800774898,1.11159770600556,-0,0,0.455531908841824,95.6617008567831,0,0
210.96,0.951664051536275,0.951664051472736,0.951664051726502,215.392346386446,215.392346386446,80.7149959816042,96.834712138722,87.2817992065015,31.2758350412228,0,0.995003800774898,1.11131128960401,-0,0,0.452916141428982,95.1123897000863,0,0
210.97,0.952523202695799,0.952523202635551,0.952523202884281,215.727862481885,215.727862481885,80.8461814227428,97.0092204335806,87.3789827269142,31.3396593213902,0,0.995003800774898,1.11125901955827,-0,0,0.451626769675022,94.8416216317547,0,0
210.98,0.953324781693005,0.953324781632603,0.953324781876158,215.314830285702,215.314830285702,80.7298346796241,96.4466156015628,87.4691267572373,31.3990879269023,0,0.995003800774898,1.11139336872635,-0,0,0.43313801334117,90.9589828016457,0,0
210.99,0.954080046058348,0.954080046000332,0.954080046240895,216.750219418193,216.750219418193,81.2198618575876,97.7413903759856,87.5537500657337,31.4550789764733,0,0.995003800774898,1.1110631939803,-0,0,0.444565695509525,93.3587960570003,0,0
211,0.954770759195174,0.954770759136974,0.954770759374823,218.167664353011,218.167664353011,81.702315842713,99.0310490193628,87.630514489216,31.5061008444326,0,0.995003800774898,1.11070667794316,-0,0,0.455512954358192,95.6577204152204,0,0
211.01,0.95540077881469,0.95540077875972,0.955400778994234,213.008086353925,213.008086353925,80.0215028459602,93.7551393052609,87.7001501940699,31.5527968545942,0,0.995003800774898,1.11214458732582,-0,0,0.430474294509266,90.3996018469459,0,0
211.02,0.956008697653922,0.956008697598307,0.956008697830232,215.78631108203,215.78631108203,80.9491968435355,96.4210346605731,87.7673438322153,31.5979325892421,0,0.995003800774898,1.11143667090459,-0,0,0.437934991894896,91.9663482979281,0,0
211.03,0.95655787358326,0.95655787352863,0.956557873758443,215.717969064521,215.717969064521,80.9397453090194,96.2520236542712,87.8273690966163,31.638576313633,0,0.995003800774898,1.11146464122751,-0,0,0.434516262144072,91.2484150502551,0,0
211.04,0.957063538884597,0.95706353882811,0.957063539055371,216.08714471249,216.08714471249,81.0729965534614,96.5289612836278,87.8822106562107,31.6759727726516,0,0.995003800774898,1.11138325041879,-0,0,0.429968431700336,90.2933706570707,0,0
211.05,0.957546158215748,0.95754615816223,0.957546158387466,213.741028798835,213.741028798835,80.3131961447037,94.094990013038,87.9342900672899,31.7117487185067,0,0.995003800774898,1.11209208464121,-0,0,0.438766387172865,92.1409413063017,0,0
211.06,0.957983448058485,0.957983448003567,0.95798344822675,215.096900884226,215.096900884226,80.7690559437597,95.3716295646987,87.9811049425297,31.7441663769979,0,0.995003800774898,1.11173497821792,-0,0,0.443909671410439,93.2210309961922,0,0
211.07,0.958384281070697,0.958384281016394,0.958384281237465,214.732867681328,214.732867681328,80.6586579811722,94.9356453566929,88.0234382055303,31.7737841191049,0,0.995003800774898,1.11184567245259,-0,0,0.44100208017703,92.6104368371763,0,0
211.08,0.958732708600746,0.958732708549717,0.958732708770196,216.322279667341,216.322279667341,81.1890490228594,96.4628944810715,88.0597770067342,31.7996081795353,0,0.995003800774898,1.1114203271571,-0,0,0.444073495591492,93.2554340742134,0,0
211.09,0.959035432987049,0.959035432933344,0.959035433152135,216.548841283569,216.548841283569,81.2703201409674,96.6362782073377,88.0906107301042,31.821952346127,0,0.995003800774898,1.11133155476882,-0,0,0.420662688745984,88.3391646366566,0,0
211.1,0.959320625195229,0.959320625142162,0.959320625359184,214.609728933104,214.609728933104,80.6393986356614,94.6467668411208,88.119649993695,31.8433120982879,0,0.995003800774898,1.11193031427849,-0,0,0.431159653882072,90.5435273152351,0,0
211.11,0.959582329670654,0.959582329618316,0.959582329834384,217.339855618403,217.339855618403,81.5425740868375,97.3311778158557,88.1458681137851,31.862809688762,0,0.995003800774898,1.11120074884832,-0,0,0.455136625951649,95.5786914498462,0,0
211.12,0.959791692911035,0.959791692857122,0.959791693072942,217.528104794415,217.528104794415,81.6089183614975,97.4841156436008,88.1657256632847,31.8782634875295,0,0.995003800774898,1.11112174625959,-0,0,0.44993764419481,94.4869052809102,0,0
211.13,0.95999288291824,0.959992882864685,0.959992883079938,214.014726436694,214.014726436694,80.4584148536145,93.9367694268911,88.1846809785001,31.8932760313026,0,0.995003800774898,1.1121127332027,-0,0,0.437565605201732,91.8887770923637,0,0
211.14,0.960176040454576,0.960176040399831,0.960176040613429,215.28597635072,215.28597635072,80.8801564131985,95.1770131739494,88.2018273529684,31.9071358238025,0,0.995003800774898,1.11178430960956,-0,0,0.438818881400348,92.1519650940731,0,0
211.15,0.960340992184322,0.960340992125392,0.960340992338905,215.449849871781,215.449849871781,80.9374208442971,95.3137136522804,88.2166268546244,31.9195093648756,0,0.995003800774898,1.11172430909691,-0,0,0.427546389389977,89.7847417718953,0,0
211.16,0.960490383656236,0.960490383602862,0.960490383814929,213.966954426445,213.966954426445,80.4530712685547,93.8062722280686,88.2297605594237,31.9309216389528,0,0.995003800774898,1.11216813893571,-0,0,0.42885810848223,90.0602027812683,0,0
211.17,0.960613323695702,0.960613323638288,0.960613323849306,217.481658898093,217.481658898093,81.6107029573427,97.3014471576729,88.2398735504247,31.9403381899955,0,0.995003800774898,1.11120911020766,-0,0,0.451037344030296,94.7178422463622,0,0
211.18,0.960701401919236,0.960701401866444,0.960701402076112,213.815311138414,213.815311138414,80.4071385747806,93.622424809572,88.2457319595994,31.9471543692426,0,0.995003800774898,1.1121996963213,-0,0,0.434287999575955,91.2004799109505,0,0
211.19,0.960883624964556,0.960883624898291,0.960883625124428,215.276305288936,215.276305288936,80.8910288114812,95.054061512656,88.2618579334216,31.9603858428581,0,0.995003800774898,1.11181871561215,-0,0,0.435248779154575,91.4022436224609,0,0
211.2,0.96109721475908,0.961097214701765,0.961097214913616,226.76284268418,226.76284268418,84.6709191344622,106.5055596714,88.2817602289437,31.9755227838362,0,0.995003800774898,1.10200290972946,-0,0,1,210,0,0
211.21,0.960481190579683,0.960481190511727,0.960481190735544,327.019266043226,327.019266043226,117.607008301588,206.889724511181,88.2041868244453,31.9253547076,0,0.995003800774898,1.0615208538773,-0,0,1,210,0,0
211.22,0.959440129951419,0.959440129893476,0.959440130118023,337.810320952775,337.810320952775,121.125566933401,217.898018185618,88.0715859205855,31.8407168465716,0,0.995003800774898,1.05834044604069,-0,0,1,210,0,0
211.23,0.958380753981652,0.958380753913865,0.958380754151795,338.16509459684,338.16509459684,121.213757704418,218.471002083541,87.9383845445878,31.7557079687109,0,0.995003800774898,1.05804147896591,-0,0,1,210,0,0
211.24,0.95735133221172,0.957351332139864,0.957351332386393,337.984682007228,337.984682007228,121.127162643374,218.500201890643,87.8104663190935,31.6740137974921,0,0.995003800774898,1.05788252205762,-0,0,1,210,0,0
211.25,0.956361154210839,0.956361154138829,0.956361154392093,337.792706993745,337.792706993745,121.03806570949,218.507885373527,87.6886651805975,31.596156439621,0,0.995003800774898,1.05773510247366,-0,0,1,210,0,0
211.26,0.955411928625908,0.955411928554555,0.955411928814442,337.599327595766,337.599327595766,120.949807927104,218.504193943125,87.5729913264538,31.522142326187,0,0.995003800774898,1.0576003092639,-0,0,1,210,0,0
211.27,0.954501486994875,0.954501486916504,0.954501487183478,337.434964941622,337.434964941622,120.872303882759,218.520194870418,87.4630467709551,31.4517233002481,0,0.995003800774898,1.05751456097662,-0,0,0.997323270544849,209.437886814418,0,0
211.28,0.953639621781146,0.953639621704193,0.953639621976332,336.783596534864,336.783596534864,120.636143015914,218.038346051939,87.3597568072785,31.3854936756463,0,0.995003800774898,1.0575612316121,-0,0,1,210,0,0
211.29,0.952816617267979,0.952816617189853,0.952816617468124,337.057129226034,337.057129226034,120.70514385599,218.472503528983,87.2619452817436,31.3226804153075,0,0.995003800774898,1.05722956906725,-0,0,1,210,0,0
211.3,0.952031386325643,0.952031386241338,0.952031386524807,336.971708215875,336.971708215875,120.65725918621,218.53930072491,87.1693004179516,31.2631070730134,0,0.995003800774898,1.05709748107875,-0,0,1,210,0,0
211.31,0.951297554583285,0.951297554501393,0.951297554788269,336.506890413097,336.506890413097,120.486062227884,218.216051151612,87.0831949828498,31.2076442786356,0,0.995003800774898,1.05717239369612,-0,0,1,210,0,0
211.32,0.950602726797807,0.950602726717231,0.950602727008369,336.659808425254,336.659808425254,120.519004671907,218.502115960638,87.0022725643932,31.155419900223,0,0.995003800774898,1.05690229104852,-0,0,1,210,0,0
211.33,0.949941693381354,0.949941693298899,0.949941693594211,336.2713878718,336.2713878718,120.37496336209,218.239591806258,86.9257998565477,31.1059962089944,0,0.995003800774898,1.05696753171698,-0,0,1,210,0,0
211.34,0.949323640391603,0.949323640306966,0.949323640605795,336.43076512021,336.43076512021,120.412124106079,218.516060741911,86.8547458773477,31.0599585009511,0,0.995003800774898,1.05671506228205,-0,0,1,210,0,0
211.35,0.94874831389438,0.948748313809328,0.948748314111293,336.378987538625,336.378987538625,120.380990582774,218.57287836713,86.7889147093617,31.0171944621338,0,0.995003800774898,1.05661613302706,-0,0,1,210,0,0
211.36,0.948206336096808,0.948206336012631,0.948206336317088,336.28569162465,336.28569162465,120.337104435641,218.581329277554,86.727293070854,30.9770692762424,0,0.995003800774898,1.05653632052831,-0,0,1,210,0,0
211.37,0.947693057347598,0.947693057260866,0.947693057569135,336.194744774288,336.194744774288,120.294768680394,218.58616564372,86.669337026007,30.9392421045609,0,0.995003800774898,1.05646176224484,-0,0,1,210,0,0
211.38,0.947218643592332,0.947218643506751,0.947218643815169,336.112092229343,336.112092229343,120.256149664873,218.59170808593,86.6160457336441,30.9043384097686,0,0.995003800774898,1.05639237366121,-0,0,1,210,0,0
211.39,0.946778340371139,0.946778340285191,0.946778340596246,336.036164639753,336.036164639753,120.220615067239,218.597279704249,86.5668705407678,30.8720143947366,0,0.995003800774898,1.05632767539334,-0,0,1,210,0,0
211.4,0.946366742087321,0.946366742003424,0.946366742315578,335.965006614671,335.965006614671,120.187390698356,218.601931514209,86.5211914455139,30.8418836549478,0,0.995003800774898,1.05631811627685,-0,0,0.997508074739052,209.476695695201,0,0
211.41,0.945983407168684,0.945983407083013,0.945983407397092,335.72853479141,335.72853479141,120.100562497385,218.435658529423,86.4789578742788,30.8139183877088,0,0.995003800774898,1.05626850247105,-0,0,1,210,0,0
211.42,0.945634671497277,0.945634671409674,0.945634671725969,335.827320700262,335.827320700262,120.124779463269,218.598125563599,86.4407362646549,30.7884588720073,0,0.995003800774898,1.05616424936781,-0,0,1,210,0,0
211.43,0.945311835745476,0.945311835662331,0.945311835977947,335.785349617796,335.785349617796,120.103383854299,218.614841149972,86.4055850011968,30.7649234666273,0,0.995003800774898,1.05611330671879,-0,0,1,210,0,0
211.44,0.945021425087461,0.945021425000662,0.945021425319877,335.738154039598,335.738154039598,120.081063233498,218.620264921453,86.3741639694428,30.7437251487018,0,0.995003800774898,1.0560700810359,-0,0,1,210,0,0
211.45,0.944748129193202,0.944748129106594,0.944748129426309,335.691796327217,335.691796327217,120.059463288712,218.62311534573,86.344839831439,30.7238411500482,0,0.995003800774898,1.05603031679186,-0,0,1,210,0,0
211.46,0.944499745807134,0.944499745721216,0.94449974604114,335.650835955618,335.650835955618,120.040250864779,218.626664392336,86.3184044582924,30.7057671049894,0,0.995003800774898,1.05599369589709,-0,0,1,210,0,0
211.47,0.944283194036397,0.94428319394902,0.944283194270859,335.61645944192,335.61645944192,120.023962498315,218.630977069485,86.2955476682099,30.6899347042242,0,0.995003800774898,1.05596110319507,-0,0,1,210,0,0
