t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
211.48,0.944081091827802,0.944081091740528,0.944081092062824,335.58327544784,335.58327544784,120.008436672525,218.63364371216,86.2744358401925,30.675195895487,0,0.995003800774898,1.05593129717714,-0,0,1,210,0,0
211.49,0.943909159352297,0.943909159265214,0.943909159587867,335.5569928112,335.5569928112,119.995894085555,218.637737905105,86.2566897372934,30.6625651688017,0,0.995003800774898,1.05590492349994,-0,0,1,210,0,0
211.5,0.943759255178876,0.943759255092312,0.943759255415427,335.534115912178,335.534115912178,119.985001639736,218.64117389111,86.2414423808373,30.6514996402301,0,0.995003800774898,1.05588187354524,-0,0,1,210,0,0
211.51,0.943487666586613,0.943487666504793,0.943487666826141,335.475658395818,335.475658395818,119.959774227233,218.629236637804,86.2137664319472,30.6326553260666,0,0.995003800774898,1.055850628034,-0,0,1,210,0,0
211.52,0.94327799720512,0.943277997116014,0.943277997441794,335.444012674307,335.444012674307,119.944776646365,218.633261409724,86.1927625522774,30.617988712306,0,0.995003800774898,1.05582039378243,-0,0,1,210,0,0
211.53,0.943065700436247,0.943065700351571,0.943065700675128,335.408603370499,335.408603370499,119.928509211175,218.633771852509,86.1716041679136,30.6032273500765,0,0.995003800774898,1.05581125737918,-0,0,0.999017784907642,209.793734830605,0,0
211.54,0.942869341675015,0.942869341590339,0.942869341915174,335.310110697222,335.310110697222,119.891885432811,218.56830207905,86.1522252833184,30.589583334854,0,0.995003800774898,1.05578654190732,-0,0,1,210,0,0
211.55,0.94267894383384,0.942678943751319,0.942678944076169,335.085466220726,335.085466220726,119.813948338953,218.375523196569,86.1335542635336,30.5763887606232,0,0.995003800774898,1.05588176806452,-0,0,1,210,0,0
211.56,0.942491512461521,0.942491512377053,0.942491512702551,335.272186717743,335.272186717743,119.871311248836,218.593414938765,86.1153148592235,30.5634569197544,0,0.995003800774898,1.05572519760477,-0,0,1,210,0,0
211.57,0.942320621754135,0.942320621670233,0.942320621996242,335.287315210457,335.287315210457,119.87265182656,218.636826067125,86.0988514767994,30.5516376665327,0,0.995003800774898,1.05568896512465,-0,0,1,210,0,0
211.58,0.942143349425327,0.942143349343939,0.942143349669366,335.260421464246,335.260421464246,119.860056915099,218.639157592816,86.081806324899,30.5394575465316,0,0.995003800774898,1.05572009339644,-0,0,0.997253847638597,209.423308004105,0,0
211.59,0.941990986231978,0.941990986147418,0.941990986473991,335.050430169348,335.050430169348,119.787858203501,218.453968745212,86.0674768217023,30.5289846024343,0,0.995003800774898,1.05570567954767,-0,0,1,210,0,0
211.6,0.941854239429778,0.941854239345721,0.941854239672661,335.204228538075,335.204228538075,119.835586365178,218.629854444226,86.0548222379175,30.5195518559313,0,0.995003800774898,1.05562732777197,-0,0,1,210,0,0
211.61,0.941715147764904,0.941715147682807,0.941715148009191,335.195808010952,335.195808010952,119.829954332511,218.643837086673,86.0419728518806,30.5099980723979,0,0.995003800774898,1.05560470034501,-0,0,1,210,0,0
211.62,0.941597641456752,0.941597641378006,0.941597641701191,335.18076494431,335.18076494431,119.822637608401,218.647430755528,86.0314396478338,30.5018945409484,0,0.995003800774898,1.05558727793345,-0,0,1,210,0,0
211.63,0.941487957314107,0.94148795722942,0.941487957558891,335.164906421282,335.164906421282,119.815239067342,218.648783022144,86.0217830603755,30.4943403387633,0,0.995003800774898,1.05557201775128,-0,0,1,210,0,0
211.64,0.941381356183592,0.941381356096655,0.941381356425958,335.148487511821,335.148487511821,119.80773646358,218.648960119248,86.0125028210679,30.4870245715045,0,0.995003800774898,1.05561234688928,-0,0,0.99729824381621,209.432631201404,0,0
211.65,0.941293970225086,0.941293970145506,0.941293970469046,334.953072403214,334.953072403214,119.741846811942,218.466724018894,86.0053199458968,30.4810284384225,0,0.995003800774898,1.05560640859709,-0,0,1,210,0,0
211.66,0.941205791463937,0.941205791379685,0.941205791708504,335.1104920924,335.1104920924,119.791915800497,218.637420757575,85.9980817224136,30.4749896124115,0,0.995003800774898,1.05553673708962,-0,0,1,210,0,0
211.67,0.941129895945739,0.941129895862581,0.941129896190243,335.114388317176,335.114388317176,119.791802655613,218.652461583752,85.9921548153729,30.4697719180505,0,0.995003800774898,1.05552208305034,-0,0,1,210,0,0
211.68,0.941062738901169,0.941062738819193,0.941062739145957,335.107026432419,335.107026432419,119.788191267286,218.654697106946,85.9871792562463,30.4651500692271,0,0.995003800774898,1.05551207176439,-0,0,1,210,0,0
211.69,0.941013419746497,0.94101341966119,0.941013419990961,335.102914535437,335.102914535437,119.786050457306,218.657103407513,85.9840974847613,30.4617136431635,0,0.995003800774898,1.05550427644065,-0,0,1,210,0,0
211.7,0.940966701759136,0.940966701677182,0.940966702004711,335.097635412016,335.097635412016,119.783591156276,218.657843462418,85.9813223598671,30.4584695897308,0,0.995003800774898,1.05549761203763,-0,0,1,210,0,0
211.71,0.940920316048135,0.940920315959899,0.940920316291892,335.091489192653,335.091489192653,119.780861725994,218.657602176759,85.9786171952689,30.455269820625,0,0.995003800774898,1.05549149496949,-0,0,1,210,0,0
211.72,0.940884970135791,0.940884970049795,0.940884970380433,335.088836560661,335.088836560661,119.779531622641,218.658933341668,85.9770935255403,30.4528096934522,0,0.995003800774898,1.05548608663481,-0,0,1,210,0,0
211.73,0.940846737719309,0.94084673763782,0.94084673796553,335.084631904519,335.084631904519,119.777634565317,218.659146883256,85.9753023351027,30.4501826861609,0,0.995003800774898,1.05548079667631,-0,0,1,210,0,0
211.74,0.940808747098337,0.94080874701502,0.94080874734369,335.080444614537,335.080444614537,119.775754846117,218.659288419294,85.9735658275419,30.4475903677007,0,0.995003800774898,1.05547562677368,-0,0,1,210,0,0
211.75,0.940777419442042,0.940777419357574,0.940777419686845,334.9925168073,334.9925168073,119.746503032182,218.574524664304,85.9725438370358,30.4454483059604,0,0.995003800774898,1.0555188726277,-0,0,1,210,0,0
211.76,0.940742769715903,0.940742769632319,0.940742769961112,335.059626936368,335.059626936368,119.768143989653,218.645302278834,85.9712135968792,30.4431110606546,0,0.995003800774898,1.05547080526182,-0,0,1,210,0,0
211.77,0.940716261474885,0.940716261391514,0.940716261720645,335.07189903667,335.07189903667,119.771942231358,218.659851693463,85.9707382976294,30.4413090455781,0,0.995003800774898,1.05546289207848,-0,0,1,210,0,0
211.78,0.940686274858242,0.940686274771552,0.940686275103191,335.069255318022,335.069255318022,119.770763804918,218.660051372796,85.9699139227712,30.4392900224543,0,0.995003800774898,1.05548157526146,-0,0,0.998888445524854,209.766573560219,0,0
211.79,0.94065840636223,0.94065840627635,0.940658406607079,334.990978890455,334.990978890455,119.744780364165,218.584202050622,85.9693435738048,30.4374332660277,0,0.995003800774898,1.05548691627392,-0,0,0.999696145452474,209.93619054502,0,0
211.8,0.940624007619681,0.940624007534397,0.940624007864985,335.036242131514,335.036242131514,119.759261007941,218.632974955422,85.9681087043584,30.4351584717339,0,0.995003800774898,1.05545971816041,-0,0,1,210,0,0
211.81,0.940585854671122,0.940585854586565,0.940585854916913,335.056470177105,335.056470177105,119.76543098029,218.657339877428,85.9664882792755,30.4326420204012,0,0.995003800774898,1.05544686521067,-0,0,1,210,0,0
211.82,0.940547297708849,0.940547297623563,0.94054729795407,335.053906138551,335.053906138551,119.764101534569,218.658973698477,85.9648300435994,30.4301023964746,0,0.995003800774898,1.05544148416127,-0,0,1,210,0,0
211.83,0.940491007339782,0.940491007257273,0.94049100758628,335.044900101813,335.044900101813,119.76026350652,218.657156894269,85.961330003306,30.4264132042383,0,0.995003800774898,1.05548045510093,-0,0,0.997756316132916,209.528826387912,0,0
211.84,0.94043183889952,0.940431838813998,0.94043183914506,334.753642160218,334.753642160218,119.663599717283,218.373498010651,85.9575715213691,30.4225726281979,0,0.995003800774898,1.05555159026645,-0,0,1,210,0,0
211.85,0.940370096286048,0.940370096200769,0.940370096531315,334.99404353876,334.99404353876,119.741627603667,218.621932125645,85.9535529660416,30.418558447074,0,0.995003800774898,1.05542998362929,-0,0,1,210,0,0
211.86,0.940294992603991,0.940294992517524,0.940294992848901,335.013995884347,335.013995884347,119.746895173821,218.65222825299,85.948112185371,30.413655445986,0,0.995003800774898,1.05541190470618,-0,0,1,210,0,0
211.87,0.940210098580514,0.940210098491453,0.940210098826065,335.002504171376,335.002504171376,119.741611839107,218.652729778786,85.9416561835521,30.4081182090379,0,0.995003800774898,1.0554011565944,-0,0,1,210,0,0
211.88,0.940126648472002,0.940126648384757,0.940126648716869,334.990883188901,334.990883188901,119.736319061433,218.652848579283,85.9353557298174,30.4026788798,0,0.995003800774898,1.05539041523376,-0,0,1,210,0,0
211.89,0.940037788063022,0.940037787974522,0.940037788307364,334.977524656044,334.977524656044,119.73033483055,218.65214956762,85.9284889925616,30.3968860958627,0,0.995003800774898,1.05537933079055,-0,0,1,210,0,0
211.9,0.939930489501469,0.93993048941898,0.939930489747159,334.959916509105,334.959916509105,119.722548110195,218.650303055787,85.9197131784412,30.3899002748775,0,0.995003800774898,1.05536635785195,-0,0,1,210,0,0
211.91,0.939819384746501,0.939819384659577,0.939819384990817,334.942257568606,334.942257568606,119.714660369075,218.649049789439,85.9105406502276,30.3826671289391,0,0.995003800774898,1.05535282860244,-0,0,1,210,0,0
211.92,0.939702579155978,0.939702579068289,0.939702579400898,334.924461430355,334.924461430355,119.706601663942,218.648621035016,85.9007759342854,30.3750644610539,0,0.995003800774898,1.05533786150337,-0,0,1,210,0,0
211.93,0.939576244580553,0.939576244490873,0.939576244826326,334.904193239206,334.904193239206,119.697520387652,218.647325623104,85.8900229511059,30.3668446649959,0,0.995003800774898,1.05532236921984,-0,0,1,210,0,0
211.94,0.939459037710918,0.939459037621942,0.939459037954947,334.887434618599,334.887434618599,119.689793731424,218.648001053097,85.8802162732259,30.3592172922766,0,0.995003800774898,1.05530693652946,-0,0,1,210,0,0
211.95,0.939325890715494,0.939325890626421,0.939325890960011,334.865533240858,334.865533240858,119.680022949313,218.646237854514,85.8687444997832,30.3505508865612,0,0.995003800774898,1.05532092973549,-0,0,0.998506488987576,209.686362687391,0,0
211.96,0.939191537612996,0.939191537522597,0.939191537858563,334.742432666684,334.742432666684,119.636967821603,218.543439819737,85.8571688714783,30.3418239754693,0,0.995003800774898,1.05530811365588,-0,0,1,210,0,0
211.97,0.939051521730547,0.93905152164175,0.939051521974072,334.814644552403,334.814644552403,119.657981126688,218.636930955832,85.8449947032148,30.3327188933556,0,0.995003800774898,1.05525838287064,-0,0,1,210,0,0
211.98,0.938904809231073,0.93890480913689,0.938904809474628,334.798785543905,334.798785543905,119.649896720119,218.643498699042,85.8321139219628,30.3231729229002,0,0.995003800774898,1.05523796576793,-0,0,1,210,0,0
211.99,0.938753689896339,0.938753689804535,0.938753690140489,334.775443677735,334.775443677735,119.639254915855,218.643331044783,85.8187726668317,30.3133399661204,0,0.995003800774898,1.05521861548314,-0,0,1,210,0,0
212,0.938597469710027,0.938597469620073,0.938597469954634,334.535244727569,334.535244727569,119.557222597069,218.427167241556,85.8048967158625,30.3031807701507,0,0.995003800774898,1.05531943109708,-0,0,1,210,0,0
212.01,0.93841875698527,0.938418756896585,0.938418757229689,334.683681690537,334.683681690537,119.602439969497,218.603377494741,85.788724314736,30.2915798810599,0,0.995003800774898,1.05518779318568,-0,0,1,210,0,0
212.02,0.93825361530729,0.93825361521358,0.938253615551349,334.693782211888,334.693782211888,119.602482468281,218.639001112851,85.7739359927347,30.2808451063022,0,0.995003800774898,1.05515594226082,-0,0,1,210,0,0
212.03,0.938082130368276,0.938082130279005,0.938082130612309,334.669073543083,334.669073543083,119.590941628253,218.640900835127,85.7584792452016,30.2696934627547,0,0.995003800774898,1.05513324777547,-0,0,1,210,0,0
212.04,0.937914649342676,0.937914649251679,0.937914649587399,334.643083041789,334.643083041789,119.579064208839,218.640869518309,85.7434214170484,30.2587921064318,0,0.995003800774898,1.055111850564,-0,0,1,210,0,0
212.05,0.937737359811728,0.937737359720682,0.937737360056314,334.614506674455,334.614506674455,119.56611991833,218.639909660171,85.7273431275608,30.2472538867237,0,0.995003800774898,1.05508936484582,-0,0,1,210,0,0
212.06,0.937567997995524,0.937567997904654,0.937567998239522,334.588999521542,334.588999521542,119.554357564267,218.640693973085,85.7120796541505,30.2362258943073,0,0.995003800774898,1.05506713344317,-0,0,1,210,0,0
212.07,0.937635346609106,0.937635346518228,0.937635346850654,260.64359446836,260.64359446836,95.2516529849912,144.679865874135,85.7209236681145,30.2428049261106,0,0.995003800774898,1.09694155507515,-0,0,0.447139629576744,93.8993222111163,0,0
212.08,0.938586501659902,0.93858650157246,0.938586501897749,219.670814210607,219.670814210607,81.8095624323843,103.514963705939,85.8373781088537,30.3184723958136,0,0.995003800774898,1.10931708376761,-0,0,0.442582833474761,92.9423950296997,0,0
212.09,0.939769914734496,0.939769914666278,0.939769914959784,216.294165075882,216.294165075882,80.7303010167729,99.9035086151618,85.9800647400298,30.4105917206908,0,0.995003800774898,1.11045298302026,-0,0,0.462201068495468,97.0622243840482,0,0
212.1,0.940958450432123,0.940958450353763,0.940958450661299,217.396636321397,217.396636321397,81.1229400689424,100.773599271796,86.1213202928353,30.5017167567655,0,0.995003800774898,1.11019504912046,-0,0,0.440477178591256,92.5002075041638,0,0
212.11,0.942129008826095,0.9421290087477,0.942129009045519,217.821399194854,217.821399194854,81.2921146806701,100.971394757494,86.2592081216808,30.5907963156793,0,0.995003800774898,1.11015712196078,-0,0,0.443861665349621,93.2109497234205,0,0
212.12,0.943255281571009,0.94325528149543,0.943255281787674,217.265676447814,217.265676447814,81.1377080444671,100.198707958017,86.390925550652,30.676042939145,0,0.995003800774898,1.11036152011817,-0,0,0.441862880919805,92.791204993159,0,0
212.13,0.944366693556756,0.944366693487551,0.94436669376578,216.123996277927,216.123996277927,80.7901343529759,98.8443986651003,86.5199272515597,30.759670361267,0,0.995003800774898,1.11075917276326,-0,0,0.46219228786217,97.0603804510557,0,0
212.14,0.945395226390117,0.945395226323188,0.945395226597261,221.005891412159,221.005891412159,82.4201983836723,103.530655423379,86.6385880865258,30.8366479022538,0,0.995003800774898,1.10949920987287,-0,0,0.475942307887755,99.9478846564285,0,0
212.15,0.946357134491864,0.946357134424703,0.946357134695415,221.692671738608,221.692671738608,82.6695374199468,104.03600049901,86.748529380703,30.9081418588954,0,0.995003800774898,1.1093479555815,-0,0,0.476950949006511,100.159699291367,0,0
212.16,0.947286964967906,0.947286964904091,0.947286965164758,218.717824476739,218.717824476739,81.7144436710361,100.886663883664,86.8541364088353,30.97702418424,0,0.995003800774898,1.11017152990508,-0,0,0.466061050796639,97.8728206672942,0,0
212.17,0.948186511653667,0.948186511590567,0.94818651184973,217.571263522392,217.571263522392,81.3594809139024,99.5716826261916,86.9559723670329,31.0436085291678,0,0.995003800774898,1.11053259291369,-0,0,0.456390370186199,95.8419777391017,0,0
212.18,0.949045518991804,0.949045518926834,0.949045519185152,220.164159231733,220.164159231733,82.2325387164557,102.004413851943,87.0527492836138,31.106996096176,0,0.995003800774898,1.10990654614918,-0,0,0.476622803773405,100.090788792415,0,0
212.19,0.949845066729601,0.949845066669268,0.949845066919115,219.604426721331,219.604426721331,82.0677756987272,101.296766901062,87.1420016003381,31.1656582199313,0,0.995003800774898,1.11007246068592,-0,0,0.47168733595085,99.0543405496784,0,0
212.2,0.95060871815099,0.950608718088965,0.950608718338466,219.004423482862,219.004423482862,81.888846498363,100.555936026759,87.2268649790209,31.2216224770821,0,0.995003800774898,1.11028171453434,-0,0,0.477244110339052,100.221263171201,0,0
212.21,0.951332161161938,0.951332161103167,0.951332161346095,222.440754356251,222.440754356251,83.0354783081128,103.860024666846,87.3065251276322,31.2742045617731,0,0.995003800774898,1.10939417766979,-0,0,0.47062295391607,98.8308203223747,0,0
212.22,0.95201612890077,0.952016128843152,0.952016129082092,219.603508317067,219.603508317067,82.1190509618701,100.898402352172,87.3812803505134,31.3238256143817,0,0.995003800774898,1.11015900732998,-0,0,0.45227421413415,94.9775849681715,0,0
212.23,0.952694956623488,0.952694956568101,0.952694956803873,219.54245467689,219.54245467689,82.11498110689,100.713959395178,87.4553913154418,31.3731039662697,0,0.995003800774898,1.11023837765269,-0,0,0.462375856816062,97.0989299313731,0,0
212.24,0.953338959547323,0.953338959492348,0.953338959725403,219.942409547951,219.942409547951,82.2615161842743,100.997571300361,87.5251795427049,31.4196587048849,0,0.995003800774898,1.11016613665004,-0,0,0.472267035358031,99.1760774251864,0,0
212.25,0.953930621806504,0.953930621750421,0.953930621984157,222.103042845815,222.103042845815,82.9854033195921,103.0522526446,87.5886326611079,31.4621575401075,0,0.995003800774898,1.10960665840998,-0,0,0.468199331299276,98.3218595728479,0,0
212.26,0.954504230344228,0.954504230288762,0.95450423051964,221.615688266342,221.615688266342,82.8384240802269,102.462864557134,87.6496510193809,31.5031726898269,0,0.995003800774898,1.10976149180862,-0,0,0.469721591001633,98.641534110343,0,0
212.27,0.955055673096573,0.95505567304253,0.955055673270482,221.031760623414,221.031760623414,82.6591374940908,101.78121324172,87.7080026350945,31.5425447465996,0,0.995003800774898,1.1099466996371,-0,0,0.473129312383398,99.3571556005135,0,0
212.28,0.955584036515233,0.955584036460149,0.955584036688786,219.092547042526,219.092547042526,82.0338059183647,99.7487228358554,87.7635916052689,31.5802326014021,0,0.995003800774898,1.11047764284747,-0,0,0.456512403319974,95.8676046971946,0,0
212.29,0.956105152703667,0.956105152649017,0.95610515287531,221.265606862731,221.265606862731,82.7599212653534,101.829977158846,87.8182907015123,31.6173390023727,0,0.995003800774898,1.10993846526645,-0,0,0.462339065039552,97.0912036583059,0,0
212.3,0.956617087737595,0.956617087685904,0.956617087907805,218.263587056653,218.263587056653,81.7847666619917,98.7384420558359,87.8715352476989,31.6536097531184,0,0.995003800774898,1.11074340328515,-0,0,0.440659045126044,92.5383994764691,0,0
212.31,0.957120861600902,0.957120861546662,0.957120861771135,220.611641017517,220.611641017517,82.5679309758281,100.998243015446,87.9240096428255,31.6893883592459,0,0.995003800774898,1.11016970526121,-0,0,0.456557181048567,95.877008020199,0,0
212.32,0.957618012910322,0.957618012857066,0.957618013078131,217.072018884863,217.072018884863,81.415662965296,97.3722222844042,87.9752948981199,31.7245017023392,0,0.995003800774898,1.11113165777696,-0,0,0.443760518585887,93.1897089030362,0,0
212.33,0.958117117896442,0.958117117844258,0.95811711806319,219.372492651934,219.372492651934,82.1830189073506,99.5857045030646,88.0269526460724,31.7598355027975,0,0.995003800774898,1.11057952164934,-0,0,0.477754686634104,100.328484193162,0,0
212.34,0.958556473362161,0.958556473309634,0.9585564735289,221.086740526819,221.086740526819,82.7561142685512,101.225083600932,88.071249849901,31.7904070759857,0,0.995003800774898,1.11008144726071,-0,0,0.455144360161883,95.5803156339954,0,0
212.35,0.959020635234943,0.959020635181722,0.959020635401063,218.13846499845,218.13846499845,81.7973059652058,98.1973311340386,88.1182798031647,31.8228540612466,0,0.995003800774898,1.1109153608019,-0,0,0.454683853204661,95.4836091729789,0,0
212.36,0.959476320373911,0.959476320322416,0.959476320538332,217.467871631964,217.467871631964,81.5869580154262,97.4486083358819,88.1644707418738,31.8547925542087,0,0.995003800774898,1.11112668569679,-0,0,0.449243215286763,94.3410752102203,0,0
212.37,0.959933832572803,0.959933832522273,0.95993383273706,217.449178156751,217.449178156751,81.590894890862,97.3516564120478,88.2107354234806,31.8867863212226,0,0.995003800774898,1.11115134262313,-0,0,0.441605158349414,92.737083253377,0,0
212.38,0.960389059201373,0.960389059149407,0.96038905936436,219.676714452427,219.676714452427,82.3330660059045,99.5014361893995,88.2566982048438,31.9185800581833,0,0.995003800774898,1.1106073165924,-0,0,0.479925528150232,100.784360911549,0,0
212.39,0.960809334305848,0.960809334253745,0.960809334468288,219.177534549936,219.177534549936,82.1780314241685,98.9320110946989,88.2981000049895,31.9474234502478,0,0.995003800774898,1.11070018396601,-0,0,0.453751467651006,95.2878082067112,0,0
212.4,0.961239970514209,0.961239970465213,0.961239970672736,229.495011726783,229.495011726783,85.5786629893372,109.176284266598,88.3415422164897,31.977185243696,0,0.995003800774898,1.10154818793577,-0,0,0.984091788185355,206.659275518925,0,0
212.41,0.960736579435862,0.960736579385452,0.960736579593146,321.984508144708,321.984508144708,115.964646487974,201.772252343949,88.2768950142677,31.9353607864919,0,0.995003800774898,1.06452849316015,-0,0,0.980318457425213,205.866876059295,0,0
212.42,0.959885795058173,0.959885794998971,0.95988579522835,332.985966863454,332.985966863454,119.557043650949,212.95493256775,88.1662947867219,31.864739508982,0,0.995003800774898,1.06105230112146,-0,0,0.976361998612968,205.036019708723,0,0
212.43,0.959000431784844,0.9590004317252,0.95900043195408,331.035483523915,331.035483523915,118.891779545095,211.189940769891,88.0529995123306,31.7925432416942,0,0.995003800774898,1.06253639041345,-0,0,0.951324843903395,199.778217219713,0,0
212.44,0.958160662091732,0.958160662028208,0.958160662274874,330.435621105496,330.435621105496,118.672008165184,210.76357605745,87.9470671920423,31.7249778560043,0,0.995003800774898,1.06192256168476,-0,0,0.96417323867527,202.476380121807,0,0
212.45,0.957333819387389,0.957333819322527,0.957333819568903,327.990537399785,327.990537399785,117.846346748907,208.487330532638,87.8439581311191,31.659248736028,0,0.995003800774898,1.06322687698705,-0,0,0.96638903288399,202.941696905638,0,0
212.46,0.956547277819884,0.956547277752538,0.956547278004198,327.719376415765,327.719376415765,117.736524624372,208.375012590974,87.7470001885187,31.5973636362719,0,0.995003800774898,1.06319223786287,-0,0,0.961396746937944,201.893316856968,0,0
212.47,0.955791471251375,0.955791471180351,0.95579147144516,326.954664501302,326.954664501302,117.465480742524,207.761470198616,87.6547439160456,31.538450386641,0,0.995003800774898,1.0633365230587,-0,0,0.962200313670749,202.062065870857,0,0
212.48,0.955070594228161,0.955070594153933,0.955070594422038,328.828666112027,328.828666112027,118.06280171072,209.778531926902,87.5675122787068,31.4826219064178,0,0.995003800774898,1.06230191424442,-0,0,0.953452600817917,200.225046171763,0,0
212.49,0.954382132861251,0.954382132785456,0.954382133059378,326.751213439438,326.751213439438,117.362287712716,207.836874424707,87.4847033667982,31.4296356479333,0,0.995003800774898,1.06288172685534,-0,0,0.970678706254465,203.842528313438,0,0
212.5,0.953720685237288,0.953720685161506,0.953720685436502,328.234998136822,328.234998136822,117.833130748137,209.450082756472,87.4058535886236,31.3790617917264,0,0.995003800774898,1.06240180229477,-0,0,0.955014869153697,200.553122522276,0,0
212.51,0.953050714703192,0.953050714627175,0.953050714904698,328.635542061579,328.635542061579,117.947958154127,209.979829893152,87.327140361597,31.32857180683,0,0.995003800774898,1.06162490781826,-0,0,0.965450612348578,202.744628593201,0,0
212.52,0.95241519829937,0.952415198223016,0.952415198504692,329.058701130964,329.058701130964,118.071127042481,210.525238378489,87.2527068000887,31.2807559523866,0,0.995003800774898,1.06182676618043,-0,0,0.946191950644605,198.700309635367,0,0
212.53,0.951825139814497,0.951825139736824,0.951825140021419,326.325313920937,326.325313920937,117.158042588908,207.904473739832,87.1841380379361,31.2367021431688,0,0.995003800774898,1.06245057653018,-0,0,0.968589162724658,203.403724172178,0,0
212.54,0.951253069755204,0.95125306967535,0.951253069965527,330.564185913041,330.564185913041,118.537181884087,212.251788680075,87.1182406478212,31.1941565851447,0,0.995003800774898,1.06052842282535,-0,0,0.953955457456829,200.330646065934,0,0
212.55,0.950709309824052,0.950709309742304,0.950709310037844,327.445055086286,327.445055086286,117.498575810346,209.235595363412,87.0556503333462,31.1538093895277,0,0.995003800774898,1.06181931012627,-0,0,0.965903641574867,202.839764730722,0,0
212.56,0.95020241492704,0.950202414845464,0.950202415141893,328.078814523305,328.078814523305,117.694500817255,209.964532262324,86.99786289893,31.1164193620514,0,0.995003800774898,1.06143401293164,-0,0,0.964405378909525,202.525129571,0,0
212.57,0.949728294650361,0.949728294569059,0.94972829486435,326.529237018624,326.529237018624,117.173638683358,208.503669296503,86.9440073806743,31.0815603414463,0,0.995003800774898,1.06253877111333,-0,0,0.946614353563714,198.78901424838,0,0
212.58,0.94929991799872,0.949299917917647,0.949299918215383,325.979483550547,325.979483550547,116.982636169891,208.033184466878,86.8959538081549,31.0503452755148,0,0.995003800774898,1.06206240330511,-0,0,0.963784407785794,202.394725635017,0,0
212.59,0.948866742478509,0.948866742395865,0.948866742697909,330.015445970803,330.015445970803,118.298816226779,212.148989286586,86.8476302558385,31.0188264283791,0,0.995003800774898,1.06039103129518,-0,0,0.944622938171571,198.37081701603,0,0
212.6,0.948464146311159,0.948464146227847,0.94846414653107,325.503557259926,325.503557259926,116.806187533386,207.711267461038,86.8026954631521,30.9895943357355,0,0.995003800774898,1.06211393379927,-0,0,0.971444883659653,204.003425568527,0,0
212.61,0.948082475464096,0.948082475381774,0.948082475684967,328.704942503622,328.704942503622,117.849385513918,210.982303019245,86.7606264398413,30.9620130445362,0,0.995003800774898,1.06082960865747,-0,0,0.954005231102052,200.341098531431,0,0
212.62,0.947726041982971,0.947726041899665,0.947726042204112,327.894400030296,327.894400030296,117.57453421276,210.236741119596,86.7213965185031,30.9362623921967,0,0.995003800774898,1.06092965496321,-0,0,0.960094051622687,201.619750840764,0,0
212.63,0.947385546547338,0.947385546463519,0.947385546771637,329.756001926894,329.756001926894,118.178403407992,212.160066251941,86.6842228471131,30.9117128278401,0,0.995003800774898,1.05952390431816,-0,0,0.97844050758089,205.472506591987,0,0
212.64,0.947032920333178,0.947032920250331,0.947032920555271,327.771639335015,327.771639335015,117.517856227398,210.239762357983,86.6455622082814,30.8863147687505,0,0.995003800774898,1.06151084732647,-0,0,0.947949525247024,199.069400301875,0,0
212.65,0.946732715719753,0.946732715635814,0.946732715943845,326.794284446314,326.794284446314,117.189698817168,209.315721622219,86.6134892443666,30.8650735797283,0,0.995003800774898,1.06110885166438,-0,0,0.962360001578776,202.095600331543,0,0
212.66,0.94643612474187,0.946436124657257,0.946436124968627,325.568925562259,325.568925562259,116.780123858614,208.142925651693,86.5818704597525,30.8441294508127,0,0.995003800774898,1.06155796847856,-0,0,0.982281359182897,206.279085428408,0,0
212.67,0.946138883736174,0.946138883651127,0.946138883962158,330.394583570522,330.394583570522,118.359434278433,213.021106702899,86.5503805750971,30.823096292526,0,0.995003800774898,1.05955362221792,-0,0,0.956760185997774,200.919639059533,0,0
212.68,0.945847702094593,0.945847702010652,0.945847702319116,325.892044812513,325.892044812513,116.872842424877,208.570044390155,86.5194078681204,30.8025925542379,0,0.995003800774898,1.06196685462182,-0,0,0.948012771703585,199.082682057753,0,0
212.69,0.945599043604942,0.945599043520269,0.94559904383385,326.286394371896,326.286394371896,116.996924005944,209.007128141155,86.493838072018,30.7854281587223,0,0.995003800774898,1.06103712120703,-0,0,0.965109425192693,202.672979290465,0,0
212.7,0.945335931141454,0.945335931056976,0.945335931367961,327.031970972736,327.031970972736,117.236077111459,209.798285043433,86.4665304006172,30.7671555286863,0,0.995003800774898,1.06122952422934,-0,0,0.947535977903856,198.98255535981,0,0
212.71,0.945084458961303,0.945084458875687,0.945084459192795,327.429088364455,327.429088364455,117.361031187243,210.238425874083,86.4407953259218,30.7498671644506,0,0.995003800774898,1.06060636370403,-0,0,0.951649903628611,199.846479762008,0,0
212.72,0.944833913010288,0.944833912923748,0.944833913240076,325.140639293609,325.140639293609,116.603304784402,207.992809361943,86.4151451047021,30.732684826964,0,0.995003800774898,1.06131325756631,-0,0,0.982378816524852,206.299551470219,0,0
212.73,0.944567921112417,0.944567921026448,0.944567921341238,331.197230049779,331.197230049779,118.588113292713,214.094957319092,86.3879522317597,30.7143204989274,0,0.995003800774898,1.05896431961352,-0,0,0.9466076510354,198.787606717434,0,0
212.74,0.944302416978394,0.944302416891471,0.944302417210085,328.918671514642,328.918671514642,117.833278279265,211.862011222355,86.3606525893978,30.6960077028888,0,0.995003800774898,1.05933111372421,-0,0,0.972964839891877,204.322616377294,0,0
212.75,0.944029119457662,0.944029119370371,0.944029119689296,330.756691456614,330.756691456614,118.43132725896,213.746969061003,86.3325883838896,30.6771340117208,0,0.995003800774898,1.05889971555163,-0,0,0.95714675004695,201.00081750986,0,0
212.76,0.943759959726319,0.943759959638968,0.943759959956963,327.151486317031,327.151486317031,117.240407923418,210.187634586676,86.3050927428317,30.6587589875232,0,0.995003800774898,1.06070844121196,-0,0,0.954433903262964,200.431119685222,0,0
212.77,0.943517450033589,0.943517449944198,0.943517450268556,326.337915230244,326.337915230244,116.967781052797,209.414373624607,86.2810193010884,30.6425223045482,0,0.995003800774898,1.06056988318669,-0,0,0.972187673313685,204.159411395874,0,0
212.78,0.943266101550273,0.943266101461245,0.943266101782778,328.758201327789,328.758201327789,117.757851701083,211.876683849067,86.2559534752864,30.6255640034351,0,0.995003800774898,1.05939699019097,-0,0,0.973394123314755,204.412765896098,0,0
212.79,0.942992613910004,0.94299261382157,0.942992614142866,327.816311275246,327.816311275246,117.442290365813,210.980919117351,86.2283370828259,30.6070550750684,0,0.995003800774898,1.06008362885461,-0,0,0.967444155051075,203.163272560726,0,0
212.8,0.942724837267526,0.942724837180017,0.942724837498666,329.824831955584,329.824831955584,118.096673222703,213.034119084127,86.2016432120218,30.5890696594354,0,0.995003800774898,1.05911796916855,-0,0,0.949926366676313,199.484537002026,0,0
212.81,0.942465519735912,0.942465519648287,0.94246551996659,328.173738188287,328.173738188287,117.548394300436,211.42618913633,86.1758436495641,30.5717054023922,0,0.995003800774898,1.05924107901715,-0,0,0.978684005602673,205.523641176561,0,0
212.82,0.94219405505475,0.942194054965983,0.942194055288533,330.121647179935,330.121647179935,118.182746554548,213.419611740766,86.1486499878906,30.5533854512778,0,0.995003800774898,1.05887796967994,-0,0,0.958844494160967,201.357343773803,0,0
212.83,0.941932807677977,0.941932807588925,0.941932807910762,325.46132932777,325.46132932777,116.645343570229,208.802726898133,86.1226200183599,30.5359824112764,0,0.995003800774898,1.06140341501116,-0,0,0.947113305311765,198.893794115471,0,0
212.84,0.94170230634321,0.941702306254362,0.941702306574853,323.573397172967,323.573397172967,116.020037870862,206.951648911974,86.1006128689105,30.521135392082,0,0.995003800774898,1.06177244978905,-0,0,0.960809393027462,201.769972535767,0,0
212.85,0.94146772129984,0.941467721210308,0.941467721532875,325.826585302872,325.826585302872,116.755757379596,209.242450913664,86.0782008610023,30.5059335282062,0,0.995003800774898,1.06043682055694,-0,0,0.970272196314594,203.757161226065,0,0
212.86,0.94119840083879,0.941198400749062,0.941198401071255,328.40115083017,328.40115083017,117.596245527776,211.861254245973,86.0517589051987,30.4881376789977,0,0.995003800774898,1.0594412499584,-0,0,0.956938290781759,200.957041064169,0,0
212.87,0.940932079560677,0.940932079470361,0.940932079793266,327.425907162609,327.425907162609,117.270019393585,210.929840188521,86.0255442479603,30.4705227261273,0,0.995003800774898,1.05937437209433,-0,0,0.978992593674386,205.588444671621,0,0
212.88,0.940660195030765,0.940660194938881,0.940660195262819,326.207689478344,326.207689478344,116.863771557741,209.756662693531,85.9985614217601,30.4524653630532,0,0.995003800774898,1.06087515530237,-0,0,0.950508059797237,199.60669255742,0,0
212.89,0.940411289294037,0.940411289202008,0.940411289529337,325.174234549402,325.174234549402,116.518906644612,208.763230924755,85.9746448189817,30.4363588056647,0,0.995003800774898,1.06045214827865,-0,0,0.971797271987696,204.077427117416,0,0
212.9,0.940150704959422,0.940150704868168,0.940150705193403,325.276740368281,325.276740368281,116.547098682119,208.908176358978,85.9492529812651,30.419311028038,0,0.995003800774898,1.06077463207815,-0,0,0.966729944222263,203.013288286675,0,0
212.91,0.939892983304403,0.939892983211164,0.939892983535883,324.996314809614,324.996314809614,116.449514568114,208.669514662098,85.9242637537504,30.4025363937651,0,0.995003800774898,1.06105592908874,-0,0,0.952599729133709,200.045943118079,0,0
212.92,0.939645149110681,0.939645149018418,0.939645149343808,325.005470927228,325.005470927228,116.447377945728,208.718396160483,85.9005323562551,30.38654241049,0,0.995003800774898,1.06031129232033,-0,0,0.976021919485027,204.964603091856,0,0
212.93,0.939382314407068,0.939382314314364,0.939382314635832,326.080949490731,326.080949490731,116.795304864798,209.836820840371,85.8748423040617,30.3692863462978,0,0.995003800774898,1.06048387689281,-0,0,0.953733217754855,200.28397572852,0,0
212.94,0.939134372736524,0.93913437264468,0.939134372968769,324.208542557307,324.208542557307,116.174696036688,208.00437634378,85.85094943828,30.3532167752478,0,0.995003800774898,1.06061217886357,-0,0,0.980464429192881,205.897530130505,0,0
212.95,0.938865879291191,0.938865879198873,0.938865879525303,328.308080395053,328.308080395053,117.516468382659,212.147762152161,85.8247562537151,30.3355619891769,0,0.995003800774898,1.05914448214473,-0,0,0.954307952319464,200.404669987087,0,0
212.96,0.93860031081631,0.938600310723746,0.938600311053899,327.798713561937,327.798713561937,117.343402663835,211.681948802748,85.7987039041674,30.3180608550219,0,0.995003800774898,1.05925780745588,-0,0,0.947680715263532,199.012950205342,0,0
212.97,0.938338664395712,0.938338664303841,0.93833866462995,326.782083289198,326.782083289198,117.003727627056,210.707944712007,85.7732075896351,30.3009309875558,0,0.995003800774898,1.05925360976979,-0,0,0.968524949202502,203.390239332525,0,0
212.98,0.938071221006928,0.938071220913806,0.938071221242419,326.955410310706,326.955410310706,117.055013191505,210.925127049549,85.7469765789286,30.2833066822282,0,0.995003800774898,1.0592609824407,-0,0,0.974533522842788,204.652039796986,0,0
212.99,0.937888367280224,0.937888367167223,0.937888367454839,328.038064657654,328.038064657654,117.40703273187,212.03747456061,85.7294738640685,30.2711162329756,0,0.995003800774898,1.05918695545679,-0,0,0.949726877248063,199.442644222093,0,0
213,0.937783808102775,0.937783808013347,0.937783808337776,324.231625190438,324.231625190438,116.153846957431,208.247204698918,85.7202004365549,30.2642200549653,0,0.995003800774898,1.06079957587861,-0,0,0.957913845083324,201.161907467498,0,0
213.01,0.937617159425667,0.93761715933003,0.937617159659371,325.571648663268,325.571648663268,116.590931673563,209.613284688576,85.7048856919354,30.253478282757,0,0.995003800774898,1.06004099769234,-0,0,0.955825531100294,200.723361531062,0,0
213.02,0.93742564389762,0.937425643803531,0.937425644134318,326.25484614554,326.25484614554,116.811548518796,210.326974517654,85.686849493267,30.2410221346192,0,0.995003800774898,1.05965134807201,-0,0,0.95570046587044,200.697097832792,0,0
213.03,0.937230349273026,0.937230349177283,0.937230349506727,328.367463527393,328.367463527393,117.501888870163,212.470899515295,85.6683516358072,30.2282123762911,0,0.995003800774898,1.05848578779794,-0,0,0.954006885104814,200.341445872011,0,0
213.04,0.937033921472017,0.937033921377173,0.937033921705085,324.79701464211,324.79701464211,116.324223350069,208.932273828447,85.6494638889519,30.2152769247113,0,0.995003800774898,1.06017770550558,-0,0,0.970785586223187,203.864973106869,0,0
213.05,0.936856916769477,0.936856916674178,0.936856917002868,327.805765012935,327.805765012935,117.309519715416,211.969184730084,85.6329034410013,30.2036768418489,0,0.995003800774898,1.05897009486613,-0,0,0.949367948293218,199.367269141576,0,0
213.06,0.936695104732157,0.936695104637029,0.936695104963759,324.023329454804,324.023329454804,116.062978769699,208.212431788715,85.6177706963707,30.1931269697182,0,0.995003800774898,1.06075929069895,-0,0,0.954460239853321,200.436650369197,0,0
213.07,0.936561727534488,0.936561727439342,0.936561727765683,323.249943996095,323.249943996095,115.806182294962,207.459243779983,85.6060181004873,30.1846821156247,0,0.995003800774898,1.06084094776917,-0,0,0.966961877737623,203.061994324901,0,0
213.08,0.936436501818199,0.936436501722585,0.9364365020483,324.981825968509,324.981825968509,116.372979017748,209.210184651334,85.5950088477482,30.1766324694262,0,0.995003800774898,1.06008015520252,-0,0,0.963283658479493,202.289568280694,0,0
213.09,0.93629732042557,0.936297320331189,0.936297320657972,326.469635054883,326.469635054883,116.859206999433,210.719711849989,85.5823934433056,30.1675297615886,0,0.995003800774898,1.05894680105001,-0,0,0.976911252089402,205.151362938774,0,0
213.1,0.936160566813844,0.936160566717911,0.936160567044023,328.171443531852,328.171443531852,117.415742013038,212.443495019223,85.5696581068385,30.1582904057898,0,0.995003800774898,1.05820728519242,-0,0,0.978406818985602,205.465431986976,0,0
213.11,0.936039108481997,0.9360391083858,0.936039108714149,325.496556581131,325.496556581131,116.534026373641,209.788258537587,85.558287084061,30.1500109594832,0,0.995003800774898,1.06010226100042,-0,0,0.961265951801125,201.865849878236,0,0
213.12,0.935958041827977,0.935958041732412,0.935958042061054,326.528693395951,326.528693395951,116.871780820318,210.832182152885,85.5517849332653,30.1447263098013,0,0.995003800774898,1.05874474539062,-0,0,0.979581883918258,205.712195622834,0,0
213.13,0.935867353567793,0.935867353471726,0.935867353799257,327.698404170408,327.698404170408,117.254436988243,212.016112219346,85.5438094204589,30.1384825306031,0,0.995003800774898,1.05859351993382,-0,0,0.971786897712712,204.07524851967,0,0
213.14,0.935791982245295,0.935791982149365,0.93579198247798,326.495310148668,326.495310148668,116.857541007283,210.824538739076,85.5374666096365,30.133304799955,0,0.995003800774898,1.05905937889855,-0,0,0.976281531416859,205.01912159754,0,0
213.15,0.93573826868993,0.93573826859308,0.935738268919697,327.078171059367,327.078171059367,117.048159921137,211.415106042386,85.5334878114047,30.1295772055768,0,0.995003800774898,1.05877356044236,-0,0,0.974875601977312,204.723876415235,0,0
213.16,0.935683086651696,0.935683086556013,0.935683086882755,329.025407776956,329.025407776956,117.687181248484,213.370416749216,85.5293118279077,30.1256791998322,0,0.995003800774898,1.05798716141444,-0,0,0.959167554144767,201.425186370401,0,0
213.17,0.935656004122075,0.935656004025874,0.935656004354281,324.615768273534,324.615768273534,116.237418981311,208.96405771195,85.5279881595702,30.1237224020139,0,0.995003800774898,1.05996296650913,-0,0,0.976382027157481,205.040225703071,0,0
213.18,0.935643065765449,0.93564306567074,0.935643065998827,325.497307610191,325.497307610191,116.527166432353,209.845960001221,85.5284869122792,30.1228606966905,0,0.995003800774898,1.06015623451592,-0,0,0.945901702395821,198.639357503122,0,0
213.19,0.93567305449437,0.935673054399056,0.935673054726347,326.308286119003,326.308286119003,116.794729582915,210.649594775458,85.5337269971475,30.1249643463978,0,0.995003800774898,1.05916252194236,-0,0,0.951505231537053,199.816098622781,0,0
213.2,0.935704525376971,0.935704525281508,0.935704525608818,324.16109485833,324.16109485833,116.089957605592,208.4952775248,85.5387825999255,30.1270347336042,0,0.995003800774898,1.06067590768152,-0,0,0.945042907746505,198.459010626766,0,0
213.21,0.935770011820504,0.935770011724906,0.935770012053077,326.406922597655,326.406922597655,116.829933942477,210.72763794573,85.5477917241582,30.1314929277671,0,0.995003800774898,1.05919700058944,-0,0,0.945898377107001,198.63865919247,0,0
213.22,0.935827964104776,0.935827964010181,0.935827964336796,326.550192408507,326.550192408507,116.87858627101,210.85933066529,85.5556463390461,30.1352154041712,0,0.995003800774898,1.05863828583466,-0,0,0.977129693893502,205.197235717635,0,0
213.23,0.935880060863255,0.93588006076794,0.935880061095802,326.407186301123,326.407186301123,116.832926059095,210.706421241834,85.5624817620804,30.1382832972087,0,0.995003800774898,1.05939317875825,-0,0,0.967519073049554,203.179005340406,0,0
213.24,0.935952621928946,0.935952621831883,0.935952622156948,328.922967196708,328.922967196708,117.661669998856,213.20847271903,85.5717119027927,30.1427825748858,0,0.995003800774898,1.05818744321369,-0,0,0.947987576776851,199.077391123139,0,0
213.25,0.93604233159938,0.936042331504386,0.936042331831166,325.874124630605,325.874124630605,116.661776395576,210.143072029913,85.5826164243834,30.1484361763083,0,0.995003800774898,1.05902647389597,-0,0,0.984256222218901,206.693806665969,0,0
213.26,0.936140045617721,0.936140045523023,0.936140045850681,326.461422631246,326.461422631246,116.857183176843,210.712618150917,85.5942949571087,30.15450952322,0,0.995003800774898,1.0592606795083,-0,0,0.978714768417682,205.530101367713,0,0
213.27,0.936618190657243,0.936618190562025,0.936618190882926,242.431988476967,242.431988476967,89.2493686871769,126.596068095225,85.6468234404407,30.1890969413018,0,0.995003800774898,1.10141892987841,-0,0,0.436400510389898,91.6441071818787,0,0
213.28,0.937884441206187,0.937884441115295,0.937884441429153,214.304615825071,214.304615825071,80.0362842453453,98.2236031446175,85.7957730363431,30.2852396441107,0,0.995003800774898,1.11076755877024,-0,0,0.448731302385943,94.2335735010481,0,0
213.29,0.939252605301705,0.939252605218944,0.939252605523019,210.767746370975,210.767746370975,78.9081489976592,94.4229539907914,85.9562188437087,30.3885735364751,0,0.995003800774898,1.11196223193364,-0,0,0.434916409111539,91.3324459134233,0,0
213.3,0.940628994593533,0.940628994512955,0.940628994807764,211.649098539781,211.649098539781,79.2321302858434,95.0411360453042,86.1162832480246,30.491679246452,0,0.995003800774898,1.11181648077927,-0,0,0.433977746875679,91.1353268438926,0,0
213.31,0.941825284813114,0.941825284746117,0.941825285020889,211.272835848558,211.272835848558,79.1384258115678,94.4347658866188,86.2559863940674,30.5820835678718,0,0.995003800774898,1.11197713188147,-0,0,0.425342286244199,89.3218801112818,0,0
213.32,0.94302017027693,0.943020170204508,0.943020170480681,214.349367157562,214.349367157562,80.179256912659,97.2838131579796,86.394109909999,30.671444089583,0,0.995003800774898,1.11119435366794,-0,0,0.435956275193911,91.5508177907213,0,0
213.33,0.944183510798661,0.944183510729105,0.94418351100228,209.932758480424,209.932758480424,78.756196911621,92.6474236014644,86.5274129698981,30.7579219090613,0,0.995003800774898,1.11247433172693,-0,0,0.419253157329642,88.0431630392249,0,0
213.34,0.945321037138929,0.945321037070649,0.945321037334101,211.091293540819,211.091293540819,79.1648802775162,93.5916396132992,86.6573355884429,30.8423183390769,0,0.995003800774898,1.1122738852787,-0,0,0.445117976549514,93.474775075398,0,0
213.35,0.946394265681544,0.946394265614502,0.94639426587194,212.796454460512,212.796454460512,79.7514365052353,95.0962219553861,86.778867605032,30.9213649000942,0,0.995003800774898,1.11180823142582,-0,0,0.44208547074264,92.8379488559545,0,0
213.36,0.947404518312112,0.947404518247456,0.947404518498375,215.434737867933,215.434737867933,80.642993470144,97.5469509237054,86.8924301419423,30.9953568022853,0,0.995003800774898,1.1111020502833,-0,0,0.434141512609727,91.1697176480427,0,0
213.37,0.948382903991884,0.948382903927818,0.94838290417422,213.864547781958,213.864547781958,80.1504042648351,95.795944657896,87.0017759127154,31.0668272113466,0,0.995003800774898,1.11162090083348,-0,0,0.455999651179305,95.759926747654,0,0
213.38,0.949299246133901,0.949299246071488,0.949299246316275,215.459711482147,215.459711482147,80.6965680772102,97.2229284429192,87.1034227898399,31.1333602493883,0,0.995003800774898,1.11117565984261,-0,0,0.431926198127849,90.7045016068484,0,0
213.39,0.950199603631576,0.950199603570881,0.950199603809165,216.409523700496,216.409523700496,81.0301285977267,98.0082501205245,87.2027634196268,31.1985101603445,0,0.995003800774898,1.1109920954895,-0,0,0.448410286321336,94.1661601274805,0,0
213.4,0.951071085287536,0.951071085225563,0.951071085461591,213.062415568816,213.062415568816,79.9505458340373,94.5028395460815,87.2982510807774,31.2613249419571,0,0.995003800774898,1.11194765792022,-0,0,0.435554315741463,91.4664063057073,0,0
213.41,0.951920488097531,0.951920488039899,0.951920488273606,214.006205142189,214.006205142189,80.2807504822054,95.292617320767,87.3910985925336,31.3224892288888,0,0.995003800774898,1.11174509523874,-0,0,0.434665279134483,91.2797086182415,0,0
213.42,0.9527270611787,0.952727061121254,0.952727061350787,216.907002117473,216.907002117473,81.2530575054053,98.0480956810895,87.4786393392376,31.3802670971461,0,0.995003800774898,1.11098858557933,-0,0,0.450092612709849,94.5194486690683,0,0
213.43,0.95346754846189,0.953467548405289,0.953467548633234,216.293152597946,216.293152597946,81.0684550620954,97.3019382295355,87.558190539706,31.4330238287042,0,0.995003800774898,1.11114497493646,-0,0,0.427419906786275,89.7581804251177,0,0
213.44,0.954227294380762,0.954227294326116,0.95422729455245,213.06862078922,213.06862078922,80.0262251711317,93.9414871483419,87.6398482939497,31.4872853469285,0,0.995003800774898,1.11213687859468,-0,0,0.440050960487517,92.4107017023785,0,0
213.45,0.954959184543938,0.954959184487353,0.954959184708877,214.187407182316,214.187407182316,80.4108555318073,94.929871039453,87.718152829764,31.5393833130995,0,0.995003800774898,1.11185726017837,-0,0,0.441571316425396,92.7299764493332,0,0
213.46,0.955643128924766,0.955643128873809,0.955643129096565,214.782013735838,214.782013735838,80.6219810835277,95.4033712262134,87.7907528436329,31.5878896659921,0,0.995003800774898,1.11170306870163,-0,0,0.431603697813769,90.6367765408915,0,0
213.47,0.956322125159788,0.956322125106449,0.956322125327646,214.46279469443,214.46279469443,80.532572534482,94.9643535135299,87.8625205014105,31.6359206794894,0,0.995003800774898,1.11183551352548,-0,0,0.431876290840706,90.6940210765482,0,0
213.48,0.95697917304624,0.956979172991108,0.956979173207444,211.591005762021,211.591005762021,79.6036378808843,91.9768333269002,87.9317299726102,31.6824424625101,0,0.995003800774898,1.11268139660355,-0,0,0.417842974974979,87.7470247447456,0,0
213.49,0.957610944649524,0.957610944595979,0.957610944811507,214.344602197321,214.344602197321,80.5230792193156,94.6192912472278,87.9981486179848,31.7271623321087,0,0.995003800774898,1.11194903409966,-0,0,0.423323224547553,88.897877154986,0,0
213.5,0.958208662875913,0.958208662823121,0.958208663038555,215.592664983652,215.592664983652,80.9467692591524,95.7631535224987,88.0603184005025,31.7691930606509,0,0.995003800774898,1.11162188100899,-0,0,0.433363907419378,91.0064205580693,0,0
213.51,0.958773401886697,0.958773401833222,0.958773402047347,215.675453821081,215.675453821081,80.9866251132721,95.748061729937,88.1185967886186,31.8087953025255,0,0.995003800774898,1.1116410465556,-0,0,0.454661356774833,95.4788849227149,0,0
