t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
213.52,0.959281460213107,0.959281460161461,0.959281460375696,218.839219082786,218.839219082786,82.0377085270051,98.8250201657471,88.1701626381481,31.8440362788905,0,0.995003800774898,1.110753270379,-0,0,0.447741657239086,94.0257480202081,0,0
213.53,0.959772144990977,0.959772144938299,0.959772145151626,216.097982495634,216.097982495634,81.147458854652,96.0004019762118,88.2195630513665,31.8780174680561,0,0.995003800774898,1.11149917683282,-0,0,0.420910586804353,88.3912232289141,0,0
213.54,0.96027089182488,0.960270891772518,0.960270891984031,215.548580143775,215.548580143775,80.9779357440535,95.3652300901985,88.2703575081638,31.9129925454125,0,0.995003800774898,1.11176152000481,-0,0,0.456284311717491,95.819705460673,0,0
213.55,0.960717964625951,0.960717964574388,0.960717964785628,216.965404063947,216.965404063947,81.4533447328862,96.7065552676598,88.314932876594,31.9439159196931,0,0.995003800774898,1.11131932355871,-0,0,0.430005143482224,90.301080131267,0,0
213.56,0.961141932771254,0.961141932719997,0.961141932930394,218.441738720035,218.441738720035,81.9477937643177,98.1113530571401,88.3570472740942,31.9733383888008,0,0.995003800774898,1.11096387735218,-0,0,0.446059596821665,93.6725153325496,0,0
213.57,0.9615371989057,0.961537198854127,0.961537199064077,218.871040728244,218.871040728244,82.0973584437399,98.4748023072519,88.3956904588528,32.000547962139,0,0.995003800774898,1.11085277125167,-0,0,0.451290443551155,94.7709931457426,0,0
213.58,0.961897293637396,0.961897293584253,0.961897293791809,218.694922534361,218.694922534361,82.0470992857013,98.2391939109133,88.430420187012,32.0253084364358,0,0.995003800774898,1.11091428302425,-0,0,0.453123378108056,95.1559094026918,0,0
213.59,0.962237940716178,0.962237940664808,0.962237940873093,217.574549627318,217.574549627318,81.6860151068081,97.062868742054,88.4629641212011,32.0487167640632,0,0.995003800774898,1.11121601944214,-0,0,0.433643804365333,91.0651989167199,0,0
213.6,0.962573609137412,0.962573609087896,0.962573609296933,228.21472275633,228.21472275633,85.1905091738119,107.64665871405,88.4960038448436,32.0720601974363,0,0.995003800774898,1.10182890986429,-0,0,0.993998101767869,208.739601371253,0,0
213.61,0.962082363802057,0.962082363748067,0.962082363960762,325.521286603693,325.521286603693,117.159866531903,205.059123988493,88.4317806101115,32.0303820050882,0,0.995003800774898,1.0631042362794,-0,0,0.977213610370441,205.214858177793,0,0
213.62,0.961177151785536,0.961177151729032,0.96117715195341,335.461880519856,335.461880519856,120.402066044541,215.192501938191,88.3140981771737,31.9552804044911,0,0.995003800774898,1.06029013341234,-0,0,0.965929458320867,202.845186247382,0,0
213.63,0.960248861722093,0.960248861662094,0.960248861895657,334.580318582673,334.580318582673,120.086975352487,214.505378316093,88.1953634081286,31.8795768584523,0,0.995003800774898,1.06049236420626,-0,0,0.967534188120889,203.182179505387,0,0
213.64,0.95934782169858,0.959347821631879,0.959347821874983,330.78548439429,330.78548439429,118.815403609121,210.896784685749,88.0816057663784,31.8070939421626,0,0.995003800774898,1.06196194545866,-0,0,0.985376459667986,206.929056530277,0,0
213.65,0.958453928771666,0.95845392870605,0.958453928955005,334.340342112499,334.340342112499,119.960153193738,214.633379620914,87.9707077002277,31.7362547913573,0,0.995003800774898,1.06022746769303,-0,0,0.969893919307413,203.677723054557,0,0
213.66,0.957579871306878,0.957579871238946,0.95757987149537,332.838351912498,332.838351912498,119.443542996599,213.307387101246,87.863295576472,31.6676692347803,0,0.995003800774898,1.06045997400328,-0,0,0.983850301041267,206.608563218666,0,0
213.67,0.956721279259476,0.956721279187864,0.956721279452191,333.175208342545,333.175208342545,119.531996982241,213.815154775597,87.7590213017507,31.6010322651975,0,0.995003800774898,1.0606615622433,-0,0,0.96217936815789,202.057667313157,0,0
213.68,0.955897387743797,0.955897387668586,0.955897387938158,333.262182857142,333.262182857142,119.539460660403,214.064296299079,87.6601276398262,31.5377589182364,0,0.995003800774898,1.05954140022299,-0,0,0.989318856459706,207.756959856538,0,0
213.69,0.955069210330612,0.955069210255257,0.955069210529768,335.161867403826,335.161867403826,120.142807128247,216.125609373247,87.5616209440984,31.4746370864805,0,0.995003800774898,1.0586606590277,-0,0,0.993834039664483,208.705148329541,0,0
213.7,0.954250808725969,0.954250808646967,0.954250808925665,332.188647664929,332.188647664929,119.144933297606,213.310712739766,87.4650757220106,31.4128592031523,0,0.995003800774898,1.06064285822933,-0,0,0.971889529814892,204.096801261127,0,0
213.71,0.95349829272427,0.953498292646423,0.953498292929684,332.239227045343,332.239227045343,119.142804358616,213.505296791504,87.3773378765867,31.3565923772516,0,0.995003800774898,1.05987652250477,-0,0,0.976451213765741,205.054754890806,0,0
213.72,0.95275838946086,0.952758389382246,0.952758389668762,330.816840231183,330.816840231183,118.656986033786,212.223439831112,87.2917066311079,31.301693768963,0,0.995003800774898,1.06062805483499,-0,0,0.97532029106707,204.817261124085,0,0
213.73,0.952053824595345,0.952053824516334,0.95205382480808,332.372101469736,332.372101469736,119.150900594743,213.911386381751,87.2109401275097,31.2497749604756,0,0.995003800774898,1.05942027105152,-0,0,0.980232355835958,205.848794725551,0,0
213.74,0.951356569594099,0.951356569514861,0.951356569808804,332.893217302738,332.893217302738,119.305179469139,214.563114621071,87.1314648329666,31.1986378487004,0,0.995003800774898,1.05879664844235,-0,0,0.996463580535633,209.257351912483,0,0
213.75,0.950660931545383,0.950660931462232,0.950660931759185,334.913331934891,334.913331934891,119.952289509494,216.712830340623,87.0526463191009,31.1478552751673,0,0.995003800774898,1.05843741828199,-0,0,0.963740275029159,202.385457756123,0,0
213.76,0.950008246906721,0.950008246823071,0.95000824712259,332.890196183282,332.890196183282,119.271614708293,214.810329348786,86.9792906645714,31.1005761699247,0,0.995003800774898,1.05840822941619,-0,0,0.991501176269581,208.215247016612,0,0
213.77,0.949369576105648,0.949369576021345,0.94936957632368,333.934399440783,333.934399440783,119.599532310007,215.972072196364,86.90787929304,31.0544479513798,0,0.995003800774898,1.05811807445332,-0,0,0.988774219303835,207.642586053805,0,0
213.78,0.948744364829621,0.948744364744772,0.948744365048605,335.095602430296,335.095602430296,119.966324993694,217.247612471115,86.8384544804303,31.0095354787508,0,0.995003800774898,1.05750249844676,-0,0,0.978733570671343,205.534049840982,0,0
213.79,0.948141762685659,0.948141762600278,0.948141762907255,333.277433849251,333.277433849251,119.354460412615,215.539041319189,86.7718879006328,30.9665046294293,0,0.995003800774898,1.05866809841135,-0,0,0.959100958886799,201.411201366228,0,0
213.8,0.947582039671359,0.947582039584362,0.947582039892266,332.916991382939,332.916991382939,119.222902227189,215.279201091286,86.7108541729688,30.9269361186842,0,0.995003800774898,1.05782156075056,-0,0,0.986427395299381,207.14975301287,0,0
213.81,0.947017760577248,0.947017760493612,0.947017760803549,334.107164447349,334.107164447349,119.600903187854,216.570780025109,86.6493533692349,30.8870310530049,0,0.995003800774898,1.05795984941971,-0,0,0.962314528638605,202.086051014107,0,0
213.82,0.946488136507202,0.946488136419497,0.946488136732063,333.05421566249,333.05421566249,119.242544786196,215.612182463741,86.5921586267852,30.8498745719639,0,0.995003800774898,1.05794031708372,-0,0,0.968497148071671,203.384401095051,0,0
213.83,0.945973990329273,0.945973990241664,0.94597399055481,329.451592208013,329.451592208013,118.046575234789,212.100613033323,86.5369332047552,30.8140459699347,0,0.995003800774898,1.05949457986858,-0,0,0.988974173019023,207.684576333995,0,0
213.84,0.945483623768326,0.945483623681735,0.945483623996909,329.977311772642,329.977311772642,118.208172992476,212.712455238977,86.4847767564084,30.780079777256,0,0.995003800774898,1.05927133231164,-0,0,0.987305607594227,207.334177594788,0,0
213.85,0.944987296418145,0.94498729633167,0.944987296647707,332.244518254619,332.244518254619,118.942083398182,215.066460473501,86.4322375472416,30.7458202338762,0,0.995003800774898,1.05836551917351,-0,0,0.963587667733383,202.35341022401,0,0
213.86,0.944513237639404,0.944513237553977,0.944513237871485,328.874664788432,328.874664788432,117.823741076047,211.779080602593,86.3822777049429,30.7133064808959,0,0.995003800774898,1.0594823696499,-0,0,0.983077760432914,206.446329690912,0,0
213.87,0.944056630193036,0.944056630105703,0.944056630423472,330.628215286536,330.628215286536,118.389843446588,213.611584903959,86.3345346219405,30.6820957606366,0,0.995003800774898,1.05880608574512,-0,0,0.97192271420092,204.103769982193,0,0
213.88,0.943620133193201,0.943620133105967,0.943620133423567,330.625523335455,330.625523335455,118.379171958225,213.684202333654,86.2890208431171,30.6523001586836,0,0.995003800774898,1.05865573534518,-0,0,0.969326862648415,203.558641156167,0,0
213.89,0.943249355031356,0.943249354905385,0.943249355220535,331.475777962128,331.475777962128,118.650350910706,214.598297972538,86.2505891566091,30.6268908329812,0,0.995003800774898,1.05755997720621,-0,0,0.994740326951924,208.895468659904,0,0
213.9,0.942943463384449,0.942943463310508,0.942943463626061,329.673222010487,329.673222010487,118.050950235874,212.849181679904,86.218524505553,30.6055158250298,0,0.995003800774898,1.0591843834954,-0,0,0.981923814058772,206.204000952342,0,0
213.91,0.942668085708584,0.942668085622621,0.942668085943813,328.754295318015,328.754295318015,117.742811701836,211.977353854035,86.1903415499336,30.5865999140463,0,0.995003800774898,1.05941035561028,-0,0,0.977233389065546,205.219011703765,0,0
213.92,0.942415880395805,0.942415880307944,0.942415880629729,327.902729405076,327.902729405076,117.457390912744,211.168463489588,86.1648703982847,30.569395517203,0,0.995003800774898,1.05932756619459,-0,0,0.998240329128028,209.630469116886,0,0
213.93,0.942167095899824,0.94216709581237,0.942167096134933,331.807471138775,331.807471138775,118.735345360572,215.115518712408,86.1397008443339,30.5522515820326,0,0.995003800774898,1.05801935063981,-0,0,0.966911905989368,203.051500257767,0,0
213.94,0.9419373758054,0.941937375716025,0.94193737603855,330.858502584159,330.858502584159,118.418406353387,214.205444959996,86.1165946301697,30.5364629939925,0,0.995003800774898,1.05778153361734,-0,0,0.985954305149314,207.050404081356,0,0
213.95,0.941702355950258,0.941702355857742,0.941702356181205,330.225504800649,330.225504800649,118.205186693695,213.612369770222,86.0928456751768,30.5202893552499,0,0.995003800774898,1.0587456056074,-0,0,0.967102369559169,203.091497607426,0,0
213.96,0.941490968564413,0.941490968481108,0.941490968802896,330.386115863554,330.386115863554,118.253453890546,213.808010370604,86.0721189209341,30.5059865720158,0,0.995003800774898,1.0576384958238,-0,0,0.998162840937064,209.614196596783,0,0
213.97,0.941270855240952,0.941270855150891,0.941270855475692,329.796692263377,329.796692263377,118.054911813221,213.255793682351,86.0500522448262,30.4908463361994,0,0.995003800774898,1.05857084981813,-0,0,0.991482656020489,208.211357764303,0,0
213.98,0.941071996733653,0.941071996643815,0.941071996968813,330.931738777255,330.931738777255,118.423723696748,214.423862958533,86.0305782242253,30.4772975944973,0,0.995003800774898,1.05799368861149,-0,0,0.977562891549525,205.2882072254,0,0
213.99,0.940886155657023,0.94088615557139,0.940886155896053,330.822631608489,330.822631608489,118.383905510434,214.345447744711,86.0125222348815,30.4646616288964,0,0.995003800774898,1.05786490416565,-0,0,0.977934178206463,205.366177423357,0,0
214,0.940710722285327,0.940710722194665,0.940710722521279,328.906405422376,328.906405422376,117.750360724977,212.458023281364,85.9955954622685,30.4527866787436,0,0.995003800774898,1.05866619233357,-0,0,0.990165964562797,207.934852558187,0,0
214.01,0.94051537851119,0.940515378420714,0.940515378746798,332.717017623284,332.717017623284,118.99872750833,216.300608019886,85.9767990466788,30.4396105567195,0,0.995003800774898,1.05702661359566,-0,0,0.968751148385765,203.437741161011,0,0
214.02,0.940359835824675,0.94035983573542,0.940359836061927,327.841939664517,327.841939664517,117.393100350613,211.45090387467,85.9619410312375,30.4290947586099,0,0.995003800774898,1.05941294247585,-0,0,0.975662585714188,204.88914299998,0,0
214.03,0.940230222258136,0.940230222165933,0.940230222492951,329.634384303959,329.634384303959,117.979681610708,213.263401734347,85.9504197177157,30.4205628518965,0,0.995003800774898,1.0579946773952,-0,0,0.990128364813504,207.926956610836,0,0
214.04,0.940078570161667,0.940078570068924,0.940078570396014,330.824855881924,330.824855881924,118.367816035926,214.478434073738,85.9361479609281,30.4102738472586,0,0.995003800774898,1.05772698997828,-0,0,0.984271282592875,206.696969344504,0,0
214.05,0.939930911243312,0.939930911151158,0.939930911478244,330.420710081288,330.420710081288,118.231915674396,214.098145505795,85.922290141225,30.4002744342678,0,0.995003800774898,1.05808094737894,-0,0,0.973011694013399,204.332455742814,0,0
214.06,0.939800304978934,0.93980030488618,0.939800305214152,328.579922240648,328.579922240648,117.624242350703,212.277914197948,85.9104184512763,30.3915895914237,0,0.995003800774898,1.05894723697774,-0,0,0.970668101102052,203.840301231431,0,0
214.07,0.939680441554854,0.939680441463923,0.93968044179077,327.711228125135,327.711228125135,117.336376504799,211.427509130533,85.8999321712299,30.383786823372,0,0.995003800774898,1.05912051298456,-0,0,0.979991223031719,205.798156836661,0,0
214.08,0.93957307330627,0.939573073214561,0.939573073541774,328.900997522369,328.900997522369,117.725362813207,212.633535590121,85.8907308816111,30.3767310506369,0,0.995003800774898,1.05842351140409,-0,0,0.986081886145273,207.077196090507,0,0
214.09,0.939458668800931,0.939458668710777,0.939458669038334,329.753875855888,329.753875855888,118.003407076663,213.504289521519,85.8805395301591,30.3690468042097,0,0.995003800774898,1.05854191404598,-0,0,0.96209101841493,202.039113867135,0,0
214.1,0.939367270289519,0.939367270198147,0.939367270525621,328.631265456267,328.631265456267,117.632701741007,212.39523429648,85.8729664687327,30.3630646910545,0,0.995003800774898,1.05884700881108,-0,0,0.960265123551079,201.655675945727,0,0
214.11,0.939298371893636,0.939298371800393,0.939298372127786,326.776977364606,326.776977364606,117.022028962742,210.550481813793,85.8678347597667,30.3586607910463,0,0.995003800774898,1.059573927421,-0,0,0.972873022285616,204.303334679979,0,0
214.12,0.939232282336475,0.939232282245798,0.939232282572557,328.787065353452,328.787065353452,117.68158610227,212.569589325412,85.8630729078634,30.3544031201759,0,0.995003800774898,1.05863302808133,-0,0,0.968699413841044,203.426876906619,0,0
214.13,0.939170455495988,0.939170455405359,0.939170455731761,329.605267171548,329.605267171548,117.949436184825,213.396454267771,85.8585367257061,30.3502761780705,0,0.995003800774898,1.0582410556256,-0,0,0.965617557429408,202.779687060176,0,0
214.14,0.939114325754488,0.939114325663592,0.939114325990774,327.916402157779,327.916402157779,117.3933656206,211.715371197544,85.8545005499884,30.3465304102466,0,0.995003800774898,1.05928768011505,-0,0,0.959460767348577,201.486761143201,0,0
214.15,0.939086679271695,0.939086679176917,0.939086679505689,329.184184951804,329.184184951804,117.809793951627,212.985629442879,85.8537581988864,30.3447973100385,0,0.995003800774898,1.05836439266935,-0,0,0.961446281717741,201.903719160726,0,0
214.16,0.939068247713969,0.939068247622901,0.939068247948847,326.774907229355,326.774907229355,117.017786173488,210.577616779518,85.8537152114226,30.3435752384142,0,0.995003800774898,1.05946283603109,-0,0,0.978941052280342,205.577620978872,0,0
214.17,0.939066530645352,0.939066530551038,0.939066530878671,327.856806442047,327.856806442047,117.373663555983,211.657813171175,85.8555391288082,30.3434541420641,0,0.995003800774898,1.05903225576121,-0,0,0.977562439359157,205.288112265423,0,0
214.18,0.939070358313653,0.939070358222947,0.939070358549257,327.594870935853,327.594870935853,117.287945920647,211.393393003016,85.8578419620401,30.3436359707972,0,0.995003800774898,1.05891714042604,-0,0,0.991262113047364,208.165043739946,0,0
214.19,0.939070041858652,0.939070041767139,0.939070042095346,332.545898713127,332.545898713127,118.915515885676,216.342986464939,85.8596004204479,30.3433118277411,0,0.995003800774898,1.05665729995843,-0,0,0.975661739434301,204.888965281203,0,0
214.2,0.9390775579698,0.939077557874598,0.939077558203336,329.810652510006,329.810652510006,118.016823535553,213.605551981963,85.8617502866241,30.3433502414192,0,0.995003800774898,1.05781692233204,-0,0,0.992411228294013,208.406357941743,0,0
214.21,0.938955108189404,0.938955108097049,0.93895510841518,330.585043077425,330.585043077425,118.268874010876,214.399322993645,85.8506530479684,30.3350670358114,0,0.995003800774898,1.05792236696514,-0,0,0.971026817993045,203.91563177854,0,0
214.22,0.938889052081247,0.938889051987537,0.938889052317675,329.685389372493,329.685389372493,117.972004940448,213.508999926506,85.8457097313716,30.3306797146151,0,0.995003800774898,1.05799601218509,-0,0,0.976594915513029,205.084932257736,0,0
214.23,0.938824437938005,0.938824437844349,0.938824438172653,331.166861184459,331.166861184459,118.457797666831,214.999638189893,85.8409014956742,30.3263214988926,0,0.995003800774898,1.05722047124527,-0,0,0.977032119691643,205.176745135245,0,0
214.24,0.938754254855041,0.938754254753425,0.938754255086368,328.080927669062,328.080927669062,117.44219679439,211.924065111188,85.8353002685458,30.3215622893278,0,0.995003800774898,1.05863424983094,-0,0,0.995143561992777,208.980148018483,0,0
214.25,0.938676851768902,0.938676851677873,0.938676852004652,333.204041298274,333.204041298274,119.124653768666,217.058559897719,85.8291926970188,30.3162887035365,0,0.995003800774898,1.05605842182741,-0,0,0.986252510172084,207.113027136138,0,0
214.26,0.938607424528658,0.938607424437051,0.938607424765273,329.950284869696,329.950284869696,118.053824278481,213.815694494054,85.8232891544123,30.3113012212299,0,0.995003800774898,1.05831865694611,-0,0,0.967916223054249,203.262406841392,0,0
214.27,0.938571773912075,0.938571773815638,0.938571774144804,327.599740175929,327.599740175929,117.280775309198,211.46906412464,85.8216298320926,30.3090462191962,0,0.995003800774898,1.05928338949864,-0,0,0.963426443693262,202.319553175585,0,0
214.28,0.938554541348483,0.93855454125565,0.938554541583512,329.186037311567,329.186037311567,117.80217076048,213.055724852334,85.8221963332923,30.3081161259402,0,0.995003800774898,1.0579854494555,-0,0,0.977169136784793,205.205518724807,0,0
214.29,0.938522292244496,0.938522292154923,0.938522292482111,331.559508876019,331.559508876019,118.581865853388,215.432891934485,85.8207686857382,30.3058482557958,0,0.995003800774898,1.05667025205714,-0,0,0.990783131784653,208.064457674777,0,0
214.3,0.938485835375229,0.938485835288411,0.938485835615481,331.641004540958,331.641004540958,118.608032644092,215.519546699861,85.8184283232032,30.3030295178938,0,0.995003800774898,1.05754184315639,-0,0,0.959110924078215,201.413294056425,0,0
214.31,0.938498720253789,0.938498720162505,0.938498720491828,326.835488578866,326.835488578866,117.029128052509,210.709872270081,85.821715573823,30.3039007349624,0,0.995003800774898,1.05938720361288,-0,0,0.975996563676793,204.959278372127,0,0
214.32,0.938520880003546,0.938520879912728,0.938520880240901,331.246988759616,331.246988759616,118.479979695223,215.115210031262,85.8263478776702,30.3054308506842,0,0.995003800774898,1.05702193334585,-0,0,0.975623128166365,204.880856914937,0,0
214.33,0.938534340605114,0.938534340515809,0.938534340843746,330.257346103771,330.257346103771,118.155242993085,214.121824074462,85.8294592585143,30.3060627707944,0,0.995003800774898,1.05763806563029,-0,0,0.981898510934657,206.198687296278,0,0
214.34,0.93854146808945,0.938541467998054,0.93854146832634,332.058686660541,332.058686660541,118.747745602794,215.920307469732,85.8320766331748,30.3063025576347,0,0.995003800774898,1.05641058187526,-0,0,0.994365935563011,208.816846468232,0,0
214.35,0.938549626522285,0.938549626430567,0.938549626760027,329.63499339219,329.63499339219,117.951493516353,213.494140643983,85.834411736619,30.3064410115887,0,0.995003800774898,1.05795396907754,-0,0,0.998567808406148,209.699239765291,0,0
214.36,0.9385806247848,0.938580624699358,0.938580625026686,331.735628480648,331.735628480648,118.64289197769,215.587919769853,85.839481030451,30.3082276803441,0,0.995003800774898,1.05746484934523,-0,0,0.96127206212676,201.86713304662,0,0
214.37,0.938626007569118,0.938626007480054,0.938626007808928,330.838905259001,330.838905259001,118.349478548196,214.681476222148,85.8462742339073,30.3111548029458,0,0.995003800774898,1.05712139268237,-0,0,0.980545810207164,205.914620143504,0,0
214.38,0.938680521581652,0.938680521492938,0.93868052182101,329.123131004213,329.123131004213,117.787009493626,212.954792027585,85.8537660288418,30.3145729477859,0,0.995003800774898,1.05875620723592,-0,0,0.962752449703695,202.178014437776,0,0
214.39,0.938755484528726,0.938755484438277,0.938755484767244,327.308758360177,327.308758360177,117.192706964136,211.12509966719,85.8639315190828,30.3197271739049,0,0.995003800774898,1.05945442923098,-0,0,0.96050527515874,201.706107783335,0,0
214.4,0.938844935584185,0.938844935493382,0.938844935821983,327.880776831176,327.880776831176,117.383136644827,211.679034346632,85.8758243001634,30.3259181843808,0,0.995003800774898,1.05854758102473,-0,0,0.986803140073199,207.228659415372,0,0
214.41,0.938909473350222,0.938909473260873,0.938909473589423,332.67891608201,332.67891608201,118.96195870723,216.464232979808,85.8846488086192,30.3300342935827,0,0.995003800774898,1.05684540535195,-0,0,0.960391329611259,201.682179218364,0,0
214.42,0.938980151745517,0.938980151655739,0.938980151984616,328.022658686872,328.022658686872,117.433370715477,211.794212300732,85.8938616807167,30.3345847054237,0,0.995003800774898,1.05900204905972,-0,0,0.972001676806268,204.120352129316,0,0
214.43,0.939056489861581,0.939056489773223,0.939056490100817,330.997212679753,330.997212679753,118.413132303231,214.753343967563,85.9041871442137,30.3396815679766,0,0.995003800774898,1.05693401586968,-0,0,0.99232002582925,208.387205424142,0,0
214.44,0.939106396980847,0.939106396891875,0.939106397220663,329.681758810881,329.681758810881,117.982100663562,213.428073478609,85.9110249644854,30.3426603677861,0,0.995003800774898,1.05861664657812,-0,0,0.9680972422793,203.300420878653,0,0
214.45,0.939195544709634,0.939195544622904,0.939195544950533,327.182563365047,327.182563365047,117.162998880544,210.911336318908,85.9225597220581,30.3486673240808,0,0.995003800774898,1.05957978817233,-0,0,0.967155677994605,203.102692378867,0,0
214.46,0.939284443892035,0.939284443806666,0.939284444132332,328.297555774947,328.297555774947,117.531867638578,212.008460112453,85.9343199335893,30.3547757289039,0,0.995003800774898,1.05899494666724,-0,0,0.962347833467541,202.093045028184,0,0
214.47,0.93962023507522,0.939620234993243,0.9396202353149,254.595792033189,254.595792033189,93.3152979480416,138.244936305504,85.9715543097217,30.3793014179627,0,0.995003800774898,1.09832812260611,-0,0,0.435340963486048,91.4216023320701,0,0
214.48,0.940799440711168,0.940799440627529,0.940799440946381,216.788841080342,216.788841080342,80.9188092118628,100.207308610802,86.1116706662028,30.469861803337,0,0.995003800774898,1.11018613192929,-0,0,0.436230770873984,91.6084618835367,0,0
214.49,0.942090295209631,0.942090295126469,0.942090295435918,214.60010840919,214.60010840919,80.2323196166347,97.7660460809777,86.2652402912035,30.5688220370088,0,0.995003800774898,1.1110370367783,-0,0,0.446302928445749,93.7236149736073,0,0
214.5,0.943359948254849,0.943359948183063,0.943359948477925,213.348119958397,213.348119958397,79.8529348087592,96.267522442706,86.4150975097245,30.6655000059665,0,0.995003800774898,1.11147366168598,-0,0,0.454873419477588,95.5234180902935,0,0
214.51,0.944535545179637,0.944535545105895,0.944535545395739,212.632330059002,212.632330059002,79.6473640060651,95.3237218878689,86.5535485196959,30.7550596514368,0,0.995003800774898,1.11172871347523,-0,0,0.446791419234035,93.8261980391473,0,0
214.52,0.945651350833472,0.945651350764812,0.945651351045438,214.975965617129,214.975965617129,80.4457010391857,97.4521704460072,86.6841489412526,30.8396462298689,0,0.995003800774898,1.11111350111807,-0,0,0.426971845058647,89.6640874623158,0,0
214.53,0.946734310318708,0.946734310254114,0.946734310527668,214.103636177292,214.103636177292,80.185998692864,96.3722721843136,86.8099989608851,30.9213650320929,0,0.995003800774898,1.1114300067248,-0,0,0.430548232375998,90.4151287989597,0,0
214.54,0.947757428598216,0.947757428534541,0.947757428801302,215.348880200741,215.348880200741,80.6206884784867,97.4223338005895,86.9282468474529,30.9982995526985,0,0.995003800774898,1.11114350439655,-0,0,0.435611086418083,91.4783281477975,0,0
214.55,0.948715856039818,0.948715855978669,0.948715856239523,216.986683139227,216.986683139227,81.1826595463253,98.8783077855865,87.038301491264,31.070073862377,0,0.995003800774898,1.11074586121561,-0,0,0.446456478421251,93.7558604684627,0,0
214.56,0.949611977469313,0.949611977410499,0.949611977666207,216.058674705287,216.058674705287,80.8996011831328,97.7813651053539,87.1404222838573,31.1368873160755,0,0.995003800774898,1.1110081786314,-0,0,0.424905679600987,89.2301927162073,0,0
214.57,0.95049232693708,0.950492326877681,0.950492327129536,212.925875738787,212.925875738787,79.8914216218007,94.4829381193155,87.2404022318918,31.2025353875801,0,0.995003800774898,1.11196574247436,-0,0,0.429187419960213,90.1293581916446,0,0
214.58,0.951311183636398,0.951311183581565,0.951311183827142,213.984029499335,213.984029499335,80.2592084210499,95.3871828971091,87.3331841269912,31.2636624752352,0,0.995003800774898,1.11174567412623,-0,0,0.449691587508633,94.4352333768129,0,0
214.59,0.952073166310403,0.952073166253477,0.952073166497355,213.491245687836,213.491245687836,80.1156757027981,94.7523548155078,87.4186929184019,31.3201979539258,0,0.995003800774898,1.11187119558488,-0,0,0.425529337793137,89.3611609365589,0,0
214.6,0.952783412777174,0.952783412720232,0.952783412960447,215.91626725653,215.91626725653,80.9298984351825,97.0451140030353,87.4981778981289,31.372975355366,0,0.995003800774898,1.11127586217683,-0,0,0.448221893896365,94.1265977182366,0,0
214.61,0.953432039786649,0.953432039731831,0.953432039968437,214.681840610797,214.681840610797,80.5396752304724,95.6909917299008,87.5699436406527,31.4209052402435,0,0.995003800774898,1.11160092059265,-0,0,0.426377370597189,89.5392478254096,0,0
214.62,0.954061752698432,0.954061752643189,0.95406175287762,213.936585983317,213.936585983317,80.3097586433209,94.8296456575126,87.6394365881392,31.4675037376657,0,0.995003800774898,1.11187747097958,-0,0,0.432065178255993,90.7336874337585,0,0
214.63,0.95462166139548,0.95462166134039,0.95462166157259,217.996881600796,217.996881600796,81.65760060909,98.7872653854683,87.7007525007931,31.508863714535,0,0.995003800774898,1.11078986029855,-0,0,0.451960142247101,94.9116298718911,0,0
214.64,0.955136596690676,0.95513659663953,0.955136596867003,215.504538672526,215.504538672526,80.8504860929381,96.2014621712504,87.756364202321,31.546712298955,0,0.995003800774898,1.11148356655856,-0,0,0.453756893562306,95.2889476480843,0,0
214.65,0.955609898833912,0.955609898782513,0.955609899007883,215.647534575943,215.647534575943,80.908536301079,96.25887407919,87.8071478935325,31.5815126032209,0,0.995003800774898,1.11144936967018,-0,0,0.434888487732067,91.3265824237341,0,0
214.66,0.956042475016198,0.956042474962474,0.956042475188007,219.061279608056,219.061279608056,82.0406248700734,99.5947312373225,87.8532237723423,31.6133245983911,0,0.995003800774898,1.11056232129299,-0,0,0.454444582465398,95.4333623177335,0,0
214.67,0.956432837347438,0.956432837295419,0.956432837517971,216.469199912441,216.469199912441,81.197598156613,96.933121434434,87.8941194343117,31.6419590436956,0,0.995003800774898,1.11128322999741,-0,0,0.462416278441227,97.1074184726576,0,0
214.68,0.956780698517425,0.956780698464568,0.956780698687329,219.198909656919,219.198909656919,82.1026846589798,99.6015619521108,87.9300145849102,31.6673331198975,0,0.995003800774898,1.11052672419602,-0,0,0.44509576121277,93.4701098546816,0,0
214.69,0.957097883314941,0.957097883261721,0.957097883483571,218.868959714518,218.868959714518,82.0013640219941,99.2160154267922,87.9623723565758,31.6905719311494,0,0.995003800774898,1.11065147549849,-0,0,0.457948883569997,96.1692655496994,0,0
214.7,0.957391736688992,0.957391736634718,0.957391736855924,217.865156703582,217.865156703582,81.6779613100507,98.1611784961826,87.9919182527165,31.7120599546831,0,0.995003800774898,1.11093656282439,-0,0,0.460351999173433,96.6739198264209,0,0
214.71,0.95765957696993,0.957659576914928,0.957659577136358,216.674679224476,216.674679224476,81.2925467586252,96.924675378699,88.0183855264822,31.7316183192946,0,0.995003800774898,1.11123631106112,-0,0,0.424135932879269,89.0685459046464,0,0
214.72,0.957916903536674,0.957916903483351,0.957916903702863,217.783857434834,217.783857434834,81.6628102305518,97.9891941772371,88.043969501917,31.7506937556797,0,0.995003800774898,1.11099664403801,-0,0,0.442455392990883,92.9156325280855,0,0
214.73,0.958134844760938,0.95813484471005,0.95813484492597,219.414415563944,219.414415563944,82.2034172362838,99.5829693633077,88.0647620613942,31.7666841392423,0,0.995003800774898,1.11054941739122,-0,0,0.449750546356081,94.4476147347769,0,0
214.74,0.958326312559646,0.958326312509669,0.958326312723627,218.354817390733,218.354817390733,81.8591169984527,98.4919081454831,88.0822818021994,31.7806274430508,0,0.995003800774898,1.11081134026966,-0,0,0.42810674313639,89.9024160586418,0,0
214.75,0.958521343359946,0.958521343308577,0.958521343523705,217.872385076913,217.872385076913,81.7046500213754,97.977003046359,88.1003749750378,31.7950070555159,0,0.995003800774898,1.11098332171336,-0,0,0.436097053779909,91.5803812937809,0,0
214.76,0.958689648187495,0.958689648136368,0.958689648350441,217.840157115201,217.840157115201,81.6975178906344,97.9171994336825,88.1154571839848,31.8075004975334,0,0.995003800774898,1.11101478905993,-0,0,0.450722506346667,94.6517263328001,0,0
214.77,0.958844016598627,0.958844016552406,0.958844016762327,217.542286128735,217.542286128735,81.6026939131396,97.5946595652289,88.1287634031914,31.8188631603149,0,0.995003800774898,1.11109783447814,-0,0,0.454818669856587,95.5119206698832,0,0
214.78,0.958994165123965,0.958994165071333,0.958994165286408,214.462009450373,214.462009450373,80.5932182075767,94.4906017372902,88.1414849217712,31.8299227913116,0,0.995003800774898,1.11192893363762,-0,0,0.423298536816872,88.8926927315432,0,0
214.79,0.959234783665164,0.959234783593349,0.959234783825317,213.84823733559,213.84823733559,80.3966068003053,93.8364493746325,88.1643491830907,31.8474387778669,0,0.995003800774898,1.11218069445418,-0,0,0.438764323441568,92.1405079227293,0,0
214.8,0.95951475976859,0.959514759723198,0.959514759931093,228.443141623352,228.443141623352,85.1997296361484,108.384423717616,88.1916178610742,31.8671000446621,0,0.995003800774898,1.1014495368872,-0,0,1,210,0,0
214.81,0.958956140298613,0.958956140246976,0.958956140458815,326.857001841292,326.857001841292,117.531536528023,206.915670158106,88.1203674163306,31.8209642668545,0,0.995003800774898,1.06165351804346,-0,0,0.984291443730794,206.701203183467,0,0
214.82,0.957991522234864,0.957991522174584,0.957991522404022,335.938227298809,335.938227298809,120.489945226086,216.19983061175,87.9964614132653,31.7419352737945,0,0.995003800774898,1.05884629047985,-0,0,1,210,0,0
214.83,0.957005599975558,0.957005599914869,0.957005600150079,336.308006677644,336.308006677644,120.584819557202,216.774227009542,87.8715229440746,31.6622567240276,0,0.995003800774898,1.05908669360044,-0,0,0.983145405276521,206.460535108069,0,0
214.84,0.956060709807595,0.956060709740243,0.956060709986641,336.441555605538,336.441555605538,120.603465737927,217.101542610573,87.7532609313574,31.5867520636079,0,0.995003800774898,1.05816260716893,-0,0,1,210,0,0
214.85,0.955134258197595,0.955134258128499,0.955134258382251,337.57089064355,337.57089064355,120.950153245535,218.418974968138,87.6385174052971,31.5133982701145,0,0.995003800774898,1.05760311790355,-0,0,1,210,0,0
214.86,0.954235677187841,0.954235677119608,0.954235677377024,337.488534261539,337.488534261539,120.89954897441,218.517268290886,87.5283497567143,31.4429162139386,0,0.995003800774898,1.05753397141513,-0,0,0.995582555700545,209.072336697115,0,0
214.87,0.953382861865005,0.953382861790394,0.953382862058453,335.227109384963,335.227109384963,120.134101762298,216.425879699215,87.4246584801908,31.376571205557,0,0.995003800774898,1.05862347047138,-0,0,0.989048295000214,207.700141950045,0,0
214.88,0.952586008890631,0.952586008813367,0.952586009088984,336.113905692697,336.113905692697,120.405067220695,217.470152800642,87.3287192494129,31.3150336426426,0,0.995003800774898,1.05753219666228,-0,0,1,210,0,0
214.89,0.951814292148703,0.951814292069237,0.951814292348356,336.962271178203,336.962271178203,120.664167606596,218.470134432444,87.2364040836412,31.2557326621178,0,0.995003800774898,1.05712617403041,-0,0,0.998798255429154,209.747633640122,0,0
214.9,0.951069476330935,0.951069476249496,0.951069476533558,336.009020161872,336.009020161872,120.331951755216,217.66200449718,87.1480619621089,31.1989537025832,0,0.995003800774898,1.0575071869891,-0,0,0.996740198276129,209.315441637987,0,0
214.91,0.950371813530617,0.950371813448211,0.950371813738441,336.405551589496,336.405551589496,120.444710542879,218.193537617076,87.0659561140076,31.1460578584128,0,0.995003800774898,1.05698265285575,-0,0,1,210,0,0
214.92,0.949707398736259,0.949707398654132,0.949707398944985,336.62066941162,336.62066941162,120.498770292144,218.536548181436,86.9882276327394,31.0958935974445,0,0.995003800774898,1.05677846554687,-0,0,1,210,0,0
214.93,0.949078651329661,0.949078651246313,0.949078651541545,336.529585228146,336.529585228146,120.453174311776,218.565791072019,86.9151510295049,31.0486431266226,0,0.995003800774898,1.05667961234555,-0,0,1,210,0,0
214.94,0.948484128534311,0.948484128448378,0.948484128748469,336.073963234211,336.073963234211,120.288705654887,218.223254853992,86.8465189468337,31.0041894333853,0,0.995003800774898,1.05681864966617,-0,0,0.998329462722615,209.649187171749,0,0
214.95,0.947932776791894,0.947932776705326,0.947932777007609,336.153033050661,336.153033050661,120.301124515552,218.406663009199,86.783269357198,30.9631006842639,0,0.995003800774898,1.05661622780587,-0,0,0.997469967303984,209.468693133837,0,0
214.96,0.947416026622287,0.947416026537209,0.94741602683969,336.048788834196,336.048788834196,120.254205322163,218.399752253936,86.7243193238367,30.9247172564238,0,0.995003800774898,1.05679242008462,-0,0,0.985287453032301,206.910365136783,0,0
214.97,0.946949751610019,0.94694975152331,0.946949751831118,335.132728308402,335.132728308402,119.941753349107,217.571076257641,86.6714677067527,30.890184344008,0,0.995003800774898,1.05682822826435,-0,0,0.993769608983091,208.691617886449,0,0
214.98,0.946508058478141,0.946508058386182,0.946508058699766,335.461227361085,335.461227361085,120.039026070089,217.981928851573,86.621719290169,30.8575792193428,0,0.995003800774898,1.05685253405775,-0,0,0.983756268826843,206.588816453637,0,0
214.99,0.94610691340941,0.946106913318607,0.946106913633298,334.839799786388,334.839799786388,119.825111950469,217.434897232532,86.576855132036,30.82804742182,0,0.995003800774898,1.0566252349795,-0,0,1,210,0,0
215,0.945717901973069,0.945717901883261,0.945717902197668,335.849835896337,335.849835896337,120.147761723175,218.516832488208,86.5335513938357,30.7994520142936,0,0.995003800774898,1.05648540537791,-0,0,0.986324729725657,207.128193242388,0,0
215.01,0.945332118596879,0.945332118508383,0.945332118823115,334.927335073018,334.927335073018,119.83540304348,217.664791648593,86.4911034336109,30.771439990814,0,0.995003800774898,1.05676151156127,-0,0,0.98423277321693,206.688882375555,0,0
215.02,0.944964773534431,0.94496477344566,0.9449647737617,332.613709342682,332.613709342682,119.066327436786,215.417596105419,86.4510955155354,30.7450177217268,0,0.995003800774898,1.05758891255596,-0,0,1,210,0,0
215.03,0.944611137197911,0.944611137108342,0.94461113742584,335.31134390259,335.31134390259,119.944765796276,218.178694662269,86.4129837261661,30.719665514155,0,0.995003800774898,1.0561786858837,-0,0,0.998702580090882,209.727541819085,0,0
215.04,0.944266296016688,0.944266295928077,0.9442662962453,334.896850233694,334.896850233694,119.800488559433,217.826188705736,86.3757629166607,30.6948986112968,0,0.995003800774898,1.05640952460557,-0,0,0.998978786907647,209.785545250606,0,0
215.05,0.943953142071193,0.943953141979778,0.943953142300986,334.501793085953,334.501793085953,119.663384337965,217.487112517938,86.3422320640329,30.6724485039823,0,0.995003800774898,1.05651358732528,-0,0,1,210,0,0
215.06,0.9436669855507,0.943666985459087,0.943666985780802,335.413287753939,335.413287753939,119.956383468592,218.449540377555,86.3118203735919,30.6519270027919,0,0.995003800774898,1.05620309974636,-0,0,0.987075357443311,207.285825063095,0,0
215.07,0.943414535570589,0.943414535479938,0.943414535801709,332.680076583514,332.680076583514,119.052241273105,215.760988689141,86.2852050242637,30.6338828701094,0,0.995003800774898,1.05736922826944,-0,0,0.994015994532944,208.743358851918,0,0
215.08,0.943180982601272,0.943180982510436,0.943180982832809,334.693210766809,334.693210766809,119.70866507753,217.814849877718,86.2610651694717,30.6172957196188,0,0.995003800774898,1.05607499090037,-0,0,1,210,0,0
215.09,0.942968644108373,0.942968644018236,0.942968644341482,335.417212883088,335.417212883088,119.941803152797,218.576282716891,86.2389644292706,30.6019657369263,0,0.995003800774898,1.05580485480842,-0,0,1,210,0,0
215.1,0.942779749360376,0.942779749269315,0.94277974959328,333.293333453668,333.293333453668,119.239436730431,216.485608388319,86.2194143513258,30.5883107140225,0,0.995003800774898,1.05714528403322,-0,0,0.990714804710446,208.050108989194,0,0
215.11,0.942495347024332,0.942495346923147,0.942495347258993,333.915792552221,333.915792552221,119.437772120377,217.156394542321,86.1905772466212,30.5688207632785,0,0.995003800774898,1.05643434816145,-0,0,0.993769648645124,208.691626215476,0,0
215.12,0.942249732471738,0.942249732382084,0.942249732706945,334.767594067804,334.767594067804,119.712349355445,218.049947770675,86.1658034343018,30.5518428628274,0,0.995003800774898,1.05587950140509,-0,0,1,210,0,0
215.13,0.941993063673836,0.941993063583164,0.941993063905901,334.524681585702,334.524681585702,119.626850076632,217.850780796229,86.1397948155137,30.5341059739591,0,0.995003800774898,1.05627512651056,-0,0,0.990375669763226,207.978890650278,0,0
215.14,0.941765165814538,0.941765165724656,0.941765166050308,332.955292045903,332.955292045903,119.106064675381,216.319720652302,86.1170872817496,30.5184841118519,0,0.995003800774898,1.0567352529132,-0,0,1,210,0,0
215.15,0.941559170311248,0.941559170222896,0.94155917054718,333.532254769849,333.532254769849,119.291263167797,216.931104551985,86.0968022473605,30.5043479705041,0,0.995003800774898,1.05660082824336,-0,0,0.993169380135865,208.565569828532,0,0
215.16,0.941355383095417,0.941355383004894,0.941355383328699,334.478504341186,334.478504341186,119.59791261827,217.911228600754,86.0768672704501,30.4904084699817,0,0.995003800774898,1.05594829826158,-0,0,0.992774460241144,208.48263665064,0,0
215.17,0.941166619961232,0.941166619873843,0.941166620196692,334.625024980127,334.625024980127,119.64202048219,218.089197737302,86.0584184803563,30.4774087624685,0,0.995003800774898,1.05607486423941,-0,0,0.982692055608175,206.365331677717,0,0
215.18,0.940999897043194,0.940999896954194,0.940999897281026,332.734859369833,332.734859369833,119.017238438479,216.226356071906,86.0424679206292,30.4660353772982,0,0.995003800774898,1.05672837836418,-0,0,0.993232606697827,208.578847406544,0,0
215.19,0.940857392581396,0.940857392491417,0.940857392815624,332.88743722873,332.88743722873,119.064441379763,216.401922580561,86.0291986752085,30.4563159729601,0,0.995003800774898,1.05672704658691,-0,0,0.992109411579982,208.342976431796,0,0
215.2,0.940730024401885,0.940730024310369,0.940730024639098,333.407622174265,333.407622174265,119.232820948198,216.942425642244,86.0175864760906,30.4476100559309,0,0.995003800774898,1.05623007287443,-0,0,1,210,0,0
215.21,0.940608966981518,0.940608966890576,0.940608967219773,334.88493776569,334.88493776569,119.715906118088,218.439219004499,86.0065239011081,30.4391948600831,0,0.995003800774898,1.05552477045237,-0,0,1,210,0,0
215.22,0.940504073027529,0.940504072938674,0.94050407326496,335.064841771115,335.064841771115,119.772887276094,218.636041324876,85.9970356914527,30.4317647547863,0,0.995003800774898,1.05545282358883,-0,0,1,210,0,0
215.23,0.940408530803192,0.940408530713989,0.940408531041595,333.057700051873,333.057700051873,119.111246116583,216.644076644734,85.9885776843776,30.4250457227607,0,0.995003800774898,1.05655571129777,-0,0,1,210,0,0
215.24,0.940339339287926,0.940339339197188,0.940339339528573,334.713261238327,334.713261238327,119.654133692716,218.309814657881,85.9832367746623,30.4202098057833,0,0.995003800774898,1.0555257891983,-0,0,1,210,0,0
215.25,0.940274216105396,0.940274216016075,0.940274216343622,335.026703934187,335.026703934187,119.755932743624,218.633090440197,85.9781013428523,30.4155121511372,0,0.995003800774898,1.05565176630815,-0,0,0.988583085778755,207.602448013539,0,0
215.26,0.940226645397376,0.94022664530837,0.940226645635737,334.171199022087,334.171199022087,119.473950219868,217.784097959261,85.9749900667515,30.4121109960744,0,0.995003800774898,1.05571964465997,-0,0,1,210,0,0
215.27,0.940182112354234,0.940182112264522,0.940182112593754,334.961643773496,334.961643773496,119.733027420228,218.580591274925,85.9721882461511,30.4088642524204,0,0.995003800774898,1.05542742229299,-0,0,0.99973494034439,209.944337472322,0,0
215.28,0.940147357680194,0.940147357590283,0.940147357920105,335.012996161559,335.012996161559,119.749385190114,218.63639352268,85.9703618052061,30.4062408336732,0,0.995003800774898,1.05571477056066,-0,0,0.984537267586798,206.752826193228,0,0
215.29,0.940137987567411,0.940137987477822,0.940137987806606,333.977573922657,333.977573922657,119.409158318307,217.600661716929,85.9714413301917,30.4054708755358,0,0.995003800774898,1.05574781430524,-0,0,1,210,0,0
215.3,0.940112596377204,0.940112596287425,0.94011259661728,334.951442237597,334.951442237597,119.728982052873,218.577074641625,85.9707949586006,30.4035726373709,0,0.995003800774898,1.05541181803128,-0,0,1,210,0,0
215.31,0.940100779693449,0.940100779605846,0.940100779933313,335.031237907934,335.031237907934,119.755226533644,218.657208854276,85.9715017192414,30.4025273344165,0,0.995003800774898,1.05555628201916,-0,0,0.991648190635907,208.24612003354,0,0
215.32,0.940102324073302,0.940102323984865,0.940102324312381,334.467504565815,334.467504565815,119.570282277044,218.091289990048,85.9737453323084,30.4024692434592,0,0.995003800774898,1.05572912267057,-0,0,0.992483094945725,208.421449938602,0,0
215.33,0.940110054661767,0.94011005457184,0.94011005490217,333.192358033106,333.192358033106,119.151664165717,216.812751591367,85.9767099164118,30.4028965253266,0,0.995003800774898,1.05630540709794,-0,0,0.999372062865858,209.86813320183,0,0
215.34,0.940113259391498,0.940113259301328,0.940113259632276,334.739115245455,334.739115245455,119.660479714294,218.356755706853,85.979315774899,30.4030437637037,0,0.995003800774898,1.05571003847246,-0,0,0.98852154392375,207.589524223988,0,0
215.35,0.940122183294395,0.940122183205058,0.94012218353406,334.245081974472,334.245081974472,119.498640409602,217.85903951481,85.9824776457168,30.4035648139451,0,0.995003800774898,1.05566261834058,-0,0,0.999662648093627,209.929156099662,0,0
215.36,0.940121945215332,0.940121945127706,0.940121945454545,334.965970627586,334.965970627586,119.735903382419,218.57796089779,85.9846010364873,30.4034086933082,0,0.995003800774898,1.05560604350371,-0,0,0.990415321950186,207.987217609539,0,0
215.37,0.940127991653104,0.940127991563746,0.94012799189446,333.821785520504,333.821785520504,119.360304065849,217.430584679128,85.9874435746026,30.4037572667728,0,0.995003800774898,1.05627917149029,-0,0,0.982677738459739,206.362325076545,0,0
215.38,0.940141265594969,0.940141265505368,0.940141265834951,331.917634208945,331.917634208945,118.73513316465,215.521562371485,85.9912822345306,30.4047896029289,0,0.995003800774898,1.057071112374,-0,0,0.988599870495002,207.60597280395,0,0
215.39,0.940158655448026,0.940158655359244,0.940158655687962,333.858279913227,333.858279913227,119.373806341512,217.456444089854,85.9957241281757,30.4061116951978,0,0.995003800774898,1.05578229674045,-0,0,1,210,0,0
215.4,0.940139804737633,0.940139804647711,0.940139804977414,334.973613176628,334.973613176628,119.740314047954,218.572889624857,85.99595071118,30.4047728405917,0,0.995003800774898,1.05567020988598,-0,0,0.987396801636924,207.353328343754,0,0
215.41,0.940128884605973,0.940128884516797,0.94012888484662,334.194900277905,334.194900277905,119.484477031931,217.79376301685,85.9970945508485,30.404042710207,0,0.995003800774898,1.05579764250021,-0,0,0.994184126277243,208.778666518221,0,0
215.42,0.940119510937801,0.940119510847014,0.940119511179519,334.597594872884,334.597594872884,119.616982802976,218.195800410592,85.9984043703328,30.4033900919597,0,0.995003800774898,1.05554020563179,-0,0,1,210,0,0
215.43,0.940087072239679,0.940087072150006,0.940087072477462,335.023210774059,335.023210774059,119.75648869431,218.624844659436,85.9972108032751,30.4011553113488,0,0.995003800774898,1.05540485635661,-0,0,0.999460041190278,209.886608649958,0,0
215.44,0.940058945441327,0.940058945352373,0.940058945682195,335.016875873261,335.016875873261,119.754112654683,218.621223172411,85.9964561600893,30.3991965407614,0,0.995003800774898,1.05539312717012,-0,0,1,210,0,0
215.45,0.940018329489942,0.940018329399148,0.940018329731698,335.046876832437,335.046876832437,119.763405926242,218.656028605115,85.9944127959274,30.3964354313938,0,0.995003800774898,1.05548071427527,-0,0,0.994833249028664,208.914982296019,0,0
215.46,0.939977406061877,0.939977405972006,0.939977406302106,334.690438702528,334.690438702528,119.645696464437,218.304286271957,85.9924283371846,30.393724093387,0,0.995003800774898,1.05548911067516,-0,0,1,210,0,0
215.47,0.939924177090862,0.939924177000101,0.939924177330868,335.008648568597,335.008648568597,119.749455699675,218.629316844753,85.9891460102082,30.3901857136358,0,0.995003800774898,1.05537157849858,-0,0,1,210,0,0
215.48,0.939864589513719,0.939864589423669,0.939864589753431,333.711206835535,333.711206835535,119.322032893258,217.339774837667,85.9851721852818,30.3862598125857,0,0.995003800774898,1.0561061481282,-0,0,0.99929548276289,209.852051380207,0,0
215.49,0.939805185008837,0.939805184919284,0.939805185248411,334.483912678549,334.483912678549,119.575081709799,218.120030880649,85.9814335030532,30.3824482948467,0,0.995003800774898,1.05557845799212,-0,0,1,210,0,0
215.5,0.939730167735712,0.939730167645679,0.939730167976477,334.944789045787,334.944789045787,119.725259634242,218.591342449881,85.9759194443696,30.3775271515362,0,0.995003800774898,1.05560641828899,-0,0,0.987753826742333,207.42830361589,0,0
215.51,0.939661334738825,0.939661334648779,0.939661334979034,334.007602578127,334.007602578127,119.416081738059,217.663317098198,85.9711680012859,30.3731174786427,0,0.995003800774898,1.05569728118697,-0,0,1,210,0,0
215.52,0.939574319362108,0.939574319271415,0.939574319603023,334.892252982967,334.892252982967,119.705292545864,218.560352703996,85.9644590584468,30.3674412205235,0,0.995003800774898,1.0553475053758,-0,0,1,210,0,0
