t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
215.53,0.939476919569413,0.939476919477876,0.93947691981071,334.963488631955,334.963488631955,119.726895948041,218.645887140537,85.9565655697379,30.36103592168,0,0.995003800774898,1.05556870946491,-0,0,0.987249667915423,207.322430262239,0,0
215.54,0.939383255569051,0.939383255478237,0.939383255809144,333.077769203002,333.077769203002,119.105400978259,216.773514194693,85.9492149087238,30.3550400995857,0,0.995003800774898,1.05629884881895,-0,0,0.992766271760118,208.480917069625,0,0
215.55,0.93927963106361,0.939279630972251,0.939279631304759,334.201862257124,334.201862257124,119.472992373165,217.91243156741,85.9409891140098,30.3484415757039,0,0.995003800774898,1.05552201128585,-0,0,1,210,0,0
215.56,0.93916206822766,0.939162068136722,0.939162068467909,334.865991534313,334.865991534313,119.689034271944,218.594194025016,85.9310482908729,30.3407492184244,0,0.995003800774898,1.05528557879355,-0,0,1,210,0,0
215.57,0.939037340325402,0.939037340234361,0.939037340565456,333.856601297039,333.856601297039,119.354846616482,217.603726659227,85.9202920313287,30.3325826064835,0,0.995003800774898,1.05583781203758,-0,0,1,210,0,0
215.58,0.938912526730696,0.938912526639212,0.938912526971445,334.702151095809,334.702151095809,119.63037348116,218.468012336037,85.9096635481884,30.3244752115835,0,0.995003800774898,1.05561792118458,-0,0,0.983894094948331,206.61775993915,0,0
215.59,0.938795641461722,0.938795641370124,0.938795641702814,332.363143013589,332.363143013589,118.859384923783,216.14619696522,85.8999287889701,30.3170172593991,0,0.995003800774898,1.05652252655435,-0,0,0.992685091995579,208.463869319072,0,0
215.6,0.938670541497547,0.938670541405767,0.938670541737632,334.016760519428,334.016760519428,119.400556224669,217.818198081058,85.8895097213483,30.3090527170223,0,0.995003800774898,1.05547289240585,-0,0,1,210,0,0
215.61,0.938517862023526,0.938517861930674,0.938517862265365,334.758981251938,334.758981251938,119.641481957334,218.584034841801,85.8758837920674,30.2990626180694,0,0.995003800774898,1.05520673692822,-0,0,1,210,0,0
215.62,0.938360744903321,0.93836074481143,0.938360745143182,334.789980060695,334.789980060695,119.648525199813,218.639524314703,85.861710919202,30.2887448267905,0,0.995003800774898,1.05549857540654,-0,0,0.983821360536515,206.602485712668,0,0
215.63,0.938218449725064,0.93821844963207,0.93821844996514,332.420852481079,332.420852481079,118.86706370268,216.291965537435,85.8492816594678,30.2796052841767,0,0.995003800774898,1.05643494178978,-0,0,0.989449107627823,207.784312601843,0,0
215.64,0.938078820815996,0.938078820721697,0.938078821058598,333.726913367921,333.726913367921,119.293676534491,217.618864065739,85.8373435940742,30.2707057081077,0,0.995003800774898,1.05546561464607,-0,0,1,210,0,0
215.65,0.937922274046925,0.937922273953539,0.937922274284942,334.45317923033,334.45317923033,119.529266173999,218.369439067958,85.8232787439052,30.2604614184675,0,0.995003800774898,1.05549765961262,-0,0,0.987569269762362,207.389546650096,0,0
215.66,0.937777193141122,0.937777193048957,0.937777193382585,331.900874511912,331.900874511912,118.687524625166,215.839254481187,85.8105076039277,30.2511124267964,0,0.995003800774898,1.05646679022028,-0,0,1,210,0,0
215.67,0.937962341717683,0.937962341627867,0.937962341967236,249.329161035532,249.329161035532,91.5524241351329,133.229555140252,85.8329419884031,30.2666639068771,0,0.995003800774898,1.10022806912755,-0,0,0.437350724058072,91.8436520521951,0,0
215.68,0.938984423236119,0.938984423151359,0.938984423478012,217.110230270267,217.110230270267,80.98941385871,100.804611331819,85.9579070438337,30.3477118946146,0,0.995003800774898,1.11009330642286,-0,0,0.47083341378015,98.8750168938315,0,0
215.69,0.940148333845734,0.940148333750302,0.94014833405711,217.444564029287,217.444564029287,81.1293650219326,100.908362464412,86.0981063084984,30.438095256376,0,0.995003800774898,1.11016172698482,-0,0,0.454188379580214,95.379559711845,0,0
215.7,0.941344719766098,0.941344719686693,0.941344719987994,217.714450747294,217.714450747294,81.2484909592515,100.944907259501,86.2399809795346,30.5295625082581,0,0.995003800774898,1.1101575404851,-0,0,0.446360614583306,93.7357290624942,0,0
215.71,0.942534792426976,0.942534792350212,0.942534792637349,213.898179539509,213.898179539509,80.0241531234274,96.8983496289378,86.3798767291188,30.6199531814527,0,0.995003800774898,1.11127078161425,-0,0,0.443233766190994,93.0790909001088,0,0
215.72,0.943699038058644,0.94369903798646,0.94369903826937,213.733171255025,213.733171255025,79.9991181453734,96.5092129029075,86.5159636032553,30.7079947488619,0,0.995003800774898,1.11140782880692,-0,0,0.452260194295402,94.9746408020344,0,0
215.73,0.944795268910646,0.944795268840116,0.944795269118342,218.840074318255,218.840074318255,81.7049767003331,101.406544436367,86.6431906422152,30.7903392396729,0,0.995003800774898,1.11006933077176,-0,0,0.465854164106411,97.8293744623464,0,0
215.74,0.945841758147492,0.945841758078405,0.945841758351772,214.557361430827,214.557361430827,80.3231554154731,96.9253870807463,86.7635036579943,30.8684706920863,0,0.995003800774898,1.11123968264683,-0,0,0.437223618049602,91.8169597904164,0,0
215.75,0.946867219124694,0.946867219057532,0.946867219321834,215.428842915376,215.428842915376,80.6348600085452,97.6027923678353,86.8810921329681,30.9449584145729,0,0.995003800774898,1.11110408242107,-0,0,0.451022630493492,94.7147524036334,0,0
215.76,0.947827124469267,0.947827124404346,0.947827124663905,216.397610376252,216.397610376252,80.9767793173918,98.3909501331424,86.9904210257872,31.0162392173226,0,0.995003800774898,1.11087762863477,-0,0,0.454760411313582,95.4996863758522,0,0
215.77,0.948742775903681,0.948742775839447,0.948742776095825,215.80282832013,215.80282832013,80.8035675216339,97.624839535733,87.0940188120542,31.0839699723428,0,0.995003800774898,1.11108938552241,-0,0,0.459195774841074,96.4311127166256,0,0
215.78,0.949601005417277,0.949601005353406,0.949601005604065,217.09733650615,217.09733650615,81.2498257202214,98.7595632660669,87.190541465879,31.1472317742039,0,0.995003800774898,1.11076943457692,-0,0,0.455199206937077,95.5918334567862,0,0
215.79,0.95042151444188,0.950421514380461,0.950421514626657,218.023419161977,218.023419161977,81.573948971098,99.533793461314,87.2821790858197,31.2074466148431,0,0.995003800774898,1.11056998626666,-0,0,0.467517607870703,98.1786976528476,0,0
215.8,0.951195538866932,0.951195538806877,0.951195539046079,217.042139446086,217.042139446086,81.2699041303828,98.4101924295812,87.367947722833,31.2639992936717,0,0.995003800774898,1.11085644500902,-0,0,0.457814704232713,96.1410878888698,0,0
215.81,0.95193709298855,0.951937092928519,0.951937093169995,218.187798524523,218.187798524523,81.6640846492101,99.4201436898131,87.4496568462155,31.3179979884945,0,0.995003800774898,1.11057938636306,-0,0,0.449157932282391,94.3231657793021,0,0
215.82,0.952639261002512,0.952639260943391,0.952639261182704,216.915728141462,216.915728141462,81.2625800873055,98.0201016837019,87.5265679763069,31.3690584814534,0,0.995003800774898,1.11095107226107,-0,0,0.435176932089006,91.3871557386912,0,0
215.83,0.953308542740845,0.953308542682401,0.953308542915275,219.347408062925,219.347408062925,82.0776167071881,100.330095897945,87.5996200214978,31.4176921434827,0,0.995003800774898,1.11036261396056,-0,0,0.461007504009581,96.811575842012,0,0
215.84,0.95391135357911,0.953911353520746,0.953911353752863,219.274792818098,219.274792818098,82.0677849543637,100.149165341605,87.664491358729,31.4611361177645,0,0.995003800774898,1.11035659828898,-0,0,0.433914974246662,91.122144591799,0,0
215.85,0.954520031584219,0.954520031526527,0.954520031756934,218.909495016322,218.909495016322,81.9618661663475,99.6746474203253,87.7298613523442,31.5049862436528,0,0.995003800774898,1.11051300326766,-0,0,0.441827049326859,92.7836803586405,0,0
215.86,0.95509726650983,0.955097266452111,0.955097266683226,220.672133284085,220.672133284085,82.554534174458,101.334439929811,87.7913449266218,31.5463484276516,0,0.995003800774898,1.11007421431616,-0,0,0.454634331936169,95.4732097065956,0,0
215.87,0.955645906253149,0.955645906195719,0.955645906421904,217.683997650428,217.683997650428,81.5849574454387,98.2490871010063,87.8493130451581,31.585597504263,0,0.995003800774898,1.11090559281112,-0,0,0.457859159319434,96.1504234570812,0,0
215.88,0.956166558165193,0.956166558108695,0.956166558333762,221.317791156964,221.317791156964,82.7911779486658,101.791251434133,87.9039233368484,31.6226163859824,0,0.995003800774898,1.10994813479189,-0,0,0.457965127583355,96.1726767925045,0,0
215.89,0.956668321965948,0.956668321910019,0.956668322132195,218.104151801698,218.104151801698,81.7462527222473,98.4897818361776,87.9561185354762,31.6582514300445,0,0.995003800774898,1.11083859361492,-0,0,0.461002478590295,96.810520503962,0,0
215.9,0.957172013722346,0.957172013667446,0.957172013889845,216.545777387032,216.545777387032,81.245411072031,96.8433785551913,88.0084245940039,31.693974237837,0,0.995003800774898,1.11127366147929,-0,0,0.436640140418214,91.6944294878249,0,0
215.91,0.95767856469976,0.957678564644557,0.957678564865636,215.410936998022,215.410936998022,80.883879639644,95.6196930756798,88.0611720491217,31.7300718732206,0,0.995003800774898,1.11164269099009,-0,0,0.435357224844576,91.4250172173609,0,0
215.92,0.958185651208137,0.958185651153228,0.958185651373607,215.816767883578,215.816767883578,81.028715689782,95.9368753331313,88.1137968783615,31.7660956720856,0,0.995003800774898,1.11157304745415,-0,0,0.445343878165351,93.5222144147238,0,0
215.93,0.958661604878542,0.958661604824804,0.958661605045543,219.410135563901,219.410135563901,82.220399927081,99.4480941930349,88.1625038010961,31.7995375697696,0,0.995003800774898,1.11059470956767,-0,0,0.453032830397261,95.1368943834248,0,0
215.94,0.959111320183089,0.95911132012899,0.959111320346762,217.720534567166,217.720534567166,81.6749413973654,97.6817950840345,88.2078365083291,31.8309029748028,0,0.995003800774898,1.11104248442365,-0,0,0.43516834468583,91.3853523840244,0,0
215.95,0.959556028045765,0.959556027991678,0.959556028211168,220.978782219526,220.978782219526,82.7556636162211,100.864104061422,88.2527222213978,31.8619559367065,0,0.995003800774898,1.11022363731359,-0,0,0.465709041912016,97.7988988015233,0,0
215.96,0.959966581256879,0.959966581202141,0.959966581419084,220.071674548687,220.071674548687,82.4663553254966,99.8882955634896,88.2931871006987,31.8901918844985,0,0.995003800774898,1.11043808966408,-0,0,0.447100302592189,93.8910635443597,0,0
215.97,0.960388991443333,0.960388991389732,0.960388991604844,219.290338425921,219.290338425921,82.2187011880812,99.0358170885924,88.3351085388441,31.9194127984843,0,0.995003800774898,1.11068395062258,-0,0,0.445794611056069,93.6168683217745,0,0
215.98,0.960810388798162,0.960810388744763,0.960810388956268,218.971236094997,218.971236094997,82.1229429247258,98.6458152201258,88.3768724864176,31.9485483884533,0,0.995003800774898,1.11079123632353,-0,0,0.442469423486048,92.9185789320701,0,0
215.99,0.961233217402201,0.961233217350357,0.961233217565139,220.16255907855,220.16255907855,82.5236639436809,99.7660319091654,88.4187652898913,31.9777618794933,0,0.995003800774898,1.11051511135974,-0,0,0.466220762972449,97.9063602242143,0,0
216,0.961613292285971,0.961613292232759,0.961613292447261,231.140701954054,231.140701954054,86.140179620961,110.680723833537,88.4562567367415,32.0037213837761,0,0.995003800774898,1.10142356090571,-0,0,0.9696003473146,203.616072936066,0,0
216.01,0.961108568802035,0.96110856874629,0.96110856896592,323.002936112919,323.002936112919,116.319899355015,202.650071587291,88.3911923742851,31.9616721513425,0,0.995003800774898,1.06399950074519,-0,0,0.975692562273034,204.895438077337,0,0
216.02,0.960235587684546,0.960235587623755,0.960235587851223,332.460666836034,332.460666836034,119.404293854583,212.293521770038,88.2777736125012,31.8893714534952,0,0.995003800774898,1.06101417353107,-0,0,0.997655854361615,209.507729415939,0,0
216.03,0.959324592400498,0.959324592339867,0.9593245925777,335.070250129376,335.070250129376,120.237152878586,215.093888028532,88.1612968896584,31.8150652111855,0,0.995003800774898,1.05996163962762,-0,0,0.990312416328137,207.965607428909,0,0
216.04,0.958427752657546,0.958427752590942,0.958427752837851,333.891193245814,333.891193245814,119.825441921167,214.100265758696,88.0480777957997,31.7428496913181,0,0.995003800774898,1.06030985317108,-0,0,0.991551032028976,208.225716726085,0,0
216.05,0.957559485891943,0.957559485823828,0.957559486078794,336.08438262709,336.08438262709,120.523185466887,216.470876000521,87.9398419069956,31.6736647195734,0,0.995003800774898,1.05874149250513,-0,0,0.998024463575939,209.585137350947,0,0
216.06,0.956705752434151,0.956705752364546,0.956705752624354,335.893223299107,335.893223299107,120.437815243993,216.45265462699,87.8343442833751,31.6062243887426,0,0.995003800774898,1.05933343599053,-0,0,0.973047783694295,204.340034575802,0,0
216.07,0.955903166591619,0.955903166517861,0.955903166784312,332.399759812587,332.399759812587,119.268603490279,213.120047008948,87.7362084812923,31.5435043223469,0,0.995003800774898,1.0600983226412,-0,0,1,210,0,0
216.08,0.955132880472811,0.955132880398418,0.955132880668204,333.795540595976,333.795540595976,119.707423536384,214.668940292866,87.6428814450585,31.4837188580514,0,0.995003800774898,1.05981672906973,-0,0,0.981645509845987,206.145557067657,0,0
216.09,0.954402569610365,0.954402569535698,0.954402569812589,333.300647757027,333.300647757027,119.525996471714,214.318057708413,87.5551270871076,31.427462961507,0,0.995003800774898,1.05981212843543,-0,0,0.974316938006348,204.606556981333,0,0
216.1,0.953718226760481,0.953718226682529,0.953718226963592,334.292215045075,334.292215045075,119.834443973491,215.443709381049,87.4735031860191,31.3750024780074,0,0.995003800774898,1.0586702447322,-0,0,0.990532436776605,208.011811723087,0,0
216.11,0.953061048942519,0.953061048865113,0.953061049152275,334.31199319821,334.31199319821,119.8242283111,215.591848011971,87.3954111446936,31.3247340415456,0,0.995003800774898,1.05864568302779,-0,0,0.998230583372624,209.628422508251,0,0
216.12,0.952438431362929,0.952438431284101,0.952438431573589,332.70303642524,332.70303642524,119.279642855694,214.103811672356,87.321860331693,31.2773644211911,0,0.995003800774898,1.05989046603715,-0,0,0.977272611115216,205.227248334195,0,0
216.13,0.951878737973721,0.951878737895094,0.951878738186206,331.862993663624,331.862993663624,118.989503977103,213.371546351735,87.2563817477213,31.235065564168,0,0.995003800774898,1.05942352609288,-0,0,0.997125584392183,209.396372722359,0,0
216.14,0.951340903461423,0.951340903380846,0.951340903675281,333.394831801124,333.394831801124,119.479561056665,215.006612572592,87.193730900069,31.1944883284634,0,0.995003800774898,1.05934065031238,-0,0,0.968239688207659,203.330334523608,0,0
216.15,0.950853189355978,0.950853189278724,0.950853189578512,331.708426879057,331.708426879057,118.913164414195,213.413217350766,87.1373125156356,31.1578970126555,0,0.995003800774898,1.05973448027797,-0,0,0.969125118723845,203.516274932007,0,0
216.16,0.950408263278987,0.950408263197825,0.95040826349863,330.42349698364,330.42349698364,118.479857143247,212.212640201575,87.0862125951689,31.1246441868967,0,0.995003800774898,1.05969716157569,-0,0,1,210,0,0
216.17,0.949973609040538,0.949973608957788,0.949973609257912,335.382201477452,335.382201477452,120.099019685227,217.253563304831,87.0365341134726,31.0921040591485,0,0.995003800774898,1.05793151690157,-0,0,0.96744889260733,203.164267447539,0,0
216.18,0.949571486127061,0.949571486046448,0.949571486350178,330.376715712204,330.376715712204,118.443936946256,212.323913299353,86.9906634275403,31.0621389853115,0,0.995003800774898,1.0596230049392,-0,0,1,210,0,0
216.19,0.94919253304977,0.949192532965654,0.949192533273227,334.792192029545,334.792192029545,119.886031752916,216.81025942845,86.9479615448147,31.0339710562804,0,0.995003800774898,1.05785639044027,-0,0,0.977564744714038,205.288596389948,0,0
216.2,0.948827131805858,0.948827131722816,0.948827132032493,334.777363961797,334.777363961797,119.872307808295,216.863595377646,86.9069020526895,31.006866531461,0,0.995003800774898,1.0574378092386,-0,0,0.985631436485761,206.98260166201,0,0
216.21,0.948479285340723,0.948479285256557,0.948479285564207,334.851718147557,334.851718147557,119.888354383557,217.002615015127,86.8680033105077,30.9810998219222,0,0.995003800774898,1.05732846555965,-0,0,0.991910349804471,208.301173458939,0,0
216.22,0.948145340476467,0.948145340392359,0.948145340704026,334.973972911073,334.973972911073,119.920526554776,217.186613503405,86.8308978443503,30.9564615633181,0,0.995003800774898,1.05773716609842,-0,0,0.968639299226499,203.414252837565,0,0
216.23,0.947841926352246,0.947841926269626,0.947841926584006,333.534687490841,333.534687490841,119.440285487911,215.80262874314,86.7977279588697,30.9343307888313,0,0.995003800774898,1.05752194742996,-0,0,0.997550873837913,209.485683505962,0,0
216.24,0.947549127266146,0.947549127185655,0.947549127501209,332.091404649777,332.091404649777,118.958980069379,214.412727924396,86.7657228096111,30.9129539157702,0,0.995003800774898,1.05889826236744,-0,0,0.986039518423348,207.068298868903,0,0
216.25,0.947284167596089,0.94728416751117,0.947284167825672,333.453021040522,333.453021040522,119.400376925768,215.821799081852,86.7373879287177,30.8938340299527,0,0.995003800774898,1.05804648904961,-0,0,0.973994398437874,204.538823671954,0,0
216.26,0.94702839084578,0.947028390763156,0.947028391079074,333.086763904348,333.086763904348,119.27409886823,215.501081277384,86.7102228064424,30.8754598205212,0,0.995003800774898,1.05757205949348,-0,0,1,210,0,0
216.27,0.946764248690971,0.946764248608639,0.946764248928051,333.792768627892,333.792768627892,119.500047989262,216.254228204576,86.6820937440879,30.8564466792281,0,0.995003800774898,1.05784480153819,-0,0,0.983412525738123,206.516630405006,0,0
216.28,0.946526736384858,0.946526736301325,0.946526736619335,331.754046867884,331.754046867884,118.824539175185,214.257340466515,86.657174628645,30.8395317727243,0,0.995003800774898,1.05887817474313,-0,0,0.972610511282095,204.24820736924,0,0
216.29,0.946301684530646,0.946301684446439,0.946301684765026,332.772851933285,332.772851933285,119.154390237975,215.314933511424,86.6341475930144,30.8237708288463,0,0.995003800774898,1.05808944728093,-0,0,0.969964853850856,203.69261930868,0,0
216.3,0.946074126691796,0.946074126607725,0.946074126927247,333.669635729483,333.669635729483,119.444084447555,216.250901425282,86.6108994574733,30.8078348467272,0,0.995003800774898,1.05710968664198,-0,0,0.992762548275251,208.480135137803,0,0
216.31,0.945828063718505,0.945828063634879,0.945828063955097,335.332419256963,335.332419256963,119.985074801333,217.956524912161,86.5854377717473,30.7904565730551,0,0.995003800774898,1.05687161020423,-0,0,0.975181432459322,204.788100816458,0,0
216.32,0.945598323029317,0.945598322943497,0.945598323263888,331.130485942617,331.130485942617,118.598850605251,213.794131132642,86.5619090506935,30.7744457592813,0,0.995003800774898,1.05888090942697,-0,0,0.977036660835701,205.177698775497,0,0
216.33,0.945389507412097,0.945389507325445,0.945389507644085,330.029086883197,330.029086883197,118.232329842215,212.727622696857,86.5412303103372,30.760233876003,0,0.995003800774898,1.05938774293925,-0,0,0.97333664985255,204.400696469035,0,0
216.34,0.945187436223369,0.945187436138046,0.945187436457757,332.279185552351,332.279185552351,118.967597563417,215.01107254238,86.5215459914817,30.7465670184897,0,0.995003800774898,1.05797391181682,-0,0,0.974830653438439,204.714437222072,0,0
216.35,0.944975670324666,0.944975670239099,0.944975670560561,331.412653597023,331.412653597023,118.678207676237,214.179951456258,86.5005779286102,30.732124212155,0,0.995003800774898,1.05817509435124,-0,0,0.993002101315269,208.530441276206,0,0
216.36,0.944740370555733,0.944740370470778,0.944740370793853,333.979783049478,333.979783049478,119.516876029791,216.786585595581,86.4771474380208,30.7160500158757,0,0.995003800774898,1.05735312264564,-0,0,0.971675287880751,204.051810454958,0,0
216.37,0.944516743302661,0.944516743217632,0.944516743540748,331.57326923856,331.57326923856,118.721068557179,214.417386639623,86.4549979167942,30.700884682143,0,0.995003800774898,1.05831548160515,-0,0,0.976282765805348,205.019380819123,0,0
216.38,0.944296112738495,0.944296112653914,0.944296112975952,332.817983061809,332.817983061809,119.125492200293,215.69843543275,86.4334895383172,30.6860580907418,0,0.995003800774898,1.057415842486,-0,0,0.983595892772274,206.555137482178,0,0
216.39,0.94405736468899,0.944057364603819,0.944057364928115,334.295020160338,334.295020160338,119.605828289422,217.215251127754,86.4098922033287,30.6698768292556,0,0.995003800774898,1.05670583615542,-0,0,0.983872497288221,206.613224430526,0,0
216.4,0.943805532930234,0.943805532846191,0.943805533171526,334.229768339452,334.229768339452,119.578932040021,217.192121230552,86.3848559431537,30.6527911657457,0,0.995003800774898,1.05641617066071,-0,0,0.999888414041977,209.976566948815,0,0
216.41,0.943546590551975,0.943546590466507,0.943546590790632,333.78292550456,333.78292550456,119.426432796854,216.788776242711,86.3589741422139,30.6351751196348,0,0.995003800774898,1.05684188326144,-0,0,1,210,0,0
216.42,0.943287745127119,0.943287745038958,0.943287745363411,334.286442104169,334.286442104169,119.586343283599,217.335471900004,86.3332913232689,30.6176788808964,0,0.995003800774898,1.05691043466216,-0,0,0.977872202314034,205.353162485947,0,0
216.43,0.943050384016506,0.943050383930469,0.943050384255473,330.133941279859,330.133941279859,118.216445579439,213.221892165265,86.3101399105121,30.6019092040822,0,0.995003800774898,1.05841463573974,-0,0,1,210,0,0
216.44,0.942814869141382,0.942814869052576,0.942814869379535,330.824336025517,330.824336025517,118.438423805363,213.950514338771,86.2874529773153,30.5863687094315,0,0.995003800774898,1.05822344925558,-0,0,0.997046644335823,209.379795310523,0,0
216.45,0.942569855516016,0.942569855427981,0.942569855755312,333.260259201803,333.260259201803,119.233915598726,216.426321593956,86.2637907375634,30.5701468702828,0,0.995003800774898,1.05689493454614,-0,0,0.991440845389473,208.202577531789,0,0
216.46,0.94230733118727,0.942307331096549,0.942307331424041,333.759894912159,333.759894912159,119.392536605701,216.969225892026,86.2380318630384,30.5526371570943,0,0.995003800774898,1.05706810832748,-0,0,0.967667968028299,203.210273285943,0,0
216.47,0.942065483582051,0.942065483493769,0.942065483820338,329.873304550705,329.873304550705,118.110011152767,213.121762154804,86.2147433272302,30.5367990686709,0,0.995003800774898,1.05818791648162,-0,0,1,210,0,0
216.48,0.941824291747343,0.941824291658757,0.941824291985967,330.923824096442,330.923824096442,118.450250014053,214.21131251773,86.1915491465062,30.5209624322051,0,0.995003800774898,1.05854924708667,-0,0,0.968113710816459,203.303879271456,0,0
216.49,0.941590891888575,0.941590891796337,0.94159089212446,329.099429952831,329.099429952831,117.845804353468,212.42397833164,86.1695121951219,30.5059394260693,0,0.995003800774898,1.05900234391741,-0,0,0.970153388766008,203.732211640862,0,0
216.5,0.941369642239807,0.941369642150385,0.941369642477068,328.941123764285,328.941123764285,117.789271231199,212.300474860599,86.1488755808754,30.491773322811,0,0.995003800774898,1.05860571360961,-0,0,0.99187840433423,208.294464910188,0,0
216.51,0.941117427956973,0.941117427866744,0.94111742819423,332.050551868243,332.050551868243,118.806033214112,215.450531082297,86.1247290762359,30.4752917097102,0,0.995003800774898,1.05719891054617,-0,0,0.989020930754774,207.694395458503,0,0
216.52,0.940848326859183,0.940848326770112,0.940848327098632,331.274444566187,331.274444566187,118.545238982168,214.718419570438,86.0984845948008,30.4575404009478,0,0.995003800774898,1.05762736658386,-0,0,0.989555878176184,207.806734416999,0,0
216.53,0.940577229118988,0.940577229029204,0.94057722935852,333.866223812841,333.866223812841,119.391395841792,217.354370187201,86.0721839826609,30.4396696429792,0,0.995003800774898,1.05626695572252,-0,0,0.980766234889643,205.960909326825,0,0
216.54,0.940302113219125,0.940302113129404,0.940302113458373,333.004290944728,333.004290944728,119.102237418242,216.537624671554,86.0452300765686,30.4214361966051,0,0.995003800774898,1.05650993966471,-0,0,0.988955010161047,207.68055213382,0,0
216.55,0.940024342661949,0.940024342570435,0.940024342898836,333.702190881226,333.702190881226,119.325721234024,217.281106604781,86.0180606779442,30.4030235985016,0,0.995003800774898,1.05592466480446,-0,0,1,210,0,0
216.56,0.939720888930469,0.939720888839525,0.939720889169656,334.052040008088,334.052040008088,119.434191630397,217.681232045296,85.987998762449,30.3828092003432,0,0.995003800774898,1.05647561926915,-0,0,0.969287029225249,203.550276137302,0,0
216.57,0.939443588622048,0.939443588532017,0.939443588862057,332.698507835181,332.698507835181,118.983472381664,216.372726179451,85.9611381152,30.3646435405307,0,0.995003800774898,1.05607928651849,-0,0,1,210,0,0
216.58,0.939163226498652,0.939163226408721,0.939163226739304,331.067282728368,331.067282728368,118.441345088551,214.787546639921,85.9336317384497,30.3461043499974,0,0.995003800774898,1.05755371106358,-0,0,0.991861882903948,208.290995409829,0,0
216.59,0.938978405159236,0.938978405085891,0.938978405416387,333.321977154217,333.321977154217,119.178662617643,217.071460349512,85.9165317447918,30.3339850599132,0,0.995003800774898,1.05603023209677,-0,0,0.990794699648028,208.066886926086,0,0
216.6,0.938829304133001,0.938829304037208,0.938829304370588,334.089842924839,334.089842924839,119.427982001789,217.863208795407,85.902725907254,30.3239082221774,0,0.995003800774898,1.05549454870126,-0,0,1,210,0,0
216.61,0.938697408179194,0.938697408085554,0.93869740841665,331.044486285119,331.044486285119,118.424301155232,214.839061015915,85.8904992579218,30.3149260112821,0,0.995003800774898,1.05766906284679,-0,0,0.983461165455325,206.526844745618,0,0
216.62,0.938609088160865,0.938609088067207,0.938609088399151,330.055794355913,330.055794355913,118.097731675497,213.863018813475,85.8835170846205,30.3092584578182,0,0.995003800774898,1.05803811958124,-0,0,0.971577936143464,204.031366590127,0,0
216.63,0.938535431483439,0.938535431392206,0.938535431723087,331.664216819463,331.664216819463,118.625167380856,215.481245209619,85.8783262282771,30.3046453815668,0,0.995003800774898,1.05636474516707,-0,0,1,210,0,0
216.64,0.938431914655282,0.938431914561631,0.938431914894181,334.522642057031,334.522642057031,119.562651328088,218.35567636863,85.8693764241849,30.2975892642167,0,0.995003800774898,1.05563043957781,-0,0,0.982119897169866,206.245178405672,0,0
216.65,0.938341699313142,0.938341699220025,0.938341699552489,329.976236582285,329.976236582285,118.066586120406,213.822922484936,85.8617694013838,30.2915446959651,0,0.995003800774898,1.05786839861888,-0,0,0.986610770813103,207.188261870752,0,0
216.66,0.938271550065831,0.938271549974468,0.938271550305545,330.003492086624,330.003492086624,118.074369484239,213.859562956874,85.8567977677297,30.2871313620202,0,0.995003800774898,1.05805763920484,-0,0,0.970034751404227,203.707297794888,0,0
216.67,0.938227391579082,0.938227391484649,0.938227391816823,331.414784053112,331.414784053112,118.537679282862,215.27555167854,85.8547444665714,30.2844879079998,0,0.995003800774898,1.05641413987274,-0,0,1,210,0,0
216.68,0.938148210274465,0.938148210177838,0.938148210510888,333.812824542218,333.812824542218,119.324394402456,217.685372852124,85.8483897700714,30.2790619200228,0,0.995003800774898,1.05560086384301,-0,0,1,210,0,0
216.69,0.938066210621752,0.93806621052916,0.938066210860604,334.268266181122,334.268266181122,119.472503916029,218.153393831732,85.8415487385962,30.2733236107933,0,0.995003800774898,1.05537993700495,-0,0,1,210,0,0
216.7,0.937983189729764,0.93798318963686,0.937983189970196,333.966167966035,333.966167966035,119.371597974871,217.864055174823,85.8345893049984,30.2675234862141,0,0.995003800774898,1.05554633559595,-0,0,1,210,0,0
216.71,0.93791908760321,0.937919087511176,0.937919087844328,330.813312443531,330.813312443531,118.334130688096,214.720581255639,85.8296365979659,30.2630945899263,0,0.995003800774898,1.05767618633209,-0,0,0.98062636974193,205.931537645805,0,0
216.72,0.937886055360165,0.937886055268379,0.937886055599883,332.159322269235,332.159322269235,118.776207210964,216.069582142979,85.8286467483823,30.2610933778733,0,0.995003800774898,1.05638693806292,-0,0,0.985173756524407,206.886488870125,0,0
216.73,0.937856348287132,0.937856348195797,0.937856348529225,330.35671185136,330.35671185136,118.18338050732,214.269955057152,85.8276192189322,30.2591375752749,0,0.995003800774898,1.05756105670423,-0,0,0.985535746274852,206.962506717719,0,0
216.74,0.937835620249722,0.937835620153777,0.937835620487954,329.264121365012,329.264121365012,117.824186879975,213.178351519255,85.8278134307546,30.2579564150027,0,0.995003800774898,1.05778389232734,-0,0,1,210,0,0
216.75,0.937824598585162,0.937824598491081,0.937824598823655,331.291540937327,331.291540937327,118.490679516564,215.205340370502,85.8289260414833,30.2572745253421,0,0.995003800774898,1.05710533591103,-0,0,0.986252441880422,207.113012794889,0,0
216.76,0.937817832181164,0.937817832087362,0.937817832420061,330.256035518526,330.256035518526,118.150515051002,214.16879394452,85.8303805816435,30.2568609923633,0,0.995003800774898,1.05750230703987,-0,0,0.988559121087569,207.597415428389,0,0
216.77,0.937810220501704,0.937810220409485,0.937810220742477,331.218485758299,331.218485758299,118.467044192287,215.13023591951,85.831839775463,30.2564100633266,0,0.995003800774898,1.05689784646313,-0,0,0.991861736161891,208.290964593997,0,0
216.78,0.937815353885797,0.937815353792239,0.937815354124677,332.446201652121,332.446201652121,118.870997127563,216.355154771447,85.8344160857354,30.2566307949386,0,0.995003800774898,1.05660561906059,-0,0,0.977043135048066,205.179058360094,0,0
216.79,0.93783990445594,0.937839904362595,0.937839904695274,329.641139939896,329.641139939896,117.949885728515,213.543862620247,85.8390470490879,30.2582302705603,0,0.995003800774898,1.05757816936708,-0,0,0.998121372774021,209.605488282544,0,0
216.8,0.937868900911396,0.937868900817982,0.937868901150349,330.269463804048,330.269463804048,118.157381842159,214.165143466309,85.8442065813822,30.2601137563562,0,0.995003800774898,1.05764502140446,-0,0,0.988291893870417,207.541297712788,0,0
216.81,0.937922231506771,0.937922231413366,0.937922231745799,329.689005412872,329.689005412872,117.968122423775,213.573413188018,85.8519448074307,30.2636474174235,0,0.995003800774898,1.05810438153848,-0,0,0.975190666668206,204.790040000323,0,0
216.82,0.937987672660784,0.937987672567208,0.93798767289961,331.446679299977,331.446679299977,118.547683150788,215.317440632983,85.8611805431535,30.2680581238406,0,0.995003800774898,1.05663552892416,-0,0,0.989423735756112,207.778984508784,0,0
216.83,0.938053065170489,0.938053065078794,0.938053065411386,333.748681561099,333.748681561099,119.306041138517,217.606695099898,85.8699051864837,30.2720812747169,0,0.995003800774898,1.05586935822473,-0,0,0.980069867672013,205.814672211123,0,0
216.84,0.938125447404056,0.938125447311016,0.93812544764396,329.425637184186,329.425637184186,117.886985693702,213.269826339265,85.879187810928,30.2766230339931,0,0.995003800774898,1.05847539469142,-0,0,0.968205914049173,203.323241950326,0,0
216.85,0.938241252427619,0.938241252333587,0.938241252665987,330.788938298459,330.788938298459,118.338066694845,214.610729709438,85.8937886198149,30.2844199692061,0,0.995003800774898,1.05716638801796,-0,0,0.978207207861047,205.42351365082,0,0
216.86,0.938353301439997,0.938353301347403,0.938353301679481,332.285101168881,332.285101168881,118.832638632222,216.085873212059,85.907567561205,30.2916603956176,0,0.995003800774898,1.05665669238417,-0,0,0.975741027146684,204.905615700804,0,0
216.87,0.938757555361388,0.938757555275763,0.938757555600148,254.174125029651,254.174125029651,93.1683347647895,137.901675726017,85.951835226427,30.3206140772071,0,0.995003800774898,1.09802445424258,-0,0,0.453982485105486,95.336321872152,0,0
216.88,0.939992931659141,0.939992931571479,0.939992931892018,218.127856041074,218.127856041074,81.3518039542589,101.615360519077,86.0978041796596,30.4146913423382,0,0.995003800774898,1.10981353081251,-0,0,0.457101969864362,95.9914136715159,0,0
216.89,0.941374039910973,0.941374039830024,0.941374040137992,213.905059595657,213.905059595657,79.9987713135581,97.1247660004458,86.2608272914065,30.5194663038048,0,0.995003800774898,1.11121230053687,-0,0,0.461376417418944,96.8890476579782,0,0
216.9,0.942744401447611,0.942744401368377,0.942744401668577,214.309355435617,214.309355435617,80.1660361860961,97.2654882772579,86.4212691789941,30.6225979793652,0,0.995003800774898,1.11117274075181,-0,0,0.446947624355733,93.859001114704,0,0
216.91,0.94394009653247,0.94394009646371,0.943940096753185,217.335546349126,217.335546349126,81.1908609000061,100.060302083145,86.5619108608756,30.7133334051055,0,0.995003800774898,1.11042963961917,-0,0,0.46083738524894,96.7758509022775,0,0
216.92,0.945124616588093,0.945124616516224,0.945124616800306,215.393523155766,215.393523155766,80.5820674401115,97.891808426454,86.6995199836896,30.802194745622,0,0.995003800774898,1.11096728069101,-0,0,0.427959797957963,89.8715575711723,0,0
216.93,0.946293395309656,0.946293395244799,0.946293395517894,212.147213000811,212.147213000811,79.5441054584187,94.4225356275721,86.8348415575586,30.8898358156806,0,0.995003800774898,1.11198849143026,-0,0,0.435508972389033,91.4568842016968,0,0
216.94,0.947430742605534,0.947430742538013,0.947430742808493,212.969337259893,212.969337259893,79.8424040861625,95.029100993512,86.9656346392554,30.9746016271257,0,0.995003800774898,1.11181017529018,-0,0,0.426948121990668,89.6591056180404,0,0
216.95,0.948532010376126,0.948532010311591,0.948532010573355,213.349975303887,213.349975303887,79.9945320511752,95.2022620588126,87.091433046863,31.0562801982111,0,0.995003800774898,1.11177620078313,-0,0,0.433712684423782,91.0796637289942,0,0
216.96,0.949568649415636,0.94956864935697,0.949568649613081,214.615736353967,214.615736353967,80.435859870129,96.2737332658835,87.2091386375415,31.132864450542,0,0.995003800774898,1.11147000575664,-0,0,0.436932998405421,91.7559296651383,0,0
216.97,0.950571595034722,0.950571594973184,0.950571595226708,215.510141737262,215.510141737262,80.7541215154453,96.9815378581158,87.3221192990169,31.2064845801294,0,0.995003800774898,1.11127364256394,-0,0,0.444297684266248,93.3025136959121,0,0
216.98,0.95152912726127,0.9515291272019,0.951529127449455,215.347757911397,215.347757911397,80.723811298235,96.6418697244349,87.4293492116685,31.2765389752939,0,0.995003800774898,1.11138685494839,-0,0,0.465861497024401,97.8309143751243,0,0
216.99,0.952437911266524,0.95243791121223,0.952437911453595,215.70461160443,215.70461160443,80.8628374093483,96.8315990810535,87.5303575077921,31.3426550155842,0,0.995003800774898,1.11131519900529,-0,0,0.465443634899924,97.7431633289841,0,0
217,0.953294396262531,0.953294396208053,0.953294396448106,215.839798085798,215.839798085798,80.9276344254005,96.8101305056001,87.6249329254778,31.4047346547199,0,0.995003800774898,1.11128981842073,-0,0,0.440265072119875,92.4556651451737,0,0
217.01,0.95412594364264,0.954125943586851,0.954125943824554,217.516074762213,217.516074762213,81.4983166915223,98.3346688323954,87.7164568932543,31.4649490365636,0,0.995003800774898,1.11091525588379,-0,0,0.464653373309782,97.5772083950542,0,0
217.02,0.954913939734229,0.954913939679319,0.954913939913692,215.046625306832,215.046625306832,80.7051706980759,95.7225928113102,87.8023670241861,31.5216654713352,0,0.995003800774898,1.11158682341629,-0,0,0.436444584293688,91.6533627016746,0,0
217.03,0.955688396600947,0.955688396546856,0.955688396778219,216.437588744023,216.437588744023,81.1805590651252,96.973366466953,87.8867522844593,31.5774699926105,0,0.995003800774898,1.11128598845852,-0,0,0.451296135621905,94.7721884806001,0,0
217.04,0.95640291705227,0.956402916998681,0.956402917228001,218.460448468548,218.460448468548,81.8620565450808,98.8681846775696,87.9637339858812,31.6285298050973,0,0.995003800774898,1.1107138618846,-0,0,0.427037078953171,89.677786580166,0,0
217.05,0.957110917566935,0.957110917514026,0.957110917741089,217.625831343106,217.625831343106,81.6041669674787,97.9068465504508,88.039823836642,31.6791609560136,0,0.995003800774898,1.11102341538304,-0,0,0.452244777046331,94.9714031797295,0,0
217.06,0.957787953774201,0.957787953724231,0.957787953947691,218.596561150372,218.596561150372,81.9388249641271,98.7573037590028,88.1119912289246,31.7272661624445,0,0.995003800774898,1.11078505447746,-0,0,0.463861947510767,97.4110089772611,0,0
217.07,0.958432601159728,0.958432601107504,0.958432601331245,215.695771494959,215.695771494959,81.0001397892189,95.742605163478,88.1802060746993,31.7729602567814,0,0.995003800774898,1.11158795673487,-0,0,0.4425757212725,92.9409014672251,0,0
217.08,0.959052932015267,0.95905293196811,0.959052932188784,219.873615980631,219.873615980631,82.3875167682408,99.8109349296976,88.2457624574366,31.816918593497,0,0.995003800774898,1.11050175301984,-0,0,0.457299522277384,96.0328996782506,0,0
217.09,0.959624748895467,0.959624748845819,0.959624749066222,217.344674555093,217.344674555093,81.5692147487614,97.1821301179414,88.3053571098498,31.8571873273014,0,0.995003800774898,1.11116897437337,-0,0,0.428927803141397,90.0748386596933,0,0
217.1,0.960218167322565,0.960218167272286,0.960218167490951,216.214466188172,216.214466188172,81.2112441860762,95.947488864197,88.3676773134869,31.8993000104883,0,0.995003800774898,1.11158513900646,-0,0,0.45774144379614,96.1257031971894,0,0
217.11,0.960747947686965,0.960747947639188,0.960747947855847,220.190728849704,220.190728849704,82.5300812004152,99.8316773801736,88.4225109449597,31.9365405245704,0,0.995003800774898,1.11049552683091,-0,0,0.466559116941667,97.9774145577502,0,0
217.12,0.961243508815904,0.961243508765236,0.961243508981881,219.444793508316,219.444793508316,82.2959003686053,99.0005861175611,88.4730768785887,31.9711305121666,0,0.995003800774898,1.11070130270851,-0,0,0.464319524147952,97.5071000710699,0,0
217.13,0.961709011945826,0.961709011895354,0.961709012111411,219.96240592191,219.96240592191,82.4763008779832,99.4386020140603,88.5202360988143,32.0035678090356,0,0.995003800774898,1.11056964465869,-0,0,0.450600572063736,94.6261201333845,0,0
217.14,0.962157279198797,0.962157279149631,0.962157279364009,218.913445183471,218.913445183471,82.1413921674326,98.3130877024124,88.5654857075974,32.0348717734612,0,0.995003800774898,1.11087053895903,-0,0,0.436582032102868,91.6822267416023,0,0
217.15,0.962601485344214,0.962601485290278,0.962601485507318,216.524855203828,216.524855203828,81.3661350804537,95.8481496305744,88.6105319490866,32.0661736241672,0,0.995003800774898,1.11158187051195,-0,0,0.441939837515136,92.8073658781786,0,0
217.16,0.963025790448125,0.963025790397738,0.96302579061103,218.509010833015,218.509010833015,82.0276314676197,97.759795096414,88.653269311399,32.0959464252017,0,0.995003800774898,1.11104649708714,-0,0,0.439246966996334,92.2418630692302,0,0
217.17,0.96342245461497,0.963422454567317,0.963422454778512,217.311736096499,217.311736096499,81.6427680871808,96.4951397914689,88.6928148302921,32.123781474738,0,0.995003800774898,1.11139666118728,-0,0,0.439733453132023,92.3440251577248,0,0
217.18,0.963789669705229,0.963789669659145,0.963789669869291,219.809513292003,219.809513292003,82.4716993429497,98.930990110754,88.7290498709948,32.1494733102544,0,0.995003800774898,1.11073669516415,-0,0,0.45122632262491,94.7575277512311,0,0
217.19,0.964117444521941,0.964117444473353,0.964117444684383,221.625759389096,221.625759389096,83.0756116596847,100.693058301173,88.7605583825194,32.172142705403,0,0.995003800774898,1.11025326613827,-0,0,0.463676321798372,97.3720275776582,0,0
217.2,0.96439648104824,0.964396481003562,0.964396481212504,232.168956553493,232.168956553493,86.5468570164159,111.190484330414,88.7871825636957,32.1912896593839,0,0.995003800774898,1.1009345158771,-0,0,0.990999506223337,208.109896306901,0,0
217.21,0.963887553838021,0.963887553778884,0.963887554004305,325.283583991586,325.283583991586,117.137974706532,204.414100602846,88.7210090938057,32.1484742949346,0,0.995003800774898,1.06342727526804,-0,0,0.990449088141174,207.994308509646,0,0
217.22,0.962970918624622,0.962970918568071,0.962970918795317,333.738256491004,333.738256491004,119.891506172983,213.063430851486,88.6020811711526,32.0727444683656,0,0.995003800774898,1.06184167377344,-0,0,0.964957671292373,202.641110971398,0,0
217.23,0.962054224064639,0.962054224003089,0.962054224239197,332.260272900782,332.260272900782,119.38071445843,211.777138420898,88.4849253187714,31.9982091611123,0,0.995003800774898,1.06219603363676,-0,0,0.960893932587687,201.787725843414,0,0
217.24,0.961141779094535,0.961141779036414,0.961141779276089,333.60807135224,333.60807135224,119.799254878537,213.312489788563,88.3703435844075,31.9252379792701,0,0.995003800774898,1.06116848851019,-0,0,0.959855855337715,201.56972962092,0,0
217.25,0.960235410936976,0.960235410874395,0.960235411123719,332.421412771971,332.421412771971,119.385228580303,212.309774734067,88.2579540443704,31.8536839935337,0,0.995003800774898,1.06160799545751,-0,0,0.961650894442424,201.946687832909,0,0
217.26,0.959362161592574,0.95936216152425,0.959362161782128,330.431753291711,330.431753291711,118.708391406582,210.495443787743,88.1508257440948,31.7854837598739,0,0.995003800774898,1.06263959693686,-0,0,0.952366726991451,199.997012668205,0,0
217.27,0.95852332399807,0.958523323923356,0.958523324188479,328.570316985293,328.570316985293,118.074875932551,208.800315860873,88.0492206276509,31.7207804967691,0,0.995003800774898,1.06283285809239,-0,0,0.972313779585822,204.185893713023,0,0
217.28,0.957697607558433,0.957697607484729,0.957697607753722,332.322355854911,332.322355854911,119.286976303831,212.714463323383,87.950295819823,31.6575967117048,0,0.995003800774898,1.06078401108695,-0,0,0.974834777513743,204.715303277886,0,0
217.29,0.956873385430523,0.956873385356231,0.956873385630082,332.837407367751,332.837407367751,119.435314268086,213.390214418721,87.8522418293792,31.5949511196518,0,0.995003800774898,1.06042097452362,-0,0,0.97791749693919,205.36267435723,0,0
217.3,0.956073656562435,0.956073656490653,0.956073656767196,332.578075563273,332.578075563273,119.329902299454,213.285623251394,87.7578408307327,31.5346114811464,0,0.995003800774898,1.06084121600469,-0,0,0.957314376291664,201.03601902125,0,0
217.31,0.955310425377084,0.955310425299223,0.955310425583303,331.783536481079,331.783536481079,119.049696085996,212.637244445078,87.6686988869805,31.47759314902,0,0.995003800774898,1.06050041646711,-0,0,0.97075566909554,203.858690510063,0,0
217.32,0.954565653347744,0.954565653269836,0.954565653555807,329.58904382457,329.58904382457,118.309937155789,210.584376448997,87.5823100318128,31.42235734376,0,0.995003800774898,1.06179366704636,-0,0,0.967763351318239,203.23030377683,0,0
217.33,0.953857667334842,0.953857667256718,0.95385766754601,330.158007695211,330.158007695211,118.479573174912,211.286627703168,87.5010646892447,31.3703153027974,0,0.995003800774898,1.06140098523422,-0,0,0.955746312257042,200.706725573979,0,0
217.34,0.953183253920961,0.953183253842374,0.953183254134755,327.75617311891,327.75617311891,117.673692670608,209.010881284482,87.4242046717228,31.3210871627056,0,0.995003800774898,1.06182858077397,-0,0,0.985478603499789,206.950506734956,0,0
217.35,0.952512933029842,0.95251293294928,0.952512933245021,332.048631828154,332.048631828154,119.068326975587,213.427897332342,87.3483869334051,31.2723475624075,0,0.995003800774898,1.06022143463172,-0,0,0.958437427576234,201.271859791009,0,0
217.36,0.951866194068912,0.951866193987244,0.951866194285644,331.213947621163,331.213947621163,118.778393968005,212.712831475681,87.2755761430828,31.2255400023995,0,0.995003800774898,1.05976455064612,-0,0,0.983757252643194,206.589023055071,0,0
217.37,0.951212484695681,0.951212484612668,0.951212484914596,331.568153980582,331.568153980582,118.879139555865,213.18735488607,87.2023494355551,31.1784496589567,0,0.995003800774898,1.06019418487889,-0,0,0.963962050308664,202.432030564819,0,0
217.38,0.950599123066292,0.950599122983807,0.95059912328606,328.211660384931,328.211660384931,117.761331394081,209.94276120691,87.1342188031216,31.1346803748996,0,0.995003800774898,1.06177260072927,-0,0,0.954580398373922,200.461883658524,0,0
217.39,0.950025423864497,0.950025423777555,0.950025424084564,327.884055317787,327.884055317787,117.640179719651,209.718576234089,87.0713113535038,31.0941677301938,0,0.995003800774898,1.06123464740576,-0,0,0.971268308810965,203.966344850303,0,0
217.4,0.949461856807048,0.949461856728192,0.949461857029533,327.611231268843,327.611231268843,117.537303118327,209.547116560172,87.0096821817775,31.0544325268936,0,0.995003800774898,1.0611517388231,-0,0,0.989861610885691,207.870938285995,0,0
217.41,0.948891018128492,0.948891018046006,0.948891018352607,328.705577445722,328.705577445722,117.883679794045,210.743714386809,86.9475433835101,31.0143196754035,0,0.995003800774898,1.06070447835046,-0,0,0.987833374250334,207.44500859257,0,0
217.42,0.948341525726525,0.948341525643986,0.948341525952275,330.49348325773,330.49348325773,118.458551173784,212.629804577094,86.8879233431074,30.9757553375283,0,0.995003800774898,1.06031259867789,-0,0,0.95186537663717,199.891729093806,0,0
217.43,0.947807423931598,0.947807423842326,0.947807424157846,329.671454703995,329.671454703995,118.176052865567,211.902311051358,86.8305112246344,30.9386324280032,0,0.995003800774898,1.0599151699333,-0,0,0.965189602640923,202.689816554594,0,0
217.44,0.947289234864541,0.947289234778585,0.947289235091038,329.089363987679,329.089363987679,117.972809282165,211.411765918204,86.7749434888141,30.9026545806612,0,0.995003800774898,1.05995873548181,-0,0,0.983995368205126,206.639027323077,0,0
217.45,0.946759351304798,0.946759351218899,0.946759351532731,329.483547583055,329.483547583055,118.090223266665,211.899249315002,86.7183179522061,30.8659803158473,0,0.995003800774898,1.05994011151433,-0,0,0.98011290965909,205.823711028409,0,0
217.46,0.946247842260192,0.946247842172325,0.946247842488769,332.483701711354,332.483701711354,119.064651386876,214.989110905255,86.6639539871655,30.8306368189335,0,0.995003800774898,1.05846048638658,-0,0,0.962225606125603,202.067377286377,0,0
217.47,0.945748376297608,0.945748376211396,0.945748376527612,330.518795495425,330.518795495425,118.407429759802,213.111684396271,86.6108983879571,30.7962127111971,0,0.995003800774898,1.05934876135345,-0,0,0.960214461411158,201.645036896343,0,0
217.48,0.945265087696412,0.945265087609287,0.945265087926359,329.160885423093,329.160885423093,117.950194989976,211.83760048822,86.5600813892651,30.7632035456078,0,0.995003800774898,1.05935977400994,-0,0,0.98665977258291,207.198552242411,0,0
217.49,0.94486968594096,0.94486968590344,0.944869686164031,331.170116418829,331.170116418829,118.601633357279,213.91579139765,86.5184585597178,30.7358664614605,0,0.995003800774898,1.05911725808825,-0,0,0.956586284607491,200.883119767573,0,0
217.5,0.944553930113394,0.944553930029148,0.944553930350085,326.40674111794,326.40674111794,117.0288680384,209.207211698239,86.4854340604238,30.7140953592775,0,0.995003800774898,1.06125694735076,-0,0,0.958327587550472,201.248793385599,0,0
217.51,0.944197514489875,0.944197514399513,0.944197514719484,327.381878696051,327.381878696051,117.341513639204,210.242873859904,86.4489209767079,30.6900838594386,0,0.995003800774898,1.06039108239708,-0,0,0.96338811198626,202.311503517114,0,0
217.52,0.943832918551531,0.943832918456601,0.943832918781633,328.240661935785,328.240661935785,117.615712420834,211.163739269529,86.4114636289452,30.6654590373109,0,0.995003800774898,1.0600464198469,-0,0,0.959656956396079,201.527960843177,0,0
