t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
217.53,0.943475411753445,0.943475411665523,0.943475411984175,328.903035482295,328.903035482295,117.825533514212,211.886835985064,86.374864847749,30.641334649482,0,0.995003800774898,1.05905973034009,-0,0,0.984902287486995,206.829480372269,0,0
217.54,0.943097037606611,0.943097037518578,0.943097037838521,331.408931030858,331.408931030858,118.640753663435,214.457593081551,86.3357820087497,30.6155559405581,0,0.995003800774898,1.05803960763614,-0,0,0.982930260094375,206.415354619819,0,0
217.55,0.942718009940556,0.942718009850098,0.942718010172173,331.549109030421,331.549109030421,118.678366025528,214.662888259142,86.2965372574174,30.5896835138621,0,0.995003800774898,1.05796726876122,-0,0,0.980480163219561,205.900834276108,0,0
217.56,0.942352679130709,0.942352679040822,0.942352679362988,330.660490317847,330.660490317847,118.37817464177,213.83673567818,86.258907054357,30.5648475853097,0,0.995003800774898,1.058240468454,-0,0,0.985790537776437,207.016012933052,0,0
217.57,0.942011158638803,0.942011158549618,0.942011158871545,328.594714131581,328.594714131581,117.691635708919,211.829079651738,86.2239088376142,30.5417256422287,0,0.995003800774898,1.0596301903083,-0,0,0.97255201760995,204.23592369809,0,0
217.58,0.941707494224091,0.941707494134894,0.94170749445667,326.861025914729,326.861025914729,117.115216706577,210.146095856329,86.1934443750324,30.5214856833681,0,0.995003800774898,1.0600169319377,-0,0,0.983323307387401,206.497894551354,0,0
217.59,0.94142145853379,0.941421458445468,0.941421458766621,327.379206977802,327.379206977802,117.279359175325,210.711871048901,86.1649106772306,30.5024252516706,0,0.995003800774898,1.05994672544921,-0,0,0.975271585756864,204.807033008941,0,0
217.6,0.941143940984471,0.94114394089438,0.941143941217524,329.2559855749,329.2559855749,117.8902561186,212.63468729756,86.1373589000006,30.4839393773394,0,0.995003800774898,1.05908606369964,-0,0,0.957572887378229,201.090306349428,0,0
217.61,0.940895394826724,0.940895394735145,0.940895395059104,325.65890239426,325.65890239426,116.702631464378,209.078631629756,86.1128082661843,30.4674624983195,0,0.995003800774898,1.06050709852101,-0,0,0.975545756670033,204.864608900707,0,0
217.62,0.940654672080417,0.940654671989387,0.940654672313374,327.117712514757,327.117712514757,117.177021322357,210.576789133029,86.0893375858313,30.4515857958959,0,0.995003800774898,1.06000226423602,-0,0,0.964067059726974,202.454082542665,0,0
217.63,0.940424441212296,0.940424441122058,0.94042444144446,330.261483152435,330.261483152435,118.205462438939,213.758168291287,86.0669993318665,30.4363155292822,0,0.995003800774898,1.05771184769586,-0,0,0.982064937132779,206.233636797884,0,0
217.64,0.940173072592568,0.940173072504559,0.940173072825873,331.548305083281,331.548305083281,118.622938284764,215.087314029762,86.0417792250985,30.4192118284197,0,0.995003800774898,1.05755042640134,-0,0,0.973018708137255,204.333928708824,0,0
217.65,0.939940072801107,0.939940072710413,0.939940073034484,330.995627401076,330.995627401076,118.436233751769,214.573636488596,86.0185930456616,30.4033978668185,0,0.995003800774898,1.05744979798908,-0,0,0.984627487016648,206.771772273496,0,0
217.66,0.939723886872532,0.939723886781798,0.939723887106555,327.610800086622,327.610800086622,117.319010663523,211.224987126447,85.9970675963332,30.3887453638421,0,0.995003800774898,1.06007230065377,-0,0,0.95431523544698,200.406199443866,0,0
217.67,0.93956354727186,0.939563547177957,0.939563547504858,325.926760104248,325.926760104248,116.762254809703,209.566057010587,85.9823154412598,30.3783876524015,0,0.995003800774898,1.06035415667443,-0,0,0.954088287909579,200.358540461012,0,0
217.68,0.939425199452538,0.939425199360895,0.939425199685041,328.110639635813,328.110639635813,117.477326941855,211.771217133107,85.96997077444,30.3694517282665,0,0.995003800774898,1.0588570417552,-0,0,0.965659327204863,202.788458713021,0,0
217.69,0.939281364816373,0.939281364725733,0.939281365049833,325.888403177125,325.888403177125,116.743954851962,209.571945387975,85.9565372312198,30.3599205579301,0,0.995003800774898,1.06058876136571,-0,0,0.953705965116524,200.27825267447,0,0
217.7,0.939183747716021,0.939183747626189,0.93918374794886,325.000640318875,325.000640318875,116.450340586735,208.698444951407,85.9484440145348,30.3537513529327,0,0.995003800774898,1.06079446579799,-0,0,0.951756000965863,199.868760202831,0,0
217.71,0.939091385629941,0.939091385539666,0.939091385863485,328.907563420327,328.907563420327,117.732789414437,212.618713507092,85.9410070452477,30.3478428679874,0,0.995003800774898,1.05802165276655,-0,0,0.978018033005551,205.383786931166,0,0
217.72,0.938970324870199,0.938970324779379,0.938970325103581,331.048685404749,331.048685404749,118.434008410359,214.779609953525,85.9296470933414,30.3394283578833,0,0.995003800774898,1.05781110927905,-0,0,0.956648786800844,200.896245228177,0,0
217.73,0.938878372819909,0.938878372733157,0.938878373053737,329.660364281752,329.660364281752,117.97583917457,213.405818664173,85.9214760828306,30.3330695347489,0,0.995003800774898,1.05810426401864,-0,0,0.96530105254367,202.713221034171,0,0
217.74,0.938802732194907,0.938802732104049,0.938802732429572,329.57692563176,329.57692563176,117.946938341851,213.334052898626,85.9150707810614,30.3278019520726,0,0.995003800774898,1.05817118676716,-0,0,0.968416335292371,203.367430411398,0,0
217.75,0.938746364373926,0.938746364283145,0.938746364608005,330.752304167615,330.752304167615,118.332223706767,214.517812381354,85.9107258655051,30.3237659207555,0,0.995003800774898,1.05723240831606,-0,0,0.983389630406154,206.511822385292,0,0
217.76,0.938700836203472,0.938700836113375,0.938700836437916,330.357261401111,330.357261401111,118.201504530994,214.129860345941,85.9071626910575,30.3202383641119,0,0.995003800774898,1.05809422018962,-0,0,0.964957551899451,202.641085898885,0,0
217.77,0.938679699852515,0.938679699763327,0.938679700087346,329.847250169998,329.847250169998,118.033626965085,213.62211664544,85.9065494949654,30.3185840295932,0,0.995003800774898,1.05809916321914,-0,0,0.9623900314214,202.101906598494,0,0
217.78,0.938688020817172,0.938688020725822,0.938688021051969,328.997149600244,328.997149600244,117.754635934701,212.769165055287,85.9090665171719,30.3189180277856,0,0.995003800774898,1.05856748922496,-0,0,0.961493884223308,201.913715686895,0,0
217.79,0.938725727479185,0.93872572738895,0.938725727714509,328.921925764561,328.921925764561,117.731014522745,212.685894130615,85.9147808622381,30.3212507717075,0,0.995003800774898,1.05863255079708,-0,0,0.958363968704219,201.256433427886,0,0
217.8,0.93877614701121,0.938776146920932,0.938776147246639,328.797712041117,328.797712041117,117.691585144385,212.551384586882,85.9218779963347,30.3244494579007,0,0.995003800774898,1.05853110690962,-0,0,0.965128088086307,202.676898498125,0,0
217.81,0.938697314625937,0.938697314547871,0.938697314871788,326.097864124197,326.097864124197,116.802730271236,209.863033536813,85.915509865767,30.3193207216162,0,0.995003800774898,1.06011101423766,-0,0,0.965945204772734,202.848493002274,0,0
217.82,0.938677364077241,0.93867736398827,0.938677364314455,326.264823792469,326.264823792469,116.857543930789,210.030843504313,85.9157117486473,30.3182685395086,0,0.995003800774898,1.05980281862486,-0,0,0.970534022672666,203.81214476126,0,0
217.83,0.938662907594139,0.938662907504641,0.938662907830376,326.175159950304,326.175159950304,116.828092301984,209.941393393726,85.9162975525085,30.3174690040696,0,0.995003800774898,1.06022569827792,-0,0,0.956436369732074,200.851637643736,0,0
217.84,0.938649027825524,0.938649027739256,0.938649028062441,329.000134674457,329.000134674457,117.756684816491,212.766237454524,85.9171514312023,30.3167457887302,0,0.995003800774898,1.05817366849454,-0,0,0.968321054786809,203.34742150523,0,0
217.85,0.938620986936255,0.938620986847644,0.938620987171716,328.808057907562,328.808057907562,117.693175647252,212.577429143015,85.9159142349562,30.3147145295916,0,0.995003800774898,1.05818382616898,-0,0,0.989409421119658,207.775978435128,0,0
217.86,0.938600229673399,0.938600229585047,0.938600229910111,328.145321143462,328.145321143462,117.475082837566,211.917076495073,85.915207659758,30.3130369886311,0,0.995003800774898,1.05947935772199,-0,0,0.957201623318385,201.012340896861,0,0
217.87,0.938601807926367,0.938601807838544,0.938601808162926,328.845181605383,328.845181605383,117.705478134967,212.614554214125,85.9174376095363,30.313189781722,0,0.995003800774898,1.05844974308447,-0,0,0.961589838568312,201.933866099345,0,0
217.88,0.938606818667042,0.938606818577565,0.938606818902891,327.728498630975,327.728498630975,117.338826377083,211.495314522349,85.9197614117798,30.3134226968462,0,0.995003800774898,1.05865073334445,-0,0,0.990458129163614,207.996207124359,0,0
217.89,0.938603856670956,0.938603856585857,0.938603856906428,330.27090849663,330.27090849663,118.174636145865,214.036914122572,85.9210777775221,30.3129165965361,0,0.995003800774898,1.05784342014054,-0,0,0.978384370549789,205.460717815456,0,0
217.9,0.938610245887197,0.938610245801708,0.938610246123239,329.041560994464,329.041560994464,117.770917994912,212.805292724031,85.9232526985216,30.3130155719114,0,0.995003800774898,1.05860484249632,-0,0,0.969521064847302,203.599423617934,0,0
217.91,0.938638788938872,0.93863878885121,0.938638789177242,327.429192307043,327.429192307043,117.241869436791,211.186339253234,85.9280553218459,30.3147977319629,0,0.995003800774898,1.05898075560799,-0,0,0.987075997399571,207.28595945391,0,0
217.92,0.938678893170769,0.938678893085985,0.938678893407162,328.626563627382,328.626563627382,117.636578016423,212.375303323805,85.9340052601597,30.317255043417,0,0.995003800774898,1.05906951555654,-0,0,0.960470807877729,201.698869654323,0,0
217.93,0.938734304586055,0.938734304499028,0.93873430482365,326.136905471021,326.136905471021,116.81981626177,209.874167798615,85.9417806714608,30.3209570009456,0,0.995003800774898,1.05992663517776,-0,0,0.969229655095803,203.538227570119,0,0
217.94,0.938809103703202,0.938809103615061,0.93880910394051,329.305003451004,329.305003451004,117.863121480168,213.027365860863,85.9517295606701,30.3259080294714,0,0.995003800774898,1.05857420138723,-0,0,0.952127054381043,199.946681420019,0,0
217.95,0.938899356182807,0.938899356091765,0.938899356420207,325.780406912704,325.780406912704,116.706947332875,209.485510430838,85.9630412517989,30.3318552300669,0,0.995003800774898,1.0603121033647,-0,0,0.958727092445654,201.332689413587,0,0
217.96,0.939014547417533,0.939014547331525,0.939014547651327,325.464057665575,325.464057665575,116.605909205427,209.147051954353,85.9773558740514,30.3396498371704,0,0.995003800774898,1.06012747836869,-0,0,0.975665005960783,204.889651251765,0,0
217.97,0.93910733787532,0.939107337787933,0.939107338112043,330.150178493678,330.150178493678,118.1485519668,213.815328105003,85.9891462330194,30.3457041556554,0,0.995003800774898,1.0579575755546,-0,0,0.966534143030336,202.97217003637,0,0
217.98,0.939190984275931,0.939190984185045,0.939190984513983,330.73088358853,330.73088358853,118.341509888105,214.380480094461,85.9995257051693,30.3508777888997,0,0.995003800774898,1.0573651124466,-0,0,0.983043070663076,206.439044839246,0,0
217.99,0.939268244890269,0.939268244804996,0.939268245124015,331.560573739409,331.560573739409,118.616109505502,215.196123141733,86.0089987253962,30.3554518722803,0,0.995003800774898,1.05734913655821,-0,0,0.975191312580578,204.790175641921,0,0
218,0.939358139408055,0.939358139321125,0.939358139646776,327.473100405298,327.473100405298,117.274821239002,211.092220570273,86.0198429792939,30.3610368557306,0,0.995003800774898,1.0598179356993,-0,0,0.961657914004925,201.948161941034,0,0
218.01,0.939442219914754,0.939442219827681,0.939442220152604,326.558435984513,326.558435984513,116.976435584226,210.160740149642,86.0309263188564,30.3667695160144,0,0.995003800774898,1.05938476776767,-0,0,0.990605737569872,208.027204889673,0,0
218.02,0.939507961404045,0.939507961318953,0.939507961642571,330.901049624241,330.901049624241,118.405542636488,214.490336505888,86.0397652527698,30.3709478655835,0,0.995003800774898,1.0578454217809,-0,0,0.969003464435229,203.490727531398,0,0
218.03,0.939574078767458,0.939574078680464,0.939574079005996,331.206739944338,331.206739944338,118.507742697705,214.783266352389,86.04843276212,30.3750408298291,0,0.995003800774898,1.05730749864511,-0,0,0.979062555445003,205.603136643451,0,0
218.04,0.939626718473423,0.9396267183874,0.939626718712493,330.999545114926,330.999545114926,118.441026570815,214.565898955605,86.0555038937622,30.3781422655592,0,0.995003800774898,1.05769808240845,-0,0,0.975221687648318,204.796554406147,0,0
218.05,0.939676583240587,0.939676583155826,0.939676583480034,330.502945828739,330.502945828739,118.279164431361,214.059302909647,86.062461037091,30.3811818820006,0,0.995003800774898,1.0577133496885,-0,0,0.984431498869382,206.73061476257,0,0
218.06,0.93973661222502,0.939736612137599,0.939736612465423,327.557847369062,327.557847369062,117.31273678169,211.102518212932,86.0703982840325,30.3849308720968,0,0.995003800774898,1.05975784928016,-0,0,0.971715466451413,204.060247954797,0,0
218.07,0.940103352922978,0.940103352835829,0.94010335316003,252.401036123968,252.401036123968,92.6186965603115,135.878005109132,86.1112496218061,30.4117813930296,0,0.995003800774898,1.09850853117718,-0,0,0.448057534052063,94.0920821509332,0,0
218.08,0.941261547665753,0.941261547584577,0.941261547900361,216.701848602533,216.701848602533,80.9145412027947,99.9517960375444,86.2491772198196,30.5008753451694,0,0.995003800774898,1.11023970271069,-0,0,0.435496470241777,91.4542587507732,0,0
218.09,0.942550251166966,0.942550251089782,0.942550251394833,213.417103531781,213.417103531781,79.8678237247304,96.4145876361703,86.4027265039484,30.5997893916619,0,0.995003800774898,1.11142423429122,-0,0,0.45269093630093,95.0650966231953,0,0
218.1,0.943789053287144,0.943789053213864,0.943789053511454,212.380506036017,212.380506036017,79.5585672951081,95.1367408660372,86.5493890306551,30.6943761393249,0,0.995003800774898,1.11175236582849,-0,0,0.424367508186691,89.1171767192051,0,0
218.11,0.945020818266132,0.945020818194017,0.945020818484814,211.700513071634,211.700513071634,79.366125716873,94.2184656507657,86.694156895792,30.7878905250766,0,0.995003800774898,1.11205359320653,-0,0,0.429752982304364,90.2481262839165,0,0
218.12,0.946205146536502,0.946205146470311,0.946205146747466,211.457986505535,211.457986505535,79.3160888357519,93.7482062261132,86.8324262579812,30.8773540214404,0,0.995003800774898,1.11218290580648,-0,0,0.425595121064905,89.3749754236301,0,0
218.13,0.947318141969505,0.947318141905926,0.947318142176473,214.758566580071,214.758566580071,80.4286993609232,96.8356926673971,86.9617266429421,30.9611472697315,0,0.995003800774898,1.11132932727301,-0,0,0.440604218186849,92.5268858192383,0,0
218.14,0.948365430208783,0.948365430146363,0.948365430414771,212.991305546206,212.991305546206,79.8737636671743,94.8692736257787,87.0824296886419,31.0396022317856,0,0.995003800774898,1.11183815894703,-0,0,0.42381877434106,89.0019426116226,0,0
218.15,0.949376204921944,0.949376204860937,0.949376205123536,213.762916835195,213.762916835195,80.1523294263999,95.4492258201371,87.1984867829911,31.1152042320664,0,0.995003800774898,1.11172692504996,-0,0,0.446652754602032,93.7970784664267,0,0
218.16,0.950316413629324,0.950316413570182,0.950316413824009,211.89491095224,211.89491095224,79.5614216456463,93.4038573247255,87.3057385675449,31.1853150599699,0,0.995003800774898,1.11226823590931,-0,0,0.430179965695232,90.3377927959988,0,0
218.17,0.951196790515146,0.951196790457647,0.951196790709099,216.312483928919,216.312483928919,81.0349454478623,97.6558366963755,87.4057972273147,31.2508500052289,0,0.995003800774898,1.11110619392704,-0,0,0.448367285949596,94.1571300494151,0,0
218.18,0.952007178321519,0.952007178263375,0.952007178514493,214.395531600808,214.395531600808,80.4245358798712,95.5876010118285,87.4970299746038,31.3109006143753,0,0.995003800774898,1.11163745966743,-0,0,0.433215367823783,90.9752272429945,0,0
218.19,0.952780065072866,0.952780065016954,0.952780065258795,213.656550044879,213.656550044879,80.2003557601834,94.7045708826654,87.5837736003906,31.3682055618233,0,0.995003800774898,1.11189559903566,-0,0,0.424067715002441,89.0542201505127,0,0
218.2,0.953504756187649,0.9535047561337,0.953504756372328,216.617162860389,216.617162860389,81.1909353457272,97.5306015114254,87.6647175964666,31.4218437524966,0,0.995003800774898,1.11114287342649,-0,0,0.449207011888079,94.3334724964966,0,0
218.21,0.954170709272773,0.954170709217544,0.954170709457638,214.063945809562,214.063945809562,80.3676611841465,94.8545872599753,87.7383788654962,31.4709796840901,0,0.995003800774898,1.11187132477796,-0,0,0.45235853432241,94.9952922077061,0,0
218.22,0.954779147977293,0.954779147924242,0.954779148157393,215.72671280672,215.72671280672,80.9286743177735,96.405576478103,87.8053037826016,31.5158325460155,0,0.995003800774898,1.11142115829881,-0,0,0.439996188124289,92.3991995061007,0,0
218.23,0.955348828934913,0.955348828884301,0.9553488291117,215.399041601855,215.399041601855,80.8344876014257,95.9735413973187,87.8676204152599,31.557879789276,0,0.995003800774898,1.11157338547572,-0,0,0.459324519480336,96.4581490908706,0,0
218.24,0.955863234811035,0.955863234757635,0.955863234989137,216.088309180117,216.088309180117,81.0731181548777,96.5694280675047,87.9232262905635,31.5956548220486,0,0.995003800774898,1.11137150097626,-0,0,0.444526068115993,93.3504743043586,0,0
218.25,0.956324248470413,0.956324248419024,0.95632424864438,217.071558397139,217.071558397139,81.4070521795399,97.4694103917049,87.972613989964,31.6295340154698,0,0.995003800774898,1.1111038550221,-0,0,0.425317079556893,89.3165867069475,0,0
218.26,0.956764811889935,0.956764811837752,0.956764812063824,215.63291166339,215.63291166339,80.944441229061,95.9513246681576,88.0195830178358,31.662003977397,0,0.995003800774898,1.11154072372626,-0,0,0.423958233277308,89.0312289882348,0,0
218.27,0.957180028710828,0.957180028658198,0.957180028883303,217.492107008495,217.492107008495,81.5651257258809,97.7360812676661,88.0635025267427,31.6925232140859,0,0.995003800774898,1.11106402793062,-0,0,0.436491041350883,91.6631186836854,0,0
218.28,0.957548320361124,0.957548320311091,0.957548320529641,216.224723235664,216.224723235664,81.1569572764128,96.4033920183823,88.1017932489267,31.7195379683554,0,0.995003800774898,1.11140875767621,-0,0,0.427553919663327,89.7863231292987,0,0
218.29,0.957881738623671,0.95788173857251,0.957881738793585,217.602610870288,217.602610870288,81.6174163899765,97.7223270175914,88.1361816356954,31.744102217001,0,0.995003800774898,1.11106631957309,-0,0,0.439000043095457,92.1900090500459,0,0
218.3,0.958191957789601,0.958191957736382,0.958191957960308,214.834488599938,214.834488599938,80.7145402132552,94.8998695660274,88.1676863826329,31.7669326512779,0,0.995003800774898,1.11184062496361,-0,0,0.433232799455717,90.9788878857006,0,0
218.31,0.958484732271904,0.958484732220909,0.958484732437335,215.137289899363,215.137289899363,80.8206119365456,95.1515151644672,88.1972418306213,31.7885329042744,0,0.995003800774898,1.11176796102055,-0,0,0.422096192877855,88.6402005043495,0,0
218.32,0.95875726774742,0.958757267696467,0.958757267913804,213.728642936109,213.728642936109,80.3637052888719,93.6951306272079,88.2246285560157,31.8088837528851,0,0.995003800774898,1.11223325954239,-0,0,0.447135739238948,93.898505240179,0,0
218.33,0.958982596626363,0.958982596575569,0.958982596791176,217.1763242689,217.1763242689,81.5017775164831,97.1044553273482,88.2463528236726,31.8255161178796,0,0.995003800774898,1.1112449971041,-0,0,0.447704424816806,94.0179292115293,0,0
218.34,0.95916920370016,0.959169203650248,0.959169203863712,217.805408161972,217.805408161972,81.7124275814102,97.7027826990698,88.2634051104204,31.8392203524821,0,0.995003800774898,1.11106913774747,-0,0,0.451478649597735,94.8105164155244,0,0
218.35,0.959330267780884,0.959330267730087,0.959330267944911,215.789441157081,215.789441157081,81.0530703436766,95.6607884497309,88.2775168267968,31.8511358805533,0,0.995003800774898,1.11162005705357,-0,0,0.438515566552085,92.0882689759378,0,0
218.36,0.959481886947299,0.959481886895306,0.95948188711233,215.182368017921,215.182368017921,80.8566049831378,95.0291193712571,88.2907256516597,31.8625229950041,0,0.995003800774898,1.11180160549252,-0,0,0.426721738150473,89.6115650115993,0,0
218.37,0.95962150051737,0.959621500465715,0.959621500680206,216.475521914033,216.475521914033,81.2844379545749,96.2997865348923,88.3026365488443,31.8730988302967,0,0.995003800774898,1.11147633607818,-0,0,0.442356001063779,92.8947602233936,0,0
218.38,0.959740674312756,0.959740674262621,0.959740674474534,214.385782556759,214.385782556759,80.5998195927191,94.1917435343486,88.3119623406481,31.882076681762,0,0.995003800774898,1.11203184168636,-0,0,0.423516669175517,88.9385005268585,0,0
218.39,0.959946767686114,0.959946767648451,0.959946767812761,214.92250950773,214.92250950773,80.7805029160052,94.6946717285575,88.3307973765685,31.8970404026039,0,0.995003800774898,1.1119356256857,-0,0,0.439247665287482,92.2420097103712,0,0
218.4,0.960172293412364,0.960172293364872,0.960172293585802,228.124044239611,228.124044239611,85.1243484573327,107.859232414694,88.3519311431589,31.9128806817581,0,0.995003800774898,1.10160555991294,-0,0,1,210,0,0
218.41,0.959570377188088,0.95957037713156,0.959570377349416,327.05938150648,327.05938150648,117.626490928619,206.920018522385,88.2756915562258,31.8636714278699,0,0.995003800774898,1.0614771391404,-0,0,0.996616089577364,209.289378811247,0,0
218.42,0.958552994323083,0.958552994262026,0.958552994490554,337.592224702672,337.592224702672,121.060677020385,217.66595559734,88.1455106246646,31.780758480668,0,0.995003800774898,1.05860612605945,-0,0,0.985101212337631,206.871254590902,0,0
218.43,0.957532714738834,0.957532714675431,0.957532714908434,336.069733293185,336.069733293185,120.532724846263,216.354546632897,88.0165213854131,31.6986652748755,0,0.995003800774898,1.05905025106926,-0,0,0.990586747731181,208.023217023548,0,0
218.44,0.95654671564881,0.956546715583086,0.956546715829941,335.825334946221,335.825334946221,120.426106147603,216.311710576941,87.8933985501212,31.620225819159,0,0.995003800774898,1.05876821349471,-0,0,1,210,0,0
218.45,0.955586851861836,0.955586851789733,0.955586852047589,337.025957977797,337.025957977797,120.795411812145,217.706498495806,87.7748593779492,31.5446001040414,0,0.995003800774898,1.05800484442608,-0,0,1,210,0,0
218.46,0.954657687157797,0.954657687084855,0.954657687348575,335.991419520184,335.991419520184,120.431087640202,216.858211162885,87.6611658661348,31.472042491164,0,0.995003800774898,1.05838082895777,-0,0,1,210,0,0
218.47,0.95377464484407,0.95377464476979,0.953774645039115,337.22224972935,337.22224972935,120.812761249428,218.264542277224,87.5541164106925,31.4035910414341,0,0.995003800774898,1.05744227154468,-0,0,1,210,0,0
218.48,0.952919534148957,0.952919534070973,0.95291953434613,337.305317677826,337.305317677826,120.81807816474,218.51626047144,87.4512748616503,31.3377823447357,0,0.995003800774898,1.05744296072338,-0,0,0.990267124566528,207.956096158971,0,0
218.49,0.952108275635196,0.95210827555692,0.952108275834143,336.502320637126,336.502320637126,120.533461101102,217.871945967062,87.3545495769906,31.2758250930739,0,0.995003800774898,1.05734068965919,-0,0,1,210,0,0
218.5,0.951335117648847,0.951335117568733,0.951335117855002,336.329902527588,336.329902527588,120.457206001246,217.849790610239,87.2630094289907,31.2171024883589,0,0.995003800774898,1.05737719251499,-0,0,1,210,0,0
218.51,0.950580273770104,0.950580273688656,0.950580273976797,336.77533100669,336.77533100669,120.584691422184,218.440404098086,87.1746048217501,31.1603220868543,0,0.995003800774898,1.05693016327247,-0,0,1,210,0,0
218.52,0.949902700652032,0.949902700570337,0.94990270086156,336.757698393289,336.757698393289,120.561910447414,218.553158968243,87.095303717446,31.1092357076001,0,0.995003800774898,1.05679954360162,-0,0,1,210,0,0
218.53,0.949252511734624,0.949252511651557,0.94925251194867,336.644275262883,336.644275262883,120.50845302395,218.563936704683,87.0198076314951,31.0605309267055,0,0.995003800774898,1.05670335770041,-0,0,1,210,0,0
218.54,0.948634207798732,0.948634207714646,0.948634208015067,335.625585032916,335.625585032916,120.158342079909,217.662598211008,86.948500570001,31.0144862519069,0,0.995003800774898,1.05732714312705,-0,0,0.989443851713535,207.783208859842,0,0
218.55,0.948062016892041,0.948062016807663,0.948062017110196,335.55733086273,335.55733086273,120.121879729055,217.702093853524,86.8831031196182,30.9721338895872,0,0.995003800774898,1.05681164752097,-0,0,1,210,0,0
218.56,0.947514241940487,0.947514241854896,0.94751424216028,336.269261351073,336.269261351073,120.342499344185,218.516827367052,86.8207662538206,30.9316677301996,0,0.995003800774898,1.0565914558159,-0,0,0.993852163417527,208.708954317681,0,0
218.57,0.946990446286299,0.946990446200423,0.946990446507254,335.815403795148,335.815403795148,120.180619346981,218.160592054306,86.761606733725,30.8932050071163,0,0.995003800774898,1.05651418603701,-0,0,1,210,0,0
218.58,0.94649976697598,0.946499766889794,0.946499767200229,334.108981201046,334.108981201046,119.607897244857,216.545226833416,86.7064569305686,30.8572974370615,0,0.995003800774898,1.0574262027766,-0,0,1,210,0,0
218.59,0.946051080078857,0.946051079991598,0.94605108030408,334.851533505264,334.851533505264,119.841214044541,217.370436842863,86.6564978444517,30.8245988179499,0,0.995003800774898,1.05682651129351,-0,0,1,210,0,0
218.6,0.945626377667078,0.945626377580127,0.94562637789301,334.439535444489,334.439535444489,119.695655000405,217.036450582171,86.6093861711279,30.7936986911893,0,0.995003800774898,1.05699758223483,-0,0,1,210,0,0
218.61,0.945233905837359,0.945233905750538,0.945233906064527,335.690734398627,335.690734398627,120.097584138472,218.359390713479,86.5661606557779,30.76518302937,0,0.995003800774898,1.05618983472348,-0,0,1,210,0,0
218.62,0.944854106159325,0.944854106072659,0.944854106389152,334.293413931134,334.293413931134,119.629314012676,217.031288163624,86.5244480711365,30.7376776963731,0,0.995003800774898,1.05721589821474,-0,0,0.986096392263616,207.080242375359,0,0
218.63,0.944517024545649,0.944517024459467,0.944517024776348,334.59709658132,334.59709658132,119.721250766836,217.395670051242,86.4879804435476,30.7134460865304,0,0.995003800774898,1.05671311082008,-0,0,0.984965577459318,206.842771266457,0,0
218.64,0.944202883325845,0.944202883238341,0.944202883554178,334.642297578036,334.642297578036,119.728789150464,217.497286148259,86.4541536376832,30.6908577920941,0,0.995003800774898,1.05633692891368,-0,0,1,210,0,0
218.65,0.943904853654123,0.943904853566906,0.943904853886877,333.536116682287,333.536116682287,119.358262305819,216.444639328752,86.4220863718351,30.6693909816994,0,0.995003800774898,1.05711171555602,-0,0,1,210,0,0
218.66,0.943629655488727,0.943629655401866,0.943629655722002,335.273024029498,335.273024029498,119.922820154469,218.230462028987,86.3929026343244,30.6496593661869,0,0.995003800774898,1.05600998487246,-0,0,1,210,0,0
218.67,0.943376183044583,0.943376182956371,0.943376183276486,335.596031038454,335.596031038454,120.023129435641,218.59872633613,86.3659655405331,30.6313391617913,0,0.995003800774898,1.0560392146663,-0,0,0.990995080635003,208.108966933351,0,0
218.68,0.943150624297479,0.943150624209594,0.943150624529605,333.006178028985,333.006178028985,119.166724724517,216.048774534317,86.3422706308701,30.6151328637981,0,0.995003800774898,1.05711488803621,-0,0,1,210,0,0
218.69,0.942966484219595,0.942966484133435,0.942966484455814,334.066816479997,334.066816479997,119.511182587744,217.141652657739,86.3233189558798,30.6018448663782,0,0.995003800774898,1.05678873133619,-0,0,0.986608610667872,207.187808240253,0,0
218.7,0.942796932032693,0.942796931944814,0.942796932270479,334.40396031453,334.40396031453,119.618209958863,217.508202673379,86.3061131915354,30.589644449616,0,0.995003800774898,1.05613116294923,-0,0,1,210,0,0
218.71,0.942493841753506,0.942493841673685,0.942493841982175,335.383412857997,335.383412857997,119.933382821341,218.539783528204,86.2749486448472,30.5686806849463,0,0.995003800774898,1.05575183796662,-0,0,1,210,0,0
218.72,0.942240674375384,0.942240674285641,0.942240674608601,335.422686298871,335.422686298871,119.94066743841,218.622517961089,86.249117725872,30.5510506119099,0,0.995003800774898,1.05569397025712,-0,0,1,210,0,0
218.73,0.941983955660896,0.941983955573917,0.941983955898866,335.383250287508,335.383250287508,119.922031324875,218.62692448628,86.2230511673699,30.5332746338577,0,0.995003800774898,1.05565803185858,-0,0,1,210,0,0
218.74,0.94174218135643,0.941742181266884,0.941742181588062,335.344128988436,335.344128988436,119.903857490024,218.628901141221,86.1986730662019,30.5165547810132,0,0.995003800774898,1.05562450333847,-0,0,1,210,0,0
218.75,0.941507154902599,0.941507154816001,0.941507155141485,335.305453884165,335.305453884165,119.886004114638,218.629993427444,86.1751125198584,30.5003479368624,0,0.995003800774898,1.0556180212628,-0,0,0.998729789029586,209.733255696213,0,0
218.76,0.941287717574338,0.941287717486272,0.941287717810335,335.184047406845,335.184047406845,119.841329886791,218.545508390063,86.1532954204125,30.4852435963693,0,0.995003800774898,1.05581883363265,-0,0,0.988724399693456,207.632123935626,0,0
218.77,0.941079507237756,0.941079507150758,0.941079507475794,334.044561053215,334.044561053215,119.462331274521,217.440617358761,86.1328817352207,30.4710619592336,0,0.995003800774898,1.05622611611032,-0,0,0.990050464329993,207.910597509298,0,0
218.78,0.940898306766793,0.940898306678532,0.940898307003996,334.397999071996,334.397999071996,119.574672625954,217.823770469442,86.115487240466,30.4587413620884,0,0.995003800774898,1.05577379195565,-0,0,1,210,0,0
218.79,0.940715179816381,0.940715179729042,0.940715180055273,333.958330941146,333.958330941146,119.426260468256,217.414362237091,86.0977471024885,30.4462216015662,0,0.995003800774898,1.05638589285492,-0,0,0.988263247586901,207.535281993249,0,0
218.8,0.940551892529154,0.940551892442539,0.940551892767896,334.151140138377,334.151140138377,119.486243023747,217.633535601223,86.0824023499458,30.4352021872079,0,0.995003800774898,1.0561192211313,-0,0,0.983696725765652,206.576312410787,0,0
218.81,0.940407595320065,0.940407595232097,0.940407595559055,331.957686831463,331.957686831463,118.762335151607,215.463091281329,86.0690809132642,30.4255146368694,0,0.995003800774898,1.05694558667704,-0,0,1,210,0,0
218.82,0.940279850576388,0.940279850489013,0.940279850815632,333.78470485588,333.78470485588,119.360280176363,217.310180994096,86.0576214062991,30.4169024554854,0,0.995003800774898,1.0560518655773,-0,0,1,210,0,0
218.83,0.94014060997107,0.940140609883787,0.940140610207933,334.135145934148,334.135145934148,119.472603426224,217.682942066869,86.044776787661,30.407427079618,0,0.995003800774898,1.05602071995189,-0,0,0.993654492995764,208.667443529111,0,0
218.84,0.940014753597893,0.940014753510378,0.940014753837023,333.561398326073,333.561398326073,119.281483099431,217.129042176495,86.0334408591102,30.398915290467,0,0.995003800774898,1.05609821447218,-0,0,1,210,0,0
218.85,0.939905260546174,0.939905260458464,0.939905260785535,334.74479365113,334.74479365113,119.668272117486,218.32951475752,86.0238391340806,30.3914397595292,0,0.995003800774898,1.05549381877276,-0,0,1,210,0,0
218.86,0.939798568080614,0.939798567992546,0.939798568321018,335.015576187293,335.015576187293,119.755139298679,218.617072837808,86.0144243926434,30.3840789568422,0,0.995003800774898,1.05538961913656,-0,0,0.998759809515753,209.739559998308,0,0
218.87,0.939695275249327,0.939695275162512,0.939695275491723,334.765886722825,334.765886722825,119.671020104424,218.383506520252,86.005399266165,30.3769809364082,0,0.995003800774898,1.05571765511253,-0,0,0.987783084170246,207.434447675752,0,0
218.88,0.939623415859857,0.939623415773791,0.93962341610284,334.150279259578,334.150279259578,119.46737927331,217.778286280006,85.9998925602813,30.3721004192905,0,0.995003800774898,1.05562219857256,-0,0,1,210,0,0
218.89,0.939554602340234,0.93955460225221,0.939554602579763,334.252643300421,334.252643300421,119.499773435526,217.890666353738,85.9946240900499,30.3673528566332,0,0.995003800774898,1.05572786938447,-0,0,1,210,0,0
218.9,0.939487727652025,0.939487727566297,0.939487727897035,334.883643714968,334.883643714968,119.705977776348,218.531262914084,85.989627720777,30.3627530801069,0,0.995003800774898,1.0553527408265,-0,0,0.999730846435195,209.943477751391,0,0
218.91,0.939429493153484,0.939429493067729,0.939429493397536,334.973879518595,334.973879518595,119.734623435405,218.629703154988,85.9854873276855,30.358689035922,0,0.995003800774898,1.05531058441048,-0,0,1,210,0,0
218.92,0.939375818268092,0.939375818180233,0.939375818509598,332.966992129486,332.966992129486,119.074087988373,216.630159042526,85.9818361535483,30.354996933412,0,0.995003800774898,1.05642751511478,-0,0,1,210,0,0
218.93,0.939337412289656,0.939337412200154,0.93933741252922,334.642715091292,334.642715091292,119.624370699545,218.31016926187,85.9801070995382,30.3524387298838,0,0.995003800774898,1.05539193720196,-0,0,1,210,0,0
218.94,0.939297044956324,0.939297044868108,0.939297045198846,333.063740946463,333.063740946463,119.104793920595,216.736167478086,85.9779174000197,30.3496560683567,0,0.995003800774898,1.05635238147841,-0,0,1,210,0,0
218.95,0.939264067504239,0.939264067417131,0.939264067751143,333.367033646949,333.367033646949,119.204107038944,217.042765720887,85.9767621954113,30.3475057306512,0,0.995003800774898,1.05625119319956,-0,0,0.992356232245799,208.394808771618,0,0
218.96,0.939232979785771,0.93923297969757,0.939232980028883,334.214796797775,334.214796797775,119.482430972219,217.893441481798,85.9758582847514,30.3454970312252,0,0.995003800774898,1.05573254852894,-0,0,0.989600982192974,207.816206260524,0,0
218.97,0.93919788799053,0.939197887904744,0.939197888234699,334.207798598732,334.207798598732,119.479700289102,217.890179160037,85.9744421608756,30.343177277819,0,0.995003800774898,1.05572199588866,-0,0,0.990291015461913,207.961113247002,0,0
218.98,0.939160226884769,0.939160226796902,0.939160227127413,334.24695218333,334.24695218333,119.492079673645,217.933520242618,85.9727458245797,30.3406861161325,0,0.995003800774898,1.05583629702343,-0,0,0.983690009255248,206.574901943602,0,0
218.99,0.939120685642215,0.939120685550929,0.939120685879348,333.79378598245,333.79378598245,119.342625962171,217.484656355203,85.970973529087,30.3381560981604,0,0.995003800774898,1.05565223919718,-0,0,1,210,0,0
219,0.939071230189055,0.939071230100307,0.939071230430204,333.801224412326,333.801224412326,119.344308884806,217.49836365817,85.968000853372,30.3348599007839,0,0.995003800774898,1.05587751914451,-0,0,1,210,0,0
219.01,0.939020592943197,0.939020592854795,0.939020593186354,334.764583383612,334.764583383612,119.660171905263,218.468122034866,85.9649680250194,30.331493323727,0,0.995003800774898,1.05535120963173,-0,0,0.997675232747598,209.511798876996,0,0
219.02,0.938952780094268,0.938952780005756,0.938952780338296,334.770693137456,334.770693137456,119.66100327999,218.483677086745,85.9600561640097,30.3269598867006,0,0.995003800774898,1.05529710217737,-0,0,1,210,0,0
219.03,0.938883908843566,0.938883908754166,0.938883909087053,333.800484219734,333.800484219734,119.34090900667,217.523094916121,85.9550112345557,30.3223780690575,0,0.995003800774898,1.05597992125797,-0,0,0.994113500761175,208.763835159847,0,0
219.04,0.938820946654074,0.93882094656348,0.938820946894799,334.328008216989,334.328008216989,119.513277495759,218.058863800221,85.9508306960526,30.3183137207154,0,0.995003800774898,1.05541577156754,-0,0,1,210,0,0
219.05,0.938733963438386,0.938733963349096,0.938733963682053,334.864904701599,334.864904701599,119.688154444766,218.608380069209,85.9439671338321,30.3125574985581,0,0.995003800774898,1.05525639536115,-0,0,0.998459362892537,209.676466207433,0,0
219.06,0.938648764525422,0.938648764436705,0.938648764770311,334.788391320457,334.788391320457,119.661449659593,218.544205323627,85.937270564084,30.3069154327452,0,0.995003800774898,1.05537823487261,-0,0,0.993074622601445,208.545670746303,0,0
219.07,0.938571520914492,0.93857152082499,0.938571521158219,334.243189219229,334.243189219229,119.480890439243,218.009835670943,85.931485583922,30.3018679643643,0,0.995003800774898,1.05564414011365,-0,0,0.99007906722906,207.916604118103,0,0
219.08,0.938484547201766,0.938484547112037,0.938484547445002,332.083142097366,332.083142097366,118.769368377359,215.862043747276,85.9247849755795,30.2963133745109,0,0.995003800774898,1.05657373089091,-0,0,1,210,0,0
219.09,0.938391940005575,0.938391939916181,0.93839194024914,334.448986453191,334.448986453191,119.545337473012,218.240917019854,85.9176677576947,30.2904016756421,0,0.995003800774898,1.05533016865261,-0,0,0.998033830587475,209.58710442337,0,0
219.1,0.938286266287832,0.938286266197339,0.938286266530397,333.148152431411,333.148152431411,119.115773030424,216.955799527117,85.9088552768903,30.283497627403,0,0.995003800774898,1.05631349011496,-0,0,0.987868396202143,207.45236320245,0,0
219.11,0.938187065480266,0.938187065389038,0.938187065720623,332.55434524567,332.55434524567,118.918815691409,216.376035094574,85.9010663241489,30.2772438269474,0,0.995003800774898,1.05615929388433,-0,0,1,210,0,0
219.12,0.938087524525916,0.93808752443504,0.938087524767725,332.844495159017,332.844495159017,119.012357889416,216.680559752925,85.8930795113565,30.2708558947351,0,0.995003800774898,1.05642469265909,-0,0,0.986842550551371,207.236935615788,0,0
219.13,0.937986991803199,0.937986991710975,0.937986992045311,332.373439655206,332.373439655206,118.855718478597,216.223762405927,85.8851540983881,30.2645231508901,0,0.995003800774898,1.05619558831877,-0,0,1,210,0,0
219.14,0.9378790399485,0.937879039856853,0.93787904018984,334.482022510642,334.482022510642,119.546757218051,218.348213112426,85.8762814402136,30.2575279580026,0,0.995003800774898,1.05545419749104,-0,0,0.987110613168694,207.293228765426,0,0
219.15,0.937764872784931,0.937764872693849,0.937764873026911,333.863300612845,333.863300612845,119.34122089548,217.746519643827,85.8666746149982,30.2501063540192,0,0.995003800774898,1.05539400354333,-0,0,1,210,0,0
219.16,0.937636159550144,0.937636159457433,0.937636159792591,332.838381633479,332.838381633479,119.001827137967,216.74126956874,85.8554258658156,30.2416861989238,0,0.995003800774898,1.05628187631132,-0,0,0.992168433457643,208.355371026105,0,0
219.17,0.937508478988327,0.937508478897455,0.937508479231276,333.86635957155,333.86635957155,119.337274766751,217.78826540301,85.8446031022456,30.233491066294,0,0.995003800774898,1.05533563007122,-0,0,1,210,0,0
219.18,0.937368800935716,0.937368800844522,0.937368801177976,334.638548951455,334.638548951455,119.588318931976,218.581998040157,85.832240296568,30.2243106147294,0,0.995003800774898,1.05505906133731,-0,0,1,210,0,0
219.19,0.937230773925357,0.937230773832949,0.937230774168353,334.440674693244,334.440674693244,119.520540829316,218.405493818017,85.819978865083,30.2152020101441,0,0.995003800774898,1.05515676265839,-0,0,1,210,0,0
219.2,0.937083297066351,0.937083296975665,0.937083297311291,334.615207588976,334.615207588976,119.574964488589,218.602941217861,85.8067636916716,30.2055026794432,0,0.995003800774898,1.05530228246172,-0,0,0.985903674734805,207.039771694309,0,0
219.21,0.936949667907012,0.936949667813358,0.93694966814781,333.541361472656,333.541361472656,119.219412527643,217.549349414712,85.7951626707683,30.1968493871757,0,0.995003800774898,1.05538505532238,-0,0,1,210,0,0
219.22,0.936798032223853,0.936798032131767,0.936798032466571,333.724749295125,333.724749295125,119.276673720549,217.756200733421,85.7815968391898,30.1869517225141,0,0.995003800774898,1.05554360087613,-0,0,0.994810735043631,208.910254359163,0,0
219.23,0.9366394390817,0.936639438991736,0.936639439327452,333.427129049789,333.427129049789,119.175701792471,217.483058966764,85.7674003343095,30.176669748715,0,0.995003800774898,1.05548157394286,-0,0,1,210,0,0
219.24,0.936494467521386,0.93649446743103,0.93649446776781,334.413503982038,334.413503982038,119.497045109837,218.491734725289,85.7545655440047,30.1672037127441,0,0.995003800774898,1.05507228272877,-0,0,0.995108812534089,208.972850632159,0,0
219.25,0.936344992803487,0.9363449927099,0.936344993044576,333.208177144515,333.208177144515,119.097901039098,217.309532242067,85.7411946407129,30.1574502617346,0,0.995003800774898,1.0556282749191,-0,0,0.997643705972084,209.505178254138,0,0
219.26,0.936195214644676,0.93619521455271,0.936195214888037,334.158780432975,334.158780432975,119.407395824688,218.283127362167,85.7279307562691,30.1477223145391,0,0.995003800774898,1.05501536888755,-0,0,0.999404716584476,209.87499048274,0,0
219.27,0.936390443371634,0.936390443278435,0.936390443612854,251.441542575134,251.441542575134,92.2246225150166,135.526726881598,85.7511005776696,30.163715115867,0,0.995003800774898,1.09972527629697,-0,0,0.466523883954835,97.9700156305153,0,0
219.28,0.937392563796807,0.937392563708829,0.937392564034199,219.138584215712,219.138584215712,81.6334022136597,103.022478002645,85.8732919868591,30.2428142262077,0,0.995003800774898,1.10949451852203,-0,0,0.467981317744347,98.2760767263129,0,0
219.29,0.938560509797582,0.938560509699414,0.938560510007384,216.957311383115,216.957311383115,80.9465764338984,100.610319115026,86.0137248131618,30.3332674549266,0,0.995003800774898,1.11022266680361,-0,0,0.439867291301549,92.3721311733252,0,0
219.3,0.939791004736707,0.939791004658876,0.9397910049673,218.165569381878,218.165569381878,81.3749422714891,101.579207082989,86.1593474940024,30.4270148048864,0,0.995003800774898,1.1100086929195,-0,0,0.457262251522663,96.0250728197593,0,0
219.31,0.940992549270844,0.94099254919725,0.940992549496582,214.453837211727,214.453837211727,80.1851747606084,97.6357818603586,86.300194232399,30.5178611189692,0,0.995003800774898,1.11104766026083,-0,0,0.437029180085223,91.7761278178969,0,0
219.32,0.942188391144307,0.942188391072897,0.942188391361054,214.145255614355,214.145255614355,80.1136716480755,97.0977296727116,86.4396146329873,30.6079113086559,0,0.995003800774898,1.11125781994058,-0,0,0.462872883016789,97.2033054335257,0,0
219.33,0.943315316840012,0.943315316770783,0.943315317052473,216.585307520673,216.585307520673,80.9436444354235,99.3232832852017,86.5699105672992,30.6921136681719,0,0.995003800774898,1.11059507388197,-0,0,0.438769552674329,92.1416060616091,0,0
219.34,0.944394011160459,0.944394011093419,0.944394011367237,216.654902805853,216.654902805853,80.9931564160986,99.1884942821666,86.6939333643824,30.7724751593044,0,0.995003800774898,1.11063989224812,-0,0,0.437363402421261,91.8463145084648,0,0
219.35,0.945442588219707,0.945442588155295,0.945442588423201,218.18384712101,218.18384712101,81.5214027217357,100.52015301194,86.8135973741344,30.8500967349364,0,0.995003800774898,1.11029391736997,-0,0,0.450326525417344,94.5685703376423,0,0
219.36,0.946434566700543,0.946434566636057,0.946434566899556,216.735776626633,216.735776626633,81.0696172916296,98.886492409203,86.9260429347052,30.9232412827252,0,0.995003800774898,1.11072043810568,-0,0,0.444821909699341,93.4126010368617,0,0
219.37,0.947390926786641,0.947390926723873,0.947390926981429,218.072747113535,218.072747113535,81.5322607477559,100.045267709429,87.0339362106957,30.9935431934101,0,0.995003800774898,1.11043377938665,-0,0,0.464117246301851,97.4646217233886,0,0
219.38,0.948299148339005,0.948299148275975,0.948299148529753,215.036137147267,215.036137147267,80.5560528336677,96.8405576836223,87.1355896245617,31.0599898390827,0,0.995003800774898,1.11126579387582,-0,0,0.435019311308304,91.3540553747438,0,0
219.39,0.949188771513803,0.94918877145691,0.949188771707241,218.315674309061,218.315674309061,81.6553713466762,99.9557318729093,87.2349428729497,31.1249995632018,0,0.995003800774898,1.11047551761626,-0,0,0.467469291494643,98.1685512138751,0,0
219.4,0.949998018573421,0.94999801851686,0.94999801876374,219.296055104454,219.296055104454,81.9968431370882,100.788207319453,87.3242387098644,31.1836090751362,0,0.995003800774898,1.11018944061777,-0,0,0.441095073798913,92.6299654977717,0,0
219.41,0.950779633925907,0.950779633866437,0.950779634109171,218.503293426732,218.503293426732,81.7548034336077,99.852903736841,87.4101720712509,31.2402176186405,0,0.995003800774898,1.11045135557075,-0,0,0.436805594023158,91.7291747448632,0,0
219.42,0.951544360496016,0.951544360439916,0.951544360679694,217.217376913345,217.217376913345,81.3502299524081,98.4277784543499,87.4939978172772,31.2956006417182,0,0.995003800774898,1.1108809242998,-0,0,0.463514774290438,97.3381026009919,0,0
219.43,0.952255852080568,0.952255852025668,0.952255852263241,218.21970025448,218.21970025448,81.6963636485446,99.301621997763,87.571283802,31.3467944547167,0,0.995003800774898,1.11060998569698,-0,0,0.450478289196879,94.6004407313445,0,0
219.44,0.952942497078942,0.952942497020321,0.952942497256392,218.127039441514,218.127039441514,81.6819353999232,99.0854844398277,87.6454615712022,31.3960934304837,0,0.995003800774898,1.11067563268331,-0,0,0.450638333372097,94.6340500081404,0,0
219.45,0.953594682954602,0.953594682897675,0.953594683130245,220.731121991352,220.731121991352,82.5529807121468,101.573003642778,87.7154222851451,31.4426960634293,0,0.995003800774898,1.11001810808973,-0,0,0.466502347603436,97.9654929967215,0,0
219.46,0.954202870421975,0.954202870363532,0.954202870594063,219.101184988101,219.101184988101,82.0312234656913,99.835255915802,87.7799803319516,31.4859487403475,0,0.995003800774898,1.11046477793837,-0,0,0.461106293882634,96.832321715353,0,0
219.47,0.954807558631793,0.954807558575326,0.954807558803644,217.242809700026,217.242809700026,81.434297503991,97.8696793371793,87.8441097984532,31.5290205643934,0,0.995003800774898,1.1110199214385,-0,0,0.467258618748569,98.1243099371996,0,0
219.48,0.955384206764307,0.95538420670887,0.955384206935086,219.477506889067,219.477506889067,82.1819673811694,100.00279174253,87.9048355970536,31.5698795494833,0,0.995003800774898,1.11043597976646,-0,0,0.467965478332879,98.2727504499046,0,0
219.49,0.955947435453946,0.955947435400752,0.955947435625867,217.257517273196,217.257517273196,81.4650652806494,97.684142295443,87.9637131782216,31.6096617995314,0,0.995003800774898,1.11105850978967,-0,0,0.460660167299101,96.7386351328111,0,0
219.5,0.95647259414043,0.956472594085431,0.956472594309107,220.055980549307,220.055980549307,82.3967222801008,100.391050852691,88.0182715801736,31.6466581164428,0,0.995003800774898,1.11031561355607,-0,0,0.449457760180166,94.3861296378349,0,0
219.51,0.956934994342286,0.956934994286653,0.956934994508753,217.486616979723,217.486616979723,81.562606159502,97.741191110529,88.0659439434752,31.6794819257187,0,0.995003800774898,1.11104560653773,-0,0,0.451635608963476,94.8434778823301,0,0
219.52,0.957358340893566,0.957358340839298,0.957358341059449,219.235246895484,219.235246895484,82.1468355430206,99.4162926492683,88.1093559639254,31.7095982822905,0,0.995003800774898,1.11061039440839,-0,0,0.469713039288769,98.6397382506414,0,0
219.53,0.957745057931577,0.957745057878592,0.957745058098267,218.760541313907,218.760541313907,81.9993376752577,98.8753384209134,88.1482998401868,31.7369030528064,0,0.995003800774898,1.11073924099742,-0,0,0.468788418291118,98.4455678411347,0,0
219.54,0.958126566634635,0.95812656658132,0.958126566799371,218.105647176259,218.105647176259,81.7924688513316,98.1552961391662,88.1865499281235,31.7638011089689,0,0.995003800774898,1.11093805352683,-0,0,0.467486786000767,98.172225060161,0,0
219.55,0.958503367440801,0.958503367385598,0.95850336760181,217.489201443677,217.489201443677,81.5980924039042,97.4748025814927,88.2241170307092,31.7902818314755,0,0.995003800774898,1.11111159938207,-0,0,0.451174776020548,94.746702964315,0,0
