t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
219.56,0.958888130461107,0.958888130407274,0.95888813062285,217.610815288348,217.610815288348,81.6464966932041,97.5308784059925,88.2625741223582,31.8173627599974,0,0.995003800774898,1.11111786392559,-0,0,0.456586627631571,95.8831918026298,0,0
219.57,0.959256430149039,0.959256430095366,0.959256430309881,217.599942004177,217.599942004177,81.6509220186783,97.4577733902861,88.2990042039296,31.8431644099616,0,0.995003800774898,1.11112952560741,-0,0,0.452679431378451,95.0626805894747,0,0
219.58,0.959628431546364,0.959628431492745,0.959628431705883,218.06078208235,218.06078208235,81.8104623362438,97.855833367941,88.3357608741526,31.8691878402567,0,0.995003800774898,1.11104327120685,-0,0,0.471060203859368,98.9226428104673,0,0
219.59,0.959968961497116,0.959968961443359,0.959968961656512,221.538871220456,221.538871220456,82.9608470753427,101.27791097526,88.3684645728539,31.892495672343,0,0.995003800774898,1.11006918283236,-0,0,0.448761785182661,94.2399748883589,0,0
219.6,0.960320363985283,0.960320363932804,0.960320364144863,231.325486659553,231.325486659553,86.1851018431126,111.00590011039,88.4029893887745,31.916597160388,0,0.995003800774898,1.10085824820837,-0,0,0.993108229315064,208.552728156164,0,0
219.61,0.959753152162868,0.9597531521129,0.959753152380533,326.848993401593,326.848993401593,117.56673661985,206.647858273341,88.3310130368429,31.8701220914088,0,0.995003800774898,1.06197087742633,-0,0,0.977609075005462,205.297905751147,0,0
219.62,0.958822974652481,0.958822974610877,0.958822974819527,333.831687595173,333.831687595173,119.836227494952,213.8268254053,88.2110634128556,31.7937987770168,0,0.995003800774898,1.0604295419252,-0,0,0.984938837525217,206.837155880296,0,0
219.63,0.957878642136162,0.957878642043559,0.957878642294384,334.454786364184,334.454786364184,120.015428073293,214.64614699582,88.0911695064945,31.717469861869,0,0.995003800774898,1.05968986614193,-0,0,1,210,0,0
219.64,0.956937326772827,0.956937326726383,0.956937326963684,337.372588251736,337.372588251736,120.949279121998,217.75700925281,87.9732909856775,31.6422880132484,0,0.995003800774898,1.05810348636113,-0,0,1,210,0,0
219.65,0.956011602099149,0.956011602035227,0.956011602283811,337.874318494782,337.874318494782,121.08966547087,218.446752217997,87.85852190666,31.5690443701249,0,0.995003800774898,1.05769967687573,-0,0,1,210,0,0
219.66,0.955122342161312,0.955122342078315,0.955122342344528,337.540487445889,337.540487445889,120.956582730006,218.292001343108,87.7492361709512,31.4992499318304,0,0.995003800774898,1.05793862278505,-0,0,0.98687720227352,207.244212477439,0,0
219.67,0.954283180272811,0.954283180211659,0.95428318045576,336.678545408359,336.678545408359,120.651428241236,217.59758106822,87.6470461229123,31.4339182172274,0,0.995003800774898,1.05772523098816,-0,0,1,210,0,0
219.68,0.953467213125181,0.953467213056969,0.95346721333375,337.388641360508,337.388641360508,120.86377146608,218.469135877021,87.5486066665286,31.3708988169584,0,0.995003800774898,1.05751672892897,-0,0,0.990263327465089,207.955298767669,0,0
219.69,0.952693399075552,0.952693398991962,0.952693399270156,335.132384749567,335.132384749567,120.10236425788,216.364808338964,87.4559843594513,31.3115920511517,0,0.995003800774898,1.05823511005578,-0,0,1,210,0,0
219.7,0.951972423443159,0.951972423372941,0.95197242365354,333.921519854636,333.921519854636,119.686029571088,215.294633062877,87.3702673147255,31.256619477033,0,0.995003800774898,1.05879105687512,-0,0,1,210,0,0
219.71,0.951297011597256,0.951297011524796,0.951297011816207,336.547752900161,336.547752900161,120.532170697579,218.051778768764,87.2906261043839,31.2053480270137,0,0.995003800774898,1.05712529253586,-0,0,1,210,0,0
219.72,0.950643559714507,0.950643559624688,0.950643559917852,336.904143129154,336.904143129154,120.632867491536,218.534360587984,87.2138886123334,31.1558939288368,0,0.995003800774898,1.05689229073888,-0,0,1,210,0,0
219.73,0.950027648460755,0.950027648387261,0.950027648671724,336.819475920489,336.819475920489,120.589626621937,218.56800002151,87.1420022219052,31.1094736770736,0,0.995003800774898,1.05679425151565,-0,0,1,210,0,0
219.74,0.949454186624619,0.949454186549687,0.949454186845407,335.942228681538,335.942228681538,120.287006819228,217.800408370849,87.075414950574,31.0664053601151,0,0.995003800774898,1.05745243546826,-0,0,0.984384649937222,206.720776486817,0,0
219.75,0.9489432453191,0.948943245238372,0.948943245530682,332.718790484054,332.718790484054,119.21487022277,214.674061103294,87.0164963692437,31.0282330115167,0,0.995003800774898,1.05852025964931,-0,0,1,210,0,0
219.76,0.948449607381363,0.948449607300147,0.948449607604949,335.997364045629,335.997364045629,120.280398805938,218.045503120838,86.9602503180939,30.9916106066971,0,0.995003800774898,1.05718732342102,-0,0,0.976702768560724,205.107581397752,0,0
219.77,0.948005168915316,0.948005168836797,0.948005169135317,334.419329598748,334.419329598748,119.75084522267,216.551075144991,86.9096514679113,30.9586029858453,0,0.995003800774898,1.05760778054417,-0,0,0.982856515144882,206.399868180425,0,0
219.78,0.947593461784467,0.947593461701941,0.947593462006275,332.703152303383,332.703152303383,119.176759504583,214.911817656757,86.863149110415,30.9281855362108,0,0.995003800774898,1.05816104927708,-0,0,1,210,0,0
219.79,0.947199310961711,0.947199310872529,0.947199311179636,335.831428997778,335.831428997778,120.195465655806,218.113257642223,86.8190394756624,30.8991318798935,0,0.995003800774898,1.05651749968582,-0,0,1,210,0,0
219.8,0.946810281737673,0.946810281654582,0.94681028195536,336.223090418829,336.223090418829,120.314817605396,218.577101244628,86.7755294724825,30.8704597017183,0,0.995003800774898,1.05645260337119,-0,0,0.99386810342525,208.712301719302,0,0
219.81,0.946452769008705,0.946452768924906,0.94645276923572,334.681446792523,334.681446792523,119.799536872669,217.101397514062,86.7358252147339,30.8442240637266,0,0.995003800774898,1.05717269603173,-0,0,0.991973989618546,208.314537819895,0,0
219.82,0.946140594248883,0.946140594163027,0.946140594475897,333.220781756999,333.220781756999,119.312018570309,215.697897837057,86.7014950811151,30.8213888388268,0,0.995003800774898,1.05783483468206,-0,0,0.991347724629942,208.183022172288,0,0
219.83,0.945848724825049,0.945848724738902,0.945848725051367,334.562064209452,334.562064209452,119.74602369551,217.092021453385,86.6698585507744,30.8001842052927,0,0.995003800774898,1.0569294676163,-0,0,0.992782161448682,208.484253904223,0,0
219.84,0.945564183718227,0.945564183634503,0.945564183951771,335.387874328913,335.387874328913,120.010784542458,217.969278810188,86.6390961374527,30.7794993812722,0,0.995003800774898,1.05634768639169,-0,0,1,210,0,0
219.85,0.945289720979651,0.945289720884104,0.945289721199112,335.005713276475,335.005713276475,119.878752910787,217.636660984681,86.6094987221201,30.7595535696747,0,0.995003800774898,1.05669043705509,-0,0,0.997191446880395,209.410203844883,0,0
219.86,0.94501247162405,0.94501247154008,0.945012471856716,335.245560112713,335.245560112713,119.951188887477,217.925870454575,86.5800139036946,30.7396757544436,0,0.995003800774898,1.05659120348896,-0,0,0.988708819930938,207.628852185497,0,0
219.87,0.944752515309407,0.944752515224569,0.944752515542629,332.122742110245,332.122742110245,118.91882843806,214.848875138352,86.5526355728401,30.7212313990533,0,0.995003800774898,1.05824811543111,-0,0,0.984125729547463,206.666403204967,0,0
219.88,0.944529011021856,0.944529010933624,0.944529011256221,334.217658480192,334.217658480192,119.602411161928,216.982330302906,86.5297955965788,30.7055325807072,0,0.995003800774898,1.05663399227728,-0,0,0.994197457698688,208.781466116725,0,0
219.89,0.944277749434449,0.94427774934968,0.944277749666904,333.488490003043,333.488490003043,119.357079345128,216.296903277424,86.5037288067318,30.6878579188869,0,0.995003800774898,1.0575165052575,-0,0,0.980992083536863,206.008337542741,0,0
219.9,0.944049231559275,0.944049231472795,0.944049231790669,334.135280752858,334.135280752858,119.56462451582,216.982698742309,86.4805971329113,30.6719848776374,0,0.995003800774898,1.05646489373364,-0,0,0.999812144438558,209.960550332097,0,0
219.91,0.943808617521349,0.943808617432399,0.943808617756527,335.605595506945,335.605595506945,120.042520330951,218.494543150486,86.4559410253344,30.6551113311247,0,0.995003800774898,1.05621603681992,-0,0,0.985980325650566,207.055868386619,0,0
219.92,0.943572814227155,0.943572814138321,0.943572814452487,331.817377891385,331.817377891385,118.792183213391,214.746565695776,86.4319980270754,30.6388141685336,0,0.995003800774898,1.05780682617679,-0,0,1,210,0,0
219.93,0.943346530883938,0.943346530795893,0.943346531115543,335.09303143007,335.09303143007,119.863924254998,218.060235902295,86.4094992968826,30.6232962308924,0,0.995003800774898,1.05644824072584,-0,0,0.977727107111499,205.322692493415,0,0
219.94,0.943125582667058,0.943125582579754,0.943125582903313,333.107850141652,333.107850141652,119.206631194505,216.112135352015,86.3875232401871,30.6081915494494,0,0.995003800774898,1.0568548725066,-0,0,1,210,0,0
219.95,0.942895302748243,0.9428953026581,0.942895302979017,332.866992830281,332.866992830281,119.122471265636,215.909880566298,86.3646239294254,30.5924883345574,0,0.995003800774898,1.05721011916153,-0,0,1,210,0,0
219.96,0.942664963958636,0.942664963873649,0.942664964203464,335.109149310867,335.109149310867,119.854472828925,218.190398334769,86.3419162913356,30.5768346847622,0,0.995003800774898,1.05609789437871,-0,0,0.988866695826959,207.662006123661,0,0
219.97,0.942429707393558,0.942429707305371,0.942429707630944,334.719887524094,334.719887524094,119.721443601345,217.840439786734,86.3185999464633,30.5608477908962,0,0.995003800774898,1.05644720021743,-0,0,0.976534468304175,205.072238343877,0,0
219.98,0.942209109733184,0.942209109645658,0.942209109973775,333.806516944104,333.806516944104,119.416543016465,216.963347446788,86.2971323198193,30.5460371774961,0,0.995003800774898,1.05623536507414,-0,0,1,210,0,0
219.99,0.941970430603067,0.941970430517169,0.941970430847885,333.581394911491,333.581394911491,119.337420841049,216.777852157518,86.2736112941969,30.529931459776,0,0.995003800774898,1.05676290733957,-0,0,0.994246900246389,208.791849051742,0,0
220,0.941743313181631,0.94174331309291,0.941743313422093,332.240290722815,332.240290722815,118.891807960102,215.473955306537,86.2515554344913,30.5147799817867,0,0.995003800774898,1.05721327165378,-0,0,1,210,0,0
220.01,0.941525281697203,0.941525281599553,0.941525281928829,334.136588544434,334.136588544434,119.510506171001,217.405736939844,86.2306060865063,30.5002455180836,0,0.995003800774898,1.05615042268541,-0,0,1,210,0,0
220.02,0.941283779290513,0.941283779207417,0.941283779539567,334.27028141053,334.27028141053,119.549293732157,217.579261718034,86.2069643359169,30.4840553565785,0,0.995003800774898,1.05659401555687,-0,0,0.975799118408477,204.91781486578,0,0
220.03,0.941066422973026,0.941066422885604,0.941066423212797,333.467736761941,333.467736761941,119.280979698165,216.811765430882,86.1862490352356,30.4697222958233,0,0.995003800774898,1.0561347433249,-0,0,1,210,0,0
220.04,0.940819907150228,0.94081990706393,0.940819907391162,334.708388105407,334.708388105407,119.6835252471,218.092877570256,86.1622353393545,30.453275195797,0,0.995003800774898,1.05598234747401,-0,0,0.98904510469721,207.699471986414,0,0
220.05,0.940585751652929,0.940585751560393,0.940585751885679,333.892886278742,333.892886278742,119.410545005228,217.31554031302,86.1396151493977,30.4377308163246,0,0.995003800774898,1.05606925355864,-0,0,0.997376038032722,209.448967986872,0,0
220.06,0.940336268203455,0.940336268112081,0.940336268441981,334.838722542933,334.838722542933,119.716150592816,218.30213533095,86.1154248185218,30.4211623934612,0,0.995003800774898,1.05554005648764,-0,0,1,210,0,0
220.07,0.940091903871351,0.940091903781331,0.940091904110642,332.968189624047,332.968189624047,119.096155163074,216.471616036266,86.0916543244504,30.4049192633308,0,0.995003800774898,1.05660461920528,-0,0,1,210,0,0
220.08,0.939861000564183,0.939861000474275,0.93986100080525,334.189438349228,334.189438349228,119.492742252991,217.730120154065,86.0696135924659,30.3897046026963,0,0.995003800774898,1.05579275757313,-0,0,0.999437404288696,209.881854900626,0,0
220.09,0.939603766621561,0.939603766527733,0.939603766861031,334.892761587513,334.892761587513,119.718477243205,218.475423291042,86.0446718982409,30.3726663982308,0,0.995003800774898,1.05544448516866,-0,0,0.997244250214956,209.421292545141,0,0
220.1,0.939357814613025,0.93935781451812,0.939357814851126,332.881736330945,332.881736330945,119.052299960814,216.504438145889,86.0208816217397,30.3564165633163,0,0.995003800774898,1.05645551238571,-0,0,0.99989240743721,209.977405561814,0,0
220.11,0.939125302283124,0.939125302192511,0.939125302521729,332.181974135791,332.181974135791,118.817465025962,215.842025434188,85.9987315366496,30.341217164953,0,0.995003800774898,1.05718351052719,-0,0,0.978379480835419,205.459690975438,0,0
220.12,0.938914917044858,0.938914916953435,0.938914917286083,330.216182427364,330.216182427364,118.167081993236,213.909164232624,85.979260583426,30.3277576113142,0,0.995003800774898,1.0575188014673,-0,0,0.99653650709781,209.27266649054,0,0
220.13,0.93868225401634,0.938682253926607,0.938682254253288,334.035780211756,334.035780211756,119.417747726752,217.765680919402,85.9574183830389,30.312680909315,0,0.995003800774898,1.05587196292867,-0,0,0.980944931642858,205.998435645,0,0
220.14,0.938446575713394,0.93844657562641,0.938446575962459,330.941143683966,330.941143683966,118.3956948916,214.708838485709,85.9349632347798,30.2973419634774,0,0.995003800774898,1.05708145110211,-0,0,1,210,0,0
220.15,0.9382121786947,0.93821217860283,0.938212178935853,333.48703415704,333.48703415704,119.227646874818,217.292145999722,85.9128016989773,30.2820864583404,0,0.995003800774898,1.05623632941725,-0,0,0.976759036067617,205.1193975742,0,0
220.16,0.937973815703992,0.937973815614209,0.937973815943016,333.023612866138,333.023612866138,119.070395962973,216.866812671592,85.8901977816079,30.266602412938,0,0.995003800774898,1.05613395154411,-0,0,0.97948782459717,205.692443165406,0,0
220.17,0.937741787164882,0.937741787073181,0.93774178740965,333.069149302678,333.069149302678,119.080567670901,216.949400890475,85.8682439502888,30.251504461914,0,0.995003800774898,1.05569188635526,-0,0,1,210,0,0
220.18,0.937489033795639,0.937489033701151,0.937489034035442,333.183324240296,333.183324240296,119.112781704643,217.10458973744,85.8438650566194,30.2348694462363,0,0.995003800774898,1.05588457081605,-0,0,1,210,0,0
220.19,0.937326866941332,0.937326866830679,0.937326867198303,331.737632401863,331.737632401863,118.634308120085,215.684503336672,85.8289463733261,30.2241826918647,0,0.995003800774898,1.05663490920342,-0,0,1,210,0,0
220.2,0.937217293859184,0.937217293791713,0.937217294113685,333.338273273528,333.338273273528,119.158300502506,217.301719703609,85.819625045786,30.2169285241332,0,0.995003800774898,1.05565255833201,-0,0,1,210,0,0
220.21,0.937116022736471,0.937116022647229,0.937116022992729,331.548569658904,331.548569658904,118.568078925176,215.527512994802,85.810925224273,30.2101314398286,0,0.995003800774898,1.05671448505893,-0,0,1,210,0,0
220.22,0.937036038259586,0.937036038167776,0.937036038497401,334.141430893841,334.141430893841,119.418867908369,218.131844270629,85.8047643548414,30.2048222683706,0,0.995003800774898,1.05515400043198,-0,0,1,210,0,0
220.23,0.936944737306886,0.936944737217862,0.93694473755508,333.430762166288,333.430762166288,119.183514456916,217.435111858877,85.7970604127457,30.1985898946651,0,0.995003800774898,1.05566038191012,-0,0,1,210,0,0
220.24,0.936862316863201,0.936862316769134,0.93686231710746,334.42946674694,334.42946674694,119.510237018248,218.445991146674,85.7904648476379,30.1930107526282,0,0.995003800774898,1.05503721272158,-0,0,1,210,0,0
220.25,0.936792866613887,0.936792866520214,0.93679286685633,332.96104137856,332.96104137856,119.026317636569,216.987703905392,85.7850894776792,30.1882479954894,0,0.995003800774898,1.05589795984959,-0,0,0.99994970633504,209.989438330358,0,0
220.26,0.936739542193366,0.936739542101302,0.936739542433339,334.332098940218,334.332098940218,119.476098181762,218.365807926246,85.7816510698028,30.1846399441685,0,0.995003800774898,1.0550441094899,-0,0,1,210,0,0
220.27,0.936675440426035,0.936675440334963,0.936675440675261,334.593851725824,334.593851725824,119.560989076718,218.636735403634,85.7769018475125,30.1802144746782,0,0.995003800774898,1.05495428672572,-0,0,1,210,0,0
220.28,0.936625876973786,0.936625876880193,0.936625877214935,333.868876628198,333.868876628198,119.321878769562,217.91847518133,85.7736434227584,30.1767580241105,0,0.995003800774898,1.05571319751014,-0,0,0.982337682662519,206.290913359129,0,0
220.29,0.936596945192848,0.936596945102712,0.93659694543552,333.268177032525,333.268177032525,119.124151083762,217.320395957357,85.7728907881237,30.1748902870443,0,0.995003800774898,1.05555669146102,-0,0,0.991471856467509,208.209089858177,0,0
220.3,0.936575042455479,0.936575042360455,0.936575042696288,332.997648474815,332.997648474815,119.035080065072,217.051460927335,85.772773859794,30.1734136876861,0,0.995003800774898,1.05567640818828,-0,0,1,210,0,0
220.31,0.936560008163211,0.936560008068484,0.936560008405664,333.301833011752,333.301833011752,119.135045084425,217.35619597564,85.7733050454084,30.1723319907042,0,0.995003800774898,1.05590533543228,-0,0,0.985241052018501,206.900620923885,0,0
220.32,0.936554228531131,0.93655422843722,0.93655422877204,333.395215010477,333.395215010477,119.16596652086,217.448263032291,85.7749776800331,30.1719742981523,0,0.995003800774898,1.05563779983989,-0,0,0.984861422349295,206.820898693352,0,0
220.33,0.936569294056102,0.936569293965138,0.936569294301807,331.927059146239,331.927059146239,118.684081963893,215.975365159842,85.7787265586954,30.1729674277024,0,0.995003800774898,1.05656124734638,-0,0,0.981257022711504,206.063974769416,0,0
220.34,0.936590565316131,0.936590565220648,0.936590565558612,332.979716324948,332.979716324948,119.030939301414,217.021840275427,85.7833941438224,30.1744819056977,0,0.995003800774898,1.05554383079981,-0,0,0.996495900484553,209.264139101756,0,0
220.35,0.93660130383569,0.936601303738827,0.936601304075514,333.299152677326,333.299152677326,119.136479495871,217.337534600393,85.7865667837612,30.1750512931723,0,0.995003800774898,1.05576980966579,-0,0,0.991154685903152,208.142484039662,0,0
220.36,0.936621094275964,0.936621094191622,0.936621094528664,333.833810862473,333.833810862473,119.31298009277,217.866774811516,85.7907847444806,30.1762513064762,0,0.995003800774898,1.05519819187465,-0,0,1,210,0,0
220.37,0.93664359931806,0.936643599222842,0.936643599557092,334.425426967644,334.425426967644,119.508216488815,218.452868352947,85.7950813033408,30.1774773113565,0,0.995003800774898,1.05504152080038,-0,0,1,210,0,0
220.38,0.936674198157329,0.936674198061173,0.936674198396026,333.983682016224,333.983682016224,119.36397440974,218.004288636576,85.8001700282598,30.1792233513881,0,0.995003800774898,1.05555636777889,-0,0,0.98762776678569,207.401831024995,0,0
220.39,0.936732791989618,0.936732791893932,0.936732792228443,333.077102610076,333.077102610076,119.067619467282,217.085739020743,85.8083913990344,30.1829721902994,0,0.995003800774898,1.05610752787956,-0,0,0.975821430371141,204.92250037794,0,0
220.4,0.936808551410998,0.936808551321161,0.936808551657782,331.639507455778,331.639507455778,118.597161864969,215.632847512589,85.8186302398537,30.188029703336,0,0.995003800774898,1.05657163749186,-0,0,0.983761776729248,206.589973113142,0,0
220.41,0.936901694397444,0.93690169430274,0.936901694637263,331.116765381601,331.116765381601,118.42779382919,215.091816455944,85.8307088337925,30.1942400918651,0,0.995003800774898,1.05698007623453,-0,0,0.982950924763923,206.419694200424,0,0
220.42,0.93701042602754,0.937010425926305,0.937010426259212,330.191621580963,330.191621580963,118.126526864537,214.145600567324,85.8444928202401,30.2015281933991,0,0.995003800774898,1.05713586199713,-0,0,1,210,0,0
220.43,0.937105586423186,0.937105586331274,0.937105586665302,334.118236265013,334.118236265013,119.419618412778,218.053763430321,85.8567526176644,30.2077202170274,0,0.995003800774898,1.05528272633005,-0,0,0.994789843261685,208.905867084954,0,0
220.44,0.937203548967523,0.937203548871983,0.937203549208271,332.587680384187,332.587680384187,118.918995924777,216.504954456562,85.8688462846738,30.2138796429507,0,0.995003800774898,1.0561335937633,-0,0,1,210,0,0
220.45,0.937315256991586,0.937315256901574,0.937315257235473,333.292673445225,333.292673445225,119.153501352008,217.189119868374,85.8825428877812,30.2210106890696,0,0.995003800774898,1.0560015304422,-0,0,0.988329458183095,207.54918621845,0,0
220.46,0.937454055384854,0.937454055293593,0.937454055626572,331.928727424385,331.928727424385,118.708595375547,215.7996254082,85.8991068355308,30.2299951806534,0,0.995003800774898,1.0567707016007,-0,0,0.982413870367926,206.306912777265,0,0
220.47,0.937872525465787,0.937872525362416,0.93787252571725,258.771874505266,258.771874505266,94.6729355581974,142.567347633053,85.9448367120582,30.2596901601547,0,0.995003800774898,1.09734891282367,-0,0,0.463054685629898,97.2414839822785,0,0
220.48,0.93913302114873,0.939133021050465,0.939133021370033,219.973287570177,219.973287570177,81.9522960660661,103.524862637862,86.0932943919181,30.3551305403967,0,0.995003800774898,1.10931443745655,-0,0,0.445110874173847,93.4732835765079,0,0
220.49,0.9405520204046,0.940552020332688,0.940552020644189,216.080113951267,216.080113951267,80.7084924192048,99.357360247334,86.2604454902869,30.4623082136461,0,0.995003800774898,1.11056876235947,-0,0,0.434937450532253,91.336864611773,0,0
220.5,0.941988496364723,0.941988496281529,0.941988496579533,214.692221843047,214.692221843047,80.2883035067684,97.693802818374,86.4283597028154,30.5700593218572,0,0.995003800774898,1.1110736501903,-0,0,0.45199973751954,94.9199448791035,0,0
220.51,0.943228995009935,0.94322899499641,0.943228995240621,214.860496946543,214.860496946543,80.3749035516016,97.622265850963,86.5742061598373,30.6640249357428,0,0.995003800774898,1.11109670503686,-0,0,0.460749023707215,96.7572949785152,0,0
220.52,0.944479593114435,0.944479593054463,0.944479593338266,214.124885806435,214.124885806435,80.1642791361475,96.6478319642089,86.7194494158005,30.7576044264257,0,0.995003800774898,1.11132471964029,-0,0,0.431073999108524,90.52553981279,0,0
220.53,0.945685288378458,0.94568528831386,0.945685288585352,217.377924289301,217.377924289301,81.2634098915047,99.6715791702152,86.8588251997002,30.8475199193852,0,0.995003800774898,1.1105362656407,-0,0,0.449265118176655,94.3456748170975,0,0
220.54,0.946834070056292,0.946834069971031,0.946834070255721,216.210491909144,216.210491909144,80.9079573770705,98.2873944150152,86.9904754465665,30.9326220475624,0,0.995003800774898,1.1108797355116,-0,0,0.43713368362631,91.798073561525,0,0
220.55,0.947939791029807,0.947939790967231,0.947939791223116,217.944835827806,217.944835827806,81.5050965262063,99.813949547375,87.1166049724626,31.0142813079681,0,0.995003800774898,1.1104926047517,-0,0,0.453498268621295,95.2346364104719,0,0
220.56,0.948992992368538,0.948992992307534,0.948992992562863,217.130168188431,217.130168188431,81.262936902023,98.8027750212678,87.2357917834481,31.0916013837155,0,0.995003800774898,1.11073803077339,-0,0,0.44041905593852,92.4880017470892,0,0
220.57,0.950012194247628,0.950012194184429,0.950012194440739,217.026704973686,217.026704973686,81.253642225685,98.5096121592136,87.3507401774311,31.1663526370417,0,0.995003800774898,1.11086276865565,-0,0,0.467153526721234,98.1022406114591,0,0
220.58,0.950973747426501,0.950973747366718,0.950973747615816,215.259091547706,215.259091547706,80.695820167669,96.5641079165681,87.4584255066868,31.2365581244513,0,0.995003800774898,1.11135964361771,-0,0,0.446118597820905,93.6849055423901,0,0
220.59,0.951908070916516,0.951908070858132,0.951908071103257,216.832783483556,216.832783483556,81.2355166457648,97.9653513223719,87.5627447498458,31.3046874113385,0,0.995003800774898,1.11101214605959,-0,0,0.463359126569878,97.3054165796744,0,0
220.6,0.952781222240417,0.952781222173861,0.952781222424131,220.005041868821,220.005041868821,82.2989587417576,100.978011637926,87.6592423363962,31.3677878944983,0,0.995003800774898,1.11015573314391,-0,0,0.449730792286161,94.4434663800939,0,0
220.61,0.953609980681111,0.953609980610086,0.953609980848146,219.48190298049,219.48190298049,82.1466396210367,100.303963893618,87.7503397439812,31.4275993428908,0,0.995003800774898,1.11035022479683,-0,0,0.460936734293714,96.79671420168,0,0
220.62,0.954407707365774,0.954407707312106,0.954407707547999,219.157595425544,219.157595425544,82.0588382690863,99.8351128720195,87.8375167875388,31.4849657659858,0,0.995003800774898,1.11048023708427,-0,0,0.468921322006586,98.4734776213831,0,0
220.63,0.955167936273607,0.955167936222233,0.955167936453097,216.608820678043,216.608820678043,81.2389220674149,97.149159871852,87.9201295973963,31.5395312087942,0,0.995003800774898,1.111185248607,-0,0,0.442268152965269,92.8763121227064,0,0
220.64,0.955916967863985,0.955916967802177,0.955916968038405,217.962832331301,217.962832331301,81.7015139795821,98.3680814514632,88.0014422016226,31.5933086782151,0,0.995003800774898,1.11087755436759,-0,0,0.443677072777838,93.1721852833461,0,0
220.65,0.956622616996333,0.956622616941104,0.956622617168576,218.955104664914,218.955104664914,82.0440851242602,99.2338365877402,88.0774879012245,31.6437801759491,0,0.995003800774898,1.1106425324344,-0,0,0.449828783274123,94.4640444875659,0,0
220.66,0.957304487988836,0.957304487936199,0.957304488166351,216.82060910285,216.82060910285,81.3583180597085,96.9775170360379,88.1505944975158,31.692497569296,0,0.995003800774898,1.1112732211701,-0,0,0.4606170918729,96.729589293309,0,0
220.67,0.957944847766438,0.957944847716339,0.957944847938124,219.315170376618,219.315170376618,82.1929964443594,99.3583168069988,88.2187996487591,31.7380539208603,0,0.995003800774898,1.11061858323517,-0,0,0.466506813285546,97.9664307899646,0,0
220.68,0.958534182102366,0.958534182050607,0.95853418227257,219.523012509782,219.523012509782,82.2747398613,99.462538778826,88.2807863071273,31.7796874238289,0,0.995003800774898,1.11054494682363,-0,0,0.43671672318375,91.7105118685876,0,0
220.69,0.959131259196267,0.959131259144129,0.959131259372536,219.640337439851,219.640337439851,82.326941839968,99.4745924429511,88.3437223455007,31.8220226513997,0,0.995003800774898,1.11059667938942,-0,0,0.466659419087196,97.9984780083112,0,0
220.7,0.959664925916393,0.959664925857971,0.959664926075661,220.289674218176,220.289674218176,82.5524145574814,100.030854084405,88.3992070924376,31.8596130413332,0,0.995003800774898,1.11041908435935,-0,0,0.462509030197202,97.1268963414125,0,0
220.71,0.960180318515374,0.960180318466973,0.960180318684525,218.259116294441,218.259116294441,81.8966143622944,97.9104984655232,88.4526178762481,31.8959999526692,0,0.995003800774898,1.11100601767482,-0,0,0.466271842250996,97.9170868727092,0,0
220.72,0.960672208185863,0.960672208134797,0.960672208356946,219.499440791156,219.499440791156,82.3153141969669,99.0655242169754,88.503293952482,31.9306226216984,0,0.995003800774898,1.11068449755227,-0,0,0.46033175429738,96.6696684024499,0,0
220.73,0.961145219822571,0.961145219771741,0.961145219987119,216.884572815517,216.884572815517,81.4663991661974,96.3689466570896,88.5517104070457,31.9639157513819,0,0.995003800774898,1.11139892367588,-0,0,0.431697672961555,90.6565113219265,0,0
220.74,0.961620330218288,0.961620330164788,0.961620330380403,217.51903721496,217.51903721496,81.6856222116248,96.9206427586325,88.6007314638882,31.9976629924398,0,0.995003800774898,1.11131221458277,-0,0,0.458966347237908,96.3829329199608,0,0
220.75,0.962038441085965,0.962038441037414,0.962038441252673,220.414184053534,220.414184053534,82.6464363370557,99.7442201011622,88.642951024399,32.0270129279724,0,0.995003800774898,1.11051629203078,-0,0,0.46745200543377,98.1649211410917,0,0
220.76,0.96242339564953,0.962423395599217,0.962423395816368,218.139701278624,218.139701278624,81.9072204558461,97.4046806941488,88.6811362486526,32.0538843358226,0,0.995003800774898,1.11111574987675,-0,0,0.442027200174964,92.8257120367425,0,0
220.77,0.962808536452321,0.962808536409041,0.962808536620296,216.884728632681,216.884728632681,81.5031885301508,96.0839440234032,88.7196951318769,32.0810894774005,0,0.995003800774898,1.11150805154993,-0,0,0.438100192191604,92.0010403602368,0,0
220.78,0.963171511281685,0.963171511233604,0.963171511446523,217.608858472949,217.608858472949,81.7491459060037,96.746204867082,88.7558577215993,32.1067958842679,0,0.995003800774898,1.11134602263219,-0,0,0.449859954574407,94.4705904606254,0,0
220.79,0.963505073502874,0.963505073450769,0.963505073667425,218.667287231134,218.667287231134,82.1042358749047,97.7484776064335,88.7885295532813,32.1302800714195,0,0.995003800774898,1.11107326685783,-0,0,0.466207751417688,97.9036277977145,0,0
220.8,0.963790992699303,0.963790992643406,0.963790992855303,231.109208853344,231.109208853344,86.1997985238549,110.142844348213,88.8162347563536,32.1501297487775,0,0.995003800774898,1.10157609389699,-0,0,0.971997487075883,204.119472285935,0,0
220.81,0.963287721229898,0.963287721172485,0.963287721399306,324.071574338955,324.071574338955,116.741069606919,203.212554093136,88.7509968717176,32.1080233741021,0,0.995003800774898,1.06390028213462,-0,0,0.980419934039939,205.888186148387,0,0
220.82,0.962367571811485,0.962367571761422,0.962367571986842,336.786759899399,336.786759899399,120.89491010594,216.122680336773,88.6318977359813,32.0321818266452,0,0.995003800774898,1.05980883238079,-0,0,0.971568638480624,204.029414080931,0,0
220.83,0.96140609770429,0.96140609764872,0.961406097880223,336.890892615531,336.890892615531,120.902977334805,216.427247410035,88.5094045052126,31.9542407002838,0,0.995003800774898,1.05930907750577,-0,0,0.987329030362398,207.339096376104,0,0
220.84,0.960448796792674,0.960448796728753,0.960448796973211,334.333495262574,334.333495262574,120.036720946313,214.066597142383,88.389146156724,31.8777519634674,0,0.995003800774898,1.06043585066672,-0,0,1,210,0,0
220.85,0.959503844587659,0.959503844525711,0.959503844774799,337.967359575843,337.967359575843,121.206147730049,217.891801258049,88.2723099275755,31.8032483902184,0,0.995003800774898,1.05828774098004,-0,0,1,210,0,0
220.86,0.958556575078046,0.958556575009907,0.958556575267384,338.370240021333,338.370240021333,121.31379850039,218.48450285596,88.1563973554959,31.7293398098761,0,0.995003800774898,1.05831873212489,-0,0,0.983499099716041,206.534810940369,0,0
220.87,0.957638439816718,0.957638439745047,0.957638440012531,334.921595687656,334.921595687656,120.156553832755,215.217680115616,88.0453225119704,31.6585930600698,0,0.995003800774898,1.05994956970616,-0,0,0.972613771769947,204.248892071689,0,0
220.88,0.95678168989438,0.956781689821353,0.956781690097011,332.527448217034,332.527448217034,119.347725360839,212.991423959337,87.9427901740125,31.5932340836845,0,0.995003800774898,1.06021518177964,-0,0,1,210,0,0
220.89,0.955930816337681,0.955930816260369,0.955930816535724,335.975398055154,335.975398055154,120.459468596084,216.604502543053,87.8420438247256,31.5288516873751,0,0.995003800774898,1.05881338444198,-0,0,0.982939372428951,206.41726821008,0,0
220.9,0.955092159320562,0.955092159244694,0.955092159526446,334.979502374717,334.979502374717,120.111078193728,215.769981387707,87.7435697870661,31.4659511999432,0,0.995003800774898,1.05899032468945,-0,0,0.984228482550749,206.687981335657,0,0
220.91,0.954286789502922,0.954286789426936,0.954286789710039,334.580912273405,334.580912273405,119.96001105611,215.52512864201,87.6497915041246,31.4059921272705,0,0.995003800774898,1.05903564281791,-0,0,0.983042216849836,206.438865538466,0,0
220.92,0.953509392781377,0.953509392706133,0.953509392992269,332.402129525247,332.402129525247,119.224676639942,213.493529100017,87.5600013521052,31.3485990731249,0,0.995003800774898,1.06012596635209,-0,0,0.977609371415369,205.297967997227,0,0
220.93,0.952759002234296,0.952759002161399,0.952759002452737,335.097326145421,335.097326145421,120.092216973818,216.329256279569,87.4743770580036,31.2936928078476,0,0.995003800774898,1.05784776053144,-0,0,1,210,0,0
220.94,0.952022399973806,0.952022399895683,0.952022400191176,334.055994445108,334.055994445108,119.731942210847,215.425970567402,87.3902517237312,31.2397721539752,0,0.995003800774898,1.0592364988481,-0,0,0.974618659183325,204.669918428498,0,0
220.95,0.951322634285874,0.951322634205106,0.951322634503061,334.26825873051,334.26825873051,119.784822163702,215.767736078622,87.3113846234409,31.189138028447,0,0.995003800774898,1.0584152770528,-0,0,0.977879755321464,205.354748617508,0,0
220.96,0.950638002939574,0.950638002866145,0.950638003165936,335.158428273578,335.158428273578,120.060965801756,216.783999417796,87.2346371047516,31.1397917510305,0,0.995003800774898,1.05762811354139,-0,0,0.990167088156115,207.935088512784,0,0
220.97,0.949980989563463,0.94998098948233,0.949980989785962,332.213430929485,332.213430929485,119.077246573579,213.959743600574,87.1611216541275,31.0925656747839,0,0.995003800774898,1.05964769561521,-0,0,0.973738910743258,204.485171256084,0,0
220.98,0.949367877573259,0.949367877495973,0.949367877801789,330.363589784271,330.363589784271,118.45474339954,212.22103108131,87.0934940669259,31.0490646360351,0,0.995003800774898,1.05989541717747,-0,0,0.985430612831259,206.940428694564,0,0
220.99,0.948771396162804,0.948771396078773,0.948771396389787,332.054057107757,332.054057107757,118.996359006794,214.019014940109,87.0281369512408,31.0069052164065,0,0.995003800774898,1.05889150243516,-0,0,0.989100606527258,207.711127370724,0,0
221,0.948184462781279,0.948184462704419,0.948184463013096,335.179130818376,335.179130818376,120.009752966411,217.249751863568,86.9639761908438,30.9654027639635,0,0.995003800774898,1.05740125384553,-0,0,0.976597553314558,205.085486196057,0,0
221.01,0.947605822604665,0.947605822518537,0.947605822831451,333.763900073536,333.763900073536,119.531054400387,215.938379498892,86.9008923129321,30.9246282617119,0,0.995003800774898,1.05751646615706,-0,0,1,210,0,0
221.02,0.947027538638831,0.947027538564184,0.947027538874545,334.67276993044,334.67276993044,119.816311352797,216.950653488315,86.8381106870168,30.8840057551079,0,0.995003800774898,1.05777693811626,-0,0,0.970615098117652,203.829170604707,0,0
221.03,0.946501310078304,0.946501309995836,0.946501310308148,330.807438583986,330.807438583986,118.533691173434,213.178541540924,86.7815153386787,30.8473817043825,0,0.995003800774898,1.0588232186978,-0,0,0.997401368399869,209.454287363972,0,0
221.04,0.945979019328686,0.945979019245451,0.945979019559881,332.223037170867,332.223037170867,118.986999037932,214.686083764838,86.725758608365,30.8111947976634,0,0.995003800774898,1.0582733161654,-0,0,0.993955797056962,208.730717381962,0,0
221.05,0.945465588960479,0.94546558887481,0.94546558919258,334.124166467163,334.124166467163,119.600131211635,216.677354682504,86.6711486738025,30.7756631108565,0,0.995003800774898,1.05696443759431,-0,0,1,210,0,0
221.06,0.944933415146853,0.944933415057909,0.944933415380433,335.718390115474,335.718390115474,120.11195352736,218.365051574945,86.6145122534026,30.7388262871263,0,0.995003800774898,1.05634339391256,-0,0,0.989893363031334,207.87760623658,0,0
221.07,0.944429900685798,0.944429900601194,0.944429900921735,335.151690573988,335.151690573988,119.914203057331,217.886548332165,86.5610945262167,30.7040477156064,0,0.995003800774898,1.05679059714982,-0,0,0.972781045279045,204.284019508599,0,0
221.08,0.943951133990545,0.943951133906691,0.943951134224511,330.559715423327,330.559715423327,118.394087179608,213.377535654082,86.5108100443337,30.671369724911,0,0.995003800774898,1.05841250886679,-0,0,1,210,0,0
221.09,0.943576058592744,0.943576058481762,0.943576058797969,334.725889641726,334.725889641726,119.755020609477,217.608509345754,86.4718153381205,30.6455649578516,0,0.995003800774898,1.05653369870818,-0,0,0.986043027318232,207.069035736829,0,0
221.1,0.943247011313868,0.943247011240008,0.943247011536391,334.627317828801,334.627317828801,119.715172445017,217.567296067398,86.437383838884,30.622637922519,0,0.995003800774898,1.05626800478495,-0,0,0.99577866411379,209.113519463896,0,0
221.11,0.942935114639503,0.942935114568428,0.942935114887707,331.439379031394,331.439379031394,118.660301933524,214.433602393007,86.4048120880582,30.6009645503294,0,0.995003800774898,1.05803693301983,-0,0,1,210,0,0
221.12,0.942655324663072,0.942655324574518,0.942655324901645,334.366060813142,334.366060813142,119.616047881797,217.408162481269,86.3762271505666,30.5816711813069,0,0.995003800774898,1.05655465160574,-0,0,0.985031036545007,206.856517674451,0,0
221.13,0.942380132336488,0.942380132250631,0.942380132568383,332.736637278607,332.736637278607,119.074366998863,215.825883351788,86.3480453054778,30.5627086213415,0,0.995003800774898,1.05714068104885,-0,0,0.993598814846336,208.655751117731,0,0
221.14,0.942119691304251,0.942119691216536,0.942119691544356,334.686405679713,334.686405679713,119.709490130429,217.819915505182,86.3216898519711,30.5448003225594,0,0.995003800774898,1.05593407043112,-0,0,1,210,0,0
221.15,0.941856321588027,0.941856321502846,0.941856321830486,335.070451721528,335.070451721528,119.82987451732,218.249071900177,86.2948185412682,30.5265612800832,0,0.995003800774898,1.05583957353151,-0,0,1,210,0,0
221.16,0.941611273279678,0.941611273191281,0.94161127351505,333.910529923532,333.910529923532,119.443214368441,217.130934679114,86.2699638050791,30.5096314393386,0,0.995003800774898,1.05674082414204,-0,0,0.984671035873892,206.780917533517,0,0
221.17,0.941401856492938,0.941401856407386,0.941401856737784,331.212966154144,331.212966154144,118.552056869919,214.468240511868,86.249305513212,30.4954201290643,0,0.995003800774898,1.05795854172688,-0,0,0.982493573072909,206.323650345311,0,0
221.18,0.941215680265294,0.941215680181759,0.941215680507711,331.038554349839,331.038554349839,118.490826682992,214.324060471355,86.2315064072646,30.4829874712194,0,0.995003800774898,1.05782923299823,-0,0,0.98558177774581,206.97217332662,0,0
221.19,0.941035215548584,0.941035215460278,0.941035215787769,333.771654112316,333.771654112316,119.385370650945,217.086491571246,86.2143146570553,30.4708478840144,0,0.995003800774898,1.05647803714781,-0,0,0.977649422281765,205.306378679171,0,0
221.2,0.940849063452382,0.940849063372349,0.940849063697001,333.21978326597,333.21978326597,119.200026036181,216.56524453803,86.1963034966896,30.4582352312513,0,0.995003800774898,1.05668317721285,-0,0,0.980567928840745,205.919265056556,0,0
221.21,0.940690185243033,0.940690185145842,0.940690185481375,331.501115699127,331.501115699127,118.631805668589,214.872363849292,86.1812487628957,30.4475030869389,0,0.995003800774898,1.05723648372878,-0,0,1,210,0,0
221.22,0.940525421063094,0.940525420975447,0.940525421302352,334.676308142389,334.676308142389,119.671983839244,218.074411232519,86.1656040662634,30.4362928436064,0,0.995003800774898,1.05623319853099,-0,0,0.970904293178887,203.889901567566,0,0
221.23,0.940374686357152,0.940374686275317,0.940374686598456,329.553609203928,329.553609203928,117.985111769516,212.975950675147,86.1514542403824,30.4262042883989,0,0.995003800774898,1.05815112673134,-0,0,1,210,0,0
221.24,0.940239468830936,0.940239468735587,0.940239469070099,334.416457404008,334.416457404008,119.580725490464,217.860080498456,86.1392461828852,30.4171307226668,0,0.995003800774898,1.05605607025009,-0,0,0.980016572745691,205.803480276595,0,0
221.25,0.940097367492119,0.940097367403785,0.940097367733429,332.489217586907,332.489217586907,118.944324920186,215.955770935397,86.1259586079481,30.4074880435626,0,0.995003800774898,1.05692638837053,-0,0,0.983203595103729,206.472754971783,0,0
221.26,0.939984727321475,0.939984727229968,0.939984727562277,332.1274556042,332.1274556042,118.823176855405,215.611555795728,86.1159847608912,30.3999150475799,0,0.995003800774898,1.05713140814133,-0,0,0.980582379942828,205.922299787994,0,0
221.27,0.939873464180124,0.939873464098016,0.939873464422492,333.436827086496,333.436827086496,119.251357311411,216.938082931273,86.1062873949754,30.3924567602472,0,0.995003800774898,1.05592972445451,-0,0,1,210,0,0
221.28,0.939761744128814,0.939761744036228,0.93976174436662,333.970072652602,333.970072652602,119.424334484038,217.489278884549,86.0961177548701,30.3846760131824,0,0.995003800774898,1.05596879422963,-0,0,1,210,0,0
221.29,0.939655339435957,0.939655339346747,0.939655339676518,334.408683831533,334.408683831533,119.566334300815,217.944871369302,86.0865544343287,30.3772580279027,0,0.995003800774898,1.05570133730873,-0,0,0.999288455012891,209.850575552707,0,0
221.3,0.939564907489031,0.939564907394881,0.939564907728664,333.062335644898,333.062335644898,119.122001915481,216.612774126556,86.0786431818666,30.3709183364753,0,0.995003800774898,1.05643052261769,-0,0,1,210,0,0
221.31,0.93949613359983,0.939496133509178,0.939496133841816,330.992768887925,330.992768887925,118.440491409818,214.553374584451,86.0732095910235,30.3661847124504,0,0.995003800774898,1.05752287054617,-0,0,1,210,0,0
221.32,0.939454000422849,0.939454000333608,0.939454000664934,332.376150182192,332.376150182192,118.894559238179,215.941978890363,86.0708460139949,30.3633252778347,0,0.995003800774898,1.05703280493017,-0,0,0.981202601871036,206.052546392918,0,0
221.33,0.939431184273048,0.939431184178565,0.939431184513867,333.409571677942,333.409571677942,119.234039914997,216.977275434547,86.0705531487217,30.361743094674,0,0.995003800774898,1.05603418607646,-0,0,0.991161613129841,208.143938757267,0,0
221.34,0.939395300270816,0.939395300180918,0.939395300512757,334.354190977125,334.354190977125,119.543976023708,217.926504976299,86.0685997285508,30.3590862722755,0,0.995003800774898,1.05554067237466,-0,0,1,210,0,0
221.35,0.939363816739855,0.939363816649295,0.939363816981552,332.411314584864,332.411314584864,118.904897957007,215.98775781303,86.0668939685282,30.3566628033058,0,0.995003800774898,1.05729249604093,-0,0,0.974425004930454,204.629251035395,0,0
221.36,0.939379611043988,0.939379610959114,0.939379611286469,332.885924139655,332.885924139655,119.061604157745,216.457376739588,86.0708123844767,30.3577350155911,0,0.995003800774898,1.05630938696081,-0,0,0.985716588395981,207.000483563156,0,0
221.37,0.939403196948823,0.939403196861495,0.939403197190567,330.463355628022,330.463355628022,118.266161559335,214.028974820163,86.0752071127415,30.3591736951176,0,0.995003800774898,1.05767163279247,-0,0,0.997812396567516,209.540603279178,0,0
221.38,0.939448081681306,0.93944808159201,0.939448081923268,332.556728928876,332.556728928876,118.955557122979,216.112576848093,86.0820878904076,30.3620641903749,0,0.995003800774898,1.05651656490539,-0,0,1,210,0,0
221.39,0.939498153270082,0.93949815317118,0.939498153513674,334.517059200165,334.517059200165,119.601269670637,218.062800963674,86.0892083533397,30.3650498831514,0,0.995003800774898,1.05557247260219,-0,0,0.999116960875187,209.814561783789,0,0
221.4,0.939548601903139,0.939548601820671,0.939548602144553,333.571412070547,333.571412070547,119.291796897704,217.107313820294,86.0961360462479,30.3679622040056,0,0.995003800774898,1.056300684073,-0,0,0.992881084080837,208.505027656976,0,0
221.41,0.939490141105695,0.939490140987073,0.939490141296553,331.024585116847,331.024585116847,118.453705684808,214.568454123677,86.0920455827925,30.3640854103772,0,0.995003800774898,1.05756491127738,-0,0,0.992981231575064,208.526058630763,0,0
221.42,0.939488318338902,0.93948831827161,0.93948831859739,331.557173817878,331.557173817878,118.629106209037,215.098816281885,86.0942544266727,30.3641031093199,0,0.995003800774898,1.05704340096054,-0,0,0.999281346923867,209.849082854012,0,0
221.43,0.939476202369273,0.939476202261276,0.939476202605339,331.476339659153,331.476339659153,118.602603905165,215.017889030755,86.0951342724944,30.3633163559038,0,0.995003800774898,1.05779912142114,-0,0,0.970492867803003,203.803502238631,0,0
221.44,0.939504204965293,0.939504204884023,0.939504205216553,329.150800150222,329.150800150222,117.839280337756,212.684762793418,86.1005689394113,30.3654684173933,0,0.995003800774898,1.05853728263454,-0,0,0.976171399638998,204.99599392419,0,0
221.45,0.939529311066498,0.939529310969785,0.939529311306974,332.125069948733,332.125069948733,118.817872579636,215.651843983453,86.1058319456907,30.3673940195892,0,0.995003800774898,1.0566769149009,-0,0,0.987672035331266,207.411127419566,0,0
221.46,0.939536487776518,0.939536487678901,0.93953648801782,332.377768544454,332.377768544454,118.901396365407,215.90140809117,86.1085957795916,30.3677646736924,0,0.995003800774898,1.0570009781574,-0,0,0.979974133468509,205.794568028387,0,0
221.47,0.939559889181115,0.939559889096432,0.939559889426456,331.642916901064,331.642916901064,118.660718829966,215.160433844719,86.1131888064,30.3692942499447,0,0.995003800774898,1.05700041497674,-0,0,0.993823526463182,208.702940557268,0,0
221.48,0.939577111585266,0.939577111498333,0.939577111825665,333.301956480675,333.301956480675,119.206710968997,216.814628425738,86.1170410399591,30.3702870149773,0,0.995003800774898,1.05614452428025,-0,0,1,210,0,0
221.49,0.939604073432411,0.939604073333897,0.939604073672224,331.503896204236,331.503896204236,118.616570383386,215.010473205989,86.1216218903204,30.3718011079268,0,0.995003800774898,1.05746460866807,-0,0,0.992147620139432,208.351000229281,0,0
221.5,0.93964144590979,0.93964144582276,0.939641446154458,334.02829277026,334.02829277026,119.447469178895,217.526388315591,86.1277304194992,30.3741740351707,0,0.995003800774898,1.05568638058528,-0,0,1,210,0,0
221.51,0.939653456601417,0.939653456514545,0.939653456840884,334.394095541193,334.394095541193,119.568205994161,217.888794132443,86.1307019868357,30.3745994219141,0,0.995003800774898,1.05600843577048,-0,0,0.986772885770159,207.222306011733,0,0
221.52,0.939695621723439,0.939695621633751,0.939695621963342,333.962925456641,333.962925456641,119.427710467598,217.448726278194,86.1370498089114,30.3771493695357,0,0.995003800774898,1.05587712896654,-0,0,0.995196694205914,208.991305783242,0,0
221.53,0.939733563975017,0.939733563886381,0.939733564216198,334.750319579804,334.750319579804,119.68762489168,218.228088944748,86.1428753242325,30.3793553108228,0,0.995003800774898,1.05594926173208,-0,0,0.976777853526669,205.1233492406,0,0
221.54,0.939793433993465,0.939793433903675,0.939793434240689,331.202480346742,331.202480346742,118.523149417042,214.668110782592,86.1511426985374,30.3832268656125,0,0.995003800774898,1.05781862692231,-0,0,0.970267184994016,203.756108848743,0,0
221.55,0.939882531052102,0.939882530960968,0.939882531292415,329.575219172043,329.575219172043,117.99070693561,213.022829616704,86.1630152827434,30.3893742725962,0,0.995003800774898,1.05811412013859,-0,0,0.990227258311032,207.947724245317,0,0
221.56,0.939970118240442,0.939970118155862,0.939970118481566,330.812924927404,330.812924927404,118.399869227545,214.243026698855,86.1746124544422,30.3952857741074,0,0.995003800774898,1.05773031486873,-0,0,0.98860807065598,207.607694837756,0,0
221.57,0.94005837673829,0.940058376649507,0.940058376987346,333.022258612117,333.022258612117,119.128377986582,216.434969036956,86.1861844425004,30.4011051326603,0,0.995003800774898,1.05629000347272,-0,0,1,210,0,0
221.58,0.940118903869161,0.940118903776452,0.94011890411279,334.00429791823,334.00429791823,119.452776541251,217.405103201907,86.1943891788943,30.4048055374291,0,0.995003800774898,1.05630345326028,-0,0,0.986374985608535,207.138746977792,0,0
221.59,0.940177723126205,0.940177723040479,0.940177723370439,333.724164745365,333.724164745365,119.362315378012,217.113089101786,86.2025706340141,30.4085050095653,0,0.995003800774898,1.0560054292643,-0,0,1,210,0,0
221.6,0.940227634612794,0.940227634526244,0.940227634857868,335.131975028126,335.131975028126,119.826419623071,218.510825179424,86.2096685050426,30.4114813436593,0,0.995003800774898,1.05570757031,-0,0,0.987045560514013,207.279567707943,0,0
