t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
221.61,0.940288214803631,0.940288214707333,0.940288215049775,333.904090485961,333.904090485961,119.424463209194,217.27093457767,86.2179132074587,30.4152427008328,0,0.995003800774898,1.05654353149184,-0,0,0.972552819899976,204.236092178995,0,0
221.62,0.940366386574151,0.940366386487412,0.940366386816151,332.256818811015,332.256818811015,118.885135188989,215.60802298829,86.228366466441,30.4204293562836,0,0.995003800774898,1.0568323157178,-0,0,0.991806707112253,208.279408493573,0,0
221.63,0.940433211039322,0.940433210950167,0.940433211277464,332.499711580251,332.499711580251,118.966805020994,215.837341152753,86.237569378716,30.4248010487827,0,0.995003800774898,1.05686543858872,-0,0,0.996415083492658,209.247167533458,0,0
221.64,0.940494365073364,0.940494364985414,0.940494365321757,334.704808409399,334.704808409399,119.693282924194,218.029934721933,86.2461596474901,30.4287140399762,0,0.995003800774898,1.05575082875303,-0,0,0.994076192414367,208.756000407017,0,0
221.65,0.940551103827382,0.94055110374074,0.94055110407025,331.593461868754,331.593461868754,118.672182498799,214.907175867597,86.2540031944189,30.4322828067383,0,0.995003800774898,1.05766832656906,-0,0,0.988692758435752,207.625479271508,0,0
221.66,0.940624235002653,0.940624234918616,0.940624235249176,332.307174205807,332.307174205807,118.908795735573,215.605839150225,86.2641011026896,30.4372339528924,0,0.995003800774898,1.05739386652411,-0,0,0.972103550189146,204.141745539721,0,0
221.67,0.941059444103856,0.941059443999205,0.941059444367229,246.725739821084,246.725739821084,90.7901483971857,129.942908182689,86.3132373596465,30.4695942787476,0,0.995003800774898,1.10086793681065,-0,0,0.448675618720039,94.2218799312082,0,0
221.68,0.942246630597192,0.942246630517019,0.942246630825628,220.519355002173,220.519355002173,82.2070768761936,103.502497071595,86.4556118677517,30.5612460628268,0,0.995003800774898,1.10936708737533,-0,0,0.456725189051188,95.9122897007494,0,0
221.69,0.94352312847742,0.943523128403665,0.943523128718051,215.212339564042,215.212339564042,80.4954761086524,97.9447723931878,86.6082054004375,30.6593617704172,0,0.995003800774898,1.11097039770866,-0,0,0.451925856168359,94.9044297953554,0,0
221.7,0.944775649585219,0.944775649518785,0.944775649801616,215.668689682395,215.668689682395,80.6773867039608,98.1566204817646,86.7569819818345,30.7550872187957,0,0.995003800774898,1.11092295390553,-0,0,0.441344048931052,92.682250275521,0,0
221.71,0.946006314431082,0.946006314357732,0.94600631465096,213.878893824637,213.878893824637,80.1202490417969,96.1281893515878,86.9020760373357,30.848628435714,0,0.995003800774898,1.11150883859386,-0,0,0.449271787502345,94.3470753754925,0,0
221.72,0.947183621610535,0.947183621546482,0.94718362182699,215.138215330055,215.138215330055,80.5637998622631,97.1603764040939,87.0401048829727,30.9377340429886,0,0.995003800774898,1.11124042295548,-0,0,0.466638739617521,97.9941353196795,0,0
221.73,0.948257475196232,0.948257475134534,0.948257475395287,216.840744493724,216.840744493724,81.1502908750049,98.6566643730569,87.1653296530975,31.0187504675695,0,0.995003800774898,1.11077977474975,-0,0,0.442971352322802,93.0239839877885,0,0
221.74,0.949314413278366,0.94931441321065,0.949314413485471,214.674924193734,214.674924193734,80.4647272881527,96.2890402023537,87.2877313898295,31.0981526015505,0,0.995003800774898,1.11144900649321,-0,0,0.440785187671159,92.5648894109434,0,0
221.75,0.950310540749666,0.950310540688759,0.950310540952764,216.059490165917,216.059490165917,80.944544071746,97.4838128154158,87.4027398737566,31.1729374767442,0,0.995003800774898,1.11115499710269,-0,0,0.465378798430112,97.7295476703235,0,0
221.76,0.951219828527576,0.951219828470079,0.951219828722695,218.337420405782,218.337420405782,81.7156497927814,99.5898927460952,87.5067918871232,31.240735772564,0,0.995003800774898,1.11051361404547,-0,0,0.433846371501869,91.1077380153925,0,0
221.77,0.952098094396801,0.952098094341357,0.952098094589326,216.366517603113,216.366517603113,81.0894163414144,97.4532889225385,87.6069434493622,31.3062852312122,0,0.995003800774898,1.11114620800374,-0,0,0.456041965511776,95.768812757473,0,0
221.78,0.952912691621939,0.952912691565513,0.952912691813191,215.871362699132,215.871362699132,80.9465758524226,96.8051226687684,87.6993070533708,31.3669329769925,0,0.995003800774898,1.11130030375411,-0,0,0.442598463091118,92.9456772491348,0,0
221.79,0.953683081690251,0.953683081635132,0.953683081880786,217.136025593545,217.136025593545,81.3810239533301,97.9254237990429,87.7863288150568,31.4242729794454,0,0.995003800774898,1.11102925998504,-0,0,0.466335962457343,97.930552116042,0,0
221.8,0.95436984668284,0.954369846633668,0.95436984686282,217.489964711865,217.489964711865,81.5139584584493,98.151610810753,87.863174008225,31.4751798928867,0,0.995003800774898,1.11091319324466,-0,0,0.439950682053862,92.389643231311,0,0
221.81,0.955030258238389,0.955030258183715,0.955030258420712,217.193475542995,217.193475542995,81.4324191936684,97.7325881163699,87.9367562006718,31.5241312259529,0,0.995003800774898,1.11104353186433,-0,0,0.436580007249099,91.6818015223108,0,0
221.82,0.955635218283006,0.955635218229674,0.955635218463382,217.438086789855,217.438086789855,81.5273688363437,97.8650459890062,88.0039258627136,31.5691149381356,0,0.995003800774898,1.11104141253682,-0,0,0.460557194673066,96.7170108813438,0,0
221.83,0.956173364080926,0.956173364030595,0.95617336425573,218.661941707649,218.661941707649,81.9424389218648,98.9900723405506,88.0629552682711,31.6089140988277,0,0.995003800774898,1.11069562762399,-0,0,0.4471846102618,93.9087681549779,0,0
221.84,0.956697901352464,0.95669790129758,0.956697901529451,214.464396273139,214.464396273139,80.5752163198567,94.6964158469219,88.1202070142541,31.6477734119633,0,0.995003800774898,1.1118839523796,-0,0,0.431916579621158,90.7024817204431,0,0
221.85,0.95719493405512,0.957194934002976,0.957194934226875,214.4571957064,214.4571957064,80.584661703302,94.5979099500177,88.1744797166138,31.6848060397684,0,0.995003800774898,1.11194094589914,-0,0,0.431045405545346,90.5195351645226,0,0
221.86,0.957635781045747,0.957635780992558,0.957635781217305,218.485913318434,218.485913318434,81.9192166222999,98.5462960383249,88.2220664747031,31.7175508054063,0,0.995003800774898,1.11084864254888,-0,0,0.444380535882199,93.3199125352618,0,0
221.87,0.958010752152687,0.958010752100155,0.958010752326897,216.966431353879,216.966431353879,81.428481861658,96.9593350044367,88.2617274268343,31.7453689226076,0,0.995003800774898,1.11124732502236,-0,0,0.430205397224286,90.3431334171,0,0
221.88,0.958367724971746,0.958367724919357,0.95836772514268,218.874663179131,218.874663179131,82.0639491569571,98.8033889242956,88.2993548291419,31.7719194256939,0,0.995003800774898,1.11078685804166,-0,0,0.458972805413422,96.3842891368185,0,0
221.89,0.958682600344851,0.958682600292505,0.95868260051206,216.434907156821,216.434907156821,81.2691857357473,96.3079732359443,88.3317341214153,31.7951997994619,0,0.995003800774898,1.11143421324517,-0,0,0.443278956901928,93.0885809494048,0,0
221.9,0.958974456631917,0.958974456578372,0.958974456802682,216.762623907451,216.762623907451,81.3835399869119,96.5838824202079,88.3617187121564,31.8170227750863,0,0.995003800774898,1.11139198353051,-0,0,0.454780565075222,95.5039186657965,0,0
221.91,0.959223098906493,0.959223098849177,0.959223099068306,216.928698148999,216.928698148999,81.4436499124285,96.7066823443174,88.3864856419994,31.8355301626823,0,0.995003800774898,1.11131290586389,-0,0,0.428115568146829,89.9042693108342,0,0
221.92,0.959464949776172,0.959464949730172,0.959464949940635,219.829755781616,219.829755781616,82.4025323433204,99.5657859253545,88.4104425654145,31.8535272908466,0,0.995003800774898,1.11057170598121,-0,0,0.452656714072208,95.0579099551637,0,0
221.93,0.959654203571823,0.959654203517905,0.95965420374496,219.48483772429,219.48483772429,82.2931591288556,99.1892762552581,88.4280458701923,31.8675155988392,0,0.995003800774898,1.1106442218269,-0,0,0.449195746244668,94.3311067113802,0,0
221.94,0.959818341408828,0.959818341350919,0.959818341566315,220.590162846475,220.590162846475,82.6598363794904,100.2677655651,88.4427407810805,31.8796565002944,0,0.995003800774898,1.11034864026889,-0,0,0.445706751426287,93.5984177995202,0,0
221.95,0.959975561794642,0.959975561747527,0.959975561961224,218.211381009263,218.211381009263,81.8811837145943,97.8633264546272,88.4566471844982,31.8914073701372,0,0.995003800774898,1.11101745462373,-0,0,0.453570434464862,95.2497912376211,0,0
221.96,0.960119777258143,0.960119777208134,0.960119777426807,217.249277483655,217.249277483655,81.5678793119645,96.8777837366556,88.4691780610516,31.9023156859482,0,0.995003800774898,1.11130121722943,-0,0,0.459655103102037,96.5275716514278,0,0
221.97,0.960246743242359,0.96024674318425,0.960246743398302,217.967871190139,217.967871190139,81.8065419963335,97.5764031558106,88.4796075222271,31.9118605121014,0,0.995003800774898,1.11109242651641,-0,0,0.449635345945721,94.4234226486013,0,0
221.98,0.960357641465389,0.960357641423782,0.960357641626571,216.505021142363,216.505021142363,81.3278212951387,96.0964380205069,88.4882369647303,31.9203461571254,0,0.995003800774898,1.11149810180948,-0,0,0.438137239341834,92.0088202617851,0,0
221.99,0.960546408906416,0.960546408802541,0.96054640911918,218.750808172599,218.750808172599,82.0698431749779,98.3115768756132,88.5052165490853,31.9340147479001,0,0.995003800774898,1.1109171321528,-0,0,0.456885629821265,95.9459822624657,0,0
222,0.960744442746784,0.960744442716345,0.960744442922595,230.993779113941,230.993779113941,86.0979517537147,110.522780636035,88.5232134807167,31.9477849971891,0,0.995003800774898,1.10117873365066,-0,0,0.983991634922543,206.638243333734,0,0
222.01,0.960157234090701,0.960157234020182,0.960157234216706,324.501533272488,324.501533272488,116.816525361573,204.152822992538,88.4488015767714,31.8999087031785,0,0.995003800774898,1.06279058535047,-0,0,1,210,0,0
222.02,0.959148840459689,0.959148840411533,0.959148840619458,337.254909439988,337.254909439988,120.98085879191,217.116839217025,88.320061597078,31.8180086258854,0,0.995003800774898,1.05862431014747,-0,0,1,210,0,0
222.03,0.958117681840136,0.95811768176906,0.958117682012456,337.154442659949,337.154442659949,120.920037480562,217.229293527203,88.1898990721171,31.7352500606286,0,0.995003800774898,1.05865713522603,-0,0,1,210,0,0
222.04,0.957120632386609,0.957120632327165,0.957120632569368,338.033711460567,338.033711460567,121.182462113664,218.312148666044,88.0655038868797,31.6560589076429,0,0.995003800774898,1.05790151949459,-0,0,1,210,0,0
222.05,0.956145527189864,0.956145527119603,0.956145527352734,335.946277060816,335.946277060816,120.470650133119,216.421609078855,87.9451826162866,31.5794853656746,0,0.995003800774898,1.05884093608181,-0,0,1,210,0,0
222.06,0.955223288405162,0.955223288331311,0.955223288596976,335.730884055908,335.730884055908,120.375769051602,216.390720900541,87.8324850838041,31.5076780715636,0,0.995003800774898,1.05891971425782,-0,0,0.986144855446814,207.090419643831,0,0
222.07,0.954349123432845,0.954349123365869,0.954349123629548,336.434355631776,336.434355631776,120.584361493383,217.267564999057,87.7266539251072,31.4401367076128,0,0.995003800774898,1.0578331069437,-0,0,1,210,0,0
222.08,0.953488787044177,0.953488786963208,0.953488787227854,337.441664414276,337.441664414276,120.893358014341,218.44414676015,87.6233706618575,31.3741469922682,0,0.995003800774898,1.05739216418114,-0,0,0.997108216975375,209.392725564829,0,0
222.09,0.952670968892607,0.952670968812908,0.95267096909538,337.1731797414,337.1731797414,120.78424775563,218.33555653896,87.5258522029147,31.3117709995254,0,0.995003800774898,1.05734300837373,-0,0,0.995710935886396,209.099296536143,0,0
222.1,0.95189810236105,0.951898102283942,0.951898102563338,336.923985209981,336.923985209981,120.682755582367,218.236488618914,87.4343443086618,31.2531522824057,0,0.995003800774898,1.05717709614642,-0,0,1,210,0,0
222.11,0.951167535836429,0.951167535752551,0.951167536032849,336.120871725744,336.120871725744,120.400374045776,217.574510620952,87.3483531908227,31.1980079139695,0,0.995003800774898,1.05772516147898,-0,0,0.988900750704358,207.669157647915,0,0
222.12,0.950485683999062,0.95048568391449,0.950485684210622,334.928058048226,334.928058048226,119.991272346833,216.512364815358,87.2687842315818,31.1469090012861,0,0.995003800774898,1.05778629960249,-0,0,1,210,0,0
222.13,0.949828969278701,0.949828969195545,0.949828969494975,336.600796376233,336.600796376233,120.524776540621,218.310103296586,87.192748139877,31.0979449397697,0,0.995003800774898,1.05684632334673,-0,0,1,210,0,0
222.14,0.949205727000377,0.949205726912273,0.949205727202536,336.726935322187,336.726935322187,120.550818586277,218.554511403534,87.1208542567311,31.0515696619216,0,0.995003800774898,1.05668787722537,-0,0,1,210,0,0
222.15,0.94862133382479,0.948621333738996,0.948621334039939,336.636390756043,336.636390756043,120.506669777438,218.574363283501,87.0537993858501,31.0082280866915,0,0.995003800774898,1.05685133570556,-0,0,0.987510610737752,207.377228254928,0,0
222.16,0.948080920570665,0.948080920485416,0.948080920790157,335.687442266612,335.687442266612,120.181551857819,217.726824485365,86.992257083505,30.968360697742,0,0.995003800774898,1.05680185338669,-0,0,1,210,0,0
222.17,0.947572227581697,0.947572227489578,0.94757222780111,336.387523092871,336.387523092871,120.399267082004,218.522034769039,86.9346049449824,30.9308833788491,0,0.995003800774898,1.05646311478877,-0,0,1,210,0,0
222.18,0.947090692416814,0.94709069233177,0.947090692631354,336.363442528119,336.363442528119,120.379676211369,218.587622040383,86.8803099753969,30.8955105123394,0,0.995003800774898,1.05654071820186,-0,0,0.991887755611478,208.29642867841,0,0
222.19,0.946655526483851,0.946655526397254,0.946655526710017,335.73711581142,335.73711581142,120.163311751179,218.041976032267,86.831532392663,30.8636073864899,0,0.995003800774898,1.05659463391859,-0,0,0.99509873031896,208.970733366982,0,0
222.2,0.946252840982241,0.946252840893096,0.946252841213518,335.474350532817,335.474350532817,120.067274973318,217.853542999804,86.7866631757398,30.8341443572734,0,0.995003800774898,1.05660039220928,-0,0,0.999040982502968,209.798606325623,0,0
222.21,0.945877434088171,0.945877433997852,0.945877434317597,333.738535546225,333.738535546225,119.487768418217,216.186705928132,86.7450548771054,30.806774740987,0,0.995003800774898,1.05768034158399,-0,0,0.991111420089192,208.13339821873,0,0
222.22,0.945548213640806,0.94554821355156,0.945548213868281,335.103924324291,335.103924324291,119.928767022245,217.61200902589,86.7090608693379,30.7828544290625,0,0.995003800774898,1.05646521190358,-0,0,1,210,0,0
222.23,0.945224249733417,0.945224249643272,0.94522424996254,335.977981442234,335.977981442234,120.208382236167,218.545147138123,86.6735898030053,30.7592445011052,0,0.995003800774898,1.0564014493228,-0,0,0.986158950590029,207.093379623906,0,0
222.24,0.944932342909574,0.944932342820641,0.944932343136407,334.994435538227,334.994435538227,119.878244937387,217.614464447825,86.6419207548683,30.7380503355335,0,0.995003800774898,1.05655516400941,-0,0,0.99259349797277,208.444634574282,0,0
222.25,0.944671692736418,0.944671692646101,0.944671692967135,335.367643424938,335.367643424938,119.994813076985,218.034722965685,86.6138474700859,30.719072989167,0,0.995003800774898,1.05621213642425,-0,0,1,210,0,0
222.26,0.944436695490606,0.944436695405187,0.94443669572846,334.481342248843,334.481342248843,119.698001153711,217.19087703141,86.5885893489038,30.70187586853,0,0.995003800774898,1.05677169410655,-0,0,1,210,0,0
222.27,0.944225010336766,0.944225010245501,0.944225010569534,335.646080626431,335.646080626431,120.075934751092,218.39348852316,86.5661759052182,30.6864161980531,0,0.995003800774898,1.05620121509081,-0,0,0.991213472266997,208.154829176069,0,0
222.28,0.944038177131003,0.944038177040625,0.944038177364325,334.790308892416,334.790308892416,119.790349394242,217.571063099055,86.5465204034926,30.6727253898687,0,0.995003800774898,1.05664366272685,-0,0,0.986919737881108,207.253144955033,0,0
222.29,0.943890605616318,0.943890605530802,0.943890605856317,334.814568129803,334.814568129803,119.794970997739,217.621380011781,86.5313594281239,30.6618286898985,0,0.995003800774898,1.05623603046918,-0,0,1,210,0,0
222.3,0.943747487214675,0.943747487125449,0.943747487444481,334.484159044384,334.484159044384,119.683112679121,217.316310532201,86.5166407051341,30.6512078070495,0,0.995003800774898,1.05659669606279,-0,0,1,210,0,0
222.31,0.943503236767652,0.943503236689361,0.943503237032274,335.541182556485,335.541182556485,120.02509960313,218.415345220665,86.4916800829329,30.634157252887,0,0.995003800774898,1.05594702258281,-0,0,0.998459553348461,209.676506203177,0,0
222.32,0.94330754086203,0.943307540779035,0.943307541089322,334.102880243227,334.102880243227,119.548008199902,217.010669306209,86.4718489798615,30.6203619571559,0,0.995003800774898,1.05670078341115,-0,0,1,210,0,0
222.33,0.943110291995315,0.943110291895411,0.943110292238768,333.57453475578,333.57453475578,119.370036543306,216.51570682776,86.4521630644013,30.6066648636195,0,0.995003800774898,1.05690725791331,-0,0,1,210,0,0
222.34,0.942923580757275,0.942923580668624,0.942923580992803,335.332830938021,335.332830938021,119.943911062654,218.305388032675,86.433735362255,30.5937075430913,0,0.995003800774898,1.05624340083711,-0,0,0.981456100897173,206.105781188406,0,0
222.35,0.942766528477401,0.942766528395234,0.942766528726987,333.848963209054,333.848963209054,119.452822433856,216.847657210908,86.4185009636155,30.5828050345308,0,0.995003800774898,1.05645812839956,-0,0,1,210,0,0
222.36,0.942610950011152,0.942610949918624,0.942610950257854,333.178933919619,333.178933919619,119.229257224141,216.203550066596,86.4033936844449,30.571990168578,0,0.995003800774898,1.05727368867736,-0,0,0.988162027818791,207.514025841946,0,0
222.37,0.942475468517781,0.942475468425776,0.942475468754942,334.391734290182,334.391734290182,119.625074185708,217.438265525276,86.3907729920262,30.5626957728793,0,0.995003800774898,1.05644538748378,-0,0,0.982650288050123,206.356560490526,0,0
222.38,0.942352289859557,0.94235228977107,0.942352290096623,334.30315618768,334.30315618768,119.593404436733,217.369644324638,86.3793483054329,30.5541635576086,0,0.995003800774898,1.05639925242852,-0,0,0.985791652559001,207.01624703739,0,0
222.39,0.942239435135967,0.94223943504741,0.942239435379406,334.491609262195,334.491609262195,119.65302965347,217.576233793394,86.3690575713866,30.5463178974142,0,0.995003800774898,1.05602683625728,-0,0,1,210,0,0
222.4,0.942130173790871,0.942130173697806,0.942130174037482,335.464743588197,335.464743588197,119.970615593691,218.567148073318,86.3590141212481,30.5385813936303,0,0.995003800774898,1.05568115638044,-0,0,1,210,0,0
222.41,0.942016297284638,0.942016297199991,0.942016297526395,335.522373214415,335.522373214415,119.987181668137,218.643378161456,86.3484585852516,30.5305364677072,0,0.995003800774898,1.05590211900193,-0,0,0.987269537073929,207.326602785525,0,0
222.42,0.941935305316625,0.941935305227397,0.941935305557517,334.645497398137,334.645497398137,119.697377852766,217.779080642638,86.3415887313928,30.5248280241063,0,0.995003800774898,1.0560696915817,-0,0,0.992709930965524,208.46908550276,0,0
222.43,0.941865069633034,0.941865069541662,0.941865069869469,334.941532297359,334.941532297359,119.793346544231,218.085750820904,86.3359295335318,30.5198519429228,0,0.995003800774898,1.05580586209677,-0,0,1,210,0,0
222.44,0.941803252025825,0.941803251944411,0.941803252270265,334.14974800837,334.14974800837,119.531939909711,217.303270110566,86.3310780059137,30.5153998918908,0,0.995003800774898,1.05635204256923,-0,0,1,210,0,0
222.45,0.941752441369563,0.941752441279177,0.941752441624997,335.270229149258,335.270229149258,119.899348542223,218.430897942529,86.3275774817291,30.5117537249999,0,0.995003800774898,1.05581530375104,-0,0,0.99276442936739,208.480530167152,0,0
222.46,0.941707480624134,0.94170748053114,0.941707480860963,333.339005929148,333.339005929148,119.263840753556,216.505803689279,86.3246592843261,30.5085429555423,0,0.995003800774898,1.05668125561403,-0,0,1,210,0,0
222.47,0.941679008154907,0.941679008076313,0.941679008403677,335.169677177203,335.169677177203,119.865214919923,218.339519399189,86.3236854458637,30.5064723321501,0,0.995003800774898,1.05579668866303,-0,0,0.994446608023136,208.833787684858,0,0
222.48,0.941655962823724,0.941655962725833,0.941655963065713,335.088149824696,335.088149824696,119.838172269598,218.2603261077,86.323140593848,30.5046831231483,0,0.995003800774898,1.05571974064742,-0,0,1,210,0,0
222.49,0.941622880922242,0.941622880825637,0.941622881139887,335.452152469849,335.452152469849,119.957341103689,218.628401989021,86.3215353661598,30.5022151146689,0,0.995003800774898,1.05559133375795,-0,0,1,210,0,0
222.5,0.941600238102659,0.941600238012136,0.941600238347128,335.480242521018,335.480242521018,119.966333053923,218.658787680795,86.3210158842598,30.5004389559632,0,0.995003800774898,1.05593752814048,-0,0,0.982292004120501,206.281320865305,0,0
222.51,0.941595850502748,0.941595850420057,0.941595850743424,333.686918783411,333.686918783411,119.377124411301,216.864154394596,86.3226700310702,30.5000943577458,0,0.995003800774898,1.05664888247115,-0,0,0.983229638996018,206.478224189164,0,0
222.52,0.941600988067711,0.941600987970144,0.941600988295872,334.145404464697,334.145404464697,119.528304251689,217.31939431311,86.3255293837443,30.500480767842,0,0.995003800774898,1.05639285284003,-0,0,0.981472857258071,206.109300024195,0,0
222.53,0.941609326808613,0.941609326719419,0.941609327051974,334.123357752502,334.123357752502,119.52160613006,217.293604072229,86.3286979623536,30.5010557179193,0,0.995003800774898,1.05614882398259,-0,0,0.994186954863485,208.779260521332,0,0
222.54,0.941614069759081,0.941614069679182,0.941614070007352,334.993860289726,334.993860289726,119.808158339432,218.161264070673,86.3313358008562,30.5012604181965,0,0.995003800774898,1.05589360060861,-0,0,0.992454190003812,208.415379900801,0,0
222.55,0.941614893250113,0.941614893156898,0.94161489349549,334.944983393001,334.944983393001,119.792428426999,218.110278663841,86.3335134278783,30.5011913012813,0,0.995003800774898,1.05609685023719,-0,0,0.983440361701885,206.522475957396,0,0
222.56,0.941622095919667,0.941622095831399,0.941622096160065,333.144636129674,333.144636129674,119.201197537673,216.306435665688,86.3365116369523,30.5016888270335,0,0.995003800774898,1.05662985226937,-0,0,1,210,0,0
222.57,0.941623430140236,0.941623430053847,0.941623430384061,335.211678007216,335.211678007216,119.880982443995,218.371027547668,86.3389175708805,30.5017328886675,0,0.995003800774898,1.05586193280025,-0,0,0.990237713348541,207.949919803194,0,0
222.58,0.94161565507127,0.941615654982392,0.941615655314806,333.45972067669,333.45972067669,119.305301408022,216.618287159383,86.3402492070399,30.5011843102663,0,0.995003800774898,1.05677849249281,-0,0,0.989460061021295,207.786612814472,0,0
222.59,0.941615225019928,0.941615224931101,0.94161522526293,333.170144236735,333.170144236735,119.210502508606,216.326244762309,86.3426214929854,30.5012779814407,0,0.995003800774898,1.05664558974843,-0,0,1,210,0,0
222.6,0.94160729231038,0.941607292221838,0.941607292551761,333.635593271612,333.635593271612,119.363674382089,216.790717207226,86.3440922187227,30.5007838456639,0,0.995003800774898,1.05654185907149,-0,0,1,210,0,0
222.61,0.941593862106486,0.941593862018459,0.941593862352595,334.37075276944,334.37075276944,119.605365676183,217.525900453264,86.344961213215,30.4998911029606,0,0.995003800774898,1.05613475679453,-0,0,1,210,0,0
222.62,0.941563844182922,0.941563844095216,0.941563844424483,333.10217636507,333.10217636507,119.188073226611,216.260291067114,86.3439888263153,30.4978964716407,0,0.995003800774898,1.05686926949737,-0,0,1,210,0,0
222.63,0.941534402129603,0.941534402040639,0.941534402371635,335.10680050328,335.10680050328,119.846680103247,218.267518756557,86.3432810789998,30.4960006677232,0,0.995003800774898,1.05586648413141,-0,0,0.991063157643496,208.123263105134,0,0
222.64,0.941494967599442,0.941494967511834,0.941494967840045,333.164751144437,333.164751144437,119.207824344441,216.329984944274,86.341347640546,30.4934185596174,0,0.995003800774898,1.05672142877665,-0,0,1,210,0,0
222.65,0.941450457259224,0.94145045717031,0.941450457499211,334.072338654808,334.072338654808,119.505513833924,217.242749064616,86.3390303820963,30.4905592080962,0,0.995003800774898,1.05652831365476,-0,0,0.986735138827159,207.214379153703,0,0
222.66,0.941399306753186,0.941399306661508,0.941399306995578,334.366346837198,334.366346837198,119.601393911053,217.542965204122,86.3360711157645,30.4873105173115,0,0.995003800774898,1.0562673752859,-0,0,0.982787887868639,206.385456452414,0,0
222.67,0.941334119785951,0.941334119697008,0.941334120022775,334.206335238246,334.206335238246,119.54773154255,217.391552566646,86.3316393945261,30.483143277074,0,0.995003800774898,1.05596586199309,-0,0,1,210,0,0
222.68,0.941248066531226,0.941248066441506,0.941248066770144,335.357406617187,335.357406617187,119.924487414982,218.555160936457,86.3248156245635,30.477430056166,0,0.995003800774898,1.05556442370415,-0,0,1,210,0,0
222.69,0.94115634329006,0.941156343201195,0.941156343531597,333.396621234215,333.396621234215,119.27828134383,216.607989881046,86.3172858365049,30.4713455166642,0,0.995003800774898,1.05668858045786,-0,0,0.998816417852903,209.75144774911,0,0
222.7,0.941057180511612,0.941057180421694,0.941057180757584,334.994729668844,334.994729668844,119.801723229159,218.220521863341,86.3092913337902,30.4649164717137,0,0.995003800774898,1.05586608358816,-0,0,0.989007223497555,207.691516934486,0,0
222.71,0.940952765908391,0.940952765820544,0.940952766151943,333.392537557719,333.392537557719,119.273137429354,216.633795567173,86.3006084587056,30.4581335318397,0,0.995003800774898,1.05672865441534,-0,0,0.986227232414649,207.107718807076,0,0
222.72,0.940848429738576,0.940848429641808,0.940848429978914,333.083203633642,333.083203633642,119.16954975539,216.339498929312,86.2921910450377,30.4515136592917,0,0.995003800774898,1.05658830681093,-0,0,0.99535755954604,209.025087504669,0,0
222.73,0.940732884900785,0.940732884814812,0.940732885143276,334.756847727511,334.756847727511,119.717457136375,218.030323036632,86.2824929933903,30.444031697489,0,0.995003800774898,1.05577096589416,-0,0,0.995158316113839,208.983246383906,0,0
222.74,0.940601118311945,0.940601118220441,0.940601118546759,332.9007116546,332.9007116546,119.104778399276,216.194424301555,86.2708713767259,30.4354159763194,0,0.995003800774898,1.05674022210993,-0,0,1,210,0,0
222.75,0.940469643638414,0.940469643547182,0.940469643877724,334.458160985436,334.458160985436,119.614139128672,217.771763417945,86.2595051705451,30.4268923969456,0,0.995003800774898,1.05582765805881,-0,0,1,210,0,0
222.76,0.94031938832932,0.940319388235522,0.940319388570249,334.203623037269,334.203623037269,119.527462863531,217.54066099167,86.2459438390955,30.4170182065037,0,0.995003800774898,1.05600999067671,-0,0,1,210,0,0
222.77,0.940162475147975,0.940162475055365,0.940162475381686,335.104053778039,335.104053778039,119.820269202373,218.465582989076,86.2317510108621,30.406719778101,0,0.995003800774898,1.05548683685921,-0,0,0.998431468558584,209.670608397303,0,0
222.78,0.939995856671913,0.939995856579845,0.939995856912548,335.134901425344,335.134901425344,119.827020028086,218.522730382473,86.2164411503161,30.3957298925552,0,0.995003800774898,1.05542106864131,-0,0,1,210,0,0
222.79,0.939822427154421,0.939822427057692,0.939822427391926,335.215991708281,335.215991708281,119.850127673753,218.63131481917,86.2003888091127,30.3842880799987,0,0.995003800774898,1.05573765757885,-0,0,0.98146038775698,206.106681428966,0,0
222.8,0.939667900843844,0.939667900748733,0.939667901075937,331.770139609477,331.770139609477,118.714466902282,215.209244253173,86.1865470547211,30.3743483015823,0,0.995003800774898,1.05716887680948,-0,0,0.990437660393664,207.991908682669,0,0
222.81,0.939520414052556,0.939520413959407,0.939520414291983,334.053728025728,334.053728025728,119.46219628048,217.51501316393,86.1737575643697,30.364957297428,0,0.995003800774898,1.0556790694212,-0,0,1,210,0,0
222.82,0.939341973658924,0.939341973560551,0.939341973894718,335.069691770224,335.069691770224,119.792486563681,218.559199830395,86.1572637761655,30.3532281636635,0,0.995003800774898,1.05532122654006,-0,0,1,210,0,0
222.83,0.939171166201807,0.939171166107868,0.939171166437994,332.89218383428,332.89218383428,119.073288062784,216.408711531604,86.141465575697,30.342006726979,0,0.995003800774898,1.05652373529485,-0,0,1,210,0,0
222.84,0.938993494342602,0.938993494254159,0.938993494587945,334.712068684284,334.712068684284,119.667881417319,218.256304939697,86.1252859173885,30.3304778271977,0,0.995003800774898,1.05543407944385,-0,0,0.996714930371679,209.310135378053,0,0
222.85,0.938820445794224,0.938820445702102,0.938820446033459,332.490152033974,332.490152033974,118.934052974581,216.06165669111,86.1093247580471,30.3191705848162,0,0.995003800774898,1.05661764857591,-0,0,1,210,0,0
222.86,0.938642130937667,0.938642130839912,0.938642131173161,334.619877274252,334.619877274252,119.630473495729,218.219178766517,86.0930814418962,30.3076170658387,0,0.995003800774898,1.05573285038614,-0,0,0.980258447437038,205.854273961778,0,0
222.87,0.938739279409137,0.938739279316285,0.938739279656794,258.278689865068,258.278689865068,94.5410857899547,141.856655746505,86.1054646550089,30.3165694635533,0,0.995003800774898,1.09739214062896,-0,0,0.47184055096383,99.0865157024042,0,0
222.88,0.93965732654171,0.939657326463569,0.939657326778041,221.882506177336,221.882506177336,82.6025368377742,105.274259241206,86.2184595925224,30.3897873436082,0,0.995003800774898,1.1088743695931,-0,0,0.46133358589844,96.8800530386723,0,0
222.89,0.940781381567834,0.940781381504939,0.940781381878852,217.265164853484,217.265164853484,81.1141844338558,100.432547770467,86.3548993667136,30.477717716303,0,0.995003800774898,1.11029868683128,-0,0,0.468493197682456,98.3835715133158,0,0
222.9,0.941966389569922,0.941966389461078,0.941966389746339,215.486309704595,215.486309704595,80.5598563059458,98.4212124218582,86.4963047920967,30.5687924906399,0,0.995003800774898,1.11086413168955,-0,0,0.471766464264695,99.070957495586,0,0
222.91,0.943103352700064,0.943103352634251,0.943103352929396,216.511937122893,216.511937122893,80.9258752743829,99.2253596134883,86.6309670723289,30.6556104370757,0,0.995003800774898,1.11062188616438,-0,0,0.448582531656732,94.2023316479138,0,0
222.92,0.944229926939656,0.944229926854349,0.944229927133534,213.410860735358,213.410860735358,79.9350357446575,95.9063707651391,86.7633305125723,30.7411594576471,0,0.995003800774898,1.11154398124241,-0,0,0.436243981026441,91.6112360155527,0,0
222.93,0.945310966403698,0.945310966331298,0.945310966607985,217.225376199571,217.225376199571,81.2159391211364,99.5129236630981,86.8896221548564,30.8228303816164,0,0.995003800774898,1.11055916978394,-0,0,0.43370788637539,91.0786561388318,0,0
222.94,0.9463542817292,0.946354281658144,0.946354281932994,216.514801765693,216.514801765693,81.0083812214599,98.6030121645904,87.0105462554507,30.9012433456517,0,0.995003800774898,1.11083970842427,-0,0,0.466163804457695,97.8943989361158,0,0
222.95,0.947334447419429,0.94733444735065,0.947334447613541,215.457158790687,215.457158790687,80.6850027972976,97.3593459357279,87.1232995958042,30.9745132591549,0,0.995003800774898,1.11113926031256,-0,0,0.446964008817939,93.8624418517672,0,0
222.96,0.94826805506443,0.94826805500453,0.948268055263733,218.009441168778,218.009441168778,81.5468922557247,99.7351949161833,87.2301639707651,31.0440822818295,0,0.995003800774898,1.11050111523135,-0,0,0.446298672626677,93.7227212516021,0,0
222.97,0.949140966584055,0.949140966511904,0.949140966777876,218.850900541463,218.850900541463,81.8448236402387,100.412709944844,87.3293426322569,31.1088479643615,0,0.995003800774898,1.11030755791082,-0,0,0.443574775643419,93.150702885118,0,0
222.98,0.949996778250156,0.94999677819462,0.949996778440687,217.166752481076,217.166752481076,81.3120928182182,98.5686563011758,87.4259710489852,31.1721251309146,0,0.995003800774898,1.11083859775633,-0,0,0.466839031203078,98.0361965526464,0,0
222.99,0.950800534924269,0.950800534862693,0.950800535106138,216.868692058746,216.868692058746,81.2335699043419,98.121200090491,87.5161481441662,31.231343824089,0,0.995003800774898,1.1109523015207,-0,0,0.469065710926274,98.5037992945176,0,0
223,0.951554786720565,0.951554786657629,0.951554786902807,218.06447904413,218.06447904413,81.6447273136402,99.1777014723077,87.6001333653807,31.2866442064411,0,0.995003800774898,1.11063841382143,-0,0,0.448957306453001,94.2810343551303,0,0
223.01,0.952275517800991,0.952275517740156,0.95227551798465,220.357899501742,220.357899501742,82.4157567506923,101.338717273651,87.6798830696044,31.3392991584858,0,0.995003800774898,1.1100750204997,-0,0,0.460121521587339,96.6255195333411,0,0
223.02,0.952947147085281,0.952947147030163,0.952947147268746,219.285280424144,219.285280424144,82.0791054322762,100.143736815438,87.7534470116593,31.3880965970472,0,0.995003800774898,1.11036154026715,-0,0,0.439083931599631,92.2076256359226,0,0
223.03,0.953607942705451,0.953607942647176,0.953607942883672,220.665740327272,220.665740327272,82.5484540382039,101.404011893147,87.8256446550737,31.4360837790517,0,0.995003800774898,1.11006913424686,-0,0,0.467670625438474,98.2108313420795,0,0
223.04,0.954208858958946,0.954208858895987,0.954208859132913,219.510938662215,219.510938662215,82.182921237806,100.141106142672,87.8904368788889,31.4793956406544,0,0.995003800774898,1.1103511289955,-0,0,0.433630050395665,91.0623105830897,0,0
223.05,0.954828763800817,0.954828763748603,0.954828763980842,217.742889970861,217.742889970861,81.6163182914891,98.2611088325359,87.9574843596127,31.5242967787122,0,0.995003800774898,1.11093093058832,-0,0,0.465990290489345,97.8579610027625,0,0
223.06,0.955393116314749,0.955393116258546,0.955393116487431,220.618068043716,220.618068043716,82.5744095756277,101.035541845777,88.0177418608127,31.564784337127,0,0.995003800774898,1.11014868069341,-0,0,0.460139182762021,96.6292283800245,0,0
223.07,0.955940291752404,0.955940291695755,0.955940291924563,217.978656192904,217.978656192904,81.7194783351739,98.2988820716568,88.0757718879999,31.6040022332478,0,0.995003800774898,1.110893528208,-0,0,0.462686605148808,97.1641870812496,0,0
223.08,0.956454916259794,0.956454916200865,0.956454916425932,219.505547755933,219.505547755933,82.2331363570911,99.7347123583549,88.1300301398339,31.6408052577443,0,0.995003800774898,1.11050063086174,-0,0,0.458277573760584,96.2382904897227,0,0
223.09,0.956953886505686,0.956953886447334,0.956953886674607,220.638605780403,220.638605780403,82.6168713889454,100.780349409178,88.1820665280828,31.676189843142,0,0.995003800774898,1.11020189065159,-0,0,0.445373233302712,93.5283789935694,0,0
223.1,0.95745443968579,0.957454439633255,0.957454439855963,217.164704104765,217.164704104765,81.4864008957538,97.2187479498751,88.2341833593098,31.7117727955803,0,0.995003800774898,1.1111737045997,-0,0,0.436309347909376,91.624963060969,0,0
223.11,0.957962155448531,0.957962155389076,0.957962155610591,218.018868073726,218.018868073726,81.7786764296279,97.9838319991818,88.2871463498549,31.7478897246896,0,0.995003800774898,1.11099772191182,-0,0,0.450557069507714,94.61698459662,0,0
223.12,0.958447793793472,0.9584477937401,0.958447793960218,216.585922248752,216.585922248752,81.318618556872,96.4663506761493,88.3373008910215,31.7822706815814,0,0.995003800774898,1.11140124176736,-0,0,0.444892447144911,93.4274139004314,0,0
223.13,0.958926410471364,0.958926410415227,0.958926410635133,217.813963845124,217.813963845124,81.7330067244797,97.6112137906523,88.386623750992,31.8161263034793,0,0.995003800774898,1.1111122479439,-0,0,0.462917060593735,97.2125827246843,0,0
223.14,0.959385873732483,0.959385873676905,0.959385873894886,217.634509733708,217.634509733708,81.6842217254352,97.3527989032167,88.4333683563712,31.8483424741205,0,0.995003800774898,1.11116402881224,-0,0,0.461431479471339,96.9006106889812,0,0
223.15,0.959827049592312,0.959827049537731,0.959827049755374,219.705272635405,219.705272635405,82.3745592720688,99.3483450215286,88.4778471826746,31.8790804312015,0,0.995003800774898,1.11061140488928,-0,0,0.459249727432028,96.442442760726,0,0
223.16,0.960264212761374,0.960264212709658,0.960264212922043,219.004309606642,219.004309606642,82.1537253110266,98.5732863889693,88.5216127710969,31.9094104465757,0,0.995003800774898,1.11081793777945,-0,0,0.457535327809076,96.0824188399059,0,0
223.17,0.960676211061781,0.9606762110022,0.96067621121978,222.735690728454,222.735690728454,83.3890949296202,102.23547493243,88.5624276693861,31.9377881266373,0,0.995003800774898,1.10983622374857,-0,0,0.465326919178068,97.7186530273943,0,0
223.18,0.961083690900025,0.961083690851916,0.961083691069206,218.062975151502,218.062975151502,81.862007489665,97.494771117595,88.6024259467872,31.9657780871197,0,0.995003800774898,1.11107879191259,-0,0,0.436993678779302,91.7686725436535,0,0
223.19,0.961501028651306,0.961501028596812,0.961501028811874,220.42342666464,220.42342666464,82.6469287973596,99.7848009631546,88.6439296856622,31.9946960158236,0,0.995003800774898,1.11048915115156,-0,0,0.442326569338893,92.8885795611674,0,0
223.2,0.961919403515567,0.96191940345949,0.961919403674884,229.344981807105,229.344981807105,85.5884789190214,108.63531082006,88.686043248838,32.0236277382077,0,0.995003800774898,1.10175359703331,-0,0,0.982265220072876,206.275696215304,0,0
223.21,0.961423908296668,0.961423908253354,0.961423908443604,322.610856529475,322.610856529475,116.229713974035,202.00687445547,88.6217777403737,31.9822043336308,0,0.995003800774898,1.0645700830547,-0,0,0.9743860116544,204.621062447424,0,0
223.22,0.960579515889158,0.960579515797478,0.960579516059131,330.06046627509,330.06046627509,118.654664659274,209.637309571224,88.5111959761095,31.9119607277561,0,0.995003800774898,1.06276440381321,-0,0,0.981270043445088,206.066709123468,0,0
223.23,0.959713340085524,0.95971334006666,0.959713340276809,330.271096772013,330.271096772013,118.700073551057,210.030320918621,88.3996556448341,31.8411202085579,0,0.995003800774898,1.06289074189051,-0,0,0.966369059381298,202.937502470073,0,0
223.24,0.958863409722619,0.958863409664475,0.958863409911085,332.80762410479,332.80762410479,119.51076936792,212.74312352928,88.2919123551083,31.7725882204008,0,0.995003800774898,1.06132674773619,-0,0,0.953521567658558,200.239529208297,0,0
223.25,0.958046833740737,0.958046833672025,0.958046833924124,330.647462317576,330.647462317576,118.778808428604,210.751023165288,88.1891662341855,31.7072729181022,0,0.995003800774898,1.06216479730232,-0,0,0.957323817919661,201.038001763129,0,0
223.26,0.957252069732148,0.957252069662587,0.957252069924432,332.060899479549,332.060899479549,119.22231002427,212.325843567107,88.090579453474,31.6444764589683,0,0.995003800774898,1.06083481465375,-0,0,0.974007295518843,204.541532058957,0,0
223.27,0.956479594516386,0.956479594460312,0.956479594720485,332.436006870944,332.436006870944,119.325238832708,212.85691186506,87.9953356029474,31.5837594029361,0,0.995003800774898,1.06113720838841,-0,0,0.955160030653207,200.583606437173,0,0
223.28,0.955761108541811,0.955761108466486,0.955761108735817,328.265695022903,328.265695022903,117.935729834948,208.830522432588,87.9074160355699,31.527756554746,0,0.995003800774898,1.06265634991923,-0,0,0.969482937550652,203.591416885637,0,0
223.29,0.955073757888078,0.955073757813006,0.95507375809361,332.571195958133,332.571195958133,119.33310557515,213.272215422857,87.8243659473882,31.4746145878876,0,0.995003800774898,1.06019511775662,-0,0,0.969785269717652,203.654906640707,0,0
223.3,0.954406692263289,0.954406692202756,0.95440669247689,333.212439104051,333.212439104051,119.526663769336,214.045330999804,87.7439844652618,31.4231236389854,0,0.995003800774898,1.05950714363213,-0,0,0.987672810840942,207.411290276598,0,0
223.31,0.9537620372588,0.953762037179594,0.953762037464556,332.750086140939,332.750086140939,119.358150338975,213.709782310523,87.6667200311438,31.3735837992723,0,0.995003800774898,1.06008736892882,-0,0,0.977657382428342,205.308050309952,0,0
223.32,0.953167645785702,0.953167645710024,0.953167646000028,331.127446909402,331.127446909402,118.809666053381,212.203256915047,87.5960020924559,31.3281879018999,0,0.995003800774898,1.06067392944036,-0,0,0.97580194230685,204.918407884439,0,0
223.33,0.952613442999806,0.952613442930397,0.952613443215669,330.659917960837,330.659917960837,118.641985815537,211.84314987701,87.530634419719,31.2861336641088,0,0.995003800774898,1.06053246782155,-0,0,0.985192168926819,206.890355474632,0,0
223.34,0.952088756907158,0.952088756825173,0.952088757118661,332.050379549641,332.050379549641,119.085808651987,213.334854997007,87.4691050388622,31.2464195137726,0,0.995003800774898,1.05983715047488,-0,0,0.982044445650201,206.229333586542,0,0
223.35,0.951585350404797,0.951585350322762,0.951585350624033,333.561885044478,333.561885044478,119.570020624927,214.943000951936,87.4104313866159,31.2084527059262,0,0.995003800774898,1.05905877625344,-0,0,0.973489401738717,204.432774365131,0,0
223.36,0.951116673837689,0.951116673772347,0.951116674065564,330.497976058831,330.497976058831,118.551275626528,211.968745549843,87.3559822155416,31.1732482934464,0,0.995003800774898,1.06077032852374,-0,0,0.963632843436175,202.362897121597,0,0
223.37,0.95070597877364,0.950705978691819,0.950705978995515,330.665991259232,330.665991259232,118.596363647242,212.214574529037,87.3088332275684,31.1425835026266,0,0.995003800774898,1.06022383136425,-0,0,0.967676831405193,203.212134595091,0,0
223.38,0.950321118318332,0.950321118234293,0.950321118541036,331.571765525898,331.571765525898,118.884604062397,213.193113989086,87.2648187877963,31.1138327490157,0,0.995003800774898,1.05943196330178,-0,0,0.98254980097005,206.33545820371,0,0
223.39,0.949933272600051,0.94993327252017,0.949933272822766,330.481638278025,330.481638278025,118.516796726371,212.175943212878,87.2206681179083,31.0850269472395,0,0.995003800774898,1.06032565322367,-0,0,0.976223195010743,205.006870952256,0,0
223.4,0.949593971719136,0.949593971650993,0.949593971957125,330.683710438993,330.683710438993,118.574965905842,212.441418624823,87.1824032711189,31.0598885430508,0,0.995003800774898,1.06009410993053,-0,0,0.969859212551003,203.670434635711,0,0
223.41,0.949273297242137,0.949273297160304,0.949273297468192,330.999180906435,330.999180906435,118.670917449683,212.816398642168,87.1465422245785,31.0362400396884,0,0.995003800774898,1.05955499026383,-0,0,0.980810033992394,205.970107138403,0,0
223.42,0.94895792083439,0.948957920758785,0.948957921067007,331.839839928155,331.839839928155,118.93963999965,213.715426534101,87.111393744344,31.0130196497099,0,0.995003800774898,1.05969341886306,-0,0,0.956594077041864,200.884756178792,0,0
223.43,0.948679453247268,0.948679453172458,0.948679453483709,331.507722739395,331.507722739395,118.823853536077,213.434313104095,87.0807731606402,30.9926364746596,0,0.995003800774898,1.05885314406594,-0,0,0.986851384152431,207.23879067201,0,0
223.44,0.948390017815826,0.948390017734542,0.948390018046218,331.433018462851,331.433018462851,118.792401471333,213.412704424387,87.0488794713704,30.9714345670942,0,0.995003800774898,1.05931007370657,-0,0,0.986768597945274,207.221405568508,0,0
223.45,0.948122363208961,0.948122363131658,0.948122363444531,331.264646557401,331.264646557401,118.730742408309,213.292997592793,87.0197136923663,30.9519352722425,0,0.995003800774898,1.05934155414763,-0,0,0.984122705595624,206.665768175081,0,0
223.46,0.947870110579822,0.947870110491514,0.947870110808281,329.685966574727,329.685966574727,118.205951991974,211.759796136949,86.992471772736,30.9336986650415,0,0.995003800774898,1.06030963186468,-0,0,0.974518843233139,204.648957078959,0,0
223.47,0.94763436926956,0.947634369189596,0.947634369498685,327.991000722279,327.991000722279,117.643441594515,210.106464036057,86.9675675381023,30.9169691481201,0,0.995003800774898,1.0607714563424,-0,0,0.985082356807927,206.867294929665,0,0
223.48,0.947402401936024,0.947402401853476,0.947402402173302,331.48877025734,331.48877025734,118.787825703762,213.644948272732,86.9432967106181,30.9005252739906,0,0.995003800774898,1.05947576072979,-0,0,0.956051301373103,200.770773288352,0,0
223.49,0.947186334326746,0.947186334243322,0.947186334561819,328.455196133806,328.455196133806,117.785843049557,210.649121143092,86.9207602077996,30.8853147829149,0,0.995003800774898,1.0609207439436,-0,0,0.950620494751772,199.630303897872,0,0
223.5,0.94697815864018,0.946978158560239,0.946978158876165,329.879933733539,329.879933733539,118.249542113269,212.109295250013,86.8996898301307,30.8709486533956,0,0.995003800774898,1.05952303078221,-0,0,0.96931554833333,203.556265149999,0,0
223.51,0.946729644146342,0.94672964405667,0.946729644382168,330.223552831827,330.223552831827,118.356924710233,212.49576579698,86.8740739340395,30.8537131008072,0,0.995003800774898,1.05927739773025,-0,0,0.987516124431904,207.3783861307,0,0
223.52,0.946499893260358,0.946499893170259,0.946499893491099,330.282748749791,330.282748749791,118.37122681893,212.594726815961,86.8503697660431,30.8376521677869,0,0.995003800774898,1.05957365394338,-0,0,0.981329794051574,206.079256750831,0,0
223.53,0.946273839695415,0.946273839610983,0.946273839930015,330.010448341345,330.010448341345,118.276712089764,212.361111170569,86.8273218832487,30.8220152875276,0,0.995003800774898,1.05962879874329,-0,0,0.9778099751649,205.340094784629,0,0
223.54,0.946045157914998,0.946045157837985,0.946045158150737,328.146291775479,328.146291775479,117.658956239392,210.535788156716,86.8041293736075,30.8063742451551,0,0.995003800774898,1.06107815972639,-0,0,0.952100775633655,199.941162883068,0,0
223.55,0.945839296028535,0.945839295938516,0.945839296260993,328.541342586933,328.541342586933,117.784427797246,210.964625274803,86.784056824626,30.7926604875042,0,0.995003800774898,1.05983167719813,-0,0,0.977721138330959,205.321439049501,0,0
223.56,0.945597541837726,0.945597541756226,0.945597542077186,332.006881797755,332.006881797755,118.918219094976,214.470872361991,86.759807201645,30.7762022341185,0,0.995003800774898,1.05811125328515,-0,0,0.98765117562716,207.406746881704,0,0
223.57,0.945320152079518,0.94532015199275,0.945320152316186,332.361409218172,332.361409218172,119.028576744742,214.872924192298,86.731354641379,30.7571303844953,0,0.995003800774898,1.05851448169793,-0,0,0.967719941677072,203.221187752185,0,0
223.58,0.945066422042868,0.945066421968469,0.945066422285957,328.435094361185,328.435094361185,117.732508099569,210.989363891647,86.7057496150658,30.7399808544721,0,0.995003800774898,1.06029075235802,-0,0,0.969492517506386,203.593428676341,0,0
223.59,0.944805512096612,0.944805512013026,0.944805512333017,329.965028750818,329.965028750818,118.229777330255,212.562418174411,86.6799706983866,30.7226398780203,0,0.995003800774898,1.05895640036766,-0,0,0.985031815438043,206.856681241989,0,0
223.6,0.944519988081965,0.944519987999214,0.944519988319905,332.539215202159,332.539215202159,119.069637591732,215.184620874968,86.6512294854834,30.7033648417072,0,0.995003800774898,1.0578706740621,-0,0,0.980612603945855,205.928646828629,0,0
223.61,0.944222604329689,0.94422260424336,0.944222604565404,328.477927395356,328.477927395356,117.728229230038,211.173539431482,86.6210432453719,30.6833447185028,0,0.995003800774898,1.0602650099855,-0,0,0.97140505563205,203.995061682731,0,0
223.62,0.943965868911135,0.943965868822948,0.943965869147135,328.115208838074,328.115208838074,117.603551575867,210.852860372119,86.5958864099789,30.6664620559762,0,0.995003800774898,1.06017251937272,-0,0,0.967350480400435,203.143600884091,0,0
223.63,0.9437002921784,0.943700292094484,0.943700292415745,328.95870157733,328.95870157733,117.875152099295,211.739806886159,86.5698755443322,30.6490191468392,0,0.995003800774898,1.05945708430048,-0,0,0.974598515394254,204.665688232793,0,0
