t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
223.64,0.943413532946857,0.943413532863475,0.94341353318641,330.522139416087,330.522139416087,118.382870346435,213.350660412812,86.5414611356234,30.630017867652,0,0.995003800774898,1.05853011648159,-0,0,0.98198748139625,206.217371093212,0,0
223.65,0.943113790655824,0.943113790563735,0.943113790888876,329.387442905016,329.387442905016,118.003410892401,212.265986129056,86.5114101587769,30.6100466171829,0,0.995003800774898,1.05960542279748,-0,0,0.965108086497392,202.672698164452,0,0
223.66,0.942829308078884,0.942829307993819,0.942829308315054,329.126767577349,329.126767577349,117.911666802076,212.051976260309,86.4834098072452,30.5913815097949,0,0.995003800774898,1.05965177623102,-0,0,0.950946486828633,199.698762234013,0,0
223.67,0.942547727168774,0.942547727096246,0.942547727414415,328.036941659346,328.036941659346,117.547504687197,211.007963434097,86.4559209465482,30.5730572787006,0,0.995003800774898,1.0592441407041,-0,0,0.988772939300289,207.642317253061,0,0
223.68,0.942232672962692,0.942232672880214,0.942232673202284,332.330728265354,332.330728265354,118.952007987446,215.354042518548,86.4245412358798,30.5521445109265,0,0.995003800774898,1.05782332945565,-0,0,0.964399836249976,202.523965612495,0,0
223.69,0.941920158625796,0.941920158538792,0.941920158868494,330.134693187261,330.134693187261,118.223448537542,213.209971735616,86.3932997074988,30.5314217441456,0,0.995003800774898,1.05852607936785,-0,0,0.975282119790586,204.809245156023,0,0
223.7,0.941612223250458,0.941612223163325,0.941612223485578,329.248506530972,329.248506530972,117.925552226218,212.374701683319,86.3626990515452,30.5111057961075,0,0.995003800774898,1.05899145463751,-0,0,0.978029236473063,205.386139659343,0,0
223.71,0.941314421200711,0.941314421111806,0.94131442143737,327.53042679521,327.53042679521,117.354475970883,210.705607399905,86.333246520934,30.491572874371,0,0.995003800774898,1.06036785574391,-0,0,0.953855960929655,200.309751795227,0,0
223.72,0.941041496494466,0.941041496408146,0.941041496734483,327.282909462962,327.282909462962,117.267430972,210.501878677489,86.3069942743427,30.4740365111302,0,0.995003800774898,1.05949950176388,-0,0,0.978948037112119,205.579087793545,0,0
223.73,0.940736921970585,0.940736921883257,0.940736922208142,329.928216725373,329.928216725373,118.130412725762,213.197101626619,86.2770335230611,30.4540815756928,0,0.995003800774898,1.05838819809182,-0,0,0.978312770874525,205.44568188365,0,0
223.74,0.940425781027211,0.940425780946812,0.940425781269189,329.482465639605,329.482465639605,117.977207835928,212.802817053338,86.2460955210809,30.4335530651857,0,0.995003800774898,1.05892028679019,-0,0,0.964326267642987,202.508516205027,0,0
223.75,0.940120622921665,0.940120622834013,0.940120623159353,328.766024228459,328.766024228459,117.735226402504,212.136340809845,86.2160599999324,30.4136234186816,0,0.995003800774898,1.05908834063774,-0,0,0.960754297109734,201.758402393044,0,0
223.76,0.939824178690091,0.939824178600543,0.939824178931103,330.126383277523,330.126383277523,118.17607035357,213.545044637638,86.1870516485895,30.394286991296,0,0.995003800774898,1.058086311554,-0,0,0.966581688255894,202.982154533738,0,0
223.77,0.939508788639383,0.939508788551669,0.939508788877035,329.770083914243,329.770083914243,118.052197697583,213.240735987734,86.1557934037848,30.3735545227234,0,0.995003800774898,1.05817513921764,-0,0,0.976509575088303,205.067010768544,0,0
223.78,0.939194174616722,0.939194174529436,0.939194174855039,330.173529826114,330.173529826114,118.178047777338,213.696125435811,86.1245727851868,30.3528316051164,0,0.995003800774898,1.05833427679532,-0,0,0.960040757845741,201.608559147606,0,0
223.79,0.938976043671261,0.93897604362145,0.938976043905697,329.32170053095,329.32170053095,117.893496058476,212.879539662889,86.1036204401898,30.3385404278709,0,0.995003800774898,1.05816624581773,-0,0,0.977584016809721,205.292643530041,0,0
223.8,0.938806802755789,0.938806802635385,0.938806802988207,331.342086305138,331.342086305138,118.554017656936,214.927390299767,86.0874985269258,30.3271974784455,0,0.995003800774898,1.05780318844361,-0,0,0.950477999015044,199.600379793159,0,0
223.81,0.938664684851654,0.93866468476177,0.93866468508418,328.36378327777,328.36378327777,117.572191589721,211.971613896833,86.0743393446723,30.3178300362653,0,0.995003800774898,1.05900512573775,-0,0,0.954780252385496,200.503853000954,0,0
223.82,0.938536348210904,0.938536348114871,0.938536348453059,328.429456887237,328.429456887237,117.59124640232,212.056965646877,86.0629485201304,30.3095427202295,0,0.995003800774898,1.058813255253,-0,0,0.959520443780148,201.499293193831,0,0
223.83,0.93843057452172,0.938430574426558,0.938430574756323,325.533343549051,325.533343549051,116.637300167035,209.176759080133,86.0538355664961,30.3027489024215,0,0.995003800774898,1.0600288964971,-0,0,0.982588395814265,206.343563120996,0,0
223.84,0.938322528668314,0.938322528575821,0.93832252890263,329.710800747344,329.710800747344,118.008282818815,213.37048430882,86.044593056688,30.2957233818356,0,0.995003800774898,1.05854154832908,-0,0,0.949710760212932,199.439259644716,0,0
223.85,0.938234246375117,0.938234246284712,0.938234246611328,325.327918703598,325.327918703598,116.566049112462,209.000527206533,86.0373027582922,30.2900887387737,0,0.995003800774898,1.0600695195318,-0,0,0.978327789288042,205.448835750489,0,0
223.86,0.938144579418514,0.938144579311106,0.93814457965085,327.37865516991,327.37865516991,117.238441765309,211.064239387749,86.0300563447773,30.2843594373832,0,0.995003800774898,1.05900228910101,-0,0,0.986830855532143,207.23447966175,0,0
223.87,0.938037602877479,0.93803760278608,0.93803760311457,330.10132089929,330.10132089929,118.131222028732,213.803454308771,86.0206634381584,30.2772031523611,0,0.995003800774898,1.05766362673044,-0,0,0.986094983929284,207.07994662515,0,0
223.88,0.937924796647467,0.937924796558852,0.937924796882097,329.52077973031,329.52077973031,117.938093108506,213.240956015091,86.0103240960681,30.2694996191507,0,0.995003800774898,1.05830279648193,-0,0,0.973937394960272,204.526852941657,0,0
223.89,0.937837667331134,0.937837667233796,0.937837667571632,328.184062232826,328.184062232826,117.497059051083,211.917400499657,86.0029655146062,30.2636962185619,0,0.995003800774898,1.05858934042829,-0,0,0.985001194884077,206.850250925656,0,0
223.9,0.937751755603529,0.937751755507916,0.937751755838956,330.999161509613,330.999161509613,118.42068163746,214.745535294618,85.995745240087,30.2578809749085,0,0.995003800774898,1.05736728401019,-0,0,0.972975544550397,204.324864355583,0,0
223.91,0.937665871028342,0.937665870937358,0.937665871270235,327.78800423726,327.78800423726,117.363531182455,211.547659203294,85.9882810953324,30.252063938633,0,0.995003800774898,1.05954485766554,-0,0,0.949944829771081,199.488414251927,0,0
223.92,0.937620839857398,0.937620839759204,0.937620840093356,326.656206616469,326.656206616469,116.990910351415,210.420921450802,85.9858742979336,30.2494108677334,0,0.995003800774898,1.0589337745092,-0,0,0.987011647009097,207.27244587191,0,0
223.93,0.937556984816529,0.937556984726983,0.937556985054017,329.700520534679,329.700520534679,117.990385984692,213.474341876548,85.9810584551682,30.2451202029632,0,0.995003800774898,1.0577437701087,-0,0,0.98873550171106,207.634455359323,0,0
223.94,0.937496294722998,0.937496294631017,0.937496294964171,327.61039601618,327.61039601618,117.302249500372,211.393321534363,85.9761814884756,30.2408929933415,0,0.995003800774898,1.05962276733438,-0,0,0.958352831978073,201.254094715395,0,0
223.95,0.937481092755164,0.937481092657115,0.93748109298988,326.96951274395,326.96951274395,117.09162634266,210.752605403595,85.976798500849,30.2401088395057,0,0.995003800774898,1.05897505752996,-0,0,0.979952785491199,205.790084953152,0,0
223.96,0.937455072520018,0.93745507243033,0.937455072757774,328.519541722391,328.519541722391,117.600798441837,212.305278262339,85.975919119886,30.2383443401661,0,0.995003800774898,1.05894365374772,-0,0,0.956021722846761,200.76456179782,0,0
223.97,0.937459794788334,0.937459794697038,0.937459795028062,325.546885662798,325.546885662798,116.624156005914,209.329733246792,85.9783690065062,30.2387834095001,0,0.995003800774898,1.06038309351364,-0,0,0.950987451121935,199.707364735606,0,0
223.98,0.937492564710075,0.937492564615673,0.937492564944093,325.984554009714,325.984554009714,116.76913823134,209.759143300426,85.9841471115307,30.2412635977579,0,0.995003800774898,1.05969333262038,-0,0,0.964649129822597,202.576317262745,0,0
223.99,0.937513770441334,0.937513770359995,0.937513770681454,329.481337361054,329.481337361054,117.919272915992,213.250227260371,85.9884321163128,30.2426779843703,0,0.995003800774898,1.05766649406658,-0,0,0.980398827681525,205.88375381312,0,0
224,0.937516728752588,0.937516728662596,0.937516728997213,329.7716064143,329.7716064143,118.014928220976,213.538986386387,85.9901381789428,30.2424818489705,0,0.995003800774898,1.05797684733162,-0,0,0.975544631811283,204.864372680369,0,0
224.01,0.93750658671733,0.93750658662129,0.937506586963687,330.595208952793,330.595208952793,118.285627369319,214.363024155602,85.9906554579337,30.2415293392572,0,0.995003800774898,1.05766592002351,-0,0,0.963006976545467,202.231465074548,0,0
224.02,0.937550810941404,0.937550810850801,0.937550811178175,327.569916795881,327.569916795881,117.292482149174,211.328778066029,85.9968830881718,30.2442556416799,0,0.995003800774898,1.05929875913836,-0,0,0.959580926129409,201.511994487176,0,0
224.03,0.937626657689553,0.937626657597236,0.937626657930496,329.136564648317,329.136564648317,117.809427586317,212.880443725377,86.0068643122895,30.24925661065,0,0.995003800774898,1.0582442328661,-0,0,0.960493029365661,201.703536166789,0,0
224.04,0.937699894941797,0.937699894856436,0.937699895178858,328.147326059228,328.147326059228,117.486175544609,211.877113204477,86.0162731592153,30.2539396955352,0,0.995003800774898,1.05879568098339,-0,0,0.966595708923445,202.985098873923,0,0
224.05,0.937787465201474,0.937787465108367,0.937787465439946,326.370400359341,326.370400359341,116.904358810208,210.083525415278,86.027242710777,30.2596322332853,0,0.995003800774898,1.05961927209634,-0,0,0.978002664792892,205.380559606507,0,0
224.06,0.937884245484648,0.937884245398338,0.937884245725153,327.024310170269,327.024310170269,117.121736531646,210.719120932427,86.0392421479079,30.2659470899347,0,0.995003800774898,1.05994737409568,-0,0,0.949031204119566,199.296552865109,0,0
224.07,0.938292506079485,0.938292506000999,0.938292506299214,251.769729082622,251.769729082622,92.3964738854841,135.389952207487,86.0843165235009,30.2954603516338,0,0.995003800774898,1.09875430584843,-0,0,0.457729488671222,96.1231926209566,0,0
224.08,0.939483282022103,0.939483281953588,0.939483282260669,216.883415775597,216.883415775597,80.9601558843222,100.271932808304,86.2252406371559,30.3862423301365,0,0.995003800774898,1.11016432050475,-0,0,0.442841374103581,92.996688561752,0,0
224.09,0.940808107307165,0.940808107219617,0.940808107526826,212.201458735439,212.201458735439,79.4549159345894,95.3323973870481,86.3820519230593,30.4870094253319,0,0.995003800774898,1.1116830940826,-0,0,0.422984351765132,88.8267138706778,0,0
224.1,0.942152856206636,0.942152856133912,0.942152856431124,211.870864807802,211.870864807802,79.3801278515546,94.7424462717364,86.5399183662217,30.5885001698438,0,0.995003800774898,1.11189768859627,-0,0,0.426141497840254,89.4897145464534,0,0
224.11,0.943331005694404,0.943331005597177,0.943331005902123,213.792109887654,213.792109887654,80.0414242717938,96.4352909612231,86.6787355391025,30.6780833873281,0,0.995003800774898,1.11144123158095,-0,0,0.443090544918815,93.0490144329511,0,0
224.12,0.944494500238558,0.944494500173789,0.944494500463084,212.368014991433,212.368014991433,79.6024543536245,94.7881618852514,86.8142376229814,30.7656154831997,0,0.995003800774898,1.11186821144207,-0,0,0.429177441843275,90.1272627870877,0,0
224.13,0.945602222806737,0.945602222737566,0.945602222998998,215.757165134128,215.757165134128,80.7439993823898,97.9658910655252,86.9426175416372,30.8486565269653,0,0.995003800774898,1.11100994196311,-0,0,0.444284699516041,93.2997868983687,0,0
224.14,0.946663995715218,0.946663995670602,0.94666399592139,215.572574574728,215.572574574728,80.7095212725056,97.5804816839653,87.0644704000539,30.9276224907085,0,0.995003800774898,1.11109372250912,-0,0,0.443740566491568,93.1855189632292,0,0
224.15,0.947676395506715,0.947676395448632,0.947676395708875,215.606412075134,215.606412075134,80.7454877857886,97.4237754558812,87.1799853816833,31.0026512375696,0,0.995003800774898,1.11113685202591,-0,0,0.442601547006873,92.9463248714434,0,0
224.16,0.948650440021708,0.948650439958936,0.948650440212488,216.664205239607,216.664205239607,81.116929224704,98.2992759816837,87.2904202204898,31.0745090374332,0,0.995003800774898,1.11091215455191,-0,0,0.456570245317472,95.8797515166691,0,0
224.17,0.949596851413851,0.949596851366626,0.949596851608342,212.639634478535,212.639634478535,79.8170430579445,94.098741279145,87.3968970142153,31.1439961851743,0,0.995003800774898,1.11205530958808,-0,0,0.435982789742706,91.5563858459682,0,0
224.18,0.950531696857853,0.950531696797201,0.950531697051045,213.598866547641,213.598866547641,80.1549185489091,94.8845430258342,87.5017937668345,31.2125297549721,0,0.995003800774898,1.11188025737046,-0,0,0.44739204272951,93.9523289731972,0,0
224.19,0.951398472425142,0.951398472365226,0.951398472601719,217.753500605081,217.753500605081,81.5412491236981,98.8796952143267,87.5981936268635,31.2756117638911,0,0.995003800774898,1.11074548177549,-0,0,0.446635426582701,93.7934395823672,0,0
224.2,0.952219162141288,0.952219162083197,0.952219162334223,214.383208887646,214.383208887646,80.4530293103134,95.3592318873838,87.6887841547065,31.3351928455558,0,0.995003800774898,1.11169594379804,-0,0,0.431215163093263,90.5551842495852,0,0
224.21,0.953035954775655,0.953035954713403,0.953035954961148,214.590576604425,214.590576604425,80.5406028951471,95.4173661192777,87.7787689412328,31.3944415439142,0,0.995003800774898,1.11172188124232,-0,0,0.443132856215303,93.0578998052137,0,0
224.22,0.953803055885571,0.953803055825457,0.953803056050274,216.695488040518,216.695488040518,81.2505249963809,97.3833271414338,87.8624871144704,31.4496737846137,0,0.995003800774898,1.11113345340925,-0,0,0.425028297465583,89.2559424677725,0,0
224.23,0.954551811634602,0.954551811592186,0.954551811823743,215.502576639582,215.502576639582,80.8760264438645,96.0550646047314,87.943909186366,31.5036028484841,0,0.995003800774898,1.11155145428187,-0,0,0.452391819381282,95.0022820700692,0,0
224.24,0.955247111623049,0.955247111567233,0.955247111803494,218.136299122148,218.136299122148,81.7578687263488,98.5642631829159,88.0187575888511,31.5532783503814,0,0.995003800774898,1.11082518386617,-0,0,0.44718820238426,93.9095225006946,0,0
224.25,0.955929732718627,0.955929732663764,0.955929732883938,213.859019936326,213.859019936326,80.3678158297676,94.1651328401548,88.091859025511,31.6020280706601,0,0.995003800774898,1.11204587733003,-0,0,0.437528870710809,91.8810628492698,0,0
224.26,0.956598326934764,0.956598326883074,0.956598327098561,217.118070118666,217.118070118666,81.4544859566921,97.3050103833666,88.1633571247441,31.6497026105548,0,0.995003800774898,1.11119872278533,-0,0,0.451548274904388,94.8251377299215,0,0
224.27,0.95723091019969,0.957230910156033,0.957230910378035,214.338043667107,214.338043667107,80.555234780538,94.413210126625,88.230266285468,31.694567255014,0,0.995003800774898,1.11196247903873,-0,0,0.427888943031434,89.8566780366011,0,0
224.28,0.957862634320307,0.957862634267622,0.957862634491748,214.373668046991,214.373668046991,80.5814794837443,94.3367458943447,88.2973164998394,31.7396056528072,0,0.995003800774898,1.11205499329189,-0,0,0.455036684661507,95.5577037789165,0,0
224.29,0.958454098820748,0.958454098773863,0.958454098981473,213.109823266018,213.109823266018,80.1795386018273,92.9689954487264,88.3593576221868,31.7814701951049,0,0.995003800774898,1.11237801831901,-0,0,0.421740228016902,88.5654478835495,0,0
224.3,0.959049409419395,0.959049409371942,0.959049409589294,212.843176112828,212.843176112828,80.1054887105626,92.5974228756545,88.4219660206546,31.8237872165194,0,0.995003800774898,1.11253169649272,-0,0,0.426589553948855,89.5838063292596,0,0
224.31,0.959596138697844,0.959596138649705,0.959596138865271,217.153843892464,217.153843892464,81.5346937154225,96.8126432022464,88.4788263837405,31.8623743064774,0,0.995003800774898,1.11133375552725,-0,0,0.436032768550111,91.5668813955233,0,0
224.32,0.960120943521536,0.960120943474516,0.960120943682985,215.600550338945,215.600550338945,81.0359037249798,95.1684821527971,88.5328224486563,31.899245737492,0,0.995003800774898,1.11180310289327,-0,0,0.457186827298597,96.0092337327054,0,0
224.33,0.960597952487188,0.960597952434659,0.960597952653928,218.175111267544,218.175111267544,81.8926645339408,97.6614550916003,88.581194408009,31.9324617679344,0,0.995003800774898,1.11107557290714,-0,0,0.448162421499531,94.1141085149016,0,0
224.34,0.961051973984026,0.96105197393489,0.961051974148694,215.893012401522,215.893012401522,81.1525584629779,95.3020028917352,88.6268978941031,31.9641116156835,0,0.995003800774898,1.1117208363794,-0,0,0.435608228821028,91.4777280524158,0,0
224.35,0.961489867547637,0.961489867500154,0.961489867709253,218.001705978973,218.001705978973,81.8552831246931,97.3360429732014,88.6709567461931,31.9947062595785,0,0.995003800774898,1.11118320403189,-0,0,0.448196698959717,94.1213067815405,0,0
224.36,0.96190321853268,0.961903218495508,0.961903218694442,216.570984671957,216.570984671957,81.3940174274858,95.8355485368065,88.7119958058303,32.02344032932,0,0.995003800774898,1.11158212551943,-0,0,0.443653675360265,93.1672718256557,0,0
224.37,0.962282170362063,0.962282170313522,0.962282170525298,218.959066821965,218.959066821965,82.1871113093094,98.1601450035933,88.7492100402268,32.0497117781449,0,0.995003800774898,1.11093256858922,-0,0,0.438268851942524,92.0364589079301,0,0
224.38,0.962657334537559,0.962657334490147,0.962657334701473,215.236970820362,215.236970820362,80.9718109340565,94.3750811357902,88.7860093365709,32.0758803480006,0,0.995003800774898,1.11200240617958,-0,0,0.442485695910978,92.9219961413055,0,0
224.39,0.96301010569886,0.963010105649243,0.963010105860301,214.197839287604,214.197839287604,80.6378728415355,93.2766833413329,88.8205270900987,32.1006288561724,0,0.995003800774898,1.11230733664774,-0,0,0.426766445880509,89.6209536349069,0,0
224.4,0.963339926384095,0.963339926332081,0.963339926546553,230.162491071872,230.162491071872,85.8923692901239,109.18561081173,88.8531945243338,32.1236857358084,0,0.995003800774898,1.10193723916736,-0,0,0.9686470008122,203.415870170562,0,0
224.41,0.962854590711119,0.962854590674362,0.96285459089127,322.000952535225,322.000952535225,116.064522340002,201.129077053286,88.78930670836,32.0825687735788,0,0.995003800774898,1.0655788894905,-0,0,0.947200930014091,198.912195302959,0,0
224.42,0.961976957415026,0.961976957350241,0.961976957580678,328.04209691266,328.04209691266,118.025690887586,207.357424573613,88.6747168662266,32.0099554728209,0,0.995003800774898,1.06437088443998,-0,0,0.950114784158912,199.524104673371,0,0
224.43,0.961091469200313,0.961091469153754,0.9610914693726,329.530682955573,329.530682955573,118.490673319021,209.031954319638,88.5609436612634,31.9377849746717,0,0.995003800774898,1.06310209851199,-0,0,0.965273870951982,202.707512899916,0,0
224.44,0.960199543297,0.960199543231991,0.960199543475751,329.269516055778,329.269516055778,118.380710225065,208.955428898926,88.4479799064216,31.86610725043,0,0.995003800774898,1.06304542571817,-0,0,0.978478897695916,205.480568516142,0,0
224.45,0.95930343403428,0.959303433971498,0.959303434218857,330.024834267852,330.024834267852,118.605104924186,209.893443328976,88.3362300857275,31.7951608531485,0,0.995003800774898,1.06305349927934,-0,0,0.954732397038921,200.493803378174,0,0
224.46,0.958440240467013,0.95844024040468,0.958440240653491,331.41723560294,331.41723560294,119.040043659996,211.459800575707,88.2298766563058,31.727558370927,0,0.995003800774898,1.06169669727819,-0,0,0.957186158144793,201.009093210407,0,0
224.47,0.957588296296887,0.957588296228893,0.957588296491357,330.024907799103,330.024907799103,118.560197605604,210.237506437992,88.1259174756475,31.6614838854628,0,0.995003800774898,1.06187340277635,-0,0,0.982573824354357,206.340503114415,0,0
224.48,0.956747332580876,0.956747332510958,0.956747332776847,332.123732759112,332.123732759112,119.228342917054,212.502531395482,88.024366576115,31.5968347875148,0,0.995003800774898,1.06154894534546,-0,0,0.947215804382697,198.915318920366,0,0
224.49,0.955943536599416,0.955943536521188,0.9559435367994,328.342486334275,328.342486334275,117.964978769174,208.878444478698,87.9282917192621,31.5357501363147,0,0.995003800774898,1.06244676090295,-0,0,0.972373184414468,204.198368727038,0,0
224.5,0.955173449015325,0.955173448939056,0.955173449216714,332.020468415366,332.020468415366,119.154360428337,212.705879177408,87.8370612841906,31.4775279537674,0,0.995003800774898,1.06058801803614,-0,0,0.968897871952304,203.468553109984,0,0
224.51,0.95436816891537,0.95436816884317,0.954368169133093,330.039562079685,330.039562079685,118.483095558996,210.879424402289,87.7426892131356,31.4174484642604,0,0.995003800774898,1.06202015098245,-0,0,0.946309635349092,198.725023423309,0,0
224.52,0.953623951489812,0.953623951408762,0.953623951696466,326.203646364148,326.203646364148,117.203842650622,207.184748825873,87.6563762984179,31.3625212398571,0,0.995003800774898,1.06317621520514,-0,0,0.963411810915186,202.316480292189,0,0
224.53,0.95290641498312,0.952906414904687,0.952906415193755,327.774407975814,327.774407975814,117.702503750187,208.890479454942,87.5739844736489,31.309944047223,0,0.995003800774898,1.06202323651158,-0,0,0.976492961625226,205.063521941298,0,0
224.54,0.952187880225432,0.95218788014859,0.952187880442591,329.011790943206,329.011790943206,118.091643489979,210.262417825044,87.4918641619022,31.2575089562595,0,0.995003800774898,1.06195577043318,-0,0,0.95048396643552,199.601632951459,0,0
224.55,0.951511475762567,0.951511475674096,0.951511475982263,328.88266304626,328.88266304626,118.032787349135,210.259016019017,87.4151624858715,31.2084845413715,0,0.995003800774898,1.06143713336628,-0,0,0.954047710661946,200.350019239009,0,0
224.56,0.950844442516873,0.950844442438635,0.950844442732292,330.664311562005,330.664311562005,118.602305154679,212.163879852557,87.3400592146435,31.1603724948038,0,0.995003800774898,1.05976269616618,-0,0,0.985221432422426,206.896500808709,0,0
224.57,0.950175467915834,0.950175467832918,0.950175468134354,329.582458631384,329.582458631384,118.230580921114,211.205645861692,87.2646891465479,31.1121236231449,0,0.995003800774898,1.06116384748788,-0,0,0.96465256187853,202.577037994491,0,0
224.58,0.949556599598708,0.949556599512811,0.949556599825538,327.592493617761,327.592493617761,117.561746234757,209.328799023333,87.1957391891309,31.0679554052971,0,0.995003800774898,1.06177602506126,-0,0,0.961322303650379,201.87768376658,0,0
224.59,0.948969238661257,0.948969238581104,0.948969238882885,328.685260040452,328.685260040452,117.907021370201,210.528090379346,87.1308758223268,31.0262938387791,0,0.995003800774898,1.06085393554015,-0,0,0.965918097581272,202.842800492067,0,0
224.6,0.948383813490626,0.948383813408004,0.948383813722594,327.309789834705,327.309789834705,117.441115863925,209.258441045987,87.0664130096957,30.9849357790217,0,0.995003800774898,1.06175762842269,-0,0,0.958698705741488,201.326728205712,0,0
224.61,0.947838500414788,0.947838500331945,0.94783850064082,326.179377960308,326.179377960308,117.056816911471,208.22574499825,87.0069210382431,30.946711923815,0,0.995003800774898,1.06204332151852,-0,0,0.960519876329676,201.709174029232,0,0
224.62,0.947305758842247,0.947305758758818,0.947305759066947,330.202955517496,330.202955517496,118.36692448522,212.344239647194,86.9492369339071,30.909478936395,0,0.995003800774898,1.059768479986,-0,0,0.956886797483433,200.946227471521,0,0
224.63,0.94676990549823,0.946769905415744,0.946769905723508,329.449568878774,329.449568878774,118.106813699007,211.686561360161,86.8910345784217,30.871972940191,0,0.995003800774898,1.06018670026619,-0,0,0.957093610002356,200.989658100495,0,0
224.64,0.946254362066585,0.946254361981063,0.946254362299691,327.989227395455,327.989227395455,117.614896088964,210.317652967104,86.8354414294523,30.8361329988983,0,0.995003800774898,1.06075665117031,-0,0,0.961211446789534,201.854403825802,0,0
224.65,0.945761739567869,0.945761739483702,0.945761739794862,329.693009649461,329.693009649461,118.163577565234,212.10828976931,86.7827043374818,30.8020155426696,0,0.995003800774898,1.05994177698758,-0,0,0.949511276419429,199.39736804808,0,0
224.66,0.945286408919285,0.945286408836772,0.945286409150778,326.489110193551,326.489110193551,117.099613941553,208.987906399558,86.7319491364282,30.7692546575645,0,0.995003800774898,1.06135644277771,-0,0,0.957344550996509,201.042355709267,0,0
224.67,0.944835730784673,0.944835730696447,0.944835731016791,326.37174296077,326.37174296077,117.050813000507,208.948954915548,86.6843465658046,30.7384414794174,0,0.995003800774898,1.06136254782775,-0,0,0.954792392883912,200.506402505621,0,0
224.68,0.944389682389261,0.944389682304934,0.944389682614968,326.745347188891,326.745347188891,117.16354563236,209.399766395714,86.6375032848782,30.7080775082992,0,0.995003800774898,1.06068234229929,-0,0,0.971366602370701,203.986986497847,0,0
224.69,0.944035577034029,0.944035576914239,0.944035577244832,326.241606618922,326.241606618922,116.989933720162,208.957774124063,86.6001804691673,30.6836520256911,0,0.995003800774898,1.06106818481874,-0,0,0.97591543852028,204.942242089259,0,0
224.7,0.943736654402223,0.943736654328204,0.943736654660094,329.409235632777,329.409235632777,118.024301382689,212.177576238712,86.5688230926028,30.6628363014621,0,0.995003800774898,1.05937990065834,-0,0,0.96995146064518,203.689806735488,0,0
224.71,0.943438730946366,0.943438730848183,0.943438731184046,331.080776754951,331.080776754951,118.566913768312,213.9014160636,86.5374132992395,30.641947392111,0,0.995003800774898,1.05822217171473,-0,0,0.980391670364103,205.882250776462,0,0
224.72,0.943145336367916,0.943145336287738,0.943145336604096,328.455317701981,328.455317701981,117.697242578074,211.327674562998,86.5063048947865,30.6213382441967,0,0.995003800774898,1.06000543997484,-0,0,0.972528871137218,204.231062938816,0,0
224.73,0.942882637369909,0.942882637275765,0.94288263761213,329.259733992444,329.259733992444,117.955752624925,212.177435217479,86.4791366995353,30.6031620754291,0,0.995003800774898,1.05955113554806,-0,0,0.957057237042896,200.982019779008,0,0
224.74,0.942642012169694,0.942642012082328,0.942642012401785,326.903514667675,326.903514667675,117.175955287587,209.862386541505,86.4544902871807,30.5866378389893,0,0.995003800774898,1.0600921422611,-0,0,0.984205136458123,206.683078656206,0,0
224.75,0.94239976986527,0.942399769782428,0.942399770104327,330.600571189791,330.600571189791,118.385737812603,213.600928280678,86.4297341644076,30.5699087447054,0,0.995003800774898,1.05888231278618,-0,0,0.955544011388987,200.664242391687,0,0
224.76,0.942177780784348,0.942177780701998,0.942177781026989,326.730858382177,326.730858382177,117.108913775763,209.7690557799,86.4071175123713,30.554685089906,0,0.995003800774898,1.06066292768534,-0,0,0.956739684469445,200.915333738583,0,0
224.77,0.941974501071593,0.941974500978948,0.941974501307514,329.17180937042,329.17180937042,117.906837462135,212.243808807814,86.3870462594691,30.5409543031373,0,0.995003800774898,1.05926302392947,-0,0,0.950355123448509,199.574575924187,0,0
224.78,0.941774497833076,0.941774497744844,0.941774498066697,326.017991173183,326.017991173183,116.865884048695,209.123490913312,86.3670894773421,30.5274107825283,0,0.995003800774898,1.06075161883158,-0,0,0.962926358568213,202.214535299325,0,0
224.79,0.941596520356128,0.941596520268511,0.941596520593094,327.824305710249,327.824305710249,117.455808256885,210.959053187766,86.349808508289,30.5154440141942,0,0.995003800774898,1.05970545322181,-0,0,0.965275176811349,202.707787130383,0,0
224.8,0.941421042702424,0.941421042614383,0.941421042938179,328.399350581178,328.399350581178,117.641039210634,211.563306036466,86.3325582749633,30.5034862697479,0,0.995003800774898,1.05949628530208,-0,0,0.963457233194974,202.326018970944,0,0
224.81,0.941252556359665,0.941252556270463,0.941252556594718,327.424243432949,327.424243432949,117.316923481223,210.616145843406,86.316062946746,30.4920346427967,0,0.995003800774898,1.05998160193541,-0,0,0.963930256206304,202.425353803324,0,0
224.82,0.941087266647601,0.941087266561226,0.941087266887659,329.967085259307,329.967085259307,118.149211640955,213.186124939125,86.3001261249363,30.4808341952463,0,0.995003800774898,1.05830972901148,-0,0,0.97293143190507,204.315600700065,0,0
224.83,0.940918474998491,0.940918474910686,0.940918475232423,329.919890569397,329.919890569397,118.130023845837,213.167375737326,86.2833745756343,30.4691402564368,0,0.995003800774898,1.05872097496203,-0,0,0.9647109124112,202.589291606352,0,0
224.84,0.940753665398711,0.940753665308683,0.940753665633834,327.75182213692,327.75182213692,117.413887218148,211.026597180997,86.2672951785743,30.4579297773487,0,0.995003800774898,1.05945587073576,-0,0,0.978907256106246,205.570523782312,0,0
224.85,0.94060403197636,0.940604031887215,0.940604032212251,327.521621956947,327.521621956947,117.335058322978,210.820925850173,86.2529099895225,30.4477861172519,0,0.995003800774898,1.06034945229691,-0,0,0.946052079478651,198.670936690517,0,0
224.86,0.940495621742306,0.940495621656745,0.940495621974205,326.584342377334,326.584342377334,117.024857584858,209.90026834086,86.2433645966281,30.4407094398455,0,0.995003800774898,1.06007086609853,-0,0,0.958739595427833,201.335315039845,0,0
224.87,0.940380712244737,0.940380712151854,0.940380712481401,328.199929325065,328.199929325065,117.553563623095,211.533869567734,86.2330009829755,30.4330587743549,0,0.995003800774898,1.05934296886095,-0,0,0.959070474415452,201.404799627245,0,0
224.88,0.940274736537077,0.94027473644392,0.940274736770794,329.721747329838,329.721747329838,118.051613921772,213.072465057448,86.2234387562365,30.4258435161535,0,0.995003800774898,1.0580185764056,-0,0,0.984269354398039,206.696564423588,0,0
224.89,0.940148940833933,0.940148940749615,0.940148941069518,329.324463045879,329.324463045879,117.918332186937,212.696177094991,86.2112671086429,30.4170188422449,0,0.995003800774898,1.05917593235954,-0,0,0.958708352796612,201.328754087289,0,0
224.9,0.940065956709251,0.940065956620228,0.940065956951936,328.622429267754,328.622429267754,117.685955465359,212.006951672195,86.2041158549226,30.411361740637,0,0.995003800774898,1.05904560151834,-0,0,0.961269279659551,201.866548728506,0,0
224.91,0.939986608222399,0.939986608131087,0.93998660845602,328.948773609661,328.948773609661,117.791668023429,212.345511336649,86.1973310944284,30.4059311785836,0,0.995003800774898,1.05912217545435,-0,0,0.950300131621505,199.563027640516,0,0
224.92,0.939933420266538,0.939933420178622,0.939933420504959,326.813697687202,326.813697687202,117.088970340518,210.217904820274,86.193433565575,30.4023593013526,0,0.995003800774898,1.0595507271832,-0,0,0.979892169875491,205.777355673853,0,0
224.93,0.939880854339243,0.93988085425317,0.939880854575336,329.870355164263,329.870355164263,118.092690943638,213.282236655675,86.1894841811223,30.3986343274656,0,0.995003800774898,1.05865690241181,-0,0,0.957321562473199,201.037528119372,0,0
224.94,0.939846070352546,0.939846070260021,0.939846070587076,326.755019072817,326.755019072817,117.06816986031,210.17152152362,86.1873309855294,30.3961665636676,0,0.995003800774898,1.0601564786714,-0,0,0.956879782859385,200.944754400471,0,0
224.95,0.939847507730211,0.939847507645457,0.939847507968664,324.846061728189,324.846061728189,116.441059019238,208.260356311439,86.1893514506989,30.3963539660513,0,0.995003800774898,1.06119612043315,-0,0,0.952281951449345,199.979209804363,0,0
224.96,0.939871446910862,0.939871446824029,0.939871447146915,326.689752159332,326.689752159332,117.047946768795,210.097569190039,86.1940527419487,30.3981302273446,0,0.995003800774898,1.05960214448074,-0,0,0.973385853240377,204.411029180479,0,0
224.97,0.939881230806891,0.939881230715955,0.939881231042689,328.464296689639,328.464296689639,117.631656758219,211.869088983409,86.1966556115278,30.3985520947019,0,0.995003800774898,1.0595236677985,-0,0,0.949051018835562,199.300713955468,0,0
224.98,0.939921240014225,0.939921239926863,0.939921240259421,326.722836966097,326.722836966097,117.060425360041,210.119135807747,86.2025760500071,30.4011251083428,0,0.995003800774898,1.0601111458186,-0,0,0.952110900862143,199.94328918105,0,0
224.99,0.939981690731497,0.939981690644635,0.939981690970965,326.003203275083,326.003203275083,116.825536063993,209.387309665737,86.2107648172171,30.405128792129,0,0.995003800774898,1.06054579011679,-0,0,0.951322996033641,199.777829167065,0,0
225,0.940050741121318,0.940050741030662,0.940050741355843,327.088217735638,327.088217735638,117.184019551451,210.458517838677,86.2199790164559,30.4097208805053,0,0.995003800774898,1.05960906057892,-0,0,0.966255254675427,202.91360348184,0,0
225.01,0.939953203229173,0.93995320317877,0.939953203519275,328.810869718865,328.810869718865,117.748320067081,212.196107432707,86.2115305596409,30.4032317265169,0,0.995003800774898,1.05873984898803,-0,0,0.97442918444662,204.63012873379,0,0
225.02,0.939872147041724,0.939872146951824,0.939872147284866,328.305991621884,328.305991621884,117.580784813032,211.70373747344,86.2045727661416,30.3976813823018,0,0.995003800774898,1.05904210125796,-0,0,0.981239280081584,206.060248817133,0,0
225.03,0.939790709965964,0.939790709882476,0.939790710210295,328.930176109747,328.930176109747,117.784342790266,212.340520885811,86.1975629617745,30.3920922621616,0,0.995003800774898,1.05938740538687,-0,0,0.949083021163923,199.307434444424,0,0
225.04,0.939731623352674,0.939731623254879,0.939731623571838,328.830655133305,328.830655133305,117.750610441339,212.249167906585,86.1932744718399,30.3882127548792,0,0.995003800774898,1.05837417869895,-0,0,0.978252318539418,205.432986893278,0,0
225.05,0.939657756307374,0.939657756225778,0.939657756544018,328.843500090994,328.843500090994,117.753371670673,212.273533720899,86.1869232817042,30.383043088391,0,0.995003800774898,1.05928294113186,-0,0,0.956319340002067,200.827061400434,0,0
225.06,0.93961316436599,0.93961316427871,0.939613164604803,328.26523522572,328.26523522572,117.562583044845,211.70114255463,86.1840268259842,30.3800658451051,0,0.995003800774898,1.05935281962704,-0,0,0.949395534626405,199.373062271545,0,0
225.07,0.939601281005366,0.939601280909831,0.939601281232531,326.061880410091,326.061880410091,116.83840622072,209.497898092207,86.1846449989141,30.37933731897,0,0.995003800774898,1.0599016864396,-0,0,0.978710523312708,205.529209895669,0,0
225.08,0.939572201424287,0.93957220133885,0.939572201659642,328.163078978287,328.163078978287,117.528652951842,211.602399786852,86.1833535730996,30.3773256183355,0,0.995003800774898,1.05946218186131,-0,0,0.959589780137514,201.513853828878,0,0
225.09,0.939573463945276,0.939573463860035,0.939573464187779,326.562344345675,326.562344345675,117.002822049694,209.999691749386,86.1852725086373,30.3773800876523,0,0.995003800774898,1.05979501075467,-0,0,0.976018296459284,204.96384225645,0,0
225.1,0.939569351623977,0.939569351533869,0.939569351855147,329.173763326848,329.173763326848,117.861326836942,212.61017910309,86.186614833672,30.3769693900865,0,0.995003800774898,1.05857735769929,-0,0,0.973946325948774,204.528728449243,0,0
225.11,0.939571430645935,0.939571430560119,0.939571430872497,327.896699426915,327.896699426915,117.441828380564,211.33156165467,86.1883062747872,30.3768314974572,0,0.995003800774898,1.05932351551015,-0,0,0.975680466311535,204.892897925422,0,0
225.12,0.939586192999355,0.939586192912966,0.939586193239127,329.132834790126,329.132834790126,117.848702885425,212.563687073412,86.1915460185164,30.3776016981977,0,0.995003800774898,1.0584329488434,-0,0,0.983817888160007,206.601756513601,0,0
225.13,0.939602163467717,0.939602163385,0.939602163710305,327.103233659952,327.103233659952,117.182150394219,210.530289226026,86.1946032985591,30.3783411353672,0,0.995003800774898,1.0601513880092,-0,0,0.964222850408574,202.486798585801,0,0
225.14,0.93966157850572,0.93966157841101,0.939661578724044,328.726121550498,328.726121550498,117.717207173551,212.141044938149,86.2028182112688,30.38225840108,0,0.995003800774898,1.05915636620072,-0,0,0.948924381415336,199.274120097221,0,0
225.15,0.939717557132499,0.939717557047425,0.939717557375349,328.087316729905,328.087316729905,117.508788640017,211.490808656618,86.2105855873993,30.3859224858871,0,0.995003800774898,1.05877569981291,-0,0,0.980338506019567,205.871086264109,0,0
225.16,0.939768547852577,0.939768547763881,0.939768548090855,329.131801485333,329.131801485333,117.853447461951,212.525348521193,86.2174624432362,30.3889905209043,0,0.995003800774898,1.05928839005125,-0,0,0.949442226624952,199.38286759124,0,0
225.17,0.939846897874908,0.939846897784512,0.939846898103929,328.850920899968,328.850920899968,117.763177980325,212.229189805764,86.2276101544767,30.3941209397277,0,0.995003800774898,1.05862601824719,-0,0,0.967556596014677,203.186885163082,0,0
225.18,0.939910580972244,0.939910580886056,0.939910581211507,327.860682382314,327.860682382314,117.439370466978,211.226595250231,86.2359527528614,30.3981343792214,0,0.995003800774898,1.05918106913833,-0,0,0.983679859204296,206.572770432902,0,0
225.19,0.939984245471972,0.939984245384886,0.939984245712517,327.230826682396,327.230826682396,117.234233658018,210.58270918174,86.2453126257509,30.4028048749058,0,0.995003800774898,1.06040083924443,-0,0,0.94981904096993,199.461998603685,0,0
225.2,0.9400904610586,0.940090460969887,0.940090461297172,324.730202465065,324.730202465065,116.415066542062,208.061457199905,86.2586855917911,30.4100596733694,0,0.995003800774898,1.06061816340204,-0,0,0.981761776420899,206.169973048389,0,0
225.21,0.940178216502317,0.940178216417065,0.940178216738847,327.314471604325,327.314471604325,117.266760952245,210.628661069014,86.2699376701186,30.4158728651929,0,0.995003800774898,1.05966700644284,-0,0,0.979625339013493,205.721321192833,0,0
225.22,0.940259557822184,0.94025955773517,0.940259558062027,326.834481082841,326.834481082841,117.111080833551,210.133123857929,86.2802233154216,30.4211339094912,0,0.995003800774898,1.06056580164272,-0,0,0.951217305260154,199.755634104632,0,0
225.23,0.940359060026237,0.940359059942957,0.940359060266252,326.703352486223,326.703352486223,117.070573181464,209.9825735368,86.2928812693723,30.4278976800512,0,0.995003800774898,1.06010491092386,-0,0,0.95609371242626,200.779679609515,0,0
225.24,0.940458973591872,0.940458973508806,0.940458973836523,328.133351433098,328.133351433098,117.543156756769,211.393369152231,86.3054346624537,30.4345476184127,0,0.995003800774898,1.05937085546819,-0,0,0.959741091803394,201.545629278713,0,0
225.25,0.940536047829668,0.940536047740985,0.94053604806754,329.544133007298,329.544133007298,118.008867453704,212.789209841322,86.315397543422,30.4395256225537,0,0.995003800774898,1.05833370586919,-0,0,0.978287319020813,205.440336994371,0,0
225.26,0.940603559440202,0.940603559347809,0.94060355967481,326.734266614651,326.734266614651,117.087015609202,209.966677535587,86.3238924185654,30.443696660498,0,0.995003800774898,1.06089351082889,-0,0,0.946537742259875,198.772925874574,0,0
225.27,0.941061600718961,0.941061600631565,0.941061600929641,243.652678780298,243.652678780298,89.7905330130351,126.799750435337,86.3753533203497,30.4775750246112,0,0.995003800774898,1.10167322242023,-0,0,0.428485108349251,89.9818727533427,0,0
225.28,0.942274143881921,0.942274143804074,0.942274144121029,213.506783439944,213.506783439944,79.9131528735028,96.4156819116403,86.5201491216663,30.5709524066373,0,0.995003800774898,1.11127153156999,-0,0,0.439812373278087,92.3605983883982,0,0
225.29,0.943557727827435,0.94355772775449,0.943557728051745,211.970426947581,211.970426947581,79.4410222669843,94.6278163257308,86.6732033376825,30.6694072841681,0,0.995003800774898,1.11189494260995,-0,0,0.418555756263877,87.8967088154141,0,0
225.3,0.944815483590684,0.944815483515911,0.944815483815235,212.965275497949,212.965275497949,79.7999839995052,95.3777995589445,86.8221479097497,30.7653280292545,0,0.995003800774898,1.11170958896122,-0,0,0.416890289035364,87.5469606974264,0,0
225.31,0.946049600718058,0.946049600649848,0.946049600937641,211.904876161481,211.904876161481,79.4825894536044,94.0788098719957,86.9671686347897,30.8588976546959,0,0.995003800774898,1.11213016160075,-0,0,0.449450139361706,94.3845292659582,0,0
225.32,0.94721003752054,0.947210037449956,0.947210037727537,212.186395150075,212.186395150075,79.60422361283,94.1372974300622,87.1026525651039,30.9464451549084,0,0.995003800774898,1.11207686668533,-0,0,0.44222269256896,92.8667654394816,0,0
225.33,0.948306500906215,0.948306500841071,0.948306501106286,214.268113639881,214.268113639881,80.315806518542,96.0093179013854,87.2299461141182,31.028849624377,0,0.995003800774898,1.11154507419663,-0,0,0.440058913699601,92.4123718769162,0,0
225.34,0.949336374389555,0.949336374327018,0.949336374591559,214.768333970566,214.768333970566,80.5057642420324,96.3136493937068,87.3487345394185,31.1059500374409,0,0.995003800774898,1.11143950079741,-0,0,0.429403740529783,90.1747855112544,0,0
225.35,0.950318326381387,0.950318326324042,0.95031832658199,214.242726107024,214.242726107024,80.3572618765542,95.6019329960942,87.4614569065624,31.1793362043673,0,0.995003800774898,1.11165956866256,-0,0,0.43711511476396,91.7941741004315,0,0
225.36,0.95125114774003,0.951251147680395,0.951251147933266,213.427403109008,213.427403109008,80.1122132052925,94.6105612570601,87.5679642667594,31.2488775851881,0,0.995003800774898,1.11194894825983,-0,0,0.444506561281515,93.3463778691181,0,0
225.37,0.952105402882782,0.95210540282357,0.95210540307332,214.932117242983,214.932117242983,80.6276846906001,95.9548029707702,87.6649309135734,31.3123833586395,0,0.995003800774898,1.11152394058687,-0,0,0.416710045509089,87.5091095569088,0,0
225.38,0.952939338923509,0.952939338867349,0.952939339112061,211.60527294916,211.60527294916,79.5545446563549,92.4716427273917,87.7592153203222,31.374414901446,0,0.995003800774898,1.11254864574248,-0,0,0.418856785773486,87.9599250124321,0,0
225.39,0.953742324958446,0.953742324900414,0.953742325139018,212.341740992642,212.341740992642,79.8161316845398,93.0580346820732,87.8496582169776,31.4340480935915,0,0.995003800774898,1.11242740845341,-0,0,0.442287549132821,92.8803853178923,0,0
225.4,0.954456154142412,0.954456154085205,0.954456154321953,214.3348865588,214.3348865588,80.4884839312603,94.9185651349803,87.9294122610134,31.4869091628063,0,0.995003800774898,1.11186864033347,-0,0,0.445513112619206,93.5577536500332,0,0
225.41,0.955105819213604,0.955105819163888,0.955105819396373,215.208256557086,215.208256557086,80.7911053751743,95.6721327005653,88.0012988858466,31.5348249706737,0,0.995003800774898,1.11162059902092,-0,0,0.429562606080869,90.2081472769825,0,0
225.42,0.955728648864707,0.955728648809346,0.955728649042315,215.217516244055,215.217516244055,80.8090144811353,95.5668436329886,88.0699023379394,31.5807702731269,0,0.995003800774898,1.1116972165535,-0,0,0.455848211843593,95.7281244871546,0,0
225.43,0.956273801862731,0.956273801809241,0.956273802045129,216.407378160412,216.407378160412,81.2129927562357,96.6572659839013,88.1292637780438,31.620848398467,0,0.995003800774898,1.11135630306992,-0,0,0.448169940133399,94.1156874280139,0,0
225.44,0.956791842417562,0.956791842366905,0.956791842592626,214.458147180225,214.458147180225,80.5844974403592,94.6139278801057,88.1852862436959,31.6589330564237,0,0.995003800774898,1.11192940925931,-0,0,0.441983925176165,92.8166242869946,0,0
225.45,0.957270761427022,0.957270761370876,0.957270761602658,217.143741179422,217.143741179422,81.4784237557718,97.212846203952,88.2367700000619,31.6941249754078,0,0.995003800774898,1.11122294770707,-0,0,0.454496566977322,95.4442790652377,0,0
225.46,0.957687921474741,0.957687921419179,0.957687921640894,217.827264117909,217.827264117909,81.7127001239686,97.8219290268196,88.2807549030109,31.7245801880786,0,0.995003800774898,1.11101277329508,-0,0,0.437436689601338,91.8617048162809,0,0
225.47,0.958087520855319,0.958087520808773,0.958087521027116,215.551146357484,215.551146357484,80.9737790832768,95.4744539745336,88.3227612174594,31.7539311654908,0,0.995003800774898,1.11168769094638,-0,0,0.440896012046512,92.5881625297674,0,0
225.48,0.958442970993008,0.958442970939504,0.958442971163769,218.029594848679,218.029594848679,81.796520916861,97.8898741299246,88.3596950242479,31.7800256945065,0,0.995003800774898,1.11101687652258,-0,0,0.442621622713927,92.9505407699246,0,0
225.49,0.958748576709263,0.95874857665292,0.958748576872777,217.616863110352,217.616863110352,81.6677321866525,97.4236123159863,88.3907688580799,31.8024819362855,0,0.995003800774898,1.11113379584026,-0,0,0.440007509173359,92.4015769264054,0,0
225.5,0.95903521325721,0.959035213211851,0.959035213427214,216.8877295285,216.8877295285,81.43447610342,96.6445298022321,88.4196174836668,31.8235822426006,0,0.995003800774898,1.11135321664434,-0,0,0.438451920644498,92.0749033353445,0,0
225.51,0.959308267788923,0.959308267742821,0.959308267957176,214.03296847222,214.03296847222,80.5022366490531,93.7422535659619,88.4469126240509,31.8438022822075,0,0.995003800774898,1.11216469876969,-0,0,0.424877538532882,89.2242830919053,0,0
225.52,0.959575056330576,0.959575056277183,0.959575056498924,214.475779538977,214.475779538977,80.6537416314231,94.1384146381066,88.4736578332065,31.8637070676639,0,0.995003800774898,1.11209584302754,-0,0,0.438824900719099,92.1532291510107,0,0
225.53,0.959800801578713,0.959800801527188,0.959800801746136,216.829544443769,216.829544443769,81.4322726167296,96.4537680843985,88.4953999114778,31.8803764478926,0,0.995003800774898,1.11141797566659,-0,0,0.436078475110998,91.5764797733097,0,0
225.54,0.960013791868003,0.960013791818995,0.960013792033866,215.278643595414,215.278643595414,80.9270526098429,94.8670961611298,88.5154734388215,31.8960739954631,0,0.995003800774898,1.11186222231358,-0,0,0.436666058468607,91.6998722784075,0,0
225.55,0.960201067111034,0.96020106705888,0.960201067275017,215.294738944451,215.294738944451,80.9362659049697,94.8521062484966,88.532669143501,31.9099635524538,0,0.995003800774898,1.11186059311058,-0,0,0.428784706228883,90.0447883080655,0,0
225.56,0.960378218403689,0.96037821835177,0.960378218561835,215.675426204143,215.675426204143,81.0650659102888,95.2035991059562,88.548688551617,31.9231385465693,0,0.995003800774898,1.11178341875859,-0,0,0.439821310482319,92.362475201287,0,0
225.57,0.960524297979757,0.960524297941262,0.960524298151524,216.13053691045,216.13053691045,81.217554727239,95.6354252885274,88.561084677089,31.9340269448336,0,0.995003800774898,1.11166716606538,-0,0,0.453188738289368,95.1696350407672,0,0
225.58,0.960627476496478,0.960627476450386,0.960627476669893,218.436492001504,218.436492001504,81.9772896363699,97.9265153968991,88.5683710133882,31.9416055912167,0,0.995003800774898,1.1109964391307,-0,0,0.442432841106669,92.9108966324005,0,0
225.59,0.960816028686388,0.960816028644621,0.960816028823143,217.845164241704,217.845164241704,81.7866302538312,97.3058236042705,88.5845621370937,31.9547785003393,0,0.995003800774898,1.11114918757544,-0,0,0.427112386111303,89.6936010833737,0,0
225.6,0.961072744690537,0.961072744663946,0.961072744866458,225.284916077216,225.284916077216,84.2374182860076,104.702870194514,88.6091343074341,31.9729115752678,0,0.995003800774898,1.10264551492047,-0,0,0.992757048494696,208.478980183886,0,0
225.61,0.960505707530865,0.96050570749564,0.960505707735315,326.592992578503,326.592992578503,117.520246590904,206.130064168299,88.5367090236129,31.926219386591,0,0.995003800774898,1.06179493855483,-0,0,1,210,0,0
