t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
225.62,0.959500674783962,0.959500674717061,0.959500674938866,335.899604890779,335.899604890779,120.551571738173,215.648065402635,88.4074419236751,31.8440975644697,0,0.995003800774898,1.05955185943776,-0,0,1,210,0,0
225.63,0.958493204674303,0.958493204609574,0.95849320485412,335.924107368588,335.924107368588,120.532286825471,215.881866092078,88.2794495570573,31.762791719453,0,0.995003800774898,1.05971407450262,-0,0,0.982961298589272,206.421872703747,0,0
225.64,0.957523690465782,0.957523690416624,0.957523690659018,336.804274244626,336.804274244626,120.795600909006,216.960980498874,88.1578475289512,31.6854462168002,0,0.995003800774898,1.0583845885466,-0,0,1,210,0,0
225.65,0.956568978185691,0.956568978116822,0.956568978378316,336.45526811651,336.45526811651,120.65555249137,216.805972671335,88.0392919131306,31.610003532044,0,0.995003800774898,1.05866070353642,-0,0,1,210,0,0
225.66,0.955654021018662,0.955654020950354,0.955654021210009,337.718879409212,337.718879409212,121.046839616509,218.253712078401,87.9268438887475,31.5383234420631,0,0.995003800774898,1.05769739431829,-0,0,1,210,0,0
225.67,0.954768388256797,0.954768388194132,0.954768388466456,337.13624193599,337.13624193599,120.832255214476,217.847847763156,87.8189084756274,31.4694856972062,0,0.995003800774898,1.0578580971,-0,0,1,210,0,0
225.68,0.953929528074398,0.953929528002355,0.953929528281877,337.54556121067,337.54556121067,120.945097607619,218.423352027483,87.7175015830026,31.4047076001851,0,0.995003800774898,1.05748763626705,-0,0,0.995579949742051,209.071789445831,0,0
225.69,0.953133627324299,0.95313362724792,0.95313362752604,336.614711453617,336.614711453617,120.618701547618,217.649095435352,87.6219799762348,31.3436360420297,0,0.995003800774898,1.05766940879938,-0,0,1,210,0,0
225.7,0.952381197411276,0.952381197327653,0.952381197609169,336.944592781144,336.944592781144,120.707933224932,218.126054465714,87.5323185050451,31.2862198103858,0,0.995003800774898,1.05780162400238,-0,0,0.97704400483264,205.179241014854,0,0
225.71,0.951676228103103,0.95167622802589,0.951676228318107,335.609653074682,335.609653074682,120.251327721694,216.927756883383,87.4490420679413,31.2328541233578,0,0.995003800774898,1.05798054221516,-0,0,0.97944634158568,205.683731732993,0,0
225.72,0.951024072403843,0.951024072325874,0.951024072613957,333.45592989644,333.45592989644,119.52702022239,214.899817504387,87.3724196045522,31.1836927875014,0,0.995003800774898,1.05868833506754,-0,0,0.996034894697256,209.167327886424,0,0
225.73,0.950406155230053,0.950406155147876,0.950406155451012,334.542256612224,334.542256612224,119.868636798063,216.104529302136,87.3003915666763,31.137335743411,0,0.995003800774898,1.05816382868982,-0,0,0.992855739376056,208.499705268972,0,0
225.74,0.949822803956757,0.949822803870742,0.949822804170088,334.663365915718,334.663365915718,119.893931282217,216.336918469886,87.2327318507771,31.0937155950549,0,0.995003800774898,1.05815486756483,-0,0,0.982323917605195,206.288022697091,0,0
225.75,0.94928629815689,0.949286298076666,0.949286298376411,332.228280115799,332.228280115799,119.080285928683,214.003608553897,87.1708768712295,31.0537946906717,0,0.995003800774898,1.05886263428631,-0,0,1,210,0,0
225.76,0.948775997490447,0.948775997409997,0.948775997711308,335.138449516178,335.138449516178,120.024277503025,217.009967302267,87.112536646972,31.0159455669388,0,0.995003800774898,1.05742566227505,-0,0,0.994407364112646,208.825546463656,0,0
225.77,0.948287231637772,0.948287231553676,0.948287231863277,333.632189273315,333.632189273315,119.517207014783,215.595680521099,87.0567416680299,30.9797670841864,0,0.995003800774898,1.05850802266794,-0,0,0.977554076337493,205.286356030873,0,0
225.78,0.947850645152383,0.947850645067927,0.947850645374678,334.569363740381,334.569363740381,119.814642361494,216.6142428728,87.0074886010692,30.9476322665122,0,0.995003800774898,1.05720095616255,-0,0,0.995480288003267,209.050860480686,0,0
225.79,0.947432524549726,0.947432524461858,0.947432524773119,336.024984594536,336.024984594536,120.282904287459,218.148049569954,86.9602425412217,30.9166924833603,0,0.995003800774898,1.05662521609427,-0,0,0.99644132644744,209.252678553962,0,0
225.8,0.947033398621459,0.947033398538086,0.947033398849582,335.679415063549,335.679415063549,120.159642472877,217.876850557464,86.9153393295228,30.8872251765626,0,0.995003800774898,1.05669352647085,-0,0,1,210,0,0
225.81,0.946663768527027,0.946663768440834,0.946663768754488,336.245633239195,336.245633239195,120.336829875988,218.51164852821,86.8740157778675,30.8599689331176,0,0.995003800774898,1.05639233971822,-0,0,0.996790001980497,209.325900415904,0,0
225.82,0.946331786560493,0.94633178647359,0.946331786789212,333.32138346287,333.32138346287,119.36768554508,215.648846563538,86.8370226665411,30.8355142327902,0,0.995003800774898,1.05784248612836,-0,0,1,210,0,0
225.83,0.946029803224484,0.946029803140019,0.946029803455767,335.756165963998,335.756165963998,120.16079386403,218.138817116838,86.803945828667,30.8134030184931,0,0.995003800774898,1.05634475510345,-0,0,1,210,0,0
225.84,0.945740994616394,0.945740994532822,0.945740994849923,335.887536011667,335.887536011667,120.197095119103,218.323171275748,86.7722198838856,30.792144852033,0,0.995003800774898,1.05632022885298,-0,0,1,210,0,0
225.85,0.945482691011241,0.945482690920118,0.9454826912412,334.132799159686,334.132799159686,119.614214884527,216.615656304477,86.7440033834952,30.7731394717134,0,0.995003800774898,1.0573846246878,-0,0,0.992204911256676,208.363031363902,0,0
225.86,0.945263396511391,0.945263396422965,0.945263396741184,334.434819283132,334.434819283132,119.708365694364,216.957209808416,86.7205330531098,30.7570764216067,0,0.995003800774898,1.05681287444727,-0,0,1,210,0,0
225.87,0.945061756397962,0.945061756314633,0.945061756634803,335.876916279778,335.876916279778,120.177644321568,218.435781303057,86.6989777985819,30.7421571781396,0,0.995003800774898,1.05611772077583,-0,0,1,210,0,0
225.88,0.944873165877744,0.94487316579176,0.944873166113426,335.758127354416,335.758127354416,120.134185168742,218.351161079225,86.6788239913402,30.7281422838511,0,0.995003800774898,1.05669065964809,-0,0,0.97513054558963,204.777414573822,0,0
225.89,0.944730855644551,0.944730855552488,0.94473085587736,331.232028420083,331.232028420083,118.643283654795,213.850246490227,86.6641093088995,30.7176726209559,0,0.995003800774898,1.05828047322538,-0,0,1,210,0,0
225.9,0.944615092125303,0.94461509203316,0.9446150923525,333.457311936058,333.457311936058,119.372121503657,216.095653019381,86.6525747681151,30.7090841485619,0,0.995003800774898,1.05761600147259,-0,0,0.98112278387075,206.035784612857,0,0
225.91,0.944383099509819,0.944383099453826,0.944383099723686,331.604792244609,331.604792244609,118.7581053647,214.282655216751,86.6290433489156,30.6930936789428,0,0.995003800774898,1.05817362984587,-0,0,0.991436447763543,208.201654030344,0,0
225.92,0.944207971358971,0.944207971270163,0.944207971612264,332.993681618897,332.993681618897,119.210807404026,215.701023184339,86.6117403999075,30.6809180346511,0,0.995003800774898,1.05729683260711,-0,0,0.999545189221261,209.904489736465,0,0
225.93,0.944008582757274,0.944008582660405,0.944008582975569,335.48247288364,335.48247288364,120.024437281914,218.223834331654,86.5916797704819,30.6669587815047,0,0.995003800774898,1.05654098147685,-0,0,0.974975218307694,204.744795844616,0,0
225.94,0.943826281309007,0.943826281222378,0.943826281552055,331.441270034087,331.441270034087,118.692175846354,214.213436637963,86.5734952430137,30.65433815311,0,0.995003800774898,1.05845466490616,-0,0,0.975558218650325,204.867225916568,0,0
225.95,0.943672621489537,0.943672621403422,0.943672621727021,331.084480903553,331.084480903553,118.571687257692,213.881620491945,86.5589120317635,30.6439483798438,0,0.995003800774898,1.05828901792839,-0,0,0.98492435922715,206.834115437701,0,0
225.96,0.943521344396427,0.943521344307466,0.943521344628849,333.63067999938,333.63067999938,119.405399646631,216.452555654138,86.5445330432115,30.6335913020299,0,0.995003800774898,1.05694298664158,-0,0,0.986821507049295,207.232516480352,0,0
225.97,0.943365158904254,0.943365158814148,0.943365159150011,334.678935438204,334.678935438204,119.74658484157,217.526902331949,86.5293304520477,30.6227026542066,0,0.995003800774898,1.05660252786914,-0,0,0.979460153864638,205.686632311574,0,0
225.98,0.9432128406516,0.943212840569698,0.943212840888591,334.278845708746,334.278845708746,119.611823645125,217.152120695063,86.5145977231591,30.6121272905248,0,0.995003800774898,1.05660422996115,-0,0,0.984839972446431,206.816394213751,0,0
225.99,0.943075096513688,0.943075096427751,0.943075096749561,334.344837891714,334.344837891714,119.630593357172,217.240850798591,86.5014560764278,30.6025310166949,0,0.995003800774898,1.05649126098945,-0,0,0.990700556515525,208.04711686826,0,0
226,0.942945457632995,0.942945457543704,0.942945457878705,334.567255578463,334.567255578463,119.700959442375,217.484623894936,86.4891770945237,30.5934545890039,0,0.995003800774898,1.05630703182079,-0,0,0.996476425892506,209.260049437426,0,0
226.01,0.94281646992085,0.942816469837977,0.942816470164191,335.340851660435,335.340851660435,119.952498131476,218.27951411509,86.4769521536139,30.5843853917304,0,0.995003800774898,1.05604644629323,-0,0,0.991072773177824,208.125282367343,0,0
226.02,0.942702269993308,0.942702269904941,0.942702270228147,335.052158161924,335.052158161924,119.855227138973,218.009454580798,86.4663589798403,30.5763446012855,0,0.995003800774898,1.05594448299055,-0,0,1,210,0,0
226.03,0.94259489047263,0.942594890393065,0.942594890716841,334.371413014253,334.371413014253,119.629240691097,217.346220887916,86.4564377807656,30.5687543455713,0,0.995003800774898,1.05688828838452,-0,0,0.977295008270978,205.231951736905,0,0
226.04,0.942517837211816,0.942517837115975,0.942517837448647,333.893715444202,333.893715444202,119.470781878295,216.88000769653,86.4502202941361,30.5634874535355,0,0.995003800774898,1.05628912022818,-0,0,1,210,0,0
226.05,0.942436927008332,0.942436926923604,0.942436927248794,335.518572457284,335.518572457284,120.003247419515,218.517527084529,86.443314490769,30.5577308819857,0,0.995003800774898,1.0560348377045,-0,0,0.985019681069001,206.85413302449,0,0
226.06,0.94237159305913,0.942371592977127,0.942371593304758,332.974282861678,332.974282861678,119.165753753589,215.983017876675,86.4381156444888,30.5531493405144,0,0.995003800774898,1.05744416309437,-0,0,0.975162537856242,204.784132949811,0,0
226.07,0.942345152846506,0.94234515276471,0.942345153087512,333.585159675467,333.585159675467,119.366289150464,216.596239757704,86.4375216664543,30.5513982513092,0,0.995003800774898,1.05639115059455,-0,0,0.998115230388952,209.60419838168,0,0
226.08,0.942292016780003,0.942292016690417,0.942292017018669,335.354087960849,335.354087960849,119.946767674065,218.372798422089,86.4337119210831,30.5475776176767,0,0.995003800774898,1.05601506686205,-0,0,0.987323513478444,207.337937830473,0,0
226.09,0.942250360261927,0.942250360180713,0.942250360505009,334.746247804423,334.746247804423,119.746306955872,217.770544032339,86.4311446098812,30.5445591622036,0,0.995003800774898,1.05602687904913,-0,0,0.996780455937084,209.323895746788,0,0
226.1,0.942208348462589,0.942208348367677,0.942208348701972,335.338476143353,335.338476143353,119.94027686042,218.368465967198,86.4285309592944,30.5414792168603,0,0.995003800774898,1.05575293423921,-0,0,1,210,0,0
226.11,0.94216790415471,0.942167904063129,0.942167904391702,334.084510939941,334.084510939941,119.527458466442,217.119981710221,86.4260235804527,30.5385056492676,0,0.995003800774898,1.05650548210271,-0,0,1,210,0,0
226.12,0.942131400065717,0.942131399980121,0.942131400308563,335.359012411754,335.359012411754,119.945840187748,218.398957693878,86.4241575777076,30.535897140168,0,0.995003800774898,1.0560976685406,-0,0,0.981588173017133,206.133516333598,0,0
226.13,0.942113771009623,0.942113770927007,0.942113771253334,331.668610517879,331.668610517879,118.732786276861,214.709560469473,86.4243462717175,30.5347037766882,0,0.995003800774898,1.05759503386869,-0,0,0.998398988034645,209.663787487275,0,0
226.14,0.942097008905856,0.942097008815443,0.942097009150006,333.257990324222,333.257990324222,119.255185774152,216.299414280887,86.424914684947,30.5336613583879,0,0.995003800774898,1.05682927464478,-0,0,0.997919986628088,209.563197191898,0,0
226.15,0.942075870774578,0.94207587068547,0.942075871014296,334.189396225914,334.189396225914,119.561179467604,217.232370272842,86.424832332487,30.5321936205853,0,0.995003800774898,1.05642974811942,-0,0,0.994416920305477,208.82755326415,0,0
226.16,0.942047930648507,0.942047930563721,0.942047930893056,335.037510149471,335.037510149471,119.839633750625,218.083282807245,86.4239957868358,30.5302315553898,0,0.995003800774898,1.05582171036479,-0,0,1,210,0,0
226.17,0.942005843491377,0.942005843405019,0.942005843737049,335.565500819275,335.565500819275,120.01251321612,218.616783003643,86.4214886620437,30.5272291535892,0,0.995003800774898,1.0561054973526,-0,0,0.977174483265152,205.206641485682,0,0
226.18,0.941978230881973,0.941978230792674,0.941978231122094,332.981502547306,332.981502547306,119.162924953642,216.035261443367,86.4207913100339,30.5254497939049,0,0.995003800774898,1.05685841834,-0,0,0.994243617129547,208.791159597205,0,0
226.19,0.941953458136488,0.941953458051915,0.941953458382901,332.775662575533,332.775662575533,119.095072841734,215.831340231297,86.4204406784206,30.5238816658154,0,0.995003800774898,1.05750902366238,-0,0,0.97640152206019,205.04431963264,0,0
226.2,0.941932896308946,0.941932896235244,0.941932896558853,332.854854773759,332.854854773759,119.121069515185,215.911208166179,86.4208605997947,30.5227860077853,0,0.995003800774898,1.05668541240603,-0,0,1,210,0,0
226.21,0.941891242319165,0.941891242231839,0.941891242562718,333.771965199271,333.771965199271,119.421917758874,216.833272443463,86.4186744215845,30.5200183342231,0,0.995003800774898,1.05656767515347,-0,0,0.999649352085391,209.926363937932,0,0
226.22,0.941845760023254,0.941845759937137,0.941845760271276,335.286061682079,335.286061682079,119.918891949854,218.353054370391,86.4160681940898,30.5169391175981,0,0.995003800774898,1.05570244782922,-0,0,1,210,0,0
226.23,0.941783978696348,0.941783978616329,0.941783978942619,332.99160750535,332.99160750535,119.163653819967,216.067327045642,86.4115356164852,30.5127448432235,0,0.995003800774898,1.05707479336478,-0,0,0.998422479154037,209.668720622348,0,0
226.24,0.941739539999656,0.941739539909583,0.94173954024065,332.499501334393,332.499501334393,119.001286462677,215.580377738184,86.4091976334792,30.5099259627299,0,0.995003800774898,1.05729707134608,-0,0,0.993944799608483,208.728407917781,0,0
226.25,0.94167804492978,0.941678044845231,0.941678045171009,334.329481463451,334.329481463451,119.601790796685,217.418288145656,86.4051875536675,30.5060057641281,0,0.995003800774898,1.0561223697814,-0,0,0.997181783166079,209.408174464877,0,0
226.26,0.941601397052178,0.941601396962575,0.941601397296019,332.894980058304,332.894980058304,119.128906772953,215.994788172341,86.39924794455,30.5009439414135,0,0.995003800774898,1.0571709419225,-0,0,0.991026627105393,208.115591692132,0,0
226.27,0.941531500404045,0.941531500326115,0.941531500654002,331.597542093221,331.597542093221,118.701292680699,214.706665338556,86.3943223864654,30.4965543682001,0,0.995003800774898,1.05774370980393,-0,0,0.989295880855559,207.752134979667,0,0
226.28,0.941461532553471,0.941461532463253,0.941461532793684,334.230073744306,334.230073744306,119.565424975927,217.348327739414,86.3895660655234,30.4921799393678,0,0.995003800774898,1.05618275311426,-0,0,0.989888717924151,207.876630764072,0,0
226.29,0.941370566513326,0.941370566432297,0.9413705667584,332.914457734365,332.914457734365,119.131310689393,216.046045758042,86.3821888831916,30.4862230931318,0,0.995003800774898,1.05682816871787,-0,0,1,210,0,0
226.3,0.941270463207341,0.941270463129631,0.941270463457976,333.118628874747,333.118628874747,119.196536062851,216.265004865266,86.3739229195814,30.4797010899003,0,0.995003800774898,1.05713003169616,-0,0,0.982441786729509,206.312775213197,0,0
226.31,0.94118118777974,0.941181187690888,0.941181188022543,333.921595486487,333.921595486487,119.458867929584,217.080539548902,86.3670391042566,30.4740168333283,0,0.995003800774898,1.05604217278754,-0,0,1,210,0,0
226.32,0.941064421538266,0.941064421453994,0.941064421783977,333.590148260188,333.590148260188,119.347632644863,216.767022254901,86.3568474428282,30.4662785624588,0,0.995003800774898,1.05664817966888,-0,0,0.994380280083356,208.819858817505,0,0
226.33,0.940942613678769,0.940942613590756,0.940942613920854,333.77941792496,333.77941792496,119.407481537388,216.974737247672,86.3463453585495,30.4583353187389,0,0.995003800774898,1.05626857864023,-0,0,1,210,0,0
226.34,0.940796408989238,0.940796408902461,0.940796409235931,335.208932004711,335.208932004711,119.874401595533,218.427109324612,86.3331426359824,30.448680044117,0,0.995003800774898,1.05605000708535,-0,0,0.975190686747956,204.790044217071,0,0
226.35,0.940668372752961,0.940668372664689,0.940668372998609,333.001880749886,333.001880749886,119.146487125183,216.239478921416,86.3219993311813,30.4404024972881,0,0.995003800774898,1.05671397743309,-0,0,0.985887191830317,207.036310284367,0,0
226.36,0.940541784020742,0.940541783938778,0.940541784267205,330.930406982783,330.930406982783,118.46318991637,214.186993028247,86.3110988618968,30.4323150926388,0,0.995003800774898,1.0576580471237,-0,0,1,210,0,0
226.37,0.940400232159664,0.940400232073415,0.940400232405765,334.718921424564,334.718921424564,119.705656947444,217.996985128396,86.2987520721581,30.42318422401,0,0.995003800774898,1.05584701632189,-0,0,0.988988510181845,207.687587138188,0,0
226.38,0.940242797771526,0.940242797681796,0.940242798018606,332.604626434509,332.604626434509,119.007533206043,215.907422396022,86.2843355194865,30.4128685189999,0,0.995003800774898,1.05709453331735,-0,0,0.983629811865146,206.562260491681,0,0
226.39,0.940093141246019,0.940093141162788,0.940093141487322,332.457597623925,332.457597623925,118.956272901282,215.783190224132,86.2711207956236,30.4032866041697,0,0.995003800774898,1.05663912510802,-0,0,1,210,0,0
226.4,0.939929744583396,0.939929744506693,0.93992974483568,332.218028092928,332.218028092928,118.874230289934,215.569201735039,86.2561841433777,30.3926422145118,0,0.995003800774898,1.05740883466877,-0,0,0.979805711212488,205.759199354622,0,0
226.41,0.939774140787975,0.939774140698203,0.939774141029564,333.392561823503,333.392561823503,119.25722919534,216.767431910276,86.2424273831094,30.3827025301176,0,0.995003800774898,1.05622184961311,-0,0,0.987342569011876,207.341939492494,0,0
226.42,0.939605036055068,0.939605035965986,0.939605036300488,332.506976198577,332.506976198577,118.962721160709,215.908416031475,86.2268766765036,30.3716834905988,0,0.995003800774898,1.05700158115616,-0,0,0.981619973636447,206.140194463654,0,0
226.43,0.939438086378914,0.939438086293884,0.939438086626625,330.93291307332,330.93291307332,118.442025033948,214.360121158777,86.2117975027855,30.3609944117573,0,0.995003800774898,1.05736332176001,-0,0,0.998243611751009,209.631158467712,0,0
226.44,0.939265327537384,0.939265327449283,0.939265327777195,332.951348796011,332.951348796011,119.10198042503,216.405463651336,86.1960725711946,30.3498125734806,0,0.995003800774898,1.05636077897793,-0,0,1,210,0,0
226.45,0.939084252979551,0.939084252883809,0.939084253222479,334.212811368908,334.212811368908,119.51288198034,217.695738309776,86.1791919168457,30.337881142287,0,0.995003800774898,1.05582951509928,-0,0,0.994308678884776,208.804822565803,0,0
226.46,0.938897970633655,0.938897970546476,0.938897970880104,332.376936736604,332.376936736604,118.905610187654,215.889628800849,86.1616825831026,30.3256253526529,0,0.995003800774898,1.05666218362646,-0,0,1,210,0,0
226.47,0.938979492570355,0.938979492484345,0.93897949282409,257.409973335687,257.409973335687,94.2675092337186,140.904391843971,86.1722084227305,30.3333730689854,0,0.995003800774898,1.09747355628123,-0,0,0.441725399706702,92.7623339384073,0,0
226.48,0.939925298608804,0.939925298510748,0.939925298844461,217.80341283443,217.80341283443,81.2744779058381,101.106154539937,86.2884764177698,30.4087818767225,0,0.995003800774898,1.10992745218283,-0,0,0.429837707063598,90.2659184833556,0,0
226.49,0.941091281751432,0.941091281594998,0.94109128193149,216.667120905033,216.667120905033,80.9313428777493,99.737521634532,86.4297984972179,30.4998007732827,0,0.995003800774898,1.11051236874869,-0,0,0.460948211699824,96.7991244569631,0,0
226.5,0.942273513839403,0.942273513763058,0.942273514072221,215.682312433002,215.682312433002,80.6379276454936,98.5209014091291,86.5708118936155,30.5905991302574,0,0.995003800774898,1.11083548266936,-0,0,0.462328394365386,97.0889628167311,0,0
226.51,0.943374457973931,0.94337445791713,0.943374458192204,217.359116250095,217.359116250095,81.2171687132233,99.9824668455692,86.7016423102744,30.6750070942519,0,0.995003800774898,1.11043510599659,-0,0,0.460343372026276,96.6721081255179,0,0
226.52,0.944448699284527,0.944448699223596,0.944448699504183,216.30728002419,216.30728002419,80.8986339245233,98.7223374090777,86.8281547797188,30.7567878353937,0,0.995003800774898,1.11078160596164,-0,0,0.464386734271275,97.5212141969677,0,0
226.53,0.945469894311111,0.945469894242591,0.945469894520417,214.477322155146,214.477322155146,80.3228699540712,96.6952929953611,86.9477378177931,30.8342913419919,0,0.995003800774898,1.11131812667419,-0,0,0.441624230967676,92.7410885032119,0,0
226.54,0.946456384162881,0.94645638410355,0.946456384370388,215.73816834964,215.73816834964,80.7620017255903,97.7666814845696,87.0626150291912,30.9088718358796,0,0.995003800774898,1.1110289198917,-0,0,0.430069122469773,90.3145157186523,0,0
226.55,0.94740769120135,0.947407691154171,0.947407691406755,214.879421758016,214.879421758016,80.5034351472802,96.7262318696574,87.1726649467753,30.9805249415837,0,0.995003800774898,1.11133622669443,-0,0,0.437536966564694,91.8827629785858,0,0
226.56,0.94830244993481,0.948302449872833,0.948302450133087,218.861084929342,218.861084929342,81.8342876075266,100.538012539488,87.275498476631,31.0475739132236,0,0.995003800774898,1.11031743107231,-0,0,0.468469901298131,98.3786792726074,0,0
226.57,0.949121296272462,0.949121296216677,0.949121296470196,215.953509694816,215.953509694816,80.8987064210314,97.4761788640921,87.3686957989312,31.1086350317926,0,0.995003800774898,1.11109429633649,-0,0,0.442781157001325,92.9840429702783,0,0
226.58,0.949923687334601,0.949923687281586,0.949923687524612,215.48351187929,215.48351187929,80.763866668966,96.8553298693736,87.4597455646914,31.1684364452245,0,0.995003800774898,1.11129184884381,-0,0,0.439448934105965,92.2842761622527,0,0
226.59,0.950691941018721,0.950691940960744,0.950691941207093,216.596992153181,216.596992153181,81.1485262394684,97.8253167190801,87.5462783486498,31.2253970854507,0,0.995003800774898,1.11102084447192,-0,0,0.434811276501991,91.310368065418,0,0
226.6,0.951425932826984,0.95142593277289,0.951425933014347,216.723133146168,216.723133146168,81.2077252528908,97.8150963728887,87.628394562134,31.279642211145,0,0.995003800774898,1.11104532576523,-0,0,0.451258172830868,94.7642162944823,0,0
226.61,0.952109465478103,0.952109465435887,0.952109465665102,218.18761091719,218.18761091719,81.705451584223,99.1536266641748,87.7041443157199,31.3298399372953,0,0.995003800774898,1.11066231008011,-0,0,0.451052278309456,94.7209784449858,0,0
226.62,0.952745781677534,0.952745781619641,0.95274578185751,217.670123999748,217.670123999748,81.5505008453139,98.5196146294964,87.7740802900646,31.3764290801866,0,0.995003800774898,1.11081556589562,-0,0,0.437326817875333,91.8386317538199,0,0
226.63,0.953372362387366,0.953372362330553,0.953372362569337,216.61889754607,216.61889754607,81.2198540360146,97.3538380643439,87.8427385987126,31.422320883014,0,0.995003800774898,1.11117876504112,-0,0,0.459219410100071,96.4360761210149,0,0
226.64,0.953956514381417,0.953956514327811,0.953956514551579,217.647115753604,217.647115753604,81.571542740306,98.2762660836939,87.9060585839024,31.4647910860072,0,0.995003800774898,1.11089616838075,-0,0,0.44846588772236,94.1778364216955,0,0
226.65,0.95451909761102,0.954519097569187,0.954519097789997,216.513392435957,216.513392435957,81.2120568968624,97.0411387214882,87.9666365122205,31.5056172022484,0,0.995003800774898,1.11123413308108,-0,0,0.440215455735039,92.4452457043583,0,0
226.66,0.955082278216414,0.955082278161829,0.955082278392509,215.782756668705,215.782756668705,80.985016685902,96.2094035488552,88.0270002519578,31.5463528678923,0,0.995003800774898,1.11147157444244,-0,0,0.434697933724332,91.2865660821098,0,0
226.67,0.955625896947855,0.955625896895298,0.955625897115445,216.008087920115,216.008087920115,81.071700959921,96.3373278713914,88.0850644623726,31.5856955863514,0,0.995003800774898,1.11148058381866,-0,0,0.463002097154605,97.230440402467,0,0
226.68,0.956111243417231,0.95611124336765,0.956111243588747,218.986347150166,218.986347150166,82.0616935880781,99.2299492743351,88.1359842008923,31.6204136749385,0,0.995003800774898,1.11064309090924,-0,0,0.455808503256325,95.7197856838283,0,0
226.69,0.956588443517593,0.956588443465811,0.95658844368757,217.106226110596,217.106226110596,81.4545509231079,97.2661588014226,88.1856347739685,31.6544325352048,0,0.995003800774898,1.11117908664527,-0,0,0.453685116272536,95.2738744172325,0,0
226.7,0.957054757524451,0.957054757464427,0.957054757686759,215.387017703676,215.387017703676,80.9000231506955,95.4653560949401,88.2339824287946,31.6876791799411,0,0.995003800774898,1.1116635004943,-0,0,0.430423943990458,90.3890282379963,0,0
226.71,0.957529452172773,0.957529452117715,0.957529452336988,216.864702340404,216.864702340404,81.3964637213065,96.8599034972327,88.2832677487091,31.7215310944626,0,0.995003800774898,1.11131407155477,-0,0,0.44332671838303,93.0986108604364,0,0
226.72,0.957974658794522,0.957974658741851,0.957974658959666,219.042636782971,219.042636782971,82.1222545823214,98.9609123906029,88.3287794270817,31.7529449652864,0,0.995003800774898,1.11072857102275,-0,0,0.454228371998285,95.3879581196397,0,0
226.73,0.958396153250117,0.958396153192649,0.958396153412773,217.472038851771,217.472038851771,81.6153108974295,97.3183519278708,88.3712260430259,31.7824608808745,0,0.995003800774898,1.11114018612541,-0,0,0.432186224781597,90.7591072041354,0,0
226.74,0.958838997344283,0.958838997288943,0.958838997505638,216.972499506908,216.972499506908,81.4609455504444,96.7427062736485,88.4161750706673,31.813618162592,0,0.995003800774898,1.11133426446653,-0,0,0.440105676100222,92.4221919810466,0,0
226.75,0.959267547647094,0.959267547595795,0.959267547809893,219.238679155474,219.238679155474,82.2152333880067,98.9358125970397,88.4593005930378,31.8435659653964,0,0.995003800774898,1.11074411830935,-0,0,0.459362749736398,96.4661774446437,0,0
226.76,0.959664279540063,0.959664279490333,0.959664279700134,218.244553022238,218.244553022238,81.8970498266173,97.8751907431484,88.4983960697279,31.8709662093612,0,0.995003800774898,1.11098032467076,-0,0,0.430878786096029,90.484545080166,0,0
226.77,0.960080913661434,0.960080913610704,0.960080913823205,220.188146057841,220.188146057841,82.5449424415847,99.7485001162794,88.5398118233466,31.8998341182152,0,0.995003800774898,1.110505373315,-0,0,0.444436796329605,93.3317272292171,0,0
226.78,0.960482309532467,0.960482309480282,0.960482309691655,219.966344003966,219.966344003966,82.4806639085067,99.4597775644516,88.5791691118898,31.9273973276249,0,0.995003800774898,1.11056525772558,-0,0,0.440810887345767,92.570286342611,0,0
226.79,0.960869440449678,0.960869440396169,0.960869440610138,221.743025600499,221.743025600499,83.0729169031322,101.172125855904,88.6169488708157,31.9539508737792,0,0.995003800774898,1.11012585123788,-0,0,0.46085955926015,96.7805074446316,0,0
226.8,0.961254709293394,0.961254709246709,0.961254709454329,229.728088396944,229.728088396944,85.7057785586191,109.092901325983,88.6549496336077,31.9802374373532,0,0.995003800774898,1.1013288975696,-0,0,0.996049480481147,209.170390901041,0,0
226.81,0.960730018547239,0.960730018473628,0.960730018710691,322.342064110682,322.342064110682,116.131989698509,201.818291158209,88.5871419211134,31.9366310313591,0,0.995003800774898,1.06505373307862,-0,0,0.962008829802943,202.021854258618,0,0
226.82,0.959875575757891,0.95987557571475,0.959875575915808,331.450916103458,331.450916103458,119.102092368282,211.109556139302,88.4755820241653,31.8657779399908,0,0.995003800774898,1.0617770235142,-0,0,0.975761010088408,204.909812118566,0,0
226.83,0.958984631969253,0.958984631879021,0.958984632142976,332.133665373484,332.133665373484,119.30204881232,211.979458376527,88.3611204123876,31.7930865845689,0,0.995003800774898,1.06133664748015,-0,0,0.986746218270805,207.216705836869,0,0
226.84,0.958109412083857,0.958109412024331,0.958109412264096,331.930183782968,331.930183782968,119.211434463487,211.957629172534,88.2500390609335,31.7225155494998,0,0.995003800774898,1.0618434475332,-0,0,0.964056592287667,202.45188438041,0,0
226.85,0.957267503107568,0.957267503034196,0.957267503281251,330.393142549106,330.393142549106,118.683712750491,210.592960680596,88.1446420335762,31.6555398349331,0,0.995003800774898,1.06160156214616,-0,0,0.989252905598036,207.743110175588,0,0
226.86,0.956436043593751,0.956436043504529,0.956436043786295,335.305975339707,335.305975339707,120.276486242944,215.674229936416,88.0417931739248,31.5899522293663,0,0.995003800774898,1.05887888323701,-0,0,0.998537624855745,209.692901219706,0,0
226.87,0.955606179826955,0.955606179758604,0.955606180017935,336.849277848108,336.849277848108,120.761934554696,217.384550328948,87.9398284334575,31.5248990857017,0,0.995003800774898,1.05870395328587,-0,0,0.970960258021475,203.90165418451,0,0
226.88,0.954828524302217,0.954828524229244,0.954828524491902,334.995444664031,334.995444664031,120.132331020641,215.685997389297,87.8450364166431,31.4644108580911,0,0.995003800774898,1.05908180902308,-0,0,0.974113249802581,204.563782458542,0,0
226.89,0.954083407540846,0.954083407459916,0.954083407752099,335.474279252428,335.474279252428,120.270476611873,216.312192907232,87.7551434449979,31.4069429001987,0,0.995003800774898,1.05837457114152,-0,0,0.987545732445843,207.384603813627,0,0
226.9,0.953365029071211,0.953365028986086,0.953365029272857,336.312533002602,336.312533002602,120.527549651951,217.291762437004,87.6689850119555,31.3517855536419,0,0.995003800774898,1.05847057581272,-0,0,0.962472877398755,202.119304253739,0,0
226.91,0.952707723356917,0.95270772328355,0.952707723567162,334.583576771374,334.583576771374,119.942493169733,215.69133450738,87.5906619483913,31.301580315603,0,0.995003800774898,1.05842462950157,-0,0,0.985782931707314,207.014415658536,0,0
226.92,0.952073495616324,0.952073495540765,0.952073495828753,335.132313198883,335.132313198883,120.106773457686,216.363305088276,87.515632912599,31.2533751980078,0,0.995003800774898,1.05809025758914,-0,0,0.995495829833858,209.05412426511,0,0
226.93,0.951482022811198,0.951482022725814,0.951482023023196,333.243643068813,333.243643068813,119.471044057553,214.589243837826,87.445884269422,31.2085149615655,0,0.995003800774898,1.05912463129927,-0,0,0.995607493075405,209.077573545835,0,0
226.94,0.950943688244752,0.950943688171041,0.950943688465534,333.724461209423,333.724461209423,119.615559886657,215.173743828326,87.3828810247122,31.1678363563848,0,0.995003800774898,1.05871013144859,-0,0,0.991992522205037,208.318429663058,0,0
226.95,0.950429443001218,0.950429442920297,0.950429443215988,335.620967494778,335.620967494778,120.226073259235,217.168722595008,87.3231050753193,31.1291398244504,0,0.995003800774898,1.05813408080118,-0,0,0.961531747524702,201.921666980187,0,0
226.96,0.949970319875017,0.94997031979605,0.949970320093014,331.648533692537,331.648533692537,118.908985752271,213.283819255008,87.2699749930345,31.0947394444951,0,0.995003800774898,1.05930741407976,-0,0,0.987870201093822,207.452742229702,0,0
226.97,0.949541231746067,0.949541231668709,0.949541231971959,331.019107979552,331.019107979552,118.69151617278,212.735629879633,87.2207223226002,31.0627557773197,0,0.995003800774898,1.0603316390955,-0,0,0.96239139583646,202.102193125657,0,0
226.98,0.949166923081245,0.949166923004153,0.949166923299306,330.848155665618,330.848155665618,118.626194272521,212.634809310309,87.1783126462528,31.0350337090562,0,0.995003800774898,1.05916238255704,-0,0,0.998881449085755,209.765104308009,0,0
226.99,0.948787674454086,0.94878767438204,0.94878767467633,334.216560539798,334.216560539798,119.724058719094,216.074482363065,87.135275056127,31.0068031206063,0,0.995003800774898,1.05844858551992,-0,0,0.966974887902046,203.06472645943,0,0
227,0.94844571922291,0.948445719144359,0.948445719455477,331.35102263756,331.35102263756,118.773886852069,213.272827505989,87.0967051805077,30.9814899510635,0,0.995003800774898,1.05941057775695,-0,0,0.974139457685273,204.569286113907,0,0
227.01,0.948114299268493,0.948114299189302,0.948114299498267,329.820506993239,329.820506993239,118.262889050068,211.803332272362,87.0598793476502,30.9572953732266,0,0.995003800774898,1.06015526344015,-0,0,0.97655170193922,205.075857407236,0,0
227.02,0.947790991265596,0.947790991176618,0.947790991492519,333.823302770241,333.823302770241,119.570891714204,215.86498453944,87.0244675747765,30.9338506560243,0,0.995003800774898,1.0581352482327,-0,0,0.961621914960582,201.940602141722,0,0
227.03,0.947476627016705,0.947476626934151,0.947476627246304,330.196940453568,330.196940453568,118.371508489919,212.295920432494,86.9899178641284,30.9111021569452,0,0.995003800774898,1.06005359893904,-0,0,0.960119102099654,201.625011440927,0,0
227.04,0.947195283900655,0.947195283817369,0.947195284131505,328.559705882607,328.559705882607,117.826839132352,210.708955995252,86.9596762567167,30.8910736306379,0,0.995003800774898,1.06065716070713,-0,0,0.963185033809972,202.268857100094,0,0
227.05,0.946936613658654,0.946936613572465,0.946936613889258,329.627237085918,329.627237085918,118.171775422674,211.82225788486,86.9322459218214,30.872733279237,0,0.995003800774898,1.0595135159263,-0,0,0.987353476938516,207.344230157088,0,0
227.06,0.946655917302934,0.946655917218783,0.94665591753506,330.409338362033,330.409338362033,118.422344100812,212.654349004945,86.9022410608237,30.8527482962642,0,0.995003800774898,1.05954187395243,-0,0,0.981925768533227,206.204411391978,0,0
227.07,0.946400003114781,0.946400003031571,0.946400003351883,330.211833853249,330.211833853249,118.351545264275,212.50214746257,86.8751145464011,30.8345718442785,0,0.995003800774898,1.05958464324373,-0,0,0.977927331646589,205.364739645784,0,0
227.08,0.946152758370923,0.946152758291401,0.9461527586031,329.104116813695,329.104116813695,117.981827332876,211.437786665016,86.8491638196713,30.8171663290078,0,0.995003800774898,1.06001324710899,-0,0,0.981435043135275,206.101359058408,0,0
227.09,0.945904941981743,0.945904941899192,0.945904942215711,332.711700909678,332.711700909678,119.16199976854,215.088421224044,86.8234875628484,30.7997921227854,0,0.995003800774898,1.05768204287849,-0,0,0.995572046721177,209.070129811447,0,0
227.1,0.945637317382399,0.945637317298919,0.945637317623841,331.770166703822,331.770166703822,118.846390919973,214.194176744473,86.7951606288968,30.780829330452,0,0.995003800774898,1.05918626709894,-0,0,0.962499101381262,202.124811290065,0,0
227.11,0.945408294928212,0.945408294845748,0.945408295161861,329.128323396713,329.128323396713,117.972966296148,211.591582456227,86.7717186161787,30.7650223243078,0,0.995003800774898,1.06003964156435,-0,0,0.961498199992987,201.914621998527,0,0
227.12,0.945198496275754,0.945198496196379,0.945198496511777,330.935481199053,330.935481199053,118.562367874808,213.434116478183,86.750704473003,30.7506602478676,0,0.995003800774898,1.05884223861644,-0,0,0.965280438950491,202.708892179603,0,0
227.13,0.944982113851097,0.944982113771796,0.944982114091414,328.918865170719,328.918865170719,117.894766218588,211.454299694528,86.7287709612844,30.7357945149059,0,0.995003800774898,1.05994534640436,-0,0,0.971018960716535,203.913981750472,0,0
227.14,0.944762147319739,0.944762147242812,0.944762147552679,331.537912180638,331.537912180638,118.75082557113,214.110241891566,86.7068509734716,30.7208193156003,0,0.995003800774898,1.05812069484504,-0,0,0.986098204354561,207.080622914458,0,0
227.15,0.944529295591927,0.944529295502607,0.944529295830381,331.092826143056,331.092826143056,118.59936669047,213.704996981277,86.6831136102251,30.7047155515534,0,0.995003800774898,1.05840131684373,-0,0,0.999189670888279,209.829830886539,0,0
227.16,0.944271679599162,0.944271679513299,0.944271679833653,333.611218570429,333.611218570429,119.421412436566,216.267402881862,86.6568548283456,30.6869608602212,0,0.995003800774898,1.0576968311351,-0,0,0.969058424414496,203.502269127044,0,0
227.17,0.944044043094893,0.944044043004908,0.944044043337033,328.831994585873,328.831994585873,117.845572588832,211.526598320707,86.6339243405145,30.6714719246519,0,0.995003800774898,1.05972822697993,-0,0,0.979745560530997,205.746567711509,0,0
227.18,0.943825592108769,0.943825592031265,0.943825592344273,332.484954139473,332.484954139473,119.041572783297,215.215620103398,86.6125425186128,30.6567915174626,0,0.995003800774898,1.05754250723567,-0,0,0.984378853139583,206.719559159313,0,0
227.19,0.943578589510449,0.943578589427174,0.943578589751203,331.013092141882,331.013092141882,118.552382264681,213.785470125139,86.5876403470521,30.6399816696908,0,0.995003800774898,1.05854932515853,-0,0,0.984075758685609,206.655909323978,0,0
227.2,0.94333374414457,0.943333744060931,0.943333744381476,332.703217228829,332.703217228829,119.102605517595,215.516416574949,86.5633210711166,30.6234795827631,0,0.995003800774898,1.05774935229551,-0,0,0.969818806022861,203.661949264801,0,0
227.21,0.943097327893823,0.943097327804361,0.94309732813363,330.207003073322,330.207003073322,118.27704166154,213.059496318723,86.5398841684252,30.6076225861739,0,0.995003800774898,1.05865676293303,-0,0,0.98467947611686,206.782689984541,0,0
227.22,0.942858051692143,0.942858051605199,0.942858051929204,330.511189936637,330.511189936637,118.371895695536,213.403208515182,86.5163206695876,30.5916607518675,0,0.995003800774898,1.05883564143361,-0,0,0.97125083027892,203.962674358573,0,0
227.23,0.942629742621376,0.94262974253876,0.942629742859949,330.597985885228,330.597985885228,118.395592339321,213.527275028268,86.4941488819861,30.576561974974,0,0.995003800774898,1.05817395115204,-0,0,0.989148420771811,207.72116836208,0,0
227.24,0.942388048734095,0.942388048643723,0.942388048975836,329.907963797864,329.907963797864,118.16360264281,212.877248917683,86.4702799457033,30.5604349344776,0,0.995003800774898,1.0593253621833,-0,0,0.963350835506858,202.30367545644,0,0
227.25,0.942166348170466,0.942166348082812,0.942166348405984,327.838484182281,327.838484182281,117.478774517707,210.84341100453,86.4490453327499,30.5460278450007,0,0.995003800774898,1.05979925482348,-0,0,0.97224647158631,204.171759033125,0,0
227.26,0.941940072836531,0.941940072750061,0.941940073070608,331.634586065104,331.634586065104,118.72177966617,214.675888858785,86.4274515033862,30.5312457029337,0,0.995003800774898,1.0574336125364,-0,0,0.986667540063704,207.200183413378,0,0
227.27,0.941673135465123,0.941673135377577,0.941673135707063,331.940811212751,331.940811212751,118.816663483325,215.026533094994,86.4009042960994,30.513373821658,0,0.995003800774898,1.057620737317,-0,0,0.984990363177519,206.847976267279,0,0
227.28,0.941420857912656,0.94142085782603,0.941420858151241,329.185745743474,329.185745743474,117.905704194681,212.313152551286,86.3759855023129,30.496607689875,0,0.995003800774898,1.05909786405089,-0,0,0.982780542184003,206.383913858641,0,0
227.29,0.941178269388016,0.941178269300748,0.941178269627946,331.671962811463,331.671962811463,118.71777778434,214.838743488923,86.3525481013183,30.480671221222,0,0.995003800774898,1.05754022592333,-0,0,0.981126639043951,206.03659419923,0,0
227.3,0.940918062800883,0.940918062718431,0.940918063037864,328.834305677175,328.834305677175,117.779513574738,212.043967066744,86.3268735515411,30.4634650588902,0,0.995003800774898,1.05950311731629,-0,0,0.964710789556164,202.589265806794,0,0
227.31,0.940683722137092,0.940683722052283,0.940683722377224,330.278829725728,330.278829725728,118.249457161967,213.525879266029,86.3046290252361,30.4483214344632,0,0.995003800774898,1.05761910630694,-0,0,0.996410604936169,209.246227036596,0,0
227.32,0.940410711967132,0.940410711881449,0.940410712209386,331.723568278794,331.723568278794,118.718447383847,215.015826787099,86.2775889752014,30.4301525164939,0,0.995003800774898,1.05804152475083,-0,0,0.961818951589181,201.981979833728,0,0
227.33,0.940168554581068,0.940168554489888,0.940168554821319,329.224741440759,329.224741440759,117.892030914366,212.556217401402,86.2541697013588,30.4143543379981,0,0.995003800774898,1.05883180906254,-0,0,0.963397638996675,202.313504189302,0,0
227.34,0.939926453034907,0.939926452948092,0.939926453275209,331.116259401943,331.116259401943,118.508702126372,214.486592212862,86.2310331933252,30.3986339957552,0,0.995003800774898,1.05700222882974,-0,0,0.997413438116488,209.456822004463,0,0
227.35,0.939643416989492,0.939643416900681,0.939643417224996,332.421833047064,332.421833047064,118.931710728747,215.839214255252,86.2028804426979,30.3797383491133,0,0.995003800774898,1.0571966860692,-0,0,0.978750699221492,205.537646836513,0,0
227.36,0.939381475286315,0.939381475197268,0.939381475526494,329.28638492277,329.28638492277,117.895554252692,212.746748865764,86.1771626476986,30.3624734093076,0,0.995003800774898,1.05843342063632,-0,0,0.987303322691583,207.333697765233,0,0
227.37,0.939125570841512,0.939125570751881,0.939125571082524,328.802104216147,328.802104216147,117.730986123979,212.30398331135,86.1523418758302,30.3457790289661,0,0.995003800774898,1.05911518583123,-0,0,0.965214186442222,202.694979152867,0,0
227.38,0.938890967924855,0.938890967838904,0.938890968167658,329.796007329869,329.796007329869,118.052828280421,213.335180332201,86.1301448028571,30.3306821948109,0,0.995003800774898,1.05758526210042,-0,0,0.993159292752273,208.563451477977,0,0
227.39,0.938701931840855,0.938701931676099,0.938701932105478,331.574619228626,331.574619228626,118.633462440107,215.144463199868,86.1120671177076,30.31808891105,0,0.995003800774898,1.05733675933659,-0,0,0.979408186780588,205.675719223923,0,0
227.4,0.938585177486358,0.9385851774173,0.938585177696815,328.878447077362,328.878447077362,117.744907003488,212.466717054728,86.1014655273459,30.3102644952886,0,0.995003800774898,1.05877682202358,-0,0,0.972709659048529,204.269028400191,0,0
227.41,0.938487485984576,0.938487485893851,0.938487486236548,328.266818677575,328.266818677575,117.542031294209,211.869521217051,86.0933217741695,30.3039756863544,0,0.995003800774898,1.05865246190559,-0,0,0.984670115488218,206.780724252526,0,0
227.42,0.93839369783751,0.938393697755166,0.938393698067881,330.221536879849,330.221536879849,118.182735409033,213.838221008004,86.0855081373787,30.2978077344656,0,0.995003800774898,1.05749868652353,-0,0,0.995353667011879,209.024270072495,0,0
227.43,0.938284451543992,0.938284451459138,0.938284451779026,333.836051979372,333.836051979372,119.368562286492,217.47000233343,86.0757415282824,30.2903081176595,0,0.995003800774898,1.05581984508744,-0,0,0.988652835219884,207.617095396176,0,0
227.44,0.938178629253234,0.938178629162921,0.938178629493405,331.315610617549,331.315610617549,118.537940608365,214.966685986425,86.0659959800066,30.2829286511172,0,0.995003800774898,1.05724836395321,-0,0,0.988523697660312,207.589976508666,0,0
227.45,0.938102499508621,0.938102499422237,0.938102499745225,329.088043057674,329.088043057674,117.804329482868,212.750517810538,86.0597312167571,30.2777940303787,0,0.995003800774898,1.05879802339675,-0,0,0.96687833013623,203.044449328608,0,0
227.46,0.938046959209643,0.938046959125064,0.938046959449544,331.434676348056,331.434676348056,118.574769504061,215.10411838983,86.0562423575866,30.2743156006393,0,0.995003800774898,1.05691333869841,-0,0,0.973805810911226,204.499220291357,0,0
227.47,0.937990944566595,0.937990944472669,0.9379909448029,330.004291693253,330.004291693253,118.103644462229,213.681594126092,86.0521701749889,30.2705273921719,0,0.995003800774898,1.05779909238657,-0,0,0.981771224872927,206.171957223315,0,0
227.48,0.937948785609456,0.937948785520777,0.937948785849234,328.222136146507,328.222136146507,117.517241501566,211.904666718992,86.049696339264,30.2677730882517,0,0.995003800774898,1.05877980765275,-0,0,0.98377446962412,206.592638621065,0,0
227.49,0.937920260940528,0.937920260850547,0.937920261185246,329.967959010368,329.967959010368,118.090775958268,213.653090957364,86.0488805016226,30.2659875513812,0,0.995003800774898,1.05788543048247,-0,0,0.976704784646849,205.108004775838,0,0
227.5,0.937891304079544,0.937891303983138,0.937891304313911,329.511874526637,329.511874526637,117.940534056241,213.199939556133,86.0478465184435,30.2640884520611,0,0.995003800774898,1.05785121326139,-0,0,0.98967574395125,207.831906229762,0,0
227.51,0.937810213866948,0.937810213768944,0.937810214094169,329.667326728176,329.667326728176,117.990115119658,213.367321580708,86.0412745369446,30.2587306105233,0,0.995003800774898,1.05819260703388,-0,0,0.97649526065134,205.064004736781,0,0
227.52,0.937732776870289,0.937732776783427,0.93773277711126,331.818007830588,331.818007830588,118.695620094619,215.52900751041,86.035313071261,30.253687248917,0,0.995003800774898,1.05660469472575,-0,0,0.984108020627585,206.662684331793,0,0
227.53,0.937626729523669,0.937626729435356,0.937626729762835,330.594232318824,330.594232318824,118.291264694867,214.321791242192,86.0259033055605,30.2465377710718,0,0.995003800774898,1.05733710259733,-0,0,0.992383102610123,208.400451548126,0,0
227.54,0.937525467037118,0.937525466947145,0.937525467277994,331.670652921461,331.670652921461,118.643073368592,215.413819744531,86.0171026227048,30.2397305542249,0,0.995003800774898,1.05716663474498,-0,0,0.972190229524394,204.159948200123,0,0
227.55,0.937445195273167,0.937445195184208,0.937445195510493,328.878120845895,328.878120845895,117.723716987249,212.633060659087,86.0105934195942,30.2344667672129,0,0.995003800774898,1.05843534182419,-0,0,0.97301513302397,204.333177935034,0,0
227.56,0.937389459680471,0.937389459587541,0.937389459920266,329.427075848654,329.427075848654,117.903267751239,213.18912424791,86.0069860883204,30.2309655124229,0,0.995003800774898,1.05767814432176,-0,0,0.990440510909147,207.992507290921,0,0
227.57,0.937327352188325,0.937327352097822,0.937327352427407,331.868269392858,331.868269392858,118.704544607815,215.639152738222,86.0023735305457,30.2267431240902,0,0.995003800774898,1.05652575215865,-0,0,0.993939893954108,208.727377730363,0,0
227.58,0.937264683803803,0.937264683709304,0.937264684042931,329.797679486286,329.797679486286,118.022789373516,213.577985253042,85.9973451580164,30.2223490752279,0,0.995003800774898,1.05811964175489,-0,0,0.978480358890794,205.480875367067,0,0
227.59,0.93723410251266,0.937234102423208,0.937234102750739,328.228209402632,328.228209402632,117.506572732181,212.011601220853,85.9961827324962,30.2204254492825,0,0.995003800774898,1.05889672958977,-0,0,0.966294107060481,202.921762482701,0,0
227.6,0.937238789670954,0.937238789582851,0.937238789916961,330.760888431644,330.760888431644,118.339513962982,214.540941553571,85.9990418472034,30.2209050308691,0,0.995003800774898,1.05661090187069,-0,0,0.998255087321327,209.633568337479,0,0
227.61,0.937211596909915,0.937211596819355,0.937211597143686,331.095174608048,331.095174608048,118.44897779025,214.878753725956,85.9976665013976,30.2187543806952,0,0.995003800774898,1.0578083767764,-0,0,0.960459288025787,201.696450485415,0,0
227.62,0.937243390473068,0.937243390380826,0.937243390708004,328.833164017352,328.833164017352,117.7065282566,212.609201550801,86.0030579553919,30.2209045111588,0,0.995003800774898,1.05802391927589,-0,0,0.981974382570961,206.214620339902,0,0
