t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
227.63,0.937267205994797,0.937267205902545,0.937267206232288,330.653742036919,330.653742036919,118.305753102068,214.423843976674,86.0075062365682,30.2223918236775,0,0.995003800774898,1.05751943646643,-0,0,0.971076654211842,203.926097384487,0,0
227.64,0.937322597958833,0.93732259786766,0.937322598202037,328.000912232663,328.000912232663,117.435333574936,211.75975842441,86.015169114479,30.2259846937747,0,0.995003800774898,1.05888657069991,-0,0,0.972093463646246,204.139627365712,0,0
227.65,0.93739817098118,0.937398170890736,0.937398171219795,330.860194193132,330.860194193132,118.37717482856,214.603879141333,86.0253151511827,30.2309999006166,0,0.995003800774898,1.05681027852197,-0,0,0.991703653538898,208.257767243169,0,0
227.66,0.937468713718899,0.937468713630626,0.937468713958483,329.63462880571,329.63462880571,117.976126603402,213.36515536126,86.0341895403994,30.2352839040502,0,0.995003800774898,1.05847607896564,-0,0,0.965813960348684,202.820931673224,0,0
227.67,0.93793584493826,0.937935844847853,0.937935845217289,244.971679407122,244.971679407122,90.1599784182437,128.616147140678,86.0861412830363,30.2693909834085,0,0.995003800774898,1.10116377847285,-0,0,0.431231266816257,90.5585660314139,0,0
227.68,0.939209112845847,0.939209112755798,0.939209113062493,212.727686423449,212.727686423449,79.5943145933544,96.1239785144395,86.2371398762321,30.3665680327773,0,0.995003800774898,1.11132702122164,-0,0,0.425585001841239,89.3728503866601,0,0
227.69,0.940598181422917,0.940598181349283,0.94059818165909,211.783199964167,211.783199964167,79.3191639827812,94.9094680589465,86.401600606805,30.4721312984155,0,0.995003800774898,1.11188055444423,-0,0,0.45563721647073,95.6838154588534,0,0
227.7,0.941935892736761,0.941935892653174,0.941935892952993,215.313292025506,215.313292025506,80.51311008565,98.1819727009449,86.5585103550061,30.5728089695552,0,0.995003800774898,1.11093182084871,-0,0,0.446852014689091,93.8389230847091,0,0
227.71,0.943104770375296,0.943104770318635,0.943104770606072,215.661531640968,215.661531640968,80.657114807885,98.3039838128419,86.6960642709921,30.6614835571336,0,0.995003800774898,1.11091197782689,-0,0,0.462604218980214,97.146885985845,0,0
227.72,0.944268541098886,0.944268541011461,0.944268541285139,213.647656185832,213.647656185832,80.0242611461922,96.0674348116421,86.8314218411623,30.7487995330277,0,0.995003800774898,1.11147845667666,-0,0,0.426992038396891,89.668328063347,0,0
227.73,0.945409560161286,0.945409560106766,0.945409560396194,213.338146969828,213.338146969828,79.9509342585332,95.5403201673821,86.9635891710493,30.8342376313961,0,0.995003800774898,1.11166903034242,-0,0,0.429995966194592,90.2991529008643,0,0
227.74,0.946508755547303,0.946508755478798,0.946508755756067,214.836621277334,214.836621277334,80.4706534576925,96.8304009070134,87.0900899246275,30.9161304456936,0,0.995003800774898,1.11134032996565,-0,0,0.456286715097329,95.8202101704392,0,0
227.75,0.947534735779216,0.947534735713928,0.947534735976081,216.313014051018,216.313014051018,80.9811112638421,98.1136941948284,87.2072217515112,30.9920981046781,0,0.995003800774898,1.11096029157194,-0,0,0.460759890267241,96.7595769561207,0,0
227.76,0.948510637121382,0.948510637061553,0.948510637318745,216.604297357206,216.604297357206,81.100636469846,98.2225935216731,87.3177626791439,31.0639411563893,0,0.995003800774898,1.11090452447175,-0,0,0.446316647637953,93.7264960039701,0,0
227.77,0.949469882302249,0.94946988224068,0.949469882506145,215.798047772522,215.798047772522,80.8589010005902,97.2378761772654,87.4258353018093,31.1343362934473,0,0.995003800774898,1.11120545909901,-0,0,0.459986380309531,96.5971398650015,0,0
227.78,0.950375575163813,0.950375575109625,0.950375575350658,215.677620080959,215.677620080959,80.8411607317576,96.9498359174748,87.5272379731467,31.2005461903377,0,0.995003800774898,1.11126549025494,-0,0,0.449294113497823,94.3517638345429,0,0
227.79,0.951256271435714,0.951256271377947,0.951256271623389,216.198015606524,216.198015606524,81.0333368916837,97.3080302316908,87.6252928874176,31.2646924874153,0,0.995003800774898,1.1111780432156,-0,0,0.451885244696712,94.8959013863096,0,0
227.8,0.952109738029224,0.952109737975418,0.952109738225776,213.518039913374,213.518039913374,80.1728306211402,94.4717006149957,87.7197007174266,31.3266385809516,0,0.995003800774898,1.11194529468781,-0,0,0.428328506028293,89.9489862659415,0,0
227.81,0.952937870868359,0.952937870810367,0.952937871048145,217.305445205437,217.305445205437,81.4374075042919,98.1076508461228,87.8111111692736,31.3866831900404,0,0.995003800774898,1.1109923981748,-0,0,0.460562659984713,96.7181585967898,0,0
227.82,0.953708262596263,0.953708262537799,0.953708262772543,215.824102858463,215.824102858463,80.9686578194584,96.4868488952035,87.8951433910537,31.4421105722063,0,0.995003800774898,1.11139340096465,-0,0,0.449681334688676,94.4330802846219,0,0
227.83,0.954458919889639,0.954458919839312,0.954458920072189,215.951047120589,215.951047120589,81.0279914844303,96.4784009678859,87.9766638431793,31.4959823095242,0,0.995003800774898,1.11138610019586,-0,0,0.432112072991499,90.7435353282148,0,0
227.84,0.955196473687071,0.95519647363372,0.95519647386198,213.736014950642,213.736014950642,80.3172197233261,94.1304801320082,88.0565661205976,31.5489686980359,0,0.995003800774898,1.1120637837978,-0,0,0.427982099582327,89.8762409122887,0,0
227.85,0.955918320351747,0.955918320302978,0.955918320532634,215.763597311629,215.763597311629,81.0004844619049,96.0285657533453,88.1344113933741,31.6006201649096,0,0.995003800774898,1.11153985261564,-0,0,0.431049173004353,90.5203263309141,0,0
227.86,0.956602404139807,0.956602404089065,0.956602404317387,217.119176630746,217.119176630746,81.4618736128768,97.2622674609801,88.2075757659252,31.6493334038406,0,0.995003800774898,1.11120689469675,-0,0,0.448748699170828,94.2372268258738,0,0
227.87,0.957221342940245,0.957221342891758,0.9572213431095,218.980663909169,218.980663909169,82.0878935455362,99.0145135553993,88.2730110461136,31.693139307656,0,0.995003800774898,1.11070709201238,-0,0,0.453211716379249,95.1744604396424,0,0
227.88,0.957830944802359,0.957830944752864,0.957830944970988,214.504645064844,214.504645064844,80.6306014294307,94.4312933625384,88.3371070429228,31.7362446593831,0,0.995003800774898,1.11195817309504,-0,0,0.43437663688954,91.2190937468033,0,0
227.89,0.958419317556738,0.958419317512048,0.958419317738637,218.028854021009,218.028854021009,81.8023724567333,97.8520190410445,88.3989620057601,31.7778729742042,0,0.995003800774898,1.11102381880592,-0,0,0.433536308721333,91.04262483148,0,0
227.9,0.958981945582761,0.958981945531838,0.958981945757668,218.650880923089,218.650880923089,82.0195561946453,98.3757822120321,88.4575853841406,31.8175133269163,0,0.995003800774898,1.11090362926052,-0,0,0.461810742193599,96.9802558606559,0,0
227.91,0.959514222014239,0.959514221964624,0.959514222179773,215.459964822814,215.459964822814,80.9826893741567,95.0926664513687,88.5124567018233,31.8548416696221,0,0.995003800774898,1.1117742359593,-0,0,0.441464886588715,92.7076261836302,0,0
227.92,0.960017074771983,0.960017074721849,0.960017074935793,220.427881205533,220.427881205533,82.6268299877001,99.9735340244625,88.5642169736944,31.8901302073758,0,0.995003800774898,1.11046546940393,-0,0,0.461695830235023,96.9561243493549,0,0
227.93,0.960471961281277,0.960471961230921,0.960471961439125,219.476794645651,219.476794645651,82.3242189066146,98.9450870835427,88.6100190149768,31.9216885471311,0,0.995003800774898,1.11070174903372,-0,0,0.447854611589696,94.0494684338361,0,0
227.94,0.96093495167881,0.960934951635716,0.960934951845514,216.286941823557,216.286941823557,81.2860238373346,95.6758048890432,88.6569975288509,31.9541394056626,0,0.995003800774898,1.11164047197036,-0,0,0.45917884121327,96.4275566547866,0,0
227.95,0.96136836239355,0.961368362343611,0.961368362556415,215.227696989943,215.227696989943,80.9474205444145,94.5425180662995,88.7006759681042,31.9845029555389,0,0.995003800774898,1.11192085348216,-0,0,0.4259127045388,89.441667953148,0,0
227.96,0.961798951727572,0.961798951679928,0.961798951898565,218.14451392191,218.14451392191,81.9156612669477,97.3854697856098,88.744240169435,32.0148039668648,0,0.995003800774898,1.11118336097525,-0,0,0.45049580553679,94.6041191627259,0,0
227.97,0.962181729513269,0.962181729461495,0.962181729673918,218.425349385871,218.425349385871,82.0162560635408,97.6019261859547,88.7819970336102,32.0414261663058,0,0.995003800774898,1.11109414953532,-0,0,0.45119317902598,94.7505675954559,0,0
227.98,0.962523209902688,0.962523209855582,0.962523210063936,219.013481969605,219.013481969605,82.2168407747268,98.1334306261101,88.8150087271733,32.065042616322,0,0.995003800774898,1.11091052454441,-0,0,0.424618403299968,89.1698646929934,0,0
227.99,0.962853558307511,0.962853558259694,0.962853558468977,218.1083102283,218.1083102283,81.9263973463353,97.1731361848176,88.8470283260319,32.0881457174509,0,0.995003800774898,1.11120175056409,-0,0,0.428823565644204,90.0529487852828,0,0
228,0.963190733806212,0.963190733759532,0.963190733967195,227.583447313715,227.583447313715,85.0480829022757,106.591084774192,88.8805328059375,32.1118297335856,0,0.995003800774898,1.10308109212255,-0,0,0.945384530707859,198.53075144865,0,0
228.01,0.962635649947997,0.962635649857512,0.962635650073298,321.156822085882,321.156822085882,115.789046054141,200.280310255185,88.8099250275464,32.0665868031513,0,0.995003800774898,1.06541654359137,-0,0,0.957214416124623,201.015027386171,0,0
228.02,0.961653444286572,0.961653444231724,0.961653444448279,331.627676106629,331.627676106629,119.203813101462,210.956484855399,88.6842364296603,31.98695482157,0,0.995003800774898,1.06229804336502,-0,0,0.961769292987281,201.971551527329,0,0
228.03,0.960633906652618,0.960633906586814,0.960633906823353,329.660776286558,329.660776286558,118.529880100941,209.199518412806,88.5556664272331,31.9055914465186,0,0.995003800774898,1.06309580280721,-0,0,0.973780519029339,204.493908996161,0,0
228.04,0.9596167276162,0.959616727556564,0.959616727796286,329.730304641841,329.730304641841,118.525786392352,209.475185575732,88.4294516319708,31.8256674341383,0,0.995003800774898,1.06290414262405,-0,0,0.973005813043202,204.331220739073,0,0
228.05,0.958619391864603,0.958619391794688,0.958619392046181,332.312890722679,332.312890722679,119.348520292214,212.257632381141,88.3071541420147,31.7481041995233,0,0.995003800774898,1.06136943221614,-0,0,0.966735425311054,203.014439315321,0,0
228.06,0.957625448027707,0.95762544796088,0.957625448217402,328.548275874023,328.548275874023,118.08539647433,208.690021482829,88.1865203451627,31.6717340460313,0,0.995003800774898,1.06346903592333,-0,0,0.953594535566664,200.254852468999,0,0
228.07,0.956682433178027,0.956682433103505,0.956682433361958,331.071366751266,331.071366751266,118.890567721473,211.397736628729,88.0735793887801,31.6000507337571,0,0.995003800774898,1.06106532184204,-0,0,0.975628010167915,204.881882135262,0,0
228.08,0.955741143545898,0.955741143471681,0.955741143735404,332.488330028064,332.488330028064,119.332330757114,212.998118487355,87.9613957415295,31.5288157991785,0,0.995003800774898,1.06124197769687,-0,0,0.941167442754294,197.645162978402,0,0
228.09,0.954853328002027,0.954853327929856,0.954853328198916,330.211153975489,330.211153975489,118.561453594599,210.892374379436,87.8565273344588,31.4622522615942,0,0.995003800774898,1.06173265708275,-0,0,0.943185341908006,198.068921800681,0,0
228.1,0.954006271058795,0.954006270982946,0.954006271257536,327.292343207347,327.292343207347,117.580890647706,208.135734552625,87.7573173804032,31.3992912743196,0,0.995003800774898,1.0627592047047,-0,0,0.961222021500492,201.856624515103,0,0
228.11,0.953188943650581,0.95318894357368,0.953188943859614,328.662663279799,328.662663279799,118.011015739678,209.661233728945,87.6624613949741,31.3389681558796,0,0.995003800774898,1.06205158666994,-0,0,0.957032059147729,200.976732421023,0,0
228.12,0.952391659370437,0.952391659293536,0.952391659580097,330.368970195781,330.368970195781,118.552199695392,211.517959789042,87.5705686531465,31.2804417535923,0,0.995003800774898,1.06083851034555,-0,0,0.960729710119046,201.753239125,0,0
228.13,0.95162036924713,0.951620369164974,0.951620369456453,327.334446878528,327.334446878528,117.535858151587,208.628394227496,87.4819711121361,31.2240815388965,0,0.995003800774898,1.06259595673047,-0,0,0.954204424716306,200.382929190424,0,0
228.14,0.950900489276094,0.950900489197367,0.950900489486243,329.052187455546,329.052187455546,118.082955848966,210.480083547577,87.4002073181549,31.1718965898139,0,0.995003800774898,1.06084404458349,-0,0,0.973977727920037,204.535322863208,0,0
228.15,0.950175213738426,0.950175213658124,0.950175213947346,328.745025457689,328.745025457689,117.964410705407,210.307550398941,87.3180252168226,31.1194498419262,0,0.995003800774898,1.06116726863192,-0,0,0.978052782218009,205.391084265782,0,0
228.16,0.949485564775456,0.949485564691234,0.949485564988347,329.042876991196,329.042876991196,118.045684990857,210.732696464181,87.2403698392098,31.0698106878052,0,0.995003800774898,1.06101891358846,-0,0,0.969895450423656,203.678044588968,0,0
228.17,0.948821601295992,0.948821601207474,0.948821601494193,326.70991611532,326.70991611532,117.262978183047,208.521460869761,87.1660866772556,31.0223685683034,0,0.995003800774898,1.0622438901502,-0,0,0.960142910921294,201.630011293472,0,0
228.18,0.948200664533522,0.948200664454527,0.948200664754675,328.305700736474,328.305700736474,117.772760818283,210.230027134322,87.0973385584538,30.9783350436981,0,0.995003800774898,1.0613012399467,-0,0,0.944401569785697,198.324329654996,0,0
228.19,0.94759943670122,0.947599436612581,0.947599436918393,328.841380386594,328.841380386594,117.934640802843,210.874390844572,87.031121789388,30.9358677526337,0,0.995003800774898,1.06020045413585,-0,0,0.970576386508403,203.821041166765,0,0
228.2,0.947007374683899,0.947007374603385,0.94700737490164,326.372598535037,326.372598535037,117.109203409969,208.51272861112,86.9658222103498,30.8940477135671,0,0.995003800774898,1.06224010395082,-0,0,0.952285256445893,199.979903853638,0,0
228.21,0.946449908789457,0.946449908705441,0.946449909003609,328.023836548872,328.023836548872,117.638966202252,210.263360855202,86.9053281458884,30.8551475477808,0,0.995003800774898,1.06029870301829,-0,0,0.975695116354556,204.895974434457,0,0
228.22,0.945890163213635,0.945890163126062,0.945890163435068,330.577478102406,330.577478102406,118.465221321465,212.91728955217,86.8443418848429,30.8158466653931,0,0.995003800774898,1.05920936172776,-0,0,0.976822419002089,205.132707990439,0,0
228.23,0.945329421409077,0.945329421323741,0.94532942162966,329.128636353711,329.128636353711,117.975928546924,211.568678886375,86.7833581472014,30.7765993201344,0,0.995003800774898,1.05991851341837,-0,0,0.979393175210237,205.67256679415,0,0
228.24,0.944800628894217,0.944800628807498,0.944800629114167,327.701529849785,327.701529849785,117.49460918701,210.23545434819,86.7262532330715,30.7398222685233,0,0.995003800774898,1.06097905849491,-0,0,0.958625513181587,201.311357768133,0,0
228.25,0.944311340780971,0.944311340694809,0.94431134100667,328.641889249889,328.641889249889,117.79248456516,211.261710579484,86.6740715622154,30.706107108189,0,0.995003800774898,1.06025740421359,-0,0,0.944555618930371,198.356679975378,0,0
228.26,0.943844997670061,0.943844997580329,0.943844997894403,324.600409318938,324.600409318938,116.453480293134,207.301717702823,86.6245212087803,30.6741704073344,0,0.995003800774898,1.06178407504819,-0,0,0.968748067382067,203.437094150234,0,0
228.27,0.943392949195104,0.943392949109174,0.943392949419007,325.604292237793,325.604292237793,116.773214109515,208.383999191406,86.5769183967775,30.6433746496094,0,0.995003800774898,1.06145345791644,-0,0,0.962530623457292,202.131430926031,0,0
228.28,0.942949998549364,0.942949998462031,0.942949998773497,325.915969435953,325.915969435953,116.865666838329,208.772269449324,86.5304219028234,30.613278083805,0,0.995003800774898,1.0614000609645,-0,0,0.948345681317938,199.152593076767,0,0
228.29,0.942605079692584,0.942605079649153,0.942605079964162,327.408973435678,327.408973435678,117.348647595904,210.324746161297,86.4944922356779,30.5897350387034,0,0.995003800774898,1.06026446573698,-0,0,0.950113872338183,199.523913191018,0,0
228.3,0.942319727006496,0.942319726902806,0.942319727217459,328.865331724718,328.865331724718,117.820865442275,211.83080941492,86.464611010053,30.5699112997446,0,0.995003800774898,1.05918699400326,-0,0,0.965939239058947,202.847240202379,0,0
228.31,0.942033589497819,0.942033589417122,0.942033589724369,328.796491572593,328.796491572593,117.791708619051,211.812179719802,86.4344221054389,30.5498897473519,0,0.995003800774898,1.05946744135826,-0,0,0.965383875859132,202.730613930418,0,0
228.32,0.941768456853903,0.941768456759185,0.941768457080163,328.345463041939,328.345463041939,117.637457428687,211.407345814994,86.4066889114393,30.5314283155051,0,0.995003800774898,1.06007628393029,-0,0,0.942672249440496,197.961172382504,0,0
228.33,0.941546254085007,0.941546253994921,0.941546254303954,324.252359429285,324.252359429285,116.287196675165,207.352133271962,86.3839899881051,30.5162361692177,0,0.995003800774898,1.06134463085579,-0,0,0.972764533971169,204.280552133946,0,0
228.34,0.941323342703293,0.941323342615812,0.941323342932464,328.29099152238,328.29099152238,117.609734074796,211.428516863622,86.3614923149555,30.5009823438026,0,0.995003800774898,1.05919664892541,-0,0,0.980497991481544,205.904578211124,0,0
228.35,0.941094181851627,0.941094181766971,0.941094182083915,328.045289953012,328.045289953012,117.523828520189,211.222461831138,86.3377963172379,30.4850318046352,0,0.995003800774898,1.06032585146068,-0,0,0.942092226598786,197.839367585745,0,0
228.36,0.940905131241854,0.940905131148136,0.940905131467431,327.348493157221,327.348493157221,117.29071186106,210.55723614334,86.3190526248133,30.4722043890678,0,0.995003800774898,1.05958405057198,-0,0,0.965234775225314,202.699302797316,0,0
228.37,0.940710521015673,0.940710520925724,0.940710521245391,329.329192239836,329.329192239836,117.93745675499,212.570966174949,86.2994496078713,30.4587764570154,0,0.995003800774898,1.05927553137481,-0,0,0.942731897103538,197.973698391743,0,0
228.38,0.940538816665876,0.940538816578715,0.940538816897514,324.443267094666,324.443267094666,116.327814733489,207.71371673032,86.2824189123042,30.4471314520412,0,0.995003800774898,1.0614372434917,-0,0,0.954513680187998,200.44787283948,0,0
228.39,0.940390856302538,0.940390856201997,0.940390856523944,325.98517443939,325.98517443939,116.831541810437,209.279428226812,86.268454386031,30.437291826547,0,0.995003800774898,1.06003824723514,-0,0,0.979088565216737,205.608598695515,0,0
228.4,0.940224481059797,0.940224480966664,0.940224481284933,330.273341902766,330.273341902766,118.237391908947,213.595480635611,86.2520651419361,30.4257961252189,0,0.995003800774898,1.05833709848875,-0,0,0.964921843865756,202.633587211809,0,0
228.41,0.940057887443089,0.940057887354315,0.94005788767622,329.376836630585,329.376836630585,117.939070287311,212.727239716008,86.235406672682,30.4141902418952,0,0.995003800774898,1.05863711274328,-0,0,0.96967618821415,203.631999524972,0,0
228.42,0.939905640342491,0.939905640255055,0.939905640579489,328.948602140416,328.948602140416,117.795010211875,212.324606119811,86.2203798173692,30.4036162032357,0,0.995003800774898,1.05911665532944,-0,0,0.958060958819601,201.192801352116,0,0
228.43,0.939763251151894,0.939763251055969,0.939763251375328,327.790497666838,327.790497666838,117.411338948443,211.189908737234,86.2066746090188,30.3939143205858,0,0.995003800774898,1.0595841342219,-0,0,0.955523854397307,200.660009423435,0,0
228.44,0.93964429862407,0.939644298535661,0.939644298857966,328.479857976016,328.479857976016,117.635462171191,211.898392046824,86.1956195642267,30.3858463649651,0,0.995003800774898,1.05925965588895,-0,0,0.947775534366162,199.032862216894,0,0
228.45,0.939532973267901,0.939532973179463,0.939532973505422,326.677097370621,326.677097370621,117.040641339508,210.113383776862,86.1853618509222,30.3783517428367,0,0.995003800774898,1.06027791354904,-0,0,0.942172173965915,197.856156532842,0,0
228.46,0.939441964770672,0.939441964683917,0.939441965011323,326.718775085244,326.718775085244,117.052582065331,210.168818154704,86.1775704067506,30.3723865237894,0,0.995003800774898,1.06001359957477,-0,0,0.945334340011004,198.520211402311,0,0
228.47,0.939349240052881,0.939349239959153,0.939349240285793,328.051792049173,328.051792049173,117.488911270948,211.516023560999,86.1695500313947,30.3662184567794,0,0.995003800774898,1.05892090874812,-0,0,0.96488847095726,202.626578901025,0,0
228.48,0.93926020095187,0.939260200860051,0.939260201182202,327.038859204308,327.038859204308,117.154156210263,210.517333801558,86.1614864124055,30.3600389903451,0,0.995003800774898,1.05966488576277,-0,0,0.972629264381584,204.252145520133,0,0
228.49,0.939182809380895,0.939182809289168,0.939182809612254,326.43614532375,326.43614532375,116.954519084272,209.926676378349,86.1547532343198,30.3547157110819,0,0.995003800774898,1.06064745966511,-0,0,0.941561534033902,197.727922147119,0,0
228.5,0.939140744814688,0.939140744723939,0.939140745048623,326.625690646043,326.625690646043,117.016188428978,210.121385744565,86.1522662156602,30.3520386858179,0,0.995003800774898,1.05954245305058,-0,0,0.965705847274548,202.798227927655,0,0
228.51,0.939059677083056,0.939059676991342,0.939059677315355,325.513483272084,325.513483272084,116.649029719899,209.021679370716,86.1452468597246,30.3465570416441,0,0.995003800774898,1.06052298442086,-0,0,0.968407100400096,203.36549108402,0,0
228.52,0.938976533372497,0.938976533286859,0.938976533614337,328.912345209681,328.912345209681,117.764580759313,212.433128465045,86.1382399585213,30.3409767861146,0,0.995003800774898,1.05906554444239,-0,0,0.942792171354802,197.986355984508,0,0
228.53,0.938897987516749,0.93889798742596,0.938897987749107,325.007287234289,325.007287234289,116.479528869177,208.539998710125,86.1315344304291,30.335754093735,0,0.995003800774898,1.06090959275731,-0,0,0.94752612581836,198.980486421856,0,0
228.54,0.938854792977799,0.938854792893403,0.938854793215105,325.766614608771,325.766614608771,116.728464834069,209.304569085831,86.1289805385738,30.3330649843655,0,0.995003800774898,1.06027109889817,-0,0,0.953689217008166,200.274735571715,0,0
228.55,0.938817832659226,0.938817832570263,0.938817832895807,326.756595652939,326.756595652939,117.053294674738,210.299176860115,86.1268202106162,30.3305985822081,0,0.995003800774898,1.06010460321649,-0,0,0.940912216446487,197.591565453762,0,0
228.56,0.938803515601292,0.938803515512061,0.938803515836673,325.887211067229,325.887211067229,116.767497131198,209.430466134056,86.127070014977,30.3296749181963,0,0.995003800774898,1.06032676510298,-0,0,0.945814344484227,198.621012341688,0,0
228.57,0.938818679746431,0.938818679656886,0.938818679980856,323.62985433063,323.62985433063,116.026154549268,207.168732458663,86.1303887395331,30.3307331324337,0,0.995003800774898,1.06169852413265,-0,0,0.943302243189394,198.093471069773,0,0
228.58,0.938856101330002,0.938856101241875,0.938856101566758,326.941700827041,326.941700827041,117.115889378797,210.471908376926,86.1364426945562,30.3333497555587,0,0.995003800774898,1.05906511467356,-0,0,0.975113922785249,204.773923784902,0,0
228.59,0.938863188306706,0.938863188215865,0.938863188538815,328.805956748982,328.805956748982,117.728946272289,212.334212222709,86.1384013076635,30.3333432186099,0,0.995003800774898,1.05864368328924,-0,0,0.976613367852475,205.08880724902,0,0
228.6,0.938883656179827,0.938883656094257,0.938883656416408,329.153455167292,329.153455167292,117.843744219991,212.677661301126,86.1416546249598,30.334139241207,0,0.995003800774898,1.05866095943492,-0,0,0.968287390606957,203.340352027461,0,0
228.61,0.93877961449313,0.938779614371902,0.938779614687896,328.60029312141,328.60029312141,117.659788660365,212.14119124951,86.1321086984482,30.3269931734517,0,0.995003800774898,1.05895785817462,-0,0,0.961980633457159,202.015933026003,0,0
228.62,0.93874089233998,0.938740892243778,0.938740892584822,325.382355662402,325.382355662402,116.601467887668,208.928439496706,86.1295843293574,30.3243318363391,0,0.995003800774898,1.06062017827437,-0,0,0.963181509643638,202.268117025164,0,0
228.63,0.93871304487347,0.938713044797325,0.938713045102459,327.836108023266,327.836108023266,117.40766262835,211.384954648048,86.1286070837356,30.3225462914821,0,0.995003800774898,1.05939438055306,-0,0,0.949775979026309,199.452955595525,0,0
228.64,0.93869017902669,0.93869017893233,0.938690179266791,325.674498328909,325.674498328909,116.6969265177,209.22557785346,86.1278928400454,30.3210276354036,0,0.995003800774898,1.06059708305072,-0,0,0.945970412884601,198.653786705766,0,0
228.65,0.938691184391473,0.93869118430297,0.938691184628396,324.686529326259,324.686529326259,116.37255106608,208.235235701115,86.1300118513687,30.321281773775,0,0.995003800774898,1.06056363357629,-0,0,0.967854773479321,203.249502430657,0,0
228.66,0.93868397920503,0.938683979119164,0.938683979435077,327.201296616357,327.201296616357,117.199235875733,210.7494446765,86.1310809260002,30.3207710138561,0,0.995003800774898,1.0593637673416,-0,0,0.972531518626864,204.231618911641,0,0
228.67,0.938660308506662,0.938660308410308,0.938660308740272,329.314723552009,329.314723552009,117.893559528784,212.865739785329,86.1300743928164,30.3189093738632,0,0.995003800774898,1.05847548398955,-0,0,0.965286929210891,202.710255134287,0,0
228.68,0.938652865052255,0.938652864960807,0.938652865287269,326.35547883577,326.35547883577,116.920912037472,209.906769509838,86.1305945052313,30.318114820701,0,0.995003800774898,1.06013269570458,-0,0,0.963717358927461,202.380645374767,0,0
228.69,0.93866588686965,0.938665886785623,0.938665887103541,327.74445947986,327.74445947986,117.378010243721,211.291827737048,86.1337435474302,30.3188881953822,0,0.995003800774898,1.05897134079328,-0,0,0.975193405500575,204.790615155121,0,0
228.7,0.93868636572806,0.93868636565126,0.938686365980855,327.144698001612,327.144698001612,117.181525022001,210.687490935334,86.137277716121,30.3199293501569,0,0.995003800774898,1.05977886826708,-0,0,0.964669795509028,202.580657056896,0,0
228.71,0.938723730391823,0.938723730299352,0.938723730626231,324.533208853265,324.533208853265,116.324263088232,208.06799783849,86.1428724319164,30.3223385828579,0,0.995003800774898,1.06090809055323,-0,0,0.971027043698143,203.91567917661,0,0
228.72,0.938779277360214,0.938779277276184,0.938779277593538,329.236066775377,329.236066775377,117.871559264223,212.759485774192,86.1506489165402,30.3259320846448,0,0.995003800774898,1.05823771725093,-0,0,0.973469000327064,204.428490068684,0,0
228.73,0.938813121050222,0.938813120959945,0.938813121288902,328.949078993947,328.949078993947,117.778142330821,212.465920623083,86.1554465384664,30.3277118323978,0,0.995003800774898,1.05884050134132,-0,0,0.964363122248744,202.516255672236,0,0
228.74,0.938869435983161,0.938869435889544,0.938869436216056,328.409511261153,328.409511261153,117.602262214267,211.915527741449,86.1628427988834,30.3311407208203,0,0.995003800774898,1.05919628543703,-0,0,0.953484138074083,200.231668995558,0,0
228.75,0.938948064124092,0.938948064039911,0.938948064358856,324.683326053281,324.683326053281,116.379540631979,208.174290963653,86.1727635260745,30.3362715635527,0,0.995003800774898,1.06103871196279,-0,0,0.957944134860658,201.168268320738,0,0
228.76,0.939058716632513,0.939058716548386,0.939058716866754,327.978650659872,327.978650659872,117.465475459654,211.448520011364,86.1864857490402,30.3436448994679,0,0.995003800774898,1.05929001416883,-0,0,0.950258833409527,199.554355016001,0,0
228.77,0.939162583572384,0.939162583477721,0.939162583804817,327.942129887191,327.942129887191,117.456055728797,211.392653767544,86.1991220157183,30.3503541039288,0,0.995003800774898,1.05895235599671,-0,0,0.971205408229348,203.953135728163,0,0
228.78,0.939262170000531,0.939262169911777,0.939262170236538,325.3481750405,325.3481750405,116.605900445447,208.780454518079,86.211029880132,30.3566906422892,0,0.995003800774898,1.06112844103321,-0,0,0.951899446437143,199.8988837518,0,0
228.79,0.93938917449009,0.939389174402206,0.939389174724831,326.033270447732,326.033270447732,116.834277480886,209.441512335828,86.2265196659461,30.3652384459579,0,0.995003800774898,1.0604139927303,-0,0,0.94767101982933,199.010914164159,0,0
228.8,0.939521203007498,0.939521202922415,0.939521203246594,325.059799581307,325.059799581307,116.517593418713,208.443358487183,86.2423852133953,30.3740558807286,0,0.995003800774898,1.06071996971361,-0,0,0.961643300629117,201.945093132115,0,0
228.81,0.939655259960255,0.939655259871664,0.939655260195818,326.881688792033,326.881688792033,117.119730087524,210.240360551576,86.2584289440034,30.3828992964538,0,0.995003800774898,1.05973594926883,-0,0,0.969654356109141,203.62741478292,0,0
228.82,0.939761929830924,0.939761929741651,0.939761930067836,328.173514853025,328.173514853025,117.546959012203,211.512526366359,86.2712674832213,30.3897210034442,0,0.995003800774898,1.05962631526323,-0,0,0.949692781475014,199.435484109753,0,0
228.83,0.939882720278502,0.939882720185637,0.939882720507856,325.098635148311,325.098635148311,116.5392719706,208.415271655667,86.2856984623957,30.3976650302482,0,0.995003800774898,1.06122823988338,-0,0,0.943701638954032,198.177344180347,0,0
228.84,0.940030262438896,0.940030262352502,0.940030262678136,323.442976302051,323.442976302051,115.998757373412,206.731910614959,86.3033870093192,30.4076786777727,0,0.995003800774898,1.06183153988363,-0,0,0.951287177694912,199.770307315931,0,0
228.85,0.940160266793306,0.940160266699268,0.940160267028136,325.665394195412,325.665394195412,116.732521973442,208.929573751466,86.3193124673795,30.416507976567,0,0.995003800774898,1.06068859925268,-0,0,0.950807406211627,199.669555304442,0,0
228.86,0.940279776490952,0.940279776416792,0.940279776738815,328.354714816215,328.354714816215,117.61944937474,211.596461817175,86.3338643733954,30.4243886256445,0,0.995003800774898,1.05886047449363,-0,0,0.972553449186883,204.236224329245,0,0
228.87,0.940621414731536,0.940621414648648,0.940621414973801,253.844741727261,253.844741727261,93.1372454669198,137.024779743957,86.3710782635741,30.4488837197301,0,0.995003800774898,1.09839148632696,-0,0,0.431440810732292,90.6025702537813,0,0
228.88,0.941803871997683,0.941803871918205,0.941803872224401,216.846153119618,216.846153119618,81.0065595016057,99.7952639857474,86.51149521434,30.5393939195306,0,0.995003800774898,1.11028725829842,-0,0,0.432520785195408,90.8293648910357,0,0
228.89,0.943106221335566,0.943106221249051,0.943106221548137,212.109770705923,212.109770705923,79.4830582990388,94.8041944362644,86.6665017315579,30.6390745381006,0,0.995003800774898,1.11188242116917,-0,0,0.450682629347827,94.6433521630437,0,0
228.9,0.944373654307529,0.94437365424416,0.944373654533263,212.980751716712,212.980751716712,79.8014751470508,95.4291391025932,86.8162335630577,30.7353790510613,0,0.995003800774898,1.11168310108967,-0,0,0.428583299792277,90.0024929563781,0,0
228.91,0.945617352322268,0.945617352248863,0.945617352536268,211.287384466595,211.287384466595,79.2762354018027,93.4957453293095,86.962180470618,30.8294586666673,0,0.995003800774898,1.11226046351518,-0,0,0.431728477940349,90.6629803674733,0,0
228.92,0.94681212945927,0.94681212938923,0.946812129663156,212.816184695885,212.816184695885,79.8086508566146,94.7953473577244,87.1014879711939,30.9193493669668,0,0.995003800774898,1.11188185976849,-0,0,0.425115236455576,89.2741996556709,0,0
228.93,0.947964893958716,0.947964893897847,0.947964894166378,212.445756005348,212.445756005348,79.7156120620598,94.2048894173359,87.2350975554808,31.0057690325314,0,0.995003800774898,1.11209316727461,-0,0,0.453339974399074,95.2013946238055,0,0
228.94,0.949030880815368,0.94903088075083,0.949030881015234,213.329406819491,213.329406819491,80.0324610795486,94.8861292993891,87.357909882235,31.0853676378672,0,0.995003800774898,1.11185578287193,-0,0,0.440738403868803,92.5550648124486,0,0
228.95,0.950044198289357,0.950044198229674,0.950044198489545,214.194405729777,214.194405729777,80.3417541493602,95.559566484622,87.4740244440462,31.1608148011084,0,0.995003800774898,1.11167640959451,-0,0,0.444137229827783,93.2688182638344,0,0
228.96,0.950987176144679,0.950987176084443,0.950987176337165,215.238076345145,215.238076345145,80.7078923179455,96.4260314581998,87.5813303374514,31.2307145494938,0,0.995003800774898,1.11138545352663,-0,0,0.414920628308744,87.1333319448363,0,0
228.97,0.951908349428308,0.951908349369341,0.951908349619135,212.955394778463,212.955394778463,79.9801456244971,93.9703778396243,87.6859017761115,31.299115162727,0,0.995003800774898,1.11216507578563,-0,0,0.454450264387141,95.4345555212996,0,0
228.98,0.952752204075356,0.952752204017859,0.95275220426188,214.111577397555,214.111577397555,80.3806752287654,94.9690578250648,87.7810260583281,31.3614935141624,0,0.995003800774898,1.11183923864502,-0,0,0.44602147462341,93.6645096709161,0,0
228.99,0.953545167430709,0.953545167374618,0.953545167613495,212.427237876617,212.427237876617,79.8462607876804,93.1371652543724,87.8699690620304,31.4201035602144,0,0.995003800774898,1.11235803655316,-0,0,0.437654602466611,91.9074665179884,0,0
229,0.95429815691361,0.954298156856848,0.954298157092525,212.617399716043,212.617399716043,79.9269279055326,93.1876734452257,87.9540415307363,31.4756847400811,0,0.995003800774898,1.11234091042465,-0,0,0.425218467427649,89.2958781598062,0,0
229.01,0.954972224525545,0.954972224464356,0.954972224706541,212.574269228229,212.574269228229,79.9289974482445,93.0194981932674,88.0290899166064,31.5256811183548,0,0.995003800774898,1.11239967052161,-0,0,0.423353679661013,88.9042727288127,0,0
229.02,0.955602076625591,0.955602076580593,0.955602076806976,212.460353006171,212.460353006171,79.9066689298786,92.7891542595382,88.0988137082239,31.5723850384094,0,0.995003800774898,1.11248336358656,-0,0,0.431934510574891,90.7062472207272,0,0
229.03,0.956171245723767,0.956171245670195,0.956171245898358,214.002847242277,214.002847242277,80.4272181591408,94.2271226209098,88.1612474549303,31.614477166437,0,0.995003800774898,1.11205524724299,-0,0,0.42966148256262,90.2289113381503,0,0
229.04,0.956685757896902,0.956685757838342,0.956685758070679,217.212284446261,217.212284446261,81.4942483630898,97.3428618384845,88.217058084445,31.6523645233319,0,0.995003800774898,1.11118753986867,-0,0,0.444987347320804,93.4473429373687,0,0
229.05,0.957152989676261,0.957152989621846,0.957152989844673,214.541681761732,214.541681761732,80.6273788373888,94.5878688010914,88.2670903993987,31.6867225612421,0,0.995003800774898,1.11194665231782,-0,0,0.448179378567203,94.1176694991127,0,0
229.06,0.957581571735966,0.957581571681848,0.957581571903293,215.622047982252,215.622047982252,80.9924414090131,95.5911166456561,88.3126712043012,31.7182601322949,0,0.995003800774898,1.11166682132767,-0,0,0.447990922602765,94.0780937465807,0,0
229.07,0.957981933018993,0.957981932966938,0.957981933186175,214.28071824058,214.28071824058,80.5608069317278,94.1781683146273,88.3548296357073,31.747720290245,0,0.995003800774898,1.11206950677405,-0,0,0.44967733222983,94.4322397682644,0,0
229.08,0.958335249927365,0.958335249884595,0.958335250102013,217.400973061837,217.400973061837,81.5944301293192,97.235956412589,88.3914273005627,31.7735893486857,0,0.995003800774898,1.11118839732243,-0,0,0.436274897326836,91.6177284386355,0,0
229.09,0.958672250896067,0.958672250845954,0.958672251063209,214.469613650531,214.469613650531,80.6385832504139,94.2451261653813,88.4260799745185,31.7984075106311,0,0.995003800774898,1.1120583770663,-0,0,0.452160785406139,94.9537649352892,0,0
229.1,0.958965301921739,0.958965301863485,0.958965302088693,214.203087294983,214.203087294983,80.5575376766721,93.9274440336241,88.4556531746934,31.8199900866658,0,0.995003800774898,1.1120989575479,-0,0,0.418709943903065,87.9290882196436,0,0
229.11,0.959273078712606,0.959273078658277,0.95927307887432,213.807833059801,213.807833059801,80.4345761147052,93.477970215331,88.4870326709141,31.8428301735562,0,0.995003800774898,1.11231025073916,-0,0,0.451144731633786,94.740393643095,0,0
229.12,0.959519896681236,0.959519896632499,0.959519896847014,215.364687638039,215.364687638039,80.9516935641909,94.9924639258339,88.5111896907383,31.8610340214665,0,0.995003800774898,1.11184098889525,-0,0,0.448358955624046,94.1553806810496,0,0
229.13,0.959715934581838,0.959715934532246,0.95971593475002,217.804550188165,217.804550188165,81.7577716517093,97.3996823170711,88.5294072187697,31.8754606523242,0,0.995003800774898,1.1111530563503,-0,0,0.445542133812116,93.5638481005443,0,0
229.14,0.959895242822768,0.959895242772316,0.959895242984446,216.69247340681,216.69247340681,81.3959122519486,96.2585500092451,88.5454012398861,31.8885221576788,0,0.995003800774898,1.11142757464799,-0,0,0.416879795351908,87.5447570239007,0,0
229.15,0.960073595279063,0.960073595221613,0.960073595435099,216.080932373805,216.080932373805,81.1986489143378,95.6173101490609,88.5617117462684,31.9019104784756,0,0.995003800774898,1.11168967594352,-0,0,0.454099511395429,95.3608973930401,0,0
229.16,0.960207565168598,0.960207565117468,0.960207565332928,217.38460514595,217.38460514595,81.6297052305006,96.9003541469413,88.5725389446472,31.9117120543612,0,0.995003800774898,1.11125901236448,-0,0,0.424832505832883,89.2148262249055,0,0
229.17,0.960340919581975,0.960340919529186,0.960340919740052,216.830983613901,216.830983613901,81.4503134582416,96.3259520236862,88.5833987336096,31.9216328566054,0,0.995003800774898,1.11144421972654,-0,0,0.428817213754822,90.0516148885126,0,0
229.18,0.960456432523435,0.960456432467171,0.960456432678588,215.509329996848,215.509329996848,81.0180588528248,94.986734192743,88.5922599345179,31.9303358695876,0,0.995003800774898,1.11181525073729,-0,0,0.422983435252413,88.8265214030066,0,0
229.19,0.960674655655655,0.960674655596244,0.960674655786284,213.60529944283,213.60529944283,80.396771134693,93.0468964782735,88.6122987689809,31.946104195576,0,0.995003800774898,1.11240570510262,-0,0,0.436259309349578,91.6144549634113,0,0
229.2,0.960923993968719,0.960923993904111,0.960923994131979,226.881830179396,226.881830179396,84.7658519990209,106.282020053253,88.6361307865167,31.9636793396266,0,0.995003800774898,1.10206850734369,-0,0,1,210,0,0
229.21,0.960325793636334,0.960325793549837,0.960325793766343,327.338599907581,327.338599907581,117.768069883415,206.863970663635,88.5599640265954,31.9146652173514,0,0.995003800774898,1.06182900415686,-0,0,0.984135928190327,206.668544919969,0,0
229.22,0.95932331573872,0.959323315679272,0.959323315923514,337.079931795953,337.079931795953,120.942331739966,216.816228612612,88.4309669902008,31.8327361931405,0,0.995003800774898,1.0586742623122,-0,0,1,210,0,0
229.23,0.958290117254665,0.958290117191274,0.958290117417079,338.446335184726,338.446335184726,121.363444257255,218.396953549802,88.2999082654119,31.7494733695119,0,0.995003800774898,1.0580488502097,-0,0,1,210,0,0
229.24,0.957279310115447,0.957279310049869,0.957279310293873,338.341061042007,338.341061042007,121.301774026051,218.498859399373,88.1732445918368,31.6689570507975,0,0.995003800774898,1.05787314031749,-0,0,1,210,0,0
229.25,0.956301001115503,0.956301001047656,0.956301001308519,338.153281916231,338.153281916231,121.214138275518,218.509451200913,88.0520004672134,31.5918302481041,0,0.995003800774898,1.0578289172834,-0,0,0.994922081813612,208.933637180858,0,0
229.26,0.955367128103237,0.955367128029681,0.9553671282973,337.626309860407,337.626309860407,121.01641860046,218.170123748912,87.937351685635,31.5188344258599,0,0.995003800774898,1.05770010088253,-0,0,1,210,0,0
229.27,0.954469378012789,0.954469377945185,0.954469378205015,337.454905539981,337.454905539981,120.936724333671,218.177533872683,87.8281421069414,31.4492295603561,0,0.995003800774898,1.05763688028422,-0,0,1,210,0,0
229.28,0.953615675128135,0.953615675054299,0.953615675326625,336.700576024215,336.700576024215,120.666746151609,217.591969885532,87.7251041397322,31.3835019989508,0,0.995003800774898,1.05795332329371,-0,0,0.993832509661927,208.704827029005,0,0
229.29,0.952814331763798,0.952814331683446,0.952814331968537,335.18548692801,335.18548692801,120.148224777179,216.234125419034,87.629132515382,31.3222289935949,0,0.995003800774898,1.05834202439789,-0,0,1,210,0,0
229.3,0.952050759768976,0.952050759680087,0.952050759966774,337.022090434086,337.022090434086,120.732474683416,218.219417177481,87.5384718148203,31.2642014417846,0,0.995003800774898,1.05736848660013,-0,0,0.991166714715775,208.145010090313,0,0
229.31,0.95132414887917,0.951324148803168,0.951324149089521,336.59133922005,336.59133922005,120.572520264784,217.929405684868,87.4526856094298,31.2092479257517,0,0.995003800774898,1.05741148753468,-0,0,0.989228478286482,207.737980440161,0,0
229.32,0.950635842886035,0.950635842797572,0.950635843098693,336.304707554165,336.304707554165,120.46102974964,217.77515731335,87.3720455714019,31.1575046694135,0,0.995003800774898,1.05714474052825,-0,0,1,210,0,0
229.33,0.94997760562266,0.94997760554275,0.949977605837738,336.909619588163,336.909619588163,120.643422071689,218.505996794233,87.2954014012403,31.1082213926896,0,0.995003800774898,1.05680968775348,-0,0,1,210,0,0
229.34,0.949347645803914,0.949347645721244,0.949347646019568,336.848924532574,336.848924532574,120.607844271308,218.565084354218,87.2225399989731,31.0613001793834,0,0.995003800774898,1.05670378524157,-0,0,1,210,0,0
229.35,0.948755135544014,0.948755135455908,0.948755135763034,336.745220723578,336.745220723578,120.559137993892,218.573465552921,87.154417582644,31.0173375880127,0,0.995003800774898,1.05662767107755,-0,0,0.999456701631232,209.885907342559,0,0
229.36,0.94820103457985,0.948201034489895,0.94820103479767,336.609589623108,336.609589623108,120.500954926491,218.542150392431,87.0910777679227,30.9763614627542,0,0.995003800774898,1.05654808734937,-0,0,1,210,0,0
229.37,0.947689338075578,0.947689337993998,0.947689338300552,336.554724171094,336.554724171094,120.470408572336,218.583275196889,87.0328654498061,30.9385835243986,0,0.995003800774898,1.05646119080153,-0,0,1,210,0,0
229.38,0.947207944497611,0.947207944413877,0.947207944722714,336.472374702702,336.472374702702,120.431632359268,218.590775335239,86.9784291643537,30.9031702031097,0,0.995003800774898,1.05658092676544,-0,0,0.990586976325704,208.023265028398,0,0
229.39,0.946762250100782,0.946762250014789,0.946762250329678,334.437470365122,334.437470365122,119.752031201783,216.638453767155,86.9284265422328,30.8705900557349,0,0.995003800774898,1.05726626428678,-0,0,1,210,0,0
229.4,0.946352337784971,0.946352337694642,0.946352338011939,336.054781550271,336.054781550271,120.273780443507,218.331307247667,86.8828047504243,30.8406695521796,0,0.995003800774898,1.05634320522402,-0,0,1,210,0,0
229.41,0.945964755653978,0.945964755568569,0.945964755881429,336.241862593872,336.241862593872,120.325981086759,218.589765575491,86.8397471866924,30.8123498316885,0,0.995003800774898,1.05621341515885,-0,0,1,210,0,0
229.42,0.94561182232583,0.945611822240637,0.945611822557878,334.981144221676,334.981144221676,119.90317159529,217.393854584037,86.8007068758105,30.7865827618281,0,0.995003800774898,1.05697850036719,-0,0,0.992743270416531,208.476086787471,0,0
229.43,0.945294787964323,0.945294787873205,0.945294788194388,335.443054847289,335.443054847289,120.04750063138,217.9134177464,86.7660809681853,30.7635561327038,0,0.995003800774898,1.05656030450038,-0,0,0.988881584702842,207.665132787597,0,0
229.44,0.945000223080388,0.94500022299532,0.945000223314926,335.283704693058,335.283704693058,119.988194953355,217.807413750205,86.7341045421164,30.7421864007367,0,0.995003800774898,1.05633445666635,-0,0,1,210,0,0
229.45,0.944729384589783,0.944729384505606,0.944729384822262,335.988785295616,335.988785295616,120.213576859913,218.561553913465,86.7047898099231,30.7224415722288,0,0.995003800774898,1.05604460728266,-0,0,1,210,0,0
229.46,0.944476554423987,0.944476554340696,0.944476554660946,336.004310984988,336.004310984988,120.21276104182,218.622718160782,86.677581485538,30.7040113386688,0,0.995003800774898,1.05599149337274,-0,0,1,210,0,0
229.47,0.944257595912512,0.94425759582551,0.944257596145906,333.940440311572,333.940440311572,119.529294906412,216.598249342114,86.6541727343175,30.68801823514,0,0.995003800774898,1.05708683569902,-0,0,1,210,0,0
229.48,0.944068296734707,0.944068296645448,0.944068296972348,335.599001293537,335.599001293537,120.070102111702,218.290362212411,86.6344081382356,30.6742309428909,0,0.995003800774898,1.05602960712945,-0,0,1,210,0,0
229.49,0.943890778340321,0.943890778255046,0.943890778578861,335.893521736699,335.893521736699,120.162824166447,218.616500211616,86.6158344273146,30.6611870977687,0,0.995003800774898,1.05590804144076,-0,0,1,210,0,0
229.5,0.943738560481482,0.943738560394007,0.943738560715439,335.889773298343,335.889773298343,120.158111702149,218.639776373664,86.600089159766,30.6499077649129,0,0.995003800774898,1.05588757126922,-0,0,0.999586790474713,209.91322599969,0,0
229.51,0.9434697837104,0.943469783607532,0.943469783983706,335.803606319487,335.803606319487,120.12376682512,218.600034098516,86.5723920021451,30.6311802188266,0,0.995003800774898,1.05585783812663,-0,0,1,210,0,0
229.52,0.943253303693012,0.943253303600592,0.943253303928425,335.796135472852,335.796135472852,120.11650002115,218.629739377661,86.5503921372158,30.6160039579761,0,0.995003800774898,1.05581784289075,-0,0,1,210,0,0
229.53,0.943034287331498,0.943034287242796,0.943034287574555,335.761537321369,335.761537321369,120.10028568283,218.63255167985,86.5282430104682,30.6007426310509,0,0.995003800774898,1.05595826144774,-0,0,0.991543721513224,208.224181517777,0,0
229.54,0.942833939329168,0.942833939248515,0.94283393956431,334.823013477446,334.823013477446,119.787432510501,217.727862243358,86.508276870433,30.5868743636547,0,0.995003800774898,1.05613496832141,-0,0,1,210,0,0
229.55,0.942639743974074,0.942639743896494,0.942639744217797,335.597809089375,335.597809089375,120.037873219281,218.535335387859,86.4890462202594,30.5734274812566,0,0.995003800774898,1.0557610682109,-0,0,1,210,0,0
229.56,0.942454199786903,0.942454199700158,0.94245420002993,335.662791154739,335.662791154739,120.055201819611,218.631524843591,86.4707180547464,30.5605482564011,0,0.995003800774898,1.05581164373872,-0,0,0.994888741658042,208.926635748189,0,0
229.57,0.94227887882387,0.942278878740351,0.942278879065136,335.290020855205,335.290020855205,119.92891110132,218.287950629151,86.4536207105257,30.5484495155285,0,0.995003800774898,1.05579967426878,-0,0,1,210,0,0
229.58,0.942107843819274,0.942107843741881,0.942107844060202,335.585770163118,335.585770163118,120.022458151828,218.612091161917,86.4370287599838,30.536650241218,0,0.995003800774898,1.05566659811733,-0,0,1,210,0,0
229.59,0.941948092686319,0.941948092599643,0.941948092929395,334.061060257392,334.061060257392,119.517912441817,217.113743870983,86.4216489114241,30.5256674749849,0,0.995003800774898,1.05673488874377,-0,0,0.987775588345321,207.432873552517,0,0
229.6,0.9418201852429,0.941820185161889,0.941820185483328,333.841716692736,333.841716692736,119.443226686889,216.914606829799,86.4100610437876,30.5170488191492,0,0.995003800774898,1.05632761712743,-0,0,1,210,0,0
229.61,0.94169285179765,0.941692851714736,0.941692852037422,335.363059285779,335.363059285779,119.940652847925,218.45635397978,86.3983825482081,30.5083227577917,0,0.995003800774898,1.05586921932398,-0,0,0.989413082773005,207.776747382331,0,0
229.62,0.941587657182878,0.94158765709793,0.941587657426935,334.72167710682,334.72167710682,119.727728616192,217.831530355012,86.3890556205943,30.5010911312138,0,0.995003800774898,1.05587602366946,-0,0,1,210,0,0
229.63,0.941488353449681,0.941488353361604,0.941488353693946,333.778270544651,333.778270544651,119.415660335829,216.903710221614,86.3803158170348,30.4942445060019,0,0.995003800774898,1.05652567881292,-0,0,1,210,0,0
