t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
229.64,0.941406722052092,0.941406721967218,0.941406722289353,333.243611013954,333.243611013954,119.238378162599,216.381293153245,86.3736236977272,30.4886941629823,0,0.995003800774898,1.05698974665452,-0,0,0.988127361675199,207.506745951792,0,0
229.65,0.941351970742645,0.94135197066286,0.941351970988067,332.423084677558,332.423084677558,118.96778942399,215.568012886281,86.3699854590176,30.4850863322601,0,0.995003800774898,1.05730976287303,-0,0,0.984571783939556,206.760074627307,0,0
229.66,0.941307590997084,0.941307590907107,0.94130759123228,332.554529434329,332.554529434329,119.010360430032,215.704709723214,86.3675848853945,30.4822348257214,0,0.995003800774898,1.05684580846003,-0,0,1,210,0,0
229.67,0.941253773940476,0.941253773856136,0.941253774184914,335.137400562433,335.137400562433,119.858411528245,218.294883186664,86.3639815183037,30.4785358574657,0,0.995003800774898,1.0556422095009,-0,0,1,210,0,0
229.68,0.941198257043903,0.941198256967744,0.941198257288559,333.925419035102,333.925419035102,119.45906052527,217.090907251632,86.3599131988726,30.4745985845982,0,0.995003800774898,1.05639716493332,-0,0,1,210,0,0
229.69,0.941160073139712,0.941160073050733,0.941160073378514,335.222988237781,335.222988237781,119.884992440337,218.39319109079,86.3579035368174,30.471893610174,0,0.995003800774898,1.05560169995783,-0,0,1,210,0,0
229.7,0.941118964819944,0.941118964733389,0.941118965065907,335.466159078324,335.466159078324,119.964258515203,218.641850128834,86.35541114913,30.4688978003599,0,0.995003800774898,1.05576010105486,-0,0,0.988254113360524,207.53336380571,0,0
229.71,0.941097435242802,0.94109743515248,0.941097435488762,334.039828766788,334.039828766788,119.495266820808,217.217325600245,86.35515693947,30.4673462270727,0,0.995003800774898,1.05613955270509,-0,0,1,210,0,0
229.72,0.9410768540594,0.941076853969322,0.941076854293422,335.309689600515,335.309689600515,119.912496524003,218.488810342257,86.3550507676819,30.4658284905766,0,0.995003800774898,1.05556036465438,-0,0,1,210,0,0
229.73,0.941049246202539,0.941049246122492,0.941049246452202,335.468031821239,335.468031821239,119.964205276943,218.650167730817,86.3540871228671,30.4637769675547,0,0.995003800774898,1.05550965956088,-0,0,1,210,0,0
229.74,0.941026614488067,0.941026614407373,0.941026614734059,335.476364061614,335.476364061614,119.96672621787,218.660614226189,86.3536783139212,30.4620715215043,0,0.995003800774898,1.05550330983303,-0,0,1,210,0,0
229.75,0.941006788379165,0.941006788293,0.941006788622951,334.805895608476,334.805895608476,119.746208032644,217.991704076959,86.3535969614224,30.4605945700944,0,0.995003800774898,1.05592509364387,-0,0,0.997472419463631,209.469208087362,0,0
229.76,0.940989511507691,0.940989511422394,0.940989511746987,335.187534355808,335.187534355808,119.871593236618,218.374200604878,86.3539568363724,30.4593769145577,0,0.995003800774898,1.05558925099199,-0,0,1,210,0,0
229.77,0.940970124021435,0.940970123927026,0.940970124269254,334.981242460795,334.981242460795,119.803669559852,218.169262894324,86.3540060535016,30.4579735129691,0,0.995003800774898,1.05576401316088,-0,0,1,210,0,0
229.78,0.94095580862994,0.940955808545836,0.940955808875749,335.392020909864,335.392020909864,119.938694284744,218.580429494539,86.3546584880482,30.4569329272771,0,0.995003800774898,1.05557193576567,-0,0,0.997269785150049,209.42665488151,0,0
229.79,0.940937143779795,0.940937143694499,0.940937144019866,335.280162457075,335.280162457075,119.901836747885,218.469714466422,86.3548339853325,30.4556140053205,0,0.995003800774898,1.05585059729598,-0,0,0.985361069559684,206.925824607534,0,0
229.8,0.94091490502669,0.940914904940154,0.94091490527449,334.451909774502,334.451909774502,119.629477065192,217.64286168343,86.3548348616012,30.4542132294706,0,0.995003800774898,1.05582841975176,-0,0,1,210,0,0
229.81,0.94088625117674,0.940886251089565,0.940886251420855,333.465653295905,333.465653295905,119.305017601364,216.659269063247,86.3540466747744,30.4523375578839,0,0.995003800774898,1.05657936280554,-0,0,1,210,0,0
229.82,0.940859255098711,0.940859255011224,0.940859255343316,333.478296874724,333.478296874724,119.308954958247,216.674009484962,86.3536065665523,30.4506808232097,0,0.995003800774898,1.05676828091127,-0,0,0.986847390433461,207.237951991027,0,0
229.83,0.940834525984223,0.940834525888396,0.940834526230677,334.257799362108,334.257799362108,119.565031974975,217.454964995705,86.3535769352443,30.4492574311594,0,0.995003800774898,1.05586995187596,-0,0,1,210,0,0
229.84,0.940780222984235,0.9407802228965,0.94078022322872,335.363111156717,335.363111156717,119.927464397906,218.567331074113,86.3501206018168,30.4456594807879,0,0.995003800774898,1.05553580303477,-0,0,0.998130893052539,209.607487541033,0,0
229.85,0.940721372024355,0.94072137193648,0.940721372266782,335.3108714862,335.3108714862,119.909313401682,218.523018027675,86.346123613146,30.441729845379,0,0.995003800774898,1.05550986307435,-0,0,1,210,0,0
229.86,0.940653324927225,0.940653324839541,0.940653325173882,334.71292370699,334.71292370699,119.711588632199,217.93457486938,86.3411362135447,30.4372126240659,0,0.995003800774898,1.05614189721338,-0,0,0.985904601990489,207.039966418003,0,0
229.87,0.940587791024965,0.940587790940052,0.940587791268292,334.336723348793,334.336723348793,119.586867854433,217.566962754708,86.3366985172139,30.433062076871,0,0.995003800774898,1.05614093462135,-0,0,0.983600843892386,206.556177217401,0,0
229.88,0.940520775594625,0.940520775505991,0.940520775838409,332.606155679367,332.606155679367,119.016963141207,215.845155038573,86.3321193607198,30.4288812800743,0,0.995003800774898,1.05699630506136,-0,0,0.987141061285724,207.299622870002,0,0
229.89,0.940451712289286,0.940451712206466,0.94045171253954,334.157005288003,334.157005288003,119.525593758199,217.40489262545,86.3274985342008,30.4246141283517,0,0.995003800774898,1.05617710313602,-0,0,0.983128466684847,206.456978003818,0,0
229.9,0.94036927071391,0.940369270628962,0.940369270957495,332.618343979594,332.618343979594,119.018414647562,215.877666962648,86.3212714390775,30.419405577869,0,0.995003800774898,1.05690882525866,-0,0,0.989183327580284,207.72849879186,0,0
229.91,0.940278249000381,0.940278248914769,0.940278249246944,334.148397895379,334.148397895379,119.519706129911,217.420454657389,86.3142896717091,30.4136535662802,0,0.995003800774898,1.0558390762972,-0,0,1,210,0,0
229.92,0.940160618972911,0.940160618886422,0.940160619219553,335.256052981892,335.256052981892,119.88148799575,218.545992304303,86.3041585779596,30.4059020996291,0,0.995003800774898,1.05542747445087,-0,0,1,210,0,0
229.93,0.940032999382258,0.940032999290237,0.940032999625493,333.516696935019,333.516696935019,119.307259019565,216.826352478883,86.2928530623713,30.3974913937652,0,0.995003800774898,1.05669025500864,-0,0,0.985579752043796,206.971747929197,0,0
229.94,0.939924605195266,0.939924605108024,0.939924605441349,333.733758403872,333.733758403872,119.376600755171,217.059113485117,86.2840320179992,30.3906129007563,0,0.995003800774898,1.05595435970868,-0,0,1,210,0,0
229.95,0.939799307061625,0.939799306965241,0.939799307305893,333.913932519587,333.913932519587,119.433374134906,217.258376384117,86.2731310525754,30.3824250828948,0,0.995003800774898,1.05608899830379,-0,0,1,210,0,0
229.96,0.939666681222012,0.939666681134874,0.939666681463088,335.059642166379,335.059642166379,119.807344492358,218.424400192552,86.2614996014748,30.3737423723524,0,0.995003800774898,1.05540182038083,-0,0,1,210,0,0
229.97,0.939511942459468,0.939511942375923,0.939511942710473,335.240398020777,335.240398020777,119.863620362698,218.629501714685,86.2473748590092,30.3635214470828,0,0.995003800774898,1.05565704055103,-0,0,0.983423350295057,206.518903561962,0,0
229.98,0.939367739577682,0.939367739483215,0.939367739820928,334.095908936476,334.095908936476,119.484597176043,217.507149631372,86.2345850664799,30.3541742386248,0,0.995003800774898,1.05572780567637,-0,0,0.997680782152721,209.512964252071,0,0
229.99,0.939223697356581,0.939223697263099,0.939223697601206,333.860562337587,333.860562337587,119.404377024692,217.294077047332,86.2217173693858,30.3447679208689,0,0.995003800774898,1.05597497933067,-0,0,1,210,0,0
230,0.939066903279509,0.939066903193485,0.93906690352665,334.977899572368,334.977899572368,119.768485421418,218.435811243189,86.2075637939806,30.3345245351976,0,0.995003800774898,1.05547999642891,-0,0,0.992172378546984,208.356199494867,0,0
230.01,0.938914270447551,0.938914270358143,0.938914270697259,333.121763736178,333.121763736178,119.155345290895,216.603403871699,86.1937798997837,30.3245799646954,0,0.995003800774898,1.05625901761945,-0,0,1,210,0,0
230.02,0.938757634343358,0.938757634257335,0.938757634582197,333.288730632149,333.288730632149,119.207106722939,216.794562829672,86.1797222031455,30.3144455993323,0,0.995003800774898,1.05625163150207,-0,0,0.996252362297671,209.212996082511,0,0
230.03,0.938592917467473,0.938592917376595,0.938592917708848,334.567783483593,334.567783483593,119.62421624699,218.099167769575,86.1648515795193,30.3037641344981,0,0.995003800774898,1.0553711712515,-0,0,1,210,0,0
230.04,0.938425031923644,0.938425031832759,0.938425032168209,334.103106718137,334.103106718137,119.468065699898,217.660980188957,86.1493911722225,30.2927353569577,0,0.995003800774898,1.05571689992557,-0,0,1,210,0,0
230.05,0.938250075417051,0.938250075320397,0.938250075663708,334.89031905928,334.89031905928,119.723253541507,218.475739232655,86.1332974861646,30.2812823404598,0,0.995003800774898,1.05520531925638,-0,0,1,210,0,0
230.06,0.938081075115761,0.938081075029801,0.938081075360265,335.018360813861,335.018360813861,119.761889718572,218.63050909412,86.1177077704485,30.2701439492921,0,0.995003800774898,1.05513708230622,-0,0,1,210,0,0
230.07,0.938150437811031,0.938150437715733,0.938150438034421,260.050521024662,260.050521024662,95.1231705695297,143.646938565338,86.1267020596012,30.2768803997225,0,0.995003800774898,1.09703764292162,-0,0,0.452386376285231,95.0011390198986,0,0
230.08,0.939094250868491,0.93909425079064,0.939094251107813,221.949355526756,221.949355526756,82.6248669122695,105.354763692401,86.2426588880817,30.3519329462736,0,0.995003800774898,1.10885842566887,-0,0,0.466157751567981,97.8931278292761,0,0
230.09,0.940243415103782,0.940243415050961,0.940243415343923,217.955615008123,217.955615008123,81.3420397414753,101.132588724245,86.3816824373265,30.4413438465515,0,0.995003800774898,1.11009136668207,-0,0,0.453009673910223,95.1320315211468,0,0
230.1,0.941438364671391,0.941438364606617,0.941438364928393,217.873198511951,217.873198511951,81.3455453895286,100.816044555881,86.5241847005068,30.5329692555632,0,0.995003800774898,1.11020810554642,-0,0,0.461089814047636,96.8288609500035,0,0
230.11,0.942612073637924,0.942612073544054,0.942612073861214,214.76262668384,214.76262668384,80.3529390962582,97.4774419587671,86.6628774508863,30.6223072741862,0,0.995003800774898,1.11110210969956,-0,0,0.446375730799406,93.7389034678754,0,0
230.12,0.943757709070512,0.94375770899679,0.943757709281326,215.659491075827,215.659491075827,80.6766261465593,98.1530230005791,86.7974112143908,30.7090568608567,0,0.995003800774898,1.11092088552045,-0,0,0.434189735012986,91.179844352727,0,0
230.13,0.944866654255291,0.944866654184347,0.944866654468216,216.910331011175,216.910331011175,81.1155389534211,99.1911021203623,86.9266862043344,30.7925426864783,0,0.995003800774898,1.11064987768026,-0,0,0.440061462981123,92.4129072260359,0,0
230.14,0.945930340737045,0.945930340674141,0.945930340948791,216.433247322393,216.433247322393,80.9852110652279,98.5111383177063,87.0498471484507,30.8722618562356,0,0.995003800774898,1.11085340161003,-0,0,0.459612633407999,96.5186530156798,0,0
230.15,0.946944180234934,0.946944180165296,0.946944180435016,216.323649134854,216.323649134854,80.9742590728843,98.2094104970041,87.1663995499145,30.9478390879353,0,0.995003800774898,1.11092676887241,-0,0,0.462491010949371,97.1231122993678,0,0
230.16,0.947900073446409,0.947900073391099,0.947900073653117,218.089025684341,218.089025684341,81.577985340341,99.7948395920143,87.275492583197,31.0186935091301,0,0.995003800774898,1.11046382072805,-0,0,0.439661580366988,92.3289318770675,0,0
230.17,0.948831256440105,0.948831256371584,0.948831256632399,216.948991719759,216.948991719759,81.2260290537628,98.4803009291209,87.3811623529088,31.0875284377296,0,0.995003800774898,1.11083899570488,-0,0,0.442538208161305,92.9330237138741,0,0
230.18,0.949719886123392,0.949719886065083,0.94971988630822,217.527268859592,217.527268859592,81.4377291638949,98.8926371705876,87.4815484020681,31.1530832869359,0,0.995003800774898,1.11075814369177,-0,0,0.468504122784934,98.3858657848361,0,0
230.19,0.950555596909344,0.950555596857103,0.950555597107254,216.765356966197,216.765356966197,81.2074889472265,97.9757739947198,87.5751790733891,31.2144038980879,0,0.995003800774898,1.11098710584796,-0,0,0.465938352259512,97.8470539744975,0,0
230.2,0.951335906610318,0.951335906546622,0.951335906790285,218.904938299902,218.904938299902,81.9294626326823,99.9715619825382,87.6619867644486,31.2713895529153,0,0.995003800774898,1.11041411052431,-0,0,0.43985345534355,92.3692256221454,0,0
230.21,0.952097800878738,0.952097800820346,0.952097801056938,217.388285097859,217.388285097859,81.449186531058,98.3148993501248,87.7463774483764,31.3270082993578,0,0.995003800774898,1.11089219849896,-0,0,0.449237043527834,94.3397791408452,0,0
230.22,0.952833839712813,0.952833839659873,0.952833839900338,216.796927114712,216.796927114712,81.2723308627517,97.5889291680812,87.8274369378807,31.3805610087501,0,0.995003800774898,1.11109854846876,-0,0,0.454508880095549,95.4468648200653,0,0
230.23,0.953530536243167,0.953530536182921,0.953530536417351,218.296778035219,218.296778035219,81.7817918454799,98.9620306977545,87.9036751774355,31.4310721600295,0,0.995003800774898,1.11073507865449,-0,0,0.470927352932439,98.8947441158122,0,0
230.24,0.9541798075509,0.954179807497742,0.954179807723137,217.270348844628,217.270348844628,81.4596271875459,97.8185965870727,87.9739262385444,31.4778260190106,0,0.995003800774898,1.11099721712375,-0,0,0.439116186210736,92.2143991042546,0,0
230.25,0.954802530148833,0.954802530099933,0.954802530331728,221.138046907665,221.138046907665,82.7454457717328,101.574157405054,88.041186981872,31.522702520739,0,0.995003800774898,1.1100328502408,-0,0,0.47028977153879,98.7608520231459,0,0
230.26,0.95538122070714,0.955381220655182,0.955381220886059,218.92236511384,218.92236511384,82.0305515379919,99.2554989421548,88.1027955332186,31.5640706384662,0,0.995003800774898,1.11062888306712,-0,0,0.468985586358464,98.4869731352775,0,0
230.27,0.955942889708317,0.955942889651613,0.955942889877256,219.143486252484,219.143486252484,82.1161477177915,99.3770592292909,88.1623098144647,31.6041172087288,0,0.995003800774898,1.11058737427026,-0,0,0.455269756065437,95.6066487737417,0,0
230.28,0.95649676586555,0.956496765811247,0.956496766036075,218.464752230849,218.464752230849,81.9057716920102,98.6002890114088,88.2208396490974,31.6436235703428,0,0.995003800774898,1.11082072869447,-0,0,0.464413525300415,97.5268403130871,0,0
230.29,0.95701771819428,0.957017718143238,0.957017718370205,219.4580574899,219.4580574899,82.2441131217446,99.5020962503802,88.2753773345085,31.6805839050111,0,0.995003800774898,1.11056177783394,-0,0,0.457820842740879,96.1423769755846,0,0
230.3,0.957526728474506,0.957526728420287,0.957526728641176,219.189351538179,219.189351538179,82.1673147012672,99.1444448847488,88.3283236982041,31.7165829552259,0,0.995003800774898,1.11065842858902,-0,0,0.454977684016894,95.5453136435478,0,0
230.31,0.958028542752129,0.958028542695623,0.958028542920359,216.195652064954,216.195652064954,81.1946716255322,96.0631526781596,88.3803769395022,31.7521224472918,0,0.995003800774898,1.11149850571378,-0,0,0.438895762658506,92.1681101582862,0,0
230.32,0.958531896959382,0.958531896906601,0.9585318971279,218.86817446127,218.86817446127,82.0844568052039,98.6478537725499,88.432598623288,31.7877220654324,0,0.995003800774898,1.11081112441154,-0,0,0.44700693396382,93.8714561324021,0,0
230.33,0.958993632139766,0.958993632087139,0.958993632302569,220.684494679319,220.684494679319,82.6917191314728,100.384788239427,88.4796712900742,31.8200351498177,0,0.995003800774898,1.11031433638092,-0,0,0.440296153757129,92.4621922889972,0,0
230.34,0.9594524059821,0.959452405928705,0.959452406148967,219.064817283101,219.064817283101,82.1695179394248,98.6864992971564,88.5262203732982,31.8520976126466,0,0.995003800774898,1.11077124623611,-0,0,0.435378072073094,91.4293951353498,0,0
230.35,0.959923592113245,0.959923592058614,0.959923592272535,218.59367965108,218.59367965108,82.0251424482665,98.1342890539623,88.5742479842242,31.8851426128933,0,0.995003800774898,1.11096805555496,-0,0,0.464036039608553,97.4475683177962,0,0
230.36,0.96035132484575,0.960351324797825,0.960351325003418,222.242299536752,222.242299536752,83.2337239734881,101.710608469815,88.616984148196,31.9147069187415,0,0.995003800774898,1.10997995357467,-0,0,0.471003443509238,98.9107231369399,0,0
230.37,0.9607622399927,0.960762239941898,0.960762240156495,219.066689485297,219.066689485297,82.1988085602031,98.4663411585466,88.6574370925713,31.9429112341791,0,0.995003800774898,1.11080455123025,-0,0,0.434059041007936,91.1523986116665,0,0
230.38,0.961197098520158,0.961197098472259,0.96119709868659,221.738490666623,221.738490666623,83.0865065369225,101.064413378224,88.7009923004505,31.9730849879485,0,0.995003800774898,1.11017041464123,-0,0,0.468913364770153,98.4718066017322,0,0
230.39,0.961593663406192,0.96159366335105,0.961593663568047,221.628151900432,221.628151900432,83.0587369224237,100.888167572322,88.7397709192888,32.0002134088215,0,0.995003800774898,1.11019143559762,-0,0,0.472711807770996,99.2694796319092,0,0
230.4,0.961992236478802,0.961992236428973,0.961992236640478,231.044356130554,231.044356130554,86.1623230114493,110.237595899291,88.7793353471561,32.0274248841076,0,0.995003800774898,1.10153254857716,-0,0,0.97006807947718,203.714296690208,0,0
230.41,0.961501477070415,0.961501477083418,0.961501477275952,324.447089849784,324.447089849784,116.848654503366,203.745088849459,88.7156393100273,31.9863616902972,0,0.995003800774898,1.06335216438178,-0,0,0.980617894191251,205.929757780163,0,0
230.42,0.960634264384667,0.960634264302407,0.960634264548866,335.183165779687,335.183165779687,120.353194190216,214.666637917503,88.6022376749456,31.9142901872376,0,0.995003800774898,1.06051691387143,-0,0,0.96656529526952,202.978712006599,0,0
230.43,0.959752256010523,0.959752255960473,0.959752256174967,331.152917820849,331.152917820849,119.004230119827,210.822166255758,88.4885521249073,31.8421994401842,0,0.995003800774898,1.06224760886668,-0,0,0.975740114170094,204.90542397572,0,0
230.44,0.958907089678815,0.958907089607442,0.958907089858868,329.998450988631,329.998450988631,118.601816814768,209.843336478994,88.3811028952693,31.7740116143671,0,0.995003800774898,1.06282789527342,-0,0,0.966363346444242,202.936302753291,0,0
230.45,0.958100992107031,0.958100992037258,0.958100992281558,329.527662359482,329.527662359482,118.425425409552,209.538197512861,88.2798012430096,31.709663603612,0,0.995003800774898,1.06242345044262,-0,0,0.980103280966347,205.821689002933,0,0
230.46,0.95730002051595,0.95730002044656,0.957300020702697,334.145005502373,334.145005502373,119.921823103268,214.318185214447,88.1804566184303,31.6463636694958,0,0.995003800774898,1.05984362594401,-0,0,0.983613322483491,206.558797721533,0,0
230.47,0.956508006664801,0.95650800658945,0.956508006858462,335.115115424514,335.115115424514,120.219799992741,215.448136840558,88.08284068112,31.5841379028368,0,0.995003800774898,1.05961743072638,-0,0,0.97037780529979,203.779339112956,0,0
230.48,0.955761346815958,0.955761346746348,0.955761346999618,330.482777618,330.482777618,118.677684068577,210.96533100317,87.9914714239908,31.5259751908394,0,0.995003800774898,1.06177484884022,-0,0,0.971014786583528,203.913105182541,0,0
230.49,0.955059911462384,0.955059911389259,0.955059911674873,333.405270420053,333.405270420053,119.620129649367,214.026644434137,87.9067776016068,31.471848384309,0,0.995003800774898,1.05972981388779,-0,0,0.976244584076246,205.011362656012,0,0
230.5,0.954379739636445,0.95437973955211,0.954379739834943,332.161747449188,332.161747449188,119.193874960437,212.917315447143,87.8248946266762,31.419537375369,0,0.995003800774898,1.06071078833155,-0,0,0.964352472378871,202.514019199563,0,0
230.51,0.953720471748,0.953720471668606,0.953720471950478,331.49367729787,331.49367729787,118.957544745671,212.37746253639,87.7466871532132,31.3695276082664,0,0.995003800774898,1.06032977917405,-0,0,0.980958107273177,206.001202527367,0,0
230.52,0.953093413200791,0.953093413128735,0.953093413412699,331.422037614704,331.422037614704,118.918137889278,212.427281918503,87.6726562201383,31.3220994760629,0,0.995003800774898,1.06029818820213,-0,0,0.989479307356098,207.790654544781,0,0
230.53,0.952501890468598,0.952501890393854,0.952501890688087,332.374745318739,332.374745318739,119.216385586449,213.494073568977,87.6031933984067,31.2774783513555,0,0.995003800774898,1.05982902577367,-0,0,0.984857654336989,206.820107410768,0,0
230.54,0.951930381900826,0.951930381817553,0.951930382105004,331.002483981317,331.002483981317,118.751058061532,212.231248352364,87.5365446536022,31.2346909753506,0,0.995003800774898,1.06105166400903,-0,0,0.953042044349663,200.138829313429,0,0
230.55,0.951438082380131,0.951438082304317,0.951438082595563,327.39298442706,327.39298442706,117.552460789551,208.715305786779,87.4795971423654,31.1980814979156,0,0.995003800774898,1.06204691952359,-0,0,0.969971391441887,203.693992202796,0,0
230.56,0.950966673084123,0.950966673005655,0.950966673303184,329.106582125312,329.106582125312,118.104112421474,210.517670889416,87.4256570259855,31.1632542099102,0,0.995003800774898,1.06101231156553,-0,0,0.976680516541151,205.102908473642,0,0
230.57,0.950525677704242,0.950525677623762,0.950525677923523,328.934174366097,328.934174366097,118.03659859386,210.428419026547,87.3751658208628,31.1305895186872,0,0.995003800774898,1.06133051216475,-0,0,0.968572490040714,203.40022290855,0,0
230.58,0.950119078223187,0.95011907814496,0.950119078432705,328.25118198,328.25118198,117.802185317612,209.821542179541,87.3290001090082,31.1006396914513,0,0.995003800774898,1.06125631116717,-0,0,0.97904307259922,205.599045245836,0,0
230.59,0.949707773204196,0.949707773124153,0.94970777342933,333.066800884663,333.066800884663,119.375045279075,214.713576676641,87.2827446087219,31.0704795993003,0,0.995003800774898,1.05909685287901,-0,0,0.956792932885607,200.926515905978,0,0
230.6,0.949316395210091,0.949316395130335,0.949316395433457,332.257209321782,332.257209321782,119.099466782586,213.976727786237,87.2387194643378,31.0417620712067,0,0.995003800774898,1.0587926004019,-0,0,0.982582635602346,206.342353476493,0,0
230.61,0.948931651019566,0.948931650938581,0.948931651240332,329.230295862348,329.230295862348,118.095271230622,211.021139690256,87.195509462926,31.0136467091661,0,0.995003800774898,1.06129275456661,-0,0,0.955459507912563,200.646496661638,0,0
230.62,0.948612655609331,0.948612655530473,0.948612655842641,328.204666721885,328.204666721885,117.750614875883,210.053481602848,87.160508485447,30.9906766335902,0,0.995003800774898,1.06096000590665,-0,0,0.967649174358199,203.206326615222,0,0
230.63,0.948295539773603,0.948295539698536,0.948295540005869,328.175232352567,328.175232352567,117.733468642171,210.081434958604,87.1258737946573,30.9679235993053,0,0.995003800774898,1.06104956831875,-0,0,0.970380722510702,203.779951727247,0,0
230.64,0.948004393325146,0.948004393235864,0.948004393543906,329.283689997536,329.283689997536,118.090973169378,211.242381659113,87.0942835855048,30.9470247529182,0,0.995003800774898,1.06037094895499,-0,0,0.971375647211916,203.988885914502,0,0
230.65,0.947714758250578,0.947714758170618,0.947714758481331,328.343433359146,328.343433359146,117.775156155924,210.354158080242,87.0629557500622,30.9263195288411,0,0.995003800774898,1.06074491241395,-0,0,0.978512992965964,205.487728522853,0,0
230.66,0.94743135021664,0.947431350139187,0.947431350450429,330.971027246637,330.971027246637,118.632236865682,213.032275908925,87.0326201496189,30.9061311880931,0,0.995003800774898,1.05925898992785,-0,0,0.979904193316415,205.779880596447,0,0
230.67,0.947143581893592,0.947143581807917,0.947143582123704,332.279811940334,332.279811940334,119.055717820795,214.392570150241,87.0016955825443,30.8855462075483,0,0.995003800774898,1.05863583383882,-0,0,0.978171252690562,205.415963065018,0,0
230.68,0.946856016499556,0.946856016419571,0.946856016731585,332.76959871993,332.76959871993,119.210030747712,214.933681855012,86.9708786965524,30.8650381683655,0,0.995003800774898,1.05879017463897,-0,0,0.95476952465108,200.501600176727,0,0
230.69,0.946585409478996,0.946585409400268,0.946585409714609,328.918368924125,328.918368924125,117.938015486027,211.129955143783,86.9423321098122,30.8460816705294,0,0.995003800774898,1.06013017738607,-0,0,0.974518512503931,204.648887625826,0,0
230.7,0.946336994115628,0.946336994030659,0.946336994339128,329.185758017345,329.185758017345,118.02030337285,211.440446750593,86.9165241271473,30.8287871396045,0,0.995003800774898,1.06010341747868,-0,0,0.973925146295759,204.524280722109,0,0
230.71,0.946091229096288,0.946091229015503,0.946091229323908,328.012262125902,328.012262125902,117.629085669597,210.309344988293,86.8911192403102,30.8117978972985,0,0.995003800774898,1.06107319482193,-0,0,0.954750498613714,200.49760470888,0,0
230.72,0.945864703380223,0.945864703303231,0.945864703617712,329.002593719645,329.002593719645,117.949636872723,211.33786457065,86.8683343442727,30.7963948047224,0,0.995003800774898,1.05949132398222,-0,0,0.986607653933629,207.187607326062,0,0
230.73,0.945603285378826,0.945603285295769,0.945603285622407,329.103806682566,329.103806682566,117.977049996646,211.484125837734,86.8413312975982,30.7783495472342,0,0.995003800774898,1.06020649375832,-0,0,0.973482236311828,204.431269625484,0,0
230.74,0.945351064912422,0.945351064831461,0.945351065152541,331.021720634802,331.021720634802,118.601876590714,213.44487235372,86.8157288192739,30.7611194618086,0,0.995003800774898,1.05884487720518,-0,0,0.972949633772899,204.319423092309,0,0
230.75,0.94508999181858,0.945089991734749,0.945089992055008,330.402780292666,330.402780292666,118.392636067635,212.870604686238,86.7889630790167,30.7432125274106,0,0.995003800774898,1.05955717368009,-0,0,0.957002093256827,200.970439583934,0,0
230.76,0.944848455864186,0.944848455779909,0.944848456100159,327.420128748507,327.420128748507,117.407023299993,209.928463162582,86.7647107579593,30.7269548279653,0,0.995003800774898,1.06023289217212,-0,0,0.9892206827454,207.736343376534,0,0
230.77,0.944582647201609,0.944582647121617,0.944582647445774,332.346593079035,332.346593079035,119.020458814102,214.89971277536,86.7379455238575,30.7089347798174,0,0.995003800774898,1.05809226804548,-0,0,0.975890258373109,204.936954258353,0,0
230.78,0.944302114893474,0.944302114809354,0.944302115129322,331.158984485724,331.158984485724,118.62389577948,213.759912682209,86.7092675590589,30.6898042444562,0,0.995003800774898,1.05883947400903,-0,0,0.967433260963755,203.160984802389,0,0
230.79,0.944041344466872,0.944041344385885,0.944041344709688,328.077587133385,328.077587133385,117.605400720776,210.722274065184,86.6830181167454,30.6722949514559,0,0.995003800774898,1.06043078576,-0,0,0.961841182105132,201.986648242078,0,0
230.8,0.943794452014613,0.943794451933302,0.943794452263003,328.621136407052,328.621136407052,117.77879403697,211.306342622078,86.6587863175667,30.6560074674075,0,0.995003800774898,1.05968285316663,-0,0,0.971249681046761,203.96243301982,0,0
230.81,0.943533170948069,0.943533170864877,0.943533171184326,329.932539033958,329.932539033958,118.204196987353,212.661108009746,86.6328234043123,30.6386076199,0,0.995003800774898,1.05940886630251,-0,0,0.955267724058427,200.60622205227,0,0
230.82,0.943275442349758,0.943275442264415,0.943275442587938,327.974449468402,327.974449468402,117.5550794595,210.74551965591,86.607344643899,30.6215851685935,0,0.995003800774898,1.06001546084525,-0,0,0.966446893566275,202.953847648918,0,0
230.83,0.943018290232851,0.943018290152305,0.943018290477419,326.947580596153,326.947580596153,117.212076069729,209.760865845009,86.5820323319165,30.6046824192272,0,0.995003800774898,1.0606689720863,-0,0,0.964870498460092,202.622804676619,0,0
230.84,0.942770872933306,0.942770872849722,0.94277087317082,328.871833591373,328.871833591373,117.839314291697,211.725408719221,86.5579431481985,30.5884817239534,0,0.995003800774898,1.05970447190498,-0,0,0.95299716973652,200.129405644669,0,0
230.85,0.942513928852929,0.942513928770272,0.942513929095011,329.923199219642,329.923199219642,118.179413320331,212.818864312244,86.53276257916,30.5715723282383,0,0.995003800774898,1.05854618923113,-0,0,0.974447300358268,204.633933075236,0,0
230.86,0.942228979479937,0.942228979394524,0.9422289797144,330.310091598972,330.310091598972,118.300394666212,213.253314228982,86.5042310424287,30.5525463275607,0,0.995003800774898,1.05858810107533,-0,0,0.977644249940471,205.305292487499,0,0
230.87,0.941935180416879,0.941935180330058,0.941935180653409,330.563497683387,330.563497683387,118.377310465216,213.555731757136,86.4748053212118,30.5329606050389,0,0.995003800774898,1.05871170719715,-0,0,0.962723128109718,202.171856903041,0,0
230.88,0.941654096252868,0.941654096166244,0.941654096491328,331.069959562965,331.069959562965,118.53773468118,214.108666580793,86.4469486598468,30.5143443223256,0,0.995003800774898,1.05798705704726,-0,0,0.970841382443924,203.876690313224,0,0
230.89,0.941376234363338,0.941376234277397,0.941376234599623,328.867352422823,328.867352422823,117.807760784982,211.952277480797,86.4191977674545,30.4958771745706,0,0.995003800774898,1.05964167406136,-0,0,0.955200865969112,200.592181853514,0,0
230.9,0.941113101990388,0.941113101904921,0.941113102232266,328.097244130669,328.097244130669,117.549087595997,211.224868230993,86.3936126062306,30.4787632934447,0,0.995003800774898,1.05913110145695,-0,0,0.98151371390834,206.117879920751,0,0
230.91,0.940826800864596,0.940826800780357,0.940826801103118,331.235552249124,331.235552249124,118.574460134162,214.410403834329,86.3653178927657,30.4598305220286,0,0.995003800774898,1.05765386652777,-0,0,0.984842458537434,206.816916292861,0,0
230.92,0.940527269792938,0.940527269700836,0.940527270022416,329.493178015126,329.493178015126,117.995259896822,212.718055970729,86.3352559056153,30.4398661387817,0,0.995003800774898,1.05878348497722,-0,0,0.981379913250603,206.089781782627,0,0
230.93,0.940230956618999,0.940230956532654,0.940230956862083,330.295694611521,330.295694611521,118.252672474019,213.569479372731,86.3058993375531,30.4203159012371,0,0.995003800774898,1.05837794646105,-0,0,0.968853783597385,203.459294555451,0,0
230.94,0.939945052438359,0.939945052352226,0.939945052678667,330.060273028198,330.060273028198,118.169171114381,213.381121633406,86.2776535192533,30.4014978755392,0,0.995003800774898,1.05866669247122,-0,0,0.951167102478834,199.745091520555,0,0
230.95,0.939672521060221,0.939672520975825,0.939672521307722,327.076153139024,327.076153139024,117.182579095253,210.441270149253,86.2510751691878,30.3838078205829,0,0.995003800774898,1.05935280367828,-0,0,0.983888247781602,206.616532034136,0,0
230.96,0.939390136906906,0.93939013681555,0.939390137142855,331.011519132069,331.011519132069,118.470064075318,214.422842795852,86.2233985632139,30.3652777730032,0,0.995003800774898,1.05794838334619,-0,0,0.960846825283267,201.777833309486,0,0
230.97,0.939117091019785,0.939117090933376,0.93911709126132,327.031962239158,327.031962239158,117.156220566974,210.488060130991,86.1965010302875,30.3474010778793,0,0.995003800774898,1.05985562921498,-0,0,0.963238322225472,202.280047667349,0,0
230.98,0.938858751626056,0.93885875153758,0.938858751868381,329.448866251723,329.448866251723,117.945217605286,212.946522861806,86.1716454219089,30.3306979680082,0,0.995003800774898,1.0584226059487,-0,0,0.958512754508144,201.28767844671,0,0
230.99,0.938681717251897,0.9386817171353,0.938681717399853,325.896121798793,325.896121798793,116.773827127259,209.422022195753,86.1549174474026,30.3191821556374,0,0.995003800774898,1.06012551130405,-0,0,0.97346151902042,204.426918994288,0,0
231,0.938564240794922,0.938564240704714,0.938564241035916,327.319264256576,327.319264256576,117.239295125404,210.863034311779,86.1446286592233,30.3116012855735,0,0.995003800774898,1.05953807948567,-0,0,0.964980587268159,202.645923326313,0,0
231.01,0.938448477992624,0.938448477907046,0.938448478236271,329.086404609446,329.086404609446,117.817848750745,212.647912663741,86.1344483798518,30.3040435658532,0,0.995003800774898,1.05841273096643,-0,0,0.966991447751188,203.068204027749,0,0
231.02,0.938331824527137,0.938331824439117,0.938331824767672,328.264192717199,328.264192717199,117.545243323919,211.844034586769,86.123871774892,30.2962863555377,0,0.995003800774898,1.05924210920941,-0,0,0.953384484750099,200.210741797521,0,0
231.03,0.938242571240724,0.93824257115193,0.938242571477977,327.15568026034,327.15568026034,117.179220521425,210.748619885294,86.1164970327736,30.2905633422733,0,0.995003800774898,1.05951361712883,-0,0,0.957092718302406,200.989470843505,0,0
231.04,0.938162203678088,0.93816220359525,0.938162203924877,327.631787626519,327.631787626519,117.334247358843,211.236231976238,86.1101254057879,30.2854302444923,0,0.995003800774898,1.05893878058973,-0,0,0.97320976987556,204.374051673868,0,0
231.05,0.938078967050388,0.938078966965929,0.938078967294453,330.818839218003,330.818839218003,118.380189711419,214.435806669941,86.1032007256298,30.279831822432,0,0.995003800774898,1.05732016142041,-0,0,0.977160323858332,205.20366801025,0,0
231.06,0.937982999357163,0.937982999264341,0.937982999594594,327.430158154418,327.430158154418,117.264420034721,211.062450657738,86.0944627437987,30.2732447528803,0,0.995003800774898,1.05982633008744,-0,0,0.954859618641957,200.520519914811,0,0
231.07,0.937934325292606,0.937934325206625,0.937934325538578,327.553224198853,327.553224198853,117.304144213457,211.191409777333,86.0915569440561,30.2702574774637,0,0.995003800774898,1.05854958604622,-0,0,0.988871727178655,207.663062707518,0,0
231.08,0.937860311687154,0.937860311602238,0.937860311933301,329.329344673174,329.329344673174,117.886506942205,212.978740848931,86.0854258457352,30.2651779785077,0,0.995003800774898,1.05808587375438,-0,0,0.9903894810459,207.981791019639,0,0
231.09,0.937780997516733,0.937780997423718,0.937780997751435,332.096966018543,332.096966018543,118.794608835104,215.758748901619,86.0786147166193,30.259602400305,0,0.995003800774898,1.05700224442893,-0,0,0.968570459070882,203.399796404885,0,0
231.1,0.937722087870573,0.937722087786107,0.937722088117809,326.84010889827,326.84010889827,117.065645012941,210.510763133868,86.0738430207597,30.2555027436421,0,0.995003800774898,1.05964525014807,-0,0,0.972516051280751,204.228370768958,0,0
231.11,0.937692976028523,0.93769297594666,0.937692976281461,328.124793144967,328.124793144967,117.487580670219,211.798248495641,86.0728517506412,30.253692898685,0,0.995003800774898,1.0589887617065,-0,0,0.961323625886521,201.877961436169,0,0
231.12,0.937673113191667,0.937673113099729,0.937673113427659,328.495663084357,328.495663084357,117.609346705773,212.170493633004,86.0727328206939,30.252436630659,0,0.995003800774898,1.05873889266218,-0,0,0.958498890186725,201.284766939212,0,0
231.13,0.937657554350822,0.937657554257089,0.937657554588053,326.787846709222,326.787846709222,117.047968865497,210.463367921382,86.0729971338816,30.2514816539586,0,0.995003800774898,1.05967849000754,-0,0,0.958486621267748,201.282190466227,0,0
231.14,0.93766329847465,0.937663298390662,0.937663298716386,326.412312494462,326.412312494462,116.925010016166,210.084566491848,86.0756978857707,30.2520481168437,0,0.995003800774898,1.05985046061391,-0,0,0.956758208751767,200.919223837871,0,0
231.15,0.937668780607229,0.937668780521986,0.937668780856211,329.30708217293,329.30708217293,117.876941152058,212.976149624695,86.0784051287185,30.252527419516,0,0.995003800774898,1.05827842096709,-0,0,0.952589391169554,200.043772145606,0,0
231.16,0.9376714958412,0.937671495750606,0.937671496077945,326.535984575272,326.535984575272,116.966454090317,210.202881901067,86.080419120597,30.2526835536076,0,0.995003800774898,1.05979912009205,-0,0,0.957880251456206,201.154852805803,0,0
231.17,0.937698973508653,0.937698973422101,0.937698973754552,325.190532879329,325.190532879329,116.525178328865,208.850501184115,86.0853634566728,30.2546682385411,0,0.995003800774898,1.06004014856465,-0,0,0.981105440502795,206.032142505587,0,0
231.18,0.937732768522443,0.937732768433129,0.937732768761937,328.827781537653,328.827781537653,117.721733658404,212.480128477054,86.090824244639,30.2568288159597,0,0.995003800774898,1.05837624245433,-0,0,0.977661335304877,205.308880414024,0,0
231.19,0.93774989194666,0.937749891857479,0.937749892183776,328.051708347502,328.051708347502,117.467246258024,211.699883208014,86.0941364018828,30.2576887376053,0,0.995003800774898,1.05867113391219,-0,0,0.988878549776411,207.664495453046,0,0
231.2,0.937775372092985,0.937775372005792,0.937775372335469,328.606443667408,328.606443667408,117.650356761199,212.249062477141,86.098312576801,30.2590686134658,0,0.995003800774898,1.0589002210977,-0,0,0.968706119969722,203.428285193642,0,0
231.21,0.937824813454335,0.937824813367129,0.937824813697389,329.53183742204,329.53183742204,117.95588329269,213.164437841023,86.1052547577421,30.2621448232754,0,0.995003800774898,1.05769517805056,-0,0,0.988592498834472,207.604424755239,0,0
231.22,0.937863641535499,0.937863641444409,0.937863641773819,329.249271072487,329.249271072487,117.864036157881,212.874409737371,86.1106061791036,30.2642551560125,0,0.995003800774898,1.05884518081276,-0,0,0.95853114078593,201.291539565045,0,0
231.23,0.937945220596643,0.937945220505419,0.937945220836651,328.615225417019,328.615225417019,117.657738577289,212.224700784394,86.1209990454632,30.2695255871611,0,0.995003800774898,1.05817808091379,-0,0,0.984792710346587,206.806469172783,0,0
231.24,0.938013690679355,0.938013690589638,0.938013690920884,328.772443396338,328.772443396338,117.711147361221,212.369080494888,86.1296690587721,30.2736938426781,0,0.995003800774898,1.05843805742668,-0,0,0.989344248987588,207.762292287394,0,0
231.25,0.938101185201564,0.938101185111958,0.938101185441266,328.24429112573,328.24429112573,117.539709250523,211.824851458157,86.1403113871172,30.2791282804553,0,0.995003800774898,1.05953846011885,-0,0,0.952032138834258,199.926749155194,0,0
231.26,0.938233666344993,0.938233666250802,0.938233666581355,325.399032160441,325.399032160441,116.607808548027,208.954838203419,86.1562241717625,30.28796978526,0,0.995003800774898,1.06057764637785,-0,0,0.951466287304665,199.80792033398,0,0
231.27,0.938739528211243,0.938739528100712,0.938739528417613,245.066359999839,245.066359999839,90.2158783843146,128.529078206415,86.2125026517511,30.3247791416725,0,0.995003800774898,1.10129584281171,-0,0,0.438489214492068,92.0827350433343,0,0
231.28,0.939992889314492,0.93999288923719,0.939992889555357,216.856424770466,216.856424770466,80.9755760117084,100.075426847732,86.3608657852215,30.420132137513,0,0.995003800774898,1.11025247055999,-0,0,0.427658119717648,89.8082051407061,0,0
231.29,0.941363647513885,0.941363647433522,0.941363647734378,213.944899678791,213.944899678791,80.0533424868627,96.8981637863568,86.5227517736232,30.5239841188115,0,0.995003800774898,1.11128948441774,-0,0,0.447186570922508,93.9091798937267,0,0
231.3,0.942732202825084,0.94273220274723,0.942732203049547,210.829404419947,210.829404419947,79.0636947792777,93.5197363093488,86.6828821689815,30.6267859416165,0,0.995003800774898,1.11221531561137,-0,0,0.421947700196268,88.6090170412164,0,0
231.31,0.943960522214426,0.943960522111651,0.943960522403105,212.826109045796,212.826109045796,79.7509823161548,95.2791257081572,86.8272176655962,30.7197656720431,0,0.995003800774898,1.11175855857483,-0,0,0.429855223044881,90.2695968394249,0,0
231.32,0.945188623222368,0.945188623165959,0.945188623451563,211.025156654879,211.025156654879,79.1897014595947,93.2434031526388,86.9699449683444,30.8118085338962,0,0.995003800774898,1.11233140304818,-0,0,0.429801650766986,90.258346661067,0,0
231.33,0.946371957487072,0.946371957421551,0.946371957683263,213.104899319164,213.104899319164,79.902666932808,95.0980995131435,87.1066996292796,30.9001001767409,0,0.995003800774898,1.11183860567618,-0,0,0.453715170578643,95.2801858215151,0,0
231.34,0.947474502019415,0.947474501956499,0.947474502224303,215.251308524273,215.251308524273,80.6353300368025,97.0363653214505,87.2331051055937,30.9818380972291,0,0.995003800774898,1.1112579676782,-0,0,0.451440764067179,94.8025604541076,0,0
231.35,0.948529391487447,0.948529391411183,0.94852939167809,216.741486482521,216.741486482521,81.1509194974956,98.3289249927037,87.3530470422752,31.0595144475415,0,0.995003800774898,1.11087803037051,-0,0,0.439866227369888,92.3719077476765,0,0
231.36,0.949559665233607,0.949559665177287,0.949559665429848,212.990264179572,212.990264179572,79.9430207051937,94.3855325844448,87.4695340011199,31.1351975940076,0,0.995003800774898,1.11197473266062,-0,0,0.426805999453429,89.6292598852201,0,0
231.37,0.950557974288389,0.950557974229731,0.95055797447958,214.865432122692,214.865432122692,80.583583298911,96.0749540305349,87.5820719617644,31.2084061303931,0,0.995003800774898,1.11153731974603,-0,0,0.438931210541265,92.1755542136657,0,0
231.38,0.951516397608897,0.951516397547977,0.951516397801858,215.144005171103,215.144005171103,80.6982095441636,96.176628607074,87.689174130695,31.2782024333344,0,0.995003800774898,1.11148443266204,-0,0,0.433090569547207,90.9490196049135,0,0
231.39,0.952412732156285,0.952412732106262,0.952412732345068,218.46159707819,218.46159707819,81.810124266975,99.3294433141481,87.7888425200426,31.3433112439989,0,0.995003800774898,1.11064217904063,-0,0,0.458528350020873,96.2909535043834,0,0
231.4,0.953267157736773,0.953267157675746,0.953267157910979,215.244032445446,215.244032445446,80.7728710312757,95.9559573956744,87.8830122670737,31.4050627826978,0,0.995003800774898,1.11155140212284,-0,0,0.458865867808864,96.3618322398615,0,0
231.41,0.954081459537498,0.954081459481014,0.954081459721779,218.572520783119,218.572520783119,81.8861568073649,99.1365164872653,87.9723250033386,31.4636792925154,0,0.995003800774898,1.11067553278788,-0,0,0.458968785004458,96.3834448509362,0,0
231.42,0.954854392510576,0.954854392461563,0.954854392692272,214.744659429854,214.744659429854,80.6461719041491,95.1690071945624,88.0564661194403,31.5191861158514,0,0.995003800774898,1.11173034932252,-0,0,0.425596241399983,89.3752106939964,0,0
231.43,0.955626676108437,0.955626676058317,0.955626676286158,215.489177058408,215.489177058408,80.9090621085729,95.7737949655854,88.1406223576303,31.5747597351924,0,0.995003800774898,1.11160368219302,-0,0,0.427445661984078,89.7635890166563,0,0
231.44,0.95638107954914,0.956381079494149,0.956381079725854,213.918067642132,213.918067642132,80.4103500941316,94.0666736987937,88.2224392469493,31.6289546963891,0,0.995003800774898,1.11211411236743,-0,0,0.444368540414112,93.3173934869634,0,0
231.45,0.957082112002702,0.957082111949249,0.957082112172003,218.726715554601,218.726715554601,82.007158786572,98.7500778285152,88.2977426265494,31.678895099536,0,0.995003800774898,1.11078678323471,-0,0,0.446797850083646,93.8275485175657,0,0
231.46,0.95773350195233,0.957733501904953,0.957733502126551,217.905183981389,217.905183981389,81.7521235709869,97.813145078214,88.3669569118188,31.7250819913565,0,0.995003800774898,1.11102548620875,-0,0,0.444831567922419,93.414629263708,0,0
231.47,0.95838296190647,0.958382961852614,0.958382962080894,214.312097014688,214.312097014688,80.5860547442268,94.1051234317211,88.4358147858318,31.7711587971351,0,0.995003800774898,1.11204835015916,-0,0,0.423960256266182,89.0316538158981,0,0
231.48,0.959017986285217,0.959017986242898,0.959017986455219,215.127034122421,215.127034122421,80.8685634872805,94.8071559790321,88.5033869172053,31.8164912261833,0,0.995003800774898,1.11192826926601,-0,0,0.457561577913301,96.0879313617931,0,0
231.49,0.959601869316668,0.959601869272712,0.959601869489339,214.376332134391,214.376332134391,80.635109286884,93.9539634499655,88.5645959354536,31.8577727489719,0,0.995003800774898,1.1120869101399,-0,0,0.419879676622536,88.1747320907326,0,0
231.5,0.960194796154229,0.960194796099717,0.960194796326989,215.090548117063,215.090548117063,80.8833959987103,94.5637764651348,88.6269298711124,31.8998417808159,0,0.995003800774898,1.111969204184,-0,0,0.433613100233635,91.0587510490632,0,0
231.51,0.960706558249619,0.960706558209516,0.960706558416773,217.28759726237,217.28759726237,81.6170604760322,96.671759925905,88.6798865986806,31.9359507377839,0,0.995003800774898,1.11133604862041,-0,0,0.41945705660794,88.0859818876674,0,0
231.52,0.961214214619952,0.961214214575207,0.961214214785768,218.353218271488,218.353218271488,81.9787039690607,97.6493525249842,88.7321815602542,31.97168418625,0,0.995003800774898,1.11110016836962,-0,0,0.444514489634121,93.3480428231655,0,0
231.53,0.961693097040322,0.961693096992493,0.961693097203207,216.444451162536,216.444451162536,81.3619533455643,95.6583474672645,88.7809061153293,32.0051975799427,0,0.995003800774898,1.11162566214925,-0,0,0.436896137199279,91.7481888118485,0,0
231.54,0.962152097672283,0.962152097621675,0.962152097836008,214.724366791404,214.724366791404,80.806799201293,93.8592003357538,88.8276276213811,32.0375388342692,0,0.995003800774898,1.11215012925395,-0,0,0.434374364423877,91.2186165290141,0,0
231.55,0.962584044011686,0.962584043965468,0.962584044174883,218.587733055346,218.587733055346,82.0861727492892,97.6486006904529,88.8712739470229,32.0678584178705,0,0.995003800774898,1.11111100381004,-0,0,0.45454535271286,95.4545240697005,0,0
231.56,0.962943893349493,0.962943893301788,0.962943893511951,220.138491527114,220.138491527114,82.6035958454725,99.1394113808161,88.9063463995608,32.0927337467368,0,0.995003800774898,1.11065672266409,-0,0,0.444178219233497,93.2774260390344,0,0
231.57,0.963297293986828,0.963297293938853,0.963297294149533,217.700139789492,217.700139789492,81.8097294294592,96.6420752140601,88.9407530119435,32.1173115634884,0,0.995003800774898,1.11135242901466,-0,0,0.444660952403337,93.3788000047008,0,0
231.58,0.963641620358837,0.963641620299927,0.963641620509937,218.844358962,218.844358962,82.1932008334885,97.7288143187052,88.9742512375307,32.1412934057637,0,0.995003800774898,1.11107149677083,-0,0,0.456575613892874,95.8808789175036,0,0
231.59,0.963954394638777,0.963954394593513,0.963954394803085,216.366345389258,216.366345389258,81.3853330869776,95.1991660827919,89.0041187785092,32.163060527957,0,0.995003800774898,1.11175378273664,-0,0,0.443910792941191,93.2212665176501,0,0
231.6,0.964232682605176,0.964232682558261,0.964232682764118,231.098109773972,231.098109773972,86.2333733051887,109.884619008444,89.0310359960562,32.1824547694718,0,0.995003800774898,1.10145429999458,-0,0,0.983680814756486,206.572971098862,0,0
231.61,0.963687383065277,0.963687383039267,0.963687383251657,324.999329897222,324.999329897222,117.082092814381,203.901724448505,88.9604971793199,32.1371082693973,0,0.995003800774898,1.06378156344558,-0,0,0.978872380048858,205.56319981026,0,0
231.62,0.962738744117687,0.962738744061434,0.962738744282126,336.915795148593,336.915795148593,120.972582822857,216.019143582164,88.8376032231892,32.0590483432407,0,0.995003800774898,1.05943371632086,-0,0,0.9947753118592,208.902815490432,0,0
231.63,0.96173140852459,0.96173140845933,0.961731408707951,338.681265953452,338.681265953452,121.525432132924,217.994511536044,88.7092338009825,31.9775206164252,0,0.995003800774898,1.05859196425872,-0,0,1,210,0,0
