t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
231.64,0.960719160891039,0.960719160838941,0.960719161071107,337.818876287362,337.818876287362,121.214823340951,217.339876323726,88.5821580327219,31.8968419309142,0,0.995003800774898,1.0593359893877,-0,0,0.979082444895112,205.607313427973,0,0
231.65,0.959748822534104,0.959748822471502,0.959748822721959,334.800161187249,334.800161187249,120.196921627576,214.517753630344,88.4618941685502,31.8205133883545,0,0.995003800774898,1.06008131516378,-0,0,0.99375867515238,208.689321782,0,0
231.66,0.95880077740502,0.958800777336982,0.95880077759583,335.867239484426,335.867239484426,120.522848970076,215.774615386131,88.3458544630655,31.7467696352298,0,0.995003800774898,1.05975046912305,-0,0,0.976439695224477,205.05233599714,0,0
231.67,0.957880835176514,0.957880835105971,0.957880835368259,336.469889769506,336.469889769506,120.697120024199,216.559461211046,88.2344923108515,31.6759362476081,0,0.995003800774898,1.05881264214607,-0,0,0.984339743305386,206.711346094131,0,0
231.68,0.956961403783006,0.956961403708457,0.956961403978673,335.745880338893,335.745880338893,120.43560372139,216.015616563634,88.124370893546,31.6058928817125,0,0.995003800774898,1.05904026166854,-0,0,0.990104746010435,207.921996662191,0,0
231.69,0.956065492236141,0.956065492163207,0.956065492436073,337.092178501571,337.092178501571,120.855386662567,217.535818523036,88.0181375469116,31.5382224316235,0,0.995003800774898,1.05829704790192,-0,0,0.98189034927171,206.196973347059,0,0
231.7,0.955200126872757,0.955200126800632,0.955200127077894,333.241108569353,333.241108569353,119.567815745354,213.851435768487,87.9162598669928,31.4734129338737,0,0.995003800774898,1.06021205492822,-0,0,0.977832829078135,205.344894106408,0,0
231.71,0.954390055821756,0.95439005574749,0.954390056031881,333.297244402636,333.297244402636,119.566086547247,214.062010174577,87.8219373907255,31.4132968373331,0,0.995003800774898,1.05982659047413,-0,0,0.975186541212184,204.789173654559,0,0
231.72,0.95359902230319,0.953599022225668,0.953599022513727,333.426273210363,333.426273210363,119.588951209646,214.340633471152,87.7306109425492,31.3550287966619,0,0.995003800774898,1.05905728824271,-0,0,1,210,0,0
231.73,0.95281126300652,0.95281126293257,0.952811263223008,335.039404872692,335.039404872692,120.099800914256,216.101976780656,87.6401835123251,31.2972445797111,0,0.995003800774898,1.05841764651577,-0,0,0.997749594892736,209.527414927475,0,0
231.74,0.952049977873752,0.952049977794796,0.952049978090194,336.840324224595,336.840324224595,120.673125151287,218.045386267917,87.5533152455038,31.2416227111744,0,0.995003800774898,1.05720311578624,-0,0,1,210,0,0
231.75,0.951295960611354,0.951295960530942,0.951295960827786,337.175601446188,337.175601446188,120.764986761412,218.521083255774,87.4677214801414,31.1867967102733,0,0.995003800774898,1.0570921125132,-0,0,0.993295146270975,208.591980716905,0,0
231.76,0.950578360250252,0.950578360165995,0.950578360471267,334.424203151656,334.424203151656,119.843307019013,215.902440613598,87.3867921216894,31.1349704163692,0,0.995003800774898,1.05820824643704,-0,0,1,210,0,0
231.77,0.949881986438852,0.949881986368537,0.949881986669342,336.555366039082,336.555366039082,120.527121921638,218.161237350481,87.3090696531585,31.0850590354419,0,0.995003800774898,1.0570555774247,-0,0,0.990619736791203,208.030144726153,0,0
231.78,0.949209390771057,0.949209390685049,0.949209390992422,336.171793853142,336.171793853142,120.385010698971,217.90049495128,87.2342814774937,31.0370174243685,0,0.995003800774898,1.05724881153949,-0,0,0.981538270688527,206.123036844591,0,0
231.79,0.948571387347442,0.948571387270599,0.948571387575543,333.101368027727,333.101368027727,119.36070619297,214.945740340161,87.1638325988497,30.9917950887165,0,0.995003800774898,1.05879843139578,-0,0,0.974195257531259,204.581004081564,0,0
231.8,0.947983183251568,0.947983183166262,0.947983183476416,332.122596522157,332.122596522157,119.025227289043,214.072471710373,87.0996440477126,30.950480764072,0,0.995003800774898,1.05852805888942,-0,0,0.996449068859971,209.254304460594,0,0
231.81,0.947407660217875,0.947407660134298,0.947407660447313,332.477887372402,332.477887372402,119.128552152675,214.530836927436,87.0369628163672,30.9100876285987,0,0.995003800774898,1.05897426894688,-0,0,0.974024902192849,204.545229460498,0,0
231.82,0.946851373752671,0.946851373675597,0.94685137398169,333.419659703971,333.419659703971,119.425228562754,215.571229648792,86.9770400021992,30.8713900529806,0,0.995003800774898,1.05768470248595,-0,0,0.98822522148684,207.527296512237,0,0
231.83,0.946294958651826,0.946294958569714,0.946294958884155,333.048437214588,333.048437214588,119.290332180554,215.298718354681,86.9170620004285,30.8326568594784,0,0.995003800774898,1.05783010647016,-0,0,0.999654625472207,209.927471349163,0,0
231.84,0.945738238454386,0.945738238369801,0.945738238686571,335.762715655639,335.762715655639,120.169644082977,218.111333992683,86.8573807660342,30.7940008969217,0,0.995003800774898,1.05632098191935,-0,0,1,210,0,0
231.85,0.945184800716092,0.945184800631714,0.94518480095108,336.109853837157,336.109853837157,120.270979454666,218.556308273619,86.7980025256684,30.7555430378701,0,0.995003800774898,1.05631676508585,-0,0,0.990110284200343,207.923159682072,0,0
231.86,0.944653976673938,0.944653976594933,0.944653976910258,334.156709506282,334.156709506282,119.616848306503,216.69639856352,86.74141547402,30.7188954687423,0,0.995003800774898,1.05705098903255,-0,0,0.994310416639299,208.805187494253,0,0
231.87,0.94414177814406,0.944141778059225,0.944141778380808,335.313278323521,335.313278323521,119.985339836703,217.942324102582,86.6872386672836,30.6837155536547,0,0.995003800774898,1.05671615880948,-0,0,0.97310144192861,204.351302805008,0,0
231.88,0.94364526361948,0.943645263531294,0.943645263856073,333.989016241991,333.989016241991,119.538857933163,216.704071444135,86.6350921754128,30.6498526224434,0,0.995003800774898,1.0566016691055,-0,0,0.996346498155647,209.232764612686,0,0
231.89,0.94323468348998,0.943234683303439,0.943234683649623,332.308499417762,332.308499417762,118.977199945504,215.094909780572,86.5919508796287,30.6216387575612,0,0.995003800774898,1.0579745946266,-0,0,0.986206748948514,207.103417279188,0,0
231.9,0.942913249271149,0.942913249238314,0.942913249530942,331.810298000424,331.810298000424,118.806256997188,214.651990837757,86.5587111173403,30.5995960453268,0,0.995003800774898,1.05764161644259,-0,0,1,210,0,0
231.91,0.942603207810353,0.942603207709751,0.942603208050645,333.364434648747,333.364434648747,119.310132193367,216.259542486534,86.5266612713781,30.5782308908349,0,0.995003800774898,1.05692252309986,-0,0,1,210,0,0
231.92,0.942297109865258,0.942297109785006,0.942297110101639,332.440874607438,332.440874607438,118.999716543526,215.388706573124,86.4950122982379,30.5571557360756,0,0.995003800774898,1.05751698075961,-0,0,0.995043409607945,208.959116017668,0,0
231.93,0.9420116802945,0.942011680211406,0.942011680534505,334.772815950925,334.772815950925,119.759872037151,217.76928050104,86.4659346707498,30.5376007791348,0,0.995003800774898,1.05593249538747,-0,0,1,210,0,0
231.94,0.941725301840469,0.941725301752765,0.94172530207629,335.519159197653,335.519159197653,119.99878133666,218.564903108054,86.4364543773858,30.5178017122137,0,0.995003800774898,1.05618240382621,-0,0,0.97347046514764,204.428797681004,0,0
231.95,0.941463414549561,0.941463414468466,0.941463414791756,333.714519458886,333.714519458886,119.399872556908,216.804564977931,86.4099970803943,30.4999574005604,0,0.995003800774898,1.05635410563747,-0,0,0.992533091141662,208.431949139749,0,0
231.96,0.941211008897757,0.941211008815564,0.94121100914178,332.374123957632,332.374123957632,118.953770484063,215.506805575722,86.3845483778547,30.4827700040553,0,0.995003800774898,1.05748433758584,-0,0,0.983271396117682,206.486993184713,0,0
231.97,0.940981400767055,0.940981400678224,0.940981401003792,333.842498941426,333.842498941426,119.431469350879,217.013231312679,86.3619503501547,30.4673172785929,0,0.995003800774898,1.05661654818369,-0,0,0.971970111334618,204.11372338027,0,0
231.98,0.940768981925971,0.940768981843441,0.94076898217148,333.386227162743,333.386227162743,119.276948123092,216.592100858619,86.3411358192884,30.4529904848353,0,0.995003800774898,1.05617583789788,-0,0,1,210,0,0
231.99,0.940547778640978,0.940547778550927,0.940547778882384,333.680625960105,333.680625960105,119.368905743227,216.923590623549,86.3191374639219,30.4378978726343,0,0.995003800774898,1.05662168448302,-0,0,0.987993249359137,207.478582365419,0,0
232,0.940339798027275,0.940339797938702,0.940339798264593,334.196215197855,334.196215197855,119.533920323735,217.473562560827,86.2988112566015,30.4238413804265,0,0.995003800774898,1.05617165549875,-0,0,0.983241403889689,206.480694816835,0,0
232.01,0.940145677701064,0.940145677609701,0.94014567794073,330.8682296891,330.8682296891,118.435932047486,214.177492078504,86.2799397896596,30.410797820936,0,0.995003800774898,1.05762353460828,-0,0,1,210,0,0
232.02,0.939960277349409,0.93996027726285,0.93996027759172,334.649118906261,334.649118906261,119.674764514435,217.988461661355,86.2622921868766,30.3983650580286,0,0.995003800774898,1.05576437324569,-0,0,0.99083938602919,208.07627106613,0,0
232.03,0.939772485400525,0.939772485311249,0.939772485640849,333.222397842487,333.222397842487,119.201816043796,216.592730631574,86.2440419204866,30.3856252904263,0,0.995003800774898,1.05635524949972,-0,0,1,210,0,0
232.04,0.939594603861738,0.939594603767503,0.939594604104243,334.441587442544,334.441587442544,119.598785133513,217.84102971452,86.2269855714102,30.3735721566141,0,0.995003800774898,1.05570853597054,-0,0,1,210,0,0
232.05,0.939423461923639,0.939423461839637,0.939423462166452,334.998274778609,334.998274778609,119.778121742398,218.425898066427,86.2104992864634,30.3618774257178,0,0.995003800774898,1.05580008844874,-0,0,0.980597066220974,205.925383906405,0,0
232.06,0.939276396781654,0.93927639669377,0.939276397023822,333.23931860062,333.23931860062,119.196933380018,216.690595164605,86.1967514721042,30.3519719639111,0,0.995003800774898,1.05658755514771,-0,0,0.975080624225395,204.766931087333,0,0
232.07,0.939152529966973,0.939152529875358,0.939152530209056,332.572440792133,332.572440792133,118.97527662538,216.042922819275,86.185738593294,30.3437793795638,0,0.995003800774898,1.05650086619748,-0,0,0.989857788213068,207.870135524744,0,0
232.08,0.939027576945032,0.93902757686035,0.93902757718852,333.220897479295,333.220897479295,119.185893795357,216.71101574026,86.1744749576577,30.3354067813772,0,0.995003800774898,1.05665766235571,-0,0,0.973221059274024,204.376422447545,0,0
232.09,0.938930456220714,0.938930456129076,0.938930456459723,330.598528591543,330.598528591543,118.322108423683,214.10317545075,86.166298899313,30.3290542414798,0,0.995003800774898,1.05770183482344,-0,0,0.981000761721109,206.010159961433,0,0
232.1,0.938852421448716,0.938852421358824,0.938852421690159,333.246234090452,333.246234090452,119.190975819726,216.761910906875,86.1603444268374,30.3239787567389,0,0.995003800774898,1.05621141172591,-0,0,0.981918162262629,206.202814075152,0,0
232.11,0.938771366103295,0.938771366010584,0.938771366343059,332.52414545055,332.52414545055,118.952098447597,216.051963791927,86.1536873207723,30.3184943378506,0,0.995003800774898,1.05649876259652,-0,0,0.993357301108889,208.605033232867,0,0
232.12,0.938698433922927,0.938698433833912,0.938698434164027,331.678637745451,331.678637745451,118.672835885282,215.217217585157,86.1478769291844,30.3135432311088,0,0.995003800774898,1.05695123308737,-0,0,1,210,0,0
232.13,0.938645673165699,0.938645673075974,0.938645673408263,331.759223975348,331.759223975348,118.69842340492,215.305073950958,86.1442159549835,30.3099340694072,0,0.995003800774898,1.05741348359131,-0,0,0.976845836152285,205.13762559198,0,0
232.14,0.938625159985905,0.938625159893472,0.938625160228405,331.199416588695,331.199416588695,118.514313093514,214.746510996546,86.1442542848175,30.3086513073325,0,0.995003800774898,1.05691669070428,-0,0,0.999215804698156,209.835318986613,0,0
232.15,0.938588162913838,0.93858816282921,0.938588163158184,334.582608040698,334.582608040698,119.625764186531,218.134335438325,86.1422781238409,30.305994478532,0,0.995003800774898,1.05564698095879,-0,0,0.985425941631959,206.939447742711,0,0
232.16,0.938574283202948,0.938574283114548,0.938574283446873,332.645232372683,332.645232372683,118.988906923244,216.197925253121,86.142508124267,30.3047989952945,0,0.995003800774898,1.05653148424937,-0,0,0.990547335252458,208.014940403016,0,0
232.17,0.938578328590787,0.938578328492421,0.93857832882982,333.939629127923,333.939629127923,119.414719967342,217.489961030368,86.1448151967032,30.3048529008519,0,0.995003800774898,1.05612999806877,-0,0,0.974660659813859,204.67873856091,0,0
232.18,0.938601994965899,0.938601994873919,0.938601995205064,332.976122252696,332.976122252696,119.098847138898,216.520639949168,86.1492229157095,30.3062593878181,0,0.995003800774898,1.05623801422465,-0,0,0.987178289583722,207.307440812582,0,0
232.19,0.938638827693636,0.938638827604347,0.938638827937154,332.891578715203,332.891578715203,119.072157422629,216.428140121633,86.1549635570611,30.3084750365095,0,0.995003800774898,1.05622868141019,-0,0,0.998654859936916,209.717520586752,0,0
232.2,0.938678137498113,0.938678137417658,0.93867813774053,334.766133054962,334.766133054962,119.689422785404,218.29452370962,86.1608759607354,30.3107333846064,0,0.995003800774898,1.05561165693508,-0,0,0.985343360703542,206.922105747744,0,0
232.21,0.938604982211071,0.938604982153113,0.938604982450314,334.088469982037,334.088469982037,119.465333492212,217.627596520139,86.1551170317433,30.3057564301553,0,0.995003800774898,1.05554231823517,-0,0,1,210,0,0
232.22,0.93856429606627,0.938564296051075,0.938564296286735,332.661548593391,332.661548593391,118.995684557042,216.205991116937,86.1526789684059,30.3028785080477,0,0.995003800774898,1.0565414119321,-0,0,1,210,0,0
232.23,0.938532227264374,0.93853222733583,0.938532227498067,333.901322345635,333.901322345635,119.402772664258,217.449286172877,86.1513674440153,30.3006687287428,0,0.995003800774898,1.0562128211609,-0,0,0.977361233017405,205.245858933655,0,0
232.24,0.938518831000789,0.938518831261575,0.938518831192615,330.587304814119,330.587304814119,118.31354722144,214.135358426505,86.1520961669712,30.299850220643,0,0.995003800774898,1.05732867311397,-0,0,1,210,0,0
232.25,0.938504573305509,0.938504574030837,0.938504573265473,334.494839285656,334.494839285656,119.597918459256,218.043125647783,86.1528299607553,30.2988836771177,0,0.995003800774898,1.05570432613211,-0,0,0.983127344965388,206.456742442731,0,0
232.26,0.938492405384781,0.938492407054875,0.938492405035022,333.918557356843,333.918557356843,119.408515724854,217.467172456629,86.1534711017493,30.2979137984646,0,0.995003800774898,1.0559183558887,-0,0,0.983253749727848,206.483287442848,0,0
232.27,0.938501875744742,0.938501879540065,0.938501875437233,331.521672734188,331.521672734188,118.621210492117,215.066780572323,86.1564370585186,30.2984551033472,0,0.995003800774898,1.05691187554827,-0,0,1,210,0,0
232.28,0.938519890058273,0.938519897880753,0.938519888699814,331.412019414536,331.412019414536,118.585892544084,214.952018141078,86.1603987234344,30.2996025500233,0,0.995003800774898,1.05741943144392,-0,0,0.985520626512642,206.959331567655,0,0
232.29,0.938558000196015,0.938558019417036,0.938557992996073,333.284335468786,333.284335468786,119.202510026867,216.81547694789,86.1666987468409,30.3021597740546,0,0.995003800774898,1.05624436073504,-0,0,0.980319834046677,205.867165149802,0,0
232.3,0.938595558726012,0.938595601147106,0.938595551025248,333.3586584564,333.3586584564,119.228093053619,216.881420573228,86.1727035600756,30.304534323096,0,0.995003800774898,1.05584415608108,-0,0,1,210,0,0
232.31,0.938638574321685,0.938638660951676,0.938638552632998,331.68583820084,331.68583820084,118.679480790461,215.19972707147,86.1789836801123,30.307127449257,0,0.995003800774898,1.05735549566874,-0,0,0.986961042367653,207.261818897207,0,0
232.32,0.938704363493954,0.938704573181216,0.93870426941347,333.697830592699,333.697830592699,119.342620377778,217.198201843013,86.1881740167195,30.3114547329662,0,0.995003800774898,1.05567435821814,-0,0,1,210,0,0
232.33,0.938756737000849,0.938757202668272,0.938756626640872,333.549387395787,333.549387395787,119.295251051705,217.039348961262,86.195443528506,30.3145949060198,0,0.995003800774898,1.05609148435227,-0,0,1,210,0,0
232.34,0.938827784259114,0.938828731584644,0.9388274928464,332.936101672629,332.936101672629,119.095535006239,216.412294983204,86.2047666209982,30.3190400684265,0,0.995003800774898,1.05669722631434,-0,0,0.985837397719282,207.025853521049,0,0
232.35,0.938907042278533,0.938909315115593,0.938905862418034,333.1302473937,333.1302473937,119.161454541616,216.590798656227,86.2152414028119,30.3242073346605,0,0.995003800774898,1.05638231629508,-0,0,0.985064274973598,206.863497744456,0,0
232.36,0.938991903892623,0.938996994894192,0.938990419372197,333.977995215742,333.977995215742,119.442312040749,217.422076330752,86.2262361879868,30.3296826970028,0,0.995003800774898,1.05611808702174,-0,0,0.976714073311404,205.109955395395,0,0
232.37,0.939082660604058,0.939092985122751,0.939078872860776,332.877059067843,332.877059067843,119.082807265523,216.303600484724,86.237871430198,30.335587152921,0,0.995003800774898,1.05619221131446,-0,0,1,210,0,0
232.38,0.939183024821636,0.939205504021492,0.939166642007105,332.590102331737,332.590102331737,118.991018804236,215.997777584839,86.2503257843518,30.3419989625459,0,0.995003800774898,1.05706183475155,-0,0,0.981616636839618,206.13949373632,0,0
232.39,0.9392867125084,0.939296878427645,0.939274560354865,331.107721692328,331.107721692328,118.506473433403,214.495298343347,86.2635113541722,30.3489119948089,0,0.995003800774898,1.05721805329322,-0,0,1,210,0,0
232.4,0.939394159345455,0.939393320505415,0.939378469342896,334.755636588,334.755636588,119.708229674023,218.122739380148,86.2770151087103,30.3558820991419,0,0.995003800774898,1.05544847388379,-0,0,1,210,0,0
232.41,0.939490063339264,0.939508843969829,0.939472364208131,333.211660321364,333.211660321364,119.203139658436,216.560962633329,86.2888189189691,30.3618787690655,0,0.995003800774898,1.05687434151406,-0,0,0.980090261553643,205.818954926265,0,0
232.42,0.939595274118313,0.939600501575487,0.939580362745323,332.322792120779,332.322792120779,118.913704000036,215.6517672157,86.3021665670134,30.3688583380661,0,0.995003800774898,1.05660572227765,-0,0,1,210,0,0
232.43,0.939704174511368,0.939723706205354,0.939690853482668,332.42380683387,332.42380683387,118.949659911179,215.732210143743,86.315674408443,30.3759222816846,0,0.995003800774898,1.05703369216283,-0,0,0.992273111518932,208.377353418976,0,0
232.44,0.939817839103264,0.939824126798169,0.939795435750967,330.957120094741,330.957120094741,118.470478600977,214.243854869599,86.32981756608,30.3834476590613,0,0.995003800774898,1.05807427827347,-0,0,0.97545040297706,204.844584625183,0,0
232.45,0.939950314117925,0.939978833233296,0.939934896218247,332.599998122193,332.599998122193,119.013862850157,215.861260912491,86.3463329159668,30.3924042937348,0,0.995003800774898,1.05685166384477,-0,0,0.976780122369624,205.123825697621,0,0
232.46,0.940066837611798,0.94008412141567,0.94005354220906,332.248503422605,332.248503422605,118.901303244848,215.487528943969,86.3608419079845,30.4001325706518,0,0.995003800774898,1.05709364469652,-0,0,0.982101376768011,206.241289121282,0,0
232.47,0.940468787009803,0.940473003211787,0.940445620554525,254.185671616202,254.185671616202,93.2528947329466,137.351107717944,86.4053833172042,30.4291805810538,0,0.995003800774898,1.09814606969116,-0,0,0.43784533666703,91.9475207000763,0,0
232.48,0.941692154162104,0.941717248795201,0.941676738604203,218.594611004823,218.594611004823,81.5860427978329,101.520106288246,86.5514154215012,30.5230892950755,0,0.995003800774898,1.10985005046619,-0,0,0.465394825746625,97.7329134067913,0,0
232.49,0.943003143952319,0.943011312823632,0.942989168022016,215.836890466019,215.836890466019,80.7132157993227,98.5054752286292,86.7079577522267,30.6234574851627,0,0.995003800774898,1.11080899593273,-0,0,0.448424363566055,94.1691163488715,0,0
232.5,0.944315308841902,0.944337450298394,0.944288381265206,218.071205495912,218.071205495912,81.480931735836,100.484843529227,86.8632932505045,30.7230687161802,0,0.995003800774898,1.11031349234983,-0,0,0.465512246588563,97.7575717835983,0,0
232.51,0.945525996559378,0.945534720742958,0.945507528091181,219.262672211308,219.262672211308,81.903171159644,101.442009383091,87.0059398713323,30.8147229568846,0,0.995003800774898,1.11003712655953,-0,0,0.463836943680274,97.4057581728575,0,0
232.52,0.94671410005842,0.946713470407475,0.946698590877638,215.841013631058,215.841013631058,80.8083414010465,97.7921593954856,87.144755592914,30.9040986426584,0,0.995003800774898,1.11099618814235,-0,0,0.434438286392019,91.2320401423239,0,0
232.53,0.947903194152061,0.947920023481036,0.9478867099986,214.3463845228,214.3463845228,80.3467761165646,96.0701926294823,87.2829682007662,30.9932236925512,0,0.995003800774898,1.11150620766055,-0,0,0.430307961478728,90.3646719105329,0,0
232.54,0.949021481447324,0.949027390425894,0.949002251235762,216.95631063712,216.95631063712,81.232453841748,98.4669501059442,87.412477349831,31.0768831813452,0,0.995003800774898,1.11086900103288,-0,0,0.447256816056146,93.9239313717907,0,0
232.55,0.950060045688437,0.950085658981633,0.950038289340818,216.618279502323,216.618279502323,81.1470333258774,97.9321436801825,87.5318988917868,31.1542369303538,0,0.995003800774898,1.11097458335859,-0,0,0.430310214375279,90.3651450188086,0,0
232.56,0.951054950589956,0.951072743133578,0.951037859269049,215.141590990565,215.141590990565,80.6862376020422,96.2671326509984,87.6460280465641,31.2284302930029,0,0.995003800774898,1.11149252769596,-0,0,0.458951936308033,96.379906624687,0,0
232.57,0.951966116480587,0.951970915114915,0.951944753063307,218.755665268934,218.755665268934,81.8964700806848,99.7098931010852,87.7497923234151,31.2959798444341,0,0.995003800774898,1.11050757219631,-0,0,0.449366054727221,94.3668714927163,0,0
232.58,0.952798088310911,0.952795864033948,0.952782739883256,217.583921248349,217.583921248349,81.5316508058078,98.3822731767787,87.844004888589,31.3576431829816,0,0.995003800774898,1.11084235097691,-0,0,0.429002584286383,90.0905427001403,0,0
232.59,0.953613532063097,0.95362823425755,0.953594963225822,215.34844893638,215.34844893638,80.8167563786146,95.9942560692169,87.9360792838839,31.4181135832795,0,0.995003800774898,1.11153575423015,-0,0,0.433850706828835,91.1086484340554,0,0
232.6,0.954367626517039,0.954371205934059,0.954347395595319,215.237627279,215.237627279,80.798667573972,95.7425681938183,88.0209568536418,31.4741022315398,0,0.995003800774898,1.11161544382415,-0,0,0.436067346487367,91.5741427623471,0,0
232.61,0.955077902579285,0.955100251226537,0.955053487313766,215.911120379838,215.911120379838,81.037205497107,96.2840714316441,88.1003713444445,31.5266776037495,0,0.995003800774898,1.11147070169948,-0,0,0.442902830055261,93.0095943116048,0,0
232.62,0.955703115324761,0.955718253498017,0.955684008744306,220.070884800108,220.070884800108,82.4194742292625,100.328281375577,88.1697349050695,31.5728685194624,0,0.995003800774898,1.11036574457337,-0,0,0.46263105051127,97.1525206073666,0,0
232.63,0.956246883558177,0.956248425272433,0.95622295198497,218.962219216177,218.962219216177,82.068008663327,99.1199511342569,88.2293054296133,31.6129626523072,0,0.995003800774898,1.1106633067291,-0,0,0.457860498142078,96.1507046098365,0,0
232.64,0.956774549253807,0.956796714973854,0.956749012219006,216.996318307245,216.996318307245,81.4343387873963,97.0577492794089,88.2867676576742,31.651801370162,0,0.995003800774898,1.1112114047722,-0,0,0.434364663218302,91.2165792758434,0,0
232.65,0.957258477460267,0.957270556430425,0.957235889715725,218.895779126659,218.895779126659,82.0701436716333,98.8685805509852,88.3394855602769,31.6877130153965,0,0.995003800774898,1.11077286229447,-0,0,0.466011773318247,97.8624723968319,0,0
232.66,0.957673576036077,0.957671826437868,0.957653630653771,220.015655695729,220.015655695729,82.4478973191126,99.9137001834735,88.383732033117,31.7182234791381,0,0.995003800774898,1.11043723060902,-0,0,0.447616104148174,93.9993818711166,0,0
232.67,0.958078334668399,0.958090681550696,0.958058713299748,218.354536904168,218.354536904168,81.9113283700139,98.1797090849507,88.4267394699475,31.7480883492695,0,0.995003800774898,1.11094054262936,-0,0,0.463537072305621,97.3427851841805,0,0
232.68,0.958412010447399,0.958411722934507,0.958389460633216,221.374750210645,221.374750210645,82.9116767110363,101.140534428463,88.4615269773489,31.7726888048338,0,0.995003800774898,1.11012207385995,-0,0,0.460286708618708,96.6602088099288,0,0
232.69,0.95872987732811,0.958722212483092,0.958709797437924,216.307930035337,216.307930035337,81.2535169986675,96.0175363033798,88.4942399478198,31.7961537841376,0,0.995003800774898,1.11148743894786,-0,0,0.428780990728664,90.0440080530194,0,0
232.7,0.959037344050309,0.959049346187949,0.959015730772924,219.936084128281,219.936084128281,82.4530868485895,99.5908153840257,88.5261648709023,31.819103873353,0,0.995003800774898,1.11057250225597,-0,0,0.458139821770005,96.2093625717011,0,0
232.71,0.959284603395835,0.959286840135968,0.959264117680843,217.488515640503,217.488515640503,81.6541067899931,97.1002390067017,88.5507770350107,31.8374995987906,0,0.995003800774898,1.11120386537931,-0,0,0.437954441151165,91.9704326417446,0,0
232.72,0.959536611775261,0.959528630879046,0.959518151148714,217.127003798376,217.127003798376,81.5409296261025,96.6945550086754,88.5760670898778,31.8563816998229,0,0.995003800774898,1.11134714301712,-0,0,0.44281601792774,92.9913637648253,0,0
232.73,0.959743762752802,0.959753715377409,0.959722855047773,219.643793777444,219.643793777444,82.3726780365238,99.1757958176848,88.5961026921692,31.8718952675897,0,0.995003800774898,1.1106584138276,-0,0,0.444630158478256,93.3723332804338,0,0
232.74,0.959920549142374,0.959918816093829,0.959897654187656,217.479991017158,217.479991017158,81.6652192596596,96.9822983156073,88.6124925835533,31.8852001179969,0,0.995003800774898,1.11123959081189,-0,0,0.431370135735978,90.5877285045554,0,0
232.75,0.960088053762639,0.960078976454385,0.960067915149084,219.691825262248,219.691825262248,82.395762903258,99.1659683066519,88.6279530811003,31.8979038744962,0,0.995003800774898,1.11068008005117,-0,0,0.454254815727184,95.3935113027087,0,0
232.76,0.960228775646132,0.960233713193486,0.960197325334614,217.877572814168,217.877572814168,81.8022697149767,97.3290867322579,88.639999677686,31.9084864042244,0,0.995003800774898,1.11115702855212,-0,0,0.448138945841015,94.1091786266132,0,0
232.77,0.960318354070224,0.960316398433886,0.960298620182642,221.047743029226,221.047743029226,82.8458719928569,100.48585281102,88.6464206910718,31.9154695271342,0,0.995003800774898,1.11030169841669,-0,0,0.450881655069417,94.6851475645775,0,0
232.78,0.960411878910915,0.960419703154135,0.960385537444422,216.94886964942,216.94886964942,81.5002970170398,96.3732118835649,88.6529912977167,31.9226664681381,0,0.995003800774898,1.11140173888412,-0,0,0.43201496219585,90.7231420611286,0,0
232.79,0.96058216708757,0.960580206145684,0.960556900518034,217.337061190197,217.337061190197,81.6313905986417,96.7335681414367,88.6682024413461,31.9352906074139,0,0.995003800774898,1.11135109243191,-0,0,0.448276838123909,94.1381360060208,0,0
232.8,0.960778763160118,0.960772039280185,0.960761784927129,230.485691946701,230.485691946701,85.9572256310063,109.850074133963,88.6863982425596,31.9492195701783,0,0.995003800774898,1.10132077367894,-0,0,0.98659693154678,207.185355624824,0,0
232.81,0.960187149097612,0.960193762201129,0.960161686971644,325.409760368259,325.409760368259,117.141182936364,204.897297453631,88.6113934800544,31.9010694345733,0,0.995003800774898,1.06279088606706,-0,0,0.981205231774048,206.05309867255,0,0
232.82,0.959181858681095,0.959178738624412,0.959157684705056,334.308872454997,334.308872454997,120.038720333636,214.006406166697,88.4828667296686,31.8195995586317,0,0.995003800774898,1.06006407648136,-0,0,1,210,0,0
232.83,0.958161167201616,0.95817253719442,0.958126725749342,338.082327651543,338.082327651543,121.251436351767,217.990657864191,88.3539308081296,31.737738979222,0,0.995003800774898,1.0581383123261,-0,0,1,210,0,0
232.84,0.957130483477093,0.957137544877356,0.9571042690543,338.358969443674,338.358969443674,121.314916803355,218.477236728053,88.2255204318654,31.6562122837561,0,0.995003800774898,1.05789159672525,-0,0,0.998113291065209,209.603791123694,0,0
232.85,0.956154233178582,0.956149977891588,0.956128185237741,335.872582561369,335.872582561369,120.471877543376,216.188207994041,88.1048063937815,31.5795681735467,0,0.995003800774898,1.05902694232709,-0,0,0.995787253710325,209.115323279168,0,0
232.86,0.955212861413931,0.955205462608797,0.955196198689729,337.353138719807,337.353138719807,120.933940884564,217.856740044749,87.9899070602629,31.5064916147957,0,0.995003800774898,1.05795354484087,-0,0,0.990593355593958,208.024604674731,0,0
232.87,0.954324874610801,0.954329351716979,0.954298373132908,337.159987053376,337.159987053376,120.847388037906,217.840071664356,87.8820795467146,31.4378358423052,0,0.995003800774898,1.05765156853489,-0,0,1,210,0,0
232.88,0.953447298224338,0.953441238867841,0.953421565145668,337.49818831503,337.49818831503,120.935999749585,218.350811509943,87.776696083106,31.3706807219811,0,0.995003800774898,1.05738792198405,-0,0,1,210,0,0
232.89,0.952619180524416,0.95262783547813,0.952585535815517,337.498473960676,337.498473960676,120.914935689359,218.513009865143,87.6778539065508,31.3076101889831,0,0.995003800774898,1.05739571996481,-0,0,0.989728558944248,207.842997378292,0,0
232.9,0.95183541708342,0.951837771449774,0.951808212345029,336.674924583435,336.674924583435,120.624379679698,217.841520502202,87.5850639182395,31.2483401629936,0,0.995003800774898,1.05729691365513,-0,0,1,210,0,0
232.91,0.951084980850355,0.951074350013658,0.951055920229256,335.536086243722,335.536086243722,120.231162788861,216.847330917448,87.4968222437112,31.1919330825632,0,0.995003800774898,1.05797868275977,-0,0,0.995123960823683,208.976031772973,0,0
232.92,0.950391347176217,0.95039733604647,0.950356619673121,336.503344918839,336.503344918839,120.531729347655,217.947477298464,87.4158506727804,31.140016947594,0,0.995003800774898,1.05704451163137,-0,0,1,210,0,0
232.93,0.949715295577143,0.949716246894409,0.949689840902363,336.406451753372,336.406451753372,120.483060694381,217.979384272522,87.3373879587325,31.0896795221177,0,0.995003800774898,1.05732076870526,-0,0,0.987506572073396,207.376380135413,0,0
232.94,0.949085025851786,0.949073464532116,0.949056423867358,335.928899569791,335.928899569791,120.310526907535,217.621071489369,87.2647964296531,31.0430316507681,0,0.995003800774898,1.05736201197538,-0,0,0.980834043662316,205.975149169086,0,0
232.95,0.948502813643694,0.948506917591513,0.948470394147555,335.393036393753,335.393036393753,120.12009266421,217.194788092984,87.1981507784396,31.0000975223303,0,0.995003800774898,1.05703288231265,-0,0,1,210,0,0
232.96,0.947931399934968,0.947927492201787,0.947910814573483,336.56786512122,336.56786512122,120.492274038759,218.476631444732,87.1331223297688,30.9581113467189,0,0.995003800774898,1.05652792391382,-0,0,1,210,0,0
232.97,0.947428023594294,0.947424023188739,0.947384537269451,334.286837483743,334.286837483743,119.730207836586,216.290095102067,87.0757541645852,30.9209882170901,0,0.995003800774898,1.05798696420551,-0,0,0.985430239800534,206.940350358112,0,0
232.98,0.946946700625348,0.946945959435561,0.946923279738641,333.056475303113,333.056475303113,119.314208492644,215.148644585647,87.0218051925745,30.8860255248916,0,0.995003800774898,1.0579394036184,-0,0,1,210,0,0
232.99,0.946496908930079,0.946486138608476,0.946471702939035,334.316698119063,334.316698119063,119.717613350167,216.491781008063,86.9715878346026,30.8533292763979,0,0.995003800774898,1.05733721960559,-0,0,1,210,0,0
233,0.946091484787995,0.946086320060051,0.946049964130102,335.700819728772,335.700819728772,120.162797791519,217.95076861937,86.9263473306186,30.8237037787827,0,0.995003800774898,1.0567940408434,-0,0,0.985954778424652,207.050503469177,0,0
233.01,0.945631266798863,0.945625622574029,0.945604699943996,335.227943688371,335.227943688371,119.996487681614,217.561358608746,86.8757928655499,30.7907922140753,0,0.995003800774898,1.0565106703227,-0,0,1,210,0,0
233.02,0.945190751660683,0.945180100444899,0.945166377222865,336.108083426149,336.108083426149,120.275381430731,218.521243158042,86.827553762659,30.759286505448,0,0.995003800774898,1.05629989874101,-0,0,0.991576808494644,208.231129783875,0,0
233.03,0.944775836249184,0.944773862616247,0.944751575163399,334.70834974958,334.70834974958,119.805578576635,217.196190082601,86.7824043713153,30.7297552956634,0,0.995003800774898,1.05670101871602,-0,0,1,210,0,0
233.04,0.944392428199182,0.944378908882117,0.9443644182949,333.638704684592,333.638704684592,119.4450575426,216.1952129049,86.7409434147545,30.7025483649375,0,0.995003800774898,1.057426044062,-0,0,0.993037076942498,208.537786157925,0,0
233.05,0.944048079089616,0.944047121136876,0.944011957544707,335.13062877986,335.13062877986,119.927471505745,217.748285703464,86.7041493659715,30.678193710424,0,0.995003800774898,1.05621628451743,-0,0,1,210,0,0
233.06,0.943702372455938,0.943698618953281,0.943679748159782,335.875569407859,335.875569407859,120.164311066538,218.554777458888,86.6671108344487,30.6536811145224,0,0.995003800774898,1.05629485616462,-0,0,0.981136625277754,206.038691308328,0,0
233.07,0.943403458588728,0.943391720648027,0.943386080503529,332.668094992477,332.668094992477,119.103199868679,215.400079466069,86.6354039890523,30.6326115373566,0,0.995003800774898,1.05763470325392,-0,0,0.98622814659166,207.107910784249,0,0
233.08,0.943162828037066,0.943161078295993,0.943124317971448,333.370444861763,333.370444861763,119.328601276382,216.144424568006,86.6103699656064,30.6156503281508,0,0.995003800774898,1.05699756860244,-0,0,0.993875749459042,208.713907386399,0,0
233.09,0.942907995489171,0.942903470387819,0.942883893910445,334.690878136535,334.690878136535,119.756831522967,217.509349076891,86.5838296673773,30.5976993922663,0,0.995003800774898,1.05623346610293,-0,0,1,210,0,0
233.1,0.942686034038207,0.942670736449822,0.942658040759002,334.437736015463,334.437736015463,119.668573499436,217.295196293714,86.5606746374928,30.5818650842563,0,0.995003800774898,1.0564606686041,-0,0,1,210,0,0
233.11,0.942368505014532,0.942364590064431,0.942331462868696,335.495986402384,335.495986402384,120.009281861197,218.408212782705,86.52782193691,30.5599516827681,0,0.995003800774898,1.05577298602741,-0,0,1,210,0,0
233.12,0.942079529005445,0.942074181133989,0.942056706319234,334.260751414155,334.260751414155,119.596804912197,217.222791081711,86.4979856761303,30.5399746563136,0,0.995003800774898,1.05671026219989,-0,0,0.98704903015828,207.280296333239,0,0
233.13,0.941825337244007,0.941809053147587,0.94180736224565,334.496725060634,334.496725060634,119.668773797842,217.501847738119,86.4723047757865,30.522572546728,0,0.995003800774898,1.05600208947011,-0,0,1,210,0,0
233.14,0.941591132770301,0.941586638206216,0.941560876624914,334.192819108981,334.192819108981,119.563701322372,217.237907127134,86.448542216928,30.5063697649193,0,0.995003800774898,1.05640464366856,-0,0,0.997562844882034,209.488197425227,0,0
233.15,0.941366165347135,0.941354004264781,0.941341576983121,333.494938728184,333.494938728184,119.329390532565,216.578039519783,86.4259667723379,30.4909324360625,0,0.995003800774898,1.05680924082391,-0,0,0.990657688418102,208.038114567801,0,0
233.16,0.941198471444666,0.941181985720747,0.941145360050005,334.576263570723,334.576263570723,119.681210491419,217.687214360801,86.4096779139072,30.4793712960151,0,0.995003800774898,1.05584934537651,-0,0,1,210,0,0
233.17,0.940984243423502,0.940979043781903,0.940962723404321,335.421331396839,335.421331396839,119.954288046089,218.568439601897,86.3882876471277,30.4646041478148,0,0.995003800774898,1.05553684357871,-0,0,1,210,0,0
233.18,0.940823564329336,0.940813871154765,0.940778031293673,335.463353809079,335.463353809079,119.964615171456,218.637483379856,86.3725238689333,30.4533465602899,0,0.995003800774898,1.05561124864847,-0,0,0.994193056218808,208.78054180595,0,0
233.19,0.940678820068251,0.940664874529463,0.940641208656134,335.048611393119,335.048611393119,119.82520510182,218.246751377321,86.3586060001168,30.4432540156817,0,0.995003800774898,1.05562065867047,-0,0,0.999199030591153,209.831796424142,0,0
233.2,0.940526916288757,0.940516116153617,0.940506521534665,335.336331969539,335.336331969539,119.91653450643,218.559622027612,86.3439955914499,30.4327143504777,0,0.995003800774898,1.05547888658189,-0,0,1,210,0,0
233.21,0.940419896837383,0.940409504067136,0.940376503737028,334.054275282593,334.054275282593,119.492915338131,217.29498364704,86.334123718598,30.425167916955,0,0.995003800774898,1.0561885402185,-0,0,1,210,0,0
233.22,0.940333063268121,0.940318992128912,0.940298901964071,333.15195665022,333.15195665022,119.194617029272,216.406210300813,86.3266246762039,30.4191216732035,0,0.995003800774898,1.05661444251251,-0,0,1,210,0,0
233.23,0.940257389080782,0.940244157254683,0.940237356333901,335.029379278572,335.029379278572,119.810253808503,218.295073208384,86.3204573304644,30.4138487397236,0,0.995003800774898,1.055764936867,-0,0,0.987731648855633,207.423646259683,0,0
233.24,0.940214366344726,0.940204078719518,0.940182990235617,333.449281549948,333.449281549948,119.290179911435,216.720895970927,86.3176513811464,30.4107341978748,0,0.995003800774898,1.05629045855374,-0,0,1,210,0,0
233.25,0.940170243117811,0.940150422366852,0.940141832058016,334.015576526592,334.015576526592,119.475584141335,217.293176512673,86.314828512567,30.4075715013521,0,0.995003800774898,1.05609153201738,-0,0,1,210,0,0
233.26,0.940147956419948,0.940127592297308,0.940098801728229,335.175544817291,335.175544817291,119.856603285208,218.455452136641,86.3142948114508,30.4057978691993,0,0.995003800774898,1.05544999796677,-0,0,1,210,0,0
233.27,0.940105110651397,0.940096774755368,0.940081748281837,335.363361464245,335.363361464245,119.917608835478,218.64925609196,86.311492444696,30.4026129275899,0,0.995003800774898,1.05540604113797,-0,0,0.999122438302123,209.815712043446,0,0
233.28,0.940075941401482,0.940077572322011,0.940079980080331,334.674244742252,334.674244742252,119.690698393069,217.963694446477,86.3101745416357,30.4003757541394,0,0.995003800774898,1.05575843242868,-0,0,1,210,0,0
233.29,0.940068850214671,0.940072749588085,0.940081621623155,333.767010188368,333.767010188368,119.392618584248,217.056023850651,86.311300553782,30.3996857839352,0,0.995003800774898,1.05624829844648,-0,0,1,210,0,0
233.3,0.940087539360633,0.940092123708657,0.940097365600269,335.051937765199,335.051937765199,119.815673207188,218.335910437729,86.3152871892431,30.4007401382276,0,0.995003800774898,1.05575031324392,-0,0,0.987430376806469,207.360379129358,0,0
233.31,0.940108496224669,0.940114190352466,0.940117055480572,334.498376403859,334.498376403859,119.634499897155,217.77688295159,86.3195111947888,30.4019822574807,0,0.995003800774898,1.05597400116631,-0,0,0.985502732393087,206.955573802548,0,0
233.32,0.94014375646463,0.940148417554415,0.940148241128745,334.334327626078,334.334327626078,119.581697276288,217.60474693065,86.3253538895506,30.4042268058781,0,0.995003800774898,1.05573982816951,-0,0,1,210,0,0
233.33,0.940161176430796,0.940165087878486,0.940173112944574,335.318557768737,335.318557768737,119.905881978475,218.584210232882,86.3291786660077,30.4051688698474,0,0.995003800774898,1.05541268905111,-0,0,1,210,0,0
233.34,0.940175170347832,0.940183901312973,0.940199102975128,335.400254905093,335.400254905093,119.933329120668,218.661817993438,86.3325792818088,30.4058576298456,0,0.995003800774898,1.05565675146143,-0,0,0.986979940387127,207.265787481297,0,0
233.35,0.940218882726715,0.940230090473944,0.940240131483027,333.139772257025,333.139772257025,119.191649792077,216.391802802854,86.3392840103468,30.4086854438244,0,0.995003800774898,1.05660154066169,-0,0,0.993453386459856,208.62521115657,0,0
233.36,0.940243661108251,0.940259419526093,0.940287677041908,333.21764980372,333.21764980372,119.21817531525,216.463028667734,86.3442277478868,30.4103933880993,0,0.995003800774898,1.056450863507,-0,0,1,210,0,0
233.37,0.94028701331578,0.940299940397919,0.940319636089821,334.606835905295,334.606835905295,119.676098294448,217.842597699706,86.3510308452041,30.4132073603853,0,0.995003800774898,1.05578671046103,-0,0,1,210,0,0
233.38,0.940313261277667,0.940333386979968,0.940340214785679,335.329517498839,335.329517498839,119.914535529519,218.55883837269,86.3558822358177,30.4147968903318,0,0.995003800774898,1.05562505508468,-0,0,0.990900269028341,208.089056495952,0,0
233.39,0.940326798369006,0.94034424404324,0.940372956776447,334.809866014242,334.809866014242,119.744366250996,218.034805032095,86.3594458908695,30.4156150912777,0,0.995003800774898,1.05582534703167,-0,0,0.990052635091904,207.9110533693,0,0
233.4,0.940354004505469,0.940370069269037,0.940390846440515,334.71587354909,334.71587354909,119.714429694488,217.933952620967,86.3645400758981,30.4173808522246,0,0.995003800774898,1.05565824108113,-0,0,1,210,0,0
233.41,0.940395800863488,0.940394996475129,0.940394477008884,335.079389444649,335.079389444649,119.835168704985,218.288329532107,86.3710508053985,30.4200091071429,0,0.995003800774898,1.05566512899968,-0,0,0.997451791112727,209.464876133673,0,0
233.42,0.940409264921955,0.940406991606476,0.940400692911454,335.228516441957,335.228516441957,119.8848158228,218.4330844279,86.3746201998884,30.4208118141683,0,0.995003800774898,1.05572756696617,-0,0,0.988518752523999,207.58893803004,0,0
233.43,0.940420573218429,0.940411334455325,0.940400063687667,334.661289851727,334.661289851727,119.698984453596,217.86166120296,86.3780597310004,30.4215689177667,0,0.995003800774898,1.05607935291306,-0,0,0.980725422396917,205.952338703353,0,0
233.44,0.940419412323812,0.940403196614509,0.940406416158603,334.081689857264,334.081689857264,119.50884852321,217.279672409937,86.3803788482455,30.4216385990812,0,0.995003800774898,1.05588183516635,-0,0,1,210,0,0
233.45,0.94041385909234,0.940398657349077,0.940381650625445,334.741996002804,334.741996002804,119.726104336889,217.938712840887,86.3820311216849,30.4212520402324,0,0.995003800774898,1.05579497382457,-0,0,1,210,0,0
233.46,0.940392097639253,0.940373329130351,0.940368751134703,333.613353205555,333.613353205555,119.354996189287,216.811573242819,86.3819536122081,30.4198263505278,0,0.995003800774898,1.05642285614672,-0,0,1,210,0,0
233.47,0.940372237599332,0.940352950162822,0.940349020468494,333.484418194565,333.484418194565,119.312553654196,216.683550895057,86.3822412309013,30.4186260686069,0,0.995003800774898,1.05644116056004,-0,0,1,210,0,0
233.48,0.940342023980749,0.940326078261338,0.94030813487181,335.153802851142,335.153802851142,119.860957251198,218.355639482454,86.3814568966515,30.4167064720366,0,0.995003800774898,1.05556224592854,-0,0,0.99700895837427,209.371881258597,0,0
233.49,0.940288373965298,0.940275384131875,0.940263799731805,335.226574216921,335.226574216921,119.884015497276,218.435409414558,86.378020484775,30.4131443175874,0,0.995003800774898,1.05548050998017,-0,0,1,210,0,0
233.5,0.940230063813123,0.940216586524922,0.94021055467522,335.423821345986,335.423821345986,119.947875799998,218.640503968378,86.3740652739844,30.4092521036235,0,0.995003800774898,1.05545093432942,-0,0,0.997702717041134,209.517570578638,0,0
233.51,0.940098728729408,0.940090180560806,0.940087579381918,334.305811581963,334.305811581963,119.577822027178,217.542597615993,86.3625318814594,30.4006820845112,0,0.995003800774898,1.05597048413786,-0,0,1,210,0,0
233.52,0.939991417823484,0.939984808276088,0.939982897908565,335.222753764819,335.222753764819,119.87718677419,218.475367824609,86.3536514238166,30.3937345163937,0,0.995003800774898,1.05566930234751,-0,0,0.98792293857128,207.463817099969,0,0
233.53,0.939874072067512,0.939870587996809,0.939869347490723,334.539847382886,334.539847382886,119.650486310821,217.809954735492,86.3437173561813,30.3861752912129,0,0.995003800774898,1.0559965133151,-0,0,0.982411522780901,206.306419783989,0,0
233.54,0.939753939413333,0.939750956256408,0.939750156138452,334.088426623074,334.088426623074,119.499838789336,217.376274479351,86.3336282610633,30.3785238826601,0,0.995003800774898,1.05576839563936,-0,0,1,210,0,0
233.55,0.939608472071088,0.939606436422503,0.939605941963307,334.816762523316,334.816762523316,119.736339937816,218.127071764908,86.3206457963239,30.3690449620843,0,0.995003800774898,1.05595519613939,-0,0,0.981934658377996,206.206278259379,0,0
233.56,0.939474750664717,0.939471716705883,0.939469599799595,332.124450609692,332.124450609692,118.848837151545,215.454840628132,86.3090741312585,30.3605358503017,0,0.995003800774898,1.05679820901113,-0,0,1,210,0,0
233.57,0.939330023200408,0.939320988183132,0.939316692270259,334.86668618,334.86668618,119.747344536304,218.219015297567,86.2964300988423,30.3512407835916,0,0.995003800774898,1.05541628122312,-0,0,1,210,0,0
233.58,0.939146150959582,0.939139005861786,0.939137051958833,335.233400352696,335.233400352696,119.864104874062,218.614912162435,86.2793199411533,30.3391682491081,0,0.995003800774898,1.05527721522363,-0,0,1,210,0,0
233.59,0.938977460725313,0.938965561698034,0.938957824935882,335.192542882057,335.192542882057,119.847235590212,218.600701001941,86.2637720907484,30.3280697893685,0,0.995003800774898,1.05526940597043,-0,0,1,210,0,0
233.6,0.938790723938385,0.9387780774912,0.938774487578229,335.195946113961,335.195946113961,119.844512089627,218.633808504637,86.2463316444418,30.3158059648818,0,0.995003800774898,1.0555358981713,-0,0,0.984678346678746,206.782452802537,0,0
233.61,0.938626401357903,0.938605285870419,0.938591008423003,334.120375538616,334.120375538616,119.48769532298,217.583752317115,86.2314501395997,30.3051730819022,0,0.995003800774898,1.05558912409332,-0,0,0.998486677306263,209.682202234315,0,0
233.62,0.938421938977113,0.938405475020732,0.938395982932205,334.726495812493,334.726495812493,119.682709531724,218.222360889159,86.2122921007375,30.2918428225967,0,0.995003800774898,1.05536273829657,-0,0,1,210,0,0
233.63,0.938219632429423,0.9382017714393,0.938199605440335,335.05842254679,335.05842254679,119.787632590054,218.586532593534,86.1932858972715,30.2786040559848,0,0.995003800774898,1.05537730886168,-0,0,0.98954687335413,207.804843404367,0,0
233.64,0.938012566180691,0.938002916451958,0.93799992284603,334.356247747182,334.356247747182,119.55258135639,217.917214906116,86.173886194039,30.2651466470261,0,0.995003800774898,1.05536767323875,-0,0,1,210,0,0
233.65,0.937815976260459,0.937805389034562,0.937806958604582,333.187097011554,333.187097011554,119.164256867808,216.779276492348,86.1554780692833,30.2523424499227,0,0.995003800774898,1.05637344571322,-0,0,0.987751167105977,207.427745092255,0,0
233.66,0.937649567771871,0.937639565149095,0.937639748166348,332.84930343327,332.84930343327,119.049934795024,216.466990883949,86.1405840169272,30.2417285323934,0,0.995003800774898,1.05602567071276,-0,0,1,210,0,0
233.67,0.937829086244799,0.93781906037361,0.937813630307141,247.223523307491,247.223523307491,90.9109751627952,130.803571504092,86.1627422393483,30.2572095640511,0,0.995003800774898,1.10049204693937,-0,0,0.463164730684496,97.2645934437441,0,0
233.68,0.938783898620032,0.938776132252379,0.938772855264732,219.030295222705,219.030295222705,81.6697089704303,102.415961422482,86.2807815114432,30.3335522887797,0,0.995003800774898,1.10964728512549,-0,0,0.466955586085484,98.0606730779517,0,0
233.69,0.939880191065776,0.939872671261178,0.939871720333272,217.74184372527,217.74184372527,81.2748942945798,100.908151736556,86.4142552309156,30.4194367577985,0,0.995003800774898,1.11014670191639,-0,0,0.441944855109458,92.8084195729861,0,0
