t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
233.7,0.941039534397856,0.941035861973528,0.941033868628973,217.894490110009,217.894490110009,81.3548572834107,100.832931046258,86.5529265041155,30.5086325596358,0,0.995003800774898,1.11020381476768,-0,0,0.453698341603533,95.2766517367419,0,0
233.71,0.942153899241832,0.942154826265924,0.942153134550971,219.009539287147,219.009539287147,81.749752904268,101.730729488525,86.6850778701244,30.5937319284983,0,0.995003800774898,1.10996410310585,-0,0,0.461739391874219,96.965272293586,0,0
233.72,0.943224645916295,0.943224314854159,0.943224774813176,220.248735194424,220.248735194424,82.1841125535647,102.762888004287,86.8109541306762,30.6748930594603,0,0.995003800774898,1.10968910870406,-0,0,0.469598240710571,98.6156305492199,0,0
233.73,0.944243465772965,0.944243575274199,0.944243570100942,220.039869951783,220.039869951783,82.1410226802862,102.358361925735,86.9298188065779,30.7516892194696,0,0.995003800774898,1.10978281751531,-0,0,0.462854118422099,97.1993648686407,0,0
233.74,0.945236451222583,0.945236430680812,0.945236390067622,217.607331079328,217.607331079328,81.3662636235184,99.7360795943169,87.0449675092827,30.8262839757279,0,0.995003800774898,1.1104940104087,-0,0,0.463555073746713,97.3465654868098,0,0
233.75,0.946198351779301,0.946198348519787,0.946198381105092,216.049741820717,216.049741820717,80.8781857061133,97.995585077159,87.1558756096084,30.8982811339496,0,0.995003800774898,1.1109606790424,-0,0,0.447395804118194,93.9531188648206,0,0
233.76,0.947114213373185,0.947114222089551,0.947114204527265,218.621329553468,218.621329553468,81.7460608288092,100.393729097599,87.2609731741145,30.9666272817546,0,0.995003800774898,1.11032419522295,-0,0,0.450334398331214,94.570223649555,0,0
233.77,0.947989355605639,0.947989347959909,0.947989356572074,217.479742154945,217.479742154945,81.3923143461942,99.087507493293,87.3606066757396,31.0316279859123,0,0.995003800774898,1.11067873734008,-0,0,0.456194047798902,95.8007500377694,0,0
233.78,0.948808333531638,0.948808338654283,0.948808335470291,218.169732617481,218.169732617481,81.639098981946,99.624138610701,87.4533127894496,31.0922812173302,0,0.995003800774898,1.11052271705199,-0,0,0.448756944498434,94.2389583446711,0,0
233.79,0.949606964025834,0.949606961013795,0.949606962210463,216.30784434676,216.30784434676,81.0465312967978,97.6133436977104,87.5432080814301,31.1512925676191,0,0.995003800774898,1.11109728246674,-0,0,0.462789599948589,97.1858159892037,0,0
233.8,0.950361406944227,0.950361408209509,0.950361408687293,216.725444377689,216.725444377689,81.2020102457072,97.8910731925264,87.6275628814058,31.206808303757,0,0.995003800774898,1.1110094458626,-0,0,0.457585082325915,96.0928672884421,0,0
233.81,0.951058749513856,0.951058749028038,0.951058748746822,219.293040011646,219.293040011646,82.0626591963493,100.330243096175,87.7049125079986,31.2578844074726,0,0.995003800774898,1.11032645966201,-0,0,0.442866521862268,93.0019695910762,0,0
233.82,0.951726931008235,0.951726930992979,0.95172693166122,219.586197192823,219.586197192823,82.1749343343787,100.501062468229,87.7784796563328,31.3066550682614,0,0.995003800774898,1.11029265310665,-0,0,0.451191742191179,94.7502658601476,0,0
233.83,0.952354802543897,0.952354802592216,0.952354802543124,219.001276839976,219.001276839976,81.997531335106,99.8019381145429,87.8470364183607,31.3523023070728,0,0.995003800774898,1.11046286754756,-0,0,0.439399002315181,92.2737904861881,0,0
233.84,0.952959842198002,0.952959842021403,0.952959842421054,220.478109850696,220.478109850696,82.4972117303841,101.168989820723,87.9128546656471,31.3962653643263,0,0.995003800774898,1.11013810378038,-0,0,0.472005012255389,99.1210525736317,0,0
233.85,0.953525593683676,0.953525593719733,0.953525593877556,217.608645245667,217.608645245667,81.5672621508984,98.1978957589337,87.9736398223591,31.4371096643746,0,0.995003800774898,1.11090887982998,-0,0,0.459334566834019,96.460259035144,0,0
233.86,0.954075879307915,0.954075879201671,0.954075879453181,219.599047832244,219.599047832244,82.2342726629308,100.089731276432,88.0325602495259,31.4767563062858,0,0.995003800774898,1.11040647094503,-0,0,0.458402910306369,96.2646111643376,0,0
233.87,0.954597218996126,0.954597218968454,0.954597219197655,219.095512517797,219.095512517797,82.0807816248536,99.4935921246732,88.0877960196485,31.5141243734751,0,0.995003800774898,1.11054978670674,-0,0,0.44521724993393,93.4956224861253,0,0
233.88,0.955126962601438,0.955126962538443,0.955126962759603,217.429652998778,217.429652998778,81.5454518110077,97.7335674523332,88.1439229345392,31.5521626119057,0,0.995003800774898,1.11106996619328,-0,0,0.465417652645914,97.7377070556419,0,0
233.89,0.955597686671779,0.955597686620717,0.955597686853328,220.718888772965,220.718888772965,82.637285430821,100.94010639262,88.1930834674286,31.5856989129166,0,0.995003800774898,1.11017559154507,-0,0,0.459675740690844,96.5319055450772,0,0
233.9,0.956069442592834,0.956069442540667,0.956069442759885,218.763448634723,218.763448634723,82.0052085753268,98.902461760299,88.2418926583779,31.619094216046,0,0.995003800774898,1.11070862607167,-0,0,0.445633714730601,93.5830800934262,0,0
233.91,0.956545784274319,0.956545784220282,0.956545784446277,218.010895334107,218.010895334107,81.7686458674305,98.0665686323005,88.2913506746712,31.652976027135,0,0.995003800774898,1.11097914156687,-0,0,0.465704232410253,97.7978888061531,0,0
233.92,0.957002622218542,0.957002622167989,0.957002622387663,218.061793968118,218.061793968118,81.7956208168954,98.0382883117744,88.3382748893597,31.685230766984,0,0.995003800774898,1.11097170035176,-0,0,0.463456361200898,97.3258358521886,0,0
233.93,0.957437920983259,0.957437920931355,0.957437921151704,217.061604038362,217.061604038362,81.4765647615309,96.9631404104114,88.3825897003171,31.715873927634,0,0.995003800774898,1.11123704420716,-0,0,0.434400557958956,91.2241171713809,0,0
233.94,0.957888300369926,0.957888300318795,0.957888300536885,217.050204004158,217.050204004158,81.482900593953,96.8737552273465,88.4287179174253,31.747730859386,0,0.995003800774898,1.11130251659946,-0,0,0.444535803474301,93.3525187296032,0,0
233.95,0.958337595367561,0.958337595316328,0.958337595533484,215.883805640773,215.883805640773,81.1095190586855,95.6300300620946,88.4744312901765,31.7793442885018,0,0.995003800774898,1.11163924730463,-0,0,0.439353619993953,92.2642601987301,0,0
233.96,0.958767947143266,0.958767947091879,0.958767947308409,220.759095765356,220.759095765356,82.7214543154745,100.431768011545,88.5178921672164,31.8094355865948,0,0.995003800774898,1.11034911263263,-0,0,0.469142102275903,98.5198414779396,0,0
233.97,0.959160298768601,0.959160298717244,0.959160298932757,218.550438027724,218.550438027724,82.0039502512685,98.1576297827734,88.5563896336184,31.8364186113318,0,0.995003800774898,1.11089871200522,-0,0,0.437003308258519,91.770694734289,0,0
233.98,0.959582289112605,0.959582289061616,0.959582289277126,217.424158863286,217.424158863286,81.6429875562408,96.9598697754515,88.5985132864422,31.8657758013925,0,0.995003800774898,1.1112596642889,-0,0,0.435456238468895,91.4458100784679,0,0
233.99,0.959994117214727,0.959994117163874,0.959994117378855,218.816529858936,218.816529858936,82.1096003169418,98.282790410711,88.6394134159407,31.8943260322838,0,0.995003800774898,1.11089486483448,-0,0,0.433359106714784,91.0054124101046,0,0
234,0.960399432475665,0.960399432425144,0.960399432638681,231.255922081603,231.255922081603,86.2071049541551,110.653565742711,88.680083861836,31.9222724770564,0,0.995003800774898,1.1011968805637,-0,0,0.981671383909861,206.150990621071,0,0
234.01,0.959881349328826,0.959881349272573,0.959881349496435,321.892885959233,321.892885959233,115.983670244739,201.400544808522,88.613079832103,31.8792613186079,0,0.995003800774898,1.0647235532294,-0,0,0.974741639051921,204.695744200903,0,0
234.02,0.959005167920362,0.959005167862075,0.959005168092206,335.214186012237,335.214186012237,120.337785104564,214.908325320983,88.4990250257452,31.8068356655085,0,0.995003800774898,1.06002424400365,-0,0,0.964601580964813,202.566332002611,0,0
234.03,0.958101889314867,0.958101889255047,0.958101889490394,332.024029455617,332.024029455617,119.264413762477,211.907898254605,88.3828861224574,31.7332450785544,0,0.995003800774898,1.06123404335469,-0,0,0.98719820830635,207.311623744334,0,0
234.04,0.957209222555228,0.957209222490328,0.957209222735794,336.636366125171,336.636366125171,120.756280442208,216.704825801424,88.2700413298642,31.6614989938822,0,0.995003800774898,1.05842597311563,-0,0,1,210,0,0
234.05,0.956314078539698,0.95631407847264,0.956314078726606,335.583244972131,335.583244972131,120.386153600563,215.835109407016,88.1578960788445,31.5902394862702,0,0.995003800774898,1.05933297539637,-0,0,0.990918814900328,208.092951129069,0,0
234.06,0.955463199989791,0.955463199921024,0.955463200181139,335.938774939797,335.938774939797,120.48046344836,216.36309590146,88.0525069543373,31.5231720840005,0,0.995003800774898,1.05863681853912,-0,0,0.99445922928483,208.836438149814,0,0
234.07,0.954638554113971,0.954638554042206,0.954638554308938,335.55657807997,335.55657807997,120.333174863802,216.14662123729,87.9512453071906,31.4587115354894,0,0.995003800774898,1.05928193506957,-0,0,0.96733355246058,203.140046016722,0,0
234.08,0.953884272409929,0.953884272337052,0.953884272608705,331.57578459836,331.57578459836,119.005073767895,212.316325467045,87.8592744782269,31.4001846530873,0,0.995003800774898,1.06060002038813,-0,0,0.979457633663504,205.686103069336,0,0
234.09,0.953163480463864,0.953163480389461,0.953163480666453,335.362005437428,335.362005437428,120.230947496416,216.244854953902,87.772453098486,31.3446973850394,0,0.995003800774898,1.0580652711804,-0,0,0.996241727790251,209.210762835953,0,0
234.1,0.952455305568007,0.952455305492396,0.952455305773904,334.227953336786,334.227953336786,119.839969357876,215.250316119048,87.6873222258449,31.2903149918928,0,0.995003800774898,1.05921826964172,-0,0,0.981938900150804,206.207169031669,0,0
234.11,0.95181037741246,0.9518103773354,0.951810377621279,331.967915097725,331.967915097725,119.080645926307,213.116421185747,87.6103720835972,31.2411218283813,0,0.995003800774898,1.06039707600801,-0,0,0.962150098672045,202.05152072113,0,0
234.12,0.951240597778804,0.951240597701183,0.951240597989049,329.808882291188,329.808882291188,118.356530030053,211.068185322551,87.5428333133552,31.1978636552824,0,0.995003800774898,1.06083131100065,-0,0,0.974676785995648,204.682125059086,0,0
234.13,0.950699879848289,0.950699879770278,0.95069988006206,332.995894382786,332.995894382786,119.39040990996,214.359660944656,87.4792773823183,31.1569560558117,0,0.995003800774898,1.05896418992617,-0,0,0.980440098341759,205.892420651769,0,0
234.14,0.950173821425076,0.950173821346589,0.950173821641459,334.825194463588,334.825194463588,119.978414397573,216.290517220772,87.4175432263475,31.1171340164687,0,0.995003800774898,1.05808746736423,-0,0,0.978286442135687,205.440152848494,0,0
234.15,0.949676836902248,0.949676836822385,0.949676837120387,334.13145835872,334.13145835872,119.737915443152,215.692392970352,87.3594629922928,31.079602396075,0,0.995003800774898,1.05794193572743,-0,0,0.999813334910895,209.960800331288,0,0
234.16,0.949195835375067,0.949195835295042,0.949195835596007,335.801650328734,335.801650328734,120.274860371949,217.454717548991,87.3035614334307,31.0433713463125,0,0.995003800774898,1.05781061506714,-0,0,0.969546729112295,203.604813113582,0,0
234.17,0.94877807882906,0.948778078748538,0.948778079051961,331.767323730112,331.767323730112,118.938437327641,213.500137071729,87.2551876193021,31.0119990390801,0,0.995003800774898,1.05955784813832,-0,0,0.9677872296251,203.235318221271,0,0
234.18,0.9484130718772,0.948413071795655,0.94841307210161,330.480009399325,330.480009399325,118.506331750089,212.281751755898,87.2134785027315,30.9847791406949,0,0.995003800774898,1.05937287327426,-0,0,1,210,0,0
234.19,0.948048083938638,0.948048083856982,0.948048084163844,333.883912151415,333.883912151415,119.61618743337,215.75437721388,87.1719823751543,30.9575525623809,0,0.995003800774898,1.05810858673231,-0,0,0.987362282576834,207.346079341135,0,0
234.2,0.947705488994447,0.947705488912763,0.947705489222086,333.588731600697,333.588731600697,119.510774994446,215.523625092654,87.1331163859496,30.9319901220931,0,0.995003800774898,1.05788285784511,-0,0,0.998269144383452,209.636520320525,0,0
234.21,0.947370519003098,0.947370518920612,0.947370519232085,335.652025603804,335.652025603804,120.180791085205,217.64957459701,87.0953889009023,30.9070621058918,0,0.995003800774898,1.05694411310889,-0,0,0.992310767011815,208.385261072481,0,0
234.22,0.947064073855553,0.947064073772936,0.947064074084775,332.345073028354,332.345073028354,119.086384871634,214.399950379335,87.0608575587594,30.8842650902596,0,0.995003800774898,1.05908672177598,-0,0,0.972485282738858,204.22190937516,0,0
234.23,0.946802918117823,0.946802918035723,0.946802918348764,330.941315805873,330.941315805873,118.618788123293,213.043905905975,87.0322302488812,30.8651796510171,0,0.995003800774898,1.05903560427203,-0,0,0.98848399890685,207.581639770438,0,0
234.24,0.946548841502569,0.946548841419571,0.946548841734326,334.552271153946,334.552271153946,119.799641292984,216.701141752964,87.0045718141391,30.8465575868436,0,0.995003800774898,1.05712246932867,-0,0,0.992458993246154,208.416388581692,0,0
234.25,0.946280562747978,0.94628056266466,0.946280562979941,335.161637497194,335.161637497194,119.993551923325,217.359593005566,86.9751863925328,30.8268580990947,0,0.995003800774898,1.05704729926379,-0,0,0.986129760394968,207.087249682943,0,0
234.26,0.946031625516024,0.946031625433187,0.946031625749686,333.021544646906,333.021544646906,119.28427245376,215.264645268501,86.9481838455398,30.8087155328652,0,0.995003800774898,1.05797163741666,-0,0,0.991813732978564,208.280883925498,0,0
234.27,0.94579803290643,0.945798032822791,0.945798033141698,335.318680184244,335.318680184244,120.033875811269,217.603620270185,86.9232621450291,30.7917977690298,0,0.995003800774898,1.05717198545769,-0,0,0.965741723483429,202.80576193152,0,0
234.28,0.945590199418589,0.945590199335132,0.945590199653327,329.908262722473,329.908262722473,118.250771594324,212.230074484695,86.9012729547165,30.7769152830622,0,0.995003800774898,1.05963648737227,-0,0,0.975402890121054,204.834606925421,0,0
234.29,0.945405516262255,0.945405516179177,0.945405516498181,332.070735014921,332.070735014921,118.95743745689,214.424261351284,86.8825392004405,30.763934463196,0,0.995003800774898,1.05787357534346,-0,0,0.99811258667866,209.603643202519,0,0
234.3,0.945192414466302,0.945192414382727,0.945192414702722,333.22296912195,333.22296912195,119.331307614371,215.613906474562,86.8603075711375,30.7487550762511,0,0.995003800774898,1.05830082141822,-0,0,0.965112289411,202.67358077631,0,0
234.31,0.945006955079138,0.945006954996208,0.945006955316595,331.716745948166,331.716745948166,118.832132752464,214.139375923056,86.8415663198461,30.735803705264,0,0.995003800774898,1.05791139049789,-0,0,0.999176608891714,209.82708786726,0,0
234.32,0.944791762549118,0.944791762464626,0.94479176278639,334.757772989158,334.757772989158,119.826842197601,217.21765184415,86.819465626464,30.720655518544,0,0.995003800774898,1.0574292065348,-0,0,0.961939540622661,202.007303530759,0,0
234.33,0.944607371208648,0.944607371123972,0.944607371446763,330.413974998531,330.413974998531,118.395044362245,212.90519177635,86.8008917671959,30.7078914549849,0,0.995003800774898,1.0592784313312,-0,0,0.963922411555362,202.423706426626,0,0
234.34,0.94443666359175,0.944436663506995,0.944436663828861,331.867158247278,331.867158247278,118.869058686937,214.386414712846,86.7844099437138,30.6963335907191,0,0.995003800774898,1.05760375354466,-0,0,0.999424891209083,209.879227153907,0,0
234.35,0.944243984275505,0.94424398419093,0.944243984513365,333.416643660951,333.416643660951,119.374089545285,215.968805710369,86.7649584362752,30.6828795143074,0,0.995003800774898,1.05803042651857,-0,0,0.964124322304735,202.466107683994,0,0
234.36,0.944052969738362,0.944052969654121,0.944052969976305,332.757129125324,332.757129125324,119.153207807664,215.341033678316,86.7461963105382,30.6698991364698,0,0.995003800774898,1.0575306503929,-0,0,0.978617402659729,205.509654558543,0,0
234.37,0.943854437335816,0.943854437250895,0.943854437574589,331.162763414294,331.162763414294,118.624864507244,213.779853244853,86.72652378781,30.6563863816309,0,0.995003800774898,1.05842592542865,-0,0,0.988266804505222,207.536028946097,0,0
234.38,0.943657777186692,0.943657777102994,0.943657777427385,334.302018716788,334.302018716788,119.652470168336,216.951696565699,86.7072897900621,30.6430323610266,0,0.995003800774898,1.05696078547831,-0,0,0.974748971861875,204.697284090994,0,0
234.39,0.943456406573932,0.943456406488348,0.943456406813224,330.089557273232,330.089557273232,118.263546289405,212.772814159001,86.6873421260456,30.6294009881858,0,0.995003800774898,1.05913869553622,-0,0,0.977304549810071,205.233955460115,0,0
234.4,0.943264503315154,0.94326450323009,0.943264503554877,332.771584061284,332.771584061284,119.141074821382,215.485840719839,86.6690652635972,30.6166780778471,0,0.995003800774898,1.05701263747535,-0,0,0.999599114282595,209.915813999345,0,0
234.41,0.94304190816033,0.943041908073901,0.943041908398679,334.002163907595,334.002163907595,119.540705404611,216.753762834643,86.6469066215707,30.6014944513817,0,0.995003800774898,1.05677486081588,-0,0,0.998565146039118,209.698680668215,0,0
234.42,0.942812754952226,0.942812754866217,0.942812755191868,331.623777553172,331.623777553172,118.753988026186,214.413741873797,86.6240617847105,30.5859738946642,0,0.995003800774898,1.05829942870376,-0,0,0.985707502468535,206.998575518392,0,0
234.43,0.942609857057904,0.942609856970896,0.94260985729755,332.004376694829,332.004376694829,118.874813268775,214.827311016445,86.6045457023876,30.5725199759961,0,0.995003800774898,1.05794083034484,-0,0,0.975936682512557,204.946703327637,0,0
234.44,0.942402669538324,0.942402669451229,0.942402669777663,330.317498966028,330.317498966028,118.316009080087,213.1740110285,86.5846137058045,30.5588742317231,0,0.995003800774898,1.05863064908747,-0,0,0.981182430749228,206.048310457338,0,0
234.45,0.942194219716115,0.942194219629577,0.942194219955597,333.722542285176,333.722542285176,119.43083825065,216.612668408263,86.5647302973254,30.545143579588,0,0.995003800774898,1.05696242181326,-0,0,0.968389512732431,203.36179767381,0,0
234.46,0.941978126683443,0.941978126597122,0.94197812692291,330.947360010812,330.947360010812,118.514098665076,213.872788717753,86.5437291716434,30.5308421214154,0,0.995003800774898,1.05847426092305,-0,0,0.965691308863358,202.795174861305,0,0
234.47,0.941774082947069,0.941774082859998,0.941774083186727,331.484402271586,331.484402271586,118.686400307007,214.442358598945,86.5244640504562,30.5175796221846,0,0.995003800774898,1.05768525913588,-0,0,0.97984806543986,205.768093742371,0,0
234.48,0.941555305990222,0.941555305902935,0.941555306230649,331.583130572585,331.583130572585,118.714237965288,214.576641121468,86.5033350819032,30.5031543692137,0,0.995003800774898,1.05806549196247,-0,0,0.968725288126312,203.432310506525,0,0
234.49,0.941340013197808,0.941340013111664,0.941340013437991,329.047650570274,329.047650570274,117.876381300512,212.075712986283,86.4827743099293,30.489163274062,0,0.995003800774898,1.05897435167841,-0,0,0.982082486787088,206.237322225289,0,0
234.5,0.941134191087453,0.941134191000698,0.94113419132801,328.746653187085,328.746653187085,117.773203477053,211.807443280269,86.4633483407883,30.4758615660276,0,0.995003800774898,1.05915174115631,-0,0,0.984947087063317,206.838888283297,0,0
234.51,0.940890032844192,0.940890032755461,0.940890033084835,332.993590392799,332.993590392799,119.164002982219,216.09367734176,86.4399584155067,30.4599546355325,0,0.995003800774898,1.05694627425732,-0,0,0.975117390492801,204.774652003488,0,0
234.52,0.940646320606445,0.94064632051803,0.940646320846685,332.423100884773,332.423100884773,118.971309496326,215.563092849936,86.4161720782658,30.4438359565711,0,0.995003800774898,1.05682505875495,-0,0,0.996288118605404,209.220504907135,0,0
234.53,0.940376948959008,0.940376948870594,0.940376949199405,334.690141457374,334.690141457374,119.710654449065,217.874735344201,86.3895499225172,30.4258561906562,0,0.995003800774898,1.05585665631978,-0,0,0.993183846552283,208.568607775979,0,0
234.54,0.940108624965559,0.94010862487673,0.94010862520541,330.136015774941,330.136015774941,118.207985633266,213.365198073296,86.3628388772654,30.4079788243797,0,0.995003800774898,1.05826829385209,-0,0,0.998130533542958,209.607412044021,0,0
234.55,0.939848196113951,0.939848196025072,0.939848196354385,331.200810324541,331.200810324541,118.552466823062,214.472304670036,86.3375567278538,30.3909489266509,0,0.995003800774898,1.05809530361276,-0,0,0.967936406743141,203.26664541606,0,0
234.56,0.939614018226941,0.939614018137229,0.939614018466177,327.948313482463,327.948313482463,117.47855928719,211.257224291013,86.3152018546543,30.3758873367953,0,0.995003800774898,1.05954073618275,-0,0,0.964304051499008,202.503850814792,0,0
234.57,0.939386767598469,0.939386767508497,0.939386767838026,329.442165688164,329.442165688164,117.964935993602,212.786720851368,86.2939748986291,30.3614699381671,0,0.995003800774898,1.05852879246331,-0,0,0.962746012643995,202.176662655239,0,0
234.58,0.939146264760418,0.939146264671075,0.93914626499898,330.103595001599,330.103595001599,118.177358128114,213.486472588225,86.2711154232024,30.3460069901713,0,0.995003800774898,1.05766630083851,-0,0,0.987678695442116,207.412526042844,0,0
234.59,0.938956088165552,0.938956088081828,0.938956088413984,333.804962233025,333.804962233025,119.389976535016,217.218457051406,86.2530964646775,30.3334087169416,0,0.995003800774898,1.05583065695545,-0,0,0.994033917143324,208.747122600098,0,0
234.6,0.938801972575459,0.938801972487004,0.938801972818608,332.058679406171,332.058679406171,118.812718051496,215.497596682755,86.2382410513941,30.3228416720212,0,0.995003800774898,1.05689174598067,-0,0,0.999324545761798,209.858154609978,0,0
234.61,0.938663503357498,0.938663503267435,0.938663503595261,330.119893206611,330.119893206611,118.172593345093,213.581115775312,86.2252701725087,30.3135072587908,0,0.995003800774898,1.05827994130499,-0,0,0.981814097576696,206.180960491106,0,0
234.62,0.938561786954085,0.938561786863334,0.938561787194763,330.222135701193,330.222135701193,118.204262119726,213.698505712066,86.216718694745,30.3069112943816,0,0.995003800774898,1.0574940230855,-0,0,0.999398725122,209.87373227562,0,0
234.63,0.938443336906986,0.938443336816362,0.938443337146725,332.628725696563,332.628725696563,118.99288829983,216.123656851063,86.2061106439894,30.2989582015098,0,0.995003800774898,1.05675273170167,-0,0,0.983479868387245,206.530772361322,0,0
234.64,0.93834243230349,0.938342432212367,0.938342432543566,331.187072549766,331.187072549766,118.517045879624,214.697587213062,86.1972925177785,30.292192818926,0,0.995003800774898,1.05741973514237,-0,0,0.981166628671392,206.044992020992,0,0
234.65,0.938248744642997,0.938248744553264,0.938248744883236,330.112371430259,330.112371430259,118.162027790142,213.636840147447,86.1894670986974,30.2860641841148,0,0.995003800774898,1.05759905030702,-0,0,0.997015718951619,209.37330097984,0,0
234.66,0.938158010157601,0.938158010065933,0.938158010396964,330.212651170971,330.212651170971,118.193254821885,213.750714377389,86.1818703600339,30.2800664335481,0,0.995003800774898,1.05802113407692,-0,0,0.982415618602333,206.30727990649,0,0
234.67,0.938085257537503,0.938085257446364,0.938085257777544,331.428253308214,331.428253308214,118.591520084694,214.976496046485,86.176399047588,30.2753582141414,0,0.995003800774898,1.05696845419475,-0,0,0.988242584210573,207.53094268422,0,0
234.68,0.938008344402448,0.938008344311554,0.938008344641844,332.231525268163,332.231525268163,118.854095176746,215.791196715492,86.1701610334683,30.2701675192027,0,0.995003800774898,1.05707597715635,-0,0,0.968240946073942,203.330598675528,0,0
234.69,0.937943489019472,0.937943488926415,0.937943489258004,327.801089172451,327.801089172451,117.396757099378,211.369679058711,86.1653786616521,30.2660314520885,0,0.995003800774898,1.05880277688213,-0,0,0.990885898965974,208.086038782855,0,0
234.7,0.93788246816425,0.937882468072604,0.937882468403729,329.890658245752,329.890658245752,118.082576955159,213.467166202737,86.16128381205,30.2622082309652,0,0.995003800774898,1.05770390619096,-0,0,0.995318409015958,209.016865893351,0,0
234.71,0.937807809571705,0.937807809479898,0.937807809811362,332.826385623732,332.826385623732,119.046129298484,216.413776050324,86.1554056169663,30.2572039564422,0,0.995003800774898,1.05667539449334,-0,0,0.971203868032612,203.952812286849,0,0
234.72,0.937739456020077,0.937739455926998,0.937739456258906,330.11765028063,330.11765028063,118.154572246532,213.714852388828,86.1501147142205,30.2526831775805,0,0.995003800774898,1.05771012473141,-0,0,0.982062851388504,206.233198791586,0,0
234.73,0.93768774042052,0.937687740328444,0.937687740660144,331.64501601021,331.64501601021,118.655764319022,215.248932167725,86.1467867728677,30.2492970696176,0,0.995003800774898,1.0565542167193,-0,0,0.999792882037657,209.956505227908,0,0
234.74,0.937618055403709,0.937618055311563,0.937618055644006,332.600269207227,332.600269207227,118.96841148836,216.214719981826,86.1411183333945,30.2444308920067,0,0.995003800774898,1.05674124672667,-0,0,0.97980477008383,205.759001717604,0,0
234.75,0.937564238521432,0.93756423842853,0.937564238760823,333.205073404702,333.205073404702,119.166271817126,216.827007382178,86.1373257641561,30.2407402583679,0,0.995003800774898,1.05630966059513,-0,0,0.969166793078002,203.52502654638,0,0
234.76,0.937522934064242,0.937522933971874,0.937522934304105,331.516919151575,331.516919151575,118.610754943372,215.144165794145,86.1348233195879,30.2379300378426,0,0.995003800774898,1.05726045209157,-0,0,0.963380440812079,202.309892570537,0,0
234.77,0.937508843853429,0.937508843760746,0.937508844091987,330.732828546296,330.732828546296,118.353059850073,214.360276083974,86.1354628985651,30.2370895637571,0,0.995003800774898,1.0573434622506,-0,0,0.973317434358362,204.396661215256,0,0
234.78,0.937500747837158,0.937500747743968,0.937500748075967,332.37338502274,332.37338502274,118.892422838245,216.000178507992,86.1366743140465,30.2365322007014,0,0.995003800774898,1.0563721286904,-0,0,0.982372750427522,206.29827758978,0,0
234.79,0.937485259719316,0.937485259626822,0.937485259959214,331.009547427179,331.009547427179,118.444056877677,214.637444347478,86.1367769069439,30.2353261727567,0,0.995003800774898,1.05725389129888,-0,0,0.986303277274226,207.123688227588,0,0
234.8,0.937491487430331,0.937491487338004,0.937491487670899,329.179341635148,329.179341635148,117.842927485747,212.804331476366,86.1393191511339,30.2356910076478,0,0.995003800774898,1.05844149581429,-0,0,0.977325520730199,205.238359353342,0,0
234.81,0.937516319726087,0.937516319633436,0.93751631996578,330.914495486236,330.914495486236,118.414166476366,214.53285631573,86.1441976591552,30.2374415113512,0,0.995003800774898,1.05702992722763,-0,0,0.988558638824127,207.597314153067,0,0
234.82,0.937542807165779,0.937542807073203,0.937542807405373,330.404296529863,330.404296529863,118.247326528031,214.01652774637,86.1487433428494,30.239025440644,0,0.995003800774898,1.05812498384914,-0,0,0.962377262140188,202.099225049439,0,0
234.83,0.937607318080391,0.937607317988105,0.937607318320226,328.320558506602,328.320558506602,117.564243836763,211.91936815865,86.1577406293929,30.2434497185594,0,0.995003800774898,1.0584752837845,-0,0,0.981322512424358,206.077727609115,0,0
234.84,0.937670053583525,0.937670053491246,0.937670053823331,328.342213217949,328.342213217949,117.573107916844,211.928079708897,86.1664493572112,30.2476841518402,0,0.995003800774898,1.05905870196636,-0,0,0.964505004886297,202.546051026122,0,0
234.85,0.937768364803192,0.937768364710491,0.937768365042192,327.237830844863,327.237830844863,117.212710420195,210.804277927156,86.1791288305346,30.2544240871719,0,0.995003800774898,1.05908355876851,-0,0,0.98120683730509,206.053435834069,0,0
234.86,0.937876445739344,0.937876445647365,0.937876445978342,328.163317829066,328.163317829066,117.519675587994,211.709015506477,86.1926619762819,30.261640346307,0,0.995003800774898,1.05866148476547,-0,0,0.989223871444158,207.737013003273,0,0
234.87,0.938224845961093,0.938224845872959,0.938224846200432,257.853472387034,257.853472387034,94.4182042361605,141.335915325232,86.2309232802205,30.2866337815807,0,0.995003800774898,1.09756456232406,-0,0,0.448864822613226,94.2616127487775,0,0
234.88,0.939418488551006,0.939418488464271,0.939418488784222,219.482077543326,219.482077543326,81.8365540516368,102.731944732653,86.3725024168121,30.377630393861,0,0.995003800774898,1.10952497548052,-0,0,0.450718114489197,94.6508040427314,0,0
234.89,0.940754723553765,0.940754723471653,0.940754723780587,214.016774360897,214.016774360897,80.0742429825355,97.0063710139536,86.5310965117087,30.4793068352347,0,0.995003800774898,1.11124295690043,-0,0,0.457290552309137,96.0310159849187,0,0
234.9,0.94209540222377,0.942095402146012,0.942095402445926,213.447312809535,213.447312809535,79.9209291544646,96.1780559935007,86.688823503848,30.5804333121863,0,0.995003800774898,1.11147192230478,-0,0,0.439601569410543,92.316329576214,0,0
234.91,0.943297470105447,0.94329747003005,0.943297470323176,212.93819978749,212.93819978749,79.7840923449285,95.4356280898528,86.8307532959993,30.6718184016384,0,0.995003800774898,1.11171227055535,-0,0,0.447980283069833,94.0758594446649,0,0
234.92,0.944469174901546,0.944469174830165,0.944469175113123,214.329137733939,214.329137733939,80.2707406002016,96.601108289837,86.9678712261087,30.7601582179931,0,0.995003800774898,1.11137709570709,-0,0,0.446816811660422,93.8315304486886,0,0
234.93,0.945588510137389,0.945588510067961,0.945588510344515,217.430254383149,217.430254383149,81.3179629265033,99.4884636086923,87.0978218811152,30.8439688933416,0,0.995003800774898,1.11058437299805,-0,0,0.456848263442894,95.9381353230078,0,0
234.94,0.946653529763698,0.946653529698967,0.946653529967585,214.582141356726,214.582141356726,80.4082415963263,96.4381732653676,87.2205743632204,30.923393728138,0,0.995003800774898,1.11141150708723,-0,0,0.455187893761628,95.5894576899418,0,0
234.95,0.947689286283128,0.947689286218641,0.947689286482399,214.14795909971,214.14795909971,80.2910740947081,95.8084002497827,87.3392605314372,31.0002983184898,0,0.995003800774898,1.11157945301643,-0,0,0.438875673260516,92.1638913847084,0,0
234.96,0.94868525594075,0.948685255878159,0.94868525613653,216.101556925558,216.101556925558,80.9576062930867,97.5749787152642,87.4526796540323,31.0738985562618,0,0.995003800774898,1.11108366463234,-0,0,0.426889205838893,89.6467332261675,0,0
234.97,0.949656542473456,0.949656542413201,0.94965654266612,213.851841724951,213.851841724951,80.2418497446273,95.1437223905938,87.5626392433219,31.1454800910349,0,0.995003800774898,1.11178815995471,-0,0,0.437511668640073,91.8774504144154,0,0
234.98,0.950574423482855,0.950574423423859,0.950574423673273,216.605219327345,216.605219327345,81.1691101280714,97.7263989308072,87.6659764143101,31.2128439822277,0,0.995003800774898,1.11107681001375,-0,0,0.450526495495095,94.61056405397,0,0
234.99,0.951431698742836,0.951431698684741,0.95143169892982,216.647246891628,216.647246891628,81.203537288237,97.6103421513253,87.7615611282165,31.2753436120857,0,0.995003800774898,1.11105794769486,-0,0,0.425986693298995,89.4572055927891,0,0
235,0.952284054260575,0.952284054204284,0.952284054445416,216.651453111267,216.651453111267,81.2253450306465,97.4578549157931,87.8562307860116,31.3373674094621,0,0.995003800774898,1.11114823089815,-0,0,0.447783901228359,94.0346192579554,0,0
235.01,0.953089642314664,0.953089642258652,0.953089642496861,215.761139058591,215.761139058591,80.9518946278522,96.4203155304825,87.945069426161,31.3957541019478,0,0.995003800774898,1.11142560423158,-0,0,0.450355051397958,94.5745607935712,0,0
235.02,0.953846450542521,0.953846450488647,0.953846450725059,217.952550104469,217.952550104469,81.6900689106767,98.4743492284035,88.0278963405553,31.4503045355105,0,0.995003800774898,1.11082712681402,-0,0,0.429338358269448,90.161055236584,0,0
235.03,0.954597972395095,0.95459797234081,0.954597972573032,214.657506951807,214.657506951807,80.6247687448617,95.0431056399131,88.1098818177119,31.504519494182,0,0.995003800774898,1.11181349203572,-0,0,0.439341785130396,92.2617748773831,0,0
235.04,0.955306588290127,0.955306588237429,0.955306588467062,216.288736699211,216.288736699211,81.1775758123603,96.5463851006959,88.1868289564573,31.5555226420576,0,0.995003800774898,1.11139451816524,-0,0,0.441555622663814,92.7266807594009,0,0
235.05,0.955999943354035,0.955999943301485,0.95599994352931,215.149827098162,215.149827098162,80.8194306309097,95.2829352281195,88.2616354799668,31.6052563900754,0,0.995003800774898,1.11176522679712,-0,0,0.456986610786874,95.9671882652434,0,0
235.06,0.956649880819451,0.956649880767303,0.956649880992451,218.542952611812,218.542952611812,81.9497390692374,98.5603603369782,88.3310837441825,31.6515085306511,0,0.995003800774898,1.11083687080053,-0,0,0.457261565792053,96.0249288163311,0,0
235.07,0.957264632897951,0.957264632846482,0.957264633070068,216.165156963923,216.165156963923,81.1823230851392,96.0737957878035,88.3962066342497,31.6951545418702,0,0.995003800774898,1.1115077951279,-0,0,0.447991540904442,94.0782235899329,0,0
235.08,0.957866066744007,0.957866066691973,0.957866066913874,216.76653806394,216.76653806394,81.3937894124421,96.5688822609414,88.4598031210292,31.7378526819691,0,0.995003800774898,1.11138272862188,-0,0,0.446644355493796,93.7953146536971,0,0
235.09,0.958450995170222,0.958450995119699,0.958450995339556,215.243160390835,215.243160390835,80.9064338704401,94.9425965274271,88.5212833539779,31.7792805094301,0,0.995003800774898,1.11182210590627,-0,0,0.430994151260549,90.5087717647152,0,0
235.1,0.958995489327524,0.958995489277307,0.958995489496443,218.675203716186,218.675203716186,82.0468820209116,98.2790989483324,88.5782624389122,31.8178423289413,0,0.995003800774898,1.11091925674423,-0,0,0.443203055059089,93.0726415624088,0,0
235.11,0.959495796013863,0.959495795963819,0.95949579618198,219.256844661278,219.256844661278,82.2492738934355,98.7741614788663,88.6297469111552,31.8529362712567,0,0.995003800774898,1.11074851113484,-0,0,0.432362994126011,90.7962287664622,0,0
235.12,0.960010409163687,0.960010409112412,0.960010409329231,214.872911311432,214.872911311432,80.8199235400772,94.3008093741242,88.6828677045992,31.8892342327084,0,0.995003800774898,1.11201317278565,-0,0,0.432934449703014,90.9162344376329,0,0
235.13,0.960509020793336,0.96050902074325,0.960509020959094,217.666073140528,217.666073140528,81.7492154292953,97.0072762425761,88.7343530852846,31.9244438126677,0,0.995003800774898,1.1113006144253,-0,0,0.463005627386537,97.2311817511728,0,0
235.14,0.960952158481891,0.960952158432648,0.960952158647667,217.180220357752,217.180220357752,81.5992884323622,96.4458728261156,88.7790172149063,31.9553303167297,0,0.995003800774898,1.11138610500271,-0,0,0.433720313513931,91.0812658379256,0,0
235.15,0.961390294515192,0.961390294465825,0.961390294679749,218.11769774419,218.11769774419,81.9171002540689,97.3084435379136,88.8232580863163,31.9859961199605,0,0.995003800774898,1.11116864951705,-0,0,0.433510233506163,91.0371490362943,0,0
235.16,0.961795601192096,0.961795601141416,0.961795601355322,219.000995110999,219.000995110999,82.2163092667109,98.1228894718026,88.8637690007963,32.0143366384001,0,0.995003800774898,1.11096435797547,-0,0,0.452556257459651,95.0368140665267,0,0
235.17,0.962163506796153,0.96216350674701,0.962163506959467,218.853728443855,218.853728443855,82.1758165776079,97.9141986282161,88.8997417407169,32.0397880749223,0,0.995003800774898,1.11097231771983,-0,0,0.42714795315175,89.7010701618675,0,0
235.18,0.962519007199634,0.962519007150738,0.962519007362672,219.442491834277,219.442491834277,82.3770067034449,98.4433311936665,88.9345726396095,32.0645880010015,0,0.995003800774898,1.11086207824459,-0,0,0.440158413227491,92.4332667777731,0,0
235.19,0.962855970864254,0.962855970815059,0.962855971026227,216.949701235698,216.949701235698,81.5648759115369,95.8944197787299,88.9672110843669,32.0880703726016,0,0.995003800774898,1.11154999488794,-0,0,0.430123664651821,90.3259695768825,0,0
235.2,0.963168889639648,0.963168889590162,0.963168889800383,231.13542183407,231.13542183407,86.2342813002228,110.027437774416,88.9980474371291,32.1099366225251,0,0.995003800774898,1.10169973995551,-0,0,0.968225616052789,203.327379371086,0,0
235.21,0.962686670809542,0.962686670759162,0.962686670973571,320.024532608036,320.024532608036,115.437106960117,199.020779469905,88.9345327787351,32.0692203593959,0,0.995003800774898,1.06659242420992,-0,0,0.952955396499382,200.12063326487,0,0
235.22,0.961826211522399,0.961826211465403,0.961826211691085,327.777681285878,327.777681285878,117.961408930149,206.957619551321,88.8220142630368,31.9980474715209,0,0.995003800774898,1.06443743383589,-0,0,0.956366464650662,200.836957576639,0,0
235.23,0.960933286628065,0.960933286569233,0.960933286803921,331.763696734234,331.763696734234,119.247052233062,211.130892190949,88.7073815660841,31.9254229772015,0,0.995003800774898,1.06205586511896,-0,0,0.963377952826081,202.309370093477,0,0
235.24,0.96002466563388,0.960024665571632,0.960024665813526,329.21157296706,329.21157296706,118.383624239371,208.766662261815,88.5922941042678,31.852616600977,0,0.995003800774898,1.06361984288394,-0,0,0.956470983463213,200.858906527275,0,0
235.25,0.959163086585833,0.959163086519482,0.959163086769817,329.531637420335,329.531637420335,118.465792656905,209.262776191428,88.4845222158313,31.7843390130756,0,0.995003800774898,1.06286312405918,-0,0,0.963186123610592,202.269085958224,0,0
235.26,0.958307155923047,0.958307155854869,0.958307156111867,328.880758352637,328.880758352637,118.229250710848,208.784705067209,88.3787326290501,31.7173206563782,0,0.995003800774898,1.0633051429525,-0,0,0.955557748191867,200.667127120292,0,0
235.27,0.957471370846526,0.957471370775274,0.957471371037464,331.272262347153,331.272262347153,118.993507818945,211.342821898438,88.2768184945532,31.6526219541614,0,0.995003800774898,1.06127044683304,-0,0,0.974132368958827,204.567797481354,0,0
235.28,0.956639619007142,0.95663961893566,0.956639619203941,329.141548332857,329.141548332857,118.271625464803,209.376842678186,88.1760079654782,31.5886976891935,0,0.995003800774898,1.06315325491114,-0,0,0.948435184388869,199.171388721662,0,0
235.29,0.95586510781543,0.955865107742938,0.955865108015052,327.546813395795,327.546813395795,117.727637187192,207.933658092353,88.0832927900164,31.5298625134264,0,0.995003800774898,1.06298594050929,-0,0,0.965285352541916,202.709924033802,0,0
235.3,0.955114861517675,0.95511486144307,0.955114861720774,328.359174683073,328.359174683073,117.975581720857,208.891801013436,87.9941671608291,31.4732065088082,0,0.995003800774898,1.062369338034,-0,0,0.977012052059318,205.172530932457,0,0
235.31,0.95436940210456,0.954369402028511,0.954369402310239,332.38128438783,332.38128438783,119.278786291124,213.057698441726,87.9063496944169,31.4172362516865,0,0.995003800774898,1.06058692067725,-0,0,0.956760641221428,200.9197346565,0,0
235.32,0.953635880859921,0.953635880783364,0.953635881068937,329.803390194176,329.803390194176,118.413101016327,210.620291695135,87.8204867078449,31.3626117911962,0,0.995003800774898,1.06178132679917,-0,0,0.951709483216436,199.858991475451,0,0
235.33,0.95295376374841,0.952953763671117,0.952953763960116,327.373013776684,327.373013776684,117.597345621695,208.319374427142,87.7413823759251,31.3122569736163,0,0.995003800774898,1.06248096944116,-0,0,0.966939026227457,203.057195507766,0,0
235.34,0.952277604145618,0.952277604066415,0.952277604359079,329.168423779295,329.168423779295,118.170856713302,210.241846490131,87.6638070847149,31.2627702044491,0,0.995003800774898,1.06155335095358,-0,0,0.963375850691405,202.308928645195,0,0
235.35,0.951634076991309,0.951634076911685,0.951634077205961,328.620651881923,328.620651881923,117.975050395896,209.814644070981,87.5902074731781,31.2158003377643,0,0.995003800774898,1.06201597900893,-0,0,0.948605665482792,199.207189751386,0,0
235.36,0.951010734012337,0.95101073393175,0.951010734228387,329.947720863393,329.947720863393,118.396128636116,211.257303870211,87.5196987687245,31.1707182244572,0,0.995003800774898,1.06080774838942,-0,0,0.952970581190131,200.123822049927,0,0
235.37,0.950397864447527,0.950397864366628,0.950397864666535,329.622683230164,329.622683230164,118.274486311957,211.045557444625,87.4505991724393,31.1265266130997,0,0.995003800774898,1.06091526511574,-0,0,0.957093236627491,200.989579691773,0,0
235.38,0.949802685883027,0.949802685802027,0.949802686103255,330.771111365481,330.771111365481,118.637672281571,212.303300178764,87.3839837533118,31.0838274334049,0,0.995003800774898,1.05998888345548,-0,0,0.966596438948553,202.985252179196,0,0
235.39,0.949223330842363,0.9492233307602,0.949223331063974,327.605705712446,327.605705712446,117.583374289744,209.244081483674,87.3192221302312,31.0424020985399,0,0.995003800774898,1.06225914811026,-0,0,0.943662511836523,198.16912748567,0,0
235.4,0.948690286534748,0.948690286452554,0.948690286757934,328.231495510218,328.231495510218,117.776500788027,209.966015989418,87.260678222974,31.0048012978257,0,0.995003800774898,1.06059165163907,-0,0,0.978281197829224,205.439051544137,0,0
235.41,0.948146312980747,0.948146312897333,0.948146313205021,329.564393098808,329.564393098808,118.201729745456,211.397453920918,87.2006855176855,30.9662536602044,0,0.995003800774898,1.06092925654946,-0,0,0.948954239251013,199.280390242713,0,0
235.42,0.947637731754874,0.947637731672193,0.947637731980856,327.579824670658,327.579824670658,117.537522545625,209.504063840812,87.1451856075167,30.9305752223287,0,0.995003800774898,1.06093366183978,-0,0,0.975423755374784,204.838988628705,0,0
235.43,0.947128042521802,0.947128042438598,0.947128042748056,331.352019164164,331.352019164164,118.765472233904,213.36747447851,87.089744615996,30.8948000696583,0,0.995003800774898,1.05966552537798,-0,0,0.946984910670492,198.866831240803,0,0
235.44,0.946641948709947,0.946641948626749,0.946641948937586,325.493399308573,325.493399308573,116.828524942963,207.595430947016,87.0370236067035,30.8609447548544,0,0.995003800774898,1.06222403311631,-0,0,0.960829251258564,201.774142764298,0,0
235.45,0.946184325070659,0.946184324987072,0.946184325299463,327.320610325327,327.320610325327,117.418610087062,209.502985995477,86.9882129993232,30.8294113305271,0,0.995003800774898,1.06085494265744,-0,0,0.972616897492696,204.249548473466,0,0
235.46,0.945716360853247,0.945716360769069,0.945716361082101,328.324894435535,328.324894435535,117.737935788847,210.589726471128,86.9381139110163,30.7970540533916,0,0.995003800774898,1.06078785924212,-0,0,0.956247597865707,200.811995551798,0,0
235.47,0.945267876581745,0.945267876497075,0.945267876811178,326.604280030127,326.604280030127,117.16215047056,208.947579053007,86.8904267816053,30.7662741955149,0,0.995003800774898,1.06144771799689,-0,0,0.954613964385287,200.46893252091,0,0
235.48,0.944836280501035,0.944836280414966,0.944836280730321,329.319558633974,329.319558633974,118.044838588324,211.737805120499,86.8449747738574,30.7367787396181,0,0.995003800774898,1.05947218436781,-0,0,0.969311980631027,203.555515932516,0,0
235.49,0.944482814129469,0.944482814043763,0.944482814371437,326.470119964866,326.470119964866,117.100149129482,208.950648322017,86.8072606951766,30.7122109476724,0,0.995003800774898,1.06166480505742,-0,0,0.95278644607345,200.085153675424,0,0
235.5,0.944200202622884,0.944200202538422,0.944200202856302,328.875130881379,328.875130881379,117.88427235662,211.40456428383,86.7778508815854,30.6927157159634,0,0.995003800774898,1.05952713296106,-0,0,0.968907184340438,203.470508711492,0,0
235.51,0.943870260814688,0.943870260727236,0.943870261045626,328.792869848183,328.792869848183,117.849705821993,211.380064971976,86.7429679766404,30.6698368995668,0,0.995003800774898,1.06034384849922,-0,0,0.946675076188587,198.801765999603,0,0
235.52,0.943574666657139,0.943574666571051,0.943574666889133,325.622200892697,325.622200892697,116.800932369034,208.260234288204,86.7122876841696,30.6496789203229,0,0.995003800774898,1.06126851770215,-0,0,0.96620892152975,202.903873521248,0,0
235.53,0.943279531391433,0.943279531305604,0.943279531623792,327.280698704339,327.280698704339,117.339489854656,209.969136815285,86.6819320282842,30.6296298607703,0,0.995003800774898,1.06031304461814,-0,0,0.97429564763588,204.602086003535,0,0
235.54,0.942979871637433,0.942979871550529,0.942979871869775,327.27987234972,327.27987234972,117.332513104607,210.019786203208,86.6509152720408,30.6091708744712,0,0.995003800774898,1.06050002911129,-0,0,0.970637741756848,203.833925768938,0,0
235.55,0.942702052569027,0.942702052481419,0.942702052800702,328.354460637406,328.354460637406,117.679532078741,211.141858520949,86.6223667818518,30.5902353346054,0,0.995003800774898,1.06030459047131,-0,0,0.9439989026612,198.239769558852,0,0
235.56,0.94243340147684,0.942433401389723,0.942433401709597,326.347488679083,326.347488679083,117.013964048828,209.180258663263,86.5950599675927,30.5721700482268,0,0.995003800774898,1.06098003815875,-0,0,0.945788988795492,198.615687647053,0,0
235.57,0.942193979501601,0.942193979413897,0.942193979733481,324.855461000037,324.855461000037,116.51835991112,207.728178315066,86.5710720430493,30.5562106419218,0,0.995003800774898,1.06170834418884,-0,0,0.947113013456325,198.893732825828,0,0
235.58,0.941974634920377,0.941974634831985,0.941974635151583,323.617547127048,323.617547127048,116.106779170481,206.526391145658,86.5494256399233,30.5417303414662,0,0.995003800774898,1.06206218702024,-0,0,0.95939150235527,201.472215494607,0,0
235.59,0.941756316492627,0.941756316405315,0.941756316724595,328.68818623843,328.68818623843,117.76874188452,211.633045323596,86.527965324121,30.5271755907129,0,0.995003800774898,1.05921305580718,-0,0,0.964835751306072,202.615507774275,0,0
235.6,0.941522987440175,0.941522987351925,0.941522987672248,329.16564086138,329.16564086138,117.920508460375,212.150242703579,86.5042045316344,30.5111936261664,0,0.995003800774898,1.05916654477611,-0,0,0.966203120910834,202.902655391275,0,0
235.61,0.941297057745901,0.941297057658425,0.941297057978858,326.840994176859,326.840994176859,117.151450393292,209.863928627886,86.4812626696571,30.495802879316,0,0.995003800774898,1.06061489992483,-0,0,0.95685829528564,200.940242009985,0,0
235.62,0.941104073125031,0.941104073037545,0.941104073357585,324.25159573963,324.25159573963,116.296228818032,207.306314521324,86.4623142558605,30.4829669624448,0,0.995003800774898,1.06147186884981,-0,0,0.97177548174514,204.072851166479,0,0
235.63,0.940925717001296,0.940925716912529,0.940925717233302,327.116822279607,327.116822279607,117.234206146692,210.200691846481,86.4450635607878,30.4710668723386,0,0.995003800774898,1.05995410633609,-0,0,0.972556169931084,204.236795685528,0,0
235.64,0.94074520644608,0.940745206357822,0.94074520667891,327.661902188492,327.661902188492,117.409459151054,210.77590094613,86.4272019704261,30.458799271936,0,0.995003800774898,1.06016524564867,-0,0,0.951394098538883,199.792760693165,0,0
235.65,0.940579131984712,0.940579131896288,0.940579132217421,326.201307061145,326.201307061145,116.925867335109,209.342453210521,86.4111413962669,30.447712454357,0,0.995003800774898,1.06038719849747,-0,0,0.963707752250758,202.378627972659,0,0
235.66,0.940430771744256,0.940430771654959,0.940430771976827,326.152271073773,326.152271073773,116.90662749643,209.317557209122,86.3969407973211,30.4377730673299,0,0.995003800774898,1.06063411775072,-0,0,0.958909584596285,201.37101276522,0,0
235.67,0.940304393710453,0.940304393621854,0.940304393943548,325.912886194928,325.912886194928,116.825341904658,209.098356957757,86.3851781117049,30.4293511254663,0,0.995003800774898,1.06039828966482,-0,0,0.97143526759557,204.00140619507,0,0
