t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
235.68,0.940169502133291,0.940169502044078,0.940169502365603,327.715228830288,327.715228830288,117.414915538316,210.922611523897,86.3723896215794,30.420227684811,0,0.995003800774898,1.05976325094112,-0,0,0.960932466501454,201.795817965305,0,0
235.69,0.940052194409738,0.940052194320421,0.94005219464267,327.555801040641,327.555801040641,117.360066005648,210.782190319845,86.3613683667074,30.4122423540886,0,0.995003800774898,1.06011104183246,-0,0,0.942016798454154,197.823527675372,0,0
235.7,0.93995827552595,0.939958275437255,0.939958275759487,326.814639478711,326.814639478711,117.114599323189,210.055535624157,86.3531073020899,30.4059965524642,0,0.995003800774898,1.05968594219325,-0,0,0.968551839992086,203.395886398338,0,0
235.71,0.93986642625554,0.939866426166143,0.939866426488772,325.582387478753,325.582387478753,116.707700007043,208.837927635505,86.3447471241746,30.3997127190732,0,0.995003800774898,1.06096548412714,-0,0,0.958178804103333,201.2175488617,0,0
235.72,0.939806243986558,0.939806243898099,0.939806244219665,324.514146718511,324.514146718511,116.3555060095,207.778244197587,86.3401201148407,30.3957824060831,0,0.995003800774898,1.06123260173823,-0,0,0.96132295267357,201.87782006145,0,0
235.73,0.939756070989125,0.939756070900452,0.939756071222985,328.842191949462,328.842191949462,117.777216686936,212.113134106656,86.336648025757,30.392409817049,0,0.995003800774898,1.05850374955471,-0,0,0.977375048282362,205.248760139296,0,0
235.74,0.939692296957579,0.939692296868858,0.939692297191928,326.525699150633,326.525699150633,117.014498007982,209.807078892532,86.3309035130576,30.3877167450435,0,0.995003800774898,1.06042428431412,-0,0,0.967454718124847,203.165490806218,0,0
235.75,0.939666361064756,0.939666360975928,0.939666361298423,327.28989228819,327.28989228819,117.265318984265,210.574344841098,86.3297097218095,30.3858377252816,0,0.995003800774898,1.06011427569863,-0,0,0.946408795778056,198.745847113392,0,0
235.76,0.9396640903792,0.939664090289759,0.939664090613344,325.492873547335,325.492873547335,116.674869620712,208.776112169008,86.3311090430567,30.3856523352696,0,0.995003800774898,1.06066131755132,-0,0,0.9565366981819,200.872706618199,0,0
235.77,0.939676509507851,0.939676509418036,0.939676509741803,326.787325610279,326.787325610279,117.100874483011,210.066799999147,86.3341142972248,30.3864113139065,0,0.995003800774898,1.0601345859998,-0,0,0.951840650325186,199.886536568289,0,0
235.78,0.939696006157758,0.939696006068583,0.939696006391691,326.291665428581,326.291665428581,116.938639709635,209.566291349107,86.3377804358346,30.3875936436393,0,0.995003800774898,1.06001432258871,-0,0,0.970657282625666,203.83802935139,0,0
235.79,0.939717886057463,0.939717885968556,0.939717886291868,326.399061101924,326.399061101924,116.974631582313,209.668752930121,86.3415073271549,30.3888008446488,0,0.995003800774898,1.0604925008093,-0,0,0.95743514659071,201.061380784049,0,0
235.8,0.939764687801105,0.939764687713902,0.939764688036749,327.656035210365,327.656035210365,117.389076154738,210.916193673695,86.3480834141162,30.3917581225538,0,0.995003800774898,1.05979531562761,-0,0,0.946545590197746,198.774573941527,0,0
235.81,0.939699376843359,0.939699376762758,0.939699377081274,324.557742044868,324.557742044868,116.369523027118,207.827310827879,86.3429149091854,30.3875163078028,0,0.995003800774898,1.06107658556365,-0,0,0.963999625498081,202.439921354597,0,0
235.82,0.939663918676853,0.939663918588143,0.939663918909369,326.185778719278,326.185778719278,116.904149351946,209.459375456602,86.3411189997818,30.385284262894,0,0.995003800774898,1.0602397067561,-0,0,0.966702635648413,203.007553486167,0,0
235.83,0.939615686961747,0.939615686875022,0.939615687198439,328.198128711933,328.198128711933,117.564750111492,211.478388533472,86.3377385919959,30.3820015864645,0,0.995003800774898,1.05911731607824,-0,0,0.971065363823376,203.923726402909,0,0
235.84,0.939552880496675,0.939552880408483,0.939552880731177,327.702823109628,327.702823109628,117.400730808705,210.992737242128,86.3325004619968,30.3775854055028,0,0.995003800774898,1.05952549228264,-0,0,0.971204879374746,203.953024668697,0,0
235.85,0.939500165492624,0.939500165404245,0.939500165728131,328.702956072153,328.702956072153,117.728488332812,212.000632175877,86.3284534393371,30.3738704569391,0,0.995003800774898,1.05886606747762,-0,0,0.973846578270617,204.50778143683,0,0
235.86,0.939455047982944,0.939455047895369,0.939455048219165,327.334628140448,327.334628140448,117.277906666967,210.639013770727,86.3250271813418,30.3705871883791,0,0.995003800774898,1.05962143589893,-0,0,0.978312741389319,205.445675691757,0,0
235.87,0.93942469099651,0.939424690907749,0.939424691231976,329.181449546592,329.181449546592,117.884454609068,212.489813846085,86.3233258554885,30.3683098450181,0,0.995003800774898,1.05874529872347,-0,0,0.970047156067551,203.709902774186,0,0
235.88,0.93939376497626,0.939393764888658,0.939393765213037,329.723109914702,329.723109914702,118.061977576615,213.035752064568,86.3214401703376,30.3659176797963,0,0.995003800774898,1.05836907070654,-0,0,0.971259471510199,203.964489017142,0,0
235.89,0.939370658110436,0.939370658022463,0.939370658347136,328.783873480703,328.783873480703,117.752917352131,212.099534332513,86.3203123927066,30.3640267554828,0,0.995003800774898,1.05883626742474,-0,0,0.976255787181565,205.013715308129,0,0
235.9,0.939371518697283,0.939371518610685,0.939371518936198,326.327430605224,326.327430605224,116.945737604629,209.641803801756,86.3217918615956,30.3638349418732,0,0.995003800774898,1.06040408591593,-0,0,0.968128957740475,203.3070811255,0,0
235.91,0.939400968687523,0.939400968601559,0.939400968923624,328.528234461699,328.528234461699,117.670054068915,211.835753483534,86.3267421143457,30.3657388638195,0,0.995003800774898,1.05933054963589,-0,0,0.948834836488989,199.255315662688,0,0
235.92,0.939437284786623,0.93943728469948,0.939437285024324,325.479407357912,325.479407357912,116.669041306936,208.778963641484,86.3323071106073,30.3681366058204,0,0.995003800774898,1.06028243521323,-0,0,0.978287907850172,205.440460648536,0,0
235.93,0.939478685284719,0.939478685197735,0.939478685522737,326.695043758644,326.695043758644,117.069796503522,209.985845402188,86.3384001978384,30.3707981586175,0,0.995003800774898,1.06039173167361,-0,0,0.955859063061218,200.730403242856,0,0
235.94,0.939542869021091,0.939542868934673,0.939542869257795,326.66748263852,326.66748263852,117.062484604259,209.94531682017,86.3470772933696,30.3750885249807,0,0.995003800774898,1.06001046044386,-0,0,0.960371894277807,201.67809779834,0,0
235.95,0.939610276531645,0.939610276445504,0.939610276769792,325.751146149567,325.751146149567,116.763091359343,209.015662110915,86.3559540109469,30.3795300277054,0,0.995003800774898,1.06054643660615,-0,0,0.964992775295335,202.64848281202,0,0
235.96,0.939689475264113,0.939689475177488,0.939689475501675,326.617911835822,326.617911835822,117.050056355765,209.866983488526,86.3661683230142,30.3847600242815,0,0.995003800774898,1.05998692230305,-0,0,0.970490320067355,203.802967214144,0,0
235.97,0.939757084193185,0.939757084105953,0.939757084431707,328.54393033562,328.54393033562,117.684876023697,211.779896523725,86.3749725363239,30.3890612755711,0,0.995003800774898,1.05934589809575,-0,0,0.955607870496533,200.677652804272,0,0
235.98,0.939827979602619,0.939827979516038,0.939827979840652,328.396008350711,328.396008350711,117.638096033191,211.618318071268,86.38410488253,30.3935853969128,0,0.995003800774898,1.05904064408342,-0,0,0.968080255373056,203.296853628342,0,0
235.99,0.939893582255842,0.93989358217009,0.939893582495158,328.575734249072,328.575734249072,117.698857798859,211.785542513015,86.3925356483393,30.397656087718,0,0.995003800774898,1.05912890154363,-0,0,0.969311226269486,203.555357516592,0,0
236,0.939963026875371,0.939963026789638,0.93996302711344,329.488034667491,329.488034667491,118.000494274679,212.684670146749,86.4013945748366,30.4019699459046,0,0.995003800774898,1.05887531740056,-0,0,0.957655170622915,201.107585830812,0,0
236.01,0.940016268783148,0.94001626869697,0.940016269021616,324.777539264465,324.777539264465,116.453665715991,207.96354780371,86.408573922098,30.4054175386568,0,0.995003800774898,1.06154826024175,-0,0,0.949497711004689,199.394519310985,0,0
236.02,0.940083324523113,0.940083324437281,0.940083324761312,325.817004040212,325.817004040212,116.797231828512,208.988796312205,86.4180103264187,30.4101974015876,0,0.995003800774898,1.06014918742435,-0,0,0.974814487812056,204.711042440532,0,0
236.03,0.940120112501536,0.940120112414597,0.940120112739962,327.936895463551,327.936895463551,117.495105181899,211.100674760142,86.4236607740447,30.4125599293637,0,0.995003800774898,1.05995236515599,-0,0,0.949356347333597,199.364832940055,0,0
236.04,0.940164919470635,0.940164919384357,0.94016491970826,324.231623114245,324.231623114245,116.278556445643,207.385694722853,86.4302670029808,30.4156613884114,0,0.995003800774898,1.06149567690316,-0,0,0.959235036410806,201.439357646269,0,0
236.05,0.940203170037825,0.940203169952642,0.94020317027533,327.03108174107,327.03108174107,117.199921243808,210.176150226667,86.4365045983049,30.4184269160974,0,0.995003800774898,1.06023850612293,-0,0,0.945285815914353,198.510021342014,0,0
236.06,0.940236421535565,0.940236421449773,0.940236421772565,327.302506332353,327.302506332353,117.290199926843,210.439795023962,86.4419739651688,30.4207373432222,0,0.995003800774898,1.06006435776933,-0,0,0.942495314709691,197.924016089035,0,0
236.07,0.940564380378004,0.940564380294171,0.940564380613199,248.56275091476,248.56275091476,91.4176695161699,131.638812500588,86.4787693244969,30.4451690896751,0,0.995003800774898,1.09946055298103,-0,0,0.434879275555074,91.3246478665655,0,0
236.08,0.941693017523034,0.941693017440855,0.941693017753728,213.558377727407,213.558377727407,79.9413992152715,96.4117200650426,86.6141348221638,30.5325228402004,0,0.995003800774898,1.111195958986,-0,0,0.422086124367953,88.6380861172702,0,0
236.09,0.942941151571896,0.94294115149536,0.942941151796103,211.151496988613,211.151496988613,79.1824605376652,93.7588330695543,86.7638442666902,30.6288196523681,0,0.995003800774898,1.1121703330537,-0,0,0.426192390691941,89.5004020453076,0,0
236.1,0.944176901116861,0.944176901043302,0.944176901335009,211.44783111568,211.44783111568,79.3114184301542,93.8137693434401,86.9107157935288,30.7233459787115,0,0.995003800774898,1.11217795332226,-0,0,0.43157576553219,90.6309107617599,0,0
236.11,0.945371968492572,0.945371968422802,0.94537196870578,211.936834989929,211.936834989929,79.5024230212766,94.0711171397419,87.0515870350114,30.8141308151757,0,0.995003800774898,1.11210124732925,-0,0,0.433252704125989,90.9830678664577,0,0
236.12,0.946516615013333,0.946516614945989,0.946516615221497,212.938444111112,212.938444111112,79.8604520401668,94.8521829293169,87.1856100352711,30.9006511465239,0,0.995003800774898,1.11189425916516,-0,0,0.447684565222792,94.0137586967863,0,0
236.13,0.947575177161157,0.947575177096313,0.947575177364923,215.506353431753,215.506353431753,80.7309623666183,97.2173742201624,87.3087183173488,30.9802608942421,0,0.995003800774898,1.11118575150043,-0,0,0.430468868318546,90.3984623468946,0,0
236.14,0.948604652639822,0.948604652577103,0.948604652839375,216.006905990717,216.006905990717,80.9210617029241,97.5220571243859,87.4275629968114,31.05728586952,0,0.995003800774898,1.11113360278194,-0,0,0.451861771394032,94.8909719927468,0,0
236.15,0.949567321382752,0.949567321321679,0.949567321578841,215.284116083166,215.284116083166,80.7072558868737,96.6171979945355,87.5379170988912,31.1290009897395,0,0.995003800774898,1.11134940699176,-0,0,0.437063639362011,91.7833642660223,0,0
236.16,0.950505197430899,0.950505197371529,0.950505197623789,213.642910002443,213.642910002443,80.1908872101759,94.7991602723905,87.6449726014156,31.1987771286367,0,0.995003800774898,1.11189411718865,-0,0,0.447476712797906,93.9701096875603,0,0
236.17,0.951385247690544,0.951385247632227,0.951385247879945,212.349438656444,212.349438656444,79.7872934488058,93.3404264987752,87.7448970135071,31.2641151441612,0,0.995003800774898,1.1122730948508,-0,0,0.420452783852609,88.2950846090478,0,0
236.18,0.952232885997087,0.952232885940089,0.952232886183264,213.867784597004,213.867784597004,80.3070361746511,94.7000681833671,87.8407658778733,31.3269505357635,0,0.995003800774898,1.11191324322206,-0,0,0.420903174004856,88.3896665410198,0,0
236.19,0.953032401589601,0.953032401533566,0.953032401773305,214.83010211397,214.83010211397,80.6427277409233,95.5135262343018,87.9305658089751,31.3860100706934,0,0.995003800774898,1.11170326914889,-0,0,0.439548913370485,92.3052718078019,0,0
236.2,0.953779585274151,0.953779585218859,0.953779585455129,213.299762257465,213.299762257465,80.1577361088378,93.844873151684,88.0138508365399,31.4410382692413,0,0.995003800774898,1.11216377232072,-0,0,0.441497480112339,92.7144708235911,0,0
236.21,0.954472788953453,0.954472788899035,0.954472789132092,211.552063984171,211.552063984171,79.5999500715046,91.9691439075203,88.0907756432606,31.4921444333896,0,0.995003800774898,1.11267821528627,-0,0,0.41769870854645,87.7167287947545,0,0
236.22,0.955140180514815,0.955140180461025,0.955140180691063,212.386007361971,212.386007361971,79.8900681686604,92.6799116019048,88.1646788039964,31.5414169560698,0,0.995003800774898,1.11252528710475,-0,0,0.431965238938222,90.7127001770267,0,0
236.23,0.955743958833237,0.955743958779932,0.955743959007475,212.962582543601,212.962582543601,80.0939438745729,93.1458932895755,88.2308604734177,31.5858287806077,0,0.995003800774898,1.11235632892574,-0,0,0.421367981785243,88.487276174901,0,0
236.24,0.956305166284058,0.956305166231213,0.956305166456157,214.930964493895,214.930964493895,80.7541996057124,95.0119460710552,88.2919565617459,31.6270618610938,0,0.995003800774898,1.1118531021362,-0,0,0.439978186351107,92.3954191337325,0,0
236.25,0.956804211556731,0.95680421150415,0.956804211727363,215.548569832423,215.548569832423,80.9688598250048,95.5395588131452,88.3454860457613,31.6635249735164,0,0.995003800774898,1.11166999368673,-0,0,0.434249009234962,91.192291939342,0,0
236.26,0.957268455006601,0.957268454954419,0.95726845517572,213.157963771028,213.157963771028,80.1939251277622,93.0653471181837,88.3950131062708,31.6976035465736,0,0.995003800774898,1.11238803150212,-0,0,0.437265064665907,91.8256635798404,0,0
236.27,0.957698711811656,0.957698711759889,0.957698711979371,215.591410168514,215.591410168514,81.0037189916135,95.4217729456548,88.4405335271444,31.729103695715,0,0.995003800774898,1.11172680482312,-0,0,0.444298613057291,93.3027087420311,0,0
236.28,0.958074481680403,0.958074481628783,0.958074481846584,215.478585576625,215.478585576625,80.9751960056171,95.2425872499141,88.4794971495132,31.7565011771975,0,0.995003800774898,1.11173839296422,-0,0,0.427145145425661,89.7004805393888,0,0
236.29,0.958452593479381,0.958452593428089,0.958452593644788,212.275824106066,212.275824106066,79.9311235982294,91.9729222813632,88.518704573098,31.7841972516051,0,0.995003800774898,1.11268646249292,-0,0,0.418313033053928,87.8457369413249,0,0
236.3,0.958791680315786,0.958791680264378,0.958791680479845,216.476088724879,216.476088724879,81.3193735453157,96.1134437368716,88.5535686047921,31.8090763832149,0,0.995003800774898,1.11153672867526,-0,0,0.433177593071185,90.9672945449488,0,0
236.31,0.959078759478246,0.959078759427052,0.959078759641946,215.894454172228,215.894454172228,81.1345392391423,95.4823553754533,88.5820930981419,31.8300056986327,0,0.995003800774898,1.11168559019701,-0,0,0.43233520736373,90.7903935463834,0,0
236.32,0.959355422237159,0.95935542218644,0.959355422399562,213.404514438926,213.404514438926,80.3222401493473,92.9447170749852,88.6094761793694,31.8503211845709,0,0.995003800774898,1.11242762606445,-0,0,0.438788406607678,92.1455653876124,0,0
236.33,0.959612773160193,0.959612773109338,0.959612773321632,215.371018812796,215.371018812796,80.9742192075827,94.8672372427118,88.6346157737436,31.8691657963408,0,0.995003800774898,1.11189378558143,-0,0,0.451178293577138,94.7474416511989,0,0
236.34,0.959806542151572,0.959806542100495,0.959806542313251,219.123004918783,219.123004918783,82.2114376747918,98.5876426365611,88.6522044599202,31.8831578223014,0,0.995003800774898,1.11082995172427,-0,0,0.452144451992104,94.9503349183418,0,0
236.35,0.959985343181963,0.959985343131197,0.959985343342495,216.096151481528,216.096151481528,81.2201466244828,95.5323199580936,88.6678180575476,31.8960134658868,0,0.995003800774898,1.11164812299312,-0,0,0.434877662056508,91.3243090318668,0,0
236.36,0.960175172190517,0.960175172139821,0.960175172350568,214.225483601697,214.225483601697,80.6092248443193,93.6304769242628,88.6850321946732,31.909974482761,0,0.995003800774898,1.11222926794073,-0,0,0.442011632017785,92.8224427237348,0,0
236.37,0.960363028662126,0.960363028611657,0.960363028821498,213.786995966922,213.786995966922,80.468971776674,93.1613198316729,88.7019410880309,31.9237350472179,0,0.995003800774898,1.11236053883763,-0,0,0.437330827116414,91.8394736944469,0,0
236.38,0.960512688536604,0.960512688486026,0.960512688695569,215.006831986803,215.006831986803,80.8728845877649,94.357345951602,88.7146363472547,31.9348496879468,0,0.995003800774898,1.11203415564219,-0,0,0.446402292466854,93.7444814180394,0,0
236.39,0.960704727428882,0.960704727378311,0.960704727587464,218.624887611476,218.624887611476,82.065892139325,97.9452465472216,88.7313258986982,31.9483151655566,0,0.995003800774898,1.11101074398303,-0,0,0.449738001549443,94.4449803253831,0,0
236.4,0.960950390226145,0.960950390174722,0.960950390384023,226.286433261509,226.286433261509,84.5892103749219,105.566983758272,88.7541537335626,31.9652957696744,0,0.995003800774898,1.10301768285687,-0,0,0.959699751353164,201.536947784165,0,0
236.41,0.960413024741385,0.960413024689629,0.96041302490464,321.768940838121,321.768940838121,115.957938941905,201.163224266798,88.6848301475765,31.9208864237466,0,0.995003800774898,1.06509730272634,-0,0,0.945697113989703,198.596393937838,0,0
236.42,0.959496603903561,0.959496603844305,0.959496604069704,329.56223025634,329.56223025634,118.494041483128,209.150861479336,88.5657822348821,31.8455865421218,0,0.995003800774898,1.06299337699412,-0,0,0.955931413149747,200.745596761447,0,0
236.43,0.958569493764082,0.958569493702875,0.958569493936264,330.157048473216,330.157048473216,118.664169576033,209.939660733929,88.4469760588799,31.7704116804068,0,0.995003800774898,1.06265495064829,-0,0,0.956456943573203,200.855958150373,0,0
236.44,0.957663150590346,0.957663150525295,0.957663150767432,331.390926213601,331.390926213601,119.045227015831,211.360819202772,88.3323360100006,31.6977710008284,0,0.995003800774898,1.06132722021231,-0,0,0.978426574347549,205.469580612985,0,0
236.45,0.956768921482614,0.956768921414687,0.956768921664908,329.434174547172,329.434174547172,118.378131834996,209.587079043804,88.2202922647273,31.6268032386416,0,0.995003800774898,1.06274435629377,-0,0,0.969266149946593,203.545891488784,0,0
236.46,0.955927032046384,0.955927031975905,0.955927032232377,328.866943974928,328.866943974928,118.169392359171,209.190323257123,88.1159604277166,31.5606602900888,0,0.995003800774898,1.0628240521378,-0,0,0.957611403987787,201.098394837435,0,0
236.47,0.955125254344834,0.955125254272599,0.955125254535403,330.429643399542,330.429643399542,118.661989794659,210.91387664089,88.0175823920696,31.4981843665819,0,0.995003800774898,1.06158172120915,-0,0,0.958634482922219,201.313241413666,0,0
236.48,0.954354750155282,0.95435475008078,0.954354750349131,327.885391645275,327.885391645275,117.805633530405,208.523301077564,87.9235623433775,31.4385282243336,0,0.995003800774898,1.06317714970644,-0,0,0.944465735548571,198.3378044652,0,0
236.49,0.953626527606948,0.953626527530791,0.95362652780383,328.641222720613,328.641222720613,118.035302173288,209.422592309057,87.8358520486461,31.3827783629096,0,0.995003800774898,1.06233804105443,-0,0,0.940356856478012,197.474939860383,0,0
236.5,0.952943417865033,0.95294341778789,0.952943418065699,326.113791890094,326.113791890094,117.187044113057,207.029210761192,87.7538819516967,31.330699177206,0,0.995003800774898,1.06354828365009,-0,0,0.941454400316313,197.705424066426,0,0
236.51,0.952263105433067,0.952263105354639,0.952263105636476,327.969748392189,327.969748392189,117.779885304923,209.016575023357,87.6735889414782,31.2795844273536,0,0.995003800774898,1.06222994170405,-0,0,0.943699159170495,198.176823425804,0,0
236.52,0.951623877232328,0.951623877152905,0.951623877438018,329.156627257919,329.156627257919,118.153867587406,210.326821279591,87.598283723501,31.2315222548267,0,0.995003800774898,1.06097746975085,-0,0,0.972291618457887,204.181239876156,0,0
236.53,0.950974440446199,0.950974440365959,0.950974440654726,331.487085743927,331.487085743927,118.903560098892,212.781946665244,87.5222427551331,31.1828963235501,0,0.995003800774898,1.05992723214724,-0,0,0.976594518903126,205.084848969657,0,0
236.54,0.950354111137518,0.950354111056335,0.950354111349139,329.54377274104,329.54377274104,118.249305148984,210.957377072949,87.449809582245,31.1365860858463,0,0.995003800774898,1.06103362772262,-0,0,0.973528770662574,204.44104183914,0,0
236.55,0.949779020345262,0.949779020263638,0.949779020558781,327.63507905146,327.63507905146,117.607679759992,209.157861666929,87.3832257907822,31.0939915937484,0,0.995003800774898,1.06228025267587,-0,0,0.950133171774233,199.527966072589,0,0
236.56,0.94926296554776,0.949262965465627,0.949262965762893,327.471843498618,327.471843498618,117.541349323891,209.091668519204,87.3241133052666,31.0560616741473,0,0.995003800774898,1.06162683620379,-0,0,0.960158640718644,201.633314550915,0,0
236.57,0.948767039293217,0.948767039210637,0.948767039510349,328.472066431825,328.472066431825,117.857960105092,210.18489840771,87.2675164868843,31.0196515372305,0,0.995003800774898,1.06094392087292,-0,0,0.970344230888339,203.772288486551,0,0
236.58,0.948287783940908,0.948287783857899,0.94828778415969,329.511434750894,329.511434750894,118.187877784749,211.313929052215,87.2130113842533,30.9844943144259,0,0.995003800774898,1.06024384778026,-0,0,0.979994047526831,205.798749980635,0,0
236.59,0.947825593310818,0.947825593227451,0.947825593531159,331.183400138349,331.183400138349,118.726160781684,213.072213878186,87.160604328565,30.9505819315976,0,0.995003800774898,1.05938907404793,-0,0,0.979857613543488,205.770098844132,0,0
236.6,0.947387821009312,0.947387820925537,0.947387821231855,331.754766747043,331.754766747043,118.903301851366,213.725264086337,87.1110506176623,30.9184520430434,0,0.995003800774898,1.05946256716968,-0,0,0.958188238945416,201.219530178537,0,0
236.61,0.947001254043157,0.947001253959303,0.947001254266977,326.896296290477,326.896296290477,117.297042675135,208.938492961965,87.0675309645239,30.8902723639886,0,0.995003800774898,1.06195074915262,-0,0,0.948451253692739,199.174763275475,0,0
236.62,0.946667028297092,0.946667028212971,0.946667028521779,327.718933853362,327.718933853362,117.559491687443,209.822030582273,87.030698016721,30.8662052543682,0,0.995003800774898,1.06082135560742,-0,0,0.961701476485847,201.957310062028,0,0
236.63,0.946337300549099,0.946337300464974,0.946337300775363,329.742141733916,329.742141733916,118.216631643102,211.905527236455,86.9942795864229,30.842334911038,0,0.995003800774898,1.06013759669074,-0,0,0.949770634005022,199.451833141055,0,0
236.64,0.946038456555203,0.946038456470866,0.946038456782319,327.378985320381,327.378985320381,117.432793670333,209.596907346411,86.9613490478893,30.8207289260806,0,0.995003800774898,1.06113549509338,-0,0,0.955998746835897,200.759736835538,0,0
236.65,0.9457686030033,0.945768602918988,0.945768603231554,327.567071697393,327.567071697393,117.488262202486,209.833788636525,86.9319668451329,30.8013162157347,0,0.995003800774898,1.06116364051813,-0,0,0.946489179740455,198.762727745496,0,0
236.66,0.945526608012915,0.945526607928556,0.945526608241617,328.474115937677,328.474115937677,117.780741372554,210.784294703678,86.9058902852137,30.7839309487856,0,0.995003800774898,1.06019062245954,-0,0,0.960341200591828,201.671652124284,0,0
236.67,0.945294252868479,0.945294252784051,0.945294253098171,329.6057115281,329.6057115281,118.147213106118,211.957945152347,86.8807059748152,30.7670604009376,0,0.995003800774898,1.05985164006218,-0,0,0.956534493113641,200.872243553865,0,0
236.68,0.945077934086609,0.945077934002261,0.945077934317288,329.007673660294,329.007673660294,117.945580151739,211.398916463294,86.8573842220061,30.7513729749944,0,0.995003800774898,1.06002881407692,-0,0,0.960051306957479,201.610774461071,0,0
236.69,0.944890406301948,0.944890406217523,0.944890406533275,326.408797567089,326.408797567089,117.087004735451,208.833680321799,86.837329607316,30.7377876379737,0,0.995003800774898,1.06115958818999,-0,0,0.975007986510524,204.75167716721,0,0
236.7,0.944725683239906,0.944725683155562,0.944725683471766,326.74001878016,326.74001878016,117.192089865425,209.194099716832,86.8200364355659,30.7258826277621,0,0.995003800774898,1.06107915099034,-0,0,0.973392370642276,204.412397834878,0,0
236.71,0.944449367564547,0.944449367479505,0.944449367795287,328.363703592567,328.363703592567,117.719536948163,210.865678833907,86.7912530757141,30.7067716829457,0,0.995003800774898,1.06012376668558,-0,0,0.971893177262628,204.097567225152,0,0
236.72,0.944211434038587,0.944211433955219,0.944211434272979,330.395384556916,330.395384556916,118.381937496962,212.938779370436,86.7664968092454,30.6901083772349,0,0.995003800774898,1.05890352174143,-0,0,0.976423488727197,205.048932632711,0,0
236.73,0.943962177247558,0.943962177163287,0.943962177480567,329.831669626546,329.831669626546,118.190971776736,212.418761450859,86.740307665239,30.6726005104481,0,0.995003800774898,1.05988547237529,-0,0,0.948168634882506,199.115413325326,0,0
236.74,0.943733593104712,0.943733593020633,0.943733593339728,328.842025644931,328.842025644931,117.860610512401,211.468218002738,86.7169186115468,30.6568890306469,0,0.995003800774898,1.05987530281465,-0,0,0.950146820604145,199.530832326871,0,0
236.75,0.943526516051795,0.943526515967457,0.943526516286091,325.822240117357,325.822240117357,116.863486024142,208.483602523138,86.6959013962293,30.6427361979898,0,0.995003800774898,1.06112444197021,-0,0,0.97108607815023,203.928076411548,0,0
236.76,0.943330535676368,0.943330535592223,0.943330535911133,327.412703305273,327.412703305273,117.381967604823,210.107046934597,86.6762863210892,30.6293700495869,0,0.995003800774898,1.06047896770959,-0,0,0.965989058873786,202.857702363495,0,0
236.77,0.94314022655246,0.943140226468488,0.943140226787894,328.968951251135,328.968951251135,117.889313261086,211.695444068645,86.6571997239611,30.6163074585292,0,0.995003800774898,1.0599108393566,-0,0,0.94794101280236,199.067612688496,0,0
236.78,0.942973781470561,0.942973781386756,0.942973781706513,324.673409759605,324.673409759605,116.473829982626,207.42772269379,86.6406840352943,30.6050030305211,0,0.995003800774898,1.06179179276507,-0,0,0.961558310216846,201.927245145538,0,0
236.79,0.942825570132334,0.942825570048316,0.942825570368646,327.522256575587,327.522256575587,117.407090634609,210.300642332496,86.6265604769012,30.5950537661899,0,0.995003800774898,1.0600767947148,-0,0,0.968073265067744,203.295385664226,0,0
236.8,0.942659581773514,0.942659581690036,0.942659582010148,329.863742913103,329.863742913103,118.173089372439,212.670031040043,86.610104844187,30.5836070288735,0,0.995003800774898,1.05951930532639,-0,0,0.940365581916783,197.476772202525,0,0
236.81,0.942526734662945,0.942526734579225,0.942526734899231,324.68502895667,324.68502895667,116.468105089094,207.513155253356,86.5972650248665,30.5746086784474,0,0.995003800774898,1.06177184329694,-0,0,0.953560545049666,200.24771446043,0,0
236.82,0.94242107520599,0.942421075121926,0.942421075442663,328.444187172098,328.444187172098,117.701568667918,211.288777774222,86.5878329258604,30.567576472016,0,0.995003800774898,1.05981335424183,-0,0,0.945829108185614,198.624112718979,0,0
236.83,0.942315099897721,0.94231509981395,0.942315100134654,325.480857706321,325.480857706321,116.7253737657,208.34251739475,86.577965033368,30.5603752782028,0,0.995003800774898,1.06088300894438,-0,0,0.976205101891165,205.003071397145,0,0
236.84,0.942199643241629,0.942199643157995,0.94219964347896,330.034415002064,330.034415002064,118.219652057746,212.914787824507,86.5671995745775,30.5524276029801,0,0.995003800774898,1.05887481480821,-0,0,0.964688209335587,202.584523960473,0,0
236.85,0.942085982644836,0.942085982560965,0.942085982882485,326.63392259969,326.63392259969,117.099529772801,209.533197189195,86.5562275291765,30.5444978813186,0,0.995003800774898,1.06078498857336,-0,0,0.962581913551455,202.142201845805,0,0
236.86,0.942009150154271,0.942009150070736,0.942009150391881,326.720187734799,326.720187734799,117.126391196092,209.631188575635,86.5496866587836,30.5393125003803,0,0.995003800774898,1.06068379144032,-0,0,0.955271455840659,200.607005726538,0,0
236.87,0.941945628017617,0.941945627933925,0.941945628255365,324.642563360783,324.642563360783,116.442334047945,207.562847550129,86.5446073165735,30.5351084940812,0,0.995003800774898,1.06156062476745,-0,0,0.964292505199609,202.501426091918,0,0
236.88,0.941896351181069,0.941896351097209,0.941896351418767,326.165422150312,326.165422150312,116.942046401502,209.092353708422,86.5411841243517,30.5318843175384,0,0.995003800774898,1.06121179424305,-0,0,0.941561060929039,197.727822795098,0,0
236.89,0.941864356558843,0.941864356475176,0.941864356796417,327.21171651778,327.21171651778,117.28552853733,210.142183220184,86.5396884763064,30.5298448212891,0,0.995003800774898,1.06007827319876,-0,0,0.954562347410373,200.458092956178,0,0
236.9,0.941811162035262,0.941811161951435,0.941811162273258,328.329806419209,328.329806419209,117.652055463442,211.26803947828,86.5356136802296,30.5261532606991,0,0.995003800774898,1.05953277718844,-0,0,0.963751400015362,202.387794003226,0,0
236.91,0.941751784193868,0.94175178410969,0.941751784431739,329.117973521504,329.117973521504,117.909961364051,212.065355210146,86.5306982257808,30.5219200855773,0,0.995003800774898,1.05958455807958,-0,0,0.946784677871588,198.824782353033,0,0
236.92,0.941711256625602,0.941711256541633,0.941711256863507,328.437848447575,328.437848447575,117.685731638818,211.390799352006,86.5279748316834,30.5190742638857,0,0.995003800774898,1.05926089092239,-0,0,0.96936342465831,203.566319178245,0,0
236.93,0.941649666567845,0.941649666483778,0.941649666806461,329.836152476246,329.836152476246,118.144124866615,212.798679314034,86.5228133727441,30.5146597894679,0,0.995003800774898,1.05922967391997,-0,0,0.948335123160372,199.150375863678,0,0
236.94,0.941611751932098,0.94161175184776,0.94161175217059,326.856727954801,326.856727954801,117.164204944373,209.824395456666,86.5203062911382,30.5120262069965,0,0.995003800774898,1.06076355423998,-0,0,0.939818396489798,197.361863262858,0,0
236.95,0.9416024148545,0.941602414770188,0.941602415092827,324.137470979644,324.137470979644,116.270549849823,207.10452764439,86.5213025586012,30.5116407766528,0,0.995003800774898,1.06160758403281,-0,0,0.96166005529868,201.948611612723,0,0
236.96,0.941587417373098,0.94158741728887,0.941587417611351,325.787839671501,325.787839671501,116.812993609984,208.755281593998,86.521730807472,30.5108272700312,0,0.995003800774898,1.0612392034266,-0,0,0.945707620505591,198.598600306174,0,0
236.97,0.941567196297338,0.941567196212686,0.941567196535533,328.188989748911,328.188989748911,117.602092343061,211.157712636484,86.5216460993761,30.5096310130502,0,0.995003800774898,1.05955696713949,-0,0,0.953000053200524,200.13001117211,0,0
236.98,0.941534480059548,0.941534479974875,0.941534480297696,324.986160828955,324.986160828955,116.548872828566,207.959018262982,86.5197280043383,30.5074145616352,0,0.995003800774898,1.06171327367984,-0,0,0.946266203290378,198.715902690979,0,0
236.99,0.941516884063833,0.941516883979277,0.941516884301912,327.632496950566,327.632496950566,117.418645262294,210.605984698311,86.5200381894196,30.5064740628353,0,0.995003800774898,1.05975008590769,-0,0,0.956783018926992,200.924433974668,0,0
237,0.941480933185877,0.941480933100903,0.941480933424042,325.72245020601,325.72245020601,116.790276311406,208.700592740741,86.5178281527072,30.5040293125615,0,0.995003800774898,1.06091705724378,-0,0,0.966731957301451,203.013711033305,0,0
237.01,0.941414220801698,0.94141422071681,0.941414221040177,325.807129642971,325.807129642971,116.816905158789,208.79479236773,86.5126417557462,30.4996955194956,0,0.995003800774898,1.06065144088015,-0,0,0.978542056071369,205.493831774987,0,0
237.02,0.941322818954132,0.941322818869145,0.941322819192586,326.722830222058,326.722830222058,117.116090501537,209.72449628614,86.5047132731966,30.493620662722,0,0.995003800774898,1.06046958945942,-0,0,0.970196130553733,203.741187416284,0,0
237.03,0.94123026149077,0.941230261405413,0.941230261728827,326.766411249185,326.766411249185,117.12860373,209.782229042771,86.4966820261802,30.4875001802333,0,0.995003800774898,1.06054650096269,-0,0,0.959059455812997,201.402485720729,0,0
237.04,0.941138570609556,0.94113857052437,0.941138570848527,326.930971718824,326.930971718824,117.18092858383,209.960575933337,86.4888717369835,30.4815240485035,0,0.995003800774898,1.06027631562589,-0,0,0.959206984109554,201.433466663006,0,0
237.05,0.94105012276226,0.941050122676926,0.941050123000934,324.697027424549,324.697027424549,116.444964724945,207.739923277621,86.481318206515,30.4757859404126,0,0.995003800774898,1.06156791139046,-0,0,0.957449624722903,201.06442119181,0,0
237.06,0.940967588645289,0.940967588559509,0.940967588883366,325.699466280098,325.699466280098,116.772951304232,208.754123300431,86.4747371909798,30.4706057886876,0,0.995003800774898,1.06079313926167,-0,0,0.960834259056679,201.775194401903,0,0
237.07,0.940870783866724,0.940870783781254,0.940870784105278,324.877367986398,324.877367986398,116.500875964992,207.946565161771,86.4664310991095,30.4643717255181,0,0.995003800774898,1.06104169052633,-0,0,0.975837126282214,204.925796519265,0,0
237.08,0.940768746086723,0.940768746000964,0.940768746325326,329.720435938704,329.720435938704,118.090708143135,212.805310613176,86.4575256892351,30.4575996362924,0,0.995003800774898,1.05887364137766,-0,0,0.95706573910875,200.983805212837,0,0
237.09,0.940649076248599,0.940649076162507,0.940649076487055,325.624878986777,325.624878986777,116.742090754151,208.728924725649,86.4463600275356,30.4495942335925,0,0.995003800774898,1.06092187011786,-0,0,0.963456870351697,202.325942773856,0,0
237.1,0.940551264047686,0.940551263961716,0.940551264286515,324.883823920904,324.883823920904,116.496633665992,208.002549003999,86.4379541051457,30.4433208117584,0,0.995003800774898,1.06170374732862,-0,0,0.940308119944657,197.464705188378,0,0
237.11,0.940469302166905,0.940469302080749,0.940469302405575,324.238502845388,324.238502845388,116.28308337796,207.368543424996,86.4316083771703,30.4383510432214,0,0.995003800774898,1.06121110560281,-0,0,0.963174547456551,202.266654965876,0,0
237.12,0.940364914077934,0.940364913992231,0.940364914317194,327.299730106362,327.299730106362,117.287241795935,210.445506675214,86.4226196228849,30.4316038082637,0,0.995003800774898,1.05953790197155,-0,0,0.978018763518684,205.383940338924,0,0
237.13,0.940230572594694,0.940230572508218,0.940230572833177,329.307561200595,329.307561200595,117.944372145929,212.475135814514,86.4099277078906,30.42249767819,0,0.995003800774898,1.05903582481148,-0,0,0.962106645472378,202.042395549199,0,0
237.14,0.940091589407456,0.940091589320762,0.940091589646436,328.272434520862,328.272434520862,117.601238604859,211.462490453017,86.396780194382,30.413163873463,0,0.995003800774898,1.05938793450123,-0,0,0.962660484269519,202.158701696599,0,0
237.15,0.939959923397083,0.93995992331055,0.939959923636591,328.128639790808,328.128639790808,117.551259779436,211.339739950865,86.3845114606155,30.4043883793277,0,0.995003800774898,1.0596901358633,-0,0,0.94935386780032,199.364312238067,0,0
237.16,0.939838474359017,0.93983847427235,0.93983847459817,324.250618342761,324.250618342761,116.274179179344,207.480591632844,86.3734944658902,30.3965322440262,0,0.995003800774898,1.06164154543873,-0,0,0.948623987201792,199.211037312376,0,0
237.17,0.939721293253931,0.939721293166984,0.939721293493225,327.108531534861,327.108531534861,117.211296727491,210.355868279805,86.3634903069533,30.3891729481023,0,0.995003800774898,1.05934338892413,-0,0,0.97394983210814,204.529464742709,0,0
237.18,0.939573862286461,0.939573862199415,0.939573862525623,326.423585936158,326.423585936158,116.983085598394,209.694735014921,86.3494992764047,30.3793516448331,0,0.995003800774898,1.06025270401706,-0,0,0.972783250786049,204.28448266507,0,0
237.19,0.93943285718076,0.93943285709351,0.939432857420058,327.832122844174,327.832122844174,117.44316161314,211.125632187022,86.3364369909698,30.3700536661815,0,0.995003800774898,1.05938472905583,-0,0,0.970116951854168,203.724559889375,0,0
237.2,0.939268903803886,0.939268903716694,0.939268904043563,329.211866137664,329.211866137664,117.893219589985,212.531960273943,86.3207794117537,30.3591264519674,0,0.995003800774898,1.05908224277475,-0,0,0.946809179584504,198.829927712746,0,0
237.21,0.939122274241244,0.939122274153659,0.939122274480595,326.641422771438,326.641422771438,117.045340848004,209.984819387302,86.3070855738169,30.3495178103193,0,0.995003800774898,1.0597618154914,-0,0,0.968245704728713,203.33159799303,0,0
237.22,0.938970622283875,0.938970622196412,0.938970622523484,324.8495863186,324.8495863186,116.453269270587,208.217101498635,86.2928681423535,30.3396166776117,0,0.995003800774898,1.06110105551016,-0,0,0.961983535796756,202.016542517319,0,0
237.23,0.938836683532026,0.938836683444274,0.938836683771432,324.377672678517,324.377672678517,116.295512864151,207.765665905319,86.280890589381,30.3311161838166,0,0.995003800774898,1.06112371429718,-0,0,0.962630546110057,202.152414683112,0,0
237.24,0.938703979914632,0.938703979826689,0.938703980153764,328.062336594582,328.062336594582,117.50397161242,211.470732972161,86.269026930186,30.3225766922345,0,0.995003800774898,1.05934824926041,-0,0,0.947473992524455,198.969538430135,0,0
237.25,0.938559623366382,0.938559623278533,0.938559623605482,324.159402137992,324.159402137992,116.218187065545,207.590596273825,86.2555968482981,30.3132090158689,0,0.995003800774898,1.06099250619329,-0,0,0.96971796482573,203.640772613403,0,0
237.26,0.938414231628251,0.938414231539976,0.938414231867338,329.033612972284,329.033612972284,117.817323636935,212.487560819882,86.2423054777396,30.3037466746627,0,0.995003800774898,1.05895829459739,-0,0,0.942024322312475,197.82510768562,0,0
237.27,0.938647699692434,0.938647699605029,0.938647699930072,241.160127850298,241.160127850298,88.9407230738845,124.56764571505,86.2697348242092,30.3227473110392,0,0.995003800774898,1.10195619364282,-0,0,0.431395683930245,90.5930936253515,0,0
237.28,0.939648531584673,0.939648531501245,0.939648531816586,213.330563667217,213.330563667217,79.8199087768344,96.5366020796453,86.3919996431252,30.4019619444465,0,0.995003800774898,1.11123796941205,-0,0,0.445759542556332,93.6095039368298,0,0
237.29,0.940785286108111,0.940785286032774,0.940785286339031,213.919914554347,213.919914554347,80.0430702204296,96.9006532710584,86.5290297917666,30.4902314915218,0,0.995003800774898,1.11127870805929,-0,0,0.44195322249863,92.8101767247124,0,0
237.3,0.941966625072066,0.941966624998443,0.941966625294063,212.921335377076,212.921335377076,79.7449426573844,95.671875628829,86.6690426792157,30.5804170690317,0,0.995003800774898,1.11163597817207,-0,0,0.444509650618899,93.3470266299687,0,0
237.31,0.943122223149433,0.943122223076823,0.943122223364742,211.460370414691,211.460370414691,79.2939459172233,93.9874648614403,86.8048664334648,30.668039119786,0,0.995003800774898,1.11210043737936,-0,0,0.430489058954141,90.4027023803696,0,0
237.32,0.94425053951209,0.944250539443197,0.944250539722807,211.376077185599,211.376077185599,79.294568945727,93.6863289833664,86.9365974254503,30.7531507767824,0,0.995003800774898,1.11218977863384,-0,0,0.418793835390734,87.9467054320541,0,0
237.33,0.945355228015494,0.945355227948461,0.945355228221544,210.602993118439,210.602993118439,79.0680208880692,92.7022806761317,87.0646631460484,30.8360492962592,0,0.995003800774898,1.11248689762273,-0,0,0.417271642598672,87.6270449457211,0,0
237.34,0.946417221752984,0.946417221688008,0.946417221955019,210.791734535156,210.791734535156,79.1564007621223,92.6892476792318,87.1870544096561,30.9154324462684,0,0.995003800774898,1.11250496422297,-0,0,0.422084067194939,88.6376541109372,0,0
237.35,0.947418499336868,0.94741849927397,0.947418499534531,216.059109676581,216.059109676581,80.9123686257056,97.7676670548703,87.301630611073,30.9898120106379,0,0.995003800774898,1.11109324141851,-0,0,0.453783702794423,95.2945775868288,0,0
237.36,0.948351800080593,0.948351800018823,0.948351800275186,216.011883625312,216.011883625312,80.9195864281887,97.5461588508452,87.4071937742022,31.0585310002643,0,0.995003800774898,1.11110353640276,-0,0,0.449007924629257,94.2916641721439,0,0
237.37,0.949245116050295,0.94924511598949,0.949245116241629,212.788348647692,212.788348647692,79.8817593197357,94.1562343159519,87.5078161560531,31.1242981756866,0,0.995003800774898,1.11205249157854,-0,0,0.43915757852038,92.2230914892799,0,0
237.38,0.950121553054856,0.950121552995768,0.950121553242989,212.436406277735,212.436406277735,79.7873106420765,93.6414427676203,87.6062246869909,31.1887388231236,0,0.995003800774898,1.11223974954861,-0,0,0.450573938142931,94.6205270100155,0,0
237.39,0.950920837057866,0.9509208369994,0.950920837243384,216.69023584207,216.69023584207,81.2046938384823,97.7478027004401,87.6952572211379,31.247175920492,0,0.995003800774898,1.11105749295552,-0,0,0.444040223813756,93.2484470008888,0,0
237.4,0.951703204128188,0.951703204070595,0.951703204311289,212.261217136532,212.261217136532,79.7676222638605,93.1753660121973,87.7816867219776,31.3041644023567,0,0.995003800774898,1.11232591844258,-0,0,0.429285829676039,90.1500242319681,0,0
237.41,0.952458134195471,0.952458134138339,0.952458134375798,215.326615481959,215.326615481959,80.7931649000435,96.1025473395808,87.8649414033334,31.3591267390446,0,0.995003800774898,1.11154512858298,-0,0,0.44848046809845,94.1808983006745,0,0
237.42,0.953158035479446,0.953158035423527,0.953158035658175,215.370414968716,215.370414968716,80.8240635659253,96.0195100158816,87.9412080487669,31.4096969040675,0,0.995003800774898,1.11152636980075,-0,0,0.43727570067418,91.8278971415778,0,0
237.43,0.953849904833154,0.95384990477762,0.953849905009673,212.278988140708,212.278988140708,79.8242337469251,92.8029388293958,88.0163465412758,31.4597027700365,0,0.995003800774898,1.11245333434823,-0,0,0.433420415333045,91.0182872199395,0,0
237.44,0.954507284461961,0.954507284407249,0.95450728463657,216.245067926178,216.245067926178,81.143217678702,96.6505832035675,88.0874164836642,31.507068238946,0,0.995003800774898,1.11139116191359,-0,0,0.45059255559481,94.62443667491,0,0
237.45,0.955116911476636,0.955116911422154,0.955116911649881,215.381169502505,215.381169502505,80.8733526169066,95.6782501548635,88.152337580144,31.5505817674978,0,0.995003800774898,1.11159870878346,-0,0,0.422650468428579,88.7565983700016,0,0
237.46,0.955727945858149,0.955727945804123,0.955727946029708,215.810128118085,215.810128118085,81.0284789024956,95.9983558279312,88.2174615550238,31.5943107351297,0,0.995003800774898,1.11157471754527,-0,0,0.451511733726719,94.817464082611,0,0
237.47,0.956295033825498,0.956295033772087,0.956295033995844,214.281230226288,214.281230226288,80.538943686388,94.3693341713781,88.2772173435478,31.634678711362,0,0.995003800774898,1.11200027286846,-0,0,0.442193129401514,92.8605571743179,0,0
237.48,0.95684260985835,0.956842609805202,0.956842610027394,215.085929808728,215.085929808728,80.8159305426374,95.077675953562,88.3346603341709,31.6735935209954,0,0.995003800774898,1.11179696514527,-0,0,0.431766036425488,90.6708676493526,0,0
237.49,0.957387110414458,0.957387110361495,0.957387110582048,213.600705449883,213.600705449883,80.3401567594236,93.496809600522,88.391605519021,31.71229033034,0,0.995003800774898,1.11226906789125,-0,0,0.438663174085843,92.1192665580269,0,0
237.5,0.957902352993458,0.957902352941146,0.957902353160087,214.884794610634,214.884794610634,80.7738590638506,94.6910167356882,88.4450429496939,31.748734925252,0,0.995003800774898,1.11191201779805,-0,0,0.429673280378739,90.2313888795352,0,0
237.51,0.95839235275354,0.958392352702083,0.958392352919316,212.007329773656,212.007329773656,79.8391248517511,91.7281952946282,88.4956181362543,31.7835163427731,0,0.995003800774898,1.11276033922683,-0,0,0.419302842403955,88.0535969048306,0,0
237.52,0.958879303611864,0.958879303559959,0.958879303776529,214.72855105027,214.72855105027,80.744511551047,94.3646684334446,88.5458508727844,31.8180317440415,0,0.995003800774898,1.11204234916707,-0,0,0.436655272000247,91.6976071200518,0,0
237.53,0.959312989217311,0.959312989166195,0.959312989381413,218.383097071109,218.383097071109,81.9552670054598,97.9451875081662,88.5895631829601,31.8483463799827,0,0.995003800774898,1.11102034400339,-0,0,0.450302997674089,94.5636295115586,0,0
237.54,0.959718813128225,0.959718813077691,0.959718813292259,217.049777897168,217.049777897168,81.525820949496,96.5437022977279,88.6296604374746,31.8764151619655,0,0.995003800774898,1.11136187857699,-0,0,0.430898315644647,90.4886462853759,0,0
237.55,0.960134979703354,0.960134979652685,0.960134979866551,218.739038442052,218.739038442052,82.0901161660407,98.1627487217803,88.6710127777148,31.9052769425564,0,0.995003800774898,1.11095368343591,-0,0,0.449532023369693,94.4017249076355,0,0
237.56,0.960532615865113,0.960532615814539,0.960532616027737,214.33367187718,214.33367187718,80.6507137510617,93.6908757157292,88.710030989568,31.9327651718831,0,0.995003800774898,1.11215336490024,-0,0,0.417688693112412,87.7146255536066,0,0
237.57,0.960955725237289,0.960955725187937,0.960955725400303,215.94075535669,215.94075535669,81.1882106986979,95.2260748204177,88.7523387521944,31.9623417840783,0,0.995003800774898,1.11179138451835,-0,0,0.439947843360876,92.3890471057839,0,0
237.58,0.9613574517987,0.961357451749313,0.961357451960654,214.641393292538,214.641393292538,80.7698182637571,93.8593014614218,88.7918934613709,31.9901983697455,0,0.995003800774898,1.11215229587872,-0,0,0.435670202835039,91.4907425953581,0,0
237.59,0.961753055837803,0.961753055788104,0.96175305599879,215.220412820132,215.220412820132,80.9686659482081,94.3720862467493,88.8307346268622,32.0175919465208,0,0.995003800774898,1.11199932846852,-0,0,0.426161305297442,89.4938741124629,0,0
237.6,0.962151382648748,0.962151382599996,0.962151382810041,225.76866341315,225.76866341315,84.4444335026223,104.852765565174,88.8706281154184,32.0452697325581,0,0.995003800774898,1.10293035653599,-0,0,0.977845766888966,205.347611046683,0,0
237.61,0.961582469475629,0.961582469425337,0.961582469639302,324.208279725347,324.208279725347,116.784351289923,203.412004755471,88.7977425570008,31.9985324128752,0,0.995003800774898,1.06413514484906,-0,0,0.952787154389404,200.085302421775,0,0
237.62,0.96067214942625,0.960672149370736,0.960672149594892,331.12242234424,331.12242234424,119.031556019558,210.520055285931,88.679014206082,31.9233528522278,0,0.995003800774898,1.06204132374494,-0,0,0.981832646877831,206.184855844344,0,0
237.63,0.959722853363937,0.959722853304615,0.959722853540018,331.737044600486,331.737044600486,119.207577192312,211.333411240805,88.5573390594491,31.8462943002319,0,0.995003800774898,1.06209612797461,-0,0,0.974630980309804,204.672505865059,0,0
237.64,0.958802311015958,0.958802310953296,0.958802311195479,330.782099665961,330.782099665961,118.868798581644,210.568845965783,88.4407778588698,31.7724758413085,0,0.995003800774898,1.06272658507482,-0,0,0.951346329301724,199.782729153362,0,0
