t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
237.65,0.95792240750613,0.957922407441074,0.957922407690879,331.134433019029,331.134433019029,118.961094793329,211.100923768794,88.330763898781,31.702745351454,0,0.995003800774898,1.06197826450125,-0,0,0.949536380586021,199.402639923064,0,0
237.66,0.957061741336493,0.957061741269067,0.957061741525923,327.958342610378,327.958342610378,117.89442094825,208.098695961356,88.2243232219301,31.6353234270919,0,0.995003800774898,1.06277352917016,-0,0,0.987212352385748,207.314594001007,0,0
237.67,0.956238053097246,0.956238053027484,0.956238053289962,329.932774550235,329.932774550235,118.521773920298,210.238393229918,88.1232530005434,31.5711283197734,0,0.995003800774898,1.06201870288561,-0,0,0.982598525864123,206.345690431466,0,0
237.68,0.955428774831985,0.955428774761038,0.955428775028997,331.288128239168,331.288128239168,118.94623436175,211.754531545465,88.0249680505976,31.5086286431055,0,0.995003800774898,1.06097969416691,-0,0,0.986355108206809,207.13457272343,0,0
237.69,0.954644573314417,0.954644573241423,0.954644573515253,333.176783033313,333.176783033313,119.54676435819,213.798019804166,87.9303815360681,31.4483816930784,0,0.995003800774898,1.06008086609873,-0,0,0.976202507109494,205.002526492994,0,0
237.7,0.953886497006252,0.953886496932396,0.953886497210225,332.2637772376,332.2637772376,119.227252340046,213.033570389941,87.8396197995422,31.390587048117,0,0.995003800774898,1.06083627801578,-0,0,0.950412836532824,199.586695671893,0,0
237.71,0.95320307901977,0.953203078944905,0.953203079226634,328.952748315355,328.952748315355,118.121571706859,209.855617973673,87.7583181668583,31.3388121748243,0,0.995003800774898,1.06194573050589,-0,0,0.956661421021578,200.898898414531,0,0
237.72,0.952563115344321,0.952563115268305,0.952563115554033,329.768942896054,329.768942896054,118.373691734439,210.795391947353,87.6829116074415,31.2906393412586,0,0.995003800774898,1.06075730814463,-0,0,0.985652656678075,206.987057902396,0,0
237.73,0.951932172335815,0.951932172259042,0.951932172547916,332.851770639318,332.851770639318,119.371090401813,213.999759809256,87.6088371528505,31.2431736772108,0,0.995003800774898,1.05950689084242,-0,0,0.97979099927471,205.756109847689,0,0
237.74,0.951343245368532,0.951343245291093,0.951343245583264,330.299000616489,330.299000616489,118.517231174328,211.560303093059,87.539765652179,31.1989318712509,0,0.995003800774898,1.06093525510705,-0,0,0.971613386999597,204.038811269915,0,0
237.75,0.950800086326636,0.950800086248657,0.950800086543822,328.963744388851,328.963744388851,118.06484674603,210.328450750033,87.4767778642901,31.1585157745278,0,0.995003800774898,1.0612626577706,-0,0,0.973935459414533,204.526446477052,0,0
237.76,0.950291664394888,0.950291664316243,0.950291664614042,329.29154722832,329.29154722832,118.160031540061,210.752430697064,87.418255707186,31.1208608240699,0,0.995003800774898,1.06089857799189,-0,0,0.977242289247616,205.220880741999,0,0
237.77,0.94980870517858,0.949808705099388,0.949808705399156,329.545163558096,329.545163558096,118.231516540012,211.097009723345,87.3629569327309,31.0851969020201,0,0.995003800774898,1.06055109561396,-0,0,0.985212491561831,206.894623227985,0,0
237.78,0.949346205002547,0.9493462049229,0.949346205224835,333.19417357729,333.19417357729,119.419555018615,214.83288584759,87.3102492156026,31.0510385140978,0,0.995003800774898,1.05905807827244,-0,0,0.960285043955337,201.659859230621,0,0
237.79,0.948914206067626,0.94891420598797,0.948914206292273,328.964179038032,328.964179038032,118.018664100985,210.683789377762,87.2611036291177,31.0192860311522,0,0.995003800774898,1.06116546767249,-0,0,0.955215364937853,200.595226636949,0,0
237.8,0.94852102405536,0.948521023975247,0.948521024280668,331.099764151957,331.099764151957,118.711143899033,212.89186755548,87.2171938396565,30.9907027568206,0,0.995003800774898,1.05952018544297,-0,0,0.961953394118365,202.010212764857,0,0
237.81,0.948142746700423,0.948142746620127,0.948142746927001,327.642297435705,327.642297435705,117.565611297519,209.504301359159,87.1748118091449,30.9631842674015,0,0.995003800774898,1.06132809549629,-0,0,0.973819342107224,204.502061842517,0,0
237.82,0.947804258822917,0.947804258741763,0.947804259050735,329.417997391728,329.417997391728,118.141187055766,211.34192388501,87.1373987252218,30.9386747814969,0,0.995003800774898,1.0604508804165,-0,0,0.965005913024448,202.651241735134,0,0
237.83,0.947471452769684,0.94747145268857,0.947471452998309,328.560598200557,328.560598200557,117.851475517016,210.545126610901,87.1007645934852,30.9147069961714,0,0.995003800774898,1.0610424166875,-0,0,0.952709839116508,200.069066214467,0,0
237.84,0.947167407055785,0.947167406974053,0.947167407285036,330.333970294277,330.333970294277,118.427230894534,212.373219444923,87.0678000523001,30.8929507970532,0,0.995003800774898,1.05920236076939,-0,0,0.981030352148711,206.016373951229,0,0
237.85,0.946849376204474,0.946849376122677,0.946849376435091,329.361568266893,329.361568266893,118.100091131426,211.458597934258,87.0329305602454,30.8700397723892,0,0.995003800774898,1.06055934999755,-0,0,0.963221794002784,202.276576740585,0,0
237.86,0.946560689234771,0.94656068915289,0.946560689465952,330.955410604561,330.955410604561,118.617256167895,213.103970792538,87.0019358412127,30.84950397081,0,0.995003800774898,1.0594990996268,-0,0,0.950534217742283,199.612185725879,0,0
237.87,0.946272835390476,0.94627283530819,0.946272835622369,330.359330788107,330.359330788107,118.414675331872,212.559050263167,86.9711443802999,30.8291361446405,0,0.995003800774898,1.05957079641661,-0,0,0.956006056322914,200.761271827812,0,0
237.88,0.946002180864065,0.946002180781911,0.946002181097089,328.219767226164,328.219767226164,117.705209752123,210.46731556673,86.942364943847,30.8100867155877,0,0.995003800774898,1.06081796293147,-0,0,0.953264018613598,200.185443908855,0,0
237.89,0.945748034719895,0.94574803463765,0.945748034953049,327.336045928188,327.336045928188,117.409008745081,209.627690207824,86.9158824517515,30.7924732686126,0,0.995003800774898,1.0607796410307,-0,0,0.969637899824531,203.623958963151,0,0
237.9,0.945493307014754,0.945493306932026,0.945493307248296,329.272734782435,329.272734782435,118.039822291758,211.608573758484,86.889392784384,30.7747682395675,0,0.995003800774898,1.05977514111278,-0,0,0.974500995114541,204.645208974054,0,0
237.91,0.945222424370442,0.945222424287604,0.945222424604833,329.372965215152,329.372965215152,118.066629721035,211.755980167023,86.8610624587262,30.7559225894038,0,0.995003800774898,1.05994895582919,-0,0,0.966969562611053,203.063608148321,0,0
237.92,0.944958690114781,0.944958690031456,0.944958690349164,330.238428925975,330.238428925975,118.345179363295,212.666935346533,86.8337912865372,30.7377022929052,0,0.995003800774898,1.05900189975701,-0,0,0.981077043368071,206.026179107295,0,0
237.93,0.944679854228501,0.944679854144942,0.94467985446366,331.124912558735,331.124912558735,118.630259037447,213.601810414402,86.8047574197975,30.7183447245351,0,0.995003800774898,1.05863878804064,-0,0,0.984805781283006,206.809214069431,0,0
237.94,0.944401909884507,0.944401909800818,0.944401910120129,331.094836621449,331.094836621449,118.614106933576,213.619917561705,86.7758468401892,30.699072219555,0,0.995003800774898,1.05890587497801,-0,0,0.972780063031348,204.283813236583,0,0
237.95,0.944132496098623,0.944132496014562,0.944132496334786,331.451142205605,331.451142205605,118.725214985126,214.0224024186,86.7481719036303,30.6805678833746,0,0.995003800774898,1.05846018368959,-0,0,0.972648900244344,204.256269051312,0,0
237.96,0.94385492447852,0.943854924394333,0.94385492471513,330.392971332054,330.392971332054,118.371233319263,213.011718669763,86.7196606827186,30.6615919795715,0,0.995003800774898,1.05926293621767,-0,0,0.960694061568244,201.745752929331,0,0
237.97,0.943605301704899,0.943605301620262,0.943605301941848,330.158528717282,330.158528717282,118.288714756737,212.819290958137,86.694508602071,30.6447291570739,0,0.995003800774898,1.05932413014479,-0,0,0.949945814301677,199.488621003352,0,0
237.98,0.943363540427566,0.943363540342985,0.943363540664526,327.485461980984,327.485461980984,117.40488980475,210.186456097495,86.6704090400245,30.6285968434647,0,0.995003800774898,1.05998026320837,-0,0,0.98122155704341,206.056526979116,0,0
237.99,0.943120089974662,0.943120089889716,0.943120090211627,327.911089259038,327.911089259038,117.539507820616,210.652695880175,86.6460982443554,30.6122951345081,0,0.995003800774898,1.06055071591488,-0,0,0.957038112883589,200.978003705554,0,0
238,0.942884650291314,0.942884650206079,0.942884650528497,329.950531105837,329.950531105837,118.20482417966,212.730759543653,86.6230464530209,30.596725109163,0,0.995003800774898,1.05884758851723,-0,0,0.963510352061498,202.337173932915,0,0
238.01,0.942612879498768,0.942612879414394,0.942612879736832,329.433996567037,329.433996567037,118.029139244957,212.259645809359,86.5957979176641,30.5785528400141,0,0.995003800774898,1.05888750194226,-0,0,0.984324397132322,206.708123397788,0,0
238.02,0.942338732202348,0.942338732116553,0.942338732439732,331.926163828187,331.926163828187,118.842289257298,214.797854431444,86.5682276484729,30.5600817482705,0,0.995003800774898,1.05795946943767,-0,0,0.971966145213312,204.112890494795,0,0
238.03,0.942064416505836,0.942064416419566,0.942064416743556,328.539109881256,328.539109881256,117.723024466496,211.456863451866,86.5405661317617,30.5416802976287,0,0.995003800774898,1.0594985122824,-0,0,0.981185041895433,206.048858798041,0,0
238.04,0.941793995507673,0.941793995421336,0.941793995745293,327.969890936674,327.969890936674,117.53010310118,210.932435929092,86.5136765038945,30.5237785036876,0,0.995003800774898,1.06043593584531,-0,0,0.947545034587161,198.984457263304,0,0
238.05,0.941556925630987,0.941556925544248,0.941556925868456,325.804906287923,325.804906287923,116.813553031171,208.805556005047,86.4908639848234,30.5084862980535,0,0.995003800774898,1.06033248959218,-0,0,0.983554093832849,206.546359704898,0,0
238.06,0.941301451472665,0.941301451385982,0.941301451710276,327.859283800405,327.859283800405,117.483352058351,210.90178366995,86.4657929466993,30.4917071837553,0,0.995003800774898,1.06030289393996,-0,0,0.9506049600958,199.627041620118,0,0
238.07,0.941051387974039,0.941051387887264,0.941051388211665,326.7304902825,326.7304902825,117.107078977146,209.813407830255,86.4415722867905,30.4755101654552,0,0.995003800774898,1.0599051143531,-0,0,0.976144207794254,204.990283636793,0,0
238.08,0.94078114614758,0.940781146060368,0.940781146384882,329.347677586192,329.347677586192,117.961529755366,212.475008655862,86.4149474260779,30.4577215042515,0,0.995003800774898,1.05917574564136,-0,0,0.956163016036159,200.794233367593,0,0
238.09,0.940519926794944,0.940519926707169,0.94051992703216,328.67279466428,328.67279466428,117.734130196861,211.842989515858,86.3892425629725,30.4405625854497,0,0.995003800774898,1.05942974745354,-0,0,0.948322336757744,199.147690719126,0,0
238.1,0.940263620156547,0.940263620068801,0.940263620394027,327.001271678243,327.001271678243,117.179301306463,210.213166572665,86.3642230985318,30.4238820070465,0,0.995003800774898,1.05993309263659,-0,0,0.96076599123245,201.760858158814,0,0
238.11,0.940014436477997,0.940014436389735,0.940014436715144,327.337981727864,327.337981727864,117.284710702943,210.590333346558,86.33998558981,30.4076627914964,0,0.995003800774898,1.05995923432944,-0,0,0.953882219746502,200.315266146765,0,0
238.12,0.939765273537185,0.939765273449363,0.939765273774672,325.992517440327,325.992517440327,116.837229662122,209.285204459922,86.3157888477866,30.3915241326192,0,0.995003800774898,1.06066517206696,-0,0,0.948528982186098,199.191086259081,0,0
238.13,0.939514053534719,0.939514053446277,0.939514053771845,327.955075023699,327.955075023699,117.477050638273,211.288066385286,86.2916701392574,30.3753384991558,0,0.995003800774898,1.05864517896754,-0,0,0.985128563986688,206.876998437204,0,0
238.14,0.939234161746557,0.939234161657745,0.939234161983702,327.486344976137,327.486344976137,117.316928653039,210.86586620064,86.2637085644723,30.3567702110241,0,0.995003800774898,1.05990598355379,-0,0,0.965466791080546,202.748026126915,0,0
238.15,0.938973527349425,0.938973527260246,0.9389735275866,325.742201567443,325.742201567443,116.738138032443,209.164120337514,86.2382549237834,30.3398263061454,0,0.995003800774898,1.06041688889074,-0,0,0.966542276005499,202.973877961155,0,0
238.16,0.938710399098976,0.93871039900952,0.938710399336284,329.54031476837,329.54031476837,117.980971057042,213.004886367029,86.2127301144567,30.322698286884,0,0.995003800774898,1.05799215830904,-0,0,0.977463746303553,205.267386723746,0,0
238.17,0.938418331329818,0.938418331240097,0.938418331566973,328.868896629602,328.868896629602,117.753944695418,212.382166532408,86.183447547422,30.303282549772,0,0.995003800774898,1.05908955467689,-0,0,0.955556747642519,200.666917004929,0,0
238.18,0.938159120192274,0.938159120102101,0.938159120429366,325.818225265326,325.818225265326,116.745740528905,209.373722428875,86.1580921409052,30.2864106955467,0,0.995003800774898,1.06001880951381,-0,0,0.971722978945768,204.061825578611,0,0
238.19,0.937968711371791,0.937968711282498,0.937968711611558,325.602324190758,325.602324190758,116.670830620905,209.188235647431,86.140024195506,30.2740643478209,0,0.995003800774898,1.06049979491195,-0,0,0.959344762976546,201.462400225075,0,0
238.2,0.937853711414822,0.937853711323134,0.93785371165094,329.252078124071,329.252078124071,117.8681967077,212.855506735582,86.1299733622815,30.2665980262082,0,0.995003800774898,1.05827393870225,-0,0,0.956570641862493,200.879834791123,0,0
238.21,0.937724334821066,0.937724334731009,0.937724335058989,328.801884357612,328.801884357612,117.717541974027,212.426116934118,86.1178687954898,30.2578986280047,0,0.995003800774898,1.05873780191493,-0,0,0.951966134071305,199.912888154974,0,0
238.22,0.937626818794551,0.937626818703474,0.937626819031571,324.893851951485,324.893851951485,116.431111733456,208.53305522706,86.1092937350248,30.2515029894006,0,0.995003800774898,1.06026316070515,-0,0,0.978797667789056,205.547510235702,0,0
238.23,0.937527808018532,0.937527807927837,0.937527808255976,328.655742445006,328.655742445006,117.665662083262,212.309974726598,86.1007837247547,30.2449839936541,0,0.995003800774898,1.0585326377462,-0,0,0.970953144783741,203.900160404586,0,0
238.24,0.937430519155234,0.937430519063788,0.937430519392452,327.965044449973,327.965044449973,117.436677518283,211.634589951659,86.0920601087945,30.2383943895196,0,0.995003800774898,1.05927381659723,-0,0,0.953739834001672,200.285365140351,0,0
238.25,0.937357358620841,0.937357358529476,0.937357358857769,326.905311680643,326.905311680643,117.087016314667,210.58544105605,86.0862309336445,30.233639690948,0,0.995003800774898,1.05922211587168,-0,0,0.970327138686917,203.768699124252,0,0
238.26,0.937291395082687,0.937291394990938,0.937291395319718,326.16283112759,326.16283112759,116.841765588892,209.852518747012,86.0810365137389,30.2292758668387,0,0.995003800774898,1.05957931205377,-0,0,0.984323341138399,206.707901639064,0,0
238.27,0.937226883908182,0.937226883816431,0.937226884145627,328.356627466864,328.356627466864,117.561639344277,212.055764585509,86.0759509543253,30.2249119270304,0,0.995003800774898,1.05911831364733,-0,0,0.953192555323812,200.170436618001,0,0
238.28,0.937176500408544,0.93717650031707,0.937176500645739,327.242026993617,327.242026993617,117.19444995773,210.947896552976,86.072505763005,30.2216246776357,0,0.995003800774898,1.05881985180961,-0,0,0.979100524183977,205.611110078635,0,0
238.29,0.937119473223934,0.937119473131298,0.937119473460787,327.684530097527,327.684530097527,117.338843842338,211.398752764962,86.0680739171198,30.2177034154451,0,0.995003800774898,1.05944197102568,-0,0,0.954481153773363,200.441042292406,0,0
238.3,0.937091738337235,0.937091738244978,0.937091738574407,326.091140161298,326.091140161298,116.814805839323,209.808104534777,86.0670606973594,30.2159749291611,0,0.995003800774898,1.0597452925604,-0,0,0.963929746362551,202.425246736136,0,0
238.31,0.93707495735443,0.937074957262564,0.937074957591598,325.763797383333,325.763797383333,116.707141033816,209.481649666981,86.0671954612542,30.2149522550972,0,0.995003800774898,1.05986341932237,-0,0,0.972664048863021,204.259450261234,0,0
238.32,0.937056922575574,0.937056922483189,0.937056922812465,325.786409018707,325.786409018707,116.714453822185,209.505504567419,86.0671078938471,30.2137965574407,0,0.995003800774898,1.06039395346718,-0,0,0.950855251356054,199.679602784771,0,0
238.33,0.937064810486421,0.937064810394319,0.937064810723502,326.45983524283,326.45983524283,116.936319228459,210.175298559304,86.0700308281779,30.2145058553482,0,0.995003800774898,1.05954001681309,-0,0,0.957623394279539,201.100912798703,0,0
238.34,0.937065204480188,0.937065204388123,0.93706520471712,326.721361148558,326.721361148558,117.022569443995,210.43494639097,86.0718742911927,30.2145404663948,0,0.995003800774898,1.05963979788602,-0,0,0.95387898583035,200.314587024374,0,0
238.35,0.937076784823802,0.93707678473164,0.937076785060489,325.469981443957,325.469981443957,116.611815340275,209.179672091748,86.0749459513341,30.2153634008749,0,0.995003800774898,1.05977711257415,-0,0,0.978969032188564,205.583496759598,0,0
238.36,0.937094201013478,0.937094200921197,0.937094201250163,325.91591478357,325.91591478357,116.759022189194,209.62110061203,86.0784097684312,30.2164044031093,0,0.995003800774898,1.06032591768902,-0,0,0.956041180672626,200.768647941251,0,0
238.37,0.937133606909851,0.93713360681768,0.937133607146639,324.2735280182,324.2735280182,116.220389171258,207.969938204699,86.0844628118446,30.2191270016565,0,0.995003800774898,1.06081037111143,-0,0,0.960166598749904,201.63498573748,0,0
238.38,0.937185154354766,0.937185154262924,0.937185154591401,324.765091953232,324.765091953232,116.383439344808,208.450547152662,86.0918816030346,30.2226631975354,0,0.995003800774898,1.06027054941026,-0,0,0.975154215815241,204.782385321201,0,0
238.39,0.937221708653943,0.937221708562074,0.937221708890487,329.429519256469,329.429519256469,117.917635517341,213.107171025064,86.0974468428021,30.2249013886035,0,0.995003800774898,1.05841373457126,-0,0,0.950190873894859,199.54008351792,0,0
238.4,0.937258511959319,0.937258511867342,0.937258512196136,328.320803303786,328.320803303786,117.554247343729,211.990964784827,86.1027751306227,30.227063388336,0,0.995003800774898,1.05853430600577,-0,0,0.96581756233623,202.821688090608,0,0
238.41,0.937310885565889,0.93731088547386,0.937310885802837,326.815661194707,326.815661194707,117.060892125191,210.475794132256,86.1096486120939,30.2302184503579,0,0.995003800774898,1.05960358185529,-0,0,0.965572030240126,202.770126350427,0,0
238.42,0.93738262912101,0.937382629028995,0.937382629357835,328.816832317619,328.816832317619,117.720496051415,212.463233666255,86.1188607337042,30.2347379176594,0,0.995003800774898,1.05805648939669,-0,0,0.982718033306693,206.370786994406,0,0
238.43,0.937434918109393,0.937434918017541,0.937434918346698,329.46118801008,329.46118801008,117.933587495054,213.098039556898,86.1254959110104,30.2376525421719,0,0.995003800774898,1.0586337147197,-0,0,0.954734557623278,200.494257100888,0,0
238.44,0.937527871525474,0.937527871433743,0.937527871762714,325.529860418778,325.529860418778,116.64372981695,209.149465024599,86.13679629921,30.2435990949694,0,0.995003800774898,1.05979086698766,-0,0,0.986131844353879,207.087687314315,0,0
238.45,0.93762983590276,0.937629835811009,0.937629836140198,330.502959818536,330.502959818536,118.280813232304,214.103872041592,86.1491062936329,30.2499814833117,0,0.995003800774898,1.05780134800205,-0,0,0.96469872424585,202.586732091629,0,0
238.46,0.937739021447635,0.937739021356392,0.937739021685417,325.846548706089,325.846548706089,116.752927850403,209.427956982728,86.1617877845186,30.2568039388419,0,0.995003800774898,1.06058179740372,-0,0,0.950678176636294,199.642417093622,0,0
238.47,0.938167016083923,0.938167015993413,0.938167016321824,251.824884843235,251.824884843235,92.4333454610255,135.328444835802,86.2088983388569,30.2875416685758,0,0.995003800774898,1.09878902119175,-0,0,0.452567191831467,95.0391102846081,0,0
238.48,0.939393253201364,0.939393253114781,0.939393253432733,216.199973904868,216.199973904868,80.7550960138905,99.4657449823268,86.3536334521835,30.3805954703575,0,0.995003800774898,1.11037114597043,-0,0,0.431837192145232,90.6858103504987,0,0
238.49,0.940759862277274,0.940759862196448,0.940759862503385,215.543612171874,215.543612171874,80.5739896003443,98.5446327097669,86.5149899802415,30.4839894818651,0,0.995003800774898,1.11082609632914,-0,0,0.445917228393216,93.6426179625753,0,0
238.5,0.942126508600439,0.942126508523019,0.942126508820421,211.470036892412,211.470036892412,79.2693937070984,94.2085813384395,86.6748748141781,30.5865807397945,0,0.995003800774898,1.11203949320243,-0,0,0.441124706913541,92.6361884518437,0,0
238.51,0.943280632844145,0.943280632773953,0.943280633060191,214.62066854835,214.62066854835,80.3342246510618,97.1352652265347,86.8110709736456,30.6743323481693,0,0.995003800774898,1.11120938367896,-0,0,0.426204372101356,89.5029181412848,0,0
238.52,0.944416674727337,0.944416674655783,0.944416674936496,211.322114617046,211.322114617046,79.2786279097487,93.6178985846184,86.944001410283,30.7602146221446,0,0.995003800774898,1.11220202613736,-0,0,0.419296533283718,88.0522719895808,0,0
238.53,0.945523760224671,0.945523760156808,0.945523760431227,211.983911910702,211.983911910702,79.5238816779237,94.0673623431471,87.0729159304099,30.8436336371447,0,0.995003800774898,1.11214156617522,-0,0,0.451943777747806,94.9081933270393,0,0
238.54,0.946538700088445,0.946538700022838,0.946538700289489,213.150735190937,213.150735190937,79.9326353793099,95.0408844404803,87.1901807583612,30.9196699920955,0,0.995003800774898,1.11178375581417,-0,0,0.419512608610654,88.0976478082373,0,0
238.55,0.947540420392511,0.947540420329144,0.947540420590414,215.154194212449,215.154194212449,80.6158907980533,96.854720416599,87.305140498177,30.9943332976729,0,0.995003800774898,1.11133951328542,-0,0,0.45260247038299,95.046518780428,0,0
238.56,0.948467363072668,0.948467363011283,0.948467363266896,214.79838410732,214.79838410732,80.5216426176159,96.3249146455017,87.4105123833974,31.0629570784214,0,0.995003800774898,1.11142375476516,-0,0,0.429543526744886,90.204140616426,0,0
238.57,0.949386142678707,0.949386142618564,0.94938614286945,211.481185903313,211.481185903313,79.4537550313834,92.8357693633542,87.5145116997488,31.1309048402105,0,0.995003800774898,1.11244192631478,-0,0,0.42809482170839,89.8999125587619,0,0
238.58,0.950278238611246,0.95027823855291,0.950278238799068,213.667913836167,213.667913836167,80.1941483258151,94.8564442796674,87.6149191618044,31.1965503946952,0,0.995003800774898,1.11187595993829,-0,0,0.42892660970947,90.0745880389886,0,0
238.59,0.951137401546449,0.95113740148934,0.951137401731202,211.940294303905,211.940294303905,79.6470172330039,92.9699040593795,87.7108860043571,31.2595042401685,0,0.995003800774898,1.11240906134482,-0,0,0.426837282187156,89.6358292593027,0,0
238.6,0.951951093766442,0.951951093710563,0.951951093948796,216.354649902625,216.354649902625,81.1174434206695,97.2346085305543,87.8012149488184,31.3188264232527,0,0.995003800774898,1.111220877689,-0,0,0.441860451471524,92.79069480902,0,0
238.61,0.952706848628085,0.952706848573029,0.952706848807922,214.520180918081,214.520180918081,80.5324306682018,95.2622757496246,87.8842543475842,31.3736508208722,0,0.995003800774898,1.11173848539726,-0,0,0.434177489025901,91.1772726954391,0,0
238.62,0.953456752483359,0.953456752428392,0.953456752661408,215.824864253033,215.824864253033,80.9789789353875,96.430831227244,87.9662323326139,31.4278006931747,0,0.995003800774898,1.1114288588498,-0,0,0.440320222919775,92.4672468131527,0,0
238.63,0.954158438269447,0.954158438216533,0.954158438445698,216.597912635311,216.597912635311,81.2495072634251,97.0775149501798,88.0422217531746,31.4781759319569,0,0.995003800774898,1.11121566637357,-0,0,0.423777692589313,88.9933154437557,0,0
238.64,0.954858936198795,0.954858936145991,0.954858936372861,215.979004442784,215.979004442784,81.0624585785747,96.3326773319602,88.1178784084088,31.5284487024147,0,0.995003800774898,1.11147788821564,-0,0,0.454581283005228,95.462069431098,0,0
238.65,0.955514127756767,0.955514127704603,0.955514127929706,215.551939626362,215.551939626362,80.937248308818,95.7889844397443,88.1878550616884,31.5751001249297,0,0.995003800774898,1.11156699083542,-0,0,0.424104843632316,89.0620171627863,0,0
238.66,0.95616556128976,0.956165561238334,0.956165561461681,213.994288812171,213.994288812171,80.4403587617725,94.1152141817834,88.2574395828599,31.6216350475282,0,0.995003800774898,1.11206344776155,-0,0,0.418246712808655,87.8318096898176,0,0
238.67,0.956803764984662,0.956803764933464,0.956803765154507,215.270893318593,215.270893318593,80.8747196676733,95.278157079276,88.3254999370274,31.6672363022899,0,0.995003800774898,1.11179919815315,-0,0,0.457176756784496,96.0071189247442,0,0
238.68,0.95737958833325,0.957379588282412,0.957379588501955,217.750866478901,217.750866478901,81.7029522684581,97.6571495493495,88.3858509435405,31.7078659860112,0,0.995003800774898,1.11108380613706,-0,0,0.453430841617096,95.2204767395901,0,0
238.69,0.957939602289823,0.957939602239244,0.957939602457441,215.279574920428,215.279574920428,80.903365414912,95.0880151586147,88.4442017690461,31.747357992767,0,0.995003800774898,1.11180170085327,-0,0,0.454246139091724,95.3916892092621,0,0
238.7,0.958472370442258,0.958472370391976,0.958472370608948,216.243057257992,216.243057257992,81.232050040063,95.9588866673724,88.4993684326778,31.784802157942,0,0.995003800774898,1.11152530794798,-0,0,0.425969023049494,89.4534948403938,0,0
238.71,0.959013777063943,0.959013777014189,0.959013777229464,214.895440545344,214.895440545344,80.8013580350607,94.5167308512268,88.5556289009847,31.8230807931328,0,0.995003800774898,1.11199759073814,-0,0,0.454134211393468,95.3681843926282,0,0
238.72,0.959509945314262,0.959509945264819,0.959509945479467,214.943345290494,214.943345290494,80.828182936848,94.4790398921807,88.6064434453719,31.8578619529414,0,0.995003800774898,1.11193749166364,-0,0,0.418009013947778,87.7818929290334,0,0
238.73,0.960004397698223,0.960004397648883,0.9600043978621,216.207459332999,216.207459332999,81.2547578665035,95.6575157686083,88.6572395031209,31.8927040612694,0,0.995003800774898,1.11166402544692,-0,0,0.43923588944168,92.2395367827528,0,0
238.74,0.96045952305693,0.960459523007826,0.960459523220164,217.684255992232,217.684255992232,81.750217400614,97.056479726238,88.7032724529338,31.9245038130605,0,0.995003800774898,1.11126818873872,-0,0,0.455782712555715,95.7143696367001,0,0
238.75,0.960894484582337,0.96089448453362,0.960894484745602,216.018525166706,216.018525166706,81.2122331983853,95.3170600864891,88.7467413277659,31.9547237524513,0,0.995003800774898,1.11172831730279,-0,0,0.447414604163298,93.9570668742926,0,0
238.76,0.961300198076332,0.961300198027695,0.961300198238428,216.939282855111,216.939282855111,81.523707932578,96.1693092390697,88.7870338799415,31.9829397360995,0,0.995003800774898,1.11148185380603,-0,0,0.433887781781925,91.1164341742042,0,0
238.77,0.961691631859756,0.961691631811024,0.961691632021166,216.550159348461,216.550159348461,81.4043140604716,95.7141810980479,88.8257504422902,32.0102278081229,0,0.995003800774898,1.11162125616541,-0,0,0.435078598549327,91.3665056953586,0,0
238.78,0.962054080423126,0.96205408037443,0.962054080584439,217.890431554511,217.890431554511,81.8526521924823,96.9937402359465,88.8612262850175,32.035465033547,0,0.995003800774898,1.11127872132204,-0,0,0.448172700841195,94.1162671766509,0,0
238.79,0.962388079060943,0.962388079012821,0.962388079221657,217.640591586333,217.640591586333,81.7776051814964,96.6888426875892,88.8932366342714,32.0585122644725,0,0.995003800774898,1.11133098846621,-0,0,0.434641081992007,91.2746272183214,0,0
238.8,0.962721953593592,0.962721953545393,0.962721953753837,227.396281781408,227.396281781408,84.9913693623971,106.388418819998,88.9260867543609,32.0817762070486,0,0.995003800774898,1.10336343794081,-0,0,0.932985678896446,195.926992568254,0,0
238.81,0.962285969580516,0.962285969529038,0.962285969742908,315.596559847161,315.596559847161,113.96896914248,194.683869121226,88.8680556560116,32.0446350699238,0,0.995003800774898,1.06832753360802,-0,0,0.952229718064552,199.968240793556,0,0
238.82,0.961443179005889,0.961443178950826,0.961443179173755,329.007812465397,329.007812465397,118.353452044092,208.275426711837,88.757672496618,31.9747132569428,0,0.995003800774898,1.06364847378084,-0,0,0.951230841785159,199.758476774883,0,0
238.83,0.960536733235419,0.960536733176329,0.960536733408638,327.557254728829,327.557254728829,117.851791835694,207.015074661655,88.6411399690217,31.9010400981519,0,0.995003800774898,1.06445433756303,-0,0,0.952815106229781,200.091172308254,0,0
238.84,0.959642739314425,0.959642739252322,0.959642739492471,329.968782259108,329.968782259108,118.620277144958,209.611201381354,88.5281292149332,31.829451662821,0,0.995003800774898,1.06252015030257,-0,0,0.969665976763502,203.629855120336,0,0
238.85,0.958742117410909,0.958742117345752,0.958742117593652,331.653447288788,331.653447288788,119.1499448337,211.479788552014,88.4155678067848,31.7580909299886,0,0.995003800774898,1.06196435386658,-0,0,0.958889868760441,201.366872439693,0,0
238.86,0.957857242339759,0.957857242272521,0.957857242526985,327.228721629446,327.228721629446,117.672258461506,207.23353416552,88.3062519820666,31.688935481859,0,0.995003800774898,1.06457145179892,-0,0,0.932292544661057,195.781434378822,0,0
238.87,0.957028880320021,0.957028880250198,0.957028880510322,328.672097355767,328.672097355767,118.125134029414,208.841595176144,88.2054769994421,31.6250251801802,0,0.995003800774898,1.06224945951175,-0,0,0.970125513037576,203.726357737891,0,0
238.88,0.956188309529168,0.956188309457236,0.956188309723563,326.949750989947,326.949750989947,117.537309247808,207.285273206924,88.1038537944373,31.5606239885852,0,0.995003800774898,1.06378943428794,-0,0,0.964961628955487,202.641942080652,0,0
238.89,0.955397078054157,0.955397077980614,0.955397078251883,327.72624342368,327.72624342368,117.772286004127,208.216556988242,88.0091620960869,31.5005243393513,0,0.995003800774898,1.06354174791379,-0,0,0.935860354438487,196.530674432082,0,0
238.9,0.954643734712588,0.954643734637603,0.954643734913144,325.48924191578,325.48924191578,117.017924406627,206.125541888432,87.9198312323076,31.4438687950398,0,0.995003800774898,1.06407538325627,-0,0,0.942607810484526,197.94764020175,0,0
238.91,0.953914479851348,0.953914479774891,0.95391448005394,326.182879942894,326.182879942894,117.227605361904,206.959170603863,87.8342258070056,31.3894835320246,0,0.995003800774898,1.06327012540074,-0,0,0.957603821341945,201.096802481808,0,0
238.92,0.953201200776644,0.95320120069928,0.95320120098257,329.01304265692,329.01304265692,118.140015042461,209.925641766803,87.7509540559141,31.3364468342027,0,0.995003800774898,1.0618503511137,-0,0,0.955326694895917,200.618605928143,0,0
238.93,0.952491305703872,0.952491305625553,0.952491305912368,325.775124229787,325.775124229787,117.058137485204,206.822499356878,87.6685448656054,31.2840800073035,0,0.995003800774898,1.06381657729206,-0,0,0.941104436261696,197.631931614956,0,0
238.94,0.951832481656555,0.951832481577196,0.951832481866619,325.146702742354,325.146702742354,116.835428594316,206.317650939803,87.5930390304496,31.2360127721011,0,0.995003800774898,1.06325354297589,-0,0,0.960886395646556,201.786143085777,0,0
238.95,0.951172700141795,0.951172700061706,0.951172700354016,327.612739662706,327.612739662706,117.629885479875,208.906785232985,87.5178894617166,31.1880649680044,0,0.995003800774898,1.06202741254299,-0,0,0.962283113875007,202.079453913752,0,0
238.96,0.950525352952892,0.950525352872112,0.950525353167227,326.417858364774,326.417858364774,117.221416637274,207.832239538747,87.444416257673,31.1412025683539,0,0.995003800774898,1.06249814851354,-0,0,0.969244556914791,203.541356952106,0,0
238.97,0.949895106026425,0.949895105944822,0.949895106242388,326.737560770922,326.737560770922,117.311297350975,208.26823216082,87.373434728042,31.09589388206,0,0.995003800774898,1.06291631141356,-0,0,0.934782398865425,196.304303761739,0,0
238.98,0.94931763839499,0.949317638312724,0.949317638612358,326.383839817661,326.383839817661,117.181230922737,208.020132917759,87.3089971878546,31.0547097120476,0,0.995003800774898,1.06252117179087,-0,0,0.932311930608415,195.785505427767,0,0
238.99,0.948754160966608,0.948754160884178,0.948754161185513,323.248163906015,323.248163906015,116.137201543731,204.98683443442,87.246506718389,31.0148227532062,0,0.995003800774898,1.06347973183167,-0,0,0.964653905131782,202.577320077674,0,0
239,0.948200306669863,0.948200306586687,0.948200306889942,327.063845324083,327.063845324083,117.378276128995,208.902636670953,87.1855170127186,30.9756916404115,0,0.995003800774898,1.061546997368,-0,0,0.967191278536886,203.110168492746,0,0
239.01,0.947637325736064,0.947637325652389,0.947637325957314,327.302733427371,327.302733427371,117.443488239246,209.243370178215,87.1234521162057,30.9359111329499,0,0.995003800774898,1.06183618081345,-0,0,0.948579106020426,199.20161226429,0,0
239.02,0.947109476633922,0.947109476549725,0.947109476856306,326.150163010069,326.150163010069,117.052284458667,208.185502700324,87.0657618467717,30.8988984629734,0,0.995003800774898,1.0617771977872,-0,0,0.963086917748937,202.248252727277,0,0
239.03,0.946577883157033,0.946577883072401,0.946577883380915,327.748442989748,327.748442989748,117.565209794579,209.878746854683,87.0079523912512,30.8617437438136,0,0.995003800774898,1.06103985053197,-0,0,0.959770315319704,201.551766217138,0,0
239.04,0.946059761757775,0.946059761672728,0.946059761981867,324.288956176228,324.288956176228,116.416075563888,206.51152602237,86.9517256175798,30.8257045362791,0,0.995003800774898,1.06300110138367,-0,0,0.952037618888911,199.927899966671,0,0
239.05,0.945593076102797,0.945593076017373,0.945593076327873,323.336593629249,323.336593629249,116.092336049267,205.641182254062,86.9018034496824,30.7936079255047,0,0.995003800774898,1.06307760838774,-0,0,0.956044837754901,200.769415928529,0,0
239.06,0.945113168357799,0.945113168272215,0.945113168583351,327.743945142832,327.743945142832,117.52999679349,210.132519266985,86.8507513034184,30.7606745724289,0,0.995003800774898,1.06105957112244,-0,0,0.931853611616047,195.68925843937,0,0
239.07,0.944652526328039,0.944652526241888,0.944652526554247,322.754751005977,322.754751005977,115.879594094129,205.223954682335,86.8016491533542,30.7291471702873,0,0.995003800774898,1.06303727051639,-0,0,0.957729387455316,201.123171365616,0,0
239.08,0.944200649238893,0.944200649152485,0.94420064946574,327.254404180614,327.254404180614,117.34832160181,209.802032538802,86.7540233888757,30.6983482529369,0,0.995003800774898,1.06086499316275,-0,0,0.945835896699677,198.625538306932,0,0
239.09,0.943812137679047,0.943812137591375,0.9438121379094,325.402396803714,325.402396803714,116.730724486481,208.018009913178,86.7127776404112,30.6716092501251,0,0.995003800774898,1.06158110221572,-0,0,0.957343172032984,201.042066126927,0,0
239.1,0.943517667957326,0.943517667870399,0.943517668186349,325.437183522677,325.437183522677,116.73543113205,208.104435230158,86.681619955668,30.6511283368512,0,0.995003800774898,1.06153890609968,-0,0,0.959938894034766,201.587167747301,0,0
239.11,0.94322010704178,0.943220106954302,0.94322010727022,324.337762165562,324.337762165562,116.367307500691,207.056903308912,86.6502923344351,30.630566522215,0,0.995003800774898,1.06193090450518,-0,0,0.969214295557168,203.535002067005,0,0
239.12,0.942943610512699,0.942943610424293,0.942943610742012,327.492749139704,327.492749139704,117.398048389631,210.259935701837,86.6213951552271,30.61141828264,0,0.995003800774898,1.06070458021853,-0,0,0.944258958629435,198.294381312181,0,0
239.13,0.942684410226019,0.942684410138237,0.942684410455394,326.918832196125,326.918832196125,117.203567111994,209.730930026027,86.5944056954742,30.5934964746235,0,0.995003800774898,1.06019353130766,-0,0,0.970441088280446,203.792628538894,0,0
239.14,0.942429958509731,0.942429958421056,0.94242995873972,325.362076863195,325.362076863195,116.686108438866,208.218566958786,86.56770706584,30.5758028385693,0,0.995003800774898,1.06192153993779,-0,0,0.944722359726664,198.391695542599,0,0
239.15,0.942202692093313,0.942202692004821,0.942202692323675,326.294279361524,326.294279361524,116.987506707687,209.189247592554,86.544661101829,30.5603706671406,0,0.995003800774898,1.06103787511483,-0,0,0.935428566614178,196.439998988977,0,0
239.16,0.941988962474869,0.941988962385839,0.941988962705039,325.527799185948,325.527799185948,116.730876767622,208.458931594069,86.5230176179439,30.5458499739346,0,0.995003800774898,1.06116635142823,-0,0,0.945670814352341,198.590871013992,0,0
239.17,0.941782136598964,0.941782136509847,0.941782136829629,323.329935689217,323.329935689217,116.003943000472,206.295928682963,86.5021514947077,30.5318555115459,0,0.995003800774898,1.06205257329339,-0,0,0.966659376831745,202.998469134666,0,0
239.18,0.941579179142157,0.941579179052854,0.941579179373156,328.223976390121,328.223976390121,117.608108027641,211.224103862249,86.4818448788806,30.518027648991,0,0.995003800774898,1.05984666891949,-0,0,0.948711582111911,199.229432243501,0,0
239.19,0.941373496998586,0.941373496909153,0.941373497229811,326.482080797868,326.482080797868,117.031017445411,209.517290052345,86.460887849758,30.5039028957653,0,0.995003800774898,1.06091377271006,-0,0,0.938121306313292,197.005474325791,0,0
239.2,0.941198473517943,0.941198473428354,0.941198473749397,325.017932501684,325.017932501684,116.546007007716,208.082197436871,86.4436254352983,30.4921096295148,0,0.995003800774898,1.06099448531239,-0,0,0.961341595528228,201.881735060928,0,0
239.21,0.941011161641985,0.94101116155238,0.94101116187378,325.824540738008,325.824540738008,116.807055506339,208.92017854297,86.4249559725366,30.4794062225023,0,0.995003800774898,1.06131837113927,-0,0,0.936357659237678,196.635108439912,0,0
239.22,0.940849725640978,0.940849725550992,0.940849725872751,323.975777387346,323.975777387346,116.195985724375,207.097736299357,86.4093640966297,30.4686769913594,0,0.995003800774898,1.06125750447742,-0,0,0.970332327555876,203.769788786734,0,0
239.23,0.940678750961258,0.940678750871283,0.940678751193229,328.129915977695,328.129915977695,117.557698563471,211.280347864728,86.392544264543,30.4570238484245,0,0.995003800774898,1.05976617149585,-0,0,0.95080931585991,199.669956330581,0,0
239.24,0.940512740481311,0.940512740391019,0.940512740713446,326.242312368584,326.242312368584,116.933664994769,209.420589607771,86.3760509551602,30.4456718056532,0,0.995003800774898,1.06061911500732,-0,0,0.951179860173438,199.747770636422,0,0
239.25,0.94036325168764,0.940363251597083,0.940363251919897,327.194378283953,327.194378283953,117.243413010906,210.397253625828,86.3615813656919,30.4355432924329,0,0.995003800774898,1.0600886800499,-0,0,0.946383568531337,198.740549391581,0,0
239.26,0.940225600557537,0.940225600466897,0.940225600790007,323.617767271087,323.617767271087,116.064914793958,206.843232087031,86.348266491904,30.4262686921517,0,0.995003800774898,1.06218364486933,-0,0,0.939028238054884,197.195929991526,0,0
239.27,0.940122490106015,0.940122490015394,0.940122490338306,323.311043099238,323.311043099238,115.962083810634,206.552185781283,86.3392236338846,30.4196336840696,0,0.995003800774898,1.06163117785659,-0,0,0.960491607538483,201.703237583081,0,0
239.28,0.940014373578637,0.94001437348797,0.940014373811367,324.921183883663,324.921183883663,116.489111337296,208.179430318376,86.32934088847,30.4124126768161,0,0.995003800774898,1.06126025374095,-0,0,0.950028012537008,199.505882632772,0,0
239.29,0.939909562681213,0.939909562590545,0.93990956291371,323.095328844174,323.095328844174,115.886857075835,206.370081998959,86.3197831769426,30.4054636682722,0,0.995003800774898,1.0620086887896,-0,0,0.956477208390967,200.860213762103,0,0
239.3,0.939812844388229,0.939812844297467,0.93981284462064,325.366907969456,325.366907969456,116.631570008843,208.656621430782,86.3112225385843,30.3990640000902,0,0.995003800774898,1.06120918634848,-0,0,0.933473424766991,196.029419201068,0,0
239.31,0.939739775796245,0.93973977570556,0.939739776028697,325.158159159696,325.158159159696,116.561567414415,208.458792761499,86.3051349379035,30.3942314602939,0,0.995003800774898,1.06070985200921,-0,0,0.950939332186111,199.697259759083,0,0
239.32,0.939663901410033,0.939663901319525,0.939663901642479,324.532377073012,324.532377073012,116.354377314589,207.844809020942,86.2985053978898,30.3890626541799,0,0.995003800774898,1.06119143818297,-0,0,0.957668309588634,201.110345013613,0,0
239.33,0.93960452378488,0.939604523694182,0.939604524017473,323.047578025254,323.047578025254,115.8652243343,206.368879969057,86.2936535439523,30.3850445122447,0,0.995003800774898,1.06227074746908,-0,0,0.946952720675006,198.860071341751,0,0
239.34,0.939576768030058,0.939576767939557,0.939576768262651,322.529698867073,322.529698867073,115.694669591622,205.85387022464,86.2924976352951,30.3833310071379,0,0.995003800774898,1.06195562547445,-0,0,0.965106065600297,202.672273776062,0,0
239.35,0.939537453619524,0.939537453528919,0.939537453852054,324.734890741286,324.734890741286,116.418833058878,208.064334696919,86.2899113129014,30.3806447314647,0,0.995003800774898,1.06117297767494,-0,0,0.95605726896905,200.7720264835,0,0
239.36,0.939522568166797,0.939522568075935,0.939522568399309,323.912639055952,323.912639055952,116.148443181341,207.243385743203,86.2897478499149,30.3795054628338,0,0.995003800774898,1.06141083359879,-0,0,0.963695663527584,202.376089340793,0,0
239.37,0.939518096125414,0.939518096034909,0.939518096358606,326.704432555109,326.704432555109,117.066159519639,210.034780454399,86.2906905749266,30.3789615257831,0,0.995003800774898,1.06017545839383,-0,0,0.951691849379539,199.855288369703,0,0
239.38,0.939519755195148,0.93951975510456,0.939519755427998,326.360077707464,326.360077707464,116.953171286462,209.689272861259,86.2920771409729,30.3787277052323,0,0.995003800774898,1.0602020719108,-0,0,0.956728429199535,200.912970131902,0,0
239.39,0.939534562845708,0.939534562755312,0.939534563078993,324.311715824943,324.311715824943,116.280402938518,207.637456446118,86.2948507482105,30.3794086306145,0,0.995003800774898,1.06114910886456,-0,0,0.970159328132137,203.733458907749,0,0
239.4,0.939567518333368,0.939567518242857,0.939567518566654,326.596788798014,326.596788798014,117.032399266353,209.915801713012,86.2997034777804,30.381283607221,0,0.995003800774898,1.05998998575546,-0,0,0.969755262438266,203.648605112036,0,0
239.41,0.93946588450096,0.939465884409022,0.939465884732251,325.843566848374,325.843566848374,116.782717945408,209.17899394486,86.2902610612014,30.3743118423123,0,0.995003800774898,1.06084161748162,-0,0,0.951533480118122,199.822030824806,0,0
239.42,0.939432532845778,0.939432532756232,0.939432533080175,323.311177994278,323.311177994278,115.949869653449,206.650663214,86.2883700058647,30.3721447744134,0,0.995003800774898,1.0621521374989,-0,0,0.940655216256802,197.537595413928,0,0
239.43,0.939408309374024,0.939408309283932,0.939408309607356,325.177068116712,325.177068116712,116.562954277544,208.518430239496,86.2878590891699,30.3707787880457,0,0.995003800774898,1.06093974557817,-0,0,0.936516452803499,196.668455088735,0,0
239.44,0.939380315451198,0.939380315361775,0.939380315685646,324.68455684755,324.68455684755,116.400720245264,208.028925441106,86.2866309146488,30.3690004917951,0,0.995003800774898,1.06124744253251,-0,0,0.937057765275339,196.782130707821,0,0
239.45,0.939364329338984,0.939364329249223,0.939364329572898,323.600723118529,323.600723118529,116.044405244161,206.945976401513,86.286694326714,30.3680523903012,0,0.995003800774898,1.0616889134854,-0,0,0.944208732498552,198.283833824696,0,0
239.46,0.939355700804078,0.939355700714662,0.939355701037867,322.001024339259,322.001024339259,115.518701198882,205.345870087605,86.2875245104044,30.3676297412494,0,0.995003800774898,1.06284174930374,-0,0,0.934451945412691,196.234908536665,0,0
239.47,0.939369948287103,0.939369948197992,0.939369948521063,322.363671087079,322.363671087079,115.63857277736,205.703667686559,86.2911081105338,30.3688952899865,0,0.995003800774898,1.06209124825408,-0,0,0.950581619808386,199.622140159761,0,0
239.48,0.939379779296193,0.939379779207175,0.939379779530138,323.165385054494,323.165385054494,115.902584256367,206.501877224502,86.2938921592707,30.369615670721,0,0.995003800774898,1.06164518158003,-0,0,0.96481979189378,202.612156297694,0,0
239.49,0.939376978172789,0.939376978083689,0.939376978406564,326.712670767587,326.712670767587,117.068677307362,210.048319761022,86.2951116919617,30.3692393146034,0,0.995003800774898,1.06004841825149,-0,0,0.9566005630133,200.886118232793,0,0
239.5,0.939376737694492,0.939376737606244,0.939376737929354,325.203229291349,325.203229291349,116.572695049666,208.538084621483,86.2962556977204,30.3688889721464,0,0.995003800774898,1.06085198694596,-0,0,0.959285016272406,201.449853417205,0,0
239.51,0.939361394989723,0.939361394900912,0.939361395223303,327.199498827575,327.199498827575,117.228692687784,210.535805408075,86.2960615955549,30.3676318239453,0,0.995003800774898,1.05977689423042,-0,0,0.955577280679454,200.671228942685,0,0
239.52,0.939365747947523,0.939365747858255,0.93936574818201,326.649956389629,326.649956389629,117.048316119751,209.984698173227,86.2976953993409,30.3675628170614,0,0.995003800774898,1.0605443485495,-0,0,0.934668265067391,196.280335664152,0,0
239.53,0.939400974698989,0.939400974610824,0.939400974933833,325.016285482897,325.016285482897,116.512379305209,208.343530598741,86.3029418227284,30.3698130614273,0,0.995003800774898,1.06113661177937,-0,0,0.933802967349436,196.098623143382,0,0
239.54,0.939449543807231,0.939449543718636,0.939449544041692,324.160207647668,324.160207647668,116.232362836224,207.477377063706,86.309768829899,30.3730617540632,0,0.995003800774898,1.06132369093006,-0,0,0.946323880944917,198.728014998433,0,0
239.55,0.939497869529902,0.939497869441475,0.939497869764451,323.673874069182,323.673874069182,116.073859244855,206.981095439675,86.3165254200418,30.3762532094657,0,0.995003800774898,1.06141721790555,-0,0,0.963563291592438,202.348291234412,0,0
239.56,0.939542598751255,0.939542598663289,0.939542598986093,323.040721409106,323.040721409106,115.86698865362,206.338829657901,86.3227619094597,30.379129841746,0,0.995003800774898,1.06222614760733,-0,0,0.952613667434797,200.048870161307,0,0
239.57,0.939608820723316,0.939608820635198,0.939608820958359,326.476865220263,326.476865220263,116.998162828036,209.761838656196,86.3315365425048,30.3834900215631,0,0.995003800774898,1.06043940852162,-0,0,0.935741819138761,196.50578201914,0,0
239.58,0.939670450383383,0.939670450295415,0.939670450618173,325.154335820435,325.154335820435,116.565078064381,208.427365127786,86.3395396844109,30.3874310082378,0,0.995003800774898,1.06056486343244,-0,0,0.963052478391497,202.241020462214,0,0
239.59,0.939720318887919,0.939720318800225,0.939720319123302,325.279419650344,325.279419650344,116.607495205328,208.542839179747,86.3461155767387,30.3904648938582,0,0.995003800774898,1.06129854231764,-0,0,0.941759030347542,197.769396372984,0,0
239.6,0.939795091236981,0.939795091149185,0.939795091472275,324.114995458988,324.114995458988,116.226707751244,207.36393983198,86.3556546755358,30.3954009514722,0,0.995003800774898,1.06170185029967,-0,0,0.937205375061889,196.813128762997,0,0
239.61,0.939887045706418,0.939887045618562,0.939887045941363,321.355088097022,321.355088097022,115.321934415362,204.586305414413,86.3671565905933,30.4016260920163,0,0.995003800774898,1.06251930104304,-0,0,0.970155261498209,203.732604914624,0,0
