t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
239.62,0.939962404574842,0.939962404487412,0.939962404810432,327.191138564862,327.191138564862,117.242115779887,210.407747409766,86.3768763581208,30.4065147969749,0,0.995003800774898,1.05992010758513,-0,0,0.957012148289841,200.972551140867,0,0
239.63,0.940005698609196,0.940005698521552,0.940005698844471,324.908732245206,324.908732245206,116.493056885439,208.117034098237,86.3826273711458,30.409070775823,0,0.995003800774898,1.06174096006387,-0,0,0.931656355366216,195.647834626905,0,0
239.64,0.940099732552382,0.940099732464756,0.940099732787733,324.082527675288,324.082527675288,116.223919257329,207.272684230445,86.3944373579766,30.4154060868655,0,0.995003800774898,1.06100923759536,-0,0,0.967571437453779,203.190001865294,0,0
239.65,0.940157455709174,0.940157455621597,0.94015745594452,327.960662820683,327.960662820683,117.500100803549,211.139748352136,86.4019763321632,30.4189381363846,0,0.995003800774898,1.05975400805752,-0,0,0.950684823364668,199.64381290658,0,0
239.66,0.940219173123553,0.940219173035852,0.940219173359159,322.97145452555,322.97145452555,115.861785151474,206.138965333057,86.4096969978677,30.4227921946248,0,0.995003800774898,1.06275261604022,-0,0,0.933999227801772,196.139837838372,0,0
239.67,0.940673347406429,0.940673347322255,0.940673347642419,242.149117521534,242.149117521534,89.3077972507556,125.232011158706,86.4607032182958,30.4564031445314,0,0.995003800774898,1.10206347396028,-0,0,0.422820975157238,88.7924047830199,0,0
239.68,0.941840408102856,0.941840408021062,0.941840408331835,215.694894586201,215.694894586201,80.6426804614774,98.5485045868355,86.6001379106648,30.5462520887011,0,0.995003800774898,1.11067129454722,-0,0,0.422658534534085,88.7582922521578,0,0
239.69,0.943108578638612,0.943108578561252,0.943108578862149,213.377380384019,213.377380384019,79.9133846943406,95.9828669344228,86.7511599565488,30.6433534930475,0,0.995003800774898,1.11156009902069,-0,0,0.449060045273002,94.3026095073304,0,0
239.7,0.944354206064051,0.944354205990522,0.94435420628197,209.80385974339,209.80385974339,78.7704149715531,92.1676257928503,86.8982071708642,30.738026779675,0,0.995003800774898,1.11261682860678,-0,0,0.426250890252425,89.5126869530092,0,0
239.71,0.945554499652213,0.945554499581986,0.945554499865671,212.286701223542,212.286701223542,79.6167961527507,94.4184860524571,87.0392711361079,30.8289440349767,0,0.995003800774898,1.11198627953913,-0,0,0.416304484246926,87.4239416918545,0,0
239.72,0.946718139209035,0.946718139141344,0.946718139417122,213.532032913546,213.532032913546,80.0552607292871,95.4407090569503,87.1748620054226,30.9164618511732,0,0.995003800774898,1.11169866675402,-0,0,0.418750472203246,87.9375991626817,0,0
239.73,0.947814805709261,0.947814805643949,0.947814805913095,214.2120794707,214.2120794707,80.3061180593014,95.9113984021404,87.3019704706983,30.9987105978613,0,0.995003800774898,1.11158545684165,-0,0,0.437022815272652,91.774791207257,0,0
239.74,0.948846312758388,0.948846312695135,0.948846312958705,214.266362591789,214.266362591789,80.3495004968994,95.770013648864,87.4206670225488,31.0756819203761,0,0.995003800774898,1.11158913475192,-0,0,0.42414283697106,89.0699957639227,0,0
239.75,0.94984128581384,0.94984128575249,0.949841286009981,211.583982588944,211.583982588944,79.4923934790837,92.8994666434821,87.5346588435756,31.1498571018859,0,0.995003800774898,1.1124194220434,-0,0,0.420248618668798,88.2522099204476,0,0
239.76,0.950778499452869,0.950778499392888,0.950778499645804,212.81364515878,212.81364515878,79.9196288909716,93.9522634502748,87.6416963406678,31.2196853678371,0,0.995003800774898,1.11214250585971,-0,0,0.428104211440935,89.9018844025963,0,0
239.77,0.951658691418991,0.951658691360486,0.951658691608813,214.501181679432,214.501181679432,80.49581018831,95.4747514037857,87.7414794218718,31.2849508537744,0,0.995003800774898,1.11171245476069,-0,0,0.440665115869871,92.5396743326728,0,0
239.78,0.952474075418434,0.952474075360757,0.952474075604884,214.053309316979,214.053309316979,80.3684141774895,94.8747925026837,87.8332696261389,31.3452471881566,0,0.995003800774898,1.11187210870418,-0,0,0.445402942185234,93.5346178588991,0,0
239.79,0.953248280886051,0.953248280829619,0.953248281070549,211.936368501913,211.936368501913,79.6913291048673,92.6140657018341,87.9199105271436,31.4023922729354,0,0.995003800774898,1.11249973659105,-0,0,0.429628803890923,90.2220488170938,0,0
239.8,0.953976454268182,0.953976454212735,0.95397645444972,212.505199180966,212.505199180966,79.8958806373999,93.0477337632691,88.0012204303947,31.4562449873023,0,0.995003800774898,1.11240467242422,-0,0,0.433568241364159,91.0493306864734,0,0
239.81,0.954652489159671,0.954652489104518,0.954652489338418,213.501449537021,213.501449537021,80.2395614639289,93.9191619035644,88.0761705411635,31.5061170922932,0,0.995003800774898,1.11216346276059,-0,0,0.444987549061545,93.4473853029245,0,0
239.82,0.955264666079302,0.955264666025108,0.955264666256836,214.216580183915,214.216580183915,80.4892014681432,94.5219869985142,88.143430632068,31.5511625533324,0,0.995003800774898,1.11197732577236,-0,0,0.446854061070459,93.8393528247964,0,0
239.83,0.955823194017584,0.955823193963843,0.955823194192996,215.485867561588,215.485867561588,80.9195848464001,95.6896485007745,88.2041459332339,31.5920731275799,0,0.995003800774898,1.11161216739362,-0,0,0.427047679996908,89.6800127993507,0,0
239.84,0.956346169754009,0.956346169700303,0.956346169926938,213.055141536033,213.055141536033,80.1329738911076,93.1637892761599,88.2607759242392,31.6305763356342,0,0.995003800774898,1.11234407265529,-0,0,0.422942905254299,88.8180101034028,0,0
239.85,0.956851664870075,0.956851664817133,0.956851665041537,213.022083715438,213.022083715438,80.1340107682153,93.0388392198043,88.3153872375577,31.6678572580758,0,0.995003800774898,1.1124299875866,-0,0,0.445537381871458,93.5628501930063,0,0
239.86,0.957294504591496,0.957294504538644,0.957294504761611,214.383749252433,214.383749252433,80.5918426669054,94.3210649149854,88.362400285684,31.7002840517635,0,0.995003800774898,1.11200029628637,-0,0,0.420241267769991,88.250666231698,0,0
239.87,0.957725842406634,0.957725842353917,0.957725842574958,212.868924514524,212.868924514524,80.1039231833718,92.7290009518137,88.4079850544172,31.7319385082928,0,0.995003800774898,1.11247208281929,-0,0,0.415762670568871,87.310160819463,0,0
239.88,0.958111277462189,0.958111277410175,0.958111277629838,213.928438046426,213.928438046426,80.461051229008,93.7196360947602,88.4484260791114,31.7603758725548,0,0.995003800774898,1.11221379449258,-0,0,0.427041646575059,89.6787457807624,0,0
239.89,0.958467120765213,0.958467120713484,0.958467120931543,214.023375124249,214.023375124249,80.5003464872284,93.7517336423249,88.4851555675677,31.7864859143562,0,0.995003800774898,1.11220011583689,-0,0,0.43403081361309,91.1464708587489,0,0
239.9,0.958792648634857,0.95879264858319,0.958792648800106,213.218372331647,213.218372331647,80.2430902961422,92.8896387187994,88.5183266445193,31.810406968328,0,0.995003800774898,1.11245952398791,-0,0,0.44533715310539,93.5208021521318,0,0
239.91,0.959070490863464,0.959070490811862,0.959070491027558,214.589646396311,214.589646396311,80.6999299281614,94.2130938129024,88.5458457060642,31.830706877344,0,0.995003800774898,1.11203122562519,-0,0,0.420013558507995,88.202847286679,0,0
239.92,0.959338369837963,0.9593383697864,0.959338370000969,212.90943048344,212.90943048344,80.1535801001185,92.4866343160342,88.5723121948349,31.8504839725705,0,0.995003800774898,1.11256147854206,-0,0,0.426904553790734,89.6499562960542,0,0
239.93,0.959571617434661,0.959571617383357,0.959571617597124,214.773891977494,214.773891977494,80.7714624617275,94.3113330421945,88.594828198094,31.8677307372054,0,0.995003800774898,1.11205225832228,-0,0,0.440014542609396,92.4030539479732,0,0
239.94,0.959776174291138,0.959776174239464,0.959776174452641,215.147313153963,215.147313153963,80.8984787731682,94.6509921380388,88.6136774150946,31.8826436008294,0,0.995003800774898,1.11191806377443,-0,0,0.428641701306408,90.0147572743457,0,0
239.95,0.959951146226563,0.95995114617512,0.959951146387425,217.141840136564,217.141840136564,81.5576064028381,96.6172615693199,88.6291558798844,31.89542268736,0,0.995003800774898,1.11137399365899,-0,0,0.433122967972765,90.9558232742806,0,0
239.96,0.96009269934188,0.960092699290686,0.960092699502437,215.01770474971,215.01770474971,80.8621653054166,94.4711807824955,88.6407172800397,31.9058066871753,0,0.995003800774898,1.11194145558978,-0,0,0.412110969248217,86.5433035421256,0,0
239.97,0.960260552943871,0.960260552892577,0.960260553103686,211.876947054872,211.876947054872,79.8332910022199,91.3029660397975,88.6555711038963,31.9184099111783,0,0.995003800774898,1.11291128940755,-0,0,0.423101009370083,88.8512119677175,0,0
239.98,0.960393042768166,0.960393042716777,0.960393042927072,217.292741950668,217.292741950668,81.6159432536896,96.6980567047887,88.6663853935062,31.9282998523736,0,0.995003800774898,1.11138950597375,-0,0,0.446766958588985,93.8210613036868,0,0
239.99,0.96056115443448,0.960561154382065,0.96056115459444,216.710843670585,216.710843670585,81.4278734943806,96.0907013319512,88.6801499480642,31.9399923905698,0,0.995003800774898,1.11150023704969,-0,0,0.432938772217602,90.9171421656965,0,0
240,0.960791273144295,0.960791273092415,0.960791273301645,226.71103577152,226.71103577152,84.7195354058003,106.053600305751,88.7014132342394,31.9560222315295,0,0.995003800774898,1.10298440432681,-0,0,0.955372171864746,200.628156091597,0,0
240.01,0.960226299988158,0.960226299932304,0.960226300148796,323.183982024424,323.183982024424,116.41316002695,202.645268290548,88.6290760241504,31.9096377097257,0,0.995003800774898,1.06353458940406,-0,0,0.979339545764619,205.66130461057,0,0
240.02,0.95924893066037,0.959248930602125,0.959248930828066,334.295650172025,334.295650172025,120.038408471462,213.963257970129,88.5027876645484,31.8296045373476,0,0.995003800774898,1.060991468338,-0,0,0.95259547788302,200.045050355434,0,0
240.03,0.95827658425719,0.958276584195039,0.958276584430711,331.116889566405,331.116889566405,118.9670964315,210.987135459479,88.3786925852116,31.7510615217148,0,0.995003800774898,1.06161553507855,-0,0,0.982853716590002,206.3992804839,0,0
240.04,0.957320089458659,0.957320089392383,0.957320089636805,332.629428120975,332.629428120975,119.438515754676,212.696413615836,88.2582782398284,31.6747362653108,0,0.995003800774898,1.06139949633914,-0,0,0.958109131117528,201.202917534681,0,0
240.05,0.956412091246501,0.956412091177798,0.956412091429286,331.054666442809,331.054666442809,118.896726894083,211.306622742205,88.145066717464,31.6029769831393,0,0.995003800774898,1.06162029470244,-0,0,0.961754340282661,201.968411459359,0,0
240.06,0.955534051115916,0.955534051044816,0.955534051303673,333.507938060345,333.507938060345,119.679940191039,213.936869875648,88.0368394640705,31.5342287206271,0,0.995003800774898,1.0599713114368,-0,0,0.967540576667813,203.183521100241,0,0
240.07,0.954675143289896,0.954675143216409,0.954675143481749,330.29981976492,330.29981976492,118.60302066602,210.90053136487,87.9317541941763,31.4675342058736,0,0.995003800774898,1.06129042004631,-0,0,0.988426195209548,207.569500994005,0,0
240.08,0.953856045572008,0.953856045496754,0.953856045767464,334.481196930071,334.481196930071,119.956149877245,215.244291076782,87.8325665016782,31.4043393516101,0,0.995003800774898,1.059093371979,-0,0,0.981752806536044,206.168089372569,0,0
240.09,0.953048852699546,0.953048852622258,0.953048852898547,333.48006224395,333.48006224395,119.606318460091,214.402089824426,87.7354649382202,31.3425074813039,0,0.995003800774898,1.05959011669762,-0,0,0.97789452540239,205.357850334502,0,0
240.1,0.952301978019739,0.952301977940918,0.95230197822218,330.723550996111,330.723550996111,118.681187593912,211.791773719456,87.6461521720892,31.2856251045661,0,0.995003800774898,1.06099698768613,-0,0,0.969010845658731,203.492277588334,0,0
240.11,0.951607715946989,0.951607715867017,0.951607716152095,329.894322876663,329.894322876663,118.391047051683,211.097115374791,87.5639960157524,31.2332114861198,0,0.995003800774898,1.06072711522987,-0,0,0.984839133715307,206.816218080214,0,0
240.12,0.950942536210236,0.950942536129581,0.950942536418743,332.21967207739,332.21967207739,119.138584308575,213.550812640812,87.4857189438898,31.1831404926875,0,0.995003800774898,1.06002054421468,-0,0,0.959934275531101,201.586197861531,0,0
240.13,0.950315922739185,0.950315922656987,0.950315922949647,330.878759443583,330.878759443583,118.682154156033,212.330025008756,87.412467323639,31.1362671111879,0,0.995003800774898,1.06001074049471,-0,0,0.974928071540366,204.734895023477,0,0
240.14,0.949724165055037,0.949724164972381,0.949724165268081,332.647552843907,332.647552843907,119.24877122699,214.21182444093,87.3436509023954,31.0920775005819,0,0.995003800774898,1.0590331010581,-0,0,0.978018218891579,205.383825967232,0,0
240.15,0.949154756661447,0.949154756577745,0.949154756876283,332.880912343177,332.880912343177,119.311320634401,214.553570305733,87.2776790660799,31.0496629713644,0,0.995003800774898,1.05904376593928,-0,0,0.969629030965873,203.622096502833,0,0
240.16,0.948619893805588,0.948619893721322,0.948619894022631,332.583025317822,332.583025317822,119.20020589145,214.356826862452,87.2161560957418,31.0100423596275,0,0.995003800774898,1.05905977290211,-0,0,0.964434568416059,202.531259367372,0,0
240.17,0.948123889382655,0.948123889297879,0.948123889601486,331.046653861029,331.046653861029,118.683049421522,212.913735701732,87.1594482889077,30.9734698703891,0,0.995003800774898,1.05951930130133,-0,0,0.974107894235113,204.562657789374,0,0
240.18,0.947666165960443,0.947666165875196,0.947666166180834,330.486512216977,330.486512216977,118.487759781695,212.439278958072,87.1074228162443,30.9398104426598,0,0.995003800774898,1.05967003136557,-0,0,0.981060029060896,206.022606102788,0,0
240.19,0.947248197592362,0.947248197507399,0.947248197814547,328.589000287398,328.589000287398,117.853895825699,210.619815718125,87.0600622045594,30.9091223647142,0,0.995003800774898,1.06102765043349,-0,0,0.964595545386862,202.565064531241,0,0
240.2,0.946869465958556,0.946869465872644,0.946869466181726,331.409365020392,331.409365020392,118.77180608751,213.509997966555,87.0178346791258,30.8815323747107,0,0.995003800774898,1.0587667052812,-0,0,0.978011685303388,205.382453913711,0,0
240.21,0.946493274369618,0.946493274283469,0.946493274594184,332.67595652779,332.67595652779,119.179013182994,214.846431492812,86.9756049061592,30.8539201288183,0,0.995003800774898,1.05869035875794,-0,0,0.960759995051141,201.759598960739,0,0
240.22,0.946164043913098,0.946164043827051,0.946164044138991,328.070067324408,328.070067324408,117.657200215384,210.301393328211,86.9388054764746,30.8298685197224,0,0.995003800774898,1.06107511735138,-0,0,0.953248727576483,200.182232791062,0,0
240.23,0.945888957369028,0.945888957282702,0.945888957595687,328.393756316631,328.393756316631,117.757097202217,210.674992533811,86.9087715559297,30.8099922268902,0,0.995003800774898,1.06019959961461,-0,0,0.97013104321862,203.72751907591,0,0
240.24,0.945617101693123,0.945617101606693,0.945617101920613,327.886421820641,327.886421820641,117.583910649877,210.217105716576,86.8790256868776,30.7902904171878,0,0.995003800774898,1.06044624549738,-0,0,0.983754168767756,206.588375441229,0,0
240.25,0.945363455666744,0.945363455580471,0.945363455895383,331.941628335278,331.941628335278,118.910809290176,214.318373954842,86.8514639357484,30.7717904446873,0,0.995003800774898,1.05818156988759,-0,0,0.989146233774576,207.720709092661,0,0
240.26,0.945110918138786,0.945110918052481,0.945110918368861,329.91238671348,329.91238671348,118.237793689986,212.335561599514,86.8236104998899,30.7532146140761,0,0.995003800774898,1.06008012786856,-0,0,0.960215057981007,201.645162176011,0,0
240.27,0.944911965844997,0.94491196575844,0.944911966075196,329.269758546055,329.269758546055,118.02195481144,211.728535812867,86.8024201303769,30.7388026028109,0,0.995003800774898,1.0592955802794,-0,0,0.987025919478455,207.275443090476,0,0
240.28,0.944730693988887,0.944730693902744,0.944730694220313,329.04140886398,329.04140886398,117.942631795752,211.533123304526,86.7828686545578,30.7254169048958,0,0.995003800774898,1.06030854520204,-0,0,0.962669562156165,202.160608052795,0,0
240.29,0.94458857612885,0.94458857604199,0.944588576360058,327.578136628198,327.578136628198,117.458425487231,210.095015467356,86.7680629599017,30.7150582009403,0,0.995003800774898,1.06080876307558,-0,0,0.955483760123725,200.651589625982,0,0
240.3,0.944471545050985,0.944471544964295,0.944471545282825,327.998160662507,327.998160662507,117.593870303621,210.535318412887,86.7562828702252,30.7065593793944,0,0.995003800774898,1.06002977538929,-0,0,0.974780106798344,204.703822427652,0,0
240.31,0.94434970968242,0.944349709595476,0.944349709914558,329.518296995757,329.518296995757,118.090746841736,212.076954791055,86.7437871214441,30.6975550832583,0,0.995003800774898,1.05960741871418,-0,0,0.968592172166515,203.404356154968,0,0
240.32,0.944256268884821,0.944256268798725,0.944256269118133,328.0961071075,328.0961071075,117.621184292705,210.671240316067,86.7343575441745,30.6905092472586,0,0.995003800774898,1.06009715942846,-0,0,0.979507896239005,205.696658210191,0,0
240.33,0.944182718340227,0.944182718253897,0.944182718573758,328.20555276289,328.20555276289,117.655522154705,210.793531247807,86.7271674643083,30.684854050775,0,0.995003800774898,1.06054786171303,-0,0,0.958665957403668,201.31985105477,0,0
240.34,0.944142376797512,0.944142376711365,0.944142377031357,328.942960475303,328.942960475303,117.897092444805,211.53745025981,86.72389084567,30.6816193698234,0,0.995003800774898,1.05949971093744,-0,0,0.973830706021739,204.504448264565,0,0
240.35,0.944103013612673,0.944103013526508,0.944103013846949,328.536179701493,328.536179701493,117.76255109287,211.137448693365,86.7204504793871,30.6782805287418,0,0.995003800774898,1.05976720717192,-0,0,0.986054706763084,207.071488420248,0,0
240.36,0.944076373493171,0.944076373407052,0.944076373727947,331.505243658405,331.505243658405,118.737885574106,214.111116928981,86.7184112669126,30.6757154625117,0,0.995003800774898,1.05867277079382,-0,0,0.964911655092259,202.631447569374,0,0
240.37,0.944057434324881,0.944057434238542,0.944057434559765,331.75479882386,331.75479882386,118.819538649911,214.363915507206,86.71720274652,30.6736805701342,0,0.995003800774898,1.05796108285572,-0,0,0.98296427324623,206.422497381708,0,0
240.38,0.944043340659411,0.944043340573516,0.944043340895334,331.145434750817,331.145434750817,118.618945527341,213.75728267035,86.7163062033535,30.6718458771134,0,0.995003800774898,1.05856946557242,-0,0,0.984589333022892,206.763759934807,0,0
240.39,0.944050313293195,0.944050313207392,0.944050313529421,331.279063494788,331.279063494788,118.663084429226,213.889661385804,86.7178626373081,30.6715394716764,0,0.995003800774898,1.05880552284551,-0,0,0.967534285170734,203.182199885854,0,0
240.4,0.944075269657928,0.944075269571945,0.944075269894379,331.300538986175,331.300538986175,118.670828323159,213.906311125897,86.721608169454,30.6726196908238,0,0.995003800774898,1.05869512561608,-0,0,0.960256053092516,201.653771149428,0,0
240.41,0.944115589707818,0.944115589622538,0.944115589944636,331.13037351225,331.13037351225,118.615957787637,213.728459211111,86.7271122696494,30.6748020314888,0,0.995003800774898,1.05847106327466,-0,0,0.972293914149773,204.181721971452,0,0
240.42,0.944168976280189,0.9441689761945,0.944168976517331,329.744806288458,329.744806288458,118.161881266405,212.333082345007,86.7339064782006,30.6778174652505,0,0.995003800774898,1.05930826875452,-0,0,0.978670384881068,205.520780825024,0,0
240.43,0.944240616080247,0.944240615994407,0.944240616317501,332.624706630202,332.624706630202,119.110249062739,215.199757231727,86.7428776729528,30.6820717255229,0,0.995003800774898,1.05759325484328,-0,0,0.985838895851169,207.026168128745,0,0
240.44,0.944301014882498,0.944301014797036,0.944301015120069,332.759796091239,332.759796091239,119.156099716396,215.324224037835,86.7502434960002,30.685328557403,0,0.995003800774898,1.0576986199325,-0,0,0.989190504404106,207.730005924862,0,0
240.45,0.944366317830318,0.944366317744748,0.944366318068407,330.580479233782,330.580479233782,118.441370529832,213.133277478301,86.7581799607233,30.6890217947584,0,0.995003800774898,1.05931449010111,-0,0,0.97141637995377,203.997439790292,0,0
240.46,0.94447251658937,0.944472516503691,0.944472516827451,330.529154728303,330.529154728303,118.427131570046,213.062295520057,86.7710631286953,30.6957960795507,0,0.995003800774898,1.05884287098838,-0,0,0.97896097274235,205.581804275893,0,0
240.47,0.944568371215463,0.944568371130332,0.944568371453618,332.868907131458,332.868907131458,119.198538601691,215.384420121188,86.7827421861957,30.7017448240742,0,0.995003800774898,1.05780188094476,-0,0,0.974596786894494,204.665325247844,0,0
240.48,0.944674700807282,0.944674700722006,0.944674701045949,330.227133551678,330.227133551678,118.332794292161,212.723480505424,86.7952991724292,30.7083538738256,0,0.995003800774898,1.05957816262536,-0,0,0.961549952090382,201.92548993898,0,0
240.49,0.944807309625949,0.944807309540734,0.944807309864546,331.096529948147,331.096529948147,118.621836745902,213.568229088787,86.8112621109205,30.7170387484397,0,0.995003800774898,1.05844892870677,-0,0,0.979221385465722,205.636490947802,0,0
240.5,0.944938317638226,0.944938317553219,0.944938317876973,328.439740726116,328.439740726116,117.751760565194,210.887664754289,86.8266419940103,30.7254339778168,0,0.995003800774898,1.06011530589815,-0,0,0.988099954848095,207.5009905181,0,0
240.51,0.945049335487134,0.945049335401718,0.945049335725167,332.459643053748,332.459643053748,119.075836401031,214.886662908765,86.8403427812291,30.7326373637536,0,0.995003800774898,1.05824149109938,-0,0,0.970518498915686,203.808884772294,0,0
240.52,0.945187064240814,0.945187064156015,0.945187064480203,329.350001426576,329.350001426576,118.057085428946,211.751947103677,86.8565237041806,30.7415306187185,0,0.995003800774898,1.05997315730026,-0,0,0.967540324788182,203.183468205518,0,0
240.53,0.945337996082455,0.945337995997494,0.945337996320675,328.760224969447,328.760224969447,117.866978648384,211.134015464378,86.8746079957929,30.7516015092762,0,0.995003800774898,1.05980700619292,-0,0,0.984985563954593,206.846968430464,0,0
240.54,0.945470952044766,0.945470951960657,0.945470952284086,331.651686337956,331.651686337956,118.820647935218,214.000797989318,86.8906152294456,30.7602731191921,0,0.995003800774898,1.05865573749443,-0,0,0.976636774378516,205.093722619488,0,0
240.55,0.9455871611203,0.945587161035821,0.945587161359433,331.570716548635,331.570716548635,118.796899742498,213.898388585991,86.904600451376,30.7677275112685,0,0.995003800774898,1.05914156508788,-0,0,0.954809627468849,200.510021768458,0,0
240.56,0.945721192252457,0.945721192167862,0.945721192491191,330.15470869268,330.15470869268,118.334821406628,212.457298562109,86.9207972545835,30.7766128759876,0,0.995003800774898,1.05926674734174,-0,0,0.972529738972288,204.231245184181,0,0
240.57,0.945835038337004,0.94583503825304,0.945835038576277,332.29731838366,332.29731838366,119.04192782309,214.578489553081,86.9347983281225,30.7840305024566,0,0.995003800774898,1.058095709297,-0,0,0.984789066026545,206.805703865574,0,0
240.58,0.945925278649694,0.945925278565387,0.945925278889005,331.451721623893,331.451721623893,118.766240463411,213.716169130809,86.9458774633516,30.7896750297319,0,0.995003800774898,1.05935859109367,-0,0,0.959143049426217,201.420040379505,0,0
240.59,0.946022103836462,0.946022103752141,0.946022104075476,330.162943140063,330.162943140063,118.345155993103,212.408590873193,86.9581959963065,30.7961562705632,0,0.995003800774898,1.05977624974108,-0,0,0.952440089729163,200.012418843124,0,0
240.6,0.946131348835426,0.94613134875163,0.946131349074795,329.412658855645,329.412658855645,118.101381842169,211.637089858597,86.9719849019237,30.8035840951245,0,0.995003800774898,1.06011559890789,-0,0,0.951915362483575,199.902226121551,0,0
240.61,0.946231312165463,0.946231312081428,0.946231312404451,330.250244726563,330.250244726563,118.37932356147,212.454935531573,86.9848905824923,30.8104186124976,0,0.995003800774898,1.05929163886612,-0,0,0.969383424493829,203.570519143704,0,0
240.62,0.946303154108985,0.946303154024619,0.946303154347694,331.875819001317,331.875819001317,118.915551197965,214.066229336485,86.9944735862826,30.81511607855,0,0.995003800774898,1.05862234735898,-0,0,0.973830598782978,204.504425744425,0,0
240.63,0.946358218806931,0.946358218722716,0.94635821904594,331.180565842929,331.180565842929,118.688538049589,213.359900523886,87.0020629231525,30.8186023958907,0,0.995003800774898,1.05927486829315,-0,0,0.966568730842962,202.979433477022,0,0
240.64,0.946408001858112,0.946408001773679,0.946408002096715,329.046822507786,329.046822507786,117.98865234775,211.215542268388,87.0093205125121,30.8219597268862,0,0.995003800774898,1.06043855124331,-0,0,0.960541259335166,201.713664460385,0,0
240.65,0.946465638943997,0.946465638859519,0.94646563918252,330.462064679763,330.462064679763,118.455508335511,212.618306025553,87.0177562213981,30.8260024328115,0,0.995003800774898,1.05955905192707,-0,0,0.957464830372241,201.067614378171,0,0
240.66,0.946515463661745,0.946515463577642,0.946515463900393,327.351683541775,327.351683541775,117.434646485101,209.497066093679,87.0251220581405,30.8294953899555,0,0.995003800774898,1.06131930385909,-0,0,0.957978270909584,201.175436891013,0,0
240.67,0.946568912702822,0.946568912618257,0.946568912940811,327.282869440079,327.282869440079,117.413674481022,209.416070178616,87.033324915169,30.8334743462947,0,0.995003800774898,1.06075905467637,-0,0,0.981693551964415,206.155645912527,0,0
240.68,0.946590525602556,0.946590525518007,0.946590525840634,332.403849381266,332.403849381266,119.097701672922,214.531055582006,87.0378334542944,30.8349603449657,0,0.995003800774898,1.05822060005769,-0,0,0.985423828313486,206.939003945832,0,0
240.69,0.946573230356406,0.94657323027189,0.946573230594864,329.503290456043,329.503290456043,118.144160072764,211.632211508868,87.0375189764138,30.8335599707605,0,0.995003800774898,1.06005415799657,-0,0,0.986278352528876,207.118454031064,0,0
240.7,0.946563030324742,0.946563030239894,0.94656303056278,329.242743847705,329.242743847705,118.058611255737,211.371380840656,87.0384426633955,30.8329203436534,0,0.995003800774898,1.06009759416323,-0,0,0.984224135235482,206.687068399451,0,0
240.71,0.94654435308147,0.946544352996718,0.946544353319681,329.419621579104,329.419621579104,118.116647024957,211.549413695828,87.0384649137256,30.8317429695498,0,0.995003800774898,1.06062555766783,-0,0,0.951609672137875,199.838031148954,0,0
240.72,0.946537662911398,0.946537662826734,0.946537663149511,328.138645717935,328.138645717935,117.695871417884,210.266816469222,87.0401636441813,30.8316656045313,0,0.995003800774898,1.06037727057392,-0,0,0.975170493699755,204.785803676949,0,0
240.73,0.946502120723412,0.946502120638362,0.946502120961281,329.327339131462,329.327339131462,118.0861273871,211.459313831082,87.0385542611305,30.8294710392492,0,0.995003800774898,1.06016399754102,-0,0,0.970134444208198,203.728233283722,0,0
240.74,0.946462699154865,0.946462699069926,0.946462699392743,327.744596591811,327.744596591811,117.565363366229,209.881066981411,87.0364857404084,30.827043869991,0,0.995003800774898,1.06082013080748,-0,0,0.977833632569921,205.345062839683,0,0
240.75,0.946416580989909,0.946416580904804,0.946416581227784,328.19287736298,328.19287736298,117.712028060051,210.334888700661,87.0337849338454,30.8242037284738,0,0.995003800774898,1.06088197302608,-0,0,0.964618001286544,202.569780270174,0,0
240.76,0.946362901883798,0.946362901798678,0.94636290212153,329.111587455489,329.111587455489,118.013167914504,211.260269950045,87.0304000513334,30.8209174541111,0,0.995003800774898,1.06005561679422,-0,0,0.970615016240683,203.829153410543,0,0
240.77,0.946278510339786,0.946278510254347,0.946278510577199,330.756654633974,330.756654633974,118.552300848445,212.917732449837,87.0235199495441,30.8154022345937,0,0.995003800774898,1.05923819230617,-0,0,0.972565669000079,204.238790490017,0,0
240.78,0.946190008140779,0.946190008055174,0.946190008378462,328.220590083162,328.220590083162,117.717027379378,210.395066067877,87.0159749823505,30.8095490329341,0,0.995003800774898,1.06037731592704,-0,0,0.989304308506252,207.753904786313,0,0
240.79,0.946088765435456,0.946088765350185,0.94608876567334,329.39535306067,329.39535306067,118.101182163073,211.585236733732,87.0072205679488,30.8028957589896,0,0.995003800774898,1.06040971022641,-0,0,0.960895898417219,201.788138667616,0,0
240.8,0.945997015438899,0.945997015353185,0.945997015676314,329.771192140662,329.771192140662,118.223010146344,211.974445561409,86.9997135122251,30.7970330670278,0,0.995003800774898,1.05964948363344,-0,0,0.967885617087032,203.255979588277,0,0
240.81,0.945883443255444,0.945883443168974,0.945883443492809,329.97798759494,329.97798759494,118.288729198392,212.198776070784,86.9896349821255,30.7895765420305,0,0.995003800774898,1.05998057480387,-0,0,0.95273708497879,200.074787845546,0,0
240.82,0.94577263196948,0.945772631883652,0.945772632207097,330.635950562403,330.635950562403,118.502851910529,212.873430804437,86.9800977102832,30.7824220476837,0,0.995003800774898,1.05868890471683,-0,0,0.985778903551172,207.013569745746,0,0
240.83,0.945628700815911,0.945628700729839,0.945628701053616,332.579947455059,332.579947455059,119.138799519485,214.840807139676,86.9664933141503,30.7726470012323,0,0.995003800774898,1.05811669747353,-0,0,0.98672323957284,207.211880310296,0,0
240.84,0.945467820253993,0.945467820167426,0.945467820491848,330.489885183731,330.489885183731,118.448408179246,212.777204936753,86.950940088583,30.7617401583942,0,0.995003800774898,1.05951892651883,-0,0,0.975176108028183,204.786982685918,0,0
240.85,0.945323210279737,0.945323210192913,0.945323210517534,332.2473120818,332.2473120818,119.023098626527,214.557507994272,86.9376397812153,30.7521643063129,0,0.995003800774898,1.05794821345235,-0,0,0.989634092408782,207.823159405844,0,0
240.86,0.945167196219091,0.945167196132253,0.945167196457095,330.291807174625,330.291807174625,118.37704384843,212.627621730204,86.922597410058,30.7415880343631,0,0.995003800774898,1.0598071987691,-0,0,0.965861529315119,202.830921156175,0,0
240.87,0.945314737783534,0.945314737699572,0.945314738020358,251.975001727355,251.975001727355,92.6395025278089,134.280282999701,86.9405425002069,30.7541762274469,0,0.995003800774898,1.09894033321588,-0,0,0.435926289282105,91.544520749242,0,0
240.88,0.946270717575981,0.946270717494869,0.946270717807576,217.491085219568,217.491085219568,81.3305763942289,99.6019252919022,87.0584929338339,30.8306669938315,0,0.995003800774898,1.11035645635536,-0,0,0.450502520084309,94.6055292177049,0,0
240.89,0.94732744910231,0.947327449024675,0.947327449327737,213.516397179648,213.516397179648,80.052093522958,95.4133967912435,87.1884124527119,30.9145879356925,0,0.995003800774898,1.1116626665338,-0,0,0.427677539765854,89.8122833508293,0,0
240.9,0.948387111400941,0.948387111327562,0.948387111620962,213.537203319188,213.537203319188,80.0866775008346,95.2217653214919,87.3174323313155,30.9980056663805,0,0.995003800774898,1.1117580278743,-0,0,0.427553000661812,89.7861301389805,0,0
240.91,0.949411119741865,0.949411119670852,0.949411119956284,211.763397080846,211.763397080846,79.5302637011912,93.2441478678378,87.4410902978329,31.0781589151755,0,0.995003800774898,1.11232495177082,-0,0,0.424434647559167,89.1312759874251,0,0
240.92,0.9503878508141,0.950387850746085,0.950387851023377,215.173408827463,215.173408827463,80.6762882156063,96.4610305379505,87.5582131470387,31.1541651424736,0,0.995003800774898,1.11143928061852,-0,0,0.441535555407666,92.7224666356099,0,0
240.93,0.951291925587297,0.951291925521868,0.951291925792186,216.327787307466,216.327787307466,81.078857765665,97.4380150937913,87.6656709501949,31.2241012634799,0,0.995003800774898,1.11114108652476,-0,0,0.443595040880063,93.1549585848132,0,0
240.94,0.95215937063616,0.95215937057203,0.952159370836878,212.610222163113,212.610222163113,79.8790100311441,93.5512849603375,87.7679805660445,31.290956636731,0,0.995003800774898,1.11222041907291,-0,0,0.430489842883511,90.4028670055372,0,0
240.95,0.952990556121118,0.952990556058955,0.95299055631765,214.110753017871,214.110753017871,80.3932510808295,94.8903932473081,87.8655329872134,31.3548267833496,0,0.995003800774898,1.11185302459129,-0,0,0.423976285325298,89.0350199183126,0,0
240.96,0.953778472266092,0.953778472205434,0.953778472458776,215.28675201066,215.28675201066,80.7996066541671,95.9142250222659,87.9573650982222,31.4151618901716,0,0.995003800774898,1.11160900649221,-0,0,0.457100743612677,95.9911561586621,0,0
240.97,0.954502739695185,0.954502739635868,0.954502739885079,214.378180307375,214.378180307375,80.5190261345602,94.866991071489,88.0409068975136,31.470282338372,0,0.995003800774898,1.11184812468341,-0,0,0.438415786399301,92.0673151438532,0,0
240.98,0.9551806079815,0.955180607923251,0.955180608168229,216.717323172778,216.717323172778,81.3046689279655,97.0769969629372,88.1186067153595,31.5217194944809,0,0.995003800774898,1.11121766489207,-0,0,0.420637854074187,88.3339493555792,0,0
240.99,0.955822174297367,0.955822174240276,0.955822174481645,218.319688126999,218.319688126999,81.8471523862062,98.5577647923917,88.1916348189881,31.5702885156195,0,0.995003800774898,1.11085845809725,-0,0,0.455411678094794,95.6364523999068,0,0
241,0.956387747306145,0.956387747249591,0.956387747488251,218.318217446656,218.318217446656,81.8604482352821,98.4502154650324,88.2551601810105,31.6128418006134,0,0.995003800774898,1.11082477061128,-0,0,0.42979501694266,90.2569535579586,0,0
241.01,0.956950005671075,0.956950005615103,0.95695000585057,216.547259743071,216.547259743071,81.2920131727133,96.5741063963546,88.3180325260801,31.6551208206365,0,0.995003800774898,1.111368669583,-0,0,0.43196054186571,90.7117137917991,0,0
241.02,0.957499518091766,0.957499518036702,0.957499518269174,213.632222424388,213.632222424388,80.3471839183385,93.5565678164082,88.3792072905124,31.696447317467,0,0.995003800774898,1.11224487833273,-0,0,0.438403309326068,92.0646949584742,0,0
241.03,0.958016648029349,0.95801664797448,0.958016648204729,215.661217063189,215.661217063189,81.0265296368326,95.4895545319157,88.4364200872025,31.7352424440707,0,0.995003800774898,1.11172301953293,-0,0,0.458392683262139,96.2624634850492,0,0
241.04,0.958477932838573,0.958477932784595,0.958477933012186,216.100742673972,216.100742673972,81.1819373719608,95.8445633986229,88.4865955844913,31.7695836908577,0,0.995003800774898,1.11157223746238,-0,0,0.439553896698885,92.3063183067658,0,0
241.05,0.958936955019392,0.958936954965968,0.958936955191449,216.113657378673,216.113657378673,81.197022357108,95.7737111233933,88.5362639581877,31.8036822970922,0,0.995003800774898,1.11163222763748,-0,0,0.459201451298751,96.4323047727377,0,0
241.06,0.959341082962339,0.959341082909223,0.959341083132788,217.764851444294,217.764851444294,81.7491479249956,97.3521191328556,88.5792336350208,31.8334986764173,0,0.995003800774898,1.11115790906268,-0,0,0.448134698580942,94.1082867019979,0,0
241.07,0.959743984484185,0.959743984430759,0.959743984653159,214.754334502782,214.754334502782,80.768962944002,94.2693772961447,88.6217785449331,31.8631786617041,0,0.995003800774898,1.11201959285045,-0,0,0.437725541485728,91.9223637120029,0,0
241.08,0.960128678860162,0.96012867880734,0.96012867902805,218.318455456645,218.318455456645,81.9492908085066,97.7648536803832,88.6621714335058,31.8914303427559,0,0.995003800774898,1.11106654984656,-0,0,0.449011204627635,94.2923529718033,0,0
241.09,0.960465707446284,0.960465707393562,0.960465707613179,219.314189670464,219.314189670464,82.2841734985043,98.7015406058157,88.6966752316618,31.9159738329864,0,0.995003800774898,1.11079562043089,-0,0,0.456795336020107,95.9270205642225,0,0
241.1,0.960790128540804,0.960790128488867,0.96079012870684,216.530373770427,216.530373770427,81.3764240653972,95.861348378418,88.7294900053518,31.9395353866573,0,0.995003800774898,1.11156377348829,-0,0,0.444985973029752,93.4470543362479,0,0
241.11,0.961107214317216,0.961107214265319,0.961107214482209,217.253925392157,217.253925392157,81.621313443472,96.5298760349052,88.7614811420478,31.9625682152039,0,0.995003800774898,1.11137464149558,-0,0,0.429863115060317,90.2712541626666,0,0
241.12,0.961422311671084,0.961422311618786,0.96142231183536,218.657023023317,218.657023023317,82.0894701959219,97.878619480861,88.7930564602903,31.985347082166,0,0.995003800774898,1.1110223937191,-0,0,0.440511462742019,92.5074071758241,0,0
241.13,0.961728048210917,0.961728048159482,0.961728048374159,214.365063637221,214.365063637221,80.6854825655006,93.5343204960813,88.823325007384,32.0074181337553,0,0.995003800774898,1.11221046881109,-0,0,0.419498459409731,88.0946764760434,0,0
241.14,0.962055007621114,0.96205500756977,0.962055007783469,217.766086885051,217.766086885051,81.8105859981043,96.878975096331,88.8561056966984,32.0310060920215,0,0.995003800774898,1.11132597769661,-0,0,0.44322569861653,93.0773967094714,0,0
241.15,0.962352285612561,0.962352285561166,0.962352285774099,214.723656742684,214.723656742684,80.8170159704874,93.7863568172853,88.8850530921707,32.0522468332282,0,0.995003800774898,1.11214985214317,-0,0,0.426183658050932,89.4985681906956,0,0
241.16,0.962648824673345,0.962648824622336,0.962648824834189,219.476185579922,219.476185579922,82.3855178362698,98.4887827879471,88.9140061611352,32.0733966308398,0,0.995003800774898,1.11088537315665,-0,0,0.455815710673674,95.7212992414716,0,0
241.17,0.962932021454294,0.96293202140352,0.962932021614947,215.836219588493,215.836219588493,81.1950658590874,94.8023162157698,88.9407205389738,32.0931828337493,0,0.995003800774898,1.11183550290467,-0,0,0.421973085888305,88.6143480365441,0,0
241.18,0.963232049335775,0.96323204928507,0.963232049495829,217.173541365232,217.173541365232,81.6410666255413,96.0893215768752,88.9697554012189,32.1144643871382,0,0.995003800774898,1.11153594839504,-0,0,0.43931084463711,92.255277373793,0,0
241.19,0.963526958340468,0.963526958290016,0.963526958500121,215.376023029255,215.376023029255,81.0565057589532,94.242920809642,88.9978932760653,32.1352089435477,0,0.995003800774898,1.11203795162686,-0,0,0.435211991265378,91.3945181657294,0,0
241.2,0.963822712896457,0.963822712846154,0.963822713055511,228.306225772244,228.306225772244,85.3128378211356,107.123449754586,89.0268016641436,32.1559743535142,0,0.995003800774898,1.10278524096792,-0,0,0.954087356790313,200.358344925966,0,0
241.21,0.963350395865299,0.963350395812112,0.963350396026722,316.87162407699,316.87162407699,114.409511617771,195.791187937488,88.9643858413557,32.1160502981464,0,0.995003800774898,1.06858265351358,-0,0,0.932272513457226,195.777227826018,0,0
241.22,0.962537604600937,0.962537604543716,0.962537604768128,326.826928763655,326.826928763655,117.6587853412,205.921407325996,88.8572731252367,32.0482483124226,0,0.995003800774898,1.06474079687863,-0,0,0.952493230254962,200.023578353542,0,0
241.23,0.961689425578326,0.961689425518086,0.961689425750727,329.333402079527,329.333402079527,118.459086451252,208.607857604809,88.7470932216982,31.9784512530193,0,0.995003800774898,1.06365388998606,-0,0,0.953712895510463,200.279708057197,0,0
241.24,0.960860938520428,0.9608609384564,0.960860938697808,326.613257621994,326.613257621994,117.542279483579,206.06156790509,88.6406353013143,31.9110544155897,0,0.995003800774898,1.06465925529229,-0,0,0.970735726355249,203.854502534602,0,0
241.25,0.960066728053879,0.960066727987741,0.960066728235833,328.741606717471,328.741606717471,118.220266595899,208.354857836777,88.5397145723391,31.8470343083551,0,0.995003800774898,1.06421310441465,-0,0,0.932257437676451,195.774061912055,0,0
241.26,0.959326123070632,0.959326123002168,0.959326123256783,325.466181577433,325.466181577433,117.123739951983,205.23195864478,88.4463644233812,31.7878585092716,0,0.995003800774898,1.06456390605577,-0,0,0.969720488822967,203.641302652823,0,0
241.27,0.958608216822953,0.958608216752356,0.958608217012966,328.564713529453,328.564713529453,118.123001757613,208.47718352917,88.3566871328316,31.7308428674514,0,0.995003800774898,1.0637931780135,-0,0,0.939002591264078,197.190544165456,0,0
241.28,0.957948289577539,0.957948289505264,0.957948289770943,325.117623858913,325.117623858913,116.972442768244,205.164367714344,88.2745742719479,31.6786818726211,0,0.995003800774898,1.06477019358094,-0,0,0.957323061963663,201.037843012369,0,0
241.29,0.957326057182526,0.957326057108906,0.957326057379436,326.198764765993,326.198764765993,117.311376068083,206.371144713607,88.1978233997899,31.6297966525962,0,0.995003800774898,1.06429133230272,-0,0,0.952632669738595,200.052860645105,0,0
241.3,0.956727245363506,0.956727245288321,0.956727245563366,327.843269233074,327.843269233074,117.836222169879,208.13561828322,88.124586734288,31.583064215566,0,0.995003800774898,1.06346398773169,-0,0,0.939940273066165,197.387457343895,0,0
241.31,0.956173645894529,0.956173645818786,0.956173646097066,328.58129493134,328.58129493134,118.064348867798,208.984265360426,88.0571196491265,31.5399099217877,0,0.995003800774898,1.06246455641333,-0,0,0.957238354022077,201.020054344636,0,0
241.32,0.955638922084779,0.955638922007721,0.955638922290265,328.263615110262,328.263615110262,117.946025736812,208.773056217403,87.9922104421678,31.498348450691,0,0.995003800774898,1.06283824923453,-0,0,0.956123225677891,200.785877392357,0,0
241.33,0.955147695949706,0.955147695871971,0.955147696157835,325.701950075351,325.701950075351,117.091334014691,206.308720977919,87.9328745187024,31.4603545787286,0,0.995003800774898,1.06442682952509,-0,0,0.93804933640824,196.99036064573,0,0
241.34,0.954728303903784,0.954728303825574,0.954728304113536,323.749006452982,323.749006452982,116.438637017268,204.438452270088,87.8825235883555,31.4280305945386,0,0.995003800774898,1.06506502883222,-0,0,0.935905414518155,196.540137048813,0,0
241.35,0.954353928552506,0.954353928473425,0.954353928764234,323.772201638595,323.772201638595,116.436673602081,204.535114272898,87.8378632296528,31.3992241360449,0,0.995003800774898,1.06431049785802,-0,0,0.964589903225237,202.5638796773,0,0
241.36,0.953986751653909,0.953986751574484,0.953986751867647,326.515610487557,326.515610487557,117.328996851017,207.350536833588,87.7941726024326,31.3709010515368,0,0.995003800774898,1.06312332961041,-0,0,0.966413125059323,202.946756262458,0,0
241.37,0.953617284295899,0.953617284215671,0.953617284511498,329.128503278145,329.128503278145,118.178422657038,210.035459161644,87.7505196864168,31.3425244300844,0,0.995003800774898,1.06178101449908,-0,0,0.962538103456825,202.133001725933,0,0
241.38,0.953277547528278,0.953277547447917,0.953277547745482,325.911608954776,325.911608954776,117.112422211271,206.884963599407,87.7102549933923,31.3163903619761,0,0.995003800774898,1.06370368134218,-0,0,0.953076795304384,200.146127013921,0,0
241.39,0.952990487521986,0.952990487441249,0.952990487740582,326.242748453377,326.242748453377,117.214027428635,207.271648755694,87.676686546503,31.2944131511798,0,0.995003800774898,1.06328772959919,-0,0,0.94704106643119,198.87862395055,0,0
241.4,0.952728425347197,0.952728425266141,0.952728425567057,325.879263071167,325.879263071167,117.087971992138,206.958729992761,87.6461705920457,31.2743624863604,0,0.995003800774898,1.06340466515533,-0,0,0.945781262918906,198.61406521297,0,0
241.41,0.952486444090756,0.952486444009678,0.952486444311805,327.742301565032,327.742301565032,117.694287093921,208.868179412196,87.6182548923284,31.2558672605081,0,0.995003800774898,1.06223630185924,-0,0,0.948607247556977,199.207521986965,0,0
241.42,0.952253972426559,0.952253972345146,0.952253972648832,329.00733458794,329.00733458794,118.104272918456,210.177911714069,87.5914128442154,31.2380100296549,0,0.995003800774898,1.06169455761333,-0,0,0.944564373654371,198.358518467418,0,0
241.43,0.952030897685662,0.952030897604111,0.952030897909265,328.949945037366,328.949945037366,118.07986985865,210.163157360374,87.5658415731883,31.2209461038033,0,0.995003800774898,1.06142228881507,-0,0,0.956112035383336,200.783527430501,0,0
241.44,0.951824198102662,0.951824198021107,0.951824198327362,328.471625629026,328.471625629026,117.917520328031,209.724365231264,87.5421732342578,31.2050871635045,0,0.995003800774898,1.06218419111404,-0,0,0.937576900153273,196.891149032187,0,0
241.45,0.951654156772177,0.951654156690483,0.951654156997719,325.35463948847,325.35463948847,116.888856068376,206.639444365959,87.5230301693811,31.1921649531296,0,0.995003800774898,1.06355701097281,-0,0,0.936830621917727,196.734430602723,0,0
241.46,0.951516832447119,0.951516832365509,0.951516832673541,325.708423939133,325.708423939133,117.001854843367,207.018628011249,87.5080221777816,31.1817737501017,0,0.995003800774898,1.06269513154514,-0,0,0.962709416409138,202.168977445919,0,0
241.47,0.9513628708071,0.951362870725311,0.951362871034308,325.768379294773,325.768379294773,117.017853452405,207.107216450521,87.491034193047,31.1701286512052,0,0.995003800774898,1.06313647335787,-0,0,0.95818889461868,201.219667869923,0,0
241.48,0.951225229047349,0.951225228965422,0.95122522927501,325.780998790884,325.780998790884,117.018740022769,207.145066381681,87.4761490610331,31.15978334817,0,0.995003800774898,1.06277153195207,-0,0,0.969024096877972,203.495060344374,0,0
241.49,0.951084434784109,0.951084434702051,0.951084435012488,328.063954196036,328.063954196036,117.765772615667,209.453859306716,87.4609234861335,31.1491714031864,0,0.995003800774898,1.06240857510361,-0,0,0.931633569954337,195.643049690411,0,0
241.5,0.950971035843607,0.950971035761617,0.950971036072338,327.444879478926,327.444879478926,117.55966636752,208.855173790346,87.4490270366633,31.1406786519164,0,0.995003800774898,1.06168461383734,-0,0,0.959271261145642,201.446964840585,0,0
241.51,0.950820110171502,0.950820110089476,0.950820110401368,328.78708004347,328.78708004347,117.997301352298,210.224635799387,87.4329303621219,31.1295138819613,0,0.995003800774898,1.06167775282713,-0,0,0.943038661941563,198.038119007728,0,0
241.52,0.950682233831517,0.950682233749605,0.950682234061833,325.382475273033,325.382475273033,116.875098637669,206.844487789749,87.4184783218206,31.1195091614635,0,0.995003800774898,1.06341781593414,-0,0,0.936812696921843,196.730666353587,0,0
241.53,0.950554318088465,0.950554318006068,0.950554318319433,327.368082190163,327.368082190163,117.524931631117,208.851838839174,87.40574266611,31.1105006848794,0,0.995003800774898,1.06214483151442,-0,0,0.933320486815364,195.997302231227,0,0
241.54,0.950427110889801,0.95042711080792,0.950427111120899,325.316902539899,325.316902539899,116.847917219416,206.822525597229,87.3928790657576,31.1014978769125,0,0.995003800774898,1.06329803656443,-0,0,0.933748834542617,196.08725525395,0,0
241.55,0.95031975643764,0.95031975635543,0.950319756668793,325.288310459904,325.288310459904,116.836229514951,206.811735535145,87.3825399224941,31.0940350022647,0,0.995003800774898,1.06268736427809,-0,0,0.959321860204051,201.457590642851,0,0
241.56,0.950193743632232,0.950193743549933,0.950193743863948,326.37852552416,326.37852552416,117.191788971512,207.923482941735,87.369934432861,31.085108149564,0,0.995003800774898,1.0626501560379,-0,0,0.949542912860859,199.40401170078,0,0
241.57,0.950076625560286,0.950076625477898,0.950076625792165,324.110023222973,324.110023222973,116.443629319479,205.674672881406,87.3584155675111,31.0769347740555,0,0.995003800774898,1.06351517640167,-0,0,0.960603995076879,201.726838966145,0,0
241.58,0.949967870185415,0.94996787010313,0.949967870417691,324.86618872877,324.86618872877,116.689856008196,206.448816100722,87.3479721100386,31.0694005180089,0,0.995003800774898,1.06355285652412,-0,0,0.940881470696473,197.585108846259,0,0
