t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
241.59,0.949864744193237,0.949864744110877,0.949864744425358,326.865478205341,326.865478205341,117.344858190962,208.464729252666,87.3384041715568,31.062344781118,0,0.995003800774898,1.06158746312601,-0,0,0.96903185958182,203.496690512182,0,0
241.6,0.949724494983559,0.949724494901045,0.949724495216306,326.676036593168,326.676036593168,117.279478109685,208.299390752811,87.3242243863185,31.0524214540386,0,0.995003800774898,1.06248354388086,-0,0,0.955184250664472,200.588692639539,0,0
241.61,0.94959691306869,0.949596912985957,0.949596913301591,328.634605643256,328.634605643256,117.92048398467,210.279262150219,87.3117957124754,31.0435477805607,0,0.995003800774898,1.06156921639983,-0,0,0.93190317018345,195.699665738524,0,0
241.62,0.949488270540867,0.949488270458131,0.949488270774013,323.541172004711,323.541172004711,116.244057651084,205.203646923703,87.3014021015531,31.0361229794548,0,0.995003800774898,1.06349725948415,-0,0,0.963031843314504,202.236687096046,0,0
241.63,0.949367967013379,0.949367966930534,0.949367967246777,327.844605690542,327.844605690542,117.656022383023,209.526559286901,87.2900985731304,31.0279478305097,0,0.995003800774898,1.06173683106721,-0,0,0.944503179660705,198.345667728748,0,0
241.64,0.949250910706377,0.94925091062354,0.949250910939912,323.972937770347,323.972937770347,116.380987465594,205.674119106731,87.2788564495358,31.0199622140801,0,0.995003800774898,1.06334274465983,-0,0,0.96400352231361,202.440739685858,0,0
241.65,0.949121962719366,0.949121962636371,0.949121962952766,328.34061165177,328.34061165177,117.813880879809,210.062694873249,87.2666865951236,31.0112301833979,0,0.995003800774898,1.06142301458713,-0,0,0.944832344253579,198.414792293252,0,0
241.66,0.948992574188919,0.948992574105795,0.948992574422724,324.867760785568,324.867760785568,116.669653981349,206.611187721531,87.254152599934,31.0024204641034,0,0.995003800774898,1.06301758902958,-0,0,0.95414762865931,200.371002018455,0,0
241.67,0.948885211371862,0.948885211288702,0.948885211605497,323.788415223874,323.788415223874,116.312704814243,205.548826349891,87.2442889801905,30.9952998937923,0,0.995003800774898,1.06402103886253,-0,0,0.932786356797205,195.885134927413,0,0
241.68,0.948796022750913,0.948796022667632,0.948796022984449,322.130722521187,322.130722521187,115.766173119281,203.904206468977,87.2368075380536,30.9897085141565,0,0.995003800774898,1.06395286484519,-0,0,0.962526045471627,202.130469549042,0,0
241.69,0.948678846963712,0.948678846880616,0.948678847197548,327.377922313466,327.377922313466,117.488476669475,209.169833265522,87.2261573858829,30.9819316620605,0,0.995003800774898,1.06132266274396,-0,0,0.968405934742064,203.365246295833,0,0
241.7,0.948532735849211,0.948532735765637,0.94853273608299,325.740381452645,325.740381452645,116.947075080108,207.556796113817,87.2117163336755,30.9718690051528,0,0.995003800774898,1.06253990193638,-0,0,0.965287050836981,202.710280675766,0,0
241.71,0.948400795153691,0.948400795070019,0.9484007953876,328.453723532109,328.453723532109,117.836137070288,210.291643986899,87.1991856463431,30.9628938988678,0,0.995003800774898,1.06081055464786,-0,0,0.96786626306663,203.251915243992,0,0
241.72,0.948251278789069,0.948251278705124,0.948251279023127,326.893335208026,326.893335208026,117.320010792468,208.756403613192,87.1843643967164,30.9525671981175,0,0.995003800774898,1.06202186671207,-0,0,0.957684552255769,201.113755973711,0,0
241.73,0.948120721301816,0.948120721217802,0.948120721536026,326.348122655872,326.348122655872,117.138078549631,208.232353465826,87.1719879134063,30.9437812766394,0,0.995003800774898,1.06209477037504,-0,0,0.955719018930799,200.700993975468,0,0
241.74,0.947989674649626,0.947989674565556,0.947989674883825,325.056458546254,325.056458546254,116.710806729187,206.961780973972,87.1596258937519,30.9350516785304,0,0.995003800774898,1.06281106000372,-0,0,0.952878341477729,200.104451710323,0,0
241.75,0.947870911224029,0.947870911139949,0.947870911458424,326.498666970564,326.498666970564,117.182439723653,208.422628973464,87.1488153416814,30.9272226554184,0,0.995003800774898,1.06155525555502,-0,0,0.969576630522497,203.611092409724,0,0
241.76,0.94772435613211,0.947724356047856,0.947724356366603,329.47781038126,329.47781038126,118.158508953317,211.426001602122,87.1346092825509,30.9171994965877,0,0.995003800774898,1.06083899121917,-0,0,0.937975105830437,196.974772224392,0,0
241.77,0.947589910524639,0.94758991044024,0.94758991075913,323.019572330416,323.019572330416,116.032968246629,204.989566040439,87.1217415849332,30.9082647050444,0,0.995003800774898,1.06395552042172,-0,0,0.940516357258138,197.508435024209,0,0
241.78,0.947485503062502,0.94748550297814,0.947485503296989,326.889605421742,326.889605421742,117.303005475179,208.875054142974,87.1128839272453,30.901667351523,0,0.995003800774898,1.0616483043119,-0,0,0.937233381382887,196.819010090406,0,0
241.79,0.947360137850568,0.947360137766204,0.947360138084746,327.084748104189,327.084748104189,117.364571932203,209.090164577661,87.1012354120534,30.8933481144746,0,0.995003800774898,1.06151689148128,-0,0,0.944302093507064,198.303439636483,0,0
241.8,0.947234287239587,0.947234287154934,0.947234287473781,325.557283591138,325.557283591138,116.859922340617,207.582830318397,87.0894714607899,30.8849818119504,0,0.995003800774898,1.06198974847748,-0,0,0.966607194694169,202.987510885775,0,0
241.81,0.94711371952183,0.947113719437129,0.947113719756268,324.640779241641,324.640779241641,116.556185037956,206.685689553703,87.0781639235631,30.8769257643743,0,0.995003800774898,1.063411676827,-0,0,0.932860119286901,195.900625050249,0,0
241.82,0.947021392589177,0.947021392504377,0.947021392823416,324.231720382036,324.231720382036,116.420008131508,206.29010328224,87.0704636210813,30.8711534787145,0,0.995003800774898,1.0630519316906,-0,0,0.932346596238141,195.79278521001,0,0
241.83,0.946925054695458,0.946925054610511,0.946925054929491,324.041781138795,324.041781138795,116.355747943317,206.11443584056,87.0622776283818,30.8650676698527,0,0.995003800774898,1.06258481338513,-0,0,0.961586438698322,201.933152126648,0,0
241.84,0.946805682436567,0.946805682351729,0.946805682670758,326.963525472066,326.963525472066,117.313641672259,209.055117368423,87.0512899756113,30.8571181280321,0,0.995003800774898,1.06155037943804,-0,0,0.952723800885799,200.071998186018,0,0
241.85,0.946684906234919,0.946684906150003,0.946684906468821,323.579177521285,323.579177521285,116.198749945678,205.690215599843,87.039896979918,30.8490649415241,0,0.995003800774898,1.06378454873524,-0,0,0.931280112727993,195.568823672878,0,0
241.86,0.946603500869958,0.946603500784805,0.9466035011037,322.283267808138,322.283267808138,115.771343306059,204.405746240886,87.0334147981455,30.8441067691064,0,0.995003800774898,1.06383278848002,-0,0,0.940479525367987,197.500700327277,0,0
241.87,0.946519438369923,0.946519438285046,0.94651943860408,326.853820314422,326.853820314422,117.272061910766,208.988457547591,87.026586493885,30.8387762729464,0,0.995003800774898,1.06151876892026,-0,0,0.935173436127627,196.386421586802,0,0
241.88,0.946418939637077,0.94641893955203,0.946418939870765,325.707704760707,325.707704760707,116.893316510835,207.858188654235,87.0174532418088,30.8320628646632,0,0.995003800774898,1.06186400562697,-0,0,0.954069227890725,200.354537857052,0,0
241.89,0.94630601420535,0.946306014120275,0.946306014439501,324.829945371385,324.829945371385,116.602485113156,206.998488726107,87.0069556657606,30.8245009795181,0,0.995003800774898,1.06250264536402,-0,0,0.956524275664892,200.870097889627,0,0
241.9,0.946206890934685,0.946206890849567,0.946206891168912,324.406353855952,324.406353855952,116.461271380694,206.590361328331,86.9980497963611,30.8179427312594,0,0.995003800774898,1.06292030911083,-0,0,0.945210872410553,198.494283206216,0,0
241.91,0.946123431983149,0.946123431897776,0.946123432216751,323.739762030166,323.739762030166,116.240586204709,205.936186584083,86.9910098956465,30.8125655504368,0,0.995003800774898,1.06279980172913,-0,0,0.959452971705049,201.48512405806,0,0
241.92,0.946034296294289,0.946034296209115,0.946034296528359,327.656953396905,327.656953396905,117.526344714725,209.867152340646,86.9832083025723,30.8065927536866,0,0.995003800774898,1.06138898670305,-0,0,0.930870667327082,195.482840138687,0,0
241.93,0.945943271790192,0.945943271704999,0.945943272024292,326.356708034205,326.356708034205,117.097157282213,208.581098614867,86.9751112791223,30.8004981402149,0,0.995003800774898,1.06111483908143,-0,0,0.965487135025369,202.752298355327,0,0
241.94,0.945842777437389,0.945842777351999,0.945842777671827,327.123494993571,327.123494993571,117.347080896803,209.364295755448,86.9656690100341,30.7935302280886,0,0.995003800774898,1.06181895282406,-0,0,0.932978461266753,195.925476866018,0,0
241.95,0.945782220290944,0.945782220205636,0.945782220525236,323.095127835292,323.095127835292,116.021921127133,205.344616631675,86.9609045427595,30.7896066608572,0,0.995003800774898,1.06279375484754,-0,0,0.969767240289211,203.651120460734,0,0
241.96,0.945713699759454,0.945713699674167,0.945713699994,325.607768168201,325.607768168201,116.846487521106,207.867497539711,86.9552519783067,30.7850186501834,0,0.995003800774898,1.06238122309127,-0,0,0.94163352037565,197.743039278886,0,0
241.97,0.945652627732225,0.945652627647119,0.945652627967013,326.221439209868,326.221439209868,117.04708586219,208.489934581869,86.9505013514708,30.7810032765282,0,0.995003800774898,1.06156975395334,-0,0,0.946594527819557,198.784850842107,0,0
241.98,0.945589788884491,0.945589788799175,0.945589789119071,326.081016698577,326.081016698577,116.999739684886,208.358932703355,86.9453468969699,30.776737098252,0,0.995003800774898,1.06157786691088,-0,0,0.956391600176451,200.842236037055,0,0
241.99,0.945524459291459,0.94552445920606,0.945524459526152,327.008004109838,327.008004109838,117.303158303473,209.295927385052,86.939847437491,30.7722292872955,0,0.995003800774898,1.06157165410141,-0,0,0.936820767454766,196.732361165501,0,0
242,0.945488394287761,0.945488394202233,0.945488394522251,323.895604843415,323.895604843415,116.279595591672,206.188157184652,86.9375924825564,30.7698551762065,0,0.995003800774898,1.0627454708428,-0,0,0.950706641410373,199.648394696178,0,0
242.01,0.945448186692308,0.945448186606898,0.945448186927426,325.329062240548,325.329062240548,116.750132767447,207.626657865687,86.9351324418855,30.7672719329755,0,0.995003800774898,1.06186958307137,-0,0,0.95921306038001,201.434742679802,0,0
242.02,0.945407936477509,0.945407936392462,0.945407936712192,326.712048340265,326.712048340265,117.20401463193,209.01520715182,86.9323819172854,30.7644592711594,0,0.995003800774898,1.06123641642283,-0,0,0.961220898616409,201.856388709446,0,0
242.03,0.945372985725656,0.945372985640196,0.94537298596006,327.381529240117,327.381529240117,117.423462589167,209.689618466893,86.9300346263672,30.7618761468568,0,0.995003800774898,1.06085943531978,-0,0,0.964769707044678,202.601638479382,0,0
242.04,0.945336675610775,0.945336675525383,0.945336675846044,328.834266705043,328.834266705043,117.900297100038,211.147734546577,86.9274317216637,30.7591004368028,0,0.995003800774898,1.06049464087421,-0,0,0.946237011042952,198.70977231902,0,0
242.05,0.945308611460752,0.945308611375356,0.94530861169587,323.477605188161,323.477605188161,116.139204569561,205.7947534963,86.9257487213105,30.7571029705513,0,0.995003800774898,1.06331978267379,-0,0,0.942245961588239,197.87165193353,0,0
242.06,0.94532125399849,0.945321253913051,0.945321254232957,323.783471648923,323.783471648923,116.240372054696,206.096105374476,86.9291414597718,30.7582248146753,0,0.995003800774898,1.06272646023948,-0,0,0.949747206369234,199.446913337539,0,0
242.07,0.945588363777334,0.945588363693212,0.945588364012289,250.672882271375,250.672882271375,92.2166270876423,132.935193860213,86.959281007508,30.7784074036546,0,0.995003800774898,1.09948832278816,-0,0,0.414325577278721,87.0083712285315,0,0
242.08,0.946674286819798,0.946674286740654,0.946674287049463,214.049843401288,214.049843401288,80.2074059750601,96.0962924345157,87.0903439158949,30.8632070508771,0,0.995003800774898,1.11130051385921,-0,0,0.4194551172337,88.0855746190771,0,0
242.09,0.94786424726874,0.947864247192442,0.947864247490894,215.238583109122,215.238583109122,80.6289726396639,97.0489410023513,87.2339476665559,30.9556944402152,0,0.995003800774898,1.11126789343853,-0,0,0.448056424084415,94.0918490577272,0,0
242.1,0.949018043610323,0.949018043538552,0.949018043828428,215.838360947555,215.838360947555,80.8556863576445,97.4223187062581,87.3716252065498,31.0444170347473,0,0.995003800774898,1.11113692718689,-0,0,0.443061315939829,93.042876347364,0,0
242.11,0.950158957728484,0.950158957659252,0.950158957940969,212.149171962344,212.149171962344,79.6721333929256,93.5108633213455,87.5066561545355,31.1316524864628,0,0.995003800774898,1.11225711854932,-0,0,0.447999556474654,94.0799068596772,0,0
242.12,0.951277009522441,0.951277009456217,0.951277009730556,211.037622270951,211.037622270951,79.3350216319045,92.1830353038024,87.6379957050248,31.2165912621235,0,0.995003800774898,1.11260924180708,-0,0,0.417235402338285,87.6194344910398,0,0
242.13,0.952374055869933,0.952374055806242,0.952374056073209,213.467139243038,213.467139243038,80.1611016741055,94.4015939752752,87.7660499925436,31.2994952752192,0,0.995003800774898,1.11201345369339,-0,0,0.42494964152263,89.2394247197523,0,0
242.14,0.953425297973956,0.953425297912297,0.953425298173161,211.750100671525,211.750100671525,79.6229403120377,92.4837317526268,87.8878179627068,31.378550956191,0,0.995003800774898,1.11255913833475,-0,0,0.427877864915354,89.8543516322244,0,0
242.15,0.954434580073123,0.954434580013373,0.954434580268788,214.700366154653,214.700366154653,80.6176483464888,95.2423265166695,88.0039921918847,31.4540474460983,0,0.995003800774898,1.11179435666449,-0,0,0.447517134611433,93.9785982684009,0,0
242.16,0.955392032888607,0.955392032829875,0.955392033080235,211.546192723335,211.546192723335,79.6044379953447,91.9077839209826,88.113174171978,31.5252346303743,0,0.995003800774898,1.11267417781938,-0,0,0.41076212042403,86.2600452890462,0,0
242.17,0.956322827496984,0.95632282744026,0.956322827685897,215.196385749836,215.196385749836,80.8270167079935,95.3829178370018,88.2190871026635,31.5943808101712,0,0.995003800774898,1.11175619329619,-0,0,0.436449960769155,91.6544917615225,0,0
242.18,0.957184939511877,0.957184939456226,0.957184939698045,214.622170534253,214.622170534253,80.6592237763345,94.6479417933257,88.3162065910094,31.658022149918,0,0.995003800774898,1.11191700968876,-0,0,0.427586533050902,89.7931719406893,0,0
242.19,0.958011173981526,0.958011173926763,0.958011174164763,215.340801733762,215.340801733762,80.9153944591254,95.213230341111,88.4087554302982,31.7188159623532,0,0.995003800774898,1.11175337721916,-0,0,0.419789660917833,88.1558287927449,0,0
242.2,0.95881732596469,0.958817325910969,0.958817326145398,212.624601819158,212.624601819158,80.0420184876386,92.3479983793563,88.4985752402096,31.7780281995918,0,0.995003800774898,1.11257597331035,-0,0,0.41299375339262,86.7286882124501,0,0
242.21,0.959591440668192,0.959591440615331,0.959591440846742,216.532152622727,216.532152622727,81.3449179723302,96.1129875525698,88.5844602822517,31.8347047879059,0,0.995003800774898,1.11155142921323,-0,0,0.440868191971455,92.5823203140055,0,0
242.22,0.96029941784509,0.960299417792771,0.960299418021616,214.853993938991,214.853993938991,80.81014129993,94.3055349052935,88.6621577180141,31.8863013156831,0,0.995003800774898,1.1120377233027,-0,0,0.448541749947857,94.1937674890499,0,0
242.23,0.960963110653559,0.96096311060167,0.960963110828089,215.665312576847,215.665312576847,81.0924480308404,94.9964865113675,88.7344029979171,31.9344230675619,0,0.995003800774898,1.11178834320284,-0,0,0.41349559882584,86.8340757534263,0,0
242.24,0.961622297488189,0.961622297436922,0.961622297660908,214.155559770411,214.155559770411,80.6117404819833,93.3671812902155,88.8060540470746,31.9823244331211,0,0.995003800774898,1.11228972807468,-0,0,0.415850013242824,87.3285027809931,0,0
242.25,0.962254535914549,0.962254535863357,0.962254536085288,214.000828586114,214.000828586114,80.575725696126,93.0980772090509,88.874501166987,32.0282502100759,0,0.995003800774898,1.11239809967471,-0,0,0.431124455925299,90.5361357443128,0,0
242.26,0.962838652402525,0.962838652351981,0.962838652571771,216.27552491891,216.27552491891,81.3369709114165,95.2679914205396,88.9370971662482,32.0704363321226,0,0.995003800774898,1.11177594658763,-0,0,0.443262677150196,93.0851622015412,0,0
242.27,0.963374573389305,0.963374573339112,0.963374573557352,216.795675901227,216.795675901227,81.5202386424804,95.6931837234694,88.9936754917415,32.1088166860166,0,0.995003800774898,1.11160497364712,-0,0,0.422098242342995,88.6406308920289,0,0
242.28,0.963895468960311,0.963895468910298,0.963895469127115,216.740937163452,216.740937163452,81.5141844769866,95.5462366577405,89.0485167251332,32.1461837805779,0,0.995003800774898,1.11167302932726,-0,0,0.429203617583993,90.1327596926385,0,0
242.29,0.964403910844933,0.964403910795272,0.964403911010617,214.119133306201,214.119133306201,80.6640389821457,92.8347684379754,89.1017465859126,32.1826182823128,0,0.995003800774898,1.11243626059035,-0,0,0.421196761590926,88.4513199340945,0,0
242.3,0.964900435430452,0.964900435380996,0.964900435595057,212.71833570306,212.71833570306,80.2149611422909,91.3462419965926,89.1537446137942,32.2183490926728,0,0.995003800774898,1.11288769219408,-0,0,0.417668095634246,87.7103000831917,0,0
242.31,0.965374593694254,0.965374593645252,0.965374593857943,214.644946252166,214.644946252166,80.8589940854478,93.1893665077629,89.2031505108823,32.252429233521,0,0.995003800774898,1.11238921673236,-0,0,0.437790291344512,91.9359611823475,0,0
242.32,0.965800635014099,0.965800634965155,0.965800635176555,213.829465249592,213.829465249592,80.6004844027813,92.3000244965874,89.2466499936587,32.2827907593464,0,0.995003800774898,1.11257849243582,-0,0,0.410921549147766,86.2935253210308,0,0
242.33,0.966208927893555,0.966208927844653,0.966208928055166,216.626471093768,216.626471093768,81.5289409338881,95.0262236228974,89.2882717067292,32.3119757641411,0,0.995003800774898,1.11185136789279,-0,0,0.432492330954856,90.8233895005199,0,0
242.34,0.966570685388572,0.96657068534019,0.966570685549808,218.266665310148,218.266665310148,82.0759320663576,96.6051006653274,89.3241077651421,32.3374568796788,0,0.995003800774898,1.11137187141032,-0,0,0.431591470569593,90.6342088196145,0,0
242.35,0.966939121135006,0.96693912108636,0.966939121294977,214.361786309366,214.361786309366,80.8005039579177,92.6376361657076,89.360630373155,32.3635197705035,0,0.995003800774898,1.11251219706276,-0,0,0.437888769368244,91.9566415673313,0,0
242.36,0.967275962489859,0.967275962441289,0.967275962649517,215.247235222178,215.247235222178,81.0988311079366,93.4662421572823,89.3936648502562,32.3873282146394,0,0.995003800774898,1.11224194330784,-0,0,0.412132049757633,86.547730449103,0,0
242.37,0.967605335166439,0.967605335118287,0.967605335325521,215.553555507605,215.553555507605,81.206674639907,93.7166983276779,89.4260407099956,32.4108164699315,0,0.995003800774898,1.11223800598346,-0,0,0.442541900597865,92.9337991255517,0,0
242.38,0.967906146693075,0.967906146644852,0.967906146851804,214.04255265732,214.04255265732,80.7164291466756,92.1556687137656,89.4548432048206,32.4320407387338,0,0.995003800774898,1.11263406608594,-0,0,0.423815556644793,89.0012668954065,0,0
242.39,0.968199105954682,0.968199105906779,0.968199106112801,216.901198573117,216.901198573117,81.6622405902756,94.9656534038398,89.4828336837808,32.4527114854963,0,0.995003800774898,1.11185472670585,-0,0,0.431048600794129,90.5202061667671,0,0
242.4,0.968455121959399,0.968455121911171,0.968455122117008,230.128105680158,230.128105680158,86.0150942841376,108.15048608362,89.5070597676221,32.4705598289161,0,0.995003800774898,1.10255188532724,-0,0,0.957093552574176,200.989646040577,0,0
242.41,0.96790083919588,0.967900839146454,0.96790083935748,324.520316971815,324.520316971815,117.024891892796,202.660865586914,89.4350674882595,32.4243838966413,0,0.995003800774898,1.06459731522924,-0,0,0.976756099324214,205.118780858085,0,0
242.42,0.966946995794193,0.966946995738332,0.966946995960774,333.462393564845,333.462393564845,119.937412613108,211.806377624048,89.3105323163802,32.3454836244172,0,0.995003800774898,1.06299112783551,-0,0,0.954087850482559,200.358448601337,0,0
242.43,0.965981064182423,0.965981064123547,0.965981064354307,334.063359796939,334.063359796939,120.108456038639,212.609911842224,89.186533631135,32.2669143235798,0,0.995003800774898,1.06186970655018,-0,0,0.96855964917524,203.3975263268,0,0
242.44,0.965014069753113,0.965014069690784,0.965014069930478,333.453339304376,333.453339304376,119.881794683728,212.199954117468,89.064074885024,32.1893103018847,0,0.995003800774898,1.06210979183828,-0,0,0.974666953237651,204.680060179907,0,0
242.45,0.964065907847478,0.964065907782729,0.964065908029848,332.187701325251,332.187701325251,119.44048112572,211.127967004963,88.945556680538,32.1141776397509,0,0.995003800774898,1.06230015737935,-0,0,0.989813102214691,207.860751465085,0,0
242.46,0.963141077646181,0.96314107757869,0.96314107783249,332.666026158948,332.666026158948,119.573264593066,211.793202768975,88.8312109635608,32.0416124264122,0,0.995003800774898,1.06215794536361,-0,0,0.98149745061308,206.114464628747,0,0
242.47,0.962245566198031,0.962245566128276,0.962245566388944,333.225303574275,333.225303574275,119.733666245073,212.531673203799,88.7216141017052,31.9720162687705,0,0.995003800774898,1.06200395926239,-0,0,0.95744073009042,201.062553318988,0,0
242.48,0.961397703953773,0.961397703882328,0.961397704148295,331.356930107798,331.356930107798,119.097573819639,210.831498538252,88.6187367042457,31.9066948653002,0,0.995003800774898,1.06238391670104,-0,0,0.962852538763483,202.199033140331,0,0
242.49,0.960570139211715,0.960570139138545,0.960570139409386,333.065169607747,333.065169607747,119.637813451924,212.702189080094,88.5194466433987,31.8435338842548,0,0.995003800774898,1.06114800822354,-0,0,0.970236732804089,203.749713888859,0,0
242.5,0.959758946771864,0.959758946697433,0.959758946973009,333.802318534005,333.802318534005,119.859418848585,213.597611459239,88.4227418920492,31.7819651827169,0,0.995003800774898,1.0608684515626,-0,0,0.96374476826269,202.386401335165,0,0
242.51,0.958943494720772,0.958943494645556,0.958943494925067,333.974375400752,333.974375400752,119.895435781506,213.926809216882,88.3267412908034,31.7208248930663,0,0.995003800774898,1.06021628125985,-0,0,0.977838643011702,205.346115032457,0,0
242.52,0.958153550523298,0.958153550446427,0.958153550729787,331.834600191567,331.834600191567,119.172338025782,211.938443920886,88.23423394553,31.6619223251512,0,0.995003800774898,1.06148873662357,-0,0,0.974915181286486,204.732188070162,0,0
242.53,0.957400613495632,0.957400613417571,0.957400613703767,333.814562133993,333.814562133993,119.804452080635,214.061299894357,88.14702794072,31.606234298916,0,0.995003800774898,1.05980507299466,-0,0,0.98835426796203,207.554396272026,0,0
242.54,0.956651057875364,0.956651057797443,0.956651058087649,332.456189031536,332.456189031536,119.339451348299,212.84470241485,88.0604682421163,31.5510183745699,0,0.995003800774898,1.06131093595917,-0,0,0.957039017780276,200.978193733858,0,0
242.55,0.95597207710015,0.955972077021254,0.955972077313642,328.875935095892,328.875935095892,118.146074317043,209.391527539374,87.9828916055713,31.501515950947,0,0.995003800774898,1.061970496577,-0,0,0.986077929891195,207.076365277151,0,0
242.56,0.955304865728701,0.955304865649201,0.955304865943829,330.514097715326,330.514097715326,118.668310202497,211.153729983277,87.9072477641419,31.4531199679071,0,0.995003800774898,1.06122930562143,-0,0,0.987819718912402,207.442140971604,0,0
242.57,0.954662703625873,0.954662703546098,0.954662703843418,331.249810731708,331.249810731708,118.894581908008,212.008474886683,87.8346987068271,31.4066371381981,0,0.995003800774898,1.06091702580857,-0,0,0.979242497881514,205.640924555118,0,0
242.58,0.954048286853426,0.95404828677297,0.954048287072273,330.822616777316,330.822616777316,118.739379270756,211.694541873019,87.7656868601409,31.3623880441563,0,0.995003800774898,1.06100741190638,-0,0,0.974385914126263,204.621041966515,0,0
242.59,0.953472484110263,0.953472484029758,0.953472484330622,331.537288593481,331.537288593481,118.960494149832,212.514816163663,87.7014059317907,31.3210664980278,0,0.995003800774898,1.06039608841453,-0,0,0.974835201790796,204.715392376067,0,0
242.6,0.952921154681894,0.952921154600941,0.952921154903721,329.433339778825,329.433339778825,118.255799468471,210.511660037517,87.640034668615,31.2816450726939,0,0.995003800774898,1.06179434982135,-0,0,0.959010253467029,201.392153228076,0,0
242.61,0.95241624871356,0.952416248632326,0.9524162489365,330.470125312925,330.470125312925,118.584668364889,211.639686089053,87.5845806183471,31.2458586055254,0,0.995003800774898,1.06025819534346,-0,0,0.984760171800955,206.7996360782,0,0
242.62,0.951904577908089,0.951904577826513,0.951904578132029,329.879462769256,329.879462769256,118.378425196843,211.141750956265,87.5282036415379,31.2095081714524,0,0.995003800774898,1.06112383931756,-0,0,0.9756116619919,204.878449018299,0,0
242.63,0.951433359113728,0.951433359032057,0.951433359339022,329.066791340843,329.066791340843,118.100263408395,210.413764062948,87.476756018449,31.1762712594464,0,0.995003800774898,1.06164645370782,-0,0,0.956187679899023,200.799412778795,0,0
242.64,0.950999094740256,0.950999094658429,0.950999094966296,327.771094203176,327.771094203176,117.664313592561,209.195297815045,87.4298727545982,31.1459236335331,0,0.995003800774898,1.06158419667516,-0,0,0.974773107311559,204.702352535427,0,0
242.65,0.950569527314544,0.950569527232366,0.950569527541181,328.80222716592,328.80222716592,117.993284146983,210.302696415876,87.3836128567748,31.1159178932685,0,0.995003800774898,1.0614155038181,-0,0,0.962987408859952,202.22735586059,0,0
242.66,0.950173089748774,0.950173089666711,0.950173089976237,327.953704820878,327.953704820878,117.705255403132,209.524217906335,87.3411598725349,31.0883270420074,0,0.995003800774898,1.06166535193338,-0,0,0.961652827843005,201.947093847031,0,0
242.67,0.949793636708587,0.949793636626176,0.949793636936885,331.084100004594,331.084100004594,118.725483355091,212.721264208985,87.3008711530192,31.0619646425898,0,0.995003800774898,1.05945137534361,-0,0,0.979637342439376,205.723841912269,0,0
242.68,0.949399560498194,0.949399560415595,0.949399560727158,330.633579610283,330.633579610283,118.568283999412,212.340716747238,87.2585142062669,31.0343486567776,0,0.995003800774898,1.06053199859352,-0,0,0.954652564600957,200.477038566201,0,0
242.69,0.949034542842601,0.949034542760275,0.949034543072295,331.552747876363,331.552747876363,118.862093952622,213.323658421789,87.2200040032796,31.009085451294,0,0.995003800774898,1.05876679021342,-0,0,0.991166717125916,208.145010596442,0,0
242.7,0.948657087786687,0.948657087703695,0.948657088016984,330.428059779775,330.428059779775,118.483729136001,212.265724656701,87.1796486043963,30.982686518677,0,0.995003800774898,1.05998959689099,-0,0,0.988993842917706,207.688707012718,0,0
242.71,0.948308591810202,0.948308591727152,0.94830859204144,331.162460638262,331.162460638262,118.717178923583,213.061077312883,87.1428842645911,30.9584990607881,0,0.995003800774898,1.05964341298212,-0,0,0.974894368282757,204.727817339379,0,0
242.72,0.947970591259629,0.947970591176361,0.947970591491363,330.166508778329,330.166508778329,118.382174956265,212.123875297117,87.1074367339734,30.9351967472388,0,0.995003800774898,1.06025268678205,-0,0,0.960104424706708,201.621929188409,0,0
242.73,0.947670962378733,0.947670962295138,0.947670962610511,328.295867427616,328.295867427616,117.760633705317,210.304642258173,87.0764679962242,30.9147571732183,0,0.995003800774898,1.06095614503299,-0,0,0.960934554687665,201.79625648441,0,0
242.74,0.947384744502233,0.947384744418818,0.947384744734699,327.795337630252,327.795337630252,117.589793077058,209.852721078099,87.0472218972498,30.8953946549032,0,0.995003800774898,1.06101241259641,-0,0,0.96668907902985,203.004706596268,0,0
242.75,0.947107180579992,0.947107180496261,0.947107180812576,329.545610784966,329.545610784966,118.158961141589,211.650054139761,87.0189683331879,30.8765883120164,0,0.995003800774898,1.06014872409599,-0,0,0.961969273306343,202.013547394332,0,0
242.76,0.946836192663031,0.94683619257954,0.946836192896334,328.468046068192,328.468046068192,117.798794718365,210.61853450809,86.9913109438186,30.8582006162833,0,0.995003800774898,1.06064411157569,-0,0,0.964105810828663,202.462220274019,0,0
242.77,0.946577385071889,0.946577384988309,0.946577385305135,330.71211152002,330.71211152002,118.530710418278,212.906268889485,86.9651710979496,30.8406715325857,0,0.995003800774898,1.05922525313679,-0,0,0.969295725018589,203.552102253904,0,0
242.78,0.946320679741082,0.946320679657142,0.94632067997458,331.008549558206,331.008549558206,118.62245099518,213.24653206456,86.9389307308252,30.8230867628201,0,0.995003800774898,1.05941259859777,-0,0,0.958058695744572,201.19232610636,0,0
242.79,0.946077085735005,0.946077085650966,0.946077085968898,331.28612655098,331.28612655098,118.7083393432,213.565287514577,86.9143243752012,30.8065146612015,0,0.995003800774898,1.05887875921231,-0,0,0.965568587652092,202.769403406939,0,0
242.8,0.945840137420779,0.945840137336614,0.945840137655019,329.787853483941,329.787853483941,118.210664722808,212.107179542683,86.8903133191026,30.7903606221554,0,0.995003800774898,1.05983043717434,-0,0,0.964244700284842,202.491387059817,0,0
242.81,0.94563856906255,0.945638568977886,0.945638569296682,328.57387259587,328.57387259587,117.80729835174,210.926751032336,86.8703616144558,30.7767599490777,0,0.995003800774898,1.06020123093457,-0,0,0.972131260884305,204.147564785704,0,0
242.82,0.945435707268137,0.945435707183998,0.945435707503027,330.964925119485,330.964925119485,118.588833709937,213.351497957653,86.8503705903317,30.7630565715003,0,0.995003800774898,1.05925727036649,-0,0,0.954766024212967,200.500865084723,0,0
242.83,0.945248837629723,0.94524883754532,0.945248837864589,330.990707834295,330.990707834295,118.593300171683,213.408245187548,86.8320594516937,30.7504031950539,0,0.995003800774898,1.05841882631308,-0,0,0.985459292151389,206.946451351792,0,0
242.84,0.945045244369527,0.945045244284601,0.945045244604653,330.190907946198,330.190907946198,118.325947776099,212.642934185125,86.8115666994409,30.7364070616326,0,0.995003800774898,1.05973085783984,-0,0,0.964297938369363,202.502567057566,0,0
242.85,0.944867856147675,0.944867856063367,0.944867856383619,331.429662637602,331.429662637602,118.729350629337,213.910743183744,86.79445515651,30.7244642973481,0,0.995003800774898,1.05806918594263,-0,0,0.990483662090672,208.001569039041,0,0
242.86,0.944679163001002,0.944679162916347,0.944679163236963,329.824433593212,329.824433593212,118.197607722696,212.337401778596,86.7755709668956,30.7114608477205,0,0.995003800774898,1.05949527807457,-0,0,0.986574985919988,207.180747043198,0,0
242.87,0.944517418443784,0.944517418359129,0.944517418680192,331.819476159962,331.819476159962,118.849913123085,214.359045928464,86.7599903832901,30.700439848208,0,0.995003800774898,1.05823674178436,-0,0,0.983253874106425,206.483313562349,0,0
242.88,0.944368100974004,0.944368100889299,0.944368101210914,328.713929528178,328.713929528178,117.825965842712,211.278301711573,86.7454313000687,30.6901965165369,0,0.995003800774898,1.06053107072188,-0,0,0.956352441855891,200.834012789737,0,0
242.89,0.944255698571995,0.944255698487433,0.94425569880877,330.432383468913,330.432383468913,118.388600242535,213.013877453009,86.7356370481027,30.6828689678013,0,0.995003800774898,1.05892845263227,-0,0,0.959866027778376,201.571865833459,0,0
242.9,0.944152691158632,0.944152691073796,0.94415269139543,327.576223415272,327.576223415272,117.447758870601,210.173835580666,86.7263961300593,30.6759917045466,0,0.995003800774898,1.06061234129793,-0,0,0.96340299638804,202.314629241488,0,0
242.91,0.94406600422861,0.944066004143449,0.944066004465595,329.766162629308,329.766162629308,118.165940439733,212.376492305962,86.7193153098411,30.6703550135056,0,0.995003800774898,1.05902500624909,-0,0,0.976215750095273,205.005307520007,0,0
242.92,0.94396200179784,0.943962001713009,0.943962002034988,332.338827584282,332.338827584282,119.009416190144,214.965722162543,86.7099074692574,30.6631979524823,0,0.995003800774898,1.0581849269463,-0,0,0.960879703517104,201.784737738592,0,0
242.93,0.943868301159643,0.943868301074736,0.943868301397076,327.296347580763,327.296347580763,117.350148550224,209.937971179225,86.7015275981897,30.6568488033485,0,0.995003800774898,1.06021604177328,-0,0,0.990874203915141,208.08358282218,0,0
242.94,0.943794397345479,0.943794397260443,0.943794397582878,328.324868261609,328.324868261609,117.686827114431,210.97739943557,86.6955561146564,30.651912711382,0,0.995003800774898,1.05993368372241,-0,0,0.987947975312884,207.469074815706,0,0
242.95,0.943733799457336,0.9437337993722,0.943733799694684,328.965437287445,328.965437287445,117.896272606522,211.626735699876,86.6909004882883,30.6478010992801,0,0.995003800774898,1.06005970580078,-0,0,0.962240577496671,202.070521274301,0,0
242.96,0.943691099856498,0.943691099771703,0.943691100094187,327.152120409787,327.152120409787,117.299627882627,209.818631316092,86.6883890949052,30.6450999987893,0,0.995003800774898,1.06036010801776,-0,0,0.979174112068236,205.62656353433,0,0
242.97,0.943652230963873,0.943652230878706,0.943652231201518,329.548706387061,329.548706387061,118.08678115461,212.219930356833,86.6862499738382,30.6425260563894,0,0.995003800774898,1.05913034096287,-0,0,0.984233852474272,206.689109019597,0,0
242.98,0.94358999885137,0.943589998766477,0.943589999089213,331.084850375254,331.084850375254,118.590520961866,213.765374122161,86.6813108067643,30.6381654463287,0,0.995003800774898,1.05846723680862,-0,0,0.982122358252334,206.24569523299,0,0
242.99,0.943535404518505,0.94353540443347,0.943535404756493,332.569130376622,332.569130376622,119.07735841909,215.257865649701,86.6770691938547,30.6341955330655,0,0.995003800774898,1.05756410546087,-0,0,0.986358188059669,207.135219492531,0,0
243,0.943484837322446,0.943484837237104,0.943484837560788,328.942201675936,328.942201675936,117.88426762544,211.638760851401,86.6729776383033,30.6304631862314,0,0.995003800774898,1.06020303600696,-0,0,0.961438894901184,201.902167929249,0,0
243.01,0.943479413533182,0.943479413447929,0.943479413771284,328.879787322534,328.879787322534,117.863986276705,211.574948972757,86.6745787385127,30.6302596112644,0,0.995003800774898,1.0591852829507,-0,0,0.986141053823845,207.089621303007,0,0
243.02,0.943462557896383,0.943462557811048,0.943462558134564,328.5555213656,328.5555213656,117.757282241825,211.251998213719,86.6745024352982,30.6290207165829,0,0.995003800774898,1.06015798966022,-0,0,0.968065163600903,203.29368435619,0,0
243.03,0.943471590159459,0.943471590074279,0.943471590397832,327.732967991503,327.732967991503,117.487459306776,210.425711950273,86.6775084976557,30.6297475435743,0,0.995003800774898,1.06051962263348,-0,0,0.956433666312868,200.851069925702,0,0
243.04,0.943489379404317,0.943489379319244,0.943489379642512,328.210686023145,328.210686023145,117.645252918521,210.89788771548,86.6816391613895,30.631159146275,0,0.995003800774898,1.05980271615888,-0,0,0.970180047025832,203.737809875425,0,0
243.05,0.943497157204904,0.943497157119734,0.943497157443087,329.676882780524,329.676882780524,118.127648123825,212.360810836572,86.6844004344712,30.6316715094807,0,0.995003800774898,1.05947548198688,-0,0,0.958428510887044,201.269987286279,0,0
243.06,0.943512715572739,0.943512715487301,0.943512715810698,331.27990670084,331.27990670084,118.655188970966,213.959256765598,86.6879894560077,30.6326604792344,0,0.995003800774898,1.05839006953736,-0,0,0.961349814133136,201.883460967959,0,0
243.07,0.943524969463597,0.943524969378355,0.943524969702042,329.826576359428,329.826576359428,118.178025792017,212.502320727455,86.6909582448868,30.6332973870862,0,0.995003800774898,1.05877199944343,-0,0,0.989136662715606,207.718699170277,0,0
243.08,0.943526574075573,0.943526573990316,0.943526574314097,328.617780968736,328.617780968736,117.780970480774,211.291947853019,86.6926650311536,30.6331680845636,0,0.995003800774898,1.06018904611888,-0,0,0.969332297033856,203.55978237711,0,0
243.09,0.943555094625316,0.943555094540249,0.943555094863819,327.888024606898,327.888024606898,117.542089646015,210.555105769305,86.6977566668308,30.6351621707626,0,0.995003800774898,1.05981591917047,-0,0,0.988963569029237,207.68234949614,0,0
243.1,0.943567230142237,0.943567230056764,0.943567230380728,332.8657841377,332.8657841377,119.17874886615,215.529109939186,86.7009024940109,30.6357717045028,0,0.995003800774898,1.05756580448185,-0,0,0.978514866886938,205.488122046257,0,0
243.11,0.943569554688961,0.943569554603572,0.943569554927852,331.569740918184,331.569740918184,118.752990375352,214.23171388066,86.7025191010453,30.6355079364789,0,0.995003800774898,1.0583600180895,-0,0,0.976509694058661,205.067035752319,0,0
243.12,0.943591915268582,0.943591915183111,0.943591915507619,328.144159629158,328.144159629158,117.627793419617,210.800878563027,86.7064663582498,30.636814707881,0,0.995003800774898,1.06047971356223,-0,0,0.961638722499648,201.944131724926,0,0
243.13,0.943628001591207,0.943628001506112,0.943628001830214,331.098061798144,331.098061798144,118.599882707343,213.746120775239,86.7125803623991,30.6393606605064,0,0.995003800774898,1.05825878047758,-0,0,0.972331334420327,204.189580228269,0,0
243.14,0.943647987551401,0.943647987466082,0.94364798779042,328.790984408048,328.790984408048,117.842272935475,211.434154283172,86.7163112917965,30.6405188330796,0,0.995003800774898,1.060070732872,-0,0,0.962926821305944,202.214632474248,0,0
243.15,0.943691517314676,0.943691517229333,0.943691517553553,329.72759809078,329.72759809078,118.151456888539,212.360989737071,86.723093209581,30.6435151441287,0,0.995003800774898,1.05873154736421,-0,0,0.990073711375816,207.915479388921,0,0
243.16,0.94371788124233,0.943717881156923,0.943717881481638,331.119122349932,331.119122349932,118.609649583295,213.746659715783,86.7274815929192,30.64498104123,0,0.995003800774898,1.05899769351259,-0,0,0.962813307960698,202.190794671746,0,0
243.17,0.94376126764993,0.943761267564802,0.943761267889055,326.949923108165,326.949923108165,117.240570139748,209.568126826194,86.7339071228874,30.6478891590839,0,0.995003800774898,1.06114097968162,-0,0,0.952097841170002,199.9405466457,0,0
243.18,0.943830870909241,0.943830870824076,0.943830871148164,327.225217613121,327.225217613121,117.33304794185,209.828585591924,86.7437362547326,30.6528957664642,0,0.995003800774898,1.06060814107983,-0,0,0.95648511283843,200.86187369607,0,0
243.19,0.943891999940242,0.943891999854908,0.943892000179134,330.721041575215,330.721041575215,118.483820593981,213.311453321877,86.7524746836868,30.6571135696513,0,0.995003800774898,1.05887584997751,-0,0,0.952178444717816,199.957473390741,0,0
243.2,0.943938403487102,0.9439384034022,0.943938403726067,327.23693703512,327.23693703512,117.339983283546,209.817537756404,86.7591894593753,30.6602098193406,0,0.995003800774898,1.06090647001012,-0,0,0.952077349136906,199.93624331875,0,0
243.21,0.943999381062487,0.943999380977397,0.943999381301228,330.512710775554,330.512710775554,118.418445055581,213.080236697511,86.7680083299655,30.6644657480775,0,0.995003800774898,1.05839788601992,-0,0,0.978593626169979,205.504661495696,0,0
243.22,0.944029794770591,0.944029794685732,0.944029795009509,329.313377692033,329.313377692033,118.025138315032,211.874460280091,86.7727117342595,30.6662056776832,0,0.995003800774898,1.05989176626666,-0,0,0.966082014150763,202.87722297166,0,0
243.23,0.944080902793574,0.944080902708535,0.944080903032565,328.388379245334,328.388379245334,117.722566159933,210.938699437177,86.7800533630363,30.6696264451203,0,0.995003800774898,1.06037680554305,-0,0,0.953120078503079,200.155216485647,0,0
243.24,0.944138000681982,0.944138000596833,0.944138000920662,329.098293967285,329.098293967285,117.957551341979,211.636432901447,86.7882864857918,30.6735745800465,0,0.995003800774898,1.05939305581104,-0,0,0.972722464918271,204.271717632837,0,0
243.25,0.94416908738561,0.944169087300783,0.944169087624452,330.335497667333,330.335497667333,118.365170877167,212.866630991466,86.7933587933071,30.6755078825605,0,0.995003800774898,1.05918195159267,-0,0,0.966855347144763,203.0396229004,0,0
243.26,0.944197511764221,0.944197511679062,0.944197512003132,329.902674599479,329.902674599479,118.223823783816,212.427223207763,86.7981692949494,30.6772820967665,0,0.995003800774898,1.058893306733,-0,0,0.989949820346209,207.889462272704,0,0
243.27,0.944581376220248,0.944581376136374,0.944581376458736,245.760987057632,245.760987057632,90.5771455681158,128.213675461432,86.8413875061853,30.7059240900143,0,0.995003800774898,1.10116251209031,-0,0,0.444162663861023,93.2741594108149,0,0
243.28,0.945740996949476,0.945740996870592,0.945740997182625,214.670782045793,214.670782045793,80.3883039776674,96.89373857821,86.9810636562898,30.7959798112929,0,0.995003800774898,1.11111444932918,-0,0,0.434209024487229,91.183895142318,0,0
243.29,0.947010592421788,0.947010592346283,0.94701059264729,211.778080282784,211.778080282784,79.4702762631125,93.7503721844358,87.1336177115914,30.8940903867572,0,0.995003800774898,1.1121617436707,-0,0,0.426721359209899,89.6114854340788,0,0
243.3,0.948252345813239,0.948252345742013,0.948252346034207,215.412763422042,215.412763422042,80.6967455167186,97.141640794577,87.2817466328297,30.989375994635,0,0.995003800774898,1.11125563926397,-0,0,0.451260753972609,94.7647583342479,0,0
243.31,0.949440444069362,0.949440444000829,0.949440444284482,214.072533005132,214.072533005132,80.2863782589118,95.5706416116294,87.4220811652948,31.0798102282082,0,0.995003800774898,1.11164921660442,-0,0,0.438762553480868,92.1401362309823,0,0
243.32,0.950572609083064,0.950572609017402,0.950572609293449,217.898497444579,217.898497444579,81.5724988262159,99.1777197740049,87.5551321592193,31.1656455113548,0,0.995003800774898,1.11068026312171,-0,0,0.457815531972552,96.1412617142358,0,0
243.33,0.951657795228027,0.951657795164865,0.951657795434459,215.265321691002,215.265321691002,80.7341687608811,96.3365559283008,87.6814364951785,31.2473292675226,0,0.995003800774898,1.11142121419624,-0,0,0.439687195447887,92.3343110440563,0,0
243.34,0.952704815149523,0.952704815088374,0.952704815351756,215.307214282252,215.307214282252,80.7740407349998,96.1784403826381,87.8028005932469,31.3259733063666,0,0.995003800774898,1.11147022212154,-0,0,0.42558474218211,89.3727958582431,0,0
243.35,0.953713014390002,0.953713014330826,0.953713014588378,216.629607072808,216.629607072808,81.2336827500231,97.3092713656604,87.9189574520063,31.401378255141,0,0.995003800774898,1.11116587807413,-0,0,0.425700959155691,89.3972014226951,0,0
243.36,0.954674268090946,0.954674268033232,0.954674268285805,216.204217775422,216.204217775422,81.1175660902304,96.7021279827985,88.0290405914086,31.4730492012151,0,0.995003800774898,1.11135373067569,-0,0,0.441107948658996,92.6326692183891,0,0
243.37,0.955588356261861,0.955588356205733,0.955588356453505,213.716859294337,213.716859294337,80.3224297332854,94.042768769852,88.1330841606208,31.541006363864,0,0.995003800774898,1.11208125686143,-0,0,0.428459982209717,89.9765962640406,0,0
243.38,0.956460408788133,0.956460408733036,0.956460408976563,215.688630827274,215.688630827274,80.9918535068248,95.8508025725741,88.232041675648,31.6057865790522,0,0.995003800774898,1.11161382345505,-0,0,0.448284855363252,94.139819626283,0,0
243.39,0.957266485865688,0.957266485811329,0.957266486051288,215.40905583661,215.40905583661,80.9195075291501,95.4211276541551,88.3226268198545,31.6653013626004,0,0.995003800774898,1.11167271735814,-0,0,0.420160337791495,88.2336709362139,0,0
243.4,0.958045479456623,0.958045479403115,0.958045479639652,214.622263245746,214.622263245746,80.6797709145243,94.4893374950812,88.4099916906623,31.7229340600021,0,0.995003800774898,1.11199004040506,-0,0,0.437445774614131,91.8636126689676,0,0
243.41,0.958777502253425,0.95877750220047,0.958777502433646,214.100691773899,214.100691773899,80.5259479810178,93.83237839571,88.4914542340172,31.7768591441718,0,0.995003800774898,1.11214514010541,-0,0,0.422203670973844,88.6627709045073,0,0
243.42,0.959482187011825,0.959482186959687,0.959482187189943,212.749381303264,212.749381303264,80.0987025076159,92.3509797527116,88.5695950289455,31.828806521607,0,0.995003800774898,1.11259244251615,-0,0,0.421675844452604,88.5519273350468,0,0
243.43,0.960139369013289,0.960139368961865,0.960139369189211,216.53682959576,216.53682959576,81.3592720289115,96.0176122303152,88.6420740527003,31.8771433127443,0,0.995003800774898,1.1115952848982,-0,0,0.459025674112297,96.3953915635824,0,0
243.44,0.960715301632902,0.960715301581687,0.960715301807311,218.550262628052,218.550262628052,82.0345586792554,97.926999601718,88.704325276292,31.918937750042,0,0.995003800774898,1.11097622747057,-0,0,0.430452404326642,90.3950049085948,0,0
243.45,0.961278060099725,0.961278060049279,0.961278060272505,215.168926092445,215.168926092445,80.9363618741333,94.4438903840179,88.7650517185126,31.9599839899149,0,0.995003800774898,1.11197760546278,-0,0,0.433472576593835,91.0292410847054,0,0
243.46,0.961821174886131,0.961821174835998,0.961821175057252,214.715221271389,214.715221271389,80.7999548107804,93.8920311575717,88.8235377353705,31.999652378447,0,0.995003800774898,1.11216282104863,-0,0,0.443787396259899,93.1953532145787,0,0
243.47,0.962324315606371,0.962324315556638,0.962324315776168,215.889188821796,215.889188821796,81.197490024685,94.9758518966146,88.8771306977058,32.0362062274754,0,0.995003800774898,1.11183604896806,-0,0,0.437944921659832,91.9684335485648,0,0
243.48,0.962784464577119,0.962784464527691,0.96278446474564,218.096478778595,218.096478778595,81.9335588592336,97.1014193172348,88.9255636920219,32.0694957693388,0,0.995003800774898,1.11123937998736,-0,0,0.440922692051205,92.5937653307531,0,0
243.49,0.963210060181667,0.963210060132288,0.963210060349068,216.893114229824,216.893114229824,81.5477051136656,95.823136662519,88.9697810605285,32.1001965067761,0,0.995003800774898,1.11157981811573,-0,0,0.434066184627744,91.1538987718262,0,0
243.5,0.963623603135165,0.963623603085902,0.963623603301698,219.163511639427,219.163511639427,82.3033065616631,98.0210270662445,89.0125346207538,32.129949952429,0,0.995003800774898,1.11100175939864,-0,0,0.45621559033836,95.8052739710556,0,0
243.51,0.963796714107985,0.963796714062503,0.963796714274697,218.252052181446,218.252052181446,82.0074163713138,97.0802944604198,89.028683776976,32.1430739440503,0,0.995003800774898,1.11119424616364,-0,0,0.421638735254654,88.5441344034773,0,0
243.52,0.964025038497517,0.964025038447791,0.964025038661092,216.843156884426,216.843156884426,81.5494035719551,95.6315595064036,89.0512369555763,32.1603604224466,0,0.995003800774898,1.11168210779063,-0,0,0.457548532577853,96.0851918413491,0,0
243.53,0.964186290329621,0.964186290281002,0.964186290494767,218.023150764641,218.023150764641,81.9406078901699,96.7848129687767,89.0658218269639,32.1725159689004,0,0.995003800774898,1.11128828441165,-0,0,0.42485600355003,89.2197607455063,0,0
243.54,0.964332520150127,0.964332520102363,0.964332520313519,217.801410718039,217.801410718039,81.8707712213507,96.5386808491655,89.0788924302163,32.1838374386577,0,0.995003800774898,1.11140175659151,-0,0,0.441244791973933,92.6614063145259,0,0
243.55,0.964450913415136,0.964450913367296,0.964450913578364,217.610010885103,217.610010885103,81.8101865890154,96.3283956982421,89.0885929479347,32.1930222389265,0,0.995003800774898,1.11144452772429,-0,0,0.438112002255048,92.00352047356,0,0
