t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
243.56,0.964566372042142,0.964566371993794,0.964566372204762,215.590802602664,215.590802602664,81.1487447206113,94.2909323001191,89.0978686846625,32.2020016178824,0,0.995003800774898,1.11200233756608,-0,0,0.420787121355676,88.365295484692,0,0
243.57,0.964662072643736,0.964662072596558,0.964662072806024,217.982652716043,217.982652716043,81.936705499997,96.6679108669855,89.1050797547568,32.2096620943011,0,0.995003800774898,1.11136783509492,-0,0,0.43329254757925,90.9914349916425,0,0
243.58,0.964729685501141,0.96472968545403,0.964729685662893,218.106626131498,218.106626131498,81.9785104830417,96.7826692714837,89.10881558031,32.2151412797044,0,0.995003800774898,1.11133321349392,-0,0,0.445485318098074,93.5519168005956,0,0
243.59,0.964841171120375,0.964841171069425,0.964841171282766,217.015207450041,217.015207450041,81.6217718708272,95.6748931975729,89.1169588525426,32.2233553999258,0,0.995003800774898,1.11160681186675,-0,0,0.425371794241295,89.3280767906719,0,0
243.6,0.965022943539195,0.96502294349182,0.965022943700835,228.198505552144,228.198505552144,85.3013031450068,106.82847772223,89.1335290077821,32.2364988221319,0,0.995003800774898,1.10344887374932,-0,0,0.925598195964997,194.375621152649,0,0
243.61,0.964432832762249,0.96443283271282,0.964432832926202,317.212177569486,317.212177569486,114.542687236913,195.964583930444,89.0587442610824,32.1888493779593,0,0.995003800774898,1.06762616136314,-0,0,0.96022158389876,201.64653261874,0,0
243.62,0.963451030863217,0.963451030807985,0.963451031031526,328.230850336551,328.230850336551,118.137469787776,207.188782083654,88.9328301567886,32.1092380961085,0,0.995003800774898,1.06458817889436,-0,0,0.954500721927558,200.445151604787,0,0
243.63,0.962454432677217,0.96245443262001,0.962454432851922,327.089791107282,327.089791107282,117.735457423606,206.253863619906,88.8064981933497,32.029429294026,0,0.995003800774898,1.06512162160064,-0,0,0.950348227222409,199.573127716706,0,0
243.64,0.961497757514431,0.961497757453202,0.961497757693059,329.350272486124,329.350272486124,118.452836883708,208.71013202354,88.6865870661785,31.9535533964057,0,0.995003800774898,1.06380865107796,-0,0,0.937348464792359,196.843177606395,0,0
243.65,0.960562288819806,0.960562288756099,0.960562289003395,326.697746372556,326.697746372556,117.556211289094,206.247076050011,88.5705040089173,31.8801663136273,0,0.995003800774898,1.06466260935284,-0,0,0.95118405931351,199.748652455837,0,0
243.66,0.959672868209888,0.959672868143541,0.959672868396908,325.107536782986,325.107536782986,117.010170321259,204.835497166278,88.4610727522559,31.8109668644521,0,0.995003800774898,1.06583955877751,-0,0,0.930407768294573,195.38563134186,0,0
243.67,0.958840893931762,0.958840893863478,0.958840894122835,325.225023501815,325.225023501815,117.027151091437,205.118423893273,88.3597792601401,31.7468203484022,0,0.995003800774898,1.06458016584139,-0,0,0.960830298836429,201.77436275565,0,0
243.68,0.958012024492362,0.958012024422,0.958012024686614,327.050793314968,327.050793314968,117.605842229474,207.107937722275,88.2595720073261,31.6832835853669,0,0.995003800774898,1.06438946174613,-0,0,0.936153117111701,196.592154593457,0,0
243.69,0.957233631245075,0.957233631173032,0.95723363144233,324.956868189702,324.956868189702,116.897637873584,205.166686522598,88.1661249025466,31.6240567645573,0,0.995003800774898,1.06499841893156,-0,0,0.936661134215366,196.698838185227,0,0
243.7,0.956495281161745,0.956495281088373,0.956495281362107,327.036156427441,327.036156427441,117.562281260208,207.389673879254,88.0782477351569,31.5682348130296,0,0.995003800774898,1.06391796016958,-0,0,0.923011673881482,193.832451515111,0,0
243.71,0.955787133686765,0.955787133611999,0.95578713388972,324.504402969805,324.504402969805,116.712222690411,204.994911049844,87.994440106525,31.5150518134355,0,0.995003800774898,1.0648711589522,-0,0,0.930934835102648,195.496315371556,0,0
243.72,0.955139593746673,0.955139593670952,0.955139593952131,322.446516368087,322.446516368087,116.019528049721,203.06170008936,87.9181881798302,31.4666280988965,0,0.995003800774898,1.06593965476778,-0,0,0.927603599384573,194.79675587076,0,0
243.73,0.954536434134738,0.954536434058171,0.954536434342049,321.743809761523,321.743809761523,115.773510592851,202.474124295414,87.8478215923657,31.4218638737434,0,0.995003800774898,1.06549522250853,-0,0,0.955138541670423,200.579093750789,0,0
243.74,0.9539461813908,0.953946181313176,0.953946181600107,323.727866296995,323.727866296995,116.410962153378,204.570496608587,87.7792447842211,31.3781249041867,0,0.995003800774898,1.06483284518017,-0,0,0.947127418673857,198.89675792151,0,0
243.75,0.953378278554178,0.953378278475893,0.953378278765122,324.948127811947,324.948127811947,116.79799705723,205.89827080355,87.7136466050145,31.3362104033821,0,0.995003800774898,1.06386645724275,-0,0,0.951740356395482,199.865474843051,0,0
243.76,0.952834548003435,0.952834547924736,0.952834548216655,323.945082112385,323.945082112385,116.454888861734,204.997964666965,87.6509521929712,31.2961652524485,0,0.995003800774898,1.06501082349532,-0,0,0.922612180859199,193.748557980432,0,0
243.77,0.952342055003639,0.952342054924222,0.952342055218167,324.72367682484,324.72367682484,116.69878218887,205.868587900644,87.5948704207901,31.2602185034063,0,0.995003800774898,1.06354211697149,-0,0,0.944163642349762,198.27436489345,0,0
243.78,0.95186012915605,0.951860129076182,0.951860129372056,324.57120692006,324.57120692006,116.636887993288,205.806328714127,87.5399172912483,31.2249609146848,0,0.995003800774898,1.06372264256177,-0,0,0.954438516989076,200.432088567706,0,0
243.79,0.951402848417151,0.951402848336822,0.951402848634932,323.967790768088,323.967790768088,116.427425359831,205.288153618001,87.4880158969161,31.1916212531703,0,0.995003800774898,1.06438696171378,-0,0,0.93810659402076,197.00238474436,0,0
243.8,0.950982312648049,0.950982312567562,0.950982312867037,323.318696151148,323.318696151148,116.203942934955,204.716702134405,87.4407717974658,31.1612222192775,0,0.995003800774898,1.06451250872203,-0,0,0.930860723552971,195.480751946124,0,0
243.81,0.950593158022662,0.950593157941614,0.950593158242608,322.909433442318,322.909433442318,116.060107319581,204.378835103655,87.3973650355547,31.1332333031081,0,0.995003800774898,1.0645005386598,-0,0,0.933006529513217,195.931371197776,0,0
243.82,0.950227748740888,0.950227748659562,0.950227748961918,323.464592167677,323.464592167677,116.233866279397,205.000780101686,87.3568061260339,31.1070059399565,0,0.995003800774898,1.0643551412278,-0,0,0.922257392861933,193.674052501006,0,0
243.83,0.949884821279275,0.949884821197724,0.949884821501175,324.635865695275,324.635865695275,116.610719839589,206.234367788769,87.31902267203,31.0824752344762,0,0.995003800774898,1.06332527054021,-0,0,0.930580088438088,195.421818571998,0,0
243.84,0.949547629422406,0.94954762934051,0.949547629645411,324.626658888024,324.626658888024,116.599695225039,206.286508680753,87.2818409988338,31.0583092084372,0,0.995003800774898,1.06318920839483,-0,0,0.943466545039849,198.127974458368,0,0
243.85,0.949212872966002,0.949212872884133,0.949212873189513,325.302020755651,325.302020755651,116.813760616374,207.022591096232,87.2450619338152,31.0343677256046,0,0.995003800774898,1.0632128504891,-0,0,0.928739743888019,195.035346216484,0,0
243.86,0.948914940006963,0.94891493992464,0.948914940231187,322.031368844456,322.031368844456,115.731758773363,203.805569472986,87.2125870882882,31.0132122831824,0,0.995003800774898,1.06424151288161,-0,0,0.953801619669515,200.298340130598,0,0
243.87,0.948637167684478,0.948637167602077,0.948637167909404,324.367287909758,324.367287909758,116.493060447555,206.191245722924,87.1825723874015,30.9934697994321,0,0.995003800774898,1.06309406198207,-0,0,0.956332283583038,200.829779552438,0,0
243.88,0.948359806640276,0.948359806557582,0.948359806866257,323.064139830136,323.064139830136,116.058249000106,204.937910378545,87.1524926997232,30.9737367518685,0,0.995003800774898,1.0638657681039,-0,0,0.956544643496985,200.874375134367,0,0
243.89,0.948099493135256,0.94809949305265,0.948099493361896,323.869343880365,323.869343880365,116.316890311946,205.789345418486,87.1246417053584,30.9553567565206,0,0.995003800774898,1.06330948649507,-0,0,0.955909040045309,200.740898409515,0,0
243.9,0.947854214402831,0.947854214320054,0.947854214629924,322.558668515914,322.558668515914,115.880424709625,204.522215918629,87.0984042054714,30.938048391813,0,0.995003800774898,1.06443171505913,-0,0,0.93517207847846,196.386136480477,0,0
243.91,0.94749718989296,0.947497189809789,0.947497190117964,321.678868181369,321.678868181369,115.583231205425,203.703876239951,87.0611155142533,30.9138764271654,0,0.995003800774898,1.06402715174397,-0,0,0.957033901287945,200.977119270468,0,0
243.92,0.947162891375239,0.947162891292425,0.947162891603809,324.437823842919,324.437823842919,116.482521765072,206.520643886198,87.0261418040319,30.8910381526895,0,0.995003800774898,1.06286578844122,-0,0,0.95173079780705,199.863467539481,0,0
243.93,0.946808702357682,0.946808702274699,0.946808702585833,326.496204872333,326.496204872333,117.151068429808,208.640485969323,86.9889550877385,30.8667638152717,0,0.995003800774898,1.06154704745696,-0,0,0.957200989609514,201.012207817998,0,0
243.94,0.946436391438232,0.946436391355293,0.94643639166785,325.375840152762,325.375840152762,116.774350050717,207.58508096664,86.9495701328376,30.8411890532848,0,0.995003800774898,1.06291992462429,-0,0,0.924484349372643,194.141713368255,0,0
243.95,0.946098291251842,0.946098291168823,0.94609829148156,323.058481509575,323.058481509575,116.005137606591,205.325490996437,86.9145611139801,30.818429399158,0,0.995003800774898,1.06330287026851,-0,0,0.937787325692915,196.935338395512,0,0
243.96,0.945773974152389,0.945773974069161,0.945773974382353,321.879037898288,321.879037898288,115.610273023412,204.201268584547,86.8811137540365,30.7966555597045,0,0.995003800774898,1.06385674797808,-0,0,0.94724416091875,198.921273792937,0,0
243.97,0.945442692517346,0.945442692434418,0.945442692747772,324.436548683389,324.436548683389,116.44355599962,206.81502593454,86.8471023414525,30.7744204073965,0,0.995003800774898,1.06228173375284,-0,0,0.955168960845803,200.585481777619,0,0
243.98,0.945103466060523,0.945103465977161,0.945103466291611,326.291672048017,326.291672048017,117.045706382404,208.728455996593,86.8118402673716,30.7513757840525,0,0.995003800774898,1.06205018347894,-0,0,0.923183587289284,193.86855333075,0,0
243.99,0.944784984121795,0.944784984038787,0.944784984353222,322.614672222665,322.614672222665,115.830077619911,205.105583064635,86.7790654758483,30.7300236821824,0,0.995003800774898,1.06318247658367,-0,0,0.943966092582105,198.232879442242,0,0
244,0.944477922902928,0.944477922819802,0.944477923134647,324.839674689508,324.839674689508,116.554636325567,207.382505658858,86.7477082831206,30.7094607475298,0,0.995003800774898,1.06245456508936,-0,0,0.925134430709864,194.278230449071,0,0
244.01,0.944135765767934,0.944135765685269,0.944135765999812,323.40071695882,323.40071695882,116.074146272696,206.001272970319,86.7127450683237,30.6866989201775,0,0.995003800774898,1.06229516666449,-0,0,0.959017811073767,201.393740325491,0,0
244.02,0.943788623385445,0.943788623302136,0.943788623617772,323.502258642227,323.502258642227,116.099831777025,206.161787242648,86.6770373317232,30.6634340678559,0,0.995003800774898,1.06270137564062,-0,0,0.95583544892333,200.725444273899,0,0
244.03,0.94345094665765,0.943450946574518,0.943450946890402,326.152059126172,326.152059126172,116.963334403137,208.868714789881,86.6425134508397,30.640830885451,0,0.995003800774898,1.0614435446408,-0,0,0.936902031570877,196.749426629884,0,0
244.04,0.943121771858141,0.943121771774692,0.9431217720912,321.61728740893,321.61728740893,115.465563786642,204.389627647085,86.6087673056288,30.6188924562162,0,0.995003800774898,1.06363978167923,-0,0,0.941950288970758,197.809560683859,0,0
244.05,0.942823982617914,0.942823982534423,0.942823982851064,324.357450335009,324.357450335009,116.359773025558,207.17922836245,86.5789523120673,30.5992696604918,0,0.995003800774898,1.06160100572419,-0,0,0.958806495490961,201.349364053102,0,0
244.06,0.942506207229104,0.942506207145473,0.942506207463166,322.717752751854,322.717752751854,115.813815615624,205.593343455824,86.5464075428,30.57800175323,0,0.995003800774898,1.06285165186027,-0,0,0.958228433896166,201.227971118195,0,0
244.07,0.942206231415704,0.942206231331895,0.942206231649348,325.384428031335,325.384428031335,116.683763305254,208.310280464251,86.5161004176735,30.5580471494098,0,0.995003800774898,1.06173514996259,-0,0,0.930560565725552,195.417718802366,0,0
244.08,0.941923578016239,0.941923577932408,0.941923578250161,321.005747693573,321.005747693573,115.238412332905,203.978770556534,86.4875870148587,30.5393901221801,0,0.995003800774898,1.06363742361107,-0,0,0.940225510177416,197.447357137257,0,0
244.09,0.941663511104326,0.941663511020336,0.941663511338476,321.210793701461,321.210793701461,115.300257657255,204.22643386835,86.4618998703764,30.5224599627345,0,0.995003800774898,1.06354436794896,-0,0,0.93546626155184,196.447914925886,0,0
244.1,0.941420160722788,0.941420160638724,0.941420160956709,320.372355167878,320.372355167878,115.019501521693,203.42773644261,86.4379593531295,30.5066593721389,0,0.995003800774898,1.06410517166108,-0,0,0.92538203823056,194.330228028418,0,0
244.11,0.941189253422062,0.941189253337915,0.941189253655805,322.470496358017,322.470496358017,115.704274674979,205.563181093789,86.4155608494814,30.4917544147466,0,0.995003800774898,1.06268580759194,-0,0,0.926175061510559,194.496762917217,0,0
244.12,0.940947047639376,0.940947047555262,0.940947047873134,323.793383097863,323.793383097863,116.133904852898,206.925893822896,86.3916342157856,30.4758550591821,0,0.995003800774898,1.06171541995723,-0,0,0.941497709982171,197.714519096256,0,0
244.13,0.940704781293353,0.940704781209163,0.940704781527608,320.627529588211,320.627529588211,115.088088246729,203.800367461345,86.3673481610008,30.4598139658647,0,0.995003800774898,1.06337255118755,-0,0,0.958512472899359,201.287619308865,0,0
244.14,0.940468606931463,0.94046860684725,0.940468607165895,322.15760184572,322.15760184572,115.58594193935,205.369308077776,86.3440055191719,30.4442882487725,0,0.995003800774898,1.06297820785231,-0,0,0.937417626978665,196.85770166552,0,0
244.15,0.940248959993227,0.940248959908701,0.940248960227525,321.077620228316,321.077620228316,115.226301572282,204.325205666971,86.3224638544724,30.4299507068729,0,0.995003800774898,1.06336011486802,-0,0,0.933286997001584,195.990269370333,0,0
244.16,0.940043737311497,0.940043737226967,0.940043737545917,322.713834388019,322.713834388019,115.759786142595,205.994615244834,86.3026168618442,30.4166022813402,0,0.995003800774898,1.06198497035273,-0,0,0.949861599549372,199.470935905368,0,0
244.17,0.939808448627134,0.939808448542317,0.93980844886144,323.82766399454,323.82766399454,116.120800828095,207.147528779778,86.2791710286063,30.4009641861551,0,0.995003800774898,1.06149874935939,-0,0,0.957279338147345,201.028661010942,0,0
244.18,0.939586377554016,0.939586377468946,0.93958637778858,323.301279926368,323.301279926368,115.942963335329,206.658238901358,86.2569387156686,30.3861023093407,0,0.995003800774898,1.06208716711683,-0,0,0.94676387143267,198.820413000861,0,0
244.19,0.939371617029008,0.93937161694388,0.939371617263778,324.878254211593,324.878254211593,116.456690260349,208.270615249795,86.2357819462647,30.3718570155335,0,0.995003800774898,1.06080935357474,-0,0,0.954340108093974,200.411422699735,0,0
244.2,0.939158288581602,0.939158288496172,0.939158288816816,323.589451228587,323.589451228587,116.028444516721,207.017482282447,86.2144301544287,30.3575387917115,0,0.995003800774898,1.06173058479822,-0,0,0.95251235425681,200.02759439393,0,0
244.21,0.938958529235148,0.938958529149735,0.938958529470387,324.877606477039,324.877606477039,116.44756575168,208.338561790298,86.194797402684,30.3442472840566,0,0.995003800774898,1.06104455837686,-0,0,0.943303857474763,198.0938100697,0,0
244.22,0.938761368172797,0.938761368086833,0.938761368407963,322.982461692521,322.982461692521,115.820439319852,206.475918046111,86.1753806855274,30.331162960882,0,0.995003800774898,1.06180845031871,-0,0,0.952539990639824,200.033398034363,0,0
244.23,0.938575561130543,0.938575561044634,0.938575561366113,323.249567431021,323.249567431021,115.904292228764,206.773378707613,86.157295525226,30.3188931981824,0,0.995003800774898,1.06200651331892,-0,0,0.936411202216902,196.646352465549,0,0
244.24,0.938422295471634,0.938422295385635,0.938422295707013,319.590166875795,319.590166875795,114.698341754342,203.138373078115,86.1428102286487,30.3089835690316,0,0.995003800774898,1.06332240421126,-0,0,0.959535744760059,201.502506399612,0,0
244.25,0.938271746916243,0.938271746830321,0.938271747151947,324.048029569279,324.048029569279,116.16048789466,207.620065820309,86.1287830112689,30.2991807377004,0,0.995003800774898,1.06121771666383,-0,0,0.948813125327843,199.250756318847,0,0
244.26,0.938105869937031,0.938105869851266,0.938105870172504,323.440743057372,323.440743057372,115.957362551613,207.039923129058,86.1126719192096,30.288148009104,0,0.995003800774898,1.06191588854276,-0,0,0.930237366794617,195.34984702687,0,0
244.27,0.937958012833356,0.93795801274704,0.937958013068871,320.326423538091,320.326423538091,114.93070197787,203.949004786911,86.0988038422374,30.2786149089428,0,0.995003800774898,1.06297673118249,-0,0,0.947299345686972,198.932862594264,0,0
244.28,0.937830601662985,0.937830601576587,0.937830601898244,321.272800369994,321.272800369994,115.239207979401,204.915140601546,86.0872197646109,30.2704400038364,0,0.995003800774898,1.06249384433923,-0,0,0.951115843599881,199.734327155975,0,0
244.29,0.93768955195369,0.93768955186723,0.937689552189648,323.682014086504,323.682014086504,116.028178185318,207.346779234006,86.0740344772129,30.2612003752854,0,0.995003800774898,1.06150592101705,-0,0,0.935874375753014,196.533618908133,0,0
244.3,0.937557745625801,0.937557745539252,0.937557745861647,320.822991651257,320.822991651257,115.085748309582,204.508729697847,86.0616675019256,30.2525944514842,0,0.995003800774898,1.06301891669496,-0,0,0.932553530893683,195.836241487673,0,0
244.31,0.937441787875463,0.937441787788872,0.937441788110996,323.462364690703,323.462364690703,115.950988044858,207.165790954047,86.051380586035,30.245193150621,0,0.995003800774898,1.06155470924849,-0,0,0.922228646871682,193.668015843053,0,0
244.32,0.937329292295639,0.937329292208952,0.937329292531306,321.568371696577,321.568371696577,115.32620503162,205.289292188684,86.0411704719822,30.2379090359108,0,0.995003800774898,1.06206120485237,-0,0,0.947828657484241,199.044018071691,0,0
244.33,0.937212555437267,0.937212555350391,0.937212555672871,322.564781612454,322.564781612454,115.651334043335,206.304108928681,86.0304332868156,30.2302393969574,0,0.995003800774898,1.06204153606466,-0,0,0.934996254050586,196.349213350623,0,0
244.34,0.93709953334361,0.93709953325659,0.937099533579049,323.318448696033,323.318448696033,115.896782451289,207.075387975479,86.0201998742329,30.2228608463211,0,0.995003800774898,1.06113080159496,-0,0,0.949045201435847,199.299492301528,0,0
244.35,0.93698159497437,0.936981594887468,0.936981595210006,321.955408770596,321.955408770596,115.446326035636,205.731297474515,86.0091210494948,30.2149902465869,0,0.995003800774898,1.06202832519967,-0,0,0.95457205767267,200.460132111261,0,0
244.36,0.936885489652761,0.93688548956545,0.936885489888474,320.381040807081,320.381040807081,114.926933411556,204.171871827255,86.0004866551102,30.2086823247155,0,0.995003800774898,1.06302370173436,-0,0,0.947786962291211,199.035262081154,0,0
244.37,0.936801009824726,0.936801009737582,0.936801010061099,320.214861481226,320.214861481226,114.870715353772,204.018152456253,85.9933783415291,30.2033306834441,0,0.995003800774898,1.06300825933831,-0,0,0.943667640391652,198.170204482247,0,0
244.38,0.936716945398153,0.936716945310616,0.936716945633705,322.848664141682,322.848664141682,115.734817763604,206.664356974464,85.9863570664594,30.197950100759,0,0.995003800774898,1.0614219666246,-0,0,0.945557226065913,198.567017473842,0,0
244.39,0.936614486876321,0.936614486788748,0.936614487112263,324.436608203708,324.436608203708,116.254662944075,208.268525730333,85.9770015346846,30.1910809386907,0,0.995003800774898,1.06073489855059,-0,0,0.94203534596492,197.827422652633,0,0
244.4,0.936526110042891,0.936526109955206,0.936526110278732,323.507397857505,323.507397857505,115.947448346593,207.353328763261,85.9689907542702,30.1850783399737,0,0.995003800774898,1.06094580013231,-0,0,0.956718602920783,200.910906613364,0,0
244.41,0.936427204561769,0.936427204473845,0.936427204797882,323.421441598906,323.421441598906,115.9171533541,207.283251891396,85.9598335936961,30.1783561138147,0,0.995003800774898,1.06141507599922,-0,0,0.943756418214329,198.188847825009,0,0
244.42,0.936349642589713,0.936349642502083,0.936349642825965,321.202845371928,321.202845371928,115.186424173278,205.076463788176,85.9531332023581,30.173248381394,0,0.995003800774898,1.06249026709596,-0,0,0.940548451838995,197.515174886189,0,0
244.43,0.936289174916595,0.936289174828874,0.93628917515285,323.139321589237,323.139321589237,115.821845003007,207.021387849283,85.9485494699084,30.1693842700456,0,0.995003800774898,1.06117520793964,-0,0,0.9448802911047,198.424861131987,0,0
244.44,0.936221415243789,0.936221415155838,0.936221415480302,323.884225340016,323.884225340016,116.065369544444,207.776609933422,85.9428139730043,30.1648014335896,0,0.995003800774898,1.06125793480901,-0,0,0.927667162990862,194.810104228081,0,0
244.45,0.936175037175249,0.936175037087824,0.936175037411926,320.24711316885,320.24711316885,114.869114905658,204.145815014882,85.9394655412054,30.1618326127626,0,0.995003800774898,1.06278949992375,-0,0,0.940490778987771,197.503063587432,0,0
244.46,0.93613729793158,0.936137297843933,0.936137298168203,323.483984196116,323.483984196116,115.932473640687,207.387180395219,85.937321720446,30.1594820804506,0,0.995003800774898,1.06113676106231,-0,0,0.934545560630469,196.254567732399,0,0
244.47,0.936368946347302,0.936368946262155,0.936368946584861,248.429590510089,248.429590510089,91.2689521141218,132.289145767729,85.9632757098206,30.17716903254,0,0.995003800774898,1.09939858650204,-0,0,0.441756961193038,92.768961850538,0,0
244.48,0.937415810075648,0.937415809993544,0.937415810307223,211.530690527057,211.530690527057,79.167813476676,95.1839090107222,86.0884965646872,30.2582849516471,0,0.995003800774898,1.11153002991098,-0,0,0.41737399185827,87.6485382902367,0,0
244.49,0.938685410210555,0.938685410130989,0.938685410435496,211.642142932767,211.642142932767,79.2367416534768,95.0482221037587,86.2388909067691,30.3550299222389,0,0.995003800774898,1.11179486101842,-0,0,0.417025739151243,87.5754052217611,0,0
244.5,0.940008981493006,0.940008981418947,0.940008981711701,207.587650160297,207.587650160297,77.9373049461948,90.7395448715664,86.3935268625142,30.4545784262168,0,0.995003800774898,1.11307680459284,-0,0,0.426498492514651,89.5646834280767,0,0
244.51,0.941311378990469,0.941311378919064,0.941311379204848,208.588877220221,208.588877220221,78.2988553798147,91.4922767133337,86.5446756147658,30.5519248921219,0,0.995003800774898,1.11288975171557,-0,0,0.443165252988488,93.0647031275824,0,0
244.52,0.94255797073355,0.942557970666046,0.942557970944323,211.080269154047,211.080269154047,79.1485212745106,93.7479915172657,86.6880101753888,30.644267461393,0,0.995003800774898,1.11215640162315,-0,0,0.40880709716655,85.8494904049754,0,0
244.53,0.943794774419505,0.943794774353308,0.943794774624395,210.260689453713,210.260689453713,78.9095175138388,92.6957598924578,86.8293800929537,30.7355494683019,0,0.995003800774898,1.11253145329717,-0,0,0.438021640173458,91.9845444364261,0,0
244.54,0.944977291063758,0.944977291000115,0.944977291265045,208.930729058997,208.930729058997,78.5012322829629,91.1447869622459,86.9635985133366,30.8223435834144,0,0.995003800774898,1.11292354603818,-0,0,0.412947308732351,86.7189348337938,0,0
244.55,0.946147248723266,0.946147248661599,0.946147248920714,209.223439626651,209.223439626651,78.6258807099034,91.2195857266434,87.0958537653186,30.9080001346885,0,0.995003800774898,1.11297149177076,-0,0,0.435453567441797,91.4452491627774,0,0
244.56,0.947244115496,0.947244115435219,0.947244115689135,211.856116007586,211.856116007586,79.5176614458734,93.6494583193144,87.2188887943383,30.9877688939338,0,0.995003800774898,1.1122070957325,-0,0,0.417153870831373,87.6023128745884,0,0
244.57,0.948309761106457,0.948309761047607,0.948309761296588,211.622890580211,211.622890580211,79.4665880772612,93.2200775451296,87.3377714963886,31.0650415386924,0,0.995003800774898,1.11236312807105,-0,0,0.433279387342176,90.988671341857,0,0
244.58,0.949335853433624,0.949335853375802,0.949335853620952,210.043003196602,210.043003196602,78.9718079914506,91.4522489625075,87.4515750140824,31.1391792200124,0,0.995003800774898,1.11286591548449,-0,0,0.432284810938509,90.7798102970868,0,0
244.59,0.950308443067518,0.950308443010443,0.950308443251707,213.19887523285,213.19887523285,80.0322138569829,94.4307418434448,87.5589256273403,31.2092077620646,0,0.995003800774898,1.11201460402294,-0,0,0.438464972697503,92.0776442664757,0,0
244.6,0.951226199906126,0.951226199850263,0.951226200088239,212.928637134718,212.928637134718,79.9650495933343,93.9942617126217,87.6594115944563,31.2749638276404,0,0.995003800774898,1.11210599025569,-0,0,0.427525987995247,89.7804574790019,0,0
244.61,0.952114484073776,0.952114484018581,0.952114484253535,211.107287338269,211.107287338269,79.3872978932452,92.0124406399149,87.7562942987679,31.3385523995863,0,0.995003800774898,1.11266033114849,-0,0,0.406231725069208,85.3086622645336,0,0
244.62,0.952992833806122,0.952992833751413,0.952992833982909,209.030921475911,209.030921475911,78.7254913214801,89.7773400181926,87.8520260661689,31.4015553915497,0,0.995003800774898,1.11336160416279,-0,0,0.408804960667087,85.8490417400882,0,0
244.63,0.953825827181968,0.953825827128103,0.953825827356943,212.027611498283,212.027611498283,79.7299554988049,92.6241811612494,87.9423448134114,31.4610855236227,0,0.995003800774898,1.11253245718891,-0,0,0.4129631266391,86.7222565942109,0,0
244.64,0.954631229108016,0.954631229054788,0.954631229280978,208.924320420686,208.924320420686,78.7286958821877,89.3767652671431,88.0290678224042,31.518487331139,0,0.995003800774898,1.11347234174572,-0,0,0.408229682017927,85.7282332237646,0,0
244.65,0.955406156544964,0.955406156492226,0.955406156716261,211.915126233868,211.915126233868,79.729719268135,92.2291765132191,88.112299604913,31.5736501157357,0,0.995003800774898,1.11268539728902,-0,0,0.433994780709374,91.1389039489686,0,0
244.66,0.956104560381713,0.956104560329003,0.956104560551391,214.250118507197,214.250118507197,80.5131845508265,94.4410923091496,88.1861852425092,31.6228409555381,0,0.995003800774898,1.11196746794573,-0,0,0.41138125960478,86.3900645170037,0,0
244.67,0.956805490846401,0.956805490794527,0.956805491014926,211.955804988779,211.955804988779,79.7751061229789,92.0233680116018,88.2601811757174,31.6722558014598,0,0.995003800774898,1.11269047964754,-0,0,0.417262955855504,87.6252207296559,0,0
244.68,0.957476548478643,0.957476548427089,0.95747654864587,212.115798917348,212.115798917348,79.8430068621196,92.0653797290693,88.3308342274543,31.7195849608245,0,0.995003800774898,1.11270610724876,-0,0,0.431231147238912,90.5585409201715,0,0
244.69,0.958090653224535,0.958090653173174,0.958090653390459,216.246062836944,216.246062836944,81.2144173138137,96.0888091553575,88.3947180740656,31.7625356075209,0,0.995003800774898,1.11153977913446,-0,0,0.438204074383472,92.022855620529,0,0
244.7,0.95868111043708,0.958681110386211,0.958681110602266,213.141594680961,213.141594680961,80.2072603964509,92.8822338623909,88.4556188433731,31.8037419751972,0,0.995003800774898,1.1124458580496,-0,0,0.444145435511223,93.2705414573569,0,0
244.71,0.959255808983141,0.959255808932557,0.959255809147402,211.654494345341,211.654494345341,79.7313389873495,91.2958182313062,88.5147907758302,31.8438853382043,0,0.995003800774898,1.11288644443033,-0,0,0.423086423426128,88.8481489194869,0,0
244.72,0.959803429118264,0.959803429067867,0.959803429281634,214.72519281858,214.72519281858,80.7528408956667,94.2721992177463,88.5709270064618,31.8820665943724,0,0.995003800774898,1.11202311014836,-0,0,0.408372615108543,85.7582491727939,0,0
244.73,0.960340631458599,0.960340631408653,0.960340631621236,214.024297671728,214.024297671728,80.5343920124815,93.4791499882485,88.6256846287601,31.9194630547189,0,0.995003800774898,1.1122553374294,-0,0,0.408951647078419,85.879845886468,0,0
244.74,0.960862415460096,0.960862415410544,0.96086241562207,213.676549326635,213.676549326635,80.4316540158539,93.0419995556924,88.6787298651003,31.9558199058421,0,0.995003800774898,1.11240487976564,-0,0,0.420727043416165,88.3526791173946,0,0
244.75,0.961356975968027,0.961356975918513,0.961356976129353,215.256807291973,215.256807291973,80.9619408920364,94.538058344314,88.7286030230279,31.9901459246312,0,0.995003800774898,1.11199630695935,-0,0,0.443624830630454,93.1612144323954,0,0
244.76,0.961810423832912,0.961810423783732,0.961810423993534,214.716462273546,214.716462273546,80.7941430302528,93.9217436439299,88.7734448279477,32.0212738016684,0,0.995003800774898,1.11209750063546,-0,0,0.411532448594741,86.4218142048957,0,0
244.77,0.962271856223808,0.962271856174652,0.962271856383694,214.744781560283,214.744781560283,80.8135339137689,93.87192535357,88.8195507309997,32.0533054757136,0,0.995003800774898,1.11219326266886,-0,0,0.444061501996062,93.2529154191731,0,0
244.78,0.962691123965252,0.962691123916055,0.962691124124614,215.867849933604,215.867849933604,81.1916352800578,94.9254218456945,88.860470319527,32.0819577683827,0,0.995003800774898,1.11181582922846,-0,0,0.41370383925365,86.8778062432665,0,0
244.79,0.963116003806942,0.963116003758303,0.963116003966086,214.48888002138,214.48888002138,80.7475363778789,93.4754560564295,88.9021900877353,32.1112338772149,0,0.995003800774898,1.11224839043333,-0,0,0.409527176013159,86.0007069627633,0,0
244.8,0.963518461873253,0.963518461824478,0.963518462031824,228.467964319536,228.467964319536,85.3509990653853,107.38666988909,88.9422879832668,32.1390064471791,0,0.995003800774898,1.10213741183986,-0,0,0.984863572090724,206.821350139052,0,0
244.81,0.96296051421783,0.962960514166889,0.962960514379724,323.493267320736,323.493267320736,116.568795849952,202.5308450407,88.8698912281204,32.0925310519155,0,0.995003800774898,1.06448989601898,-0,0,0.975089173883734,204.768726515584,0,0
244.82,0.962034571432626,0.962034571376533,0.962034571599163,331.460962473519,331.460962473519,119.161828031553,210.696098136674,88.7489839340956,32.0158804027493,0,0.995003800774898,1.06246760127138,-0,0,0.97798968138156,205.377833090128,0,0
244.83,0.961073904058219,0.961073903999514,0.961073904232288,334.392635451618,334.392635451618,120.099123592318,213.828993517516,88.6258804877652,31.9377614463365,0,0.995003800774898,1.06067330932885,-0,0,0.982121159313027,206.245443455736,0,0
244.84,0.960091324625067,0.960091324565299,0.960091324805413,333.031625635603,333.031625635603,119.625309983594,212.670488833741,88.5019378857836,31.8591989160783,0,0.995003800774898,1.06198108172993,-0,0,0.950505055859149,199.606061730421,0,0
244.85,0.959169811805652,0.959169811741367,0.959169811990081,330.620562818633,330.620562818633,118.808292810411,210.447150629306,88.3870515727895,31.7863606165381,0,0.995003800774898,1.06190082863426,-0,0,0.98116566305663,206.044789241892,0,0
244.86,0.958249962092292,0.958249962026604,0.958249962281293,331.210848340135,331.210848340135,118.978115808868,211.222546935962,88.2738137815112,31.7144876226614,0,0.995003800774898,1.06166312288637,-0,0,0.986630487743191,207.19240242607,0,0
244.87,0.957341530818107,0.957341530750899,0.957341531011865,334.24210656622,334.24210656622,119.950810515341,214.434648345746,88.1632628154504,31.6441954050238,0,0.995003800774898,1.06024240760039,-0,0,0.967511178332409,203.177347449806,0,0
244.88,0.956456779393248,0.956456779324108,0.956456779591476,332.255455594292,332.255455594292,119.275012390812,212.622589236627,88.0565057725047,31.5763605851605,0,0.995003800774898,1.06074463556614,-0,0,0.977767565206381,205.33118869334,0,0
244.89,0.955604356008304,0.955604355938142,0.955604356210251,331.602363570425,331.602363570425,119.038564997927,212.136211812611,87.9545958162627,31.5115559415516,0,0.995003800774898,1.06113583029402,-0,0,0.970374885510308,203.778725957165,0,0
244.9,0.9547886861356,0.954788686064041,0.954788686340653,330.904049307607,330.904049307607,118.788380106495,211.595996926386,87.857966820515,31.4500855607053,0,0.995003800774898,1.06158233005804,-0,0,0.950313957722395,199.565931121703,0,0
244.91,0.954019378610057,0.954019378537832,0.954019378818408,330.894935218058,330.894935218058,118.766080281788,211.734633762592,87.7677195862149,31.3925818692503,0,0.995003800774898,1.06034851984625,-0,0,0.987141700141328,207.299757029679,0,0
244.92,0.953258609551846,0.953258609478542,0.953258609763019,330.642260784921,330.642260784921,118.663999735919,211.627621249565,87.6787662172479,31.3358733181076,0,0.995003800774898,1.06123587863608,-0,0,0.970448671644121,203.794221045265,0,0
244.93,0.952550323672462,0.952550323598324,0.952550323886127,331.18182955698,331.18182955698,118.823779697859,212.301690073421,87.596698217564,31.2834412659942,0,0.995003800774898,1.06032544864798,-0,0,0.976735667590882,205.114490194085,0,0
244.94,0.951858113315857,0.951858113241117,0.951858113532248,329.257136012812,329.257136012812,118.174083971032,210.507742007923,87.5168968021067,31.2324972027822,0,0.995003800774898,1.06163746231269,-0,0,0.963783088228959,202.394448528081,0,0
244.95,0.951225407814227,0.951225407739203,0.951225408032785,330.399907185789,330.399907185789,118.534222301208,211.769008705849,87.4446749831499,31.1862234967893,0,0.995003800774898,1.06015066743748,-0,0,0.984505942929914,206.746248015282,0,0
244.96,0.950594134054441,0.950594133978805,0.950594134274804,332.728883426252,332.728883426252,119.284305373131,214.216056106707,87.3727544081913,31.1400729113543,0,0.995003800774898,1.05970085531938,-0,0,0.955549913629436,200.665481862182,0,0
244.97,0.950007785648493,0.95000778557276,0.950007785871222,327.486700642927,327.486700642927,117.547057613237,209.082797638444,87.3063359286787,31.0975670758044,0,0.995003800774898,1.06219770253916,-0,0,0.949724796106439,199.442207182352,0,0
244.98,0.949485420259297,0.949485420183195,0.949485420483493,326.515301201907,326.515301201907,117.21526443741,208.207221439245,87.2479808192464,31.0600989434157,0,0.995003800774898,1.06226910482613,-0,0,0.953125606076896,200.156377276148,0,0
244.99,0.948977899349167,0.948977899272623,0.948977899574315,327.760001166036,327.760001166036,117.612303791571,209.544432055095,87.191696059636,31.0238730513054,0,0.995003800774898,1.06147058053106,-0,0,0.954874938412169,200.523737066555,0,0
245,0.948491033754225,0.9484910336774,0.948491033981008,330.946511761992,330.946511761992,118.648098503667,212.819573955121,87.1378724360529,30.9890653708185,0,0.995003800774898,1.05931722027965,-0,0,0.972777839089689,204.283346208835,0,0
245.01,0.947992485684491,0.947992485608222,0.947992485913082,328.192343974267,328.192343974267,117.730980239505,210.156347441646,87.0825778921191,30.9534186405015,0,0.995003800774898,1.06083660926861,-0,0,0.987471387872085,207.368991453138,0,0
245.02,0.947535594644365,0.947535594567378,0.947535594873754,328.994518028319,328.994518028319,117.983854791387,211.041237943773,87.0323818176551,30.920898266891,0,0.995003800774898,1.06060618758375,-0,0,0.974765020162776,204.700654234183,0,0
245.03,0.947097825802304,0.947097825724054,0.947097826031486,327.95304425211,327.95304425211,117.631276164197,210.078461630509,86.9846350484654,30.8899475731352,0,0.995003800774898,1.06073943713424,-0,0,0.983844940034585,206.607437407263,0,0
245.04,0.946663514794149,0.946663514717585,0.946663515026903,332.267885973769,332.267885973769,119.039373774821,214.470977407489,86.9376145714389,30.8592939948414,0,0.995003800774898,1.05836675804672,-0,0,0.983516169954419,206.538395690428,0,0
245.05,0.94622175810321,0.946221758025834,0.94622175833641,329.062853248065,329.062853248065,117.975586508154,211.345261020753,86.8894938826166,30.8280983446949,0,0.995003800774898,1.06059376723705,-0,0,0.964959183524925,202.641428540234,0,0
245.06,0.945824298079836,0.945824298002942,0.945824298314284,330.749519007606,330.749519007606,118.520835779464,213.102002619949,86.8470978046773,30.8004185829797,0,0.995003800774898,1.05927504606156,-0,0,0.957691846789049,201.1152878257,0,0
245.07,0.945425292486857,0.945425292409023,0.945425292721511,330.614168611742,330.614168611742,118.467187798884,213.036943161452,86.8045541309465,30.7726713193435,0,0.995003800774898,1.05921768880576,-0,0,0.960392806741526,201.68248941572,0,0
245.08,0.945046770535755,0.945046770457834,0.945046770771553,328.164846655678,328.164846655678,117.6534852418,210.653990852002,86.7643883902149,30.7464674134614,0,0.995003800774898,1.060128035198,-0,0,0.980275108192473,205.857772720419,0,0
245.09,0.944677236351482,0.944677236273872,0.944677236587911,328.819836208232,328.819836208232,117.860375413037,211.373413075093,86.7254341251509,30.7209890079889,0,0.995003800774898,1.06051981156955,-0,0,0.948171055007513,199.115921551578,0,0
245.1,0.944329739032621,0.944329738954919,0.94432973926993,327.468563937953,327.468563937953,117.408456215037,210.081840833051,86.6893504232108,30.6973726816913,0,0.995003800774898,1.06062628010328,-0,0,0.952712565769418,200.069638811578,0,0
245.11,0.943998465071818,0.94399846499402,0.943998465309572,328.581223254218,328.581223254218,117.766792521941,211.251162625005,86.6551737092998,30.6748869199133,0,0.995003800774898,1.05960884353049,-0,0,0.97184317070908,204.087065848907,0,0
245.12,0.943659298581243,0.943659298503278,0.94365929881929,328.936054126963,328.936054126963,117.875806721337,211.664462948089,86.6199002586645,30.651690920209,0,0.995003800774898,1.0596322160457,-0,0,0.973857232712557,204.510018869637,0,0
245.13,0.943312263883614,0.943312263805338,0.943312264122196,329.45419279224,329.45419279224,118.038350162534,212.24219696263,86.5839386420827,30.6280571875273,0,0.995003800774898,1.05960997248246,-0,0,0.957510130109725,201.077127323042,0,0
245.14,0.942992677868399,0.942992677789969,0.942992678107562,326.490984339839,326.490984339839,117.057306831261,209.333381540486,86.5511080430469,30.6064947563064,0,0.995003800774898,1.06105479300546,-0,0,0.953056411913694,200.141846501876,0,0
245.15,0.942686805445323,0.942686805367012,0.942686805684617,326.119142263474,326.119142263474,116.928426891376,209.012709891567,86.5202660643164,30.5861663075911,0,0.995003800774898,1.06082162540637,-0,0,0.962907964801827,202.210672608384,0,0
245.16,0.942378230296136,0.942378230217975,0.94237823053564,329.401375457728,329.401375457728,118.000504638078,212.346747566127,86.4891006322341,30.5655272593673,0,0.995003800774898,1.05930225446582,-0,0,0.951812286707615,199.880580208599,0,0
245.17,0.942063496429629,0.942063496350653,0.942063496669574,328.415010813622,328.415010813622,117.669381387519,211.413545662342,86.4570613493634,30.5444038019166,0,0.995003800774898,1.0597653306279,-0,0,0.950941768217561,199.697771325688,0,0
245.18,0.941767435059296,0.941767434980264,0.941767435299222,325.031192964037,325.031192964037,116.550726192933,208.079253565153,86.4272067912956,30.5247326075882,0,0.995003800774898,1.0611203823291,-0,0,0.971613772914229,204.038892311988,0,0
245.19,0.941463278203997,0.941463278124682,0.941463278444186,329.207087240297,329.207087240297,117.916694672648,212.305748492093,86.3968026683313,30.5045360798724,0,0.995003800774898,1.05873964836039,-0,0,0.979215106663983,205.635172399436,0,0
245.2,0.941125614993142,0.941125614913563,0.941125615233713,330.687845465578,330.687845465578,118.395935618798,213.843817350408,86.3622746491102,30.4817534660595,0,0.995003800774898,1.05859994920321,-0,0,0.955795778640727,200.717113514553,0,0
245.21,0.940812540733821,0.94081254065382,0.940812540974567,327.956359821768,327.956359821768,117.49129238866,211.164931206167,86.3305899835234,30.4608386320778,0,0.995003800774898,1.05921260536136,-0,0,0.981845519262081,206.187559045037,0,0
245.22,0.940483938903717,0.940483938823754,0.940483939144791,331.303114140989,331.303114140989,118.584122122031,214.566975651615,86.2973232884683,30.4388152009061,0,0.995003800774898,1.05818231810133,-0,0,0.951973103390297,199.914351711962,0,0
245.23,0.94017216043074,0.940172160350183,0.940172160671912,326.566069560483,326.566069560483,117.020336879418,209.882100602513,86.265863895166,30.4181050628037,0,0.995003800774898,1.06011601009045,-0,0,0.967380687929584,203.149944465213,0,0
245.24,0.939873928167796,0.939873928087025,0.939873928409042,329.421878098976,329.421878098976,117.95259765342,212.787103025255,86.2363279256342,30.3984471480876,0,0.995003800774898,1.05814196837586,-0,0,0.985696113101763,206.99618375137,0,0
245.25,0.939553340766923,0.939553340686251,0.939553341008536,330.028694291595,330.028694291595,118.145021958876,213.44790999545,86.2038463820465,30.3769379140982,0,0.995003800774898,1.05829410988148,-0,0,0.977896335340783,205.358230421564,0,0
245.26,0.939246393627685,0.93924639354661,0.939246393869915,327.337917516104,327.337917516104,117.253924694735,210.808461886059,86.1729447305057,30.3565108995389,0,0.995003800774898,1.05969706428178,-0,0,0.973122639352118,204.355754263945,0,0
245.27,0.938950390024579,0.938950389943355,0.938950390266588,329.337796933237,329.337796933237,117.90491235492,212.857090133093,86.1436744117905,30.3370323883527,0,0.995003800774898,1.05851646827232,-0,0,0.964081880514914,202.457194908132,0,0
245.28,0.938656636493336,0.938656636411392,0.938656636735243,327.441211885471,327.441211885471,117.275211809344,211.009092612984,86.1144543506451,30.3176649218414,0,0.995003800774898,1.05935896344915,-0,0,0.970482109104904,203.80124291203,0,0
245.29,0.938367428620125,0.938367428537968,0.938367428862006,328.159693197714,328.159693197714,117.505187210864,211.775066103821,86.0859361992957,30.2986908945974,0,0.995003800774898,1.05882294779744,-0,0,0.974791732660266,204.706263858656,0,0
245.3,0.938069114160431,0.938069114078001,0.938069114402643,330.684091058791,330.684091058791,118.32850451707,214.348767923838,86.0563564221826,30.2789667127701,0,0.995003800774898,1.05731267768795,-0,0,0.981183262665433,206.048485159741,0,0
245.31,0.937759512455567,0.937759512374067,0.93775951269879,329.446536632599,329.446536632599,117.914998011616,213.163016294437,86.0252056114986,30.2583147266636,0,0.995003800774898,1.05822594512974,-0,0,0.977016201294264,205.173402271795,0,0
245.32,0.937472904840408,0.937472904757625,0.937472905083199,327.101542259772,327.101542259772,117.138076823442,210.865351959476,85.9967641841466,30.2394261161496,0,0.995003800774898,1.05944354956726,-0,0,0.971860519444623,204.090709083371,0,0
245.33,0.937200211735692,0.9372002116529,0.937200211978585,328.423455221574,328.423455221574,117.56680169898,212.231619671218,85.9701862697588,30.2216492805975,0,0.995003800774898,1.05850410639092,-0,0,0.97035179677501,203.773877322752,0,0
245.34,0.936917904511107,0.936917904428134,0.936917904754034,329.683302503536,329.683302503536,117.974872443182,213.537769467861,85.9424304684539,30.2031025672214,0,0.995003800774898,1.05764690853357,-0,0,0.977549453465541,205.285385227764,0,0
245.35,0.936638586165756,0.936638586082164,0.936638586408624,326.494306451758,326.494306451758,116.920693010832,210.394929380374,85.9146859262201,30.1846911451639,0,0.995003800774898,1.06013555600019,-0,0,0.948010211603871,199.082144436813,0,0
245.36,0.936396437229312,0.936396437145637,0.936396437472162,325.498336571712,325.498336571712,116.588347979737,209.43731719993,85.8917335097641,30.169285862018,0,0.995003800774898,1.05955298960885,-0,0,0.971771570949058,204.072029899302,0,0
245.37,0.936139415060239,0.936139414975996,0.936139415302702,329.53081861996,329.53081861996,117.908366857009,213.511318018377,85.8669315082353,30.1525690933483,0,0.995003800774898,1.05744557184541,-0,0,0.980146388811217,205.830741650356,0,0
245.38,0.935876958519078,0.935876958435068,0.935876958761959,326.416358442506,326.416358442506,116.879048487531,210.440248427035,85.8408936098073,30.1352164056641,0,0.995003800774898,1.05995281353875,-0,0,0.953382601478202,200.210346310422,0,0
245.39,0.935711997094571,0.935711997010035,0.935711997337551,327.459866944186,327.459866944186,117.218737864284,211.509246129835,85.8259209323175,30.1246998820333,0,0.995003800774898,1.05810169061494,-0,0,0.985654914827611,206.987532113798,0,0
245.4,0.935582853000374,0.935582852915679,0.935582853242932,328.150113799915,328.150113799915,117.442928795381,212.220311264788,85.8138361020573,30.1159664330698,0,0.995003800774898,1.05887232865547,-0,0,0.95678719944054,200.925311882513,0,0
245.41,0.935479673486781,0.935479673402605,0.935479673730686,326.986614656923,326.986614656923,117.058494108943,211.072491871825,85.8048780089747,30.1092447761238,0,0.995003800774898,1.0591078095793,-0,0,0.953064619580602,200.143570111926,0,0
245.42,0.935402296098356,0.93540229601351,0.935402296340858,327.743820205217,327.743820205217,117.305962627365,211.840823734462,85.7987417857813,30.1042546849732,0,0.995003800774898,1.05848783527956,-0,0,0.958917135233592,201.372598399054,0,0
245.43,0.935327009777635,0.935327009692886,0.935327010020909,325.800326511804,325.800326511804,116.665767036205,209.908344536059,85.7926461864538,30.0993357892907,0,0.995003800774898,1.05924124813843,-0,0,0.981492137630852,206.113348902479,0,0
245.44,0.935252145734002,0.935252145648651,0.935252145976932,330.321326451487,330.321326451487,118.150349271205,214.440397691774,85.7866304352018,30.0942983245111,0,0.995003800774898,1.05729157645409,-0,0,0.963334436143814,202.300231590201,0,0
245.45,0.935180711546522,0.935180711460896,0.935180711789265,326.726620543453,326.726620543453,116.967442793401,210.856584773378,85.7806172274435,30.0894185426312,0,0.995003800774898,1.05914836073914,-0,0,0.966034243044578,202.867191039361,0,0
245.46,0.935140952726992,0.935140952641687,0.935140952970243,326.803586743647,326.803586743647,116.992164253625,210.938296644911,85.7784157436379,30.0868743550981,0,0.995003800774898,1.05862433781455,-0,0,0.983871318404989,206.612976865048,0,0
245.47,0.935091000626043,0.935091000539859,0.935091000868924,326.400973312707,326.400973312707,116.858968293312,210.542616132249,85.7748611715348,30.0834960089232,0,0.995003800774898,1.05937562751997,-0,0,0.971647659729635,204.046008543223,0,0
245.48,0.93506333989537,0.935063339809588,0.935063340138297,328.721891498333,328.721891498333,117.621508279601,212.866262273229,85.7739437082947,30.0816855168099,0,0.995003800774898,1.05773977426288,-0,0,0.976085929338691,204.978045161125,0,0
245.49,0.935012761527807,0.935012761441978,0.935012761770795,330.078441882669,330.078441882669,118.06647062644,214.230160997021,85.7701904628732,30.0780904227751,0,0.995003800774898,1.05750384181011,-0,0,0.959306073928858,201.45427552506,0,0
245.5,0.934988816844225,0.934988816757948,0.934988817087137,325.384913692897,325.384913692897,116.523493130526,209.539169756361,85.7693053080292,30.0764386285059,0,0.995003800774898,1.05945944392357,-0,0,0.982403773523494,206.304792439934,0,0
245.51,0.934964055543786,0.934964055457747,0.934964055786801,327.871951450779,327.871951450779,117.340695254156,212.028461990034,85.7686676565532,30.074821804192,0,0.995003800774898,1.05842253811582,-0,0,0.972121763932937,204.145570425917,0,0
245.52,0.934922877538106,0.934922877451866,0.934922877781097,327.585548647905,327.585548647905,117.245911813163,211.747354630908,85.7661425151511,30.0720515018458,0,0.995003800774898,1.05827583010358,-0,0,0.984009417601631,206.641977696343,0,0
