t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
245.53,0.934882319616533,0.934882319530706,0.934882319860212,329.106543046297,329.106543046297,117.745172931427,213.273797349684,85.7635530176886,30.0691926789243,0,0.995003800774898,1.05792273298065,-0,0,0.967357463734896,203.145067384328,0,0
245.54,0.934856015760989,0.934856015674706,0.93485601600431,328.566674992586,328.566674992586,117.567390657841,212.73685447523,85.7624936487625,30.0673268685934,0,0.995003800774898,1.05802325254135,-0,0,0.967115965521983,203.094352759616,0,0
245.55,0.934840013638543,0.934840013552312,0.934840013882016,328.943956269786,328.943956269786,117.691299955531,213.115242140134,85.7625647750167,30.0661493546355,0,0.995003800774898,1.05771272011327,-0,0,0.971479567478069,204.010709170394,0,0
245.56,0.934837775212469,0.93483777512603,0.934837775456302,329.18584460548,329.18584460548,117.770989429493,213.356092474917,85.7639639375705,30.0657881929923,0,0.995003800774898,1.0576318971268,-0,0,0.972951363616556,204.319786359477,0,0
245.57,0.934834384765678,0.93483438467967,0.934834385009847,330.332803598226,330.332803598226,118.148132422925,214.502247176342,85.7652479130879,30.0653085087955,0,0.995003800774898,1.05680164182966,-0,0,0.983294482388077,206.491841301496,0,0
245.58,0.934833925329004,0.934833925243016,0.934833925573342,327.717740167684,327.717740167684,117.288763564693,211.886307725605,85.7665089793702,30.0649234627096,0,0.995003800774898,1.05913860836438,-0,0,0.950744940307274,199.656437464527,0,0
245.59,0.934888779964679,0.934888779878362,0.934888780208815,324.923953807944,324.923953807944,116.372069422834,209.080805543909,85.7743905038375,30.0687577601981,0,0.995003800774898,1.05989011115012,-0,0,0.960442225905044,201.692867440059,0,0
245.6,0.934956910321354,0.934956910235849,0.934956910565756,326.151109953961,326.151109953961,116.777310303911,210.293865726711,85.7837839292582,30.0734602979921,0,0.995003800774898,1.05887811857055,-0,0,0.981458190077031,206.106219916176,0,0
245.61,0.935009866557425,0.935009866471683,0.935009866801686,330.029302153462,330.029302153462,118.053456044462,214.16141816141,85.7911223223537,30.076761669698,0,0.995003800774898,1.05756350766733,-0,0,0.95735093483127,201.043696314567,0,0
245.62,0.9350746603474,0.935074660261811,0.935074660591891,329.465079861161,329.465079861161,117.869683787369,213.584762125272,85.7995297152129,30.0807880206759,0,0.995003800774898,1.05768119506414,-0,0,0.95661372858041,200.888883001886,0,0
245.63,0.935158016677361,0.935158016591384,0.935158016921571,326.265979841631,326.265979841631,116.82029739288,210.369931940719,85.8099031230498,30.0861447778615,0,0.995003800774898,1.05948684194438,-0,0,0.956586531559792,200.883171627556,0,0
245.64,0.935275222516343,0.935275222430787,0.935275222760817,327.74282700199,327.74282700199,117.308665832552,211.824629580631,85.8242818158477,30.0939156055109,0,0.995003800774898,1.05820291605529,-0,0,0.9731350080978,204.358351700538,0,0
245.65,0.935379611186974,0.935379611101772,0.935379611431501,328.309344008393,328.309344008393,117.497433132033,212.371975198477,85.8368334422064,30.1005353677095,0,0.995003800774898,1.05848259511737,-0,0,0.961281324729862,201.869078193271,0,0
245.66,0.935499443794862,0.935499443709534,0.935499444039618,328.294362640972,328.294362640972,117.495452046551,212.334918914932,85.8511730704168,30.1082706556231,0,0.995003800774898,1.05811618990089,-0,0,0.971735647339709,204.064485941339,0,0
245.67,0.935996416855201,0.935996416772813,0.935996417098175,244.733956277514,244.733956277514,90.0422671442199,128.684089448256,85.9058091629839,30.1440576662739,0,0.995003800774898,1.10103132272035,-0,0,0.450053284170692,94.5111896758454,0,0
245.68,0.937254938367345,0.937254938287799,0.937254938605103,213.431977026069,213.431977026069,79.7857278842858,97.1378290766053,86.0544658406631,30.2396821088006,0,0.995003800774898,1.11104519947998,-0,0,0.43640928952232,91.6459507996873,0,0
245.69,0.938636437900493,0.938636437826088,0.938636438132397,212.753777349104,212.753777349104,79.597761387091,96.1922841347262,86.2173376014399,30.3441556129381,0,0.995003800774898,1.11149506071346,-0,0,0.450998290756357,94.709641058835,0,0
245.7,0.939980471340289,0.939980471268756,0.939980471565804,214.473942774802,214.473942774802,80.1968660014007,97.6545108362427,86.3744588843156,30.4449730542439,0,0.995003800774898,1.11108302551918,-0,0,0.451769558769625,94.8716073416213,0,0
245.71,0.94115869095237,0.941158690886593,0.941158691173134,214.035961472296,214.035961472296,80.0825511818966,96.9896086299717,86.512465295298,30.5338875470267,0,0.995003800774898,1.11121923832286,-0,0,0.418524755501214,87.890198655255,0,0
245.72,0.942359898528918,0.94235989846273,0.942359898744953,213.570773630083,213.570773630083,79.9596341383985,96.2948464983934,86.6520214410979,30.6239056905913,0,0.995003800774898,1.11148192661547,-0,0,0.446142398846645,93.6899037577955,0,0
245.73,0.943487140383986,0.943487140322093,0.943487140595244,215.302977973623,215.302977973623,80.5569190803674,97.8130974189247,86.7820263886308,30.7078541660673,0,0.995003800774898,1.11101982838616,-0,0,0.433320775561633,90.997362867943,0,0
245.74,0.944585888859757,0.944585888798891,0.944585889066405,212.43644968575,212.43644968575,79.6418011115692,94.7392118405736,86.9078862824334,30.7893515627427,0,0.995003800774898,1.11186869410841,-0,0,0.418175082918049,87.8167674127904,0,0
245.75,0.945656706676921,0.945656706618851,0.94565670687959,213.828494860937,213.828494860937,80.1256137852741,95.9299408712537,87.0300164601534,30.8685375295301,0,0.995003800774898,1.11157563554644,-0,0,0.432292122872366,90.7813458031968,0,0
245.76,0.946683425766679,0.946683425709648,0.946683425965769,210.929663221427,210.929663221427,79.1978412259937,92.8392267371658,87.1462882937123,30.9441481905493,0,0.995003800774898,1.11243424153864,-0,0,0.423509162609278,88.9369241479483,0,0
245.77,0.947669630586539,0.947669630531342,0.947669630782564,215.051763459056,215.051763459056,80.5766542848558,96.7777151811349,87.2575119257399,31.0165363521813,0,0.995003800774898,1.11137135769766,-0,0,0.455976495659367,95.755064088467,0,0
245.78,0.94858586395911,0.948585863905396,0.948585864151948,214.431361702193,214.431361702193,80.3947443126883,95.9884886365533,87.3596631213014,31.0832099443388,0,0.995003800774898,1.11151319495704,-0,0,0.427375181104403,89.7487880319246,0,0
245.79,0.949482520933087,0.94948252088021,0.949482521123147,214.317268097221,214.317268097221,80.3787308278717,95.7094844581483,87.4593443912174,31.148439247855,0,0.995003800774898,1.11163268331062,-0,0,0.437977062965793,91.9751832228165,0,0
245.8,0.950348740056158,0.950348740004374,0.950348740243792,211.698497889304,211.698497889304,79.5386209105306,92.9322486979232,87.5550209524799,31.2112282389005,0,0.995003800774898,1.11239413399621,-0,0,0.418416448302254,87.8674541434733,0,0
245.81,0.95119575509038,0.951195755039119,0.951195755275187,210.539736529277,210.539736529277,79.1779197251314,91.6185862660306,87.6484446011121,31.2727056621342,0,0.995003800774898,1.11281234185831,-0,0,0.419543020838304,88.1040343760439,0,0
245.82,0.952004839448381,0.952004839398502,0.952004839630964,214.199054754229,214.199054754229,80.3998393044348,95.1306894749175,87.7371858136631,31.3311794656485,0,0.995003800774898,1.11184473044138,-0,0,0.451884300204576,94.8957030429609,0,0
245.83,0.952739151922698,0.952739151873281,0.952739152103321,215.897259144653,215.897259144653,80.9751755250778,96.6969387144515,87.8166023640936,31.3837180661082,0,0.995003800774898,1.1113431039073,-0,0,0.441913890596885,92.8019170253458,0,0
245.84,0.9534301820223,0.953430181973395,0.953430182201228,217.488993702167,217.488993702167,81.514400248431,98.1652313532863,87.8907838344409,31.43297851444,0,0.995003800774898,1.11093458624439,-0,0,0.442029346016485,92.8261626634619,0,0
245.85,0.954105142267117,0.954105142218751,0.954105142444588,215.988738438817,215.988738438817,81.0368673913624,96.5450894237426,87.9627412724627,31.4809077426116,0,0.995003800774898,1.1113714353581,-0,0,0.434236654637911,91.1896974739612,0,0
245.86,0.954752552551143,0.95475255250325,0.954752552727372,214.95541351306,214.95541351306,80.7121497646218,95.3968664637752,88.0315942560924,31.5269527931923,0,0.995003800774898,1.111697375723,-0,0,0.426567001709453,89.5790703589852,0,0
245.87,0.955380810804118,0.955380810757067,0.955380810978809,216.097375455295,216.097375455295,81.1019192708363,96.4277034167696,88.0981308090252,31.5715412295006,0,0.995003800774898,1.11142019370826,-0,0,0.428891830665971,90.0672844398539,0,0
245.88,0.955977070436301,0.955977070389087,0.955977070609518,216.21602815316,216.21602815316,81.154525584676,96.4414574540974,88.1608243141355,31.6137463849275,0,0.995003800774898,1.11142522910409,-0,0,0.43919831490608,92.2316461302768,0,0
245.89,0.95655404283001,0.956554042783438,0.956554043002528,215.18196375604,215.18196375604,80.8277204331889,95.3065415815482,88.2210217273151,31.6544004471769,0,0.995003800774898,1.11171970595114,-0,0,0.426504387155509,89.5659213026568,0,0
245.9,0.957115831252395,0.957115831205951,0.957115831423406,214.507011431473,214.507011431473,80.6185916637216,94.5334452370933,88.279521350296,31.694044844084,0,0.995003800774898,1.11194256898036,-0,0,0.417669368181401,87.7105673180943,0,0
245.91,0.957661923413054,0.957661923366675,0.957661923582877,212.498416431343,212.498416431343,79.9707783670232,92.4292341119208,88.3363952813457,31.7327870380762,0,0.995003800774898,1.11258823659202,-0,0,0.432461466357698,90.8169079351166,0,0
245.92,0.958203921460685,0.958203921415108,0.958203921629332,213.960532022823,213.960532022823,80.4635736461664,93.7969609944131,88.3925530895453,31.7710179388641,0,0.995003800774898,1.11221124595367,-0,0,0.450958687933773,94.7013244660924,0,0
245.93,0.958674393924935,0.958674393879005,0.958674394092606,216.482505198637,216.482505198637,81.3029253088231,96.2383359306956,88.4402977172594,31.803871550682,0,0.995003800774898,1.11147504776572,-0,0,0.440152334368625,92.4319902174113,0,0
245.94,0.95911159540108,0.959111595355461,0.959111595568244,218.033030430628,218.033030430628,81.8221437465905,97.7146231381288,88.4841309667161,31.8342763257836,0,0.995003800774898,1.11106616949947,-0,0,0.444547603448962,93.3549967242819,0,0
245.95,0.959521932232564,0.959521932187237,0.959521932399104,218.123707369843,218.123707369843,81.860837513164,97.7363727090772,88.5247041902209,31.8626304705449,0,0.995003800774898,1.1110362195006,-0,0,0.4326985031687,90.8666856654271,0,0
245.96,0.959907214115478,0.959907214069985,0.959907214281397,219.062636602005,219.062636602005,82.1777730701539,98.6106761512816,88.562615048701,31.8893454020223,0,0.995003800774898,1.11082535736307,-0,0,0.450508482529077,94.6067813311063,0,0
245.97,0.960259812892189,0.960259812846927,0.960259813057638,217.813696097509,217.813696097509,81.7747475883745,97.3035497019499,88.5965772036691,31.9135691918899,0,0.995003800774898,1.11113060396886,-0,0,0.418950088231072,87.9795185285251,0,0
245.98,0.960628806199876,0.960628806154571,0.960628806364685,216.421790137923,216.421790137923,81.325232308528,95.8495763939129,88.6328341796298,31.9393795643802,0,0.995003800774898,1.11160715115398,-0,0,0.446567618885226,93.7791999658975,0,0
245.99,0.96095089689971,0.960950896854742,0.960950897064282,217.429464810832,217.429464810832,81.6632478658034,96.8041769732588,88.6636263890088,31.9616614485641,0,0.995003800774898,1.11129656084358,-0,0,0.428953650397335,90.0802665834404,0,0
246,0.96126784069576,0.961267840650519,0.961267840859821,227.633280007006,227.633280007006,85.0239191451917,106.954803368164,88.6946986031513,31.9837780356907,0,0.995003800774898,1.10236795849072,-0,0,0.974793032459502,204.706536816495,0,0
246.01,0.96073682381127,0.960736823762519,0.960736823978511,321.818568770105,321.818568770105,115.966445639796,201.252613733201,88.6261866783334,31.9397683585705,0,0.995003800774898,1.06450268590469,-0,0,0.987105451598929,207.292144835775,0,0
246.02,0.959794802345699,0.959794802294073,0.959794802518623,335.146181836897,335.146181836897,120.320992665027,214.779396219786,88.5043805346579,31.8624050824536,0,0.995003800774898,1.06003520797823,-0,0,0.982256055859824,206.273771730563,0,0
246.03,0.958801317514583,0.958801317458711,0.958801317692607,334.990842916386,334.990842916386,120.242932480469,214.830650780714,88.377978818611,31.7822133170607,0,0.995003800774898,1.05999084379542,-0,0,0.986157120129016,207.092995227093,0,0
246.04,0.957825440279637,0.957825440221085,0.957825440464057,331.794864760763,331.794864760763,119.166293438651,211.834879404874,88.2554439127337,31.7045414431557,0,0.995003800774898,1.06178784590758,-0,0,0.973044123355518,204.339265904659,0,0
246.05,0.956887653658971,0.956887653597184,0.95688765384778,333.85574056694,333.85574056694,119.818881350369,214.085425306804,88.1394374885804,31.6308777715559,0,0.995003800774898,1.0603765946985,-0,0,0.959175557159901,201.426867003579,0,0
246.06,0.955956639730772,0.955956639666538,0.955956639924187,331.659960410097,331.659960410097,119.072845022711,212.075681746809,88.0256094170421,31.5586692462464,0,0.995003800774898,1.06114742345241,-0,0,0.965015718043215,202.653300789075,0,0
246.07,0.955063190881366,0.955063190815089,0.955063191078747,330.986053544039,330.986053544039,118.828242369553,211.578508651795,87.9175101929404,31.4900346993033,0,0.995003800774898,1.06123564835383,-0,0,0.968483509160791,203.381536923766,0,0
246.08,0.954198811287862,0.954198811219748,0.954198811489085,333.226138941477,333.226138941477,119.54237856891,213.988058829658,87.8139451497688,31.4241349620499,0,0.995003800774898,1.05959104820878,-0,0,0.980138798231722,205.829147628662,0,0
246.09,0.953340261619996,0.95334026155031,0.953340261824478,331.362012240542,331.362012240542,118.90782353543,212.291089956842,87.7117520641233,31.3591702195764,0,0.995003800774898,1.06113552351714,-0,0,0.957583567903001,201.09254925963,0,0
246.1,0.952532419217678,0.95253241914698,0.952532419425747,329.225349453275,329.225349453275,118.185227311322,210.309830751248,87.6167653054224,31.2987533966054,0,0.995003800774898,1.06107655453301,-0,0,0.987095953420256,207.290150218254,0,0
246.11,0.951740262915063,0.951740262842895,0.951740263125866,332.431973337076,332.431973337076,119.219407890284,213.667901804873,87.5242929316191,31.2397786005836,0,0.995003800774898,1.05994849014677,-0,0,0.966243160728541,202.911063752994,0,0
246.12,0.950967772344119,0.950967772270359,0.950967772557678,330.913756537972,330.913756537972,118.701244323343,212.296247099118,87.4347788698655,31.1827305689877,0,0.995003800774898,1.06038223695436,-0,0,0.966513962754351,202.967932178414,0,0
246.13,0.950238854475102,0.950238854400492,0.95023885469112,329.938128449966,329.938128449966,118.362625277054,211.457975092996,87.3509138720769,31.1292394848931,0,0.995003800774898,1.06093227670532,-0,0,0.955574318296038,200.670606842168,0,0
246.14,0.949546558069623,0.949546557994242,0.949546558287818,327.883800487311,327.883800487311,117.670511034222,209.532916912042,87.2719901838944,31.0788933913744,0,0.995003800774898,1.06147879519381,-0,0,0.966721392181603,203.011492358137,0,0
246.15,0.948868811901304,0.948868811825486,0.94886881212148,332.380509353715,332.380509353715,119.132114581959,214.155167905071,87.1954776414059,31.0298638072373,0,0.995003800774898,1.05852104201033,-0,0,0.987529161394234,207.381123892789,0,0
246.16,0.948182907497704,0.948182907421092,0.948182907720152,331.882489789751,331.882489789751,118.951800489909,213.784435603778,87.1178815890197,30.9801725969526,0,0.995003800774898,1.05902017260068,-0,0,0.993597079418032,208.655386677787,0,0
246.17,0.947522139090515,0.947522139013134,0.947522139314798,331.596344083561,331.596344083561,118.841848989161,213.620052252094,87.0436820132667,30.9326098182002,0,0.995003800774898,1.05948492338482,-0,0,0.971826983707424,204.083666578559,0,0
246.18,0.946906590477133,0.946906590399212,0.94690659070293,328.488394564226,328.488394564226,117.805638815897,210.624490840181,86.9751908254044,30.8887128986413,0,0.995003800774898,1.0603505607151,-0,0,0.990241315741745,207.950676305766,0,0
246.19,0.94631169225643,0.946311692177771,0.946311692483468,330.214046038296,330.214046038296,118.35874474687,212.458058378061,86.9094926530983,30.8464950071369,0,0.995003800774898,1.06009298092584,-0,0,0.95774980395839,201.127458831262,0,0
246.2,0.945747311262236,0.94574731118323,0.945747311490896,331.24506908149,331.24506908149,118.684377586592,213.590590991397,86.8477564940758,30.8067215960179,0,0.995003800774898,1.05821995984408,-0,0,0.994398956104937,208.823780782037,0,0
246.21,0.94516681431623,0.945166814236923,0.945166814546119,330.08717701956,330.08717701956,118.29012341453,212.537446152415,86.7840157502938,30.7657151168511,0,0.995003800774898,1.05945251288705,-0,0,0.990805299082201,208.069112807262,0,0
246.22,0.944608457430521,0.94460845735032,0.944608457661505,332.453001481136,332.453001481136,119.054712582732,215.003048213849,86.7233779341505,30.726575333136,0,0.995003800774898,1.05841511845133,-0,0,0.962340499945444,202.091504988543,0,0
246.23,0.944085701872708,0.944085701792318,0.944085702104868,327.987102735286,327.987102735286,117.57471245412,210.63008057884,86.6668499492073,30.6901722072389,0,0.995003800774898,1.06007409038799,-0,0,0.982030139424661,206.226329279179,0,0
246.24,0.943585795490713,0.943585795410008,0.943585795723763,328.889456507015,328.889456507015,117.859814369078,211.620484198732,86.6133785070038,30.6555938012798,0,0.995003800774898,1.05933896104621,-0,0,0.994678673037989,208.882521337978,0,0
246.25,0.943087524812828,0.943087524731953,0.943087525046872,329.127890007701,329.127890007701,117.926731065169,211.946698113134,86.5600708573038,30.6211210372637,0,0.995003800774898,1.0598374158761,-0,0,0.968802066028816,203.448433866051,0,0
246.26,0.942619445881082,0.942619445799724,0.942619446115694,328.229732402829,328.229732402829,117.620877844725,211.130122348082,86.5105438072118,30.5890662475355,0,0.995003800774898,1.06005046432976,-0,0,0.95784215783955,201.146853146305,0,0
246.27,0.942171051357566,0.942171051275949,0.942171051592962,326.670071502302,326.670071502302,117.098132601693,209.647958172097,86.4635106856898,30.5586026445154,0,0.995003800774898,1.0600222924509,-0,0,0.989369385132715,207.76757087787,0,0
246.28,0.941712534816032,0.941712534733976,0.941712535052023,328.758858017849,328.758858017849,117.774334706136,211.816099694322,86.4154001170286,30.5273582064985,0,0.995003800774898,1.059114938138,-0,0,0.992799021716921,208.487794560553,0,0
246.29,0.941326599789167,0.941326599703224,0.941326600026622,331.081165625072,331.081165625072,118.528890091629,214.205586561907,86.3748357349069,30.500743328258,0,0.995003800774898,1.05783657005677,-0,0,0.992803829707234,208.488804238519,0,0
246.3,0.940998256926444,0.94099825684383,0.940998257165126,329.130847647141,329.130847647141,117.880342322083,212.312947846144,86.3400645829983,30.477835217998,0,0.995003800774898,1.05944460494309,-0,0,0.968169419757562,203.315578149088,0,0
246.31,0.940718009655324,0.940718009572441,0.940718009892422,328.808931471843,328.808931471843,117.768270833981,212.039192576353,86.311143650385,30.4585952451051,0,0.995003800774898,1.05909170080059,-0,0,0.968074363814706,203.295616401088,0,0
246.32,0.940442860259404,0.940442860175639,0.940442860497343,329.503525896245,329.503525896245,117.990448662149,212.780900736174,86.2828883876971,30.4397367723745,0,0.995003800774898,1.05829869359647,-0,0,0.986795267988414,207.227006277567,0,0
246.33,0.940167162997296,0.940167162913571,0.9401671632357,332.735850781536,332.735850781536,119.04667551335,216.060846031726,86.2543806907127,30.4206240590968,0,0.995003800774898,1.05735367336549,-0,0,0.956685321520204,200.903917519243,0,0
246.34,0.939913395567287,0.939913395483034,0.939913395806326,329.327550726086,329.327550726086,117.920771888403,212.696021971975,86.2283407099585,30.4031880441528,0,0.995003800774898,1.05844349020967,-0,0,0.977127885424523,205.19685593915,0,0
246.35,0.939672787414648,0.939672787330518,0.939672787653687,330.859431016913,330.859431016913,118.418973305952,214.268758613262,86.2039609065246,30.3867114971264,0,0.995003800774898,1.05796736101421,-0,0,0.96527812726292,202.708406725213,0,0
246.36,0.939455485314984,0.939455485230259,0.939455485554105,328.138188889603,328.138188889603,117.519784072158,211.584195046293,86.1820883024089,30.3719055409012,0,0.995003800774898,1.05933423510737,-0,0,0.96410594055775,202.462247517127,0,0
246.37,0.939264970359731,0.93926497027485,0.93926497059922,327.991934133378,327.991934133378,117.467646010364,211.469328099387,86.1634802862539,30.3591257477371,0,0.995003800774898,1.05923486605107,-0,0,0.964764652837392,202.600577095852,0,0
246.38,0.93908497000937,0.939084969924631,0.939084970248852,327.671684516341,327.671684516341,117.358562155293,211.178606116428,86.1460155837255,30.3470628161872,0,0.995003800774898,1.05922974530622,-0,0,0.972840406807487,204.296485429572,0,0
246.39,0.938894945942224,0.938894945856999,0.938894946181871,330.436252092696,330.436252092696,118.263181808252,213.974464030164,86.1275306332022,30.3342574293298,0,0.995003800774898,1.057604662388,-0,0,0.979944918545628,205.788432894582,0,0
246.4,0.938706888739223,0.938706888653799,0.93870688897923,329.935626045991,329.935626045991,118.094544778898,213.505421657,86.1088520115665,30.3213523774245,0,0.995003800774898,1.05798883738123,-0,0,0.983811163698198,206.600344376622,0,0
246.41,0.938534785412761,0.938534785327169,0.938534785652835,328.446597201417,328.446597201417,117.601420257618,212.045023928915,86.0919597505748,30.3096135219274,0,0.995003800774898,1.05913683666385,-0,0,0.96705546915248,203.081648522021,0,0
246.42,0.93838550633833,0.938385506252738,0.938385506578872,327.048429894292,327.048429894292,117.138779259293,210.670754053073,86.0779581147062,30.2997177265136,0,0.995003800774898,1.05927400532952,-0,0,0.98144319719796,206.103071411572,0,0
246.43,0.938236141990304,0.938236141904622,0.938236142230841,330.130856792618,330.130856792618,118.148825973292,213.777210502377,86.0639519432142,30.2896943470269,0,0.995003800774898,1.05755360451696,-0,0,0.988929883545923,207.675275544644,0,0
246.44,0.938062779142306,0.938062779056033,0.938062779382812,332.59081815352,332.59081815352,118.953639300719,216.266088600446,86.0469649884181,30.2777645646559,0,0.995003800774898,1.05697682870966,-0,0,0.959013934795209,201.392926306994,0,0
246.45,0.937912137868363,0.937912137782203,0.937912138109374,330.110355423399,330.110355423399,118.135163914964,213.810312292093,86.032517989443,30.2675251418626,0,0.995003800774898,1.05763072372718,-0,0,0.975518061257005,204.858792863971,0,0
246.46,0.937762634523786,0.937762634437432,0.937762634764718,331.387260406722,331.387260406722,118.551721808875,215.111571114466,86.0183178087799,30.2573714834756,0,0.995003800774898,1.05702650392522,-0,0,0.977198813000658,205.211750730138,0,0
246.47,0.937628189290974,0.937628189204724,0.937628189532469,328.278375599816,328.278375599816,117.527050802935,212.024635588912,86.0055275318628,30.2482124790414,0,0.995003800774898,1.05906730074196,-0,0,0.964249647109072,202.492425892905,0,0
246.48,0.937526075214834,0.937526075128459,0.937526075456085,328.282002960633,328.282002960633,117.526271654697,212.04366470896,85.9967744773752,30.2415637742979,0,0.995003800774898,1.0587330328622,-0,0,0.962545274898285,202.13450772864,0,0
246.49,0.937436387007541,0.93743638692099,0.937436387248872,328.689238641848,328.689238641848,117.658419765658,212.464267665428,85.9892892569936,30.2356817194272,0,0.995003800774898,1.0580828539377,-0,0,0.983044167382108,206.439275150243,0,0
246.5,0.937330624818794,0.937330624732132,0.937330625060285,330.676554320035,330.676554320035,118.309485526428,214.46825297398,85.9798235586108,30.2284777874437,0,0.995003800774898,1.05713665561767,-0,0,0.98994060567891,207.887527192571,0,0
246.51,0.937214430337269,0.937214430250708,0.937214430579135,331.240789657102,331.240789657102,118.492516123227,215.051381831814,85.9689937477949,30.2204140774929,0,0.995003800774898,1.0571632434754,-0,0,0.979703521429587,205.737739500213,0,0
246.52,0.937120948837001,0.937120948750326,0.937120949078815,331.915970563743,331.915970563743,118.712546297486,215.741387163432,85.960672150227,30.2139112500842,0,0.995003800774898,1.05685895115256,-0,0,0.967725616326947,203.222379428659,0,0
246.53,0.937051343408318,0.937051343321465,0.937051343650302,327.48851650361,327.48851650361,117.255974679141,211.324490103887,85.9548831020018,30.2091432977212,0,0.995003800774898,1.05903824968414,-0,0,0.975325557016021,204.818366973364,0,0
246.54,0.93700086511048,0.937000865023949,0.937000865352467,330.395248186983,330.395248186983,118.210564287052,214.23776941219,85.9516455355703,30.2058332392225,0,0.995003800774898,1.0571891972917,-0,0,0.98207016155865,206.234733927316,0,0
246.55,0.936942014718637,0.936942014631935,0.936942014960771,331.511264110352,331.511264110352,118.576276114948,215.362611722829,85.9470173751483,30.2016350123747,0,0.995003800774898,1.05687643636499,-0,0,0.977975458260061,205.374846234613,0,0
246.56,0.936891787447985,0.936891787361074,0.936891787690414,331.827011370952,331.827011370952,118.679140967844,215.685748057872,85.9432776464945,30.1979856665855,0,0.995003800774898,1.05661733685635,-0,0,0.979658166290937,205.728214921097,0,0
246.57,0.936866802512019,0.936866802425254,0.936866802754581,328.50348167948,328.50348167948,117.586389566934,212.365331963697,85.9421045964574,30.1960451193256,0,0.995003800774898,1.0585090457733,-0,0,0.980285963796361,205.860052397236,0,0
246.58,0.936860642304307,0.936860642217571,0.936860642547064,331.480739261898,331.480739261898,118.565128699855,215.341761355217,85.9434378457291,30.1955400609513,0,0.995003800774898,1.05649442917385,-0,0,0.989991963496232,207.898312334209,0,0
246.59,0.936845333469511,0.936845333383191,0.936845333712105,331.447317839848,331.447317839848,118.553981869408,215.309975651581,85.9432450073183,30.1940971809478,0,0.995003800774898,1.05684547730687,-0,0,0.988206500911844,207.523365191487,0,0
246.6,0.93685145678199,0.936851456695365,0.936851457025139,329.072959789982,329.072959789982,117.773913720303,212.933359118092,85.9454002429933,30.1942004288976,0,0.995003800774898,1.05831315998116,-0,0,0.978637764920382,205.51393063328,0,0
246.61,0.936762747022672,0.936762746934793,0.936762747265289,329.209532482252,329.209532482252,117.817164984581,213.08280308993,85.9382411956088,30.1884881967129,0,0.995003800774898,1.057821358748,-0,0,0.985921634592209,207.043543264364,0,0
246.62,0.936704032325248,0.936704032239936,0.936704032570414,328.184300827167,328.184300827167,117.479186867644,212.06557527134,85.9340653039768,30.1846602518501,0,0.995003800774898,1.05840056677916,-0,0,0.992330394845005,208.389382917451,0,0
246.63,0.936632356161128,0.936632356074216,0.936632356403663,332.517557690461,332.517557690461,118.902174461908,216.409044301761,85.9286116322162,30.1799017564842,0,0.995003800774898,1.05653465966102,-0,0,0.965335508923625,202.720456873961,0,0
246.64,0.936572075544753,0.936572075458665,0.936572075788545,328.532846522088,328.532846522088,117.591381416806,212.432938843959,85.9240333706212,30.1758743075075,0,0.995003800774898,1.05865875246063,-0,0,0.95948075050761,201.490957606598,0,0
246.65,0.936537933395801,0.936537933310038,0.936537933639328,329.577240075992,329.577240075992,117.934280764064,213.480578415433,85.9227997865675,30.1738618739923,0,0.995003800774898,1.05732359141145,-0,0,0.983967774460584,206.633232636723,0,0
246.66,0.93648434689994,0.936484346813814,0.936484347143141,329.176913943485,329.176913943485,117.801770869545,213.087713673847,85.9189692576358,30.1702310120025,0,0.995003800774898,1.05796291570177,-0,0,0.985087111023036,206.868293314838,0,0
246.67,0.936441594614436,0.936441594529007,0.936441594858124,331.124674173118,331.124674173118,118.441303642003,215.040942047244,85.9164074827564,30.1673246431182,0,0.995003800774898,1.05700690005162,-0,0,0.975484908640435,204.851830814491,0,0
246.68,0.936408425251991,0.93640842516665,0.936408425496068,330.282037532492,330.282037532492,118.163857365241,214.202382689656,85.914666444623,30.1649883982132,0,0.995003800774898,1.05767609023761,-0,0,0.962844363038891,202.197316238167,0,0
246.69,0.936408654210166,0.936408654124755,0.936408654454195,326.592490328876,326.592490328876,116.951484806268,210.510715521065,85.9166691764597,30.1651056313516,0,0.995003800774898,1.05933407647689,-0,0,0.972251735082425,204.172864367309,0,0
246.7,0.936438123959342,0.93643812387446,0.9364381242032,327.630715928633,327.630715928633,117.293773220183,211.54137414858,85.9220712042806,30.1672705757731,0,0.995003800774898,1.05854646761289,-0,0,0.982714184670646,206.369978780836,0,0
246.71,0.936447596269911,0.936447596185133,0.936447596514229,329.970070186142,329.970070186142,118.063207704365,213.877108302639,85.925094252725,30.1678676307781,0,0.995003800774898,1.05729256669274,-0,0,0.990151101705651,207.931731358187,0,0
246.72,0.936452928794187,0.93645292870977,0.936452929038834,328.218643804316,328.218643804316,117.487893613273,212.12336659454,85.9272688515187,30.1680083582574,0,0.995003800774898,1.05874014371157,-0,0,0.977120417780455,205.195287733896,0,0
246.73,0.936486534784089,0.936486534699662,0.936486535028343,331.005146346454,331.005146346454,118.40485121348,214.902041420701,85.9328950578557,30.170209867897,0,0.995003800774898,1.05696865365207,-0,0,0.972922724195745,204.313772081106,0,0
246.74,0.936511217529343,0.936511217445056,0.936511217774042,329.471670265657,329.471670265657,117.901620604896,213.36284849647,85.9371733715664,30.1716483976208,0,0.995003800774898,1.05796555611606,-0,0,0.971155444183849,203.942643278608,0,0
246.75,0.936565266900117,0.936565266816095,0.936565267144974,330.024036438902,330.024036438902,118.084685136332,213.904081175946,85.9448115032219,30.175143759734,0,0.995003800774898,1.05733411108542,-0,0,0.982413768426452,206.306891369555,0,0
246.76,0.936605058994584,0.9366050589107,0.936605059239574,331.77977287217,331.77977287217,118.662904260726,215.65155075344,85.9507127333242,30.1775093854056,0,0.995003800774898,1.05694607557189,-0,0,0.963601589638662,202.356333824119,0,0
246.77,0.936673182118127,0.936673182034192,0.936673182363071,326.69411258372,326.69411258372,116.993121986159,210.552561824865,85.959623929028,30.1819268298271,0,0.995003800774898,1.05920894044463,-0,0,0.982387815269645,206.301441206625,0,0
246.78,0.936759797701831,0.936759797618031,0.93675979794707,328.447225681511,328.447225681511,117.571627191471,212.288625587693,85.970878304048,30.1877217897692,0,0.995003800774898,1.05881760813987,-0,0,0.957880272013324,201.154857122798,0,0
246.79,0.936861559350884,0.936861559267112,0.936861559595855,328.740508004279,328.740508004279,117.670663305845,212.562153619613,85.9837869763741,30.1945674082921,0,0.995003800774898,1.05831859644911,-0,0,0.960634921575076,201.733333530766,0,0
246.8,0.936961770062765,0.93696176997913,0.936961770307636,327.737459640553,327.737459640553,117.343552015934,211.539832469517,85.9963832540566,30.2012439169794,0,0.995003800774898,1.05870341022241,-0,0,0.974913110262057,204.731753155032,0,0
246.81,0.937060022577562,0.93706002249401,0.937060022822505,327.540810925877,327.540810925877,117.281434522819,211.32434486363,86.0087107116304,30.2077553506164,0,0.995003800774898,1.05939515805612,-0,0,0.955289942803401,200.610887988714,0,0
246.82,0.937177100013746,0.937177099930174,0.937177100258546,329.138668377944,329.138668377944,117.809632561527,212.899648509683,86.0233656011606,30.2156542671005,0,0.995003800774898,1.05758220174192,-0,0,0.98587733451599,207.034240248358,0,0
246.83,0.937267500179321,0.937267500095842,0.937267500424103,328.361193409941,328.361193409941,117.556350529432,212.105304161041,86.0345112287403,30.2213780201601,0,0.995003800774898,1.05857642130685,-0,0,0.987675124140122,207.411776069426,0,0
246.84,0.93735981551692,0.9373598154336,0.937359815762033,332.202456094579,332.202456094579,118.82125870468,215.929094967492,86.0461123212881,30.2272488057987,0,0.995003800774898,1.0564618689552,-0,0,0.983331699365437,206.499656866742,0,0
246.85,0.937433760046254,0.937433759962729,0.937433760291264,329.794412537606,329.794412537606,118.031612922641,213.507402336991,86.0552825777009,30.2317276229144,0,0.995003800774898,1.05831196411318,-0,0,0.965101536524518,202.671322670149,0,0
246.86,0.937544331707664,0.93754433162456,0.93754433195281,329.857353231007,329.857353231007,118.055090907405,213.549446792484,86.0689140280132,30.2389924105103,0,0.995003800774898,1.05811846769282,-0,0,0.954377438730686,200.419262133444,0,0
246.87,0.937945334153068,0.937945334069584,0.937945334394296,251.192968313241,251.192968313241,92.208924115951,134.811704960002,86.1132309053443,30.2680324478954,0,0.995003800774898,1.09873307090333,-0,0,0.445488828044689,93.5526538893847,0,0
246.88,0.939134719050304,0.9391347189728,0.939134719289269,218.809491131522,218.809491131522,81.5953484520394,102.195921218006,86.2545881554957,30.3589817580209,0,0.995003800774898,1.10965348233585,-0,0,0.441039283170849,92.6182494658784,0,0
246.89,0.940455949264679,0.940455949191152,0.940455949497691,213.978713082802,213.978713082802,80.0412088404627,97.1076244190645,86.4114302687395,30.4596583949981,0,0.995003800774898,1.11120274311305,-0,0,0.44021383798052,92.4449059759093,0,0
246.9,0.941764040680905,0.941764040611064,0.941764040907832,213.060078826437,213.060078826437,79.7723715094396,95.9356918488524,86.5656549085017,30.5587320690831,0,0.995003800774898,1.11154112043355,-0,0,0.429621404691101,90.2204949851311,0,0
246.91,0.943056015619687,0.943056015553323,0.943056015841297,211.282999747906,211.282999747906,79.2207583718422,93.9099774494551,86.7169387108371,30.6560835876135,0,0.995003800774898,1.11214604669767,-0,0,0.437525786114352,91.8804150840139,0,0
246.92,0.944299409879383,0.944299409815522,0.944299410095404,213.215153199051,213.215153199051,79.8868993178323,95.6042580623217,86.8616262193321,30.7492689173969,0,0.995003800774898,1.11167649808036,-0,0,0.448188562047496,94.1195980299741,0,0
246.93,0.945477286807452,0.945477286745871,0.945477287018835,211.494868631708,211.494868631708,79.3507253554856,93.6599222815168,86.9977759257834,30.8371704244079,0,0.995003800774898,1.11218682302674,-0,0,0.426755334525633,89.618620250383,0,0
246.94,0.946635620734416,0.946635620675039,0.946635620941372,212.287202681056,212.287202681056,79.6397960775395,94.2328424551564,87.131028795026,30.9233314308736,0,0.995003800774898,1.11208713188254,-0,0,0.453148386238187,95.1611611100193,0,0
246.95,0.947712482335381,0.947712482277628,0.94771248253824,213.43422632212,213.43422632212,80.0432658604966,95.1770993222746,87.2540762910055,31.0030507088394,0,0.995003800774898,1.11178585046214,-0,0,0.450419875820613,94.5881739223287,0,0
246.96,0.948702225274092,0.948702225217953,0.948702225473369,216.147945572904,216.147945572904,80.9594304011775,97.705242466319,87.3665769962699,31.0761261103155,0,0.995003800774898,1.1110621257648,-0,0,0.442986123161772,93.0270858639721,0,0
246.97,0.949655377740993,0.949655377686407,0.949655377937048,212.702494436544,212.702494436544,79.8501477085305,94.0819799634672,87.4742110114397,31.1463034616369,0,0.995003800774898,1.11205608920365,-0,0,0.423078485468376,88.846481948359,0,0
246.98,0.950578446041671,0.950578445987887,0.95057844623425,212.866078329746,212.866078329746,79.9263508063226,94.0734103557209,87.5783168918711,31.2143510821544,0,0.995003800774898,1.11212184215108,-0,0,0.443835526099252,93.2054604808428,0,0
246.99,0.951411673563304,0.951411673510516,0.951411673753079,214.341829252176,214.341829252176,80.4315373226166,95.3946078438568,87.6716418817758,31.2755795265428,0,0.995003800774898,1.11170265497494,-0,0,0.428231891638898,89.9286972441685,0,0
247,0.952222228156323,0.952222228104311,0.952222228343312,213.704570058924,213.704570058924,80.2415718730115,94.6076268305145,87.7619328863878,31.3350103420215,0,0.995003800774898,1.11196040660156,-0,0,0.445576661336513,93.5710988806677,0,0
247.01,0.952946609612268,0.952946609560997,0.952946609797082,215.80998629573,215.80998629573,80.950892059131,96.5800411420334,87.8419990365866,31.3879461171104,0,0.995003800774898,1.1113605527971,-0,0,0.425922685978604,89.4437640555069,0,0
247.02,0.953637881548188,0.953637881497736,0.953637881730662,215.123798645281,215.123798645281,80.7417951032352,95.7673807033532,87.9179873748848,31.4384305670429,0,0.995003800774898,1.11160416942914,-0,0,0.429700235800311,90.2370495180653,0,0
247.03,0.954276997624495,0.954276997574205,0.954276997804552,216.022278944561,216.022278944561,81.0522330692563,96.5494597358205,87.9877901338179,31.4850290749228,0,0.995003800774898,1.11138402797261,-0,0,0.430244732177649,90.3513937573063,0,0
247.04,0.954871420974886,0.954871420925221,0.954871421153924,215.834662610982,215.834662610982,81.0045753230066,96.2539075684682,88.0523492709636,31.5284057715498,0,0.995003800774898,1.11150147637453,-0,0,0.458219912770745,96.2261816818564,0,0
247.05,0.955404643216169,0.955404643166856,0.955404643393064,216.253966828887,216.253966828887,81.1548331533309,96.5772672056065,88.1095682876856,31.5671313355947,0,0.995003800774898,1.11138290511395,-0,0,0.45521340046158,95.5948140969318,0,0
247.06,0.955902906533784,0.955902906484524,0.955902906709117,215.864914120028,215.864914120028,81.0385103248202,96.099017779641,88.1626154050865,31.6032809353007,0,0.995003800774898,1.11151270509845,-0,0,0.450813262268987,94.6707850764873,0,0
247.07,0.956345846848184,0.956345846799279,0.9563458470225,219.040672108977,219.040672108977,82.0925060769023,99.1961182405904,88.209228573473,31.6353252949133,0,0.995003800774898,1.11065224752545,-0,0,0.447815730254906,94.0413033535303,0,0
247.08,0.956752226237967,0.956752226188973,0.956752226410819,217.515250672522,217.515250672522,81.6003757919314,97.5990491980277,88.2514763458181,31.664725128676,0,0.995003800774898,1.11109091647682,-0,0,0.451834497851654,94.8852445488474,0,0
247.09,0.957131891484014,0.957131891435328,0.957131891655736,216.710743137183,216.710743137183,81.3445551301733,96.7277888752513,88.2906947763411,31.6922594855911,0,0.995003800774898,1.1113402776275,-0,0,0.455117991551093,95.5747782257296,0,0
247.1,0.957472470028135,0.957472469979539,0.957472470198473,218.173623124132,218.173623124132,81.8330236293446,98.131291496958,88.3254001030486,31.7169315241251,0,0.995003800774898,1.11095564714334,-0,0,0.460708778647659,96.7488435160084,0,0
247.11,0.957771021025745,0.957771020977025,0.957771021195181,216.877961101931,216.877961101931,81.4137299919872,96.7844374746555,88.3550652018869,31.7384584253881,0,0.995003800774898,1.11127360798179,-0,0,0.422634226746476,88.75318761676,0,0
247.12,0.958081188425675,0.9580811883768,0.958081188593286,213.962593570301,213.962593570301,80.4624520350345,93.814846722015,88.3864689819651,31.761277866321,0,0.995003800774898,1.1121763714548,-0,0,0.43769535672172,91.9160249115612,0,0
247.13,0.95834055723434,0.958340557185864,0.958340557401874,217.725176659677,217.725176659677,81.7048457939854,97.5329123545826,88.4120010039164,31.7802633011778,0,0.995003800774898,1.11111457873512,-0,0,0.43423055055766,91.1884156171086,0,0
247.14,0.958584648819054,0.958584648770626,0.958584648985562,215.747290556947,215.747290556947,81.0600086103651,95.5137568557643,88.4354808308795,31.7980528703035,0,0.995003800774898,1.11166571501434,-0,0,0.429654396474626,90.2274232596715,0,0
247.15,0.958788737022084,0.958788736973572,0.958788737187778,219.227852453306,219.227852453306,82.2083345700649,98.9602648323475,88.4545693543692,31.813018266589,0,0.995003800774898,1.11074072697009,-0,0,0.451717732375826,94.8607237989234,0,0
247.16,0.958960739764532,0.958960739716226,0.958960739929933,217.451873000952,217.451873000952,81.6280612976661,97.1567688608229,88.4696224466082,31.8254816935207,0,0.995003800774898,1.11120851146452,-0,0,0.448501176568456,94.1852470793757,0,0
247.17,0.959114674584727,0.959114674536247,0.959114674749524,216.835327798622,216.835327798622,81.4284893290471,96.5156403447925,88.4828466927517,31.836840761078,0,0.995003800774898,1.11140681481131,-0,0,0.457196523991419,96.011270038198,0,0
247.18,0.959245898180253,0.959245898131714,0.959245898344175,216.945888179664,216.945888179664,81.4673462922403,96.6058906528947,88.4934529152949,31.8465446114746,0,0.995003800774898,1.11137922169924,-0,0,0.459456737057982,96.4859147821761,0,0
247.19,0.95942912146939,0.95942912141888,0.959429121633112,215.744460566766,215.744460566766,81.0761088079227,95.3754840480079,88.5093929010953,31.8595836176629,0,0.995003800774898,1.11169033341405,-0,0,0.433097260205422,90.9504246431385,0,0
247.2,0.959693414885601,0.959693414836997,0.959693415047515,225.626968609253,225.626968609253,84.3300087537852,105.213664367586,88.5349626257424,31.8783416159251,0,0.995003800774898,1.10368889744093,-0,0,0.929882928134527,195.275414908251,0,0
247.21,0.95918573288208,0.959185732829437,0.959185733046895,316.871999971398,316.871999971398,114.306832441638,196.565675110546,88.4697108540951,31.8366140067565,0,0.995003800774898,1.06727132443487,-0,0,0.931552753931869,195.626078325693,0,0
247.22,0.958298073993721,0.958298073939335,0.95829807416506,327.749516899861,327.749516899861,117.85759255626,207.630623292606,88.3549346161645,31.7639589910912,0,0.995003800774898,1.06361087041081,-0,0,0.94116444371293,197.644533179715,0,0
247.23,0.957377382650883,0.957377382590908,0.957377382826692,326.762235182883,326.762235182883,117.508021312932,206.835037702218,88.2375148625819,31.6896826180832,0,0.995003800774898,1.06385675546375,-0,0,0.961351092017251,201.883729323623,0,0
247.24,0.956464789237644,0.956464789175052,0.956464789418382,327.831904309054,327.831904309054,117.835103121019,208.092098301314,88.1227815103711,31.6170244973687,0,0.995003800774898,1.06355544795259,-0,0,0.947505399988062,198.976133997493,0,0
247.25,0.955589538547839,0.955589538482902,0.95558953873322,324.585973202326,324.585973202326,116.744956543029,205.024045847863,88.0138397992018,31.5480875552615,0,0.995003800774898,1.0646024996947,-0,0,0.9640429517536,202.449019868256,0,0
247.26,0.954739204465006,0.954739204397213,0.954739204654809,327.55526824287,327.55526824287,117.698585314315,208.164161618063,87.9093144445696,31.4817921802372,0,0.995003800774898,1.06340666787076,-0,0,0.93886744233359,197.162162890054,0,0
247.27,0.953929819864057,0.95392981979412,0.953929820056974,323.927484096524,323.927484096524,116.485084519871,204.697787074127,87.8104889807643,31.4192080416328,0,0.995003800774898,1.0648865721163,-0,0,0.941518722630198,197.718931752342,0,0
247.28,0.953166439895215,0.953166439823674,0.953166440092216,325.578446772726,325.578446772726,117.008024581914,206.499493119391,87.7182822845994,31.3606713687349,0,0.995003800774898,1.06361963866777,-0,0,0.946004729306337,198.660993154331,0,0
247.29,0.952424495776956,0.952424495703509,0.952424495976353,325.041149024847,325.041149024847,116.812386694419,206.107831383676,87.6292175129145,31.304100128257,0,0.995003800774898,1.06349787602166,-0,0,0.965537827077536,202.762943686283,0,0
247.3,0.951693795955196,0.951693795880433,0.951693796157701,327.902371189366,327.902371189366,117.734233608346,209.111326151951,87.5422949651501,31.248750072265,0,0.995003800774898,1.06217351464527,-0,0,0.957355479180923,201.044650627994,0,0
247.31,0.950986856021625,0.950986855945813,0.95098685622752,329.102462563708,329.102462563708,118.110792643424,210.448352394206,87.4586668020962,31.1954433674062,0,0.995003800774898,1.0615657677786,-0,0,0.94525992001779,198.504583203736,0,0
247.32,0.95032297324496,0.950322973167554,0.950322973452803,324.917276244056,324.917276244056,116.718469091126,206.391093391114,87.3804848734574,31.1456979794848,0,0.995003800774898,1.06380036865835,-0,0,0.934763652936533,196.300367116672,0,0
247.33,0.949717612672946,0.949717612594852,0.949717612883244,324.616889220916,324.616889220916,116.60467092306,206.206020413098,87.3100885486848,31.1007802591333,0,0.995003800774898,1.06290414239478,-0,0,0.964276004483624,202.497960941561,0,0
247.34,0.949118999282379,0.949118999203926,0.949118999495481,327.803509446604,327.803509446604,117.63720131984,209.506425358011,87.2407003729176,31.056383715676,0,0.995003800774898,1.0621119830764,-0,0,0.932574619595092,195.840670114969,0,0
247.35,0.948562187256428,0.948562187176872,0.948562187470967,322.533339073809,322.533339073809,115.891240365758,204.341418006414,87.1765072802461,31.015413787149,0,0.995003800774898,1.06379065706919,-0,0,0.968345386274198,203.352531117582,0,0
247.36,0.948037939359168,0.948037939279206,0.948037939575571,326.882714439152,326.882714439152,117.307960275264,208.789230609242,87.1165714427866,30.9769123871235,0,0.995003800774898,1.06208753371362,-0,0,0.944774495514619,198.40264405807,0,0
247.37,0.947534250698304,0.947534250618135,0.947534250917027,327.345329896573,327.345329896573,117.447704489228,209.346152550828,87.0591732721546,30.9400040735905,0,0.995003800774898,1.06112997869297,-0,0,0.963948008808313,202.429081849746,0,0
247.38,0.94705609613771,0.9470560960567,0.947056096357539,325.05245634472,325.05245634472,116.682370285308,207.142922698961,87.0045939974528,30.9049396483061,0,0.995003800774898,1.06322727461553,-0,0,0.93386154598119,196.11092465605,0,0
247.39,0.946639568486869,0.94663956840552,0.946639568708155,322.625836716494,322.625836716494,115.874746322362,204.793177330045,86.9578414277373,30.8748179587111,0,0.995003800774898,1.06318603035551,-0,0,0.968707769612789,203.428631618686,0,0
247.4,0.946229681226893,0.946229681145347,0.946229681449474,327.101399726101,327.101399726101,117.335932478587,209.344355956059,86.9119752201247,30.8450685499174,0,0.995003800774898,1.06130002450646,-0,0,0.958405412785074,201.265136684865,0,0
247.41,0.945833287980999,0.945833287899065,0.945833288204959,324.533533784479,324.533533784479,116.482365145987,206.849704243559,86.8675188140281,30.8163107268914,0,0.995003800774898,1.06261281618808,-0,0,0.959170412853148,201.425786699161,0,0
247.42,0.945483972348306,0.945483972266249,0.945483972573469,323.255092888532,323.255092888532,116.053820667181,205.635237845404,86.8287343732846,30.791120669843,0,0.995003800774898,1.06326995199166,-0,0,0.952810634244865,200.090233191422,0,0
247.43,0.945169281018504,0.945169280936403,0.945169281244545,323.517874164772,323.517874164772,116.132743611452,205.955184636254,86.794144567122,30.7685449613963,0,0.995003800774898,1.06311900578182,-0,0,0.942447184030611,197.913908646428,0,0
247.44,0.944886219153189,0.944886219071031,0.944886219380193,322.690489882933,322.690489882933,115.854134259364,205.178947067116,86.7632499730421,30.7482928427756,0,0.995003800774898,1.06287805391889,-0,0,0.967693541317366,203.215643676647,0,0
247.45,0.944596784952759,0.944596784870605,0.944596785180787,328.216827005015,328.216827005015,117.663738824314,210.757663119693,86.7317182990637,30.727445586258,0,0.995003800774898,1.06042099274145,-0,0,0.951798293884498,199.877641715745,0,0
247.46,0.944323046656053,0.944323046573807,0.944323046885128,325.237977132795,325.237977132795,116.678132907791,207.82878783543,86.7015852076403,30.7076040897243,0,0.995003800774898,1.06182859758713,-0,0,0.959501813738557,201.495380885097,0,0
247.47,0.94408097687223,0.94408097678946,0.94408097710185,324.469083454032,324.469083454032,116.419734737174,207.10353267991,86.6753551777711,30.6901955963504,0,0.995003800774898,1.06215760154254,-0,0,0.961058570268679,201.822299756423,0,0
247.48,0.943863308723576,0.943863308641244,0.943863308954157,324.251431137177,324.251431137177,116.3431288091,206.924876561189,86.6519798487816,30.6745747272066,0,0.995003800774898,1.06239215521569,-0,0,0.95253592852449,200.032544990143,0,0
247.49,0.943677255336352,0.943677255254146,0.943677255567501,324.256256506955,324.256256506955,116.340421722786,206.962786910572,86.6322358282539,30.6612337681288,0,0.995003800774898,1.06245138701068,-0,0,0.940536872567988,197.512743239277,0,0
