t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
249.5,0.95712140248077,0.957121402433152,0.957121402652443,219.183477044342,219.183477044342,82.1564592996809,99.2060419556728,88.2856729389826,31.6917621496869,0,0.995003800774898,1.11067471610432,-0,0,0.465378194567307,97.7294208591345,0,0
249.51,0.95760573821064,0.957605738163316,0.957605738381378,216.438157907944,216.438157907944,81.2649325332924,96.3771304025737,88.3352871691734,31.7257403361966,0,0.995003800774898,1.11139734306415,-0,0,0.434976272734286,91.3450172742,0,0
249.52,0.958094627159277,0.958094627112017,0.958094627328714,216.741430322483,216.741430322483,81.3756130269763,96.5953755691369,88.3857374739017,31.7603172794442,0,0.995003800774898,1.11138783164107,-0,0,0.448794231916792,94.2467887025264,0,0
249.53,0.958519689603735,0.958519689556884,0.958519689772697,219.610953971794,219.610953971794,82.3282120695031,99.391863403657,88.4288664605806,31.7902241075567,0,0.995003800774898,1.11062039759719,-0,0,0.466435158080507,97.9513831969065,0,0
249.54,0.958892104299201,0.958892104252236,0.958892104467166,218.955889163143,218.955889163143,82.1209714117392,98.674179955772,88.4656098528911,31.8160993544798,0,0.995003800774898,1.1107504040112,-0,0,0.428256943078822,89.9339580465526,0,0
249.55,0.959299839700409,0.959299839653588,0.959299839867519,215.809776216962,215.809776216962,81.0958955984861,95.458250365114,88.5066559173039,31.844869934544,0,0.995003800774898,1.11169088971917,-0,0,0.436648723519984,91.6962319391967,0,0
249.56,0.959650370828216,0.959650370781618,0.959650370993893,220.024767307802,220.024767307802,82.4889418193614,99.6138193754879,88.5413908017556,31.8695571305582,0,0.995003800774898,1.11055921503852,-0,0,0.454669856237399,95.4806698098537,0,0
249.57,0.959974363534661,0.959974363488049,0.959974363700546,218.767228942343,218.767228942343,82.0824996285284,98.3026190546805,88.5725826159451,31.892027271717,0,0.995003800774898,1.11086977816212,-0,0,0.435528916806785,91.4610725294249,0,0
249.58,0.960293257143637,0.960293257097212,0.96029325730871,219.782980001976,219.782980001976,82.4231895857663,99.2651621992469,88.6034691617009,31.9143486410283,0,0.995003800774898,1.110653828631,-0,0,0.461925946926791,97.004448854626,0,0
249.59,0.960568748660935,0.960568748614833,0.960568748825823,217.568800381934,217.568800381934,81.7011635982119,97.0060867748502,88.6292428785084,31.9334707285753,0,0.995003800774898,1.11122551279664,-0,0,0.436192857840744,91.6005001465562,0,0
249.6,0.960862040915901,0.960862040869489,0.960862041079356,227.282935948015,227.282935948015,84.9004059306566,106.67069162078,88.6580538415771,31.9541904856583,0,0.995003800774898,1.10298547258604,-0,0,0.946057430438393,198.672060392062,0,0
249.61,0.960377124244151,0.960377124195019,0.960377124409656,315.018237345308,315.018237345308,113.724142888919,194.509100603103,88.5951642749694,31.9139724672354,0,0.995003800774898,1.06828804263103,-0,0,0.95733515730447,201.040383033939,0,0
249.62,0.959501460482263,0.959501460428667,0.959501460653601,326.550717175188,326.550717175188,117.490491052672,206.22662186845,88.4818462222739,31.8422490844646,0,0.995003800774898,1.06519171448144,-0,0,0.920788621153386,193.365610442211,0,0
249.63,0.958619018682266,0.958619018624979,0.958619018857563,322.964398556604,322.964398556604,116.287673891558,202.824188264803,88.3691402009485,31.771070090853,0,0.995003800774898,1.06615005782144,-0,0,0.943450036411408,198.124507646396,0,0
249.64,0.957739632915103,0.957739632854461,0.957739633094644,324.446831158762,324.446831158762,116.75134914265,204.486915304319,88.2587059004894,31.7012099539543,0,0.995003800774898,1.06516789887567,-0,0,0.952527865092978,200.030851669525,0,0
249.65,0.956860055642561,0.956860055579219,0.956860055826609,327.127592565372,327.127592565372,117.609172562861,207.345885832001,88.1496078070774,31.6320989262941,0,0.995003800774898,1.06395680908824,-0,0,0.938333480771843,197.050030962087,0,0
249.66,0.955998677966418,0.955998677901066,0.955998678155048,324.809112011493,324.809112011493,116.824536295577,205.200143230523,88.0438170118468,31.5651517691226,0,0.995003800774898,1.06489132034446,-0,0,0.938944311139716,197.17830533934,0,0
249.67,0.95516712049571,0.955167120427751,0.955167120687418,322.650028649299,322.650028649299,116.093326743247,203.205866628143,87.9428660954555,31.5012959257008,0,0.995003800774898,1.06617033343973,-0,0,0.920464243507923,193.297491136664,0,0
249.68,0.954384577385257,0.954384577315394,0.954384577580069,322.877004321103,322.877004321103,116.147867881897,203.586268009721,87.8489279148674,31.4418083965143,0,0.995003800774898,1.06544318445341,-0,0,0.923331175321109,193.899546817433,0,0
249.69,0.953621463146706,0.953621463075022,0.953621463344542,320.957082564533,320.957082564533,115.497409089959,201.814783844106,87.7580338606496,31.3842648597778,0,0.995003800774898,1.0659310601504,-0,0,0.947356746692656,198.944916805458,0,0
249.7,0.952871461641001,0.952871461568007,0.952871461841512,323.286648073429,323.286648073429,116.244187225443,204.289014886364,87.6695203482865,31.3281128387786,0,0.995003800774898,1.06530558669474,-0,0,0.919593018680457,193.114533922896,0,0
249.71,0.952156052594041,0.952156052519794,0.952156052797148,320.851949362198,320.851949362198,115.426043278918,201.991195198957,87.5857466533763,31.2750075098644,0,0.995003800774898,1.06552637731822,-0,0,0.950087841292033,199.518446671327,0,0
249.72,0.951443537541745,0.951443537466127,0.951443537746925,322.49227313488,322.49227313488,115.947510799967,203.766777020639,87.5030315049647,31.2224646092763,0,0.995003800774898,1.06479982333018,-0,0,0.952641601403176,200.054736294667,0,0
249.73,0.950763486095083,0.950763486018621,0.95076348630293,323.664690613178,323.664690613178,116.316047140643,205.067883288539,87.4243873280776,31.1724199965614,0,0.995003800774898,1.06405302637078,-0,0,0.953534616981041,200.242269566019,0,0
249.74,0.950094889094318,0.950094889017039,0.950094889304324,324.503917824656,324.503917824656,116.575450509078,206.032890323868,87.3475430765824,31.123484424206,0,0.995003800774898,1.06377906393718,-0,0,0.939485033690392,197.291857074982,0,0
249.75,0.949450918963135,0.949450918884391,0.94945091917466,321.588112167709,321.588112167709,115.601365905401,203.237245099142,87.2740987542313,31.0767683143354,0,0.995003800774898,1.06472517027545,-0,0,0.956322480416541,200.827720887474,0,0
249.76,0.948831692092095,0.948831692013171,0.948831692305691,325.094628508396,325.094628508396,116.738909126264,206.858522306518,87.2040574997775,31.0320487021005,0,0.995003800774898,1.06336685968415,-0,0,0.927785135928487,194.834878544982,0,0
249.77,0.9482352028534,0.948235202773666,0.948235203068621,322.151024472402,322.151024472402,115.757021865618,204.02488609911,87.1368805088379,30.9892578644548,0,0.995003800774898,1.064587813703,-0,0,0.926906035807968,194.650267519673,0,0
249.78,0.947677968112159,0.947677968032374,0.94767796832948,320.20218101745,320.20218101745,115.103169293226,202.177805762157,87.0747258853076,30.9496493699861,0,0.995003800774898,1.06541397108555,-0,0,0.92772428801502,194.822100483154,0,0
249.79,0.947129750895283,0.947129750814354,0.947129751113169,322.361339452668,322.361339452668,115.799903165691,204.436078105353,87.0142694078867,30.9109919394285,0,0.995003800774898,1.06343741082089,-0,0,0.957495375487314,201.074028852336,0,0
249.8,0.946565004528314,0.946565004447088,0.9465650047476,322.629724870292,322.629724870292,115.874725263567,204.806967088933,86.9517217157147,30.8710360656444,0,0.995003800774898,1.06448864685553,-0,0,0.919150529873704,193.021611273478,0,0
249.81,0.94606505180897,0.94606505172697,0.946065052028773,319.235384717477,319.235384717477,114.747338480791,201.502332845397,86.8969694454181,30.8360824266622,0,0.995003800774898,1.06562919032962,-0,0,0.919544672293258,193.104381181584,0,0
249.82,0.945584857100835,0.94558485701879,0.945584857322221,319.945613038988,319.945613038988,114.969643880248,202.297812024513,86.8449925495151,30.8028084649599,0,0.995003800774898,1.06468754000491,-0,0,0.937640797247737,196.904567422025,0,0
249.83,0.945106872374861,0.945106872292499,0.945106872596828,320.013841192908,320.013841192908,114.98096530714,202.451056697002,86.7931716090762,30.7696128868303,0,0.995003800774898,1.0647797559776,-0,0,0.941719947512614,197.761188977649,0,0
249.84,0.944621615190117,0.944621615107011,0.944621615412447,324.550442269777,324.550442269777,116.460865330696,207.073525332541,86.7409317916631,30.7359851455732,0,0.995003800774898,1.06190042882547,-0,0,0.955877947797673,200.734369037511,0,0
249.85,0.944113666120469,0.944113666037189,0.944113666344711,325.78522123349,325.78522123349,116.854884821051,208.398939386614,86.6857702146793,30.7005116321963,0,0.995003800774898,1.06165782775807,-0,0,0.948922528559946,199.273730997589,0,0
249.86,0.943626011909311,0.943626011825767,0.94362601213431,324.833172614339,324.833172614339,116.53065011313,207.533529833107,86.6330386214356,30.6666041597966,0,0.995003800774898,1.06229957057993,-0,0,0.933394970747768,196.012943857031,0,0
249.87,0.943162310138297,0.943162310054198,0.943162310363634,320.684014118554,320.684014118554,115.156246029206,203.465849857874,86.5833937058839,30.6347705547957,0,0.995003800774898,1.06429650661891,-0,0,0.930613675603656,195.428871876768,0,0
249.88,0.942739349884506,0.942739349800147,0.9427393501109,320.984074210488,320.984074210488,115.245304679487,203.839191173917,86.5388155467637,30.6060674898077,0,0.995003800774898,1.06384854943705,-0,0,0.930104929776365,195.322035253037,0,0
249.89,0.942404367952477,0.942404367869068,0.942404368179526,322.817225731502,322.817225731502,115.840243462079,205.730560359505,86.5035648048912,30.5831005671059,0,0.995003800774898,1.06223908131138,-0,0,0.957127778614572,200.99683350906,0,0
249.9,0.942099768259071,0.942099768173797,0.942099768485724,323.061157249306,323.061157249306,115.91339263035,206.028429556656,86.4709648030827,30.5617628895679,0,0.995003800774898,1.06255779647336,-0,0,0.955663369213834,200.689307534905,0,0
249.91,0.941821008361805,0.941821008276422,0.941821008590641,321.115531530526,321.115531530526,115.267506550493,204.131854067935,86.4413307647423,30.542346697849,0,0.995003800774898,1.06383558756811,-0,0,0.939975342133784,197.394821848095,0,0
249.92,0.941575862558379,0.941575862473044,0.941575862786284,324.061184163695,324.061184163695,116.230193581402,207.119815692654,86.4159125551608,30.52545591588,0,0.995003800774898,1.061594336642,-0,0,0.951134803761285,199.73830878987,0,0
249.93,0.941310281226198,0.941310281140348,0.941310281455467,324.786851461138,324.786851461138,116.462647103014,207.892061078545,86.387865804584,30.5069245780088,0,0.995003800774898,1.06175252305419,-0,0,0.936973563150801,196.764448261668,0,0
249.94,0.941084173986557,0.941084173900358,0.941084174215778,320.654334808943,320.654334808943,115.099248702443,203.798781900434,86.3642499109707,30.4913029975384,0,0.995003800774898,1.06375634274529,-0,0,0.9388493221745,197.158357656645,0,0
249.95,0.9408899951953,0.940889995108999,0.94088999542479,321.403633389528,321.403633389528,115.341271011817,204.580880670543,86.3446292198003,30.4781234991845,0,0.995003800774898,1.06315085999979,-0,0,0.939325595775252,197.258375112803,0,0
249.96,0.940686523521029,0.940686523434621,0.940686523751063,323.168643073861,323.168643073861,115.916916555702,206.380417203233,86.323968358324,30.4642575123036,0,0.995003800774898,1.06254534128311,-0,0,0.920994874147117,193.408923570895,0,0
249.97,0.940501515557218,0.940501515470452,0.940501515787056,323.376691774888,323.376691774888,115.98125050144,206.61965943759,86.3053595869026,30.4516727503953,0,0.995003800774898,1.06174921807274,-0,0,0.94267618324306,197.961998481043,0,0
249.98,0.940305578499819,0.940305578412728,0.940305578730104,324.672734949325,324.672734949325,116.402887338034,207.94923352005,86.2853543429349,30.4381470863395,0,0.995003800774898,1.06106823728739,-0,0,0.956330446821517,200.829393832519,0,0
249.99,0.9401104313845,0.940110431297293,0.940110431615373,324.208076928535,324.208076928535,116.245784389218,207.518292715696,86.2652229966728,30.4245612161669,0,0.995003800774898,1.06185693682374,-0,0,0.939324674632853,197.258181672899,0,0
250,0.939946247688293,0.939946247601284,0.939946247919409,320.533045406954,320.533045406954,115.034272957277,203.870907449225,86.2487495578676,30.4133883998612,0,0.995003800774898,1.06361324660886,-0,0,0.937363700352098,196.846377073941,0,0
250.01,0.939772654909203,0.939772654821567,0.939772655140097,322.374049475022,322.374049475022,115.635701660945,205.740293346723,86.2318746129545,30.4018815153447,0,0.995003800774898,1.06219362842432,-0,0,0.946696102072819,198.806181435292,0,0
250.02,0.939582131886093,0.93958213179848,0.93958213211732,324.246550876209,324.246550876209,116.247017039133,207.644742327311,86.2128259959286,30.3889825529687,0,0.995003800774898,1.06186277365354,-0,0,0.921153213875535,193.442174913862,0,0
250.03,0.93939929559558,0.939399295507503,0.939399295826285,322.155606261087,322.155606261087,115.555824163251,205.584086117261,86.1947398293335,30.3767803144917,0,0.995003800774898,1.06257599564043,-0,0,0.925591604969455,194.374237043586,0,0
250.04,0.93922724476197,0.939227244674021,0.939227244993015,319.310753365543,319.310753365543,114.617124020499,202.767285217831,86.1779907643315,30.3654773833809,0,0.995003800774898,1.06373371174904,-0,0,0.945824187807095,198.62307943949,0,0
250.05,0.939066540939738,0.939066540851787,0.939066541170582,322.275099085567,322.275099085567,115.588091701073,205.757614942915,86.1626000119075,30.3548841307439,0,0.995003800774898,1.06214638295149,-0,0,0.949371838163376,199.368086014309,0,0
250.06,0.938885242173386,0.938885242085246,0.938885242404118,322.082568819717,322.082568819717,115.520896623851,205.595240827806,86.1446273097391,30.3427006821723,0,0.995003800774898,1.0624163463215,-0,0,0.947906703189543,199.060407669804,0,0
250.07,0.938731695822669,0.938731695734373,0.938731696053557,322.451902007406,322.451902007406,115.639019019212,205.989838673679,86.129679109333,30.332384224394,0,0.995003800774898,1.06204628191065,-0,0,0.951998677911563,199.919722361428,0,0
250.08,0.93858764678514,0.938587646696853,0.93858764701605,320.310538569602,320.310538569602,114.932106966183,203.872251809463,86.1155962391761,30.3226905209628,0,0.995003800774898,1.06364609924069,-0,0,0.934810559268857,196.31021744646,0,0
250.09,0.93847308456765,0.938473084479472,0.938473084798553,322.804628947135,322.804628947135,115.749574980231,206.384198117084,86.1052211711256,30.3152096589251,0,0.995003800774898,1.06141561075303,-0,0,0.956726063833225,200.912473404977,0,0
250.1,0.938336323937579,0.938336323848855,0.93833632416833,322.758636405726,322.758636405726,115.731504586178,206.361039207373,86.0917660479073,30.3058311504457,0,0.995003800774898,1.06242844621947,-0,0,0.930406855641877,195.385439684794,0,0
250.11,0.938243928405373,0.938243928316718,0.938243928636204,319.976653920434,319.976653920434,114.81525358194,203.593496911494,86.0834126392383,30.2997443697016,0,0.995003800774898,1.06359336434194,-0,0,0.926543628553107,194.574161996152,0,0
250.12,0.938180710741848,0.938180710653511,0.938180710972732,321.236766802989,321.236766802989,115.228299020644,204.862548561555,86.0784901520251,30.2957280894093,0,0.995003800774898,1.06224893381351,-0,0,0.950769522285493,199.661599679953,0,0
250.13,0.938090972410265,0.938090972321651,0.938090972641231,324.829986119004,324.829986119004,116.407488919563,208.470166891879,86.0702857143666,30.2895335127583,0,0.995003800774898,1.06062596144915,-0,0,0.952284237225222,199.979689817297,0,0
250.14,0.938010255803767,0.938010255715137,0.938010256034846,322.417357838156,322.417357838156,115.612770738899,206.071002628101,86.0625966145078,30.2837585955475,0,0.995003800774898,1.06224106821711,-0,0,0.945409163955963,198.535924430752,0,0
250.15,0.937969632731313,0.937969632642529,0.937969632962346,321.385542124297,321.385542124297,115.272900267554,205.045035772013,86.0595713755268,30.2809349767576,0,0.995003800774898,1.06309985241158,-0,0,0.919648885883864,193.126266035611,0,0
250.16,0.937972685943745,0.937972685855303,0.937972686174918,319.136744471777,319.136744471777,114.53409768894,202.793894416591,86.0615382900343,30.2813117651513,0,0.995003800774898,1.06380041909056,-0,0,0.92698466452758,194.666779550792,0,0
250.17,0.938000857182051,0.938000857093678,0.938000857413202,320.790958279772,320.790958279772,115.078734742305,204.441354510307,86.0662770945268,30.2833266749376,0,0.995003800774898,1.06242336575585,-0,0,0.952282839126916,199.979396216652,0,0
250.18,0.938010095612018,0.9380100955235,0.938010095843211,324.164272207726,324.164272207726,116.187861190642,207.812158918946,86.0684771421683,30.2836361466123,0,0.995003800774898,1.06104658650802,-0,0,0.949438519264668,199.38208904558,0,0
250.19,0.938021744541625,0.938021744453125,0.938021744773261,324.209007549212,324.209007549212,116.202925353766,207.854468457239,86.0706189256974,30.2839201662757,0,0.995003800774898,1.06099037515218,-0,0,0.954238135452623,200.390008445051,0,0
250.2,0.938052990955854,0.938052990867781,0.93805299118805,323.999343477362,323.999343477362,116.13480532919,207.639072731023,86.0747881830022,30.2854825633373,0,0.995003800774898,1.0615128224684,-0,0,0.937847009114965,196.947871914143,0,0
250.21,0.937987541437692,0.937987541351858,0.937987541670921,321.190752027274,321.190752027274,115.210399347636,204.840425487475,86.0692317745258,30.2810947652731,0,0.995003800774898,1.06287107380422,-0,0,0.934600627772122,196.266131832146,0,0
250.22,0.937978865055567,0.937978864966542,0.937978865287406,320.145197929358,320.145197929358,114.866828605193,203.794487631685,86.0700185115489,30.2806917861236,0,0.995003800774898,1.06350703873969,-0,0,0.924695519707569,194.18605913859,0,0
250.23,0.937977437250471,0.93797743716372,0.93797743748312,318.666051857584,318.666051857584,114.38095395023,202.313336391096,86.0717778138654,30.2809376526227,0,0.995003800774898,1.06386719139149,-0,0,0.939019296187197,197.194052199311,0,0
250.24,0.937972623774558,0.937972623686675,0.937972624006133,322.199025449095,322.199025449095,115.542386744677,205.845086717568,86.0731458231519,30.2807929083748,0,0.995003800774898,1.06178481103699,-0,0,0.952448405538868,200.014165163162,0,0
250.25,0.937949687279012,0.937949687191956,0.937949687511659,321.369363438664,321.369363438664,115.269341497776,205.018376060514,86.0719164212507,30.2790709568994,0,0.995003800774898,1.06278523953106,-0,0,0.942971714883133,198.024060125458,0,0
250.26,0.937938623357062,0.937938623270002,0.93793862358959,324.032953241805,324.032953241805,116.144801074193,207.682438002988,86.0722664944075,30.2782487444093,0,0.995003800774898,1.0611814587138,-0,0,0.937472488077467,196.869222496268,0,0
250.27,0.9379275131355,0.937927513048367,0.937927513368342,322.309477689106,322.309477689106,115.578233443451,205.95993690135,86.0722660163214,30.2772747714344,0,0.995003800774898,1.06184974834268,-0,0,0.955214175848362,200.594976928156,0,0
250.28,0.937921325157225,0.937921325070067,0.937921325389832,322.400898941374,322.400898941374,115.608303822469,206.051492841986,86.0727854686998,30.2766206306884,0,0.995003800774898,1.06264065938739,-0,0,0.922493928529219,193.723724991136,0,0
250.29,0.937952761296848,0.937952761210227,0.937952761530065,319.769536832404,319.769536832404,114.744387497993,203.413000653162,86.0777236293895,30.2788125498524,0,0.995003800774898,1.06305224795896,-0,0,0.950290437941831,199.560991967784,0,0
250.3,0.937979961467377,0.937979961380595,0.937979961700512,321.438355426496,321.438355426496,115.293745577689,205.07567936599,86.0821005814983,30.2805754790074,0,0.995003800774898,1.06272013974323,-0,0,0.938290501625948,197.041005341449,0,0
250.31,0.938025457850154,0.938025457763658,0.938025458083317,321.598374221804,321.598374221804,115.347590642271,205.226463523011,86.0883788939762,30.283531804817,0,0.995003800774898,1.06244791746542,-0,0,0.940752654293114,197.558057401554,0,0
250.32,0.938056160718378,0.938056160632086,0.938056160951857,324.17225216561,324.17225216561,116.194483444524,207.793796006146,86.0930498427755,30.2854063166883,0,0.995003800774898,1.06115767954847,-0,0,0.936454584454355,196.655462735414,0,0
250.33,0.938100075188545,0.938100075102199,0.938100075422238,320.872727359704,320.872727359704,115.111118100226,204.485883653446,86.0987699476799,30.2880737585781,0,0.995003800774898,1.06336306306939,-0,0,0.921549411381136,193.525376390039,0,0
250.34,0.938183337864263,0.938183337778252,0.938183338097814,321.444269459784,321.444269459784,115.301134454208,205.041244499225,86.1093140402766,30.2937109202819,0,0.995003800774898,1.06241339301933,-0,0,0.934751144511349,196.297740347383,0,0
250.35,0.938257161234521,0.938257161148623,0.938257161468337,321.561551232629,321.561551232629,115.341554400812,205.144542983693,86.1185030817369,30.2985051671985,0,0.995003800774898,1.06283655386624,-0,0,0.924534053193045,194.152151170539,0,0
250.36,0.938346368054887,0.938346367969043,0.938346368288734,322.411256199794,322.411256199794,115.623090536655,205.977372484965,86.1294893521746,30.3043943626549,0,0.995003800774898,1.06211854798728,-0,0,0.928679338252773,195.022661033082,0,0
250.37,0.938442255497507,0.938442255412646,0.938442255731899,318.929264077741,318.929264077741,114.480978539373,202.477620807386,86.1409570811315,30.3106861892232,0,0.995003800774898,1.06380150357611,-0,0,0.9491343789176,199.318219572696,0,0
250.38,0.938534613916062,0.938534613830668,0.938534614150215,324.217097570741,324.217097570741,116.221331837484,207.748039275895,86.1523369782207,30.3167213166255,0,0.995003800774898,1.06133413070098,-0,0,0.932362331237839,195.796089559946,0,0
250.39,0.938630035941077,0.938630035855758,0.93863003617547,319.847698942686,319.847698942686,114.787482324399,203.361357609312,86.163530968431,30.3228103649426,0,0.995003800774898,1.06328154081885,-0,0,0.956929116765481,200.955114520751,0,0
250.4,0.938730401692541,0.938730401607162,0.93873040192666,320.305212664635,320.305212664635,114.940332555505,203.800304394191,86.1755457637649,30.3293625066783,0,0.995003800774898,1.06358899300043,-0,0,0.938760311102241,197.139665331471,0,0
250.41,0.938842332434089,0.938842332348798,0.938842332668453,321.891616572151,321.891616572151,115.464535442027,205.365833235192,86.1890075326988,30.3367758042601,0,0.995003800774898,1.06231794709456,-0,0,0.945343701099524,198.5221772309,0,0
250.42,0.938935314642279,0.938935314557208,0.93893531487683,324.331542267856,324.331542267856,116.268773511026,207.788747431613,86.2001314420134,30.3426633942295,0,0.995003800774898,1.06126047027966,-0,0,0.94096831118183,197.603345348184,0,0
250.43,0.939024257117625,0.939024257032453,0.939024257352524,323.331913518529,323.331913518529,115.942352668918,206.773100870719,86.2106163355631,30.3481963122473,0,0.995003800774898,1.06172126961692,-0,0,0.947999124950879,199.079816239685,0,0
250.44,0.939121206335044,0.93912120624979,0.939121206570016,322.045168621323,322.045168621323,115.521761215647,205.468805895166,86.2220284562356,30.3543342699209,0,0.995003800774898,1.06245499732745,-0,0,0.951310677912614,199.775242361649,0,0
250.45,0.939223234936415,0.939223234851368,0.939223235171531,321.621413653579,321.621413653579,115.384968819727,205.02636546515,86.2341252604185,30.3609229280104,0,0.995003800774898,1.06323093073568,-0,0,0.924887708963424,194.226418882319,0,0
250.46,0.939331044228529,0.939331044143568,0.939331044463569,322.986376018846,322.986376018846,115.836322758921,206.370951005303,86.2472868334641,30.3681381800785,0,0.995003800774898,1.06170853135027,-0,0,0.942872914937179,198.003312136808,0,0
250.47,0.939689111148145,0.939689111066006,0.939689111382447,249.055765265026,249.055765265026,91.5449304509186,132.37566438771,86.2862491806436,30.3938516966719,0,0.995003800774898,1.09951244314206,-0,0,0.406824617629014,85.4331697020928,0,0
250.48,0.940876137311435,0.940876137232748,0.940876137541401,211.480408491924,211.480408491924,79.2247696967078,94.5685604380894,86.4270318677548,30.4848161860797,0,0.995003800774898,1.11175025069684,-0,0,0.436155878463961,91.5927344774319,0,0
250.49,0.942145337620804,0.942145337545814,0.942145337844173,212.047786996324,212.047786996324,79.4436297116348,94.8881424503516,86.5778153616328,30.5818291843395,0,0.995003800774898,1.11186537330107,-0,0,0.443585415568024,93.1529372692851,0,0
250.5,0.943381589016819,0.943381588945186,0.943381589235338,213.128525551472,213.128525551472,79.8300889054678,95.7297289211809,86.7233014682969,30.6754951619945,0,0.995003800774898,1.11161153078511,-0,0,0.433712639484203,91.0796542916827,0,0
250.51,0.94457691481796,0.944576914749561,0.944576915030798,209.578842870653,209.578842870653,78.6934106995603,91.9499168699695,86.863140104032,30.7657858966519,0,0.995003800774898,1.11267678166376,-0,0,0.413436546427144,86.8216747497003,0,0
250.52,0.945772980318547,0.945772980253172,0.945772980527162,207.560336885528,207.560336885528,78.0598602782204,89.7023348416921,87.0022538216008,30.8557482222346,0,0.995003800774898,1.11338193637355,-0,0,0.412300903000363,86.5831896300763,0,0
250.53,0.946928743326111,0.946928743262754,0.946928743530018,210.793887386221,210.793887386221,79.1514021702054,92.715774915186,87.1358840358926,30.9422284351425,0,0.995003800774898,1.11254825277781,-0,0,0.441827413213857,92.78375677491,0,0
250.54,0.947989360989571,0.947989360928844,0.947989361189414,208.853844594764,208.853844594764,78.5399381532366,90.5748861679965,87.2576473792884,31.0213110474788,0,0.995003800774898,1.11309306669102,-0,0,0.415310584618722,87.2152227699316,0,0
250.55,0.949019964354703,0.949019964295738,0.949019964551232,209.12518021101,209.12518021101,78.6544883636524,90.651676139808,87.3754918388515,31.09801223235,0,0.995003800774898,1.11310259359609,-0,0,0.412414599038482,86.6070657980812,0,0
250.56,0.949992962333406,0.949992962276137,0.94999296252598,208.656623656258,208.656623656258,78.5243348314701,90.0000842047675,87.486218655052,31.1703207964384,0,0.995003800774898,1.1133092042946,-0,0,0.416486306416678,87.4621243475025,0,0
250.57,0.950888065770591,0.950888065715058,0.950888065960324,211.615903185793,211.615903185793,79.5188345370642,92.7917716638427,87.5874947915856,31.2366367303646,0,0.995003800774898,1.11247240418823,-0,0,0.411738431213239,86.4650705547802,0,0
250.58,0.951721693007187,0.951721692952633,0.95172169319404,213.621627116432,213.621627116432,80.1982849330418,94.6423352808655,87.6811218409515,31.2981699946149,0,0.995003800774898,1.11195764258737,-0,0,0.430838855408338,90.4761596357509,0,0
250.59,0.952480632497759,0.952480632443184,0.952480632681578,213.524746291237,213.524746291237,80.184709424559,94.4050356675008,87.7656795670702,31.3540310566661,0,0.995003800774898,1.11200553122248,-0,0,0.434932869050833,91.335902500675,0,0
250.6,0.953183599402996,0.953183599350007,0.953183599584721,213.676558678299,213.676558678299,80.2514254113274,94.4274884104072,87.8434391215783,31.4056311463134,0,0.995003800774898,1.11196761975612,-0,0,0.416440046430101,87.4524097503213,0,0
250.61,0.953841117512906,0.953841117460345,0.953841117692468,213.269705053469,213.269705053469,80.1334078193338,93.8996981552813,87.9159606782624,31.4540462199253,0,0.995003800774898,1.1121536606112,-0,0,0.427466253254392,89.7679131834224,0,0
250.62,0.9544517243066,0.954451724254182,0.954451724484028,213.464173679652,213.464173679652,80.2118175169853,93.9825206957956,87.9827753355575,31.4988776482985,0,0.995003800774898,1.11212013675492,-0,0,0.42621925078746,89.5060426653666,0,0
250.63,0.955014880068503,0.955014880017558,0.955014880244181,213.459169232419,213.459169232419,80.2234784164469,93.8748954724574,88.0440150976976,31.5402586622643,0,0.995003800774898,1.11216945782508,-0,0,0.438074241639667,91.9955907443301,0,0
250.64,0.955544450683099,0.955544450632226,0.955544450856996,209.801758470744,209.801758470744,79.0337759728186,90.1215092744879,88.1011145645041,31.5791346317523,0,0.995003800774898,1.11321615958211,-0,0,0.409769256289375,86.0515438207687,0,0
250.65,0.956033854335459,0.956033854285291,0.956033854507739,214.196689094869,214.196689094869,80.4898147301935,94.4276178305093,88.1538491451012,31.6152221192585,0,0.995003800774898,1.11202936310089,-0,0,0.42910335557625,90.1117046710125,0,0
250.66,0.956470369207839,0.956470369157645,0.956470369378874,213.562607414193,213.562607414193,80.2914804133686,93.7155211485997,88.1999339194063,31.6471523461868,0,0.995003800774898,1.11219117379013,-0,0,0.424045526261323,89.0495605148779,0,0
250.67,0.956868352969631,0.956868352919743,0.956868353139039,213.402636940597,213.402636940597,80.2480476666757,93.4846268384064,88.2416348799149,31.6763752222753,0,0.995003800774898,1.11227003783189,-0,0,0.42759250920782,89.7944269336421,0,0
250.68,0.957241484298114,0.957241484248468,0.957241484466298,211.229025346194,211.229025346194,79.5421252331619,91.2449361328113,88.2803212522584,31.7037679611241,0,0.995003800774898,1.11289078284075,-0,0,0.407113290250709,85.493790952649,0,0
250.69,0.957601378140444,0.957601378091204,0.957601378307292,212.970420091676,212.970420091676,80.1227023066553,92.9225407985239,88.3175948255086,31.7302844676435,0,0.995003800774898,1.11245656259891,-0,0,0.42391754872166,89.0226852315487,0,0
250.7,0.957897074499783,0.957897074450137,0.957897074665557,214.802933169083,214.802933169083,80.7316037446456,94.7036904096161,88.3472698194255,31.7519729400416,0,0.995003800774898,1.11192374102427,-0,0,0.428029391887188,89.8861722963094,0,0
250.71,0.95815627026004,0.958156270210837,0.958156270425283,214.768115896723,214.768115896723,80.7257932954814,94.6247636479464,88.3724889263927,31.7708633223835,0,0.995003800774898,1.11190672574789,-0,0,0.410075345448015,86.1158225440832,0,0
250.72,0.958406733311594,0.958406733262552,0.958406733475759,212.590090490241,212.590090490241,80.015373548702,92.4038855383399,88.3968577475381,31.7893472043631,0,0.995003800774898,1.11257076334915,-0,0,0.412333897885429,86.59011855594,0,0
250.73,0.958639799455663,0.958639799406312,0.958639799618687,211.409936768689,211.409936768689,79.6325576237175,91.1837638942162,88.4194188911927,31.8067539832805,0,0.995003800774898,1.11296754487372,-0,0,0.429309203875359,90.1549328138253,0,0
250.74,0.958825925302603,0.95882592525388,0.958825925465274,215.31219845007,215.31219845007,80.9190489564978,95.0552915515723,88.4364025228076,31.8205043756906,0,0.995003800774898,1.11182502351147,-0,0,0.427978990096754,89.8755879203182,0,0
250.75,0.958982130367546,0.958982130318265,0.958982130529572,213.454562381918,213.454562381918,80.311580720686,93.1727944536692,88.4497290935711,31.832038834678,0,0.995003800774898,1.11233060941208,-0,0,0.414189471781834,86.9797890741851,0,0
250.76,0.959132849192319,0.95913284914342,0.959132849353527,213.993827463869,213.993827463869,80.4918459840008,93.6878724345908,88.4626241424153,31.8433308868627,0,0.995003800774898,1.11222508730348,-0,0,0.428906473406959,90.0703594154613,0,0
250.77,0.959249256858577,0.95924925680939,0.959249257018859,211.67567136209,211.67567136209,79.7320739577034,91.3519950374598,88.4715224007288,31.8521539239014,0,0.995003800774898,1.11285685082363,-0,0,0.406815271838992,85.4312070861883,0,0
250.78,0.959384413723272,0.959384413674018,0.959384413883118,212.756031447543,212.756031447543,80.0898391620571,92.4108071230811,88.4827502792561,31.8624740452058,0,0.995003800774898,1.11263015898527,-0,0,0.438857085728109,92.1599880029029,0,0
250.79,0.959543860502931,0.95954386044905,0.959543860659948,210.715122226678,210.715122226678,79.4221164463896,90.3451240370219,88.4959835505853,31.8740146390706,0,0.995003800774898,1.11315904659148,-0,0,0.411174457982718,86.3466361763709,0,0
250.8,0.959764876554157,0.959764876504083,0.959764876713369,225.579983069936,225.579983069936,84.3126005537906,105.173551260275,88.5166880015793,31.8897438080818,0,0.995003800774898,1.10289924017434,-0,0,0.973753508795327,204.488236847019,0,0
250.81,0.959146767268547,0.959146767216596,0.959146767430669,323.052714418608,323.052714418608,116.333552849769,202.774910596225,88.4382952539162,31.8395085684674,0,0.995003800774898,1.06370163007224,-0,0,0.973740661231191,204.48553885855,0,0
250.82,0.958121833932595,0.958121833874998,0.958121834100022,331.411996103404,331.411996103404,119.053077621418,211.348709680247,88.3069723385906,31.7563140845667,0,0.995003800774898,1.06143429604535,-0,0,0.989551205415429,207.80575313724,0,0
250.83,0.957084326616947,0.957084326556743,0.957084326790639,332.042144924323,332.042144924323,119.232164363318,212.19333284383,88.1756793814202,31.6731326990731,0,0.995003800774898,1.06179980432223,-0,0,0.956742882911819,200.916005411482,0,0
250.84,0.956097373413982,0.956097373349532,0.956097373592311,329.733012724063,329.733012724063,118.44683984851,210.085785501445,88.0522728195923,31.5949544030258,0,0.995003800774898,1.0617155550483,-0,0,0.986799024877169,207.227795224205,0,0
250.85,0.955125887207111,0.955125887140529,0.955125887391174,333.241202837443,333.241202837443,119.574268430492,213.790319506103,87.9321746430224,31.5187086883176,0,0.995003800774898,1.06054216336925,-0,0,0.958174363703342,201.216616377702,0,0
250.86,0.954204690509136,0.954204690439872,0.954204690697281,329.837133449057,329.837133449057,118.431247928041,210.571076696631,87.8190720895718,31.4469846628551,0,0.995003800774898,1.06193838057422,-0,0,0.954307305368051,200.404534127291,0,0
250.87,0.953326944405493,0.953326944333512,0.953326944597798,331.18147616758,331.18147616758,118.850365085164,212.089501052146,87.7126314057284,31.3793437097049,0,0.995003800774898,1.06042703175676,-0,0,0.97370591130591,204.478241374241,0,0
250.88,0.952471787817001,0.952471787743802,0.952471788013532,332.748499887552,332.748499887552,119.343370045019,213.825303612385,87.6094858482791,31.3137104268878,0,0.995003800774898,1.06010671011105,-0,0,0.95507168256009,200.565053337619,0,0
250.89,0.951656592084088,0.951656592008927,0.951656592283849,330.677103778406,330.677103778406,118.64169062718,211.913441246432,87.5119781248601,31.2516844071135,0,0.995003800774898,1.0608151460014,-0,0,0.954253645003538,200.393265450743,0,0
250.9,0.950888826823557,0.950888826746947,0.950888827026654,330.251962229437,330.251962229437,118.482488526083,211.637305064113,87.4209685253727,31.1936886399515,0,0.995003800774898,1.06008027041365,-0,0,0.989502036328875,207.795427629064,0,0
250.91,0.950134291061817,0.950134290984334,0.950134291268564,334.190964108773,334.190964108773,119.75813100938,215.722148273894,87.331992997935,31.136822836944,0,0.995003800774898,1.05897987979523,-0,0,0.953555226532533,200.246597571832,0,0
250.92,0.949430623427722,0.949430623348864,0.949430623637029,330.210021920342,330.210021920342,118.431992417396,211.876462553193,87.2494322389536,31.0841271281957,0,0.995003800774898,1.06027017465891,-0,0,0.969016501906355,203.493465400335,0,0
250.93,0.948776152768922,0.948776152689111,0.948776152980879,331.033047292241,331.033047292241,118.686195709384,212.824426849829,87.1732679033036,31.0353525391088,0,0.995003800774898,1.05954865404696,-0,0,0.979781717860198,205.754160750642,0,0
250.94,0.948139709194013,0.948139709113517,0.948139709408716,331.622677980118,331.622677980118,118.864214393983,213.534968162049,87.0996026348762,30.9881071831931,0,0.995003800774898,1.05922103136523,-0,0,0.981833491897813,206.185033298541,0,0
250.95,0.947540864361512,0.947540864280228,0.947540864578229,329.953584456748,329.953584456748,118.300822664568,211.979161192142,87.0306042923911,30.9438189722152,0,0.995003800774898,1.05986850315334,-0,0,0.990439415371795,207.992277228077,0,0
250.96,0.946983375758414,0.946983375676278,0.946983375977101,330.085625237599,330.085625237599,118.330536393673,212.216086027766,86.9667933895556,30.9027458202772,0,0.995003800774898,1.05979294124658,-0,0,0.986761693543854,207.219955644209,0,0
250.97,0.946457250483737,0.946457250401306,0.946457250704439,330.103359922158,330.103359922158,118.323525024925,212.332245172902,86.9069554960534,30.8641592532028,0,0.995003800774898,1.0597610186093,-0,0,0.979056333173748,205.601829966487,0,0
250.98,0.945978220124577,0.945978220041753,0.945978220346966,328.714807622782,328.714807622782,117.85548673405,211.032958683481,86.8527254795054,30.8291234597954,0,0.995003800774898,1.0602957215151,-0,0,0.979760636669905,205.74973370068,0,0
250.99,0.945536530062067,0.94553652997858,0.945536530285815,328.751364505586,328.751364505586,117.856835971665,211.151324334974,86.8030901694045,30.7969500012076,0,0.995003800774898,1.06027166512392,-0,0,0.972945888039321,204.318636488257,0,0
251,0.945133633639809,0.945133633556523,0.945133633865012,327.752165305347,327.752165305347,117.518733369055,210.226406365363,86.7580733810504,30.7676855589344,0,0.995003800774898,1.06035447733784,-0,0,0.986941611154588,207.257738342463,0,0
251.01,0.944752668051512,0.944752667967759,0.944752668278029,328.930911562539,328.930911562539,117.897047703676,211.475169425827,86.7157185512637,30.7400235854481,0,0.995003800774898,1.05978387959355,-0,0,0.987280449488024,207.328894392485,0,0
251.02,0.944391130202384,0.944391130118359,0.944391130430209,331.922474426963,331.922474426963,118.871690068928,214.533084305965,86.6756812956739,30.7137088253237,0,0.995003800774898,1.05801221670692,-0,0,0.990521876539495,208.009594073294,0,0
251.03,0.944039402446533,0.944039402362694,0.944039402675655,329.48969776316,329.48969776316,118.063642879967,212.165065650907,86.6365679769158,30.6880641353365,0,0.995003800774898,1.05947364074279,-0,0,0.989945386933071,207.888531255945,0,0
251.04,0.94372614082111,0.943726140736981,0.943726141051604,330.190432056011,330.190432056011,118.286547307384,212.922809204059,86.6022467612317,30.6653760907205,0,0.995003800774898,1.05906009802961,-0,0,0.980831527451996,205.974620764919,0,0
251.05,0.943446963164844,0.943446963080664,0.943446963396218,328.788346182801,328.788346182801,117.819116224338,211.571392859875,86.571794868242,30.6451584546842,0,0.995003800774898,1.0596012339231,-0,0,0.984900437216635,206.829091815493,0,0
251.06,0.943198491013859,0.943198490929253,0.943198491246022,328.484903004372,328.484903004372,117.713556262043,211.312776569167,86.5449320936615,30.6271943415427,0,0.995003800774898,1.06012570386268,-0,0,0.964896080688896,202.628176944668,0,0
251.07,0.942986496465236,0.942986496380838,0.942986496698114,329.24277875052,329.24277875052,117.957766289775,212.108373489165,86.5224520315414,30.6119532298135,0,0.995003800774898,1.05928456630005,-0,0,0.967492445082282,203.173413467279,0,0
251.08,0.942796646381189,0.942796646296697,0.942796646614688,328.939616256872,328.939616256872,117.853725645393,211.839148723599,86.5023039881706,30.5981635451022,0,0.995003800774898,1.05904558838125,-0,0,0.990863335245632,208.081300401583,0,0
251.09,0.942603912893958,0.942603912809461,0.942603913128212,331.095208164464,331.095208164464,118.55775688541,214.029326800131,86.481808400913,30.5840729634205,0,0.995003800774898,1.05845076443151,-0,0,0.97504203379231,204.758827096385,0,0
251.1,0.942451353742187,0.94245135365765,0.942451353977308,329.870085962681,329.870085962681,118.151540275651,212.831606801824,86.4657065242571,30.5727726366001,0,0.995003800774898,1.05860202459577,-0,0,0.990793458912052,208.066626371531,0,0
251.11,0.942164550967151,0.942164550881172,0.942164551201709,331.453931584484,331.453931584484,118.665628893437,214.465443733047,86.4357267808644,30.5527610705726,0,0.995003800774898,1.05819944534487,-0,0,0.973805848815784,204.499228251315,0,0
251.12,0.941927843868483,0.94192784378425,0.94192784410649,331.637066048869,331.637066048869,118.720499178363,214.6896083063,86.411252518468,30.5362052241014,0,0.995003800774898,1.0580057400041,-0,0,0.96544942169749,202.744378556473,0,0
251.13,0.941692841384189,0.941692841299979,0.941692841620715,331.735150066217,331.735150066217,118.747495002947,214.828110037486,86.3871582770469,30.5198817516848,0,0.995003800774898,1.05747106643362,-0,0,0.981782630365885,206.174352376836,0,0
251.14,0.941458964917682,0.941458964833473,0.941458965156015,332.639127891481,332.639127891481,119.039363683536,215.772599413947,86.3630187598724,30.5035097176614,0,0.995003800774898,1.05776295697724,-0,0,0.952843969808419,200.097233659768,0,0
251.15,0.941261603743971,0.941261603660098,0.941261603982375,328.626895717953,328.626895717953,117.716268585191,211.793837804148,86.3431226119785,30.489935301827,0,0.995003800774898,1.05929111942576,-0,0,0.964699494514944,202.586893848138,0,0
251.16,0.941087404704186,0.941087404619836,0.941087404942142,329.468611743464,329.468611743464,117.989192450353,212.664443632876,86.3260951354013,30.4780729751862,0,0.995003800774898,1.05832126435284,-0,0,0.98981540660594,207.861235387247,0,0
251.17,0.940896425234926,0.940896425151308,0.94089642547435,331.64246718617,331.64246718617,118.699506206388,214.870744691129,86.3069219117533,30.464800583288,0,0.995003800774898,1.05796361015615,-0,0,0.965958944411493,202.851378326414,0,0
251.18,0.940732255292417,0.940732255208328,0.94073225553195,329.268000722122,329.268000722122,117.915505407995,212.523760232658,86.2907487474411,30.4534917420224,0,0.995003800774898,1.05858007309398,-0,0,0.984031787490443,206.646675372993,0,0
251.19,0.940578476280716,0.940578476197093,0.940578476520525,329.386937796424,329.386937796424,117.951294788382,212.668289783324,86.2757475505075,30.4429004625927,0,0.995003800774898,1.05911655108967,-0,0,0.962437018676798,202.111773922128,0,0
251.2,0.940451002745167,0.94045100266176,0.940451002985426,328.979798380924,328.979798380924,117.814840747402,212.281623432296,86.2638802454329,30.4342947031947,0,0.995003800774898,1.05897033733273,-0,0,0.962545209535355,202.134494002424,0,0
251.21,0.94034323347526,0.940343233391649,0.94034323371562,326.580525245965,326.580525245965,117.024054389316,209.899364822484,86.2541006147291,30.4270598087521,0,0.995003800774898,1.06000247693827,-0,0,0.977701106542396,205.317232373903,0,0
251.22,0.940250009912952,0.940250009829466,0.940250010153063,329.129540054146,329.129540054146,117.860047805481,212.462713132749,86.2460455782013,30.4207813431955,0,0.995003800774898,1.05852574864274,-0,0,0.985279649460804,206.908726386769,0,0
251.23,0.940141087338403,0.940141087255293,0.940141087579194,331.804347282695,331.804347282695,118.736942314077,215.155266431806,86.23592566671,30.413155184179,0,0.995003800774898,1.05777390718022,-0,0,0.958142580334106,201.209941870162,0,0
251.24,0.940055535631453,0.94005553554787,0.940055535872424,327.937723465651,327.937723465651,117.464319775967,211.302160646528,86.2283086216224,30.407254197501,0,0.995003800774898,1.05958187912904,-0,0,0.959084631630691,201.407772642445,0,0
251.25,0.939998350959112,0.939998350875857,0.939998351199892,328.752323242311,328.752323242311,117.73108417776,212.124627447668,86.2242104865851,30.4034853080582,0,0.995003800774898,1.05858838188982,-0,0,0.978865425772966,205.561739412323,0,0
251.26,0.939931730433651,0.939931730350788,0.939931730675053,330.975278828509,330.975278828509,118.460454469269,214.357750580618,86.2187450661346,30.3987831817573,0,0.995003800774898,1.05779667640565,-0,0,0.973253923339861,204.383323901371,0,0
251.27,0.939862117754328,0.93986211767112,0.939862117995774,330.421817398384,330.421817398384,118.277175668491,213.815097933316,86.2128718117471,30.3938476533212,0,0.995003800774898,1.05779627060294,-0,0,0.986779503737021,207.223695784774,0,0
251.28,0.939811098948602,0.939811098865485,0.939811099190297,329.392250253285,329.392250253285,117.937809492938,212.793270835364,86.2088708831793,30.3901085347416,0,0.995003800774898,1.05882116378266,-0,0,0.973091401742303,204.349194365884,0,0
251.29,0.939779474494391,0.939779474411137,0.939779474736534,329.084221611031,329.084221611031,117.83612593411,212.488979563084,86.2073316831103,30.3879103648372,0,0.995003800774898,1.05850330185336,-0,0,0.983475853348895,206.529929203268,0,0
251.3,0.93974530649411,0.939745306410712,0.939745306736335,329.309445552334,329.309445552334,117.909628612153,212.718594180795,86.2053937988496,30.3854575726888,0,0.995003800774898,1.05876593400403,-0,0,0.972448252349893,204.214132993478,0,0
251.31,0.939735289847769,0.939735289765206,0.939735290089531,328.860094704696,328.860094704696,117.761986246612,212.269223099659,86.2061546802776,30.3847169247591,0,0.995003800774898,1.05898365015304,-0,0,0.965333724462267,202.720082137076,0,0
251.32,0.939738070965182,0.939738070881952,0.939738071207363,328.038100826834,328.038100826834,117.492175498262,211.444806342199,86.2083730397668,30.3849214448685,0,0.995003800774898,1.05940539571439,-0,0,0.961823131843599,201.982857687156,0,0
251.33,0.939748687793245,0.939748687710055,0.939748688035475,326.389208927392,326.389208927392,116.950788031165,209.791864786456,86.2115672160132,30.3857769249227,0,0.995003800774898,1.05994902726746,-0,0,0.976862780117704,205.141183824718,0,0
251.34,0.93975520288252,0.939755202799516,0.939755203124588,330.794557625882,330.794557625882,118.399239891788,214.193930820506,86.2143980587926,30.386228746583,0,0.995003800774898,1.05740967471841,-0,0,0.988759525739524,207.6395004053,0,0
251.35,0.939727899506681,0.939727899423125,0.939727899749145,331.821864821283,331.821864821283,118.736467066538,215.224943285255,86.2129232057984,30.3839983302302,0,0.995003800774898,1.05776773484038,-0,0,0.960335871228542,201.670532957994,0,0
251.36,0.939737014451339,0.939737014368161,0.939737014694119,326.477123358136,326.477123358136,116.980203461858,209.87698088352,86.2155993344303,30.3845431401861,0,0.995003800774898,1.05993341510829,-0,0,0.980235365679096,205.84942679261,0,0
251.37,0.93974621836481,0.93974621828181,0.939746218606973,328.787979874116,328.787979874116,117.740298904731,212.183998331781,86.2187264219232,30.3852551204115,0,0.995003800774898,1.05889259974322,-0,0,0.973113340904374,204.353801589919,0,0
251.38,0.939745229367179,0.939745229284132,0.939745229610043,329.622391395679,329.622391395679,118.014839555289,213.016640806194,86.2205871361747,30.3851634533105,0,0.995003800774898,1.05826420333342,-0,0,0.980435492315619,205.89145338628,0,0
251.39,0.939728657150385,0.939728657067105,0.939728657393088,331.51322559917,331.51322559917,118.636212561762,214.90874695462,86.2206001553765,30.3838784891741,0,0.995003800774898,1.05790849838884,-0,0,0.953022179038475,200.13465759808,0,0
251.4,0.939729920403315,0.939729920319745,0.939729920646327,328.043860386153,328.043860386153,117.496216153128,211.43723700486,86.2226423192516,30.383981062041,0,0.995003800774898,1.05884086446262,-0,0,0.98576187411313,207.009993563757,0,0
251.41,0.939714222687002,0.939714222603307,0.93971422292978,328.434285623758,328.434285623758,117.624488741213,211.828453925113,86.2229089909514,30.3829227076942,0,0.995003800774898,1.05909912304433,-0,0,0.980756799137762,205.95892781893,0,0
251.42,0.939684330004643,0.93968432992072,0.939684330247506,331.349927709059,331.349927709059,118.582459843127,214.747201926333,86.2217999976951,30.3809257850303,0,0.995003800774898,1.05768284483811,-0,0,0.965011921368732,202.652503487434,0,0
251.43,0.939650180948664,0.93965018086472,0.939650181191642,329.893707955591,329.893707955591,118.103333313935,213.295101042533,86.2200169039242,30.3785900091334,0,0.995003800774898,1.0583899258533,-0,0,0.965142327073958,202.679888685531,0,0
251.44,0.939617846334008,0.939617846250006,0.939617846576786,330.932856809242,330.932856809242,118.44448045579,214.337733594486,86.2186617473834,30.3764614673727,0,0.995003800774898,1.05728838133083,-0,0,0.987942626977831,207.467951665344,0,0
251.45,0.939552136607565,0.939552136523257,0.939552136850731,330.872050923987,330.872050923987,118.423249182517,214.286824806826,86.2133577406897,30.3718683764707,0,0.995003800774898,1.05792012600837,-0,0,0.977479299211848,205.270652834488,0,0
251.46,0.939496905065511,0.939496904981075,0.939496905308422,329.010372576179,329.010372576179,117.810393125915,212.432783390738,86.2094016741845,30.3681875112564,0,0.995003800774898,1.05891569464208,-0,0,0.969099942362166,203.510987896055,0,0
