t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
251.47,0.939456811055547,0.939456810970875,0.939456811298267,328.732383454498,328.732383454498,117.718480832812,212.159298392921,86.2073687867194,30.3657162748581,0,0.995003800774898,1.05892279891327,-0,0,0.966644070548758,202.995254815239,0,0
251.48,0.939404568706344,0.939404568621726,0.939404568949433,328.676837732995,328.676837732995,117.699414725946,212.110293962642,86.2040765794641,30.3624671908889,0,0.995003800774898,1.05894479171503,-0,0,0.965108191953779,202.672720310294,0,0
251.49,0.939360043538115,0.939360043453602,0.939360043780992,326.281511196658,326.281511196658,116.911475781549,209.720142271267,86.2015773393136,30.359791586077,0,0.995003800774898,1.06022068062686,-0,0,0.966803730520621,203.02878340933,0,0
251.5,0.939297441937587,0.939297441852435,0.939297442180125,329.872312863333,329.872312863333,118.090736613256,213.318795147711,86.1975135842202,30.3560041314018,0,0.995003800774898,1.05801891508349,-0,0,0.971742985283491,204.066026909533,0,0
251.51,0.939205664627854,0.939205664542846,0.939205664870724,329.895141535862,329.895141535862,118.096484350472,213.355399572652,86.1897972599147,30.349944703296,0,0.995003800774898,1.05790438035932,-0,0,0.988078605760656,207.496507209738,0,0
251.52,0.939110728356957,0.939110728272123,0.939110728599741,328.478721312252,328.478721312252,117.629065228931,211.953568183896,86.1815504555113,30.3436026728443,0,0.995003800774898,1.05939848992082,-0,0,0.963483479630061,202.331530722313,0,0
251.53,0.93902050122242,0.939020501137094,0.939020501464944,330.255690492809,330.255690492809,118.211496529595,213.743361180435,86.1744320713305,30.3378972410442,0,0.995003800774898,1.05741947912443,-0,0,0.988412780862511,207.566683981127,0,0
251.54,0.938894166679078,0.938894166593676,0.938894166922225,332.489207310165,332.489207310165,118.94302783741,215.997038659992,86.1628275270832,30.3293411230905,0,0.995003800774898,1.05726169015659,-0,0,0.95824442528218,201.231329309258,0,0
251.55,0.938775811522919,0.938775811437464,0.9387758117659,329.766730316771,329.766730316771,118.045834571729,213.292915342154,86.1522591559995,30.3215558186174,0,0.995003800774898,1.0583797157999,-0,0,0.956685416619008,200.903937489992,0,0
251.56,0.938659819578977,0.938659819493179,0.938659819821958,329.655793346552,329.655793346552,118.007142112881,213.199357127077,86.142311834869,30.3141243846057,0,0.995003800774898,1.05760033117421,-0,0,0.992014764709329,208.323100588959,0,0
251.57,0.938520491018303,0.938520490932355,0.938520491261586,329.695373756629,329.695373756629,118.017290360301,213.261135982972,86.1293977093611,30.3048400642958,0,0.995003800774898,1.05881921210479,-0,0,0.956095000279573,200.77995005871,0,0
251.58,0.938406372742349,0.938406372656609,0.938406372985606,329.286918734385,329.286918734385,117.880866969997,212.869602493418,86.1197124951854,30.2976037457819,0,0.995003800774898,1.05833852817344,-0,0,0.960242595446555,201.650945043777,0,0
251.59,0.938273229243829,0.938273229157942,0.938273229486719,327.658579317026,327.658579317026,117.343039312964,211.261584565349,86.1079065747219,30.289088176955,0,0.995003800774898,1.05897179847753,-0,0,0.978049761938739,205.390450007135,0,0
251.6,0.938136936965883,0.938136936879534,0.938136937209068,329.013281485096,329.013281485096,117.785614530269,212.637203386042,86.0957746414692,30.2803034575844,0,0.995003800774898,1.05852509559146,-0,0,0.97043482261978,203.791312750154,0,0
251.61,0.937988948629325,0.937988948543051,0.937988948872423,329.438001428479,329.438001428479,117.92224795412,213.084912330137,86.0823729180889,30.2707161802532,0,0.995003800774898,1.05792481988643,-0,0,0.983191845121838,206.470287475586,0,0
251.62,0.937830841317023,0.937830841230517,0.937830841560447,328.274250047488,328.274250047488,117.536496710877,211.946268355194,86.0676435563591,30.2603381359352,0,0.995003800774898,1.05892349025845,-0,0,0.975397022809659,204.833374790028,0,0
251.63,0.93767906991271,0.937679069825812,0.937679070155596,331.100220888229,331.100220888229,118.462305604707,214.795831731008,86.0538979393701,30.2504912178515,0,0.995003800774898,1.05746195863419,-0,0,0.958106033256282,201.202266983819,0,0
251.64,0.937527293606824,0.937527293519887,0.9375272938498,327.559733340331,327.559733340331,117.295525416818,211.279167348298,86.039932478253,30.2406335137794,0,0.995003800774898,1.05865189254268,-0,0,0.990252487953394,207.953022470213,0,0
251.65,0.937370496879005,0.937370496792108,0.937370497121931,328.902599332727,328.902599332727,117.733718223621,212.646705212762,86.0255013187985,30.2303928011662,0,0.995003800774898,1.05821323212926,-0,0,0.98997110542361,207.893932138958,0,0
251.66,0.937205128299891,0.937205128213239,0.937205128543374,329.347718935723,329.347718935723,117.876613345497,213.11818831648,86.0100165214821,30.2195140977606,0,0.995003800774898,1.05869308178283,-0,0,0.953170400016635,200.165784003493,0,0
251.67,0.937452091974189,0.937452091887794,0.937452092214441,240.804591434866,240.804591434866,88.7803210454488,124.525483781814,86.0393892704766,30.2397183825759,0,0.995003800774898,1.10188294516993,-0,0,0.430550304116294,90.4155638644217,0,0
251.68,0.938444873378346,0.938444873297038,0.9384448736148,215.45314611349,215.45314611349,80.4738803525927,98.9735249652153,86.1610627255412,30.3185584227331,0,0.995003800774898,1.11056704125722,-0,0,0.446627616867153,93.7917995421022,0,0
251.69,0.939596749035097,0.939596748955272,0.939596749262194,211.111501641512,211.111501641512,79.0766868684769,94.4034409812349,86.2999291919151,30.4081314683622,0,0.995003800774898,1.11196614123896,-0,0,0.434034532082804,91.1472517373888,0,0
251.7,0.940781818100224,0.940781818027204,0.940781818323996,215.323476988699,215.323476988699,80.4913350666927,98.3839181467187,86.4407388703138,30.4988199716663,0,0.995003800774898,1.1108923955062,-0,0,0.445708316819456,93.5987465320857,0,0
251.71,0.941928358246512,0.941928358175022,0.941928358464758,212.045459121363,212.045459121363,79.442866915492,94.884078984444,86.575535158972,30.5858449779472,0,0.995003800774898,1.11181871851743,-0,0,0.420529809793637,88.3112600566637,0,0
251.72,0.943058188270848,0.943058188202969,0.943058188484324,212.651665492277,212.651665492277,79.6705165689285,95.2727373209322,86.7076623138284,30.6712658575165,0,0.995003800774898,1.1117578005802,-0,0,0.431079370914632,90.5266678920728,0,0
251.73,0.944137738974716,0.944137738908437,0.944137739183136,214.896357529691,214.896357529691,80.4352276565532,97.3111973414965,86.8328644146434,30.7522957735508,0,0.995003800774898,1.11118029721752,-0,0,0.436775017364864,91.7227536466214,0,0
251.74,0.945174056659677,0.945174056595498,0.945174056863578,211.789091475638,211.789091475638,79.4395961554066,94.0070975858151,86.9522072879076,30.8297866019151,0,0.995003800774898,1.11210397748607,-0,0,0.435807737505012,91.5196248760526,0,0
251.75,0.946161218882233,0.946161218820268,0.946161219083027,215.527943196568,215.527943196568,80.6928359510065,97.5593449163772,87.0653108953291,30.9032873848621,0,0.995003800774898,1.11112692565029,-0,0,0.448992020043857,94.28832420921,0,0
251.76,0.947098522373707,0.947098522312681,0.947098522570351,212.980273611266,212.980273611266,79.8783767010282,94.8358634369133,87.1717277535932,30.972682420759,0,0.995003800774898,1.11185040280894,-0,0,0.433008269288841,90.9317365506566,0,0
251.77,0.948003924844418,0.94800392478457,0.948003925037549,213.384963190717,213.384963190717,80.03345165974,95.0712757555446,87.274105998138,31.039581437034,0,0.995003800774898,1.11179235231087,-0,0,0.423019676973132,88.8341321643577,0,0
251.78,0.948892709616886,0.94889270955818,0.94889270980681,212.24041187377,212.24041187377,79.6788073010408,93.7612791921432,87.3740606152063,31.1050720664205,0,0.995003800774898,1.11221464723595,-0,0,0.447946963299295,94.068862292852,0,0
251.79,0.949718407178226,0.94971840712064,0.949718407365549,212.950444417187,212.950444417187,79.9320761145378,94.3185351357128,87.4662581721395,31.165651109335,0,0.995003800774898,1.11202999465186,-0,0,0.444190091225086,93.279919157268,0,0
251.8,0.950477399205766,0.950477399148908,0.950477399390459,216.520075284288,216.520075284288,81.1235064533357,97.7487121484382,87.5503177956836,31.2210453401666,0,0.995003800774898,1.11104237924611,-0,0,0.430788029891711,90.4654862772594,0,0
251.81,0.951204823569968,0.951204823513871,0.951204823752183,216.327440533074,216.327440533074,81.0774578897665,97.4233224022237,87.6302148207246,31.2739033101258,0,0.995003800774898,1.11113252100643,-0,0,0.431487507135092,90.6123764983694,0,0
251.82,0.951906061594371,0.951906061538921,0.951906061774626,213.128653124568,213.128653124568,80.0426590564436,94.0968869070021,87.7068965213872,31.3248696961789,0,0.995003800774898,1.11207052882512,-0,0,0.427761499717051,89.8299149405807,0,0
251.83,0.952572342184721,0.952572342129889,0.952572342362875,216.922374662844,216.922374662844,81.305293042829,97.7698035693,87.7794247467164,31.3731463468272,0,0.995003800774898,1.11106923963895,-0,0,0.444758336860113,93.3992507406238,0,0
251.84,0.953196195885816,0.953196195831397,0.953196196062287,214.490706328822,214.490706328822,80.5205850893959,95.2261200292032,87.8465104184314,31.4180758811875,0,0.995003800774898,1.1117397628328,-0,0,0.431086126156676,90.528086492902,0,0
251.85,0.953809326185904,0.953809326131984,0.953809326360553,214.567556547929,214.567556547929,80.5601044990506,95.1930969963748,87.9122629910024,31.4621965605515,0,0.995003800774898,1.11175578246762,-0,0,0.421572009518356,88.5301219988547,0,0
251.86,0.954391051722401,0.954391051668845,0.954391051895415,216.172298300339,216.172298300339,81.1010234915213,96.6940185593902,87.9742909211189,31.5039888198303,0,0.995003800774898,1.11136348588737,-0,0,0.438182541616993,92.0183337395686,0,0
251.87,0.954932605741539,0.954932605688483,0.954932605913338,216.653192850944,216.653192850944,81.271490040166,97.0791983603242,88.0313466483165,31.5426478423028,0,0.995003800774898,1.11124975713036,-0,0,0.448710757327135,94.2292590386984,0,0
251.88,0.955450294713159,0.955450294660146,0.955450294883734,215.641952072107,215.641952072107,80.9508707600243,95.9771525312466,88.085373540947,31.5794259999138,0,0.995003800774898,1.1115367723341,-0,0,0.439449383103983,92.2843704518363,0,0
251.89,0.955930891205596,0.955930891153025,0.955930891375072,218.326915941946,218.326915941946,81.8442248134619,98.5782740313167,88.1351508080369,31.6134911025929,0,0.995003800774898,1.11082333469747,-0,0,0.441139839057513,92.6393662020776,0,0
251.9,0.956416303148932,0.95641630309664,0.956416303317056,214.808558260875,214.808558260875,80.6987083074941,94.975542003187,88.1851711545686,31.6478451031189,0,0.995003800774898,1.11183608385344,-0,0,0.449665327007311,94.4297186715352,0,0
251.91,0.956885760342862,0.956885760290289,0.956885760509458,215.53040020747,215.53040020747,80.9464591167652,95.6162263384557,88.2332561382974,31.6809177307169,0,0.995003800774898,1.11162515451688,-0,0,0.424844540915044,89.2173535921593,0,0
251.92,0.957356440745065,0.957356440693296,0.957356440911227,214.120670028071,214.120670028071,80.4936480950146,94.1248911989704,88.2815392055467,31.7142396235537,0,0.995003800774898,1.11208545537882,-0,0,0.434468329815748,91.2383492613071,0,0
251.93,0.957805970678643,0.957805970626934,0.957805970843776,216.020569021105,216.020569021105,81.1280911878614,95.9475494480576,88.3271907716545,31.7458288013929,0,0.995003800774898,1.11155575333283,-0,0,0.429803481608449,90.2587311377743,0,0
251.94,0.95824570911355,0.958245709062392,0.958245709278043,216.34380449327,216.34380449327,81.2440237713181,96.1957164166672,88.3714921731668,31.7765959034364,0,0.995003800774898,1.11149488023773,-0,0,0.438667931502124,92.120265615446,0,0
251.95,0.958682365273371,0.958682365222193,0.958682365436924,214.316065719823,214.316065719823,80.5871168067438,94.0937386675044,88.4152525508242,31.8070745014949,0,0.995003800774898,1.1120780611137,-0,0,0.433403515070039,91.0147381647082,0,0
251.96,0.959110712614653,0.959110712563891,0.959110712777715,216.781331621116,216.781331621116,81.4067885140604,96.4863099783054,88.458095036752,31.8369266060584,0,0.995003800774898,1.11143189508737,-0,0,0.450276515440209,94.5580682424438,0,0
251.97,0.959510493227703,0.959510493177332,0.959510493390419,215.229006423886,215.229006423886,80.905193870799,94.8669886364515,88.4974172266377,31.864600560797,0,0.995003800774898,1.11186017445193,-0,0,0.444539036118431,93.3531975848705,0,0
251.98,0.959916737028961,0.959916736978462,0.959916737190722,217.098036883168,217.098036883168,81.5282713130665,96.6680682058871,88.5373598453377,31.8926088319434,0,0.995003800774898,1.11135600022452,-0,0,0.4414848756863,92.711823894123,0,0
251.99,0.960316835934934,0.960316835884725,0.960316836096462,214.93755877039,214.93755877039,80.8267471818996,94.4408738347472,88.5764924915111,31.9201924441318,0,0.995003800774898,1.11197138857647,-0,0,0.431894809017279,90.6979098936286,0,0
252,0.960732395618315,0.960732395568464,0.960732395779366,225.558551322758,225.558551322758,84.3268100597047,104.991306867648,88.6182284138091,31.9490160413006,0,0.995003800774898,1.1029754994562,-0,0,0.971475940154509,204.009947432447,0,0
252.01,0.960211757942297,0.960211757889763,0.96021175810902,320.643988771591,320.643988771591,115.565475470834,200.18718269297,88.5509927008364,31.905813377784,0,0.995003800774898,1.0646756230707,-0,0,1,210,0,0
252.02,0.959320392972992,0.95932039291823,0.959320393142328,333.510986635221,333.510986635221,119.76976931828,213.244643741548,88.4345440976987,31.8317987959743,0,0.995003800774898,1.06080972062616,-0,0,0.990348016659374,207.973083498469,0,0
252.03,0.95838665186572,0.958386651805648,0.958386652041339,333.429879895689,333.429879895689,119.7174936778,213.359580790906,88.3146381769931,31.7556609277906,0,0.995003800774898,1.06059919382517,-0,0,0.995386024631927,209.031065172705,0,0
252.04,0.95745024632542,0.957450246263134,0.957450246507422,337.371671976462,337.371671976462,120.987831683748,217.494781677452,88.1964404319846,31.6804498670248,0,0.995003800774898,1.05829567421346,-0,0,0.994627339689752,208.871741334848,0,0
252.05,0.956534908384509,0.956534908319429,0.956534908570957,336.027718189645,336.027718189645,120.521583395632,216.338441311858,88.0817585039051,31.6075183738814,0,0.995003800774898,1.05947807317616,-0,0,0.968519850901109,203.389168689233,0,0
252.06,0.955668379731848,0.955668379664792,0.955668379923163,331.869075109073,331.869075109073,119.131794858035,212.355119653147,87.9745647257822,31.5393907301443,0,0.995003800774898,1.06054183045422,-0,0,0.994772150855866,208.902151679732,0,0
252.07,0.954834892185064,0.954834892115855,0.954834892381153,332.658620042361,332.658620042361,119.36948676899,213.311679448977,87.8725169449463,31.4744236484375,0,0.995003800774898,1.0606896111405,-0,0,0.969121874123207,203.515593565873,0,0
252.08,0.954042457515467,0.954042457445182,0.954042457715324,334.329233136962,334.329233136962,119.898053479512,215.139527863127,87.7765090077822,31.4131962660528,0,0.995003800774898,1.05926302440093,-0,0,0.966104597806025,202.881965539265,0,0
252.09,0.953290483067516,0.953290482995847,0.953290483270964,330.67861785453,330.67861785453,118.67874801272,211.637470192162,87.6857742907157,31.3553733716519,0,0.995003800774898,1.06059962470191,-0,0,0.993443651466559,208.623166807977,0,0
252.1,0.952562397342945,0.952562397269584,0.952562397550036,336.101106570149,336.101106570149,120.442435203383,217.20242234377,87.5989283160229,31.2997559103559,0,0.995003800774898,1.05792888043786,-0,0,0.981880831318921,206.194974576973,0,0
252.11,0.95185839457665,0.951858394502839,0.951858394786972,332.544229462529,332.544229462529,119.255403143903,213.782942955303,87.5150984617426,31.2461880454836,0,0.995003800774898,1.06007240137766,-0,0,0.965885268860517,202.835906460709,0,0
252.12,0.951230246815292,0.951230246740795,0.951230247028691,331.91197496972,331.91197496972,119.031728391689,213.272203563932,87.4410518574575,31.1987195483312,0,0.995003800774898,1.05941440548121,-0,0,0.988516962063177,207.588562033267,0,0
252.13,0.950616257228532,0.950616257152927,0.950616257444319,333.123290934825,333.123290934825,119.414439246415,214.60173749703,87.3690614020719,31.152492035723,0,0.995003800774898,1.05945446136156,-0,0,0.963910086683961,202.421118203632,0,0
252.14,0.95005046560087,0.950050465525034,0.950050465819145,333.604580134479,333.604580134479,119.558517014785,215.19120698849,87.3032602652839,31.1101128807046,0,0.995003800774898,1.05816976996066,-0,0,0.990127621491906,207.9268005133,0,0
252.15,0.949498361003667,0.949498360927439,0.949498361224493,334.298635729414,334.298635729414,119.772887822817,215.990706445084,87.2391732952897,31.0687559890402,0,0.995003800774898,1.05799202722233,-0,0,0.996043931444265,209.169225603296,0,0
252.16,0.948976445618915,0.948976445541904,0.948976445841857,332.0723952089,332.0723952089,119.028213444188,213.863696585098,87.1788580992011,31.0298405246004,0,0.995003800774898,1.05976804906176,-0,0,0.966457365591389,202.956046774192,0,0
252.17,0.948528222774754,0.948528222697513,0.948528222999226,329.790288945925,329.790288945925,118.26713306767,211.665865266675,87.1277123938914,30.9967112853596,0,0.995003800774898,1.05979728193496,-0,0,0.994902545797759,208.929534617529,0,0
252.18,0.948088349262093,0.948088349184684,0.948088349488618,331.081736733505,331.081736733505,118.680881343406,213.039637213256,87.0778105027243,30.9642890175248,0,0.995003800774898,1.05956058898513,-0,0,0.985399695304423,206.933936013929,0,0
252.19,0.947671982670921,0.947671982593076,0.947671982898909,334.711734109472,334.711734109472,119.863912972002,216.747114949759,87.0309628486433,30.93365631107,0,0.995003800774898,1.05718694093555,-0,0,0.992421362531059,208.408486131522,0,0
252.2,0.947251314984759,0.94725131490669,0.947251315214318,334.669348953717,334.669348953717,119.839765366398,216.783161357637,86.9835222815279,30.902665314552,0,0.995003800774898,1.05727327353142,-0,0,0.998282589192377,209.639343730399,0,0
252.21,0.946859033052203,0.946859032973997,0.94685903328366,336.05715580057,336.05715580057,120.286430883471,218.243827906521,86.9395424294438,30.8737854646058,0,0.995003800774898,1.05669655578034,-0,0,0.987148881567499,207.301265129175,0,0
252.22,0.946490480910231,0.946490480831732,0.946490481142976,331.103784095818,331.103784095818,118.649479659063,213.358462326384,86.8984394275329,30.8468823419014,0,0.995003800774898,1.05927251089144,-0,0,0.985566094872222,206.968879923167,0,0
252.23,0.946174035493144,0.946174035414454,0.946174035726729,334.510556529266,334.510556529266,119.761767276827,216.822657327426,86.8639391489799,30.8239600528602,0,0.995003800774898,1.05711148892095,-0,0,0.984021565479144,206.64452875062,0,0
252.24,0.945846929980811,0.945846929901965,0.945846930215952,333.034522706529,333.034522706529,119.26887816402,215.406124071131,86.8281099969906,30.8002886384073,0,0.995003800774898,1.05818157319706,-0,0,0.975313105809814,204.815752220061,0,0
252.25,0.945555416178379,0.945555416099464,0.945555416414286,332.145101604157,332.145101604157,118.969740011612,214.569012249782,86.7966896749448,30.7793996794305,0,0.995003800774898,1.05854654153268,-0,0,0.967817190677051,203.241610042181,0,0
252.26,0.94529484696623,0.945294846887209,0.945294847202746,329.790875916211,329.790875916211,118.189939730395,212.261002597534,86.7689874398371,30.7608858788401,0,0.995003800774898,1.05901419522747,-0,0,1,210,0,0
252.27,0.945027551952983,0.945027551873747,0.945027552190354,331.156931055202,331.156931055202,118.632800240715,213.674337791059,86.7406770259037,30.7419162382389,0,0.995003800774898,1.05887774974649,-0,0,0.985919990751197,207.043198057751,0,0
252.28,0.944775818082258,0.944775818002889,0.944775818320238,331.458072007274,331.458072007274,118.726050089409,214.019625500422,86.7142862605975,30.7241602462544,0,0.995003800774898,1.05873280179554,-0,0,0.972401059784758,204.204222554799,0,0
252.29,0.944537189972244,0.944537189892767,0.944537190211163,333.342544462539,333.342544462539,119.340071635799,215.94554614986,86.6895919528097,30.7074063598694,0,0.995003800774898,1.05719396104619,-0,0,0.98559990744901,206.975980564292,0,0
252.3,0.94428786753123,0.944287867451621,0.944287867770829,333.36456400544,333.36456400544,119.341628419139,216.011345366715,86.6634561306638,30.6897625080611,0,0.995003800774898,1.05766174924764,-0,0,0.974051367011093,204.55078707233,0,0
252.31,0.944053006012349,0.944053005932038,0.944053006251531,330.833741472605,330.833741472605,118.504522115223,213.521102558796,86.6392377107287,30.6734012030801,0,0.995003800774898,1.05872071877726,-0,0,0.978491387590805,205.483191394069,0,0
252.32,0.943831319006328,0.943831318926537,0.943831319247005,331.124077434304,331.124077434304,118.595069023805,213.849106294442,86.6168393566825,30.6581317831794,0,0.995003800774898,1.05805256486187,-0,0,1,210,0,0
252.33,0.943595683138858,0.943595683058648,0.943595683379794,331.2297945232,331.2297945232,118.624576130735,213.995229184839,86.5927616425547,30.6418036958066,0,0.995003800774898,1.05854956455061,-0,0,0.986894799624829,207.247907921214,0,0
252.34,0.943364857262168,0.943364857182013,0.943364857503614,329.637230979479,329.637230979479,118.096076127425,212.441597439997,86.5695583219343,30.6260752175478,0,0.995003800774898,1.05898986034091,-0,0,0.995113587439036,208.973853362198,0,0
252.35,0.94313261235942,0.943132612278831,0.943132612600649,332.710065441648,332.710065441648,119.101013784641,215.553428615548,86.5463765208633,30.6102603052373,0,0.995003800774898,1.0576946981793,-0,0,0.975892021079492,204.937324426693,0,0
252.36,0.94289992849859,0.942899928417589,0.94289992874044,330.624546025744,330.624546025744,118.410463473935,213.507015713478,86.5230607705844,30.5944695416815,0,0.995003800774898,1.05874068111907,-0,0,0.971021299812468,203.914472960618,0,0
252.37,0.942688543054606,0.942688542973632,0.942688543296443,328.334595623492,328.334595623492,117.653287748355,211.251819599177,86.5023892190941,30.5803868052208,0,0.995003800774898,1.05954689260199,-0,0,0.984622723776134,206.770771992988,0,0
252.38,0.942478408216341,0.942478408135123,0.942478408458265,329.997007445639,329.997007445639,118.195244047979,212.94859809671,86.4819967681897,30.5664125807386,0,0.995003800774898,1.05903461667549,-0,0,0.967837861657169,203.245950948006,0,0
252.39,0.942258856547378,0.942258856466074,0.942258856789744,330.32149679909,330.32149679909,118.297251471337,213.308938584189,86.4606852056687,30.5518730092322,0,0.995003800774898,1.05847399805547,-0,0,0.974779928938468,204.703785077078,0,0
252.4,0.942026191641162,0.942026191559781,0.94202619188348,331.960337368926,331.960337368926,118.830945332954,214.986092179196,86.437900640464,30.536344549266,0,0.995003800774898,1.05728937678001,-0,0,0.992692003401591,208.465320714334,0,0
252.41,0.941772007609641,0.94177200752727,0.941772007851981,332.635787662112,332.635787662112,119.047421284225,215.704182541884,86.4124580395644,30.519147080664,0,0.995003800774898,1.05768775370779,-0,0,0.968049786083326,203.290455077498,0,0
252.42,0.94153309700477,0.941533096922867,0.941533097247704,328.993950237569,328.993950237569,117.845301284155,212.101675035478,86.3889676939788,30.503307508113,0,0.995003800774898,1.05923935083307,-0,0,0.970490966329756,203.803102929249,0,0
252.43,0.941308215561499,0.941308215479423,0.941308215804293,331.151587962695,331.151587962695,118.549783382359,214.295572093774,86.3674356046945,30.4885802642272,0,0.995003800774898,1.05742334654627,-0,0,0.994141042029728,208.769618826243,0,0
252.44,0.941040190255587,0.941040190173417,0.941040190498839,333.869922892127,333.869922892127,119.437455629407,217.058597338534,86.3407579438183,30.4705676097746,0,0.995003800774898,1.05682716128835,-0,0,0.968818206081506,203.451823277116,0,0
252.45,0.940786225401967,0.940786225319298,0.940786225645128,329.50585914336,329.50585914336,117.997602597883,212.736523407869,86.3156356026527,30.4537001328378,0,0.995003800774898,1.05886491621446,-0,0,0.970393657240282,203.782668020459,0,0
252.46,0.940552007428652,0.940552007345608,0.940552007671865,329.216059971013,329.216059971013,117.8974545622,212.484450532883,86.2931436003912,30.4384658377391,0,0.995003800774898,1.05900039369611,-0,0,0.962339037216819,202.091197815532,0,0
252.47,0.940313969927927,0.940313969844614,0.94031397017084,331.086436786566,331.086436786566,118.507260550972,214.393039567803,86.2703878544214,30.4230093643412,0,0.995003800774898,1.05768482015164,-0,0,0.96727954461556,203.128704369267,0,0
252.48,0.940057067999693,0.94005706791619,0.940057068242979,332.633282099681,332.633282099681,119.010230722908,215.98189640494,86.2453227570657,30.4060629376759,0,0.995003800774898,1.0567527271146,-0,0,0.976465860100871,205.057830621183,0,0
252.49,0.939785073078988,0.939785072995146,0.9397850733219,330.584207577698,330.584207577698,118.33088674525,213.9778040528,86.2183846516533,30.3880188732445,0,0.995003800774898,1.05814294422402,-0,0,0.970969818781307,203.903661944074,0,0
252.5,0.939533595821065,0.939533595736896,0.939533596064438,331.221996600143,331.221996600143,118.535221922029,214.656390950547,86.1940462385601,30.3715594110351,0,0.995003800774898,1.05740604201805,-0,0,0.977460587691383,205.26672341519,0,0
252.51,0.939249861803425,0.939249861719289,0.93924986204685,328.786467022905,328.786467022905,117.728652376873,212.267387624609,86.1661395035741,30.3529398947221,0,0.995003800774898,1.05843266971202,-0,0,0.998462892035185,209.677207327389,0,0
252.52,0.938962941232494,0.938962941147836,0.938962941475809,330.971588549568,330.971588549568,118.440760861152,214.499492388403,86.1380052878312,30.3340908733345,0,0.995003800774898,1.05785498172429,-0,0,0.973149468499704,204.361388384938,0,0
252.53,0.938677386773883,0.9386773866888,0.93867738701713,328.339595089206,328.339595089206,117.569614248594,211.914030772541,86.110073747386,30.3154905692781,0,0.995003800774898,1.05900922911592,-0,0,0.970752407540811,203.85800558357,0,0
252.54,0.938416204715427,0.938416204630536,0.938416204958839,331.543941308243,331.543941308243,118.617391930276,215.160279542042,86.0850775640906,30.2985842021103,0,0.995003800774898,1.05651341204046,-0,0,0.996617171262768,209.289605965181,0,0
252.55,0.938115304701564,0.938115304616352,0.938115304945362,331.080604022967,331.080604022967,118.458593098337,214.746972368091,86.0550517428702,30.2785799120057,0,0.995003800774898,1.05789839492522,-0,0,0.965109768136358,202.673051308635,0,0
252.56,0.937847754181011,0.937847754096008,0.937847754425267,329.0243689674,329.0243689674,117.777119264659,212.733991815935,86.0291546961166,30.2612224553487,0,0.995003800774898,1.05811058980808,-0,0,0.981175628685959,206.046882024051,0,0
252.57,0.937573949936975,0.937573949851633,0.937573950181004,331.068723525927,331.068723525927,118.443294459407,214.822770998214,86.0025980473863,30.2433544803272,0,0.995003800774898,1.05679280954725,-0,0,0.997197615195465,209.411499191048,0,0
252.58,0.937274749356926,0.937274749271267,0.93727474960118,332.448984526322,332.448984526322,118.890525213081,216.2525543232,85.9729182356989,30.2235119674236,0,0.995003800774898,1.05685486714234,-0,0,0.968285114633396,203.339874073013,0,0
252.59,0.937074152255354,0.937074152166664,0.937074152496765,330.792925528175,330.792925528175,118.342019147038,214.628808914636,85.953796585335,30.2103200282047,0,0.995003800774898,1.05700683264693,-0,0,0.984261142236815,206.694839869731,0,0
252.6,0.936945785459868,0.936945785372825,0.936945785703517,329.334553827347,329.334553827347,117.860059848083,213.190764875428,85.9420383643555,30.2017505875631,0,0.995003800774898,1.05816146597052,-0,0,0.976846999131206,205.137869817553,0,0
252.61,0.936822969025942,0.936822968940332,0.936822969271215,332.238065683852,332.238065683852,118.811980529811,216.113124551386,85.931257242829,30.1936838896372,0,0.995003800774898,1.0561462832552,-0,0,0.984654200114412,206.777382024026,0,0
252.62,0.936693489346786,0.936693489260545,0.936693489591655,328.736282055745,328.736282055745,117.65832954252,212.632080247851,85.9192374439174,30.1849643639765,0,0.995003800774898,1.05813951522609,-0,0,0.995438668668279,209.042120420339,0,0
252.63,0.936592555365528,0.936592555278851,0.936592555610108,329.145724518467,329.145724518467,117.790960524619,213.05674814954,85.9106332140562,30.1783431548698,0,0.995003800774898,1.05831701089115,-0,0,0.973095785288145,204.350114910511,0,0
252.64,0.936521028096198,0.936521028009516,0.936521028340807,329.263008094527,329.263008094527,117.828265542316,213.183894628663,85.9053159037435,30.1737975621204,0,0.995003800774898,1.05811976719007,-0,0,0.963065210603603,202.243694226757,0,0
252.65,0.936454961073561,0.936454960986518,0.936454961318077,327.27804726186,327.27804726186,117.174731310743,211.207745700394,85.9006043178544,30.1696972436121,0,0.995003800774898,1.05880127241175,-0,0,0.978237786104762,205.429935082,0,0
252.66,0.936400528483716,0.936400528397131,0.936400528728092,328.208542729823,328.208542729823,117.479726716858,212.145047976465,85.8971683369658,30.1663264163929,0,0.995003800774898,1.05815465883194,-0,0,0.991465264532116,208.207705551744,0,0
252.67,0.936334464217995,0.936334464131022,0.936334464462727,329.334073097598,329.334073097598,117.848504037056,213.279861414004,85.8922345998056,30.1619770837878,0,0.995003800774898,1.05774956107957,-0,0,0.990883309143329,208.085494920099,0,0
252.68,0.936267529277855,0.93626752919049,0.936267529521837,331.745753362883,331.745753362883,118.639972230772,215.70119596634,85.8871120169621,30.1574453795803,0,0.995003800774898,1.05666578573973,-0,0,0.977732226050337,205.323767470571,0,0
252.69,0.936202088076737,0.936202087989926,0.936202088321402,332.062162664709,332.062162664709,118.742763539093,216.027215496584,85.8820111150715,30.1529360530533,0,0.995003800774898,1.0562060267801,-0,0,0.986396867907718,207.143342260621,0,0
252.7,0.936137310234296,0.936137310146796,0.936137310478859,333.442462507248,333.442462507248,119.195215009566,217.417317909131,85.8768153763948,30.1483292217225,0,0.995003800774898,1.05587154061632,-0,0,0.971678661032493,204.052518816824,0,0
252.71,0.936093621162577,0.936093621074809,0.936093621407333,329.364441267496,329.364441267496,117.854096696336,213.34529390845,85.8738803562554,30.1452670027907,0,0.995003800774898,1.05753375167124,-0,0,0.993491683560974,208.633253547805,0,0
252.72,0.9360595627174,0.936059562629991,0.93605956296222,330.858072735771,330.858072735771,118.344558850314,214.84291575345,85.8722380848093,30.1429188975119,0,0.995003800774898,1.0568351858525,-0,0,0.9944109125052,208.826291626092,0,0
252.73,0.936018330248625,0.936018330161106,0.936018330493812,331.6189987673,331.6189987673,118.593993545733,215.60935183898,85.869667274469,30.1399796538512,0,0.995003800774898,1.05662790665823,-0,0,0.986309207446474,207.12493356376,0,0
252.74,0.935993846135586,0.935993846047841,0.935993846380673,331.92048257131,331.92048257131,118.692798497239,215.913437807047,85.8688923729295,30.1381523913337,0,0.995003800774898,1.05615578508458,-0,0,0.996300720927828,209.223151394844,0,0
252.75,0.935969378128314,0.935969378040674,0.935969378373523,330.266033919477,330.266033919477,118.148681176979,214.261865042383,85.8679108257958,30.1362580512983,0,0.995003800774898,1.0575921769113,-0,0,0.979711458768735,205.739406341434,0,0
252.76,0.935984475277622,0.935984475189895,0.935984475522862,330.012929372764,330.012929372764,118.06614693601,214.004129686139,85.8715392922585,30.137260394367,0,0.995003800774898,1.05773000026991,-0,0,0.962957161000233,202.221003810049,0,0
252.77,0.936015410790603,0.936015410702981,0.936015411035956,329.65686061762,329.65686061762,117.950161724078,213.640437359357,85.8769992189555,30.1394240393074,0,0.995003800774898,1.05744450279716,-0,0,0.975936756363595,204.946718836355,0,0
252.78,0.936054197809025,0.936054197721523,0.936054198054165,329.297301423691,329.297301423691,117.833162399794,213.27224131199,85.8830868400172,30.1419732716836,0,0.995003800774898,1.0576986718713,-0,0,0.984052478556602,206.651020496886,0,0
252.79,0.936101728516207,0.936101728428509,0.936101728761121,329.516632240505,329.516632240505,117.906620311067,213.481528264697,85.8900525685495,30.1450514072582,0,0.995003800774898,1.05770934111673,-0,0,0.982251516806965,206.272818529463,0,0
252.8,0.936154347935161,0.936154347847743,0.936154348180438,330.36705796298,330.36705796298,118.187624889792,214.321039092238,85.8975786669214,30.148440203821,0,0.995003800774898,1.05690113273334,-0,0,0.997893530417894,209.557641387758,0,0
252.81,0.936196910567376,0.936196910480679,0.936196910813242,330.785512536231,330.785512536231,118.32634491003,214.730883617709,85.9036811041816,30.1509478143405,0,0.995003800774898,1.05766797944456,-0,0,0.962683419301944,202.163518053408,0,0
252.82,0.936281221529314,0.936281221441986,0.936281221774364,328.68104191771,328.68104191771,117.636859233676,212.60985112182,85.9146312752852,30.156559520605,0,0.995003800774898,1.05792263671163,-0,0,0.982427164439866,206.309704532372,0,0
252.83,0.936373054420235,0.936373054333077,0.936373054665404,331.299583118466,331.299583118466,118.49989350142,215.210789613638,85.9262918241423,30.1625016806856,0,0.995003800774898,1.05665626114118,-0,0,0.986343002383811,207.1320305006,0,0
252.84,0.936453114080472,0.936453113993439,0.936453114325864,331.302836751836,331.302836751836,118.502981307142,215.199049224401,85.9363312772814,30.1674562501532,0,0.995003800774898,1.057170282398,-0,0,0.969219322672692,203.536057761265,0,0
252.85,0.936571259529192,0.936571259442362,0.936571259774509,328.216612954666,328.216612954666,117.491522109832,212.090827259938,85.9506291658572,30.1751565288709,0,0.995003800774898,1.05810221706127,-0,0,0.996481166754212,209.261045018384,0,0
252.86,0.936687986235489,0.936687986148882,0.936687986480957,332.206615790749,332.206615790749,118.805868087966,216.059172374035,85.9648185915394,30.1826248251745,0,0.995003800774898,1.05633949042603,-0,0,0.989185822715214,207.729022770195,0,0
252.87,0.937060589380088,0.937060589291993,0.937060589623874,257.24202918639,257.24202918639,94.1748994509613,141.027900383324,86.00516447767,30.208964325396,0,0.995003800774898,1.0974897197963,-0,0,0.448255682610058,94.1336933481123,0,0
252.88,0.938279876186517,0.93827987610567,0.938279876425908,219.208022817015,219.208022817015,81.7046623413008,102.75716791076,86.149249244749,30.3016056615057,0,0.995003800774898,1.10950924280206,-0,0,0.445211206640573,93.4943533945203,0,0
252.89,0.939669959363358,0.939669959286953,0.939669959596934,212.764185560243,212.764185560243,79.6218874441771,96.0439482117546,86.3133734829192,30.4068638655687,0,0.995003800774898,1.11150871348164,-0,0,0.450110920683055,94.5232933434416,0,0
252.9,0.941062086748516,0.941062086675605,0.941062086975848,212.999030402488,212.999030402488,79.734070277275,96.0110664388033,86.4764903329973,30.5114736306878,0,0.995003800774898,1.11153694715732,-0,0,0.445911176583548,93.6413470825452,0,0
252.91,0.942280094456437,0.942280094389522,0.942280094679107,215.440123112952,215.440123112952,80.567147535495,98.216947108925,86.619614892554,30.6035611114725,0,0.995003800774898,1.11089988175006,-0,0,0.42705162479635,89.6808412072336,0,0
252.92,0.943528252258905,0.943528252191818,0.943528252475273,212.816432690781,212.816432690781,79.7359437037376,95.3546730788025,86.7647082836048,30.6970513283733,0,0.995003800774898,1.11173872395157,-0,0,0.447322238692739,93.9376701254752,0,0
252.93,0.944710209174622,0.944710209111583,0.94471020938699,213.692902983605,213.692902983605,80.0533789415159,96.0063528923433,86.9013483672358,30.7852017240258,0,0.995003800774898,1.11153545010628,-0,0,0.438948550092175,92.1791955193567,0,0
252.94,0.945853337385134,0.945853337323091,0.945853337592589,213.30620817424,213.30620817424,79.9544902802931,95.4035420230052,87.0326161277843,30.8700500234506,0,0.995003800774898,1.11170134017746,-0,0,0.431996297398996,90.7192224537891,0,0
252.95,0.946946913853459,0.946946913793793,0.946946914056912,216.438264031638,216.438264031638,81.0107790832279,98.3300093587531,87.1574355328639,30.9508191400212,0,0.995003800774898,1.11090269218319,-0,0,0.442973837369734,93.0245058476441,0,0
252.96,0.947987270338038,0.947987270280474,0.947987270538173,217.539906650504,217.539906650504,81.3981994366348,99.2375244876726,87.2752065123225,31.0271756505086,0,0.995003800774898,1.11065511087641,-0,0,0.460490377518738,96.702979278935,0,0
252.97,0.948960639359659,0.948960639303248,0.948960639556815,216.75863650422,216.75863650422,81.1649397628057,98.2758248996245,87.3845579379879,31.0982536666074,0,0.995003800774898,1.11086469612532,-0,0,0.428483175683797,89.9814668935974,0,0
252.98,0.949925549668151,0.949925549612935,0.949925549861937,216.434111359974,216.434111359974,81.081536995515,97.7728647983872,87.4926136945729,31.1686328670136,0,0.995003800774898,1.11104195214997,-0,0,0.437365716001974,91.8468003604146,0,0
252.99,0.950840075425176,0.950840075371436,0.95084007561631,218.679561653697,218.679561653697,81.8415026560982,99.8501217399699,87.5943995043574,31.2350404093695,0,0.995003800774898,1.11048744133701,-0,0,0.455706338159261,95.6983310134448,0,0
253,0.951708006607805,0.951708006554669,0.951708006796777,216.861655687739,216.861655687739,81.2646411485637,97.8736603699789,87.69022825279,31.2977670649704,0,0.995003800774898,1.11100696784286,-0,0,0.452196967698284,94.9613632166397,0,0
253.01,0.952527116200978,0.952527116148645,0.952527116387117,218.776698169799,218.776698169799,81.913506129715,99.639567202906,87.780282803078,31.3568481638153,0,0.995003800774898,1.11053003948232,-0,0,0.45319891678862,95.1717725256103,0,0
253.02,0.95330529366464,0.953305293613467,0.953305293849063,217.103663923028,217.103663923028,81.3819725216239,97.8254062410395,87.8653553887281,31.4129022932605,0,0.995003800774898,1.11103303780437,-0,0,0.461180734042613,96.8479541489488,0,0
253.03,0.95403819216524,0.954038192114254,0.95403819234714,215.908116946728,215.908116946728,81.0062616372194,96.4972558101013,87.9451621854428,31.4656989511835,0,0.995003800774898,1.11139926652099,-0,0,0.457712089135165,96.1195387183846,0,0
253.04,0.95473563129154,0.954735631241687,0.954735631471895,217.865155357698,217.865155357698,81.6658325763312,98.32874102003,88.020660710026,31.5157536276425,0,0.995003800774898,1.11088982634979,-0,0,0.452529801770616,95.0312583718294,0,0
253.05,0.95541475120113,0.955414751151549,0.955414751379133,216.541779674282,216.541779674282,81.246674649461,96.8836578371348,88.0937408391052,31.5643809980417,0,0.995003800774898,1.1113006569314,-0,0,0.461082166477657,96.8272549603081,0,0
253.06,0.956038118822525,0.95603811877228,0.956038118998565,219.775161361938,219.775161361938,82.323834789472,100.006169491849,88.1602265465201,31.6087653235693,0,0.995003800774898,1.11042733677206,-0,0,0.453471667999983,95.2290502799964,0,0
253.07,0.956643655646694,0.956643655598289,0.956643655822171,217.483257103437,217.483257103437,81.5844232680291,97.6071521952402,88.2243365387099,31.6517683694865,0,0.995003800774898,1.11106987849789,-0,0,0.442519133528767,92.9290180410411,0,0
253.08,0.957248678429414,0.957248678381234,0.957248678603338,214.673197410673,214.673197410673,80.6747169744201,94.6898188901207,88.2884735185676,31.6949050019843,0,0.995003800774898,1.11189904866023,-0,0,0.434938298096074,91.3370426001755,0,0
253.09,0.957823763097716,0.957823763050284,0.957823763270162,217.350291842712,217.350291842712,81.5678268555042,97.265179898204,88.349237601619,31.7358743428894,0,0.995003800774898,1.11119904128467,-0,0,0.442796586807794,92.9872832296367,0,0
253.1,0.958373109109037,0.958373109061183,0.958373109279783,214.452938671591,214.452938671591,80.628017956814,94.2712943519201,88.4067464335722,31.7748978860984,0,0.995003800774898,1.11201837700883,-0,0,0.432908124063864,90.9107060534115,0,0
253.11,0.958898741556491,0.958898741509139,0.958898741726167,218.992991000673,218.992991000673,82.1321745771977,98.7193627553497,88.4615275374165,31.8121007079064,0,0.995003800774898,1.1107992078374,-0,0,0.443919767239529,93.2231511203011,0,0
253.12,0.959391663171035,0.959391663122902,0.959391663339178,217.239338700456,217.239338700456,81.5668167576432,96.8803680188777,88.5121837246782,31.8467869569,0,0.995003800774898,1.11129255785319,-0,0,0.448079548774575,94.0967052426608,0,0
253.13,0.959847412728417,0.95984741268147,0.959847412896262,219.044340110986,219.044340110986,82.1702200033061,98.6070068906241,88.5585884202043,31.8787448001575,0,0.995003800774898,1.11080541521271,-0,0,0.44087437321058,92.5836183742219,0,0
253.14,0.960291251924093,0.960291251877145,0.960291252091146,218.088019783938,218.088019783938,81.8657260210573,97.5745400005169,88.603581306796,31.9098984766253,0,0.995003800774898,1.11111028368922,-0,0,0.455957849685348,95.751148433923,0,0
253.15,0.960703848001383,0.960703847954949,0.960703848167898,219.46682246787,219.46682246787,82.3279495257908,98.8833299106658,88.6448501908584,31.9386423663462,0,0.995003800774898,1.11073190629397,-0,0,0.449649249508001,94.4263423966802,0,0
253.16,0.961104296605723,0.961104296558633,0.961104296771611,216.453929952372,216.453929952372,81.3464003628851,95.8026127514448,88.6847070181412,31.9666101827858,0,0.995003800774898,1.11156444364552,-0,0,0.429149275664161,90.1213478894739,0,0
253.17,0.961504870515869,0.961504870469655,0.961504870680853,217.018156798067,217.018156798067,81.5406863246538,96.2982798232097,88.7249799052005,31.9948970696567,0,0.995003800774898,1.11149270958883,-0,0,0.4590237331175,96.3949839546749,0,0
253.18,0.961863288985289,0.961863288938956,0.961863289149455,219.009306451057,219.009306451057,82.2028653354804,98.2294156438612,88.7600743339088,32.0198164732869,0,0.995003800774898,1.11092254277352,-0,0,0.456211260416608,95.8043646874878,0,0
253.19,0.962187889063678,0.962187889017552,0.962187889227878,217.706912816001,217.706912816001,81.7816963481557,96.8731878649899,88.7913300549287,32.042394896082,0,0.995003800774898,1.11128670555524,-0,0,0.449359174105684,94.3654265621936,0,0
253.2,0.96251143410614,0.962511434060172,0.962511434269558,227.248618928125,227.248618928125,84.9249360081698,106.360231720429,88.8233229119624,32.0650642957337,0,0.995003800774898,1.10255700389277,-0,0,0.973991082643935,204.538127355226,0,0
253.21,0.962027354709222,0.962027354659604,0.962027354875566,325.667553839181,325.667553839181,117.26012514886,204.883105430179,88.7601685775934,32.0242798314093,0,0.995003800774898,1.06281355755724,-0,0,0.979787242266772,205.755320876022,0,0
253.22,0.961099077065654,0.961099077013096,0.961099077237687,334.600892598844,334.600892598844,120.170614228693,214.013541896957,88.6396125854785,31.9477381164083,0,0.995003800774898,1.06046653567111,-0,0,0.991422873857687,208.198803510114,0,0
253.23,0.960147862322961,0.960147862265869,0.960147862500959,334.995793423341,334.995793423341,120.274407557356,214.607422179321,88.5179028766565,31.8704683673637,0,0.995003800774898,1.06052463250321,-0,0,0.978622594343478,205.51074481213,0,0
253.24,0.959207220538692,0.959207220479179,0.9592072207223,335.459373105188,335.459373105188,120.401470715297,215.26465904065,88.3994671481761,31.7952469163623,0,0.995003800774898,1.0601171173302,-0,0,0.964746538425471,202.596773069349,0,0
253.25,0.958290456133933,0.958290456071319,0.958290456321943,333.619831805761,333.619831805761,119.772483462636,213.611500231509,88.2854656167096,31.7228659575428,0,0.995003800774898,1.06062041812482,-0,0,0.969944127480623,203.688266770931,0,0
253.26,0.957392831566512,0.957392831501656,0.957392831759391,334.216142331974,334.216142331974,119.944939048992,214.387965457211,88.1753244290967,31.6528524456663,0,0.995003800774898,1.05995375389496,-0,0,0.976933312626928,205.155995651655,0,0
253.27,0.9565030239724,0.956503023905451,0.956503024169435,335.211512404266,335.211512404266,120.24901993203,215.559983666558,88.0673707644677,31.5841579732396,0,0.995003800774898,1.05916239547731,-0,0,0.985002665587725,206.850559773422,0,0
253.28,0.955637570886513,0.955637570818145,0.955637571087301,332.499949318995,332.499949318995,119.335491454991,213.018918337234,87.9631445385762,31.5178864431842,0,0.995003800774898,1.06093129926905,-0,0,0.96804976797487,203.290451274723,0,0
253.29,0.954807922297032,0.954807922226575,0.954807922501337,332.881453118975,332.881453118975,119.43982504245,213.561607145435,87.8646625081857,31.4551834653539,0,0.995003800774898,1.06014283817942,-0,0,0.96782318305965,203.242868442527,0,0
253.3,0.954003513316376,0.954003513244384,0.954003513523639,333.19695093525,333.19695093525,119.523249270059,214.032292352641,87.7698819982662,31.3947765843424,0,0.995003800774898,1.05963448541012,-0,0,0.977706449068076,205.318354304296,0,0
253.31,0.953215283370702,0.95321528329827,0.95321528358119,333.894266065292,333.894266065292,119.73272600893,214.880569752746,87.6777347022544,31.3359616102913,0,0.995003800774898,1.05880736115988,-0,0,0.998402590938814,209.664544097151,0,0
253.32,0.9524317636658,0.95243176359171,0.952431763879274,334.636286099597,334.636286099597,119.957133230672,215.771749773942,87.5867135754227,31.277822750232,0,0.995003800774898,1.05900087364247,-0,0,0.975758964241108,204.909382490633,0,0
253.33,0.951686859082096,0.951686859006951,0.951686859298021,332.981137536266,332.981137536266,119.394757777707,214.257118119568,87.5009690871267,31.2230503295711,0,0.995003800774898,1.05939128846859,-0,0,0.975882964445968,204.935422533653,0,0
253.34,0.950970142555214,0.95097014247983,0.950970142773413,332.941905044134,332.941905044134,119.364355413456,214.351939299218,87.419216919748,31.1707488251672,0,0.995003800774898,1.05886002363887,-0,0,0.993365233413192,208.60669901677,0,0
253.35,0.950262028522236,0.95026202844519,0.95026202874266,335.149503954031,335.149503954031,120.0727452168,216.691364357435,87.3388798267384,31.1192597698582,0,0.995003800774898,1.05827347421003,-0,0,0.967314158845036,203.135973357457,0,0
253.36,0.949594822690187,0.949594822612463,0.949594822912515,331.991766503721,331.991766503721,119.018731657446,213.657029661695,87.2636487044438,31.071088137582,0,0.995003800774898,1.0594242853339,-0,0,0.972841494185391,204.296713778932,0,0
253.37,0.948959736885007,0.948959736807113,0.948959737109091,329.681175320579,329.681175320579,118.244084523199,211.462778683842,87.1927379237423,31.0256587129953,0,0.995003800774898,1.06031809435125,-0,0,0.983626615045469,206.561589159548,0,0
253.38,0.948363928032893,0.948363927954178,0.948363928258731,332.273379343135,332.273379343135,119.08194086225,214.163479075961,87.1267323491329,30.9831679180406,0,0.995003800774898,1.05857293915498,-0,0,0.995644159309228,209.085273454938,0,0
253.39,0.947754763835732,0.947754763756636,0.947754764063337,332.546506633467,332.546506633467,119.157244159779,214.547454701651,87.0592677975233,30.9397841342929,0,0.995003800774898,1.05918504671897,-0,0,0.965370630140358,202.727832329475,0,0
253.4,0.947194105847394,0.947194105767513,0.947194106075876,330.080952502272,330.080952502272,118.333675376659,212.182876324604,86.9978215985499,30.9002545791181,0,0.995003800774898,1.0597926329955,-0,0,0.973009186215127,204.331929105177,0,0
253.41,0.946657444634097,0.94665744455417,0.946657444864041,329.513012924809,329.513012924809,118.134474623032,211.710928335433,86.939438134979,30.8626464543967,0,0.995003800774898,1.0602575754628,-0,0,0.962419625295482,202.108121312051,0,0
253.42,0.946143449507509,0.946143449427414,0.946143449738414,329.596247742131,329.596247742131,118.149940149572,211.885305261282,86.8840480288836,30.8268944519652,0,0.995003800774898,1.05958529157222,-0,0,0.978346754133013,205.452818367933,0,0
253.43,0.945618206784625,0.945618206703685,0.945618207016495,333.442001562829,333.442001562829,119.401837775667,215.824133292099,86.8275472495131,30.7903210212172,0,0.995003800774898,1.05788167917545,-0,0,0.964451990620123,202.534918030226,0,0
253.44,0.945108225936286,0.945108225855408,0.945108226169103,330.342028288037,330.342028288037,118.371136176796,212.814511014937,86.7726417105131,30.7548755625873,0,0.995003800774898,1.05942180072208,-0,0,0.964403193078783,202.524670546544,0,0
