t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
253.45,0.944629969942447,0.944629969861109,0.944629970176192,329.144863702663,329.144863702663,117.966720142763,211.701105320922,86.7217818521827,30.7219765295585,0,0.995003800774898,1.05989595761489,-0,0,0.962139329496593,202.049259194285,0,0
253.46,0.944166118638864,0.944166118556909,0.944166118873062,328.015901280497,328.015901280497,117.585135246281,210.652733509969,86.6728625107075,30.6903052598209,0,0.995003800774898,1.05995163465215,-0,0,0.981832069432231,206.184734580768,0,0
253.47,0.943698152466681,0.94369815238508,0.943698152701532,331.382945947868,331.382945947868,118.681239627377,214.100999576733,86.6236456155501,30.6583007555849,0,0.995003800774898,1.05794718796768,-0,0,0.996001762431765,209.160370110671,0,0
253.48,0.943221587435071,0.943221587352723,0.943221587670887,331.252006342379,331.252006342379,118.627329990467,214.053424850602,86.5730948841623,30.6254866076146,0,0.995003800774898,1.05865768751676,-0,0,0.976055047825106,204.971560043272,0,0
253.49,0.942848475271902,0.94284847518857,0.942848475507076,330.216093372074,330.216093372074,118.27840578843,213.082280725993,86.5339813048275,30.5998313412532,0,0.995003800774898,1.05835446011984,-0,0,0.998545221007428,209.69449641156,0,0
253.5,0.94251283353862,0.942512833456769,0.942512833776004,330.073302837718,330.073302837718,118.223841908232,212.998114445325,86.498653694916,30.5765346974772,0,0.995003800774898,1.05912144740981,-0,0,0.977288515522509,205.230588259727,0,0
253.51,0.94219096710798,0.942190967025054,0.94219096734533,330.332010307529,330.332010307529,118.30167207813,213.312174967542,86.4653338820258,30.5545014579615,0,0.995003800774898,1.05868338118165,-0,0,0.970291715249572,203.76126020241,0,0
253.52,0.941879607795068,0.941879607711491,0.941879608033383,330.109922370777,330.109922370777,118.221737463315,213.143409606565,86.4332514730528,30.5332612911594,0,0.995003800774898,1.05871944189612,-0,0,0.968438119420948,203.372005078399,0,0
253.53,0.941586134081172,0.94158613399822,0.941586134319622,330.748728942494,330.748728942494,118.425206793422,213.832181164036,86.4032629630219,30.5132848154362,0,0.995003800774898,1.05773091700858,-0,0,0.994996227205549,208.949207713165,0,0
253.54,0.941279469342193,0.941279469258217,0.941279469581202,333.060097458462,333.060097458462,119.178052888848,216.196346143963,86.3715840056466,30.4921673088527,0,0.995003800774898,1.05707088008396,-0,0,0.98212127572875,206.245467903037,0,0
253.55,0.940991311074189,0.940991310990033,0.94099131131365,331.240494967481,331.240494967481,118.573551541666,214.426180493273,86.3419283477037,30.472386126504,0,0.995003800774898,1.05778313815557,-0,0,0.987169642156515,207.305624852868,0,0
253.56,0.940721137512132,0.940721137427676,0.940721137752022,332.638472889068,332.638472889068,119.027076034446,215.87011120388,86.3144460620218,30.4539156231666,0,0.995003800774898,1.05734533080727,-0,0,0.967751574799333,203.22783070786,0,0
253.57,0.940475619122235,0.940475619037368,0.940475619362476,330.772338422485,330.772338422485,118.408333344554,214.045370007127,86.2897301960748,30.4372382192833,0,0.995003800774898,1.05762698329373,-0,0,0.991161643293605,208.143945091657,0,0
253.58,0.940219383194433,0.940219383109603,0.940219383435201,332.384451800024,332.384451800024,118.932594819063,215.700738463191,86.2639219373153,30.4197913995174,0,0.995003800774898,1.0568247141007,-0,0,0.998214812533242,209.625110631981,0,0
253.59,0.939961067613384,0.939961067528516,0.939961067854386,333.429729306013,333.429729306013,119.270459287267,216.789937865288,86.2377110532418,30.4020803874831,0,0.995003800774898,1.05690832531085,-0,0,0.969773503960938,203.652435831797,0,0
253.6,0.939734898269108,0.939734898183877,0.939734898510432,328.923701353443,328.923701353443,117.784499507293,212.321658329141,86.2151899805274,30.3868530437744,0,0.995003800774898,1.05909371152872,-0,0,0.963934056242588,202.426151810943,0,0
253.61,0.939556576987518,0.939556576902101,0.93955657722873,329.822593414209,329.822593414209,118.076262562039,213.249074081301,86.1983875761924,30.3751317567154,0,0.995003800774898,1.05796896738025,-0,0,0.980482119937875,205.901245186954,0,0
253.62,0.939370306990653,0.939370306905196,0.939370307232357,330.41826241518,330.41826241518,118.268102760355,213.875248149001,86.1803890528569,30.3626252133225,0,0.995003800774898,1.05758460374369,-0,0,0.996854260548344,209.339394715152,0,0
253.63,0.939172790588252,0.939172790502883,0.939172790830301,334.141547173023,334.141547173023,119.487642210159,217.631352732549,86.1610444252202,30.3491500152538,0,0.995003800774898,1.05593726494294,-0,0,0.985231869432298,206.898692580783,0,0
253.64,0.9389796837679,0.938979683682178,0.938979684010201,331.081278114354,331.081278114354,118.477585592275,214.603477351121,86.1418791669632,30.3359215962703,0,0.995003800774898,1.05770496629365,-0,0,0.978683975799561,205.523634917908,0,0
253.65,0.938827654643787,0.938827654558027,0.938827654886283,330.189426498559,330.189426498559,118.181291200265,213.736094252395,86.1275809194539,30.3257513267105,0,0.995003800774898,1.058107527727,-0,0,0.970257560079873,203.754087616773,0,0
253.66,0.938694164836629,0.938694164751064,0.938694165079407,330.806032322355,330.806032322355,118.381262635414,214.373668732805,86.1154554483319,30.3169081412186,0,0.995003800774898,1.05727138769856,-0,0,0.986017423050078,207.063658840516,0,0
253.67,0.93856116054843,0.938561160462436,0.938561160791135,329.209053691588,329.209053691588,117.853608851128,212.798065620432,86.1030524882164,30.3079355829402,0,0.995003800774898,1.05842625126618,-0,0,0.985770983769215,207.011906591535,0,0
253.68,0.938450009967528,0.938450009881677,0.938450010210496,329.984705908111,329.984705908111,118.106349881653,213.590916892178,86.093242029376,30.300546986557,0,0.995003800774898,1.0580373702925,-0,0,0.977135791809713,205.19851628004,0,0
253.69,0.938352463769666,0.938352463683853,0.938352464012463,328.752666188771,328.752666188771,117.699494150202,212.373770008899,86.084812107303,30.2940840725693,0,0.995003800774898,1.05889176882457,-0,0,0.963774693867201,202.392685712112,0,0
253.7,0.938284052476115,0.938284052390318,0.938284052718974,327.349273952178,327.349273952178,117.237045354828,210.979710379702,86.0797896207405,30.2897739517354,0,0.995003800774898,1.05882678300639,-0,0,0.992886164663894,208.506094579418,0,0
253.71,0.93821281261111,0.938212812525491,0.938212812854142,333.338264228065,333.338264228065,119.204223024489,216.979107538134,86.0742388714646,30.2849178184667,0,0.995003800774898,1.05617363549544,-0,0,0.977520482294647,205.279301281876,0,0
253.72,0.938140926049176,0.938140925963314,0.93814092629278,329.320543742606,329.320543742606,117.882235080632,212.972648493241,86.0680585161296,30.2798367332351,0,0.995003800774898,1.05819124381519,-0,0,0.988057773470528,207.492132428811,0,0
253.73,0.938089833573466,0.938089833487622,0.938089833816687,332.436856760993,332.436856760993,118.905645143278,216.096032263349,86.0645388183139,30.2762856793294,0,0.995003800774898,1.05660872987379,-0,0,0.978401528029881,205.464320886275,0,0
253.74,0.938046602022179,0.938046601936399,0.938046602265569,328.513165308574,328.513165308574,117.61523870483,212.178443963986,86.0615268757361,30.2731944688517,0,0.995003800774898,1.05846207451056,-0,0,0.994888140627976,208.926509531875,0,0
253.75,0.938028446096091,0.938028446010078,0.938028446339948,329.920617980685,329.920617980685,118.077720523124,213.587247078008,86.0614851163352,30.271885786342,0,0.995003800774898,1.05815530053267,-0,0,0.974514266249614,204.647995912419,0,0
253.76,0.938020208258821,0.93802020817297,0.938020208502216,332.106659794367,332.106659794367,118.796353624901,215.772815999772,86.0626024240706,30.2712413705237,0,0.995003800774898,1.05636130787278,-0,0,0.990004028767013,207.900846041073,0,0
253.77,0.938007252815137,0.938007252729473,0.938007253058972,333.223293477705,333.223293477705,119.163264070996,216.89070468791,86.0626764306327,30.2699123591622,0,0.995003800774898,1.05610495528271,-0,0,0.989527411070282,207.800756324759,0,0
253.78,0.938005806669759,0.938005806583962,0.938005806913911,333.257148681364,333.257148681364,119.174528343553,216.923933024963,86.0638966888655,30.2693189675351,0,0.995003800774898,1.05660984214596,-0,0,0.963884070409127,202.415654785917,0,0
253.79,0.938038266239221,0.938038266153606,0.938038266483373,331.649389325802,331.649389325802,118.647066759404,215.309072411981,86.0690711896862,30.2712457241352,0,0.995003800774898,1.05660768406523,-0,0,0.989580344199584,207.811872281913,0,0
253.8,0.938086411614806,0.938086411529073,0.93808641185911,332.363239705428,332.363239705428,118.882991128043,216.013477081218,86.0757248885466,30.2740377356628,0,0.995003800774898,1.05645582513325,-0,0,0.995662180855317,209.089057979617,0,0
253.81,0.938005994968586,0.93800599488318,0.938005995213891,333.601565793302,333.601565793302,119.288440820308,217.264184114737,86.0689434360547,30.2684382425105,0,0.995003800774898,1.05643031305659,-0,0,0.966006749625905,202.86141742144,0,0
253.82,0.937969560908344,0.937969560823863,0.937969561152955,332.301073160555,332.301073160555,118.86047233862,215.968033432409,86.0670688006478,30.2659709274979,0,0.995003800774898,1.05672074173033,-0,0,0.967274333300553,203.127609993116,0,0
253.83,0.937957325430902,0.937957325345034,0.937957325675381,330.103972623734,330.103972623734,118.138360647152,213.771005088394,86.0677884259255,30.2651791094151,0,0.995003800774898,1.05770498447721,-0,0,0.979558859445424,205.707360483539,0,0
253.84,0.937950365223849,0.93795036513896,0.937950365469522,332.359632109845,332.359632109845,118.879942069029,216.025690883174,86.0692217065506,30.2647195201204,0,0.995003800774898,1.05617113619662,-0,0,0.997195836734974,209.411125714345,0,0
253.85,0.937929177998018,0.937929177913038,0.937929178243278,331.011439710305,331.011439710305,118.436556199219,214.679849259846,86.0685690423448,30.2630214081143,0,0.995003800774898,1.05781369553312,-0,0,0.971055094340823,203.921569811573,0,0
253.86,0.937950247077511,0.937950246993222,0.937950247323339,329.693281653497,329.693281653497,118.004118916656,213.355815527935,86.0729524464879,30.2645136790747,0,0.995003800774898,1.05801460302418,-0,0,0.973324546525747,204.398154770407,0,0
253.87,0.937965198983822,0.937965198899939,0.937965199229339,331.623596966571,331.623596966571,118.639271950936,215.281277968498,86.0767499229212,30.2655690751519,0,0.995003800774898,1.05681335579076,-0,0,0.980755349465701,205.958623387797,0,0
253.88,0.937986103295235,0.937986103211135,0.937986103541237,332.621336659191,332.621336659191,118.967953053155,216.273788351384,86.0808018698229,30.2667464379841,0,0.995003800774898,1.05626394909827,-0,0,0.990367779502439,207.977233695512,0,0
253.89,0.937996418997968,0.937996418914323,0.937996419244227,332.029160322283,332.029160322283,118.773775985141,215.678500039719,86.0835438744384,30.2671164081256,0,0.995003800774898,1.05663443401193,-0,0,0.99705167839085,209.380852462079,0,0
253.9,0.938018605074592,0.938018604990902,0.938018605320928,331.114890348185,331.114890348185,118.4740098365,214.758993180754,86.0875839244889,30.2683132429423,0,0.995003800774898,1.05721320465164,-0,0,0.996873893953273,209.343517730187,0,0
253.91,0.938063726621888,0.938063726538517,0.93806372686911,329.671478017732,329.671478017732,118.000869821611,213.306161772151,86.0941740419783,30.2711422036026,0,0.995003800774898,1.05803538094305,-0,0,0.994270298979585,208.796762785713,0,0
253.92,0.938128310346278,0.938128310263108,0.938128310593045,329.006950792262,329.006950792262,117.784220689361,212.628520549909,86.1030263074088,30.2754039349443,0,0.995003800774898,1.05849678819024,-0,0,0.985650733950095,206.98665412952,0,0
253.93,0.938207621963319,0.938207621880179,0.938207622209997,330.73331262812,330.73331262812,118.353777687632,214.339042120661,86.1135776834025,30.2806928240563,0,0.995003800774898,1.05789675206187,-0,0,0.960880248931355,201.784852275585,0,0
253.94,0.938312193002649,0.938312192919767,0.938312193249691,327.622888974063,327.622888974063,117.334135152563,211.208353759381,86.1267720351898,30.2877631794919,0,0.995003800774898,1.05931604089246,-0,0,0.964052124799013,202.450946207793,0,0
253.95,0.938426080241458,0.938426080158746,0.938426080487846,327.370477941246,327.370477941246,117.254149054686,210.933599010154,86.1412526747178,30.2956262563743,0,0.995003800774898,1.0594172646342,-0,0,0.964203083049852,202.482647440469,0,0
253.96,0.938543776408022,0.93854377632541,0.93854377665422,330.044037700577,330.044037700577,118.135961532563,213.584247548113,86.1561437301886,30.3036464222759,0,0.995003800774898,1.05768761612166,-0,0,0.976915800464094,205.15231809746,0,0
253.97,0.938645528126118,0.938645528043448,0.938645528372246,328.47476978699,328.47476978699,117.622747486644,211.995684862228,86.1687728239522,30.3103121008099,0,0.995003800774898,1.0588630972146,-0,0,0.979019720433797,205.594141291097,0,0
253.98,0.938755666969063,0.938755666886395,0.938755667215107,331.940641219702,331.940641219702,118.764742808907,215.440481672705,86.1825835375428,30.3175760094534,0,0.995003800774898,1.05666033285715,-0,0,0.989640591143858,207.82452414021,0,0
253.99,0.938835703679406,0.938835703597109,0.938835703925819,333.213168958845,333.213168958845,119.185007841508,216.698135586739,86.192577464208,30.3224559078972,0,0.995003800774898,1.05687194697842,-0,0,0.960979135070182,201.805618364738,0,0
254,0.938958158421221,0.938958158338989,0.938958158668256,328.396252963816,328.396252963816,117.604795494654,211.858476853436,86.2073234395897,30.3304526707906,0,0.995003800774898,1.05840847305869,-0,0,0.999287421701905,209.8503585574,0,0
254.01,0.939039844852307,0.939039844770292,0.93903984509861,333.535111768062,333.535111768062,119.295986000149,216.981529727921,86.2179147469206,30.3356672932198,0,0.995003800774898,1.05674565562792,-0,0,0.96035310072728,201.674151152729,0,0
254.02,0.939148890382043,0.939148890299526,0.939148890628374,329.745281815542,329.745281815542,118.053063269407,213.171235717906,86.2312801986275,30.3427658990082,0,0.995003800774898,1.05775865116617,-0,0,0.996413347591175,209.246802994147,0,0
254.03,0.939249067133236,0.939249067051247,0.939249067379677,330.666048633442,330.666048633442,118.358230836538,214.073144677825,86.2436964442246,30.3492075113929,0,0.995003800774898,1.05803892710947,-0,0,0.978941300083288,205.57767301749,0,0
254.04,0.939350568262291,0.939350568179865,0.939350568508903,331.825935591809,331.825935591809,118.742067242563,215.213619327653,86.2564702369926,30.3558460271638,0,0.995003800774898,1.05704204960368,-0,0,0.98399415308051,206.638772146907,0,0
254.05,0.939437210405255,0.939437210323258,0.939437210652062,331.076906173283,331.076906173283,118.498085623922,214.448123407178,86.2674112649447,30.3613715011611,0,0.995003800774898,1.05756736961649,-0,0,0.987480002294742,207.370800481896,0,0
254.06,0.939536794096621,0.939536794014374,0.939536794343398,330.286409630006,330.286409630006,118.240782848831,213.638798957727,86.2797855709713,30.3678251013077,0,0.995003800774898,1.05851668970555,-0,0,0.963623569286122,202.360949550086,0,0
254.07,0.939906126729757,0.939906126649665,0.939906126976038,254.747708126607,254.747708126607,93.4212546135019,138.032298167396,86.3207642529517,30.3946457062598,0,0.995003800774898,1.09832474825607,-0,0,0.437280196287895,91.828841220458,0,0
254.08,0.941105708598912,0.941105708521741,0.941105708838398,215.059291053453,215.059291053453,80.4070653782087,98.1084388274522,86.4639524121451,30.4868998138558,0,0.995003800774898,1.1107587396488,-0,0,0.445810493318201,93.6202035968223,0,0
254.09,0.942409642749117,0.942409642676702,0.942409642983601,214.19428137949,214.19428137949,80.1561767518222,96.9876994671221,86.6197105678075,30.586871344561,0,0.995003800774898,1.11122349465219,-0,0,0.423982000423571,89.0362200889499,0,0
254.1,0.943716219666961,0.943716219597822,0.943716219894752,210.707724924926,210.707724924926,79.0434499766639,93.2466884561812,86.7745692699651,30.6864671987794,0,0.995003800774898,1.11232097551602,-0,0,0.425551181531503,89.3657481216156,0,0
254.11,0.944975418385279,0.944975418319394,0.944975418607676,213.667420604072,213.667420604072,80.0481387687079,95.9623352553077,86.9230515425605,30.7820338062035,0,0.995003800774898,1.11160255655999,-0,0,0.458785269955313,96.3449066906158,0,0
254.12,0.946150036361665,0.946150036298816,0.946150036578382,212.766802452745,212.766802452745,79.7816414128321,94.8356743467254,87.060465426117,30.8706626799024,0,0.995003800774898,1.1118530059443,-0,0,0.436541738510493,91.6737650872036,0,0
254.13,0.947269959230651,0.947269959169659,0.947269959442837,216.317921138161,216.317921138161,80.9768467847616,98.1722817358846,87.190806089577,30.954833312699,0,0.995003800774898,1.11093404505259,-0,0,0.435118569859523,91.3748996704998,0,0
254.14,0.948352464709844,0.948352464650832,0.948352464917743,213.559796006994,213.559796006994,80.0971824241862,95.2081398615165,87.3158349764882,31.035821168989,0,0.995003800774898,1.11176328871766,-0,0,0.439586070720343,92.3130748512719,0,0
254.15,0.949368654969176,0.949368654912175,0.949368655173071,215.154238127075,215.154238127075,80.6464200013296,96.6096601282164,87.4328191378473,31.1117588610108,0,0.995003800774898,1.11139260202328,-0,0,0.454538379602633,95.453059716553,0,0
254.16,0.950317898264136,0.950317898208283,0.950317898464119,214.816212298235,214.816212298235,80.5586684646404,96.0925650948246,87.5412813948808,31.1823658085292,0,0.995003800774898,1.11149980667791,-0,0,0.438510139974522,92.0871293946496,0,0
254.17,0.951215988233498,0.951215988178798,0.951215988430203,216.373231841542,216.373231841542,81.0924454043445,97.4807410312555,87.643441477383,31.2490493329039,0,0.995003800774898,1.11112972542025,-0,0,0.442223014526899,92.8668330506488,0,0
254.18,0.952041052573335,0.952041052519839,0.952041052767021,217.59725816554,217.59725816554,81.5148851588709,98.5503127494553,87.7367485960083,31.3101968200764,0,0.995003800774898,1.11084011942964,-0,0,0.454062983046571,95.3532264397799,0,0
254.19,0.952814927658657,0.95281492760585,0.952814927849231,214.928489716657,214.928489716657,80.6564802714391,95.7373093132637,87.8237132040162,31.3674671993773,0,0.995003800774898,1.11161058832105,-0,0,0.451793832078765,94.8767047365406,0,0
254.2,0.953527768541484,0.953527768489495,0.95352776872944,216.185370846004,216.185370846004,81.0868396801155,96.8616636372993,87.9034959055944,31.4202113031103,0,0.995003800774898,1.11128197038913,-0,0,0.433866970783766,91.1120638645909,0,0
254.21,0.954206149940669,0.954206149889484,0.954206150126303,215.924074056377,215.924074056377,81.0172954158295,96.4746914965496,87.9790147579612,31.4703678018664,0,0.995003800774898,1.11140767034732,-0,0,0.438109404795845,92.0029750071274,0,0
254.22,0.954838665178047,0.95483866512749,0.954838665361683,216.963487682134,216.963487682134,81.3740918342844,97.3974417704308,88.0489903734738,31.5170555382294,0,0.995003800774898,1.11117329639354,-0,0,0.458696159616598,96.3261935194855,0,0
254.23,0.955397103701205,0.955397103650968,0.955397103882442,216.270591027083,216.270591027083,81.1596211180943,96.6022558439818,88.1101296131136,31.5582055699874,0,0.995003800774898,1.11135547496605,-0,0,0.442590540788391,92.944013565562,0,0
254.24,0.955916692007179,0.955916691957279,0.955916692186659,219.802014963369,219.802014963369,82.3326291739659,100.038941876878,88.1666536117107,31.5964194747797,0,0.995003800774898,1.11043579088592,-0,0,0.456291555092935,95.8212265695165,0,0
254.25,0.956375207418379,0.956375207368558,0.956375207596449,217.616246582336,217.616246582336,81.6249051245542,97.7704866875985,88.215738611481,31.6300212832564,0,0.995003800774898,1.11100259657094,-0,0,0.426608946525457,89.587878770346,0,0
254.26,0.956820124140318,0.956820124090981,0.956820124316613,218.522309482452,218.522309482452,81.933127764489,98.5960412914378,88.2634446246284,31.6628235663852,0,0.995003800774898,1.11082433124292,-0,0,0.443220041027229,93.076208615718,0,0
254.27,0.957206693220009,0.957206693170797,0.957206693395006,218.609042494682,218.609042494682,81.9705725635867,98.613542075704,88.3042284196329,31.6912719993447,0,0.995003800774898,1.11080019784039,-0,0,0.43923505213464,92.2393609482744,0,0
254.28,0.957584388836743,0.957584388787866,0.957584389009794,214.991118871663,214.991118871663,80.7901480364596,94.9279122137634,88.3439799048995,31.719226753,0,0.995003800774898,1.11185094496873,-0,0,0.449719800486509,94.441158102167,0,0
254.29,0.957924372678127,0.957924372628869,0.95792437285053,215.194796125645,215.194796125645,80.864920507248,95.0707746150916,88.3795065099803,31.7445150005728,0,0.995003800774898,1.11181831080585,-0,0,0.452643943853398,95.0552282092136,0,0
254.3,0.958223650292525,0.958223650243761,0.958223650463712,215.967088319982,215.967088319982,81.1255418187322,95.79024391532,88.4101404456673,31.7667039589947,0,0.995003800774898,1.11158503540754,-0,0,0.433306882009799,90.9944452220578,0,0
254.31,0.958497833092675,0.958497833043849,0.958497833262548,218.437694969021,218.437694969021,81.9437251379405,98.2129718279624,88.4377498675683,31.7869732734904,0,0.995003800774898,1.11091763236246,-0,0,0.431691265665326,90.6551657897184,0,0
254.32,0.958741667423954,0.958741667374996,0.958741667593213,217.647761378265,217.647761378265,81.68944619422,97.3810503960355,88.4617044063536,31.8050065758764,0,0.995003800774898,1.11114538105619,-0,0,0.433898421557412,91.1186685270566,0,0
254.33,0.958961442291244,0.95896144224288,0.958961442459646,218.346261816039,218.346261816039,81.9238021467683,98.042064454363,88.4828949356308,31.821302426045,0,0.995003800774898,1.11097881754422,-0,0,0.446699609436323,93.8069179816278,0,0
254.34,0.959140366568284,0.959140366519629,0.95914036673531,219.926361755045,219.926361755045,82.4468903941148,99.5926005991636,88.4992478490942,31.8345133067873,0,0.995003800774898,1.11055204101559,-0,0,0.457389196561866,96.0517312779918,0,0
254.35,0.959274599946886,0.959274599897977,0.959274600113977,220.528920386588,220.528920386588,82.6475498169391,100.174206984979,88.5103266160986,31.8443867855102,0,0.995003800774898,1.11037226085134,-0,0,0.449771633620979,94.4520430604055,0,0
254.36,0.959419093392701,0.959419093344282,0.959419093559256,215.396941158585,215.396941158585,80.9636226706916,95.0191922624019,88.5225840658851,31.8551648302975,0,0.995003800774898,1.11177558372605,-0,0,0.424733709594857,89.1940790149199,0,0
254.37,0.959570786568517,0.959570786519795,0.959570786733772,216.755602144498,216.755602144498,81.4133253794301,96.3528311839105,88.536058910433,31.8667120501544,0,0.995003800774898,1.11144766171553,-0,0,0.43192970885337,90.7052388592077,0,0
254.38,0.959704440314735,0.959704440266297,0.959704440479515,216.237928599113,216.237928599113,81.2458361209284,95.8137183519719,88.5473150982551,31.8768951488864,0,0.995003800774898,1.11160903299017,-0,0,0.445452059322278,93.5449324576784,0,0
254.39,0.959892395715355,0.959892395667946,0.959892395880565,215.728476440672,215.728476440672,81.0822211021694,95.2738885427705,88.56409108914,31.8904968087617,0,0.995003800774898,1.11174119062201,-0,0,0.437462624118914,91.8671510649719,0,0
254.4,0.960111361705616,0.960111361657088,0.960111361869061,230.030814736078,230.030814736078,85.7877669643393,109.540222974757,88.5846481730276,31.9059435882935,0,0.995003800774898,1.10176177945669,-0,0,0.968091573142489,203.299230359923,0,0
254.41,0.95954349898504,0.959543498931618,0.959543499150504,319.130603535159,319.130603535159,115.057942064595,198.758792072399,88.5121962235958,31.8596152391637,0,0.995003800774898,1.06647946952827,-0,0,0.945996376345917,198.659239032643,0,0
254.42,0.958617809806584,0.958617809751752,0.958617809978413,330.026969837413,330.026969837413,118.613988945952,209.849551745513,88.3931898621415,31.784228229759,0,0.995003800774898,1.06235419251816,-0,0,0.957534131767982,201.082167671276,0,0
254.43,0.957669724031843,0.957669723971912,0.957669724208695,327.31324910765,327.31324910765,117.696274254484,207.33278993426,88.2725301622865,31.7079290111032,0,0.995003800774898,1.06434025836993,-0,0,0.941116137011482,197.634388772411,0,0
254.44,0.95676024080827,0.956760240745895,0.95676024099042,326.316993077773,326.316993077773,117.344496930966,206.522539352242,88.158609293384,31.6358444321474,0,0.995003800774898,1.06390020032754,-0,0,0.958948257267662,201.379134026209,0,0
254.45,0.955872164690902,0.955872164625514,0.955872164877022,329.510097127931,329.510097127931,118.370494711814,209.895587424856,88.0484949044859,31.5660147985895,0,0.995003800774898,1.06239917618946,-0,0,0.949438916504772,199.382172466002,0,0
254.46,0.955017277798037,0.955017277730178,0.955017277988758,326.41259666244,326.41259666244,117.329905150598,206.970090522523,87.943196982508,31.4993091574085,0,0.995003800774898,1.0637512616125,-0,0,0.954681607039701,200.483137478337,0,0
254.47,0.954199816592514,0.954199816522483,0.954199816786582,325.70236921854,325.70236921854,117.075201542337,206.422493366404,87.8436666816956,31.4362091704401,0,0.995003800774898,1.06412593643937,-0,0,0.94318371722093,198.068580616395,0,0
254.48,0.95343424344276,0.953434243370981,0.95343424364037,324.769168440782,324.769168440782,116.748714103265,205.640434316923,87.7511996938331,31.377534430026,0,0.995003800774898,1.06385409010087,-0,0,0.963356197515903,202.30480147834,0,0
254.49,0.952691717359811,0.952691717286707,0.952691717560761,327.573844307008,327.573844307008,117.65152510338,208.590803678002,87.6621486608909,31.3208919681147,0,0.995003800774898,1.06291399363461,-0,0,0.93894332615848,197.178098493281,0,0
254.5,0.951988927863467,0.951988927788389,0.951988928067199,325.123389595731,325.123389595731,116.828192863747,206.277347315228,87.5783940875524,31.2676481929505,0,0.995003800774898,1.06333594676748,-0,0,0.963101148387457,202.251241161366,0,0
254.51,0.951311856360715,0.951311856284781,0.951311856567411,327.881749169889,327.881749169889,117.717687232526,209.166847245087,87.4983167222971,31.2165852025056,0,0.995003800774898,1.06231730665268,-0,0,0.944629266637645,198.372145993905,0,0
254.52,0.950674447277505,0.950674447200553,0.950674447486773,327.175264047075,327.175264047075,117.469418034272,208.583277426531,87.4232835557494,31.1687030647939,0,0.995003800774898,1.06197224432407,-0,0,0.964395792526863,202.523116430641,0,0
254.53,0.950051782620361,0.950051782542523,0.950051782832581,329.661670565776,329.661670565776,118.271060164889,211.189126301382,87.3504445245295,31.1220997398642,0,0.995003800774898,1.06112562828852,-0,0,0.945424822852057,198.539212798932,0,0
254.54,0.949455816300985,0.949455816222186,0.94945581651524,328.825741117128,328.825741117128,117.981467665372,210.466784552788,87.2811776717964,31.0777788925443,0,0.995003800774898,1.06124085380731,-0,0,0.945393153195383,198.53256217103,0,0
254.55,0.948902313380895,0.948902313301609,0.948902313597255,328.514917771365,328.514917771365,117.865595732404,210.260948840055,87.2172067667494,31.0367621645613,0,0.995003800774898,1.06113951979262,-0,0,0.95178416366876,199.87467437044,0,0
254.56,0.948382843411808,0.94838284333173,0.948382843629723,327.469178497989,327.469178497989,117.509061335114,209.313372742143,87.1574214563484,30.9983842994973,0,0.995003800774898,1.06176592006395,-0,0,0.947624063013436,199.001053232822,0,0
254.57,0.9479032150571,0.947903214976725,0.947903215276866,325.49053372834,325.49053372834,116.846965967718,207.42470197558,87.1026426448909,30.9631891078692,0,0.995003800774898,1.06262305424898,-0,0,0.948085257872919,199.097904153313,0,0
254.58,0.947468513063905,0.947468512982946,0.947468513285008,324.173882967827,324.173882967827,116.403634419502,206.189039115221,87.0533923113846,30.9314515412216,0,0.995003800774898,1.06264388335576,-0,0,0.974992584132227,204.748442667768,0,0
254.59,0.947042893279738,0.947042893198451,0.947042893502444,329.664725436732,329.664725436732,118.198062926965,211.759058781772,87.0053751953207,30.9002914596391,0,0.995003800774898,1.06046520418705,-0,0,0.945045946149317,198.459648691357,0,0
254.6,0.946640650312534,0.94664065023096,0.946640650536749,327.608156637008,327.608156637008,117.512338027091,209.777345345317,86.9599423151387,30.8708689765519,0,0.995003800774898,1.06135868747321,-0,0,0.940367756212855,197.4772288047,0,0
254.61,0.946288026174532,0.946288026092871,0.946288026399979,324.428994219045,324.428994219045,116.458903359302,206.663321276035,86.9204320436913,30.8452408993182,0,0.995003800774898,1.0629326012779,-0,0,0.938963980511562,197.182435907428,0,0
254.62,0.945978490233302,0.945978490151433,0.945978490459718,323.545940801151,323.545940801151,116.161296006451,205.836756501659,86.8862402746246,30.8229440248678,0,0.995003800774898,1.06325020846398,-0,0,0.936686247436759,196.704111961719,0,0
254.63,0.945698727743145,0.945698727661061,0.945698727970168,322.853917057468,322.853917057468,115.927236747455,205.195425137542,86.8556214170156,30.8028705029106,0,0.995003800774898,1.06287907573736,-0,0,0.96825753431774,203.334082206725,0,0
254.64,0.945426957393324,0.945426957310997,0.945426957621275,326.09356505383,326.09356505383,116.985603428412,208.48467420237,86.8257483803216,30.7831424711383,0,0.995003800774898,1.06202203835054,-0,0,0.940980184149243,197.605838671341,0,0
254.65,0.945176961524939,0.945176961442792,0.945176961753732,327.047127800605,327.047127800605,117.293116697677,209.483668661831,86.7984462606338,30.7650128781404,0,0.995003800774898,1.06085443958503,-0,0,0.954157320164599,200.373037234566,0,0
254.66,0.9449373181929,0.944937318110671,0.944937318422701,326.433310936538,326.433310936538,117.085664706109,208.913697905588,86.7721185307519,30.7474945001981,0,0.995003800774898,1.06108576178711,-0,0,0.970580917679877,203.821992712774,0,0
254.67,0.944720551677289,0.944720551595068,0.944720551908306,327.073250869912,327.073250869912,117.290844747159,209.59335434725,86.7483490288331,30.7315474938282,0,0.995003800774898,1.0614058877707,-0,0,0.944176994806403,198.277168909345,0,0
254.68,0.944541628025392,0.944541627943274,0.944541628256903,326.351273920814,326.351273920814,117.049347737436,208.903726321067,86.7290862262905,30.7184613734561,0,0.995003800774898,1.06141590320563,-0,0,0.94209479497932,197.839906945657,0,0
254.69,0.944396412804499,0.944396412722506,0.944396413036996,325.570545679617,325.570545679617,116.789350967003,208.149158157183,86.7136323426956,30.7077551797386,0,0.995003800774898,1.06121576130877,-0,0,0.970813237057825,203.870779782143,0,0
254.7,0.944239759274342,0.944239759192144,0.944239759507237,328.289257642842,328.289257642842,117.679277671802,210.89625106463,86.696873479359,30.696133098853,0,0.995003800774898,1.06055352829183,-0,0,0.946893352625013,198.847604051253,0,0
254.71,0.943979698277424,0.943979698196569,0.943979698512932,327.502123912015,327.502123912015,117.414645152733,210.154597847796,86.6695521608064,30.6779739034124,0,0.995003800774898,1.06033125942579,-0,0,0.962635509208893,202.153456933868,0,0
254.72,0.943757002622248,0.943757002539133,0.943757002855293,327.137598700185,327.137598700185,117.28975880018,209.829132285494,86.6461858230986,30.6622805915914,0,0.995003800774898,1.06083853426363,-0,0,0.956713443494699,200.909823133887,0,0
254.73,0.94354122972555,0.943541229643943,0.943541229961017,326.607511964048,326.607511964048,117.110679365578,209.336387987062,86.6238685272733,30.6472554497125,0,0.995003800774898,1.06087099158282,-0,0,0.960910250173413,201.791152536417,0,0
254.74,0.943343292209123,0.943343292127266,0.943343292443832,327.051559254114,327.051559254114,117.252196844371,209.814617352438,86.6035040093955,30.6334378922803,0,0.995003800774898,1.06090036689195,-0,0,0.947706857592615,199.018440094449,0,0
254.75,0.943156829062715,0.943156828981258,0.94315682929911,324.813969198554,324.813969198554,116.51261044129,207.608832080909,86.5845475044299,30.6205896132153,0,0.995003800774898,1.06200408190733,-0,0,0.943509533230975,198.137001978505,0,0
254.76,0.943008648984386,0.943008648902957,0.943008649220765,324.011036785834,324.011036785834,116.245520562509,206.830477571953,86.5700445460927,30.6105146677885,0,0.995003800774898,1.0617162919395,-0,0,0.971297438691422,203.972462125199,0,0
254.77,0.94283019678039,0.94283019669896,0.942830197016754,327.616479597699,327.616479597699,117.426657182604,210.466156300489,86.5521365016452,30.5981867955646,0,0.995003800774898,1.06051132674278,-0,0,0.949382233090909,199.370268949091,0,0
254.78,0.94267835574431,0.942678355662864,0.942678355980915,323.857245339158,323.857245339158,116.187728577874,206.732626208511,86.5369178628156,30.587701267831,0,0.995003800774898,1.06251089366711,-0,0,0.941938963549155,197.807182345322,0,0
254.79,0.942548989115908,0.942548989034744,0.942548989353582,326.519694792658,326.519694792658,117.060146616987,209.415923805889,86.5247615345758,30.5790094521924,0,0.995003800774898,1.06036543283501,-0,0,0.960503917749572,201.70582272741,0,0
254.8,0.942419823236967,0.942419823155776,0.942419823474595,325.616030060152,325.616030060152,116.760304230525,208.534125220101,86.5119506960643,30.5699541439862,0,0.995003800774898,1.06160450459851,-0,0,0.94395474116062,198.23049564373,0,0
254.81,0.942312852380894,0.942312852300261,0.942312852619095,325.527573052316,325.527573052316,116.729015975957,208.462894944744,86.5020004872166,30.5626776203553,0,0.995003800774898,1.06100872171753,-0,0,0.958130226305727,201.207347524203,0,0
254.82,0.942213079296992,0.942213079216005,0.942213079535029,328.074500374488,328.074500374488,117.564046918464,211.026234417692,86.4926046241612,30.5556613326342,0,0.995003800774898,1.06002269671956,-0,0,0.947790159324516,199.035933458148,0,0
254.83,0.942116755770986,0.942116755690169,0.942116756009406,325.029407009767,325.029407009767,116.561130430714,207.997050046396,86.4834440243083,30.548912939063,0,0.995003800774898,1.06161905913398,-0,0,0.948411922459888,199.166503716577,0,0
254.84,0.942049660376657,0.942049660296231,0.942049660615721,325.603908353448,325.603908353448,116.74867251671,208.581714820556,86.4778545886491,30.5443389442433,0,0.995003800774898,1.06079377840197,-0,0,0.966805865406342,203.029231735332,0,0
254.85,0.941981460651678,0.941981460570897,0.941981460890885,325.492422570458,325.492422570458,116.710647331012,208.481111832823,86.4718241566277,30.5394865810071,0,0.995003800774898,1.06128925334249,-0,0,0.960389360522275,201.681765709678,0,0
254.86,0.941937730980885,0.941937730900235,0.941937731220268,326.119840280032,326.119840280032,116.916080759259,209.114897953654,86.4685890982598,30.5363532281184,0,0.995003800774898,1.06071433341758,-0,0,0.964374126898056,202.518566648592,0,0
254.87,0.941887954870007,0.941887954789833,0.941887955110124,327.632490004577,327.632490004577,117.412313866343,210.635168684221,86.4646158099972,30.532705510359,0,0.995003800774898,1.05980638989638,-0,0,0.972133562233958,204.148048069131,0,0
254.88,0.941826835811306,0.941826835730754,0.941826836051352,329.563769117536,329.563769117536,118.045839155643,212.576412656035,86.4592388171366,30.5281176443647,0,0.995003800774898,1.05884702451185,-0,0,0.974320714258758,204.607349994339,0,0
254.89,0.941762642554768,0.941762642474117,0.941762642795151,327.000933071188,327.000933071188,117.202115094118,210.024309542161,86.4533231800325,30.5233003489948,0,0.995003800774898,1.06073494514462,-0,0,0.955924759525156,200.744199500283,0,0
254.9,0.941745306322996,0.941745306242192,0.941745306563434,324.499627919763,324.499627919763,116.379817707227,207.524542302783,86.4530257587392,30.5220598582414,0,0.995003800774898,1.06152340092232,-0,0,0.965783894626872,202.814617871643,0,0
254.91,0.941727755863545,0.941727755783288,0.941727756104374,327.269982428614,327.269982428614,117.290250071997,210.296317475462,86.4528551386679,30.5208098144841,0,0.995003800774898,1.06057668016145,-0,0,0.939806130782978,197.359287464425,0,0
254.92,0.941719846485876,0.941719846405272,0.941719846726392,324.345174389797,324.345174389797,116.328999517453,207.371167412732,86.4537013457038,30.5203056313617,0,0.995003800774898,1.06132646470726,-0,0,0.969763008061699,203.650231692957,0,0
254.93,0.941716578367394,0.9417165782867,0.941716578608085,324.876879043331,324.876879043331,116.503938908641,207.901862454174,86.454983268964,30.5200333201932,0,0.995003800774898,1.06186185731605,-0,0,0.945945596555608,198.648575276678,0,0
254.94,0.941732648413694,0.941732648333557,0.941732648654579,323.818023889008,323.818023889008,116.1565884713,206.838151862651,86.4585990579742,30.5212729683832,0,0.995003800774898,1.06212925046175,-0,0,0.943632002230408,198.162720468386,0,0
254.95,0.941753650045127,0.9417536499645,0.941753650285753,324.127788556594,324.127788556594,116.259207458001,207.142102581146,86.4628075906412,30.5228783848072,0,0.995003800774898,1.06204614218066,-0,0,0.937273591950987,196.827454309707,0,0
254.96,0.941761301037978,0.941761300957381,0.941761301278537,326.667102263337,326.667102263337,117.09435155152,209.67786059484,86.4656828188805,30.5235588496167,0,0.995003800774898,1.06007452627319,-0,0,0.961070249773127,201.824752452357,0,0
254.97,0.941734357975749,0.941734357894822,0.941734358216262,328.799979069903,328.799979069903,117.794981775506,211.81425549558,86.4642454744394,30.5214780998834,0,0.995003800774898,1.05942620402424,-0,0,0.957997045612024,201.179379578525,0,0
254.98,0.941711219414641,0.941711219334045,0.941711219655758,327.596635158455,327.596635158455,117.399112009234,210.613935272282,86.4630816124988,30.5196182736739,0,0.995003800774898,1.06014579425667,-0,0,0.955311109139678,200.615332919332,0,0
254.99,0.941699580718615,0.941699580637735,0.941699580959535,324.566460508114,324.566460508114,116.403106389797,207.584355304621,86.4633524787162,30.518752724777,0,0.995003800774898,1.06185037696249,-0,0,0.949807970028546,199.459673705995,0,0
255,0.94168829827121,0.941688298190166,0.941688298512202,325.648870886534,325.648870886534,116.75895911386,208.666486434714,86.4641979584176,30.5181864934028,0,0.995003800774898,1.06072741802709,-0,0,0.965044889129061,202.659426717103,0,0
255.01,0.941666330375361,0.941666330294481,0.941666330616423,325.246642649212,325.246642649212,116.626506701355,208.266475032569,86.4634952494827,30.51667236716,0,0.995003800774898,1.06145786008671,-0,0,0.954770797338934,200.501867441176,0,0
255.02,0.941651938996423,0.941651938915232,0.941651939237306,323.915874109126,323.915874109126,116.189084203158,206.936180589285,86.4638337430007,30.5158597768399,0,0.995003800774898,1.06212892211599,-0,0,0.94800374087253,199.080785583231,0,0
255.03,0.941637807807666,0.941637807726952,0.941637808049199,325.539474913325,325.539474913325,116.722770055268,208.559861409491,86.4644514521416,30.5151620516931,0,0.995003800774898,1.06089777318045,-0,0,0.957024336102651,200.975110581557,0,0
255.04,0.941591813025436,0.941591812944137,0.94159181326633,327.686785032181,327.686785032181,117.427788845972,210.713383667778,86.461323882282,30.5120774821212,0,0.995003800774898,1.06026516766665,-0,0,0.939695241871877,197.336000793094,0,0
255.05,0.941548189492739,0.941548189411387,0.941548189733563,324.422768293961,324.422768293961,116.354253797597,207.455062356165,86.4584480387716,30.5092578990245,0,0.995003800774898,1.06124887090137,-0,0,0.971445438575049,204.00354210076,0,0
255.06,0.941489849153047,0.941489849071813,0.941489849394323,327.684245971827,327.684245971827,117.42521063199,210.724833787273,86.4540667667526,30.505345417801,0,0.995003800774898,1.05973717527152,-0,0,0.973165227970141,204.36469787373,0,0
255.07,0.941413659766385,0.941413659684575,0.94141366000726,325.62775529122,325.62775529122,116.747756691589,208.680263857922,86.4473998998669,30.5000915334314,0,0.995003800774898,1.0610523176984,-0,0,0.970861854230171,203.880989388336,0,0
255.08,0.941346866159671,0.941346866077866,0.941346866400711,324.408196142617,324.408196142617,116.345680496313,207.470390882055,86.4420893743405,30.4957158862214,0,0.995003800774898,1.06169037992689,-0,0,0.965277877684598,202.708354313766,0,0
255.09,0.941272169797929,0.941272169715999,0.941272170039036,327.772976273634,327.772976273634,117.450269533911,210.845912108513,86.4361914693449,30.4908726957754,0,0.995003800774898,1.0598976298577,-0,0,0.954047619532355,200.350000101794,0,0
255.1,0.94117544019991,0.941175440118077,0.941175440441447,328.134918271584,328.134918271584,117.567311455385,211.222877322025,86.4276508025669,30.4843901469917,0,0.995003800774898,1.05933398900262,-0,0,0.97069363394764,203.845663129004,0,0
255.11,0.941056311432631,0.941056311350582,0.941056311674179,329.30764613863,329.30764613863,117.95028364195,212.414921201685,86.4164790054491,30.4762459314961,0,0.995003800774898,1.05965684253764,-0,0,0.934378814883856,196.21955112561,0,0
255.12,0.940948709122314,0.940948709040241,0.940948709364051,326.752818887326,326.752818887326,117.108426373909,209.876644892158,86.4069519539311,30.4692220412367,0,0.995003800774898,1.05988421238002,-0,0,0.966549500220103,202.975395046222,0,0
255.13,0.940818426825766,0.940818426743118,0.940818427067339,329.010755635182,329.010755635182,117.847899869559,212.155345233987,86.3948943999142,30.4605160012812,0,0.995003800774898,1.05917665080175,-0,0,0.959039878082217,201.398374397266,0,0
255.14,0.940692329730979,0.940692329648334,0.940692329972843,325.980436132877,325.980436132877,116.84927945981,209.145201021217,86.3831207966154,30.4521143150449,0,0.995003800774898,1.06111984033991,-0,0,0.942476402085204,197.920044437893,0,0
255.15,0.940584063558037,0.940584063475479,0.940584063799722,326.243634600439,326.243634600439,116.933726201723,209.424463650456,86.3738952012773,30.4452757487051,0,0.995003800774898,1.0602159915185,-0,0,0.959948696904664,201.589226349979,0,0
255.16,0.9404595188522,0.940459518769367,0.940459519093912,326.298469561756,326.298469561756,116.949239187669,209.498776811342,86.3625641921741,30.4371285582401,0,0.995003800774898,1.06082695904705,-0,0,0.942626240056067,197.951510411774,0,0
255.17,0.940336815336014,0.940336815252866,0.94033681557731,325.02782365487,325.02782365487,116.529196186744,208.246769233751,86.3517267260965,30.4293276950232,0,0.995003800774898,1.06083395879798,-0,0,0.961704654982545,201.957977546334,0,0
255.18,0.940192461576417,0.940192461493309,0.940192461817937,326.712347384432,326.712347384432,117.079947394984,209.953937661465,86.3384584492548,30.4199512737115,0,0.995003800774898,1.0605010700889,-0,0,0.943103537195251,198.051742811003,0,0
255.19,0.940050370829676,0.940050370746353,0.940050371071043,325.660407512454,325.660407512454,116.731333402143,208.924116849907,86.3254841567097,30.4108065058376,0,0.995003800774898,1.06058085138965,-0,0,0.955271618771349,200.607039941983,0,0
255.2,0.939901527267055,0.939901527183523,0.939901527508275,325.196507545831,325.196507545831,116.575830568591,208.483618108738,86.3117206264981,30.4011688105949,0,0.995003800774898,1.06090940749415,-0,0,0.95838567237242,201.260991198208,0,0
255.21,0.939753252250235,0.939753252166786,0.939753252491507,324.666004143716,324.666004143716,116.39846054891,207.976330090383,86.2980717539445,30.391602299389,0,0.995003800774898,1.06093895254461,-0,0,0.970640477307811,203.83450023464,0,0
255.22,0.939595548226463,0.939595548142633,0.939595548467913,324.141734670384,324.141734670384,116.222902150027,207.477075623074,86.2832954324691,30.3813636148409,0,0.995003800774898,1.06204577369947,-0,0,0.936657812191254,196.698140560163,0,0
255.23,0.939473281922982,0.939473281839155,0.939473282163772,321.923177082698,321.923177082698,115.491366882336,205.276573979096,86.2727450499273,30.3738580536747,0,0.995003800774898,1.06275428123293,-0,0,0.93425813406013,196.194208152627,0,0
255.24,0.939351220781032,0.939351220696994,0.939351221021644,323.242133872846,323.242133872846,115.922595528685,206.613307004016,86.2624055094399,30.3664213593907,0,0.995003800774898,1.06151332921941,-0,0,0.954133825511342,200.368103357382,0,0
255.25,0.93919391966981,0.93919391958564,0.939193919910436,325.584472726651,325.584472726651,116.689291170421,208.980326274479,86.2478625190946,30.3562839330776,0,0.995003800774898,1.06063200772763,-0,0,0.949622244647256,199.420671375924,0,0
255.26,0.939030821152085,0.939030821067571,0.9390308213924,326.634425777854,326.634425777854,117.031027000269,210.056289519347,86.2325213578939,30.3456149006139,0,0.995003800774898,1.05969309205817,-0,0,0.965339724840855,202.72134221658,0,0
255.27,0.939207671259895,0.939207671177868,0.939207671500275,243.724942917012,243.724942917012,89.7846396753744,127.110869070333,86.2535614407125,30.3605124059667,0,0.995003800774898,1.10145421938001,-0,0,0.43506258434121,91.3631427116542,0,0
255.28,0.940148138011867,0.940148137932079,0.940148138244663,213.812388639956,213.812388639956,79.9776979274758,97.0080051119692,86.368931828297,30.4354516996897,0,0.995003800774898,1.11107915280892,-0,0,0.424274554654068,89.0976564773544,0,0
255.29,0.941273929092565,0.941273929014833,0.94127392931654,210.121149905512,210.121149905512,78.7937055651741,93.0927198365809,86.5050355938187,30.5233944751129,0,0.995003800774898,1.11238551630641,-0,0,0.44282077167701,92.9923620521721,0,0
255.3,0.942412784434788,0.942412784362216,0.942412784656871,213.422722520309,213.422722520309,79.908019097411,96.1711899095782,86.6406472025718,30.610885408159,0,0.995003800774898,1.11151217056256,-0,0,0.44685422172236,93.8393865616956,0,0
255.31,0.943515410023043,0.943515409954349,0.943515410240704,209.855670758095,209.855670758095,78.7635393544584,92.3900243413454,86.7706536647747,30.6949927519753,0,0.995003800774898,1.11254327501447,-0,0,0.41951836616027,88.0988568936568,0,0
255.32,0.944607739043234,0.944607738977059,0.944607739254614,209.738301770421,209.738301770421,78.7524981927974,92.0616851005139,86.898680686245,30.7779359836626,0,0.995003800774898,1.11267267955616,-0,0,0.413519926303118,86.8391845236549,0,0
255.33,0.945657925721797,0.945657925658013,0.945657925929579,214.059048049196,214.059048049196,80.1989346349249,96.1810836665767,87.0208332693356,30.8571311132833,0,0.995003800774898,1.11153214491947,-0,0,0.440062843892406,92.4131972174053,0,0
255.34,0.946634237106265,0.946634237043317,0.946634237309024,213.227521449828,213.227521449828,79.9498418131059,95.1639008664513,87.1333281871581,30.930292396219,0,0.995003800774898,1.11176701594543,-0,0,0.430193498134905,90.34063460833,0,0
255.35,0.947582858932343,0.947582858871667,0.947582859131243,212.076403663612,212.076403663612,79.5948827001528,93.8333602805336,87.2419464501602,31.0010969329184,0,0.995003800774898,1.11213634882762,-0,0,0.414574380937699,87.0606199969168,0,0
255.36,0.948508250573774,0.948508250514596,0.948508250769335,210.296597497868,210.296597497868,79.0326230728816,91.8791196759321,87.3474238967731,31.0700539251632,0,0.995003800774898,1.11272942508754,-0,0,0.415728268973663,87.3029364844692,0,0
255.37,0.949379680471827,0.949379680412858,0.949379680663286,214.357080018864,214.357080018864,80.3885292558738,95.7762061214362,87.4461701671886,31.134703730239,0,0.995003800774898,1.11163698866274,-0,0,0.433788869283599,91.0956625495558,0,0
255.38,0.950187868137954,0.95018786808104,0.950187868326919,214.340751573866,214.340751573866,80.4027321601188,95.6095923979276,87.5368441853296,31.1943149906089,0,0.995003800774898,1.11166505280857,-0,0,0.442930968321418,93.0155033474978,0,0
255.39,0.950940438142706,0.950940438086612,0.950940438329162,215.517824300991,215.517824300991,80.8077101764497,96.6476530051892,87.6206100924689,31.2495612033333,0,0.995003800774898,1.11134923141535,-0,0,0.432688858229262,90.864660228145,0,0
255.4,0.951657495031698,0.95165749497618,0.951657495215675,215.979562638348,215.979562638348,80.976613349015,96.9776510342567,87.6998811035505,31.3020305005405,0,0.995003800774898,1.11126339207579,-0,0,0.434427258758546,91.2297243392946,0,0
255.41,0.952339866228,0.952339866172795,0.952339866409598,216.35730335291,216.35730335291,81.1169784498622,97.2307286700541,87.7747883281528,31.3517863547032,0,0.995003800774898,1.11120484458155,-0,0,0.445589288620312,93.5737506102654,0,0
