t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
255.42,0.952983495526929,0.952983495472668,0.952983495706494,213.747678670934,213.747678670934,80.2744254320611,94.5041843339588,87.8448942231722,31.3986001138027,0,0.995003800774898,1.11193704090208,-0,0,0.424637568173571,89.1738893164499,0,0
255.43,0.953621839552819,0.953621839499097,0.953621839730643,215.955423327068,215.955423327068,81.0151124633558,96.5961645381191,87.9142870293555,31.4449717595929,0,0.995003800774898,1.11140450635682,-0,0,0.448630442855093,94.2123929995696,0,0
255.44,0.954193093982578,0.954193093929094,0.954193094158703,217.214858158818,217.214858158818,81.4423569931595,97.7531923532517,87.975505820494,31.4861599850725,0,0.995003800774898,1.11104980941611,-0,0,0.445925681493695,93.644393113676,0,0
255.45,0.954752971518342,0.954752971465557,0.954752971692861,216.702439493837,216.702439493837,81.2868656357472,97.1410607451017,88.035041961437,31.5263367872988,0,0.995003800774898,1.11122090923423,-0,0,0.448436639241975,94.1716942408148,0,0
255.46,0.95529743421888,0.955297434166593,0.955297434392203,213.970100174382,213.970100174382,80.4013139618712,94.31208522621,88.0926361266405,31.5653788215312,0,0.995003800774898,1.11199987490482,-0,0,0.431954384142194,90.7104206698607,0,0
255.47,0.955826036541935,0.955826036489738,0.955826036713642,216.378503750486,216.378503750486,81.2050666481275,96.6267237185245,88.1484772704346,31.603302761527,0,0.995003800774898,1.11138969370755,-0,0,0.448368768509956,94.1574413870908,0,0
255.48,0.956322168622474,0.956322168570784,0.95632216879311,215.768128369801,215.768128369801,81.0156879084574,95.9295040327217,88.2000718666172,31.6385524704625,0,0.995003800774898,1.11153813387904,-0,0,0.428810788374966,90.0502655587429,0,0
255.49,0.956802986391451,0.956802986340163,0.956802986561137,216.087736152464,216.087736152464,81.1316123404757,96.1650526250475,88.2499286471147,31.6727548803018,0,0.995003800774898,1.11148345939871,-0,0,0.424338704282063,89.1111278992332,0,0
255.5,0.957285146324481,0.957285146273285,0.957285146492811,213.223827035086,213.223827035086,80.2011928404519,93.2168243001885,88.2998680157991,31.7071347190987,0,0.995003800774898,1.11234644373137,-0,0,0.433923873893211,91.1240135175744,0,0
255.51,0.957726088697639,0.957726088646571,0.957726088864213,216.507190962716,216.507190962716,81.2902566456788,96.4237547080375,88.34503895962,31.7383972950586,0,0.995003800774898,1.11142168936284,-0,0,0.427347563729604,89.7429883832169,0,0
255.52,0.95819484827733,0.958194848226835,0.958194848443759,212.028701110007,212.028701110007,79.8287233406326,91.8641777538773,88.3929664924703,31.7715568636593,0,0.995003800774898,1.11271975601005,-0,0,0.42194749312202,88.6089735556242,0,0
255.53,0.958649495959935,0.958649495908911,0.958649496124477,216.113443194204,216.113443194204,81.1814423018958,95.8705124603279,88.4393235234044,31.8036072104716,0,0.995003800774898,1.11159214509906,-0,0,0.42596628879276,89.4529206464795,0,0
255.54,0.959071900079875,0.959071900030436,0.959071900244748,215.426065406952,215.426065406952,80.9647861435153,95.111238507646,88.4816540937241,31.8331728055823,0,0.995003800774898,1.1117836270131,-0,0,0.422142237254098,88.6498698233605,0,0
255.55,0.95949385427457,0.959493854224897,0.959493854438632,215.627033530781,215.627033530781,81.040094724291,95.2404540939873,88.5238842000255,31.8626952367684,0,0.995003800774898,1.11177110632757,-0,0,0.434820928281462,91.312394939107,0,0
255.56,0.9598804828464,0.959880482797031,0.959880483009601,217.763248768263,217.763248768263,81.7505881650895,97.3118133583481,88.5619223725773,31.8895130373374,0,0.995003800774898,1.11118413949043,-0,0,0.442059004676771,92.832390982122,0,0
255.57,0.960256774114298,0.960256774065477,0.960256774277388,214.548753144464,214.548753144464,80.7020910584123,94.0346969390403,88.5985384134219,31.9155177920016,0,0.995003800774898,1.11206025531321,-0,0,0.414964801585087,87.1426083328682,0,0
255.58,0.960660080504862,0.960660080456038,0.96066008066711,213.045719903505,213.045719903505,80.2168644184627,92.4633455998778,88.6385870805785,31.9437872230487,0,0.995003800774898,1.11256990588193,-0,0,0.424514519438558,89.1480490820971,0,0
255.59,0.961064360150392,0.961064360101237,0.961064360311402,212.095302354921,212.095302354921,79.9132697506819,91.4446345756005,88.6786194071397,31.9720483721808,0,0.995003800774898,1.11285576627214,-0,0,0.416563668558407,87.4783703972655,0,0
255.6,0.961471746465646,0.96147174641765,0.961471746626475,224.084609479184,224.084609479184,83.8629554068465,103.364277226849,88.7197522760084,32.0005799763259,0,0.995003800774898,1.10350842491457,-0,0,0.970298856191345,203.762759800182,0,0
255.61,0.960931251236873,0.960931251183827,0.960931251400299,320.235687476172,320.235687476172,115.451376362495,199.629605214116,88.6501356656876,31.9559465963685,0,0.995003800774898,1.06566094685872,-0,0,0.968157374011512,203.313048542418,0,0
255.62,0.960031341200357,0.960031341144527,0.960031341369007,330.611851125762,330.611851125762,118.836800074381,210.197468980808,88.5328270055829,31.8815551393702,0,0.995003800774898,1.0623141036648,-0,0,0.977518427556613,205.278869786889,0,0
255.63,0.959080554051936,0.95908055399355,0.959080554227185,331.997748719066,331.997748719066,119.266326331929,211.782244516586,88.4111129415929,31.804391260887,0,0.995003800774898,1.06196494138502,-0,0,0.960965512193118,201.802757560555,0,0
255.64,0.958156907125134,0.958156907063596,0.958156907305575,331.334406705462,331.334406705462,119.023364446248,211.309646427396,88.2944010255219,31.7303592525436,0,0.995003800774898,1.06118078425717,-0,0,0.99554390891245,209.064220871615,0,0
255.65,0.957224925095236,0.95722492503098,0.957224925280456,335.1423439929,335.1423439929,120.250136497951,215.307646483072,88.1782023159048,31.6564951939229,0,0.995003800774898,1.0596886205383,-0,0,0.980747836527933,205.957045670866,0,0
255.66,0.956319244818162,0.95631924475234,0.956319245008596,334.266852321132,334.266852321132,119.938453434225,214.615220682273,88.0662809351576,31.5853507037015,0,0.995003800774898,1.05971807007297,-0,0,0.986404215685556,207.144885293967,0,0
255.67,0.955442994565287,0.955442994497087,0.955442994760175,332.589686205201,332.589686205201,119.364278376155,213.113420296392,87.9590685461094,31.5171973627001,0,0.995003800774898,1.06069821092769,-0,0,0.975671174161853,204.890946573989,0,0
255.68,0.954629038417091,0.954629038346863,0.954629038615729,333.152517799917,333.152517799917,119.528151300899,213.837907987851,87.8603107449129,31.4542990671531,0,0.995003800774898,1.05999221849812,-0,0,0.97376297919703,204.490225631376,0,0
255.69,0.953844671895434,0.953844671824475,0.953844672098349,333.143528941617,333.143528941617,119.504995245035,213.983551746252,87.7658749276175,31.394102267748,0,0.995003800774898,1.05979942906537,-0,0,0.975224227957744,204.797087871126,0,0
255.7,0.953096168815735,0.953096168743475,0.953096169021928,333.91030439793,333.91030439793,119.737879094279,214.896885574985,87.6764286367207,31.3369901862236,0,0.995003800774898,1.05925672287392,-0,0,0.973366409061161,204.406945902844,0,0
255.71,0.952385560979586,0.952385560906049,0.952385561188976,332.741929562598,332.741929562598,119.335783901299,213.86685600124,87.5920208753509,31.2830526860063,0,0.995003800774898,1.05945922641008,-0,0,0.986902381246061,207.249500061673,0,0
255.72,0.951705828443666,0.951705828369593,0.9517058286564,333.890231044902,333.890231044902,119.696048143686,215.146614838815,87.5118943950475,31.2317218110398,0,0.995003800774898,1.05871927750409,-0,0,0.991904245685507,208.299891593956,0,0
255.73,0.951060704956294,0.951060704881418,0.95106070517191,333.945226736154,333.945226736154,119.69789595449,215.325923344586,87.4361711213497,31.1831322702188,0,0.995003800774898,1.05861980424997,-0,0,0.993200546768835,208.572114821455,0,0
255.74,0.950450768117041,0.950450768041161,0.950450768334957,333.904964331426,333.904964331426,119.669403668224,215.402560874166,87.3649983031518,31.1374051541081,0,0.995003800774898,1.05917101417042,-0,0,0.960355330435025,201.674619391355,0,0
255.75,0.949906636560433,0.94990663648445,0.949906636780717,330.839931112681,330.839931112681,118.648467415303,212.441025876717,87.3020023106361,31.0969029253277,0,0.995003800774898,1.06006317638215,-0,0,0.968741512584466,203.435717642738,0,0
255.76,0.949403019793679,0.949403019717005,0.949403020015893,330.71612080201,330.71612080201,118.595363669666,212.412327379935,87.2441822843951,31.0596111376799,0,0.995003800774898,1.0600122411949,-0,0,0.971029899255799,203.916278843718,0,0
255.77,0.948929155469013,0.948929155391782,0.948929155693049,331.066931150335,331.066931150335,118.699058609615,212.85216423165,87.1901298250261,31.0246370936584,0,0.995003800774898,1.05934750278854,-0,0,0.990163642898012,207.934365008582,0,0
255.78,0.948463007578981,0.948463007501638,0.948463007804907,334.44760934524,334.44760934524,119.798839270524,216.320250937405,87.1371402068752,30.9902182009592,0,0.995003800774898,1.05822567840419,-0,0,0.962851173422607,202.198746418748,0,0
255.79,0.948033967323152,0.94803396724519,0.948033967550653,332.422640731997,332.422640731997,119.12281552829,214.375438391551,87.0885570400518,30.9586453003938,0,0.995003800774898,1.05871068418283,-0,0,0.974595217866078,204.664995751876,0,0
255.8,0.947628867753389,0.947628867675263,0.94762886798259,332.917690075599,332.917690075599,119.275733927171,214.945674095363,87.0430543196559,30.9289616605801,0,0.995003800774898,1.05856826693011,-0,0,0.969354798957799,203.564507781138,0,0
255.81,0.947255293647536,0.947255293570101,0.947255293878277,331.03627093292,331.03627093292,118.648357642585,213.133216351437,87.0013465647756,30.9017080167072,0,0.995003800774898,1.05934836316109,-0,0,0.974552654926677,204.656057534602,0,0
255.82,0.946915787675824,0.946915787597363,0.946915787907543,330.004377865257,330.004377865257,118.301096102664,212.163496166713,86.9638152439889,30.8770664545549,0,0.995003800774898,1.05957539258728,-0,0,0.987941169015026,207.467645493155,0,0
255.83,0.946581232710213,0.946581232631517,0.94658123294302,331.237561814303,331.237561814303,118.698504733578,213.457530893603,86.9271320280294,30.8528988926705,0,0.995003800774898,1.0591051062808,-0,0,0.981389747875594,206.091847053875,0,0
255.84,0.946258847731775,0.946258847653329,0.946258847965651,331.358993845978,331.358993845978,118.730826610542,213.637297749141,86.8919833207217,30.8297127761152,0,0.995003800774898,1.05934957583322,-0,0,0.959278661621977,201.448518940615,0,0
255.85,0.945967987617187,0.945967987537847,0.945967987851529,330.625797048214,330.625797048214,118.483080743984,212.956055953298,86.8607538875922,30.8089872073237,0,0.995003800774898,1.05862423487422,-0,0,0.99606036439304,209.172676522538,0,0
255.86,0.945651414500906,0.945651414421412,0.945651414736178,334.560754876343,334.560754876343,119.769051478639,216.947831977404,86.8266154393544,30.7863074595845,0,0.995003800774898,1.05755424026144,-0,0,0.965133031608115,202.677936637704,0,0
255.87,0.945358060564491,0.945358060484766,0.945358060800657,330.828263889467,330.828263889467,118.535432847984,213.267682512395,86.7951283238685,30.7654530532035,0,0.995003800774898,1.05932592662756,-0,0,0.959148384548474,201.42116075518,0,0
255.88,0.945108998823525,0.945108998743746,0.945108999060397,328.801867374581,328.801867374581,117.863743037332,211.284744616585,86.7690932619701,30.748029496026,0,0.995003800774898,1.05957111101373,-0,0,0.989139869835903,207.71937266554,0,0
255.89,0.944846215177158,0.944846215097317,0.944846215414711,333.739810257504,333.739810257504,119.480802728008,216.268628965276,86.7416373632474,30.7295439289811,0,0.995003800774898,1.05777183832881,-0,0,0.958764558017579,201.340557183692,0,0
255.9,0.944580140629329,0.944580140549268,0.944580140867449,332.703425775115,332.703425775115,119.134127764801,215.278682971725,86.713833337638,30.7109094657522,0,0.995003800774898,1.05755709085997,-0,0,0.980970038671447,206.003708121004,0,0
255.91,0.94430422379915,0.944304223718785,0.944304224038123,331.720205680814,331.720205680814,118.804701459527,214.343615802703,86.6849625945476,30.6916272835635,0,0.995003800774898,1.05856919481464,-0,0,0.97074552651673,203.856560568513,0,0
255.92,0.944064878005002,0.944064877924617,0.944064878244114,328.717949700141,328.717949700141,117.812587032322,211.382338850496,86.6604634565623,30.6751473930827,0,0.995003800774898,1.05941395479807,-0,0,0.997530316100457,209.481366381096,0,0
255.93,0.943820460994161,0.943820460913424,0.943820461233804,332.080940973105,332.080940973105,118.912539915774,214.787029707495,86.635613536849,30.6582977287605,0,0.995003800774898,1.05778147147211,-0,0,0.997796217268725,209.537205626432,0,0
255.94,0.943562700621548,0.943562700540688,0.943562700861807,331.952138986173,331.952138986173,118.864431955524,214.702689732266,86.6090379890521,30.6404112648552,0,0.995003800774898,1.05841735829966,-0,0,0.973169353751682,204.365564287853,0,0
255.95,0.943327772780919,0.943327772699873,0.943327773021536,330.961043737643,330.961043737643,118.533526659022,213.751273143384,86.5853785426855,30.624392051573,0,0.995003800774898,1.05841794548646,-0,0,0.978443679052758,205.473172601079,0,0
255.96,0.943092462107929,0.943092462026486,0.943092462348617,329.651754541323,329.651754541323,118.098047364745,212.481562489865,86.5617561126741,30.6084359387835,0,0.995003800774898,1.05922573406641,-0,0,0.975821135111409,204.922438373396,0,0
255.97,0.942862522491289,0.942862522410059,0.942862522732537,331.751016289358,331.751016289358,118.783092555446,214.618992853655,86.5390512279542,30.5929722077485,0,0.995003800774898,1.05779824872614,-0,0,0.980901386900542,205.989291249114,0,0
255.98,0.942622144285645,0.942622144204131,0.942622144527201,329.868241749435,329.868241749435,118.15900760893,212.776636463047,86.5149151995358,30.5766900868526,0,0.995003800774898,1.05905121031022,-0,0,0.977270706624347,205.226848391113,0,0
255.99,0.942385457476951,0.942385457395182,0.942385457718753,332.375062014635,332.375062014635,118.977887040462,215.322574975557,86.4916408693642,30.5608461697142,0,0.995003800774898,1.0572875267888,-0,0,0.985068332282127,206.864349779247,0,0
256,0.94213506355418,0.942135063472042,0.942135063796347,330.616330050037,330.616330050037,118.394347080095,213.605985294599,86.4664503264736,30.5438944289642,0,0.995003800774898,1.05894840868976,-0,0,0.960947559429451,201.798987480185,0,0
256.01,0.941900099659757,0.941900099576809,0.941900099901369,328.949636258806,328.949636258806,117.841557993604,211.977603635027,86.4435812288158,30.528451394963,0,0.995003800774898,1.05928946562541,-0,0,0.964254252763252,202.493393080283,0,0
256.02,0.9416732150752,0.941673214992668,0.94167321531737,330.750012113568,330.750012113568,118.42854651287,213.81473863019,86.4217208223572,30.5135526610215,0,0.995003800774898,1.05779673538746,-0,0,0.987314782983397,207.336104426513,0,0
256.03,0.941407135186763,0.941407135104162,0.941407135428999,332.351807592024,332.351807592024,118.949272858831,215.460876591803,86.395224029388,30.4957069708333,0,0.995003800774898,1.05747014428554,-0,0,0.978183424051183,205.418519050748,0,0
256.04,0.94115717946354,0.941157179381052,0.941157179706072,329.240413615952,329.240413615952,117.921221687923,212.390940716966,86.3704289719978,30.479043926988,0,0.995003800774898,1.05922558542278,-0,0,0.968532195033927,203.391760957125,0,0
256.05,0.940926269402334,0.940926269319249,0.940926269644588,327.702359696744,327.702359696744,117.410856446044,210.890107433241,86.3482245690511,30.4640276944519,0,0.995003800774898,1.05947730407276,-0,0,0.982650686203413,206.356644102717,0,0
256.06,0.940693952116553,0.940693952033077,0.940693952358793,328.454143246939,328.454143246939,117.653081957832,211.67944510121,86.3258363517781,30.4488617939504,0,0.995003800774898,1.0593903835261,-0,0,0.972386622017824,204.201190623743,0,0
256.07,0.940453952032704,0.940453951949024,0.940453952275008,329.253714149507,329.253714149507,117.910855629992,212.517782424704,86.3027059076533,30.4332258171493,0,0.995003800774898,1.0589341313657,-0,0,0.963416169602745,202.317395616576,0,0
256.08,0.940209249040658,0.940209248956946,0.940209249282563,329.649092818324,329.649092818324,118.035675089141,212.952715807813,86.2791027466226,30.4172742638883,0,0.995003800774898,1.05799968600735,-0,0,0.991964285882464,208.312500035317,0,0
256.09,0.939937063900741,0.939937063816399,0.939937064143092,333.581280974545,333.581280974545,119.322271745961,216.929962921173,86.2521988098046,30.3991192435678,0,0.995003800774898,1.0563457343385,-0,0,0.984035741106636,206.647505632394,0,0
256.1,0.939643773496814,0.939643773412205,0.939643773739328,332.488026543777,332.488026543777,118.956555936874,215.885788253364,86.2227877887993,30.3794505016131,0,0.995003800774898,1.05663879084278,-0,0,0.998135998726501,209.608559732565,0,0
256.11,0.93935765338579,0.939357653300935,0.93935765362852,330.579267533647,330.579267533647,118.322962483403,214.024823427283,86.194129322917,30.3603147834476,0,0.995003800774898,1.05834609799573,-0,0,0.971476727606003,204.010112797261,0,0
256.12,0.939091732327745,0.939091732242812,0.939091732570672,332.02098928889,332.02098928889,118.791219838523,215.509764761984,86.1683107587787,30.3429137681267,0,0.995003800774898,1.05699290127945,-0,0,0.970504892200807,203.806027362169,0,0
256.13,0.938825271756248,0.938825271670929,0.938825271998837,328.882347742905,328.882347742905,117.75391655987,212.414823350069,86.1421226001242,30.3254017927116,0,0.995003800774898,1.05879100677932,-0,0,0.970782116507803,203.864244466639,0,0
256.14,0.938577886524546,0.938577886438802,0.93857788676728,328.611850015069,328.611850015069,117.659848251167,212.184047244572,86.1183883195941,30.3094144509029,0,0.995003800774898,1.05891269990672,-0,0,0.962344702237761,202.09238746993,0,0
256.15,0.938328819290127,0.938328819204341,0.938328819532818,331.143490546683,331.143490546683,118.486785622587,214.755535921331,86.0946390744539,30.2933155508989,0,0.995003800774898,1.05663182541152,-0,0,0.996255776217729,209.213713005723,0,0
256.16,0.938049531086976,0.93804953100163,0.938049531330055,330.200178309998,330.200178309998,118.170705012949,213.858592794011,86.0668570788745,30.2747284371128,0,0.995003800774898,1.05800924911794,-0,0,0.983824996046738,206.603249169815,0,0
256.17,0.937789286287768,0.937789286201732,0.937789286530722,329.310847915406,329.310847915406,117.872893270775,213.011607720436,86.0415303288216,30.2577098661477,0,0.995003800774898,1.05842928886354,-0,0,0.969521264116007,203.599465464361,0,0
256.18,0.937538459262364,0.937538459176125,0.93753845950519,330.628089863981,330.628089863981,118.300615102835,214.369163988285,86.0174880998073,30.2414377758885,0,0.995003800774898,1.05683364576595,-0,0,0.998123507659153,209.605936608422,0,0
256.19,0.937330330922539,0.937330330835864,0.937330331164962,333.385072794571,333.385072794571,119.202357357699,217.160382332844,85.9972444848958,30.2274459768307,0,0.995003800774898,1.05629749486455,-0,0,0.971738369288194,204.065057550521,0,0
256.2,0.937184629894925,0.937184629809512,0.937184630140205,331.760528589956,331.760528589956,118.665359690856,215.559386438704,85.9835404534361,30.2176016978159,0,0.995003800774898,1.056520823927,-0,0,0.987832100013866,207.444741002912,0,0
256.21,0.937064254101296,0.937064254014604,0.937064254344629,329.652911452996,329.652911452996,117.970139311276,213.47105945424,85.9724194579265,30.2094325408295,0,0.995003800774898,1.05830418153209,-0,0,0.967044314826674,203.079306113601,0,0
256.22,0.936965170793463,0.936965170706384,0.936965171037403,331.222616369418,331.222616369418,118.484188833745,215.055561330186,85.964119825303,30.2029352139298,0,0.995003800774898,1.05656949689125,-0,0,0.995317551138083,209.016685738997,0,0
256.23,0.936857221454356,0.936857221367471,0.936857221698002,331.179523092989,331.179523092989,118.467829071979,215.029608400288,85.9543645769013,30.1955501158002,0,0.995003800774898,1.05731477982714,-0,0,0.976216516603025,205.005468486635,0,0
256.24,0.936784340068624,0.936784339981382,0.936784340312333,327.906190231652,327.906190231652,117.390609102771,211.766761570053,85.9486411083431,30.1907875532554,0,0.995003800774898,1.05856967359903,-0,0,0.987955925046774,207.470744259823,0,0
256.25,0.936724368818269,0.936724368731142,0.936724369062145,329.215123473636,329.215123473636,117.819840886,213.083654685107,85.9445122159011,30.1869565726284,0,0.995003800774898,1.05805530122912,-0,0,0.979654457698758,205.727436116739,0,0
256.26,0.93666650581098,0.936666505723418,0.936666506054978,332.035194019097,332.035194019097,118.74578737432,215.911496025826,85.9405483244672,30.1831496688043,0,0.995003800774898,1.05637229679561,-0,0,0.980380542495687,205.879913924094,0,0
256.27,0.936595659522523,0.936595659434744,0.936595659766353,331.55746802285,331.55746802285,118.587426599007,215.444383347705,85.9348158062366,30.1782688689089,0,0.995003800774898,1.05664977063512,-0,0,0.986466523060903,207.15796984279,0,0
256.28,0.936531874503622,0.936531874415838,0.936531874747494,332.046776884978,332.046776884978,118.747076502815,215.943073519848,85.9298448647364,30.1738585003937,0,0.995003800774898,1.05697274982776,-0,0,0.958472286856393,201.279180239842,0,0
256.29,0.936506785760791,0.936506785673104,0.936506786004478,327.317132129436,327.317132129436,117.192277725811,211.215600943138,85.9292063763943,30.1723248099043,0,0.995003800774898,1.05908050738649,-0,0,0.965628904785618,202.78207000498,0,0
256.3,0.936504093304491,0.936504093216613,0.936504093547906,326.759306918211,326.759306918211,117.009284748795,210.655413169079,85.9313661468899,30.1725276022425,0,0.995003800774898,1.05942238610399,-0,0,0.961067026779896,201.824075623778,0,0
256.31,0.936509914951986,0.936509914863979,0.936509915195467,328.026946210714,328.026946210714,117.426496307933,211.919154138514,85.9345021828289,30.1732898893712,0,0.995003800774898,1.05839941240843,-0,0,0.972270718781835,204.176850944185,0,0
256.32,0.936504011475707,0.936504011387616,0.936504011719001,329.456137339682,329.456137339682,117.896464775554,213.347079095338,85.9360570166967,30.1730012276473,0,0.995003800774898,1.05739015348378,-0,0,0.994304157139295,208.803872999252,0,0
256.33,0.936483958667892,0.936483958579708,0.936483958910954,331.491213720254,331.491213720254,118.565158495268,215.384109591392,85.9356709288838,30.1714331999781,0,0.995003800774898,1.05691559618404,-0,0,0.979716371897668,205.74043809851,0,0
256.34,0.936465679960549,0.936465679871919,0.936465680203856,331.305671211323,331.305671211323,118.504010513563,215.200199884553,85.9354564976057,30.1700148291646,0,0.995003800774898,1.05721131322894,-0,0,0.95992599292434,201.584458514111,0,0
256.35,0.936469379506993,0.936469379418136,0.936469379750303,330.014164545535,330.014164545535,118.079897753437,213.906132385483,85.937795001047,30.1702371590042,0,0.995003800774898,1.05738641976894,-0,0,0.974653472563046,204.67722923824,0,0
256.36,0.936485026284903,0.936485026196459,0.936485026528108,329.522296970136,329.522296970136,117.918863467152,213.409801463525,85.9413097590469,30.171185747564,0,0.995003800774898,1.05773558063329,-0,0,0.9807996173681,205.967919647301,0,0
256.37,0.936500861480253,0.936500861392125,0.936500861723556,331.901922987794,331.901922987794,118.701652351818,215.784927405525,85.9449098139537,30.1720857683146,0,0.995003800774898,1.05613811312501,-0,0,0.996458679799041,209.256322757799,0,0
256.38,0.936511365468107,0.936511365379897,0.9365113657115,329.948388127671,329.948388127671,118.059964427875,213.828661495591,85.9473631049875,30.1723635270928,0,0.995003800774898,1.05831186455697,-0,0,0.960236217480832,201.649605670975,0,0
256.39,0.936568719027262,0.936568718938758,0.936568719270792,327.931832009847,327.931832009847,117.398788608144,211.800001288012,85.9555399062904,30.1762908155445,0,0.995003800774898,1.05880819594753,-0,0,0.958834436551741,201.355231675866,0,0
256.4,0.936642455480685,0.936642455392661,0.936642455723984,328.771863269541,328.771863269541,117.676921763295,212.624938367684,85.965587525155,30.1813373767026,0,0.995003800774898,1.05787342673288,-0,0,0.980517802765206,205.908738580693,0,0
256.41,0.936693612993273,0.936693612905384,0.936693613236435,332.589418819999,332.589418819999,118.933096809552,216.432189929019,85.9727659529283,30.1844629380519,0,0.995003800774898,1.05661297377975,-0,0,0.96130356877941,201.873749443676,0,0
256.42,0.93676898079982,0.936768980711743,0.936768981043286,327.402136459718,327.402136459718,117.230053415574,211.230512382425,85.9823401153861,30.1892839619071,0,0.995003800774898,1.05899937161844,-0,0,0.974392436005056,204.622411561062,0,0
256.43,0.936873198693961,0.936873198606174,0.936873198937406,329.528671969964,329.528671969964,117.931690470309,213.337012330689,85.9954638209319,30.1961958183425,0,0.995003800774898,1.05754009665458,-0,0,0.988327668864626,207.548810461571,0,0
256.44,0.936965339117547,0.936965339029784,0.936965339361038,328.697493067654,328.697493067654,117.660794839096,212.488674296702,86.0067890071675,30.2020297637845,0,0.995003800774898,1.05870790030136,-0,0,0.970002307487732,203.700484572424,0,0
256.45,0.937084447652579,0.937084447565108,0.937084447896199,331.111121564818,331.111121564818,118.457110056516,214.879879320433,86.0214128073896,30.2098294369956,0,0.995003800774898,1.05660001575103,-0,0,0.991276817657709,208.168131708119,0,0
256.46,0.937189378319678,0.937189378232412,0.937189378563298,330.894908382136,330.894908382136,118.388570141944,214.644804206383,86.0338295441975,30.2162746315559,0,0.995003800774898,1.05754955339913,-0,0,0.974761906509564,204.700000367008,0,0
256.47,0.937599147253198,0.937599147168031,0.937599147495645,254.392022241711,254.392022241711,93.2529323684115,138.068003887976,86.0785726834235,30.2454456703114,0,0.995003800774898,1.09780190608106,-0,0,0.458345804511016,96.2526189473133,0,0
256.48,0.938844336257937,0.938844336176468,0.938844336496245,215.177984292342,215.177984292342,80.3954702061789,98.6124098833501,86.225571615458,30.340002793534,0,0.995003800774898,1.11059422695289,-0,0,0.444831977087186,93.4147151883091,0,0
256.49,0.940229905012763,0.940229904935231,0.940229905244031,215.296019492757,215.296019492757,80.4694021897077,98.4616981698274,86.3893598652558,30.4449614576735,0,0.995003800774898,1.11085881978154,-0,0,0.461034695305208,96.8172860140936,0,0
256.5,0.941593786212894,0.941593786139631,0.941593786438754,213.174707159932,213.174707159932,79.8064167429419,96.0783205680901,86.5490236268239,30.5473629650184,0,0.995003800774898,1.11147303198612,-0,0,0.424921056873369,89.2334219434076,0,0
256.51,0.942804982391882,0.942804982319419,0.942804982613664,213.267776572732,213.267776572732,79.8676654872386,95.9367010986069,86.6917527063337,30.6393227677911,0,0.995003800774898,1.11155967316738,-0,0,0.430943276692604,90.4980881054468,0,0
256.52,0.944001949770502,0.944001949704518,0.944001949986542,216.540285445736,216.540285445736,80.9732631018145,98.979734462963,86.8313243659437,30.7292266168292,0,0.995003800774898,1.1107272467982,-0,0,0.446844342387692,93.8373119014153,0,0
256.53,0.945137785969346,0.94513778590486,0.945137786180239,213.232337051107,213.232337051107,79.9142559391189,95.4553248591998,86.962819368829,30.8141928230784,0,0.995003800774898,1.11168686473138,-0,0,0.449824973450348,94.463244424573,0,0
256.54,0.946227232755957,0.9462272326941,0.946227232963501,213.372952267061,213.372952267061,79.9874631579556,95.3891767569125,87.0883438851361,30.8954316250125,0,0.995003800774898,1.11170220798745,-0,0,0.43560124461883,91.4762613699543,0,0
256.55,0.947298424753944,0.947298424694049,0.947298424957193,213.533279879416,213.533279879416,80.0665402898579,95.3473485461417,87.2109865773201,30.9749447559538,0,0.995003800774898,1.11176052062728,-0,0,0.460124081499471,96.6260571148889,0,0
256.56,0.948285406548384,0.948285406490088,0.948285406748177,218.093966446369,218.093966446369,81.5896660626011,99.7233143034736,87.323015851694,31.0476362912015,0,0.995003800774898,1.11050238461591,-0,0,0.446071891541466,93.6750972237079,0,0
256.57,0.94924796154703,0.94924796149071,0.949247961743588,214.337503503945,214.337503503945,80.3783539643863,95.7875643395521,87.4315730751765,31.1183660892162,0,0.995003800774898,1.11161152167929,-0,0,0.46182268634488,96.9827641324248,0,0
256.58,0.950155941311325,0.950155941256329,0.9501559415055,216.082522789747,216.082522789747,80.9738453580527,97.3643505828249,87.5333900721104,31.184782134812,0,0.995003800774898,1.11114163535548,-0,0,0.440147712127722,92.4310195468216,0,0
256.59,0.951035332666663,0.951035332613107,0.951035332857552,215.00748565112,215.00748565112,80.6416511793332,96.1269649715055,87.6315164130888,31.2490042665258,0,0.995003800774898,1.11150254650498,-0,0,0.441840851149863,92.7865787414712,0,0
256.6,0.951869977769897,0.951869977717207,0.951869977958562,215.945888033148,215.945888033148,80.970071352032,96.9119472586767,87.7241565966367,31.309784177834,0,0.995003800774898,1.11128732237966,-0,0,0.443008731287275,93.0318335703277,0,0
256.61,0.95267897024623,0.952678970194698,0.952678970432563,215.252561933603,215.252561933603,80.7614316745042,96.0707960448518,87.8133279043828,31.3684379843682,0,0.995003800774898,1.11152164897563,-0,0,0.443905588598614,93.2201736057089,0,0
256.62,0.953449917078233,0.95344991702714,0.953449917262122,215.043106083789,215.043106083789,80.7108365491969,95.7210990795729,87.8978249328396,31.424182071376,0,0.995003800774898,1.111608192765,-0,0,0.43314835463697,90.9611544737637,0,0
256.63,0.954202476406486,0.954202476356388,0.954202476588249,214.199848612282,214.199848612282,80.4514280767811,94.7413246182769,87.9799834138983,31.4785405801064,0,0.995003800774898,1.1119081519316,-0,0,0.440130558278562,92.4274172384981,0,0
256.64,0.954904122515784,0.954904122466535,0.954904122695847,216.292015484408,216.292015484408,81.1555454910022,96.7069170544214,88.056062707076,31.5290357229106,0,0.995003800774898,1.11135439701944,-0,0,0.444829492908748,93.414193510837,0,0
256.65,0.955568259989178,0.955568259940474,0.9555682601677,218.044618863111,218.044618863111,81.7470296485013,98.3407659196286,88.1273548290385,31.5764981144442,0,0.995003800774898,1.11089533701691,-0,0,0.451157921642069,94.7431635448344,0,0
256.66,0.956211298360857,0.956211298312415,0.956211298537978,218.155748863593,218.155748863593,81.7984456570561,98.3372434849013,88.1960782125375,31.6224271661541,0,0.995003800774898,1.11091950335979,-0,0,0.460886849005427,96.7862382911396,0,0
256.67,0.956795902410205,0.956795902362445,0.956795902585915,217.080444134247,217.080444134247,81.4583974888085,97.1587564054799,88.2577722847323,31.6639154440352,0,0.995003800774898,1.1111969812198,-0,0,0.444043722348764,93.2491816932404,0,0
256.68,0.957389592885442,0.957389592837986,0.95738959305993,215.687587608208,215.687587608208,81.0141767623919,95.661143459035,88.3203864890377,31.7060576601356,0,0.995003800774898,1.11161888171856,-0,0,0.432052491176988,90.7310231471675,0,0
256.69,0.957948626324643,0.9579486262776,0.957948626497736,217.926667826912,217.926667826912,81.7628682872522,97.8019440943728,88.3790420581989,31.7456816743405,0,0.995003800774898,1.11102527777386,-0,0,0.425910515298427,89.4412082126696,0,0
256.7,0.958480086827324,0.958480086780736,0.958480086999789,218.975489648276,218.975489648276,82.1196315831499,98.7578853493797,88.4343633594566,31.7832409394392,0,0.995003800774898,1.1107851146589,-0,0,0.446316454037899,93.7264553479587,0,0
256.71,0.958967002341244,0.958967002294595,0.958967002512948,218.929004012174,218.929004012174,82.1152548563619,98.627144614644,88.4843914376412,31.8174679598886,0,0.995003800774898,1.11080894958562,-0,0,0.451739278250044,94.8652484325091,0,0
256.72,0.959418626308428,0.959418626262151,0.959418626478911,217.953082827553,217.953082827553,81.8044924317269,97.5737989555366,88.530225299661,31.8490585723559,0,0.995003800774898,1.11105947504224,-0,0,0.428392636127698,89.9624535868165,0,0
256.73,0.959899783527059,0.959899783480756,0.959899783697187,213.744889063584,213.744889063584,80.4321198486796,93.2820950007521,88.5796707695842,31.8831232932475,0,0.995003800774898,1.11230177880336,-0,0,0.424158616271508,89.0733094170167,0,0
256.74,0.960362300814793,0.960362300768778,0.960362300983583,215.808690025562,215.808690025562,81.1208543774393,95.2654284027337,88.6272646233606,31.9159969994678,0,0.995003800774898,1.11179350404363,-0,0,0.452164988551711,94.9546475958593,0,0
256.75,0.960776568328289,0.960776568282491,0.960776568496225,216.6489031224,216.6489031224,81.406152924299,96.0348283221362,88.6689623074813,31.945112492783,0,0.995003800774898,1.11154553406688,-0,0,0.455253538896312,95.6032431682256,0,0
256.76,0.961156408753371,0.961156408707936,0.961156408920942,216.530018616999,216.530018616999,81.375371786082,95.8515289289231,88.706713232787,31.9717764552888,0,0.995003800774898,1.11159656384081,-0,0,0.460131002242394,96.6275104709027,0,0
256.77,0.961493024441266,0.96149302439582,0.961493024608008,219.887177660424,219.887177660424,82.4860168677664,99.1526663364685,88.7393779382436,31.9951333857118,0,0.995003800774898,1.11065867318821,-0,0,0.448275808521515,94.1379197895181,0,0
256.78,0.961813861818033,0.961813861772685,0.961813861984149,218.264585132424,218.264585132424,81.9595072469002,97.476986982579,88.770176992321,32.0174211575238,0,0.995003800774898,1.1111192240575,-0,0,0.448790719040973,94.2460509986042,0,0
256.79,0.962095060013176,0.962095059967677,0.962095060179311,220.95492302505,220.95492302505,82.8496643509512,100.121321264341,88.796660699639,32.0369410610703,0,0.995003800774898,1.11041229791427,-0,0,0.4619259931673,97.0044585651329,0,0
256.8,0.962343836468758,0.962343836423241,0.962343836634685,231.462097063925,231.462097063925,86.3083562111412,110.588252569926,88.8198589949072,32.0539854990913,0,0.995003800774898,1.1020023405906,-0,0,0.94199997397678,197.819994535124,0,0
256.81,0.961848923984208,0.961848923936487,0.961848924151775,313.221045399033,313.221045399033,113.167440999624,192.452719670237,88.7554293748266,32.0128963539689,0,0.995003800774898,1.06973950879807,-0,0,0.949954227452568,199.490387765039,0,0
256.82,0.960989689157912,0.9609896891053,0.960989689331166,325.318878952393,325.318878952393,117.120038096695,204.732330202331,88.644099803365,31.9424489466966,0,0.995003800774898,1.06574004739167,-0,0,0.932520199323501,195.829241857935,0,0
256.83,0.960101783903087,0.960101783847239,0.960101784081313,322.568585566713,322.568585566713,116.191843469458,202.167185303195,88.5306128642143,31.8707873993037,0,0.995003800774898,1.06680887725561,-0,0,0.943506920166719,198.136453235011,0,0
256.84,0.959229565671966,0.959229565612646,0.95922956585406,324.509579554289,324.509579554289,116.806382896335,204.287387074701,88.4208456991726,31.8013467804163,0,0.995003800774898,1.0655397442304,-0,0,0.948629818459238,199.21226187644,0,0
256.85,0.958348144941674,0.958348144879585,0.958348145128796,323.285122005961,323.285122005961,116.380559684234,203.241571626988,88.3113918521617,31.7321585268107,0,0.995003800774898,1.06642896704657,-0,0,0.932009217955126,195.721935770576,0,0
256.86,0.95750925508122,0.957509255016692,0.957509255271545,323.441540929023,323.441540929023,116.409981991345,203.566141492746,88.2083894978621,31.6670099384155,0,0.995003800774898,1.06621249895076,-0,0,0.913134146863339,191.758170841301,0,0
256.87,0.95668909044584,0.956689090379245,0.956689090639306,321.160237084415,321.160237084415,115.638921424582,201.447174699239,88.1089211014348,31.6041412837411,0,0.995003800774898,1.06649261983739,-0,0,0.939661584999423,197.328932849879,0,0
256.88,0.9558924942126,0.955892494143934,0.955892494409267,321.384067315819,321.384067315819,115.692030327814,201.827463238886,88.0130984865482,31.5435055903848,0,0.995003800774898,1.06664012445132,-0,0,0.933309764634138,195.995050573169,0,0
256.89,0.955107118485947,0.955107118415638,0.95510711868576,323.351618405674,323.351618405674,116.31878663339,203.947562165288,87.9197129919695,31.4843432484164,0,0.995003800774898,1.06571592497814,-0,0,0.910729426388292,191.253179541541,0,0
256.9,0.954355825835272,0.95435582576346,0.954355826038026,319.96491879455,319.96491879455,115.186683818086,200.705743178304,87.8309641527872,31.4282114634587,0,0.995003800774898,1.06699554341123,-0,0,0.918970264171589,192.983755476034,0,0
256.91,0.953633635779513,0.953633635706278,0.953633635984235,320.42392161983,320.42392161983,115.319503179801,201.302768318085,87.7464751718685,31.3746781298761,0,0.995003800774898,1.06665511730203,-0,0,0.922356520241909,193.694869250801,0,0
256.92,0.952930766885382,0.952930766811162,0.952930767092385,320.059993639881,320.059993639881,115.182456467633,201.07213322335,87.6648830116689,31.3229774048619,0,0.995003800774898,1.06674298383821,-0,0,0.915929960444214,192.345291693285,0,0
256.93,0.952248516609139,0.952248516533836,0.952248516818061,321.075537261929,321.075537261929,115.4994796458,202.215951151893,87.586412745994,31.2731733640421,0,0.995003800774898,1.06545003048098,-0,0,0.93978617102937,197.355095916168,0,0
256.94,0.951559509238016,0.951559509161981,0.951559509449167,324.093775995079,324.093775995079,116.474643036218,205.363364367295,87.5074503532295,31.222961274555,0,0.995003800774898,1.06447942678949,-0,0,0.918394205326205,192.862783118503,0,0
256.95,0.950892739533727,0.950892739457077,0.950892739746932,322.505953911938,322.505953911938,115.936511127364,203.899776751301,87.4314846836876,31.1746924769489,0,0.995003800774898,1.06475900833216,-0,0,0.929024810354259,195.095210174394,0,0
256.96,0.950249157357977,0.950249157280172,0.950249157572686,322.988457962593,322.988457962593,116.079527570203,204.50145165134,87.3586640262221,31.1283422850314,0,0.995003800774898,1.0642564550186,-0,0,0.939409294845677,197.275951917592,0,0
256.97,0.949634289985242,0.949634289906686,0.949634290201539,319.259740777744,319.259740777744,114.839154896935,200.885961670045,87.2894170933555,31.0843620143437,0,0.995003800774898,1.06618788271008,-0,0,0.934760146331959,196.299630729711,0,0
256.98,0.949044809243898,0.949044809164808,0.949044809461865,322.481528509195,322.481528509195,115.884058389498,204.215253749045,87.2237803914125,31.0424943687372,0,0.995003800774898,1.06455790848062,-0,0,0.922125195115248,193.646290974202,0,0
256.99,0.948465336133161,0.948465336053647,0.94846533635233,320.382014335614,320.382014335614,115.18020154669,202.221172837484,87.1593612453154,31.0014802528144,0,0.995003800774898,1.065435574999,-0,0,0.92741637774591,194.757439326641,0,0
257,0.947906605322672,0.947906605242646,0.94790660554307,320.63580930852,320.63580930852,115.250443489505,202.575802998392,87.097791180499,30.962215129629,0,0.995003800774898,1.06514038163577,-0,0,0.928692276338445,195.025378031073,0,0
257.01,0.947337563859705,0.947337563779031,0.947337564081147,323.430252909836,323.430252909836,116.155594139776,205.472344688161,87.0354958125089,30.9224124091662,0,0.995003800774898,1.063711716762,-0,0,0.918183767266686,192.818591126004,0,0
257.02,0.946809139112071,0.946809139031052,0.946809139333675,320.786482433927,320.786482433927,115.274231691541,202.923452785139,86.9775840137869,30.8854456350013,0,0.995003800774898,1.06479660864979,-0,0,0.929549013272445,195.205292787213,0,0
257.03,0.946296035559761,0.946296035478427,0.94629603578337,321.271453046287,321.271453046287,115.421694671837,203.49981990138,86.9218442201225,30.8497889247848,0,0.995003800774898,1.06443059309836,-0,0,0.931094571276483,195.529859968062,0,0
257.04,0.945780611836462,0.945780611754944,0.945780612061019,321.013745936841,321.013745936841,115.325048028734,203.333532481151,86.8660906422547,30.8141228134354,0,0.995003800774898,1.06430030300841,-0,0,0.941872663271881,197.793259287095,0,0
257.05,0.945272864555721,0.945272864473719,0.945272864780604,324.085799203014,324.085799203014,116.323044879289,206.495480655306,86.8113433648016,30.7789751829064,0,0.995003800774898,1.06280164155362,-0,0,0.933387648016631,196.011406083493,0,0
257.06,0.944763650462091,0.944763650379699,0.944763650687826,320.141118531607,320.141118531607,115.014721348445,202.640880678887,86.7563818739182,30.7438559788016,0,0.995003800774898,1.06508437003999,-0,0,0.923081924033314,193.847204046996,0,0
257.07,0.944301019890846,0.944301019808419,0.94430102011754,318.88134702255,318.88134702255,114.590128147588,201.46169167402,86.7072530737883,30.7124022747411,0,0.995003800774898,1.06538964265046,-0,0,0.921345420723828,193.482538352004,0,0
257.08,0.943851709662132,0.943851709579274,0.943851709889001,318.638890562762,318.638890562762,114.500274455671,201.297036709247,86.6598365449349,30.6820173085808,0,0.995003800774898,1.06526580629121,-0,0,0.927124224771056,194.696087201922,0,0
257.09,0.943475520749081,0.943475520665239,0.943475520976215,321.255773556517,321.255773556517,115.351891297561,203.979151882316,86.6202204547934,30.656401219408,0,0.995003800774898,1.06374417300527,-0,0,0.927439729876905,194.76234327415,0,0
257.1,0.943146998663455,0.943146998580483,0.94314699889459,322.421343530268,322.421343530268,115.727479953396,205.202369480535,86.5852978549285,30.6336761948041,0,0.995003800774898,1.06298003441013,-0,0,0.938747777186918,197.137033209253,0,0
257.11,0.942828217461626,0.942828217377551,0.942828217689541,321.472938502669,321.472938502669,115.408436219145,204.310097913852,86.5512977473928,30.6115428414245,0,0.995003800774898,1.06345537424052,-0,0,0.948174469070862,199.116638504881,0,0
257.12,0.942523439264168,0.942523439180315,0.942523439492675,322.058251758761,322.058251758761,115.593863625215,204.948789096783,86.5190146343598,30.5904480276177,0,0.995003800774898,1.06328021689019,-0,0,0.941310741990813,197.675255818071,0,0
257.13,0.942244402914824,0.942244402830537,0.942244403144442,321.058206422185,321.058206422185,115.258827020317,203.997388886373,86.4896171560937,30.5712003797179,0,0.995003800774898,1.06386651905423,-0,0,0.932628320163126,195.851947234256,0,0
257.14,0.941984411548151,0.941984411463434,0.941984411778087,320.606993671056,320.606993671056,115.1046925661,203.590927405509,86.4626089630831,30.5534573024644,0,0.995003800774898,1.0638227892443,-0,0,0.936210969169683,196.604303525633,0,0
257.15,0.941725890225409,0.94172589014037,0.941725890455639,321.14928107686,321.14928107686,115.277158555273,204.177569006432,86.4358575393223,30.5358545311054,0,0.995003800774898,1.06357504815721,-0,0,0.933302501563514,195.993525328338,0,0
257.16,0.941478285297207,0.941478285212205,0.941478285528033,319.653802570525,319.653802570525,114.780079732858,202.724627636623,86.4102017675829,30.5189731663193,0,0.995003800774898,1.06448900195328,-0,0,0.93374622186571,196.086706591799,0,0
257.17,0.941255631325825,0.941255631240412,0.941255631556174,321.72486538111,321.72486538111,115.455913926291,204.83330366226,86.3876133620718,30.5039483567785,0,0.995003800774898,1.06327671317889,-0,0,0.922196386924459,193.661241254137,0,0
257.18,0.941043082679935,0.941043082594531,0.941043082910881,321.595744521065,321.595744521065,115.408782047429,204.740263337481,86.3659472808744,30.4895339027098,0,0.995003800774898,1.0633788967805,-0,0,0.915662824581048,192.28919316202,0,0
257.19,0.94084731081832,0.940847310732716,0.940847311049189,317.264180684455,317.264180684455,113.98078833647,200.441570600674,86.3461651830031,30.4764449007772,0,0.995003800774898,1.06570222796589,-0,0,0.913518121351476,191.83880548381,0,0
257.2,0.940690805984607,0.940690805898768,0.940690806215276,317.786943058244,317.786943058244,114.149350758099,200.989466598682,86.3311812242021,30.4662952353599,0,0.995003800774898,1.06486755780221,-0,0,0.928071944281554,194.895108299126,0,0
257.21,0.940526752072422,0.940526751986377,0.940526752303346,317.92859121669,317.92859121669,114.192406033113,201.158086787345,86.3150660663151,30.4554383630301,0,0.995003800774898,1.06528015772487,-0,0,0.915244114204106,192.201263982862,0,0
257.22,0.940366499917759,0.940366499831589,0.940366500148658,318.461588113905,318.461588113905,114.364222095351,201.717067914844,86.2995784255409,30.4449417735209,0,0.995003800774898,1.06430893135605,-0,0,0.938260459584097,197.03469651266,0,0
257.23,0.940198611700623,0.940198611613984,0.940198611930816,318.031500870999,318.031500870999,114.219234903027,201.314891851933,86.2829016207748,30.4337073982904,0,0.995003800774898,1.06491578808641,-0,0,0.935983942526831,196.556627930635,0,0
257.24,0.94004674398054,0.940046743894157,0.940046744211274,317.60147911299,317.60147911299,114.074666402326,200.9097461103,86.2680851393643,30.4236478633256,0,0.995003800774898,1.06520204198209,-0,0,0.927618285518526,194.79983995889,0,0
257.25,0.939907495673953,0.93990749558714,0.939907495904431,318.613775315118,318.613775315118,114.404479408223,201.944526172696,86.2547574266377,30.4144917157845,0,0.995003800774898,1.06453698538018,-0,0,0.924279984057626,194.098796652101,0,0
257.26,0.939774092720777,0.939774092634191,0.939774092951442,320.693597874923,320.693597874923,115.08527459366,204.046066455315,86.2419449324374,30.4055864871707,0,0.995003800774898,1.06305392207792,-0,0,0.939296108539358,197.252182793265,0,0
257.27,0.93963661739594,0.939636617308805,0.939636617626599,320.318487130523,320.318487130523,114.958978093214,203.694147223214,86.2282114871796,30.3961284201297,0,0.995003800774898,1.06383114195603,-0,0,0.925659960671386,194.388591740991,0,0
257.28,0.939518167439606,0.939518167352613,0.939518167671017,318.942984527165,318.942984527165,114.504368599528,202.338006048138,86.2168054820339,30.3881729969935,0,0.995003800774898,1.0643421574311,-0,0,0.924808696379562,194.209826239708,0,0
257.29,0.939416875998569,0.93941687591159,0.939416876230096,318.963588782226,318.963588782226,114.509060631895,202.374748451297,86.207398684958,30.3814416459713,0,0.995003800774898,1.06381978549768,-0,0,0.946431213586818,198.750554853232,0,0
257.3,0.939310559493517,0.939310559406223,0.939310559724598,322.390157793646,322.390157793646,115.633055495804,205.818892363528,86.1971787952715,30.3740866348458,0,0.995003800774898,1.0626130122139,-0,0,0.926609112890727,194.587913707053,0,0
257.31,0.939219807943141,0.939219807855943,0.939219808174666,318.358034715736,318.358034715736,114.305828168833,201.801767434827,86.1884492180536,30.367818062856,0,0.995003800774898,1.06443169480418,-0,0,0.938547982223058,197.095076266842,0,0
257.32,0.939144970398911,0.939144970311703,0.939144970630477,321.271344772355,321.271344772355,115.261892223428,204.726775185763,86.1818327297996,30.3627368567917,0,0.995003800774898,1.06278185254104,-0,0,0.939486898813017,197.292248750734,0,0
257.33,0.939069253185681,0.939069253098377,0.939069253417527,320.195366516245,320.195366516245,114.906636467234,203.663271645469,86.1747034884434,30.3573913823331,0,0.995003800774898,1.06360778667931,-0,0,0.934834818489392,196.315311882772,0,0
257.34,0.939025205573667,0.939025205486306,0.939025205805618,321.078564586493,321.078564586493,115.19609625622,204.553117618869,86.1711875582516,30.3542594093727,0,0.995003800774898,1.06282968631114,-0,0,0.941118343470147,197.634852128731,0,0
257.35,0.938987508273545,0.938987508186358,0.938987508505949,319.423438491235,319.423438491235,114.651342154658,202.903908939675,86.1680786691935,30.3514508823666,0,0.995003800774898,1.06425653548711,-0,0,0.924034112439885,194.047163612376,0,0
257.36,0.938986404938873,0.938986404851751,0.938986405171207,318.362502743844,318.362502743844,114.302814585874,201.841815353732,86.1692985910094,30.3513887991031,0,0.995003800774898,1.06474351803837,-0,0,0.91184054538473,191.486514530793,0,0
257.37,0.939006310021657,0.939006309934402,0.939006310253478,319.373762590732,319.373762590732,114.635906289204,202.847954140546,86.1729891727186,30.3528192774672,0,0.995003800774898,1.06339008824873,-0,0,0.941466950232282,197.708059548779,0,0
257.38,0.93901956049626,0.939019560408938,0.939019560728224,319.234462884196,319.234462884196,114.590547857945,202.705665496068,86.1753667024925,30.3534306856355,0,0.995003800774898,1.06432158181221,-0,0,0.924904925546052,194.230034364671,0,0
