t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
257.39,0.939064504616466,0.939064504529323,0.939064504848409,318.061952456157,318.061952456157,114.206373630647,201.524169330923,86.1814068199097,30.3563763053243,0,0.995003800774898,1.06481534242132,-0,0,0.91797643399198,192.775051138316,0,0
257.4,0.93912868169125,0.939128681604332,0.939128681923437,320.716352459058,320.716352459058,115.080514492494,204.166028313571,86.1897025559753,30.3606215895118,0,0.995003800774898,1.06266067594787,-0,0,0.945627566079577,198.581788876711,0,0
257.41,0.93907270977334,0.939072709688381,0.939072710010489,321.712177553595,321.712177553595,115.406721748821,205.170566537075,86.1849081755953,30.3567028409251,0,0.995003800774898,1.06255790537071,-0,0,0.936274942178703,196.617737857528,0,0
257.42,0.939037389466433,0.93903738937898,0.939037389698382,320.951891780125,320.951891780125,115.156164789026,204.415620357642,86.1821803518235,30.3540910706593,0,0.995003800774898,1.06335348463805,-0,0,0.924965946304158,194.242848723873,0,0
257.43,0.939013656610625,0.93901365652396,0.939013656843061,320.972118517096,320.972118517096,115.162471639371,204.438729750765,86.1809605643721,30.3524282019587,0,0.995003800774898,1.06325898896096,-0,0,0.917799237157496,192.737839803074,0,0
257.44,0.939008464510063,0.93900846442352,0.939008464742707,317.309811014692,317.309811014692,113.958813174048,200.776021046186,86.1816817805679,30.3521081879383,0,0.995003800774898,1.0652799343053,-0,0,0.915087461734053,192.168366964151,0,0
257.45,0.939027719606662,0.939027719520806,0.939027719839296,319.267441004976,319.267441004976,114.602990218169,202.728310546742,86.1855030343366,30.353627423898,0,0.995003800774898,1.06374324604238,-0,0,0.927310831669305,194.735274650554,0,0
257.46,0.939026978067341,0.939026977981165,0.939026978299602,318.833664017013,318.833664017013,114.460592891296,202.293433750513,86.1866983004048,30.3535319660961,0,0.995003800774898,1.06437988806421,-0,0,0.922496161297005,193.724193872371,0,0
257.47,0.939051739393781,0.939051739307809,0.93905173962646,317.653573131375,317.653573131375,114.0735158418,201.107491973233,86.1908027769234,30.3552783812187,0,0.995003800774898,1.06446345329461,-0,0,0.941399701477828,197.693937310344,0,0
257.48,0.939074783723008,0.939074783637588,0.93907478395649,319.810393689363,319.810393689363,114.783139412047,203.25916987939,86.1945274774363,30.356696332536,0,0.995003800774898,1.0638083897307,-0,0,0.930821253120831,195.472463155374,0,0
257.49,0.939092829953454,0.939092829867624,0.939092830186526,321.646193257029,321.646193257029,115.387114708864,205.090857817829,86.1976383298159,30.357697109384,0,0.995003800774898,1.06288418087406,-0,0,0.921000912563606,193.410191638357,0,0
257.5,0.939132946886381,0.939132946800804,0.939132947119694,317.573985875086,317.573985875086,114.049688863867,201.010929385492,86.2028747714142,30.36018171818,0,0.995003800774898,1.06520176243538,-0,0,0.916851516263642,192.538818415365,0,0
257.51,0.939199069933804,0.939199069848508,0.939199070167249,319.684818209779,319.684818209779,114.74524329277,203.10863294512,86.211507888875,30.3646773757839,0,0.995003800774898,1.06338363877371,-0,0,0.937115706850051,196.794298438511,0,0
257.52,0.939249089789713,0.939249089704603,0.939249090022938,319.868979355211,319.868979355211,114.807031776148,203.283474031294,86.2177891772956,30.3677161466215,0,0.995003800774898,1.06415117223709,-0,0,0.915733867093101,192.304112089551,0,0
257.53,0.939329744559552,0.939329744474369,0.93932974479276,316.566736353079,316.566736353079,113.723661637297,199.966026927084,86.2276259264416,30.3730834995534,0,0.995003800774898,1.06541050369803,-0,0,0.929288384692574,195.15056078544,0,0
257.54,0.939422923802645,0.939422923717838,0.939422924036024,317.884668409539,317.884668409539,114.159190494308,201.266328396814,86.2389981126033,30.3793419001216,0,0.995003800774898,1.06487879188341,-0,0,0.923220600847836,193.876326178045,0,0
257.55,0.93952284714786,0.939522847063218,0.939522847381291,320.835515062429,320.835515062429,115.131559102727,204.198609705487,86.2510077226308,30.3858976343103,0,0.995003800774898,1.06283478835359,-0,0,0.941874949625656,197.793739421388,0,0
257.56,0.939600715515397,0.939600715430647,0.939600715749198,319.831465638086,319.831465638086,114.803382020537,203.180818676672,86.2600196350123,30.390627326401,0,0.995003800774898,1.0640191111576,-0,0,0.932744302614836,195.876303549116,0,0
257.57,0.939698763679641,0.939698763595361,0.939698763913506,318.491938092473,318.491938092473,114.365475142476,201.823445422301,86.2715343752217,30.39695829495,0,0.995003800774898,1.06457697478388,-0,0,0.931953185849084,195.710169028308,0,0
257.58,0.939809508712694,0.939809508628152,0.939809508946332,320.78274376625,320.78274376625,115.121120476048,204.093997978111,86.2845874338977,30.404158354242,0,0.995003800774898,1.0630217696902,-0,0,0.944259115679817,198.294414292762,0,0
257.59,0.939902063471516,0.939902063387215,0.939902063705696,320.793599480054,320.793599480054,115.126866490884,204.088532940623,86.2952120876516,30.4098544517794,0,0.995003800774898,1.06359077445403,-0,0,0.935737619208002,196.504900033681,0,0
257.6,0.940005191097803,0.940005191013171,0.940005191331577,320.019870605411,320.019870605411,114.875026254358,203.2962294843,86.3072045099143,30.4164366111966,0,0.995003800774898,1.06390157882695,-0,0,0.93009665611729,195.320297784631,0,0
257.61,0.940109822222428,0.940109822138428,0.940109822457185,321.131581945523,321.131581945523,115.242970697907,204.388843338783,86.3195467190993,30.4231918876406,0,0.995003800774898,1.06288630576034,-0,0,0.946080575413344,198.676920836802,0,0
257.62,0.940201370997642,0.940201370913708,0.940201371232607,321.934964005942,321.934964005942,115.509199390031,205.175979340118,86.3301483992355,30.4288362665884,0,0.995003800774898,1.06292398269724,-0,0,0.937908235063534,196.960729363342,0,0
257.63,0.940291935155138,0.940291935071136,0.940291935389914,323.126209434702,323.126209434702,115.90291020607,206.35100339764,86.3407468498158,30.4344591872458,0,0.995003800774898,1.06244163454859,-0,0,0.923762944546233,193.990218354709,0,0
257.64,0.940395779816265,0.940395779731986,0.940395780050912,318.833233467054,318.833233467054,114.494357846087,202.039369367471,86.3527503391074,30.4411137604757,0,0.995003800774898,1.06451843050098,-0,0,0.933580677101829,196.051942191384,0,0
257.65,0.940506012600972,0.940506012516521,0.940506012835326,321.283326919116,321.283326919116,115.302385322438,204.46901093332,86.3659313362745,30.4483846495216,0,0.995003800774898,1.06303203457064,-0,0,0.939007727295074,197.191622731966,0,0
257.66,0.940601837018868,0.940601836935213,0.94060183725451,320.83163610593,320.83163610593,115.156264575908,203.9997381071,86.3773211068468,30.4545768919838,0,0.995003800774898,1.06312256509494,-0,0,0.947778465117789,199.033477674736,0,0
257.67,0.94097579869289,0.940975798611452,0.940975798928138,246.930872798538,246.930872798538,90.8751037476949,130.031051936618,86.4182289027698,30.4815919591509,0,0.995003800774898,1.09978723536886,-0,0,0.425788042784744,89.4154889847963,0,0
257.68,0.942130060759582,0.942130060680781,0.942130060988945,211.837888592324,211.837888592324,79.3700157984781,94.7127463228625,86.5550864037575,30.5700558657041,0,0.995003800774898,1.1116705679554,-0,0,0.418869836375566,87.9626656388689,0,0
257.69,0.943403771569328,0.94340377149508,0.943403771792733,210.029055463826,210.029055463826,78.8079494292488,92.6553208439974,86.7062928791134,30.6674417407152,0,0.995003800774898,1.11249768562229,-0,0,0.423889039337028,89.0166982607759,0,0
257.7,0.944662104330605,0.944662104259859,0.944662104548739,208.557533091234,208.557533091234,78.3561171771131,90.9400078877171,86.8545057097417,30.7630194937752,0,0.995003800774898,1.11302894589011,-0,0,0.431565200494135,90.6286921037683,0,0
257.71,0.945856753744748,0.94585675367694,0.945856753957639,211.35051538581,211.35051538581,79.3041685015687,93.5028745164588,86.994355531898,30.8532853374529,0,0.995003800774898,1.11227103977571,-0,0,0.428200129462873,89.9220271872033,0,0
257.72,0.947028099650395,0.94702809958502,0.947028099857978,207.8544300358,207.8544300358,78.1843068358677,89.7826764736186,87.1304056521817,30.9413479099999,0,0.995003800774898,1.11335887089716,-0,0,0.420604814550945,88.3270110556984,0,0
257.73,0.948149739714112,0.948149739651269,0.948149739917408,209.685685677872,209.685685677872,78.8141004723151,91.4001664678224,87.2601088681987,31.0254103418506,0,0.995003800774898,1.11291078614632,-0,0,0.431669050407157,90.6505005855029,0,0
257.74,0.949202466583248,0.94920246652212,0.949202466782583,209.097770973501,209.097770973501,78.6468724076962,90.6128006132202,87.3809941031934,31.1039762570869,0,0.995003800774898,1.11309723409273,-0,0,0.414509007198055,87.0468915115916,0,0
257.75,0.950209426615877,0.950209426556873,0.950209426811552,212.373003586228,212.373003586228,79.7481540450244,93.6980769989348,87.4960496010329,31.1788769862602,0,0.995003800774898,1.11224941857718,-0,0,0.438960531945324,92.181711708518,0,0
257.76,0.951131520259979,0.951131520202767,0.951131520452845,213.222259853532,213.222259853532,80.0497970871579,94.3746125946092,87.6005247732738,31.2471224856489,0,0.995003800774898,1.11201824158678,-0,0,0.440159157491,92.4334230731099,0,0
257.77,0.951990114427992,0.951990114371891,0.951990114617857,212.551552147057,212.551552147057,79.8501948394008,93.5438088917858,87.6972140784786,31.3105291767927,0,0.995003800774898,1.11222104568493,-0,0,0.418934566457878,87.9762589561544,0,0
257.78,0.952823948305721,0.952823948250321,0.952823948492181,211.192412676408,211.192412676408,79.4236586299036,92.0295407392408,87.7907787949726,31.3720931421944,0,0.995003800774898,1.11268176223834,-0,0,0.414887591754947,87.1263942685389,0,0
257.79,0.95361528922952,0.95361528917546,0.953615289413479,210.408445223715,210.408445223715,79.1851052815202,91.0985509791324,87.8793101345294,31.4305841100528,0,0.995003800774898,1.11300171685554,-0,0,0.435528666190043,91.461019899909,0,0
257.8,0.954338133040558,0.954338132987532,0.954338133222289,212.823883742588,212.823883742588,79.9963653998043,93.3805797389123,87.9595291727242,31.4837748309516,0,0.995003800774898,1.11231860035995,-0,0,0.43903117265479,92.1965462575059,0,0
257.81,0.955004069300916,0.955004069248079,0.955004069480015,212.372698019011,212.372698019011,79.8639201623292,92.8073504184584,88.032740473578,31.5326071269745,0,0.995003800774898,1.11245076970507,-0,0,0.425521962370333,89.35961209777,0,0
257.82,0.955622221203681,0.955622221151947,0.955622221380973,214.293755005977,214.293755005977,80.5099909784192,94.6155374732858,88.1003162070861,31.577901325605,0,0.995003800774898,1.11194395481223,-0,0,0.426383454546045,89.5405254546695,0,0
257.83,0.956201356850699,0.956201356798698,0.956201357025886,211.447098558805,211.447098558805,79.5879952796086,91.6635564927078,88.163178070062,31.6203639960348,0,0.995003800774898,1.11279169751701,-0,0,0.42426997126595,89.0966939658496,0,0
257.84,0.956761564659471,0.956761564608358,0.956761564832928,210.618404038906,210.618404038906,79.3287968596312,90.7331393673941,88.223799498168,31.6614651733441,0,0.995003800774898,1.11309108418204,-0,0,0.434326810657189,91.2086302380097,0,0
257.85,0.957265134964852,0.957265134913699,0.957265135136304,211.848023789818,211.848023789818,79.7447146182255,91.8718774260087,88.2777797999046,31.6983665639045,0,0.995003800774898,1.11274498281369,-0,0,0.427580917531261,89.7919926815648,0,0
257.86,0.957718718252222,0.957718718201859,0.957718718422902,213.159824748137,213.159824748137,80.1863689016367,93.1025334527118,88.3257856855601,31.7315056098648,0,0.995003800774898,1.11235970904396,-0,0,0.410938194575747,86.2970208609069,0,0
257.87,0.958150351911267,0.958150351860931,0.958150352079936,210.532470472295,210.532470472295,79.3327510087396,90.3980594601746,88.3712296180137,31.7631813941064,0,0.995003800774898,1.11315887364308,-0,0,0.405204706446207,85.0929883537036,0,0
257.88,0.958560313535416,0.958560313485242,0.95856031370297,213.343311131482,213.343311131482,80.2660521303024,93.1358319970111,88.4142109435074,31.7932681909633,0,0.995003800774898,1.11242027774435,-0,0,0.436070039038172,91.5747081980162,0,0
257.89,0.958887495589659,0.958887495540184,0.958887495756593,215.024707248726,215.024707248726,80.8260087748192,94.7603332220112,88.4473085647025,31.8170654620127,0,0.995003800774898,1.11189697152129,-0,0,0.428999689825353,90.0899348633242,0,0
257.9,0.959197811613509,0.959197811564308,0.959197811779518,214.520279374343,214.520279374343,80.6670722203666,94.2024062398242,88.4782867893912,31.8395863451278,0,0.995003800774898,1.11205817057712,-0,0,0.430839247752681,90.4762420280631,0,0
257.91,0.959474152712917,0.959474152662581,0.959474152876935,213.894872517626,213.894872517626,80.4675455243292,93.5298007063968,88.5053809685995,31.8596908426296,0,0.995003800774898,1.11222155734194,-0,0,0.407541177904209,85.5836473598839,0,0
257.92,0.95974131999363,0.959741319943983,0.959741320157358,212.699951238707,212.699951238707,80.0806471255811,92.2890280320338,88.5315877217925,31.8793354848804,0,0.995003800774898,1.11261457220568,-0,0,0.413815609529157,86.901278001123,0,0
257.93,0.960000012115437,0.960000012065899,0.960000012278192,210.005786152447,210.005786152447,79.2007658386236,89.5505487940958,88.556802896221,31.8984344621303,0,0.995003800774898,1.1134200768681,-0,0,0.408335098013169,85.7503705827656,0,0
257.94,0.960230382881301,0.960230382831739,0.960230383042887,213.01031558572,213.01031558572,80.1932902923415,92.515860493301,88.5789259418815,31.9155291505374,0,0.995003800774898,1.11259092558085,-0,0,0.428357543391908,89.9550841123006,0,0
257.95,0.960411572622837,0.96041157257404,0.960411572783968,213.566032857384,213.566032857384,80.3796614775322,93.0420505992057,88.5951096726776,31.9288725855006,0,0.995003800774898,1.11241648104158,-0,0,0.437476607433805,91.870087561099,0,0
257.96,0.960583886042434,0.960583885993124,0.960583886202954,210.043240888532,210.043240888532,79.2252372978354,89.4916451191132,88.6100727228468,31.9415230465722,0,0.995003800774898,1.1133979427373,-0,0,0.403100149696255,84.6510314362136,0,0
257.97,0.960720617820608,0.960720617770902,0.960720617980177,213.645741953414,213.645741953414,80.4119464630247,93.0729685102858,88.6211519658956,31.951621477233,0,0.995003800774898,1.11235600084273,-0,0,0.40340197102186,84.7144139145907,0,0
257.98,0.960860050180868,0.96086005013178,0.96086005034034,212.066045042922,212.066045042922,79.8954440031744,91.4713097308953,88.6326095029264,31.9621258091005,0,0.995003800774898,1.11288810075901,-0,0,0.429067467265225,90.1041681256972,0,0
257.99,0.961058382730761,0.961058382679809,0.961058382889163,211.418963968354,211.418963968354,79.686742263436,90.7926298470595,88.650038727057,31.9762953942375,0,0.995003800774898,1.11304091367235,-0,0,0.411328614816107,86.3790091113825,0,0
258,0.961290818998379,0.961290818946732,0.961290819154848,224.642456587819,224.642456587819,84.0379695615428,103.977848083704,88.6718142862533,31.9927942178618,0,0.995003800774898,1.10447899730287,-0,0,0.911406172549074,191.395296235306,0,0
258.01,0.960732534182511,0.96073253413236,0.960732534344704,310.331715854112,310.331715854112,112.187399739946,189.783973429624,88.6003462769025,31.9473961475855,0,0.995003800774898,1.0706901539539,-0,0,0.940215172626217,197.445186251506,0,0
258.02,0.959798465558038,0.959798465501793,0.959798465724132,323.743002539162,323.743002539162,116.569848783051,203.391287660644,88.4802285217048,31.8714863568138,0,0.995003800774898,1.06659425933786,-0,0,0.910091024256371,191.119115093838,0,0
258.03,0.958842362353991,0.958842362294375,0.958842362525781,320.202277292874,320.202277292874,115.380185579447,200.048477933324,88.3588478894157,31.7949514701351,0,0.995003800774898,1.06765262051349,-0,0,0.932765111325044,195.880673378259,0,0
258.04,0.95791249961736,0.957912499554737,0.957912499793851,323.472553753465,323.472553753465,116.430209192441,203.50894061011,88.2423202236186,31.7212929197367,0,0.995003800774898,1.06590146331011,-0,0,0.931599173928407,195.635826524965,0,0
258.05,0.957001040342101,0.957001040275477,0.957001040522564,320.243735244663,320.243735244663,115.344783820525,200.464914726424,88.1290381816403,31.6497823365992,0,0.995003800774898,1.0675799889646,-0,0,0.930098857071686,195.320759985054,0,0
258.06,0.956142503072395,0.956142503003393,0.956142503256403,319.222123306662,319.222123306662,114.986470266414,199.615576212178,88.0234504806301,31.5830966138542,0,0.995003800774898,1.06801815960912,-0,0,0.917509280790783,192.676948966064,0,0
258.07,0.955328005148499,0.955328005077777,0.955328005336306,319.774338109706,319.774338109706,115.146803301398,200.329723852863,87.9242417820103,31.520372474832,0,0.995003800774898,1.06714873781865,-0,0,0.925620026861929,194.380205641005,0,0
258.08,0.954541791336732,0.954541791263901,0.954541791528117,322.436434842444,322.436434842444,116.001475459661,203.147259026643,87.8290906434591,31.4600851723414,0,0.995003800774898,1.06564039399204,-0,0,0.927384929009929,194.750835092085,0,0
258.09,0.953769215063873,0.953769214990247,0.953769215259146,320.915358669141,320.915358669141,115.481682785167,201.777946208681,87.736157223385,31.4012552370752,0,0.995003800774898,1.06682018445755,-0,0,0.909569138971601,191.009519184036,0,0
258.1,0.953058250022137,0.953058249947104,0.95305825022027,319.154467395282,319.154467395282,114.884801593791,200.155548716856,87.6513575512546,31.3475611271712,0,0.995003800774898,1.06716391883338,-0,0,0.912941288987906,191.71767068746,0,0
258.11,0.95238239318156,0.952382393104069,0.952382393381516,319.461827212989,319.461827212989,114.968742716514,200.593610787918,87.5713678513605,31.2968485737105,0,0.995003800774898,1.06687387504964,-0,0,0.912017272714343,191.523627270012,0,0
258.12,0.951737084480641,0.951737084402451,0.951737084682889,320.078615883811,320.078615883811,115.155257879811,201.334468530095,87.4954795998958,31.2486677538197,0,0.995003800774898,1.0662131992814,-0,0,0.920649380426029,193.336369889466,0,0
258.13,0.951123718389892,0.951123718310754,0.951123718594379,320.305381506041,320.305381506041,115.214426486533,201.678836698604,87.4235894056842,31.2029554017532,0,0.995003800774898,1.06582313725835,-0,0,0.93481665194074,196.311496907555,0,0
258.14,0.95053517519974,0.950535175120072,0.950535175406773,318.497310312399,318.497310312399,114.605454345004,199.983174305102,87.3548665154701,31.159269491826,0,0.995003800774898,1.06705448481557,-0,0,0.926860315275671,194.640666207891,0,0
258.15,0.950003297175106,0.950003297094618,0.950003297383813,319.159515753791,319.159515753791,114.809926315108,200.74631502684,87.293221448196,31.1199792787552,0,0.995003800774898,1.06657202887007,-0,0,0.915678027600567,192.292385796119,0,0
258.16,0.949506577008405,0.949506576927455,0.949506577218947,316.455849228839,316.455849228839,113.909024971497,198.136402966309,87.2359274485811,31.0835188139483,0,0.995003800774898,1.06778931282751,-0,0,0.914203192292402,191.982670381404,0,0
258.17,0.949051469826747,0.949051469745063,0.949051470038588,318.985547515158,318.985547515158,114.729356462447,200.751421681302,87.1838904769966,31.0502353568598,0,0.995003800774898,1.06629558361988,-0,0,0.911723981125892,191.462036036437,0,0
258.18,0.948615135334477,0.948615135252432,0.948615135547689,317.383863896037,317.383863896037,114.192226460587,199.231542071601,87.1339859757931,31.0183358486425,0,0.995003800774898,1.06676852122691,-0,0,0.931476516627359,195.610068491745,0,0
258.19,0.948195507174507,0.948195507092075,0.948195507389199,321.823618198644,321.823618198644,115.641277602882,203.749667334401,87.0862957116074,30.9876551526353,0,0.995003800774898,1.06483199989517,-0,0,0.911788431072563,191.475570525238,0,0
258.2,0.947795254786974,0.947795254704265,0.947795255003047,318.069882840289,318.069882840289,114.397726449503,200.070678860681,87.0407375794464,30.9584664001609,0,0.995003800774898,1.06660979258539,-0,0,0.916170901559838,192.395889327566,0,0
258.21,0.947440479049814,0.947440478966728,0.947440479266875,318.349131512297,318.349131512297,114.480953372411,200.415521457926,87.0008380756926,30.932771978679,0,0.995003800774898,1.06625602405109,-0,0,0.917775711725407,192.732899462335,0,0
258.22,0.947117083111559,0.947117083028469,0.947117083329885,319.706019075222,319.706019075222,114.919148840963,201.832165296389,86.9645513145659,30.9093024642671,0,0.995003800774898,1.0655919449141,-0,0,0.90792709714328,190.664690400089,0,0
258.23,0.946801006099237,0.946801006015935,0.946801006318565,320.487603562176,320.487603562176,115.168456915601,202.671942363088,86.9292404735214,30.8864207255666,0,0.995003800774898,1.06498857403695,-0,0,0.912881642507241,191.705144926521,0,0
258.24,0.946521482119105,0.94652148203563,0.946521482339164,316.742459845483,316.742459845483,113.930749039897,198.978477419385,86.8978621442558,30.8661202818424,0,0.995003800774898,1.06722584793219,-0,0,0.907305046999531,190.534059869901,0,0
258.25,0.946284503014295,0.946284502930569,0.946284503235052,315.776547682102,315.776547682102,113.607680001519,198.055471049964,86.8718933719103,30.8491832602283,0,0.995003800774898,1.06683593439312,-0,0,0.93781085872511,196.940280332273,0,0
258.26,0.946060652923169,0.946060652838963,0.946060653144428,317.468093961562,317.468093961562,114.158338127122,199.787944903519,86.8471973139563,30.8329517440863,0,0.995003800774898,1.06628520349071,-0,0,0.938219423163032,197.026078864237,0,0
258.27,0.945833621755474,0.945833621671747,0.945833621977825,321.966880503993,321.966880503993,115.631621928175,204.328227539972,86.8222235940978,30.8164293699223,0,0.995003800774898,1.06449965437563,-0,0,0.902001064389647,189.420223521826,0,0
258.28,0.94564929187273,0.945649291788877,0.945649292095789,317.188777208275,317.188777208275,114.056728112654,199.584007458189,86.8018140296474,30.8029557204379,0,0.995003800774898,1.06627372352941,-0,0,0.923470117287194,193.928724630311,0,0
258.29,0.945482035523029,0.945482035439401,0.94548203574683,320.914368159633,320.914368159633,115.277340984509,203.339889949276,86.7837195679511,30.7907586424056,0,0.995003800774898,1.06437073045139,-0,0,0.923774499764009,193.992644950442,0,0
258.3,0.945324710995945,0.945324710912037,0.94532471122034,319.460012748132,319.460012748132,114.795545452778,201.914600167599,86.7663382110821,30.7790743694511,0,0.995003800774898,1.0653360194836,-0,0,0.921666872113768,193.550043143891,0,0
258.31,0.945065441383651,0.945065441297779,0.945065441606711,320.004368766012,320.004368766012,114.968528547713,202.504564808794,86.7387873959381,30.7610165612806,0,0.995003800774898,1.06477050325392,-0,0,0.926265927518034,194.515844778787,0,0
258.32,0.944852840931591,0.944852840847809,0.944852841157332,317.854852745728,317.854852745728,114.257127727954,200.392624166161,86.7161358810727,30.7460926984943,0,0.995003800774898,1.06619676893061,-0,0,0.917794486402076,192.736842144436,0,0
258.33,0.944661471607943,0.944661471523896,0.944661471833251,318.324446460752,318.324446460752,114.407180200156,200.895269085993,86.6962842591752,30.7328931155838,0,0.995003800774898,1.06565341553905,-0,0,0.918062131219409,192.793047556076,0,0
258.34,0.944468197247672,0.944468197164094,0.944468197474406,319.13496039267,319.13496039267,114.669241449824,201.739198293723,86.6762304054719,30.7195316934755,0,0.995003800774898,1.06481122168266,-0,0,0.936024854287984,196.565219400477,0,0
258.35,0.944271482508204,0.944271482424195,0.944271482734927,317.386877008989,317.386877008989,114.090192694995,200.025573974068,86.6554913575015,30.7058116774191,0,0.995003800774898,1.06668267412996,-0,0,0.906444714134066,190.353389968154,0,0
258.36,0.944126197368775,0.944126197285762,0.944126197595981,315.101045686654,315.101045686654,113.335723966056,197.7640337404,86.6409728446557,30.6960391015984,0,0.995003800774898,1.06683877884341,-0,0,0.932585102154287,195.8428714524,0,0
258.37,0.943968667547928,0.94396866746471,0.943968667775481,317.42996598536,317.42996598536,114.097747695038,200.119589698314,86.6250717015061,30.6853045855394,0,0.995003800774898,1.06606751984463,-0,0,0.922249045624904,193.67229958123,0,0
258.38,0.94381860537655,0.943818605293116,0.943818605604189,319.497170106502,319.497170106502,114.773900964372,202.212290515958,86.6099062784411,30.6749733121029,0,0.995003800774898,1.0646718003851,-0,0,0.928503874513824,194.985813647903,0,0
258.39,0.943657979501019,0.943657979417176,0.943657979728795,319.536358217876,319.536358217876,114.783170185654,202.279315463908,86.5932886492086,30.6637541047585,0,0.995003800774898,1.06511159512247,-0,0,0.913627041284668,191.86167866978,0,0
258.4,0.943521996797446,0.943521996714474,0.943521997025808,316.984005018433,316.984005018433,113.941263407137,199.750016451191,86.5795560897783,30.6544324774634,0,0.995003800774898,1.06631183393841,-0,0,0.911053809861203,191.321300070853,0,0
258.41,0.943425414418593,0.943425414334741,0.943425414646835,317.810042537065,317.810042537065,114.210745408428,200.591757271489,86.5703858704945,30.6478993950813,0,0.995003800774898,1.06524448621475,-0,0,0.934543499493792,196.254134893696,0,0
258.42,0.943294851977528,0.943294851894672,0.94329485220656,321.479968352063,321.479968352063,115.414111822613,204.283959762251,86.5572384941791,30.6387700956328,0,0.995003800774898,1.06408222944678,-0,0,0.90880950847115,190.849996778942,0,0
258.43,0.943180534834759,0.94318053475169,0.943180535064145,319.981330475697,319.981330475697,114.919015714649,202.804803171847,86.5457539638575,30.6307733399924,0,0.995003800774898,1.06476933471767,-0,0,0.901718999827863,189.360989963851,0,0
258.44,0.943096706198438,0.943096706115292,0.943096706427945,318.697540265643,318.697540265643,114.495293496768,201.534711809137,86.5378201572601,30.6250082992455,0,0.995003800774898,1.06465214548906,-0,0,0.934989297276641,196.347752428095,0,0
258.45,0.943014005602827,0.943014005519769,0.943014005832699,317.735902495916,317.735902495916,114.177425114765,200.587017998901,86.5297295316913,30.6191549653244,0,0.995003800774898,1.06599455118518,-0,0,0.916964834305883,192.562615204235,0,0
258.46,0.942956149086895,0.942956149003477,0.942956149316563,317.45039491199,317.45039491199,114.08245871735,200.31034562452,86.5247762532402,30.6152730342306,0,0.995003800774898,1.06578774435258,-0,0,0.916430391674767,192.450382251701,0,0
258.47,0.942906238948388,0.942906238866157,0.942906239178797,318.307197924035,318.307197924035,114.363114027736,201.174756080572,86.5206016363909,30.6118402070723,0,0.995003800774898,1.06530400888733,-0,0,0.92134750870195,193.482976827409,0,0
258.48,0.942859755569463,0.942859755487097,0.942859755799767,319.761499751942,319.761499751942,114.840217717703,202.636221994976,86.5167288256281,30.6085489313372,0,0.995003800774898,1.06436920935563,-0,0,0.92792492746168,194.864234766953,0,0
258.49,0.942801964331684,0.94280196424885,0.942801964562432,320.166254403449,320.166254403449,114.972045172053,203.050483495978,86.5114166784929,30.6043542289781,0,0.995003800774898,1.06443176168659,-0,0,0.921109793261208,193.433056584854,0,0
258.5,0.942757151763798,0.942757151680973,0.942757151994508,317.356987129853,317.356987129853,114.047793545529,200.248254787642,86.5075572792074,30.6011750630035,0,0.995003800774898,1.06612979135019,-0,0,0.908985440295075,190.886942461966,0,0
258.51,0.942733894674522,0.942733894591812,0.942733894905626,319.56237820284,319.56237820284,114.772387212718,202.456079374495,86.5065843791152,30.5997144492295,0,0.995003800774898,1.06447628463605,-0,0,0.914924795645899,192.134207085639,0,0
258.52,0.942724989840044,0.942724989756498,0.942724990070732,316.745243894436,316.745243894436,113.846386728691,199.639592170237,86.5066530443013,30.5989986798978,0,0.995003800774898,1.06602658686301,-0,0,0.926957696746811,194.66111631683,0,0
258.53,0.942711438768784,0.942711438686381,0.942711438999884,317.028365837887,317.028365837887,113.939341077405,199.923751047361,86.5064959314833,30.5981188590433,0,0.995003800774898,1.06643095689009,-0,0,0.905063812900075,190.063400709016,0,0
258.54,0.942712057855085,0.942712057772062,0.942712058085827,317.692804158859,317.692804158859,114.158013585585,200.586289032556,86.5081572815278,30.598357844775,0,0.995003800774898,1.06527275098956,-0,0,0.923140231495067,193.859448613964,0,0
258.55,0.942694417240885,0.942694417158133,0.942694417471833,320.776960703912,320.776960703912,115.171501680647,203.672449375559,86.5074772091759,30.5970341191769,0,0.995003800774898,1.06406406044051,-0,0,0.914906198053902,192.130301591319,0,0
258.56,0.942659662918113,0.94265966283518,0.942659663149312,318.94757281902,318.94757281902,114.569562744456,201.848271278228,86.504778918588,30.5945226222045,0,0.995003800774898,1.06477864847966,-0,0,0.928674730471649,195.021693399046,0,0
258.57,0.942635219572168,0.942635219489093,0.942635219803906,318.928365348675,318.928365348675,114.562850407353,201.832376663164,86.5032564405457,30.5927322449649,0,0.995003800774898,1.06517683035583,-0,0,0.915527191599578,192.260710235911,0,0
258.58,0.94260755380658,0.942607553723859,0.94260755403786,319.497195920068,319.497195920068,114.749396501773,202.404681638159,86.5016471435931,30.5908671383166,0,0.995003800774898,1.06433150840791,-0,0,0.930919773945261,195.493152528505,0,0
258.59,0.942555656903052,0.942555656819659,0.942555657134582,320.465155656182,320.465155656182,115.066522695483,203.380762175835,86.4971997023922,30.5871937779549,0,0.995003800774898,1.06410544998531,-0,0,0.928982334277419,195.086290198258,0,0
258.6,0.942500352424099,0.942500352340832,0.942500352655844,321.307313341363,321.307313341363,115.342221870006,204.231642645086,86.4923967678418,30.5832739284347,0,0.995003800774898,1.06359234410693,-0,0,0.929607005166162,195.217471084894,0,0
258.61,0.942437095219004,0.942437095135396,0.942437095450801,320.012989828061,320.012989828061,114.915499937674,202.947505980646,86.4866653733497,30.578818474065,0,0.995003800774898,1.06424308563761,-0,0,0.934955211551784,196.340594425875,0,0
258.62,0.942371613476021,0.942371613392523,0.942371613708232,321.813903356619,321.813903356619,115.506116580774,204.758754718801,86.4808846273756,30.5742640104432,0,0.995003800774898,1.06335860894413,-0,0,0.929169276457853,195.125548056149,0,0
258.63,0.942295269866624,0.942295269782963,0.942295270098533,318.75590179332,318.75590179332,114.499421124103,201.713067577118,86.4738176696193,30.569016546582,0,0.995003800774898,1.06483334573591,-0,0,0.93948341181072,197.291516480251,0,0
258.64,0.942235331700693,0.942235331616438,0.942235331932979,318.08762862854,318.08762862854,114.278622367546,201.053815611953,86.4687702355134,30.5650427810739,0,0.995003800774898,1.06570677523734,-0,0,0.914886996244689,192.126269211385,0,0
258.65,0.942179186391575,0.94217918630818,0.942179186623785,317.87963111615,317.87963111615,114.209288070516,200.85346545476,86.4645562789365,30.5616093824539,0,0.995003800774898,1.06527405567359,-0,0,0.9215019565206,193.515410869326,0,0
258.66,0.942119885204438,0.942119885119819,0.942119885436291,318.872717304101,318.872717304101,114.534639711722,201.854899211332,86.4599200639452,30.5578980288235,0,0.995003800774898,1.06494841860055,-0,0,0.910367759365994,191.177229466859,0,0
258.67,0.942044879163563,0.942044879079149,0.942044879395675,318.245458835413,318.245458835413,114.327045126539,201.238767872591,86.4535661314881,30.5531248313341,0,0.995003800774898,1.06485218707247,-0,0,0.931461477893639,195.606910357664,0,0
258.68,0.941951243509681,0.941951243425339,0.941951243741717,318.279324866267,318.279324866267,114.336291267548,201.28727906215,86.4450559725995,30.5469898315178,0,0.995003800774898,1.06527950959218,-0,0,0.92287762945264,193.804302185054,0,0
258.69,0.941867567216162,0.941867567132063,0.941867567448249,317.716733840479,317.716733840479,114.149749574673,200.737355247439,86.4377481426076,30.5416304504331,0,0.995003800774898,1.06549942655374,-0,0,0.918826051680914,192.953470852992,0,0
258.7,0.94178423427735,0.941784234192829,0.941784234509498,316.795563915201,316.795563915201,113.845371814578,199.828660676078,86.4305287861882,30.5363744529348,0,0.995003800774898,1.06629694293909,-0,0,0.900385681597232,189.080993135419,0,0
258.71,0.94171109663033,0.94171109654602,0.941711096862059,314.109449846011,314.109449846011,112.961186172513,197.152691270845,86.4246818990897,30.5320766760762,0,0.995003800774898,1.06748103733421,-0,0,0.89981730999469,188.961635098885,0,0
258.72,0.941615966668854,0.941615966584329,0.9416159669002,316.753845254621,316.753845254621,113.828586305637,199.810844897004,86.4166938377654,30.5263065198515,0,0.995003800774898,1.06567716173002,-0,0,0.921752395259879,193.568003004575,0,0
258.73,0.941502241663025,0.941502241577887,0.941502241894423,317.275098249028,317.275098249028,113.997611746949,200.34990845785,86.4062043326167,30.5189854585611,0,0.995003800774898,1.06585744183433,-0,0,0.907655638757272,190.607684139027,0,0
258.74,0.941383370336078,0.941383370251066,0.941383370567179,318.113573707628,318.113573707628,114.27081734556,201.206853823378,86.3953182655967,30.5114016186538,0,0.995003800774898,1.06512800608325,-0,0,0.908923455265604,190.873925605777,0,0
258.75,0.941253251296121,0.941253251211011,0.941253251527248,317.55131387713,317.55131387713,114.083333441044,200.6652712721,86.3830619440012,30.5029806610282,0,0.995003800774898,1.06529092283294,-0,0,0.919136818102366,193.018731801497,0,0
258.76,0.941120444532816,0.941120444447367,0.941120444763793,315.566345459604,315.566345459604,113.428159697332,198.701485991049,86.3704673358827,30.4943921326723,0,0.995003800774898,1.06628509328421,-0,0,0.929623876960828,195.221014161774,0,0
258.77,0.940981015151305,0.940981015066034,0.940981015382418,318.362069684201,318.362069684201,114.344200807463,201.519362017368,86.3573387738375,30.4853688929956,0,0.995003800774898,1.06510493437281,-0,0,0.911954696145366,191.510486190527,0,0
258.78,0.94084624791046,0.94084624782479,0.940846248141545,317.116655699715,317.116655699715,113.93206041617,200.295499008919,86.3445458631822,30.4766108276133,0,0.995003800774898,1.06516431999743,-0,0,0.93377819958766,196.093421913409,0,0
258.79,0.940687406555019,0.94068740646948,0.940687406786273,317.625056228415,317.625056228415,114.095794362176,200.829856936476,86.329053928731,30.4661453632082,0,0.995003800774898,1.06560189715992,-0,0,0.91203429166494,191.527201249637,0,0
258.8,0.94052990084434,0.940529900758297,0.940529901075612,318.800448755446,318.800448755446,114.47884961613,202.030513254292,86.3140011323133,30.4559343688404,0,0.995003800774898,1.06459777309614,-0,0,0.910781369537701,191.264087602917,0,0
258.81,0.940370239304032,0.940370239217866,0.940370239534942,316.562776137518,316.562776137518,113.739995451192,199.818762632986,86.298500621284,30.4455128832483,0,0.995003800774898,1.06543242690457,-0,0,0.933460915526734,196.026792260614,0,0
258.82,0.940204746488225,0.940204746401836,0.940204746719284,317.304423067868,317.304423067868,113.980266166433,200.587339373509,86.2824104554666,30.4346732388929,0,0.995003800774898,1.06545736182592,-0,0,0.921584144370767,193.532670317861,0,0
258.83,0.940043775961023,0.94004377587476,0.940043776191937,315.982757744816,315.982757744816,113.542484520735,199.291630996278,86.26689132879,30.4242354197475,0,0.995003800774898,1.06574733020357,-0,0,0.933867999915899,196.112279982339,0,0
258.84,0.939878825080345,0.939878824993665,0.939878825311388,317.83437418912,317.83437418912,114.147604058041,201.170034377035,86.2509026823756,30.4134371297091,0,0.995003800774898,1.06520279164399,-0,0,0.91956745875231,193.109166337985,0,0
258.85,0.939710506412778,0.939710506326414,0.939710506643713,315.577859734626,315.577859734626,113.402378960926,198.940793874494,86.2345627809458,30.4025030791861,0,0.995003800774898,1.06585119411058,-0,0,0.935984700770845,196.556787161878,0,0
258.86,0.939535932449164,0.93953593236186,0.939535932680259,317.447274605518,317.447274605518,114.013146421955,200.838536227878,86.2176244021988,30.3911139754412,0,0.995003800774898,1.06507300316978,-0,0,0.929430646883085,195.180435845448,0,0
258.87,0.939725329160529,0.939725329075679,0.939725329390941,238.943217253874,238.943217253874,88.2150519787077,122.296179809296,86.2400225577521,30.407014886826,0,0.995003800774898,1.10265219615969,-0,0,0.427640892519644,89.8045874291252,0,0
258.88,0.940605879864926,0.940605879782806,0.940605880090035,213.608692138478,213.608692138478,79.9112044668669,96.7836321323442,86.3477717566302,30.4772882495033,0,0.995003800774898,1.11115613792839,-0,0,0.42365492635029,88.9675345335609,0,0
258.89,0.941661447491396,0.94166144741066,0.941661447711483,207.744451564116,207.744451564116,78.0110609352332,90.7097959675628,86.4748851714277,30.5597704251254,0,0.995003800774898,1.11306039252392,-0,0,0.424104991889373,89.0620482967683,0,0
258.9,0.942770919029858,0.942770918958699,0.942770919243982,207.112512641441,207.112512641441,77.8316225090437,89.8611434638172,86.6063821689442,30.6449870086792,0,0.995003800774898,1.11332136611259,-0,0,0.408331163575986,85.749544350957,0,0
258.91,0.943857041480865,0.943857041407459,0.943857041689597,208.360144455586,208.360144455586,78.2691282797148,90.8984641348363,86.733942695518,30.7277376252313,0,0.995003800774898,1.11303692402419,-0,0,0.41922912263729,88.0381157538309,0,0
258.92,0.944900617547826,0.944900617479311,0.944900617752666,209.461303703609,209.461303703609,78.6572152382078,91.7990309665901,86.85552001443,30.8067527225885,0,0.995003800774898,1.11277938353017,-0,0,0.425554888186853,89.3665265192392,0,0
258.93,0.945916441427945,0.945916441361552,0.94591644162804,207.907498827754,207.907498827754,78.171733370217,90.0516590747469,86.9727467054724,30.8830930475342,0,0.995003800774898,1.11325699198728,-0,0,0.407253672278899,85.5232711785687,0,0
258.94,0.946895960723142,0.94689596065854,0.946895960919613,210.113645498938,210.113645498938,78.9210593789341,92.0720778687422,87.0851565274108,30.9564111027848,0,0.995003800774898,1.11269054807288,-0,0,0.410757297101956,86.2590323914108,0,0
258.95,0.947832326867681,0.947832326805046,0.947832327060224,207.315500181746,207.315500181746,78.0243364321957,89.0974514633251,87.1918117751082,31.026236943313,0,0.995003800774898,1.11354557749847,-0,0,0.399170097463963,83.8257204674322,0,0
258.96,0.948734442830764,0.948734442769572,0.948734443020032,209.938296530895,209.938296530895,78.9084623073103,91.5508500275058,87.2941245202881,31.0933219831015,0,0.995003800774898,1.11287982930901,-0,0,0.422959192897829,88.8214305085441,0,0
258.97,0.949559395041303,0.949559394981506,0.949559395227525,211.513368334588,211.513368334588,79.4461204380587,92.9725592614705,87.3866374683901,31.154171604727,0,0.995003800774898,1.11239868531729,-0,0,0.413772618921343,86.892249973482,0,0
258.98,0.950382448073369,0.950382448014355,0.950382448256829,207.736907387264,207.736907387264,78.2246715892578,89.0437529447708,87.4784059109998,31.2147485314933,0,0.995003800774898,1.11357561756402,-0,0,0.41197586351961,86.5149313391181,0,0
258.99,0.951169472677015,0.951169472619079,0.951169472857818,208.632285697489,208.632285697489,78.5378459540651,89.7939317416712,87.5657970919564,31.2725568638617,0,0.995003800774898,1.11335093284688,-0,0,0.400350073200888,84.0735153721864,0,0
259,0.951928362009606,0.951928361952444,0.951928362187744,209.157284092098,209.157284092098,78.7284984599727,90.1796930544326,87.64949899706,31.3280920406051,0,0.995003800774898,1.11325492452048,-0,0,0.40576067062753,85.2097408317812,0,0
259.01,0.952642245320884,0.952642245264716,0.952642245496664,208.198813283405,208.198813283405,78.4304101207722,89.090719515746,87.7277883728029,31.3803053948557,0,0.995003800774898,1.11361248010573,-0,0,0.426461697119585,89.5569563951128,0,0
259.02,0.953294910184571,0.953294910129226,0.953294910358465,207.891606017069,207.891606017069,78.3448105274568,88.665013171453,87.7987208730332,31.427871972583,0,0.995003800774898,1.1136765617409,-0,0,0.40045807830264,84.0961964435545,0,0
259.03,0.953939671801472,0.953939671746392,0.953939671973533,210.329253430251,210.329253430251,79.1611398115718,90.9861474181614,87.8684322186144,31.4746737934754,0,0.995003800774898,1.113021119628,-0,0,0.401326498424876,84.2785646692239,0,0
259.04,0.954537020472056,0.95453702041774,0.954537020642348,208.744164700578,208.744164700578,78.6540382926256,89.2938430517596,87.9323863113443,31.5179353374743,0,0.995003800774898,1.11349858434716,-0,0,0.396520921503983,83.2693935158364,0,0
259.05,0.955128765140733,0.955128765086785,0.955128765309442,209.289148939244,209.289148939244,78.8468923210621,89.7328564473958,87.9955546932651,31.5607377985834,0,0.995003800774898,1.11343971984934,-0,0,0.430093809936679,90.3197000867026,0,0
259.06,0.955671417841158,0.955671417787669,0.955671418008327,210.217826713595,210.217826713595,79.1645541786376,90.5655621115488,88.0526274003259,31.5996372017202,0,0.995003800774898,1.11315123467497,-0,0,0.431871818531601,90.6930818916362,0,0
259.07,0.956184414738571,0.956184414685522,0.956184414904626,210.150925104881,210.150925104881,79.1541833420343,90.4088083506043,88.1059440580138,31.6361726962633,0,0.995003800774898,1.11314470903519,-0,0,0.404701262877939,84.9872652043671,0,0
259.08,0.956704542052202,0.956704541999287,0.956704542216958,208.980281280757,208.980281280757,78.7812057130164,89.1469230747125,88.1600451349931,31.6733130710517,0,0.995003800774898,1.11356188846304,-0,0,0.408392618406039,85.7624498652682,0,0
259.09,0.957215368657001,0.957215368604529,0.957215368820405,209.324271336341,209.324271336341,78.9057921595832,89.4017461796343,88.2128772000779,31.7096479566284,0,0.995003800774898,1.11349639813244,-0,0,0.413072206593845,86.7451633847073,0,0
259.1,0.957691078331125,0.957691078278696,0.957691078493897,212.618261546286,212.618261546286,79.9990650604385,92.6137199474438,88.2613809354292,31.7431606634128,0,0.995003800774898,1.11252862300506,-0,0,0.410064295544769,86.1135020644014,0,0
259.11,0.958153653927477,0.958153653875638,0.958153654089107,210.246326512026,210.246326512026,79.2296610697032,90.1626109004605,88.3080774928413,31.7756381187241,0,0.995003800774898,1.11322119444351,-0,0,0.39821598151724,83.6253561186203,0,0
259.12,0.958626411388715,0.958626411337099,0.958626411549517,210.151550024948,210.151550024948,79.2090115389059,89.9864256868438,88.3561083378565,31.8090160002478,0,0.995003800774898,1.11336124145176,-0,0,0.433513119912231,91.0377551815686,0,0
259.13,0.959065165840517,0.959065165789241,0.959065166000838,210.990866260987,210.990866260987,79.4944347670626,90.7516232761001,88.3997392725214,31.8395037123654,0,0.995003800774898,1.11303565711424,-0,0,0.399345580167664,83.8625718352094,0,0
259.14,0.959500535906461,0.959500535855521,0.959500536066213,212.794019431363,212.794019431363,80.0965983818999,92.4810743028381,88.4430846887309,31.8698604397937,0,0.995003800774898,1.1125884477395,-0,0,0.41868048263561,87.9229013534782,0,0
259.15,0.959914544267616,0.959914544217117,0.959914544426403,211.942408470815,211.942408470815,79.8256001698338,91.560211234159,88.4836944416654,31.898502794991,0,0.995003800774898,1.11283199516089,-0,0,0.41836436710729,87.8565170925309,0,0
259.16,0.960336830849236,0.96033683079825,0.960336831008316,209.668010460236,209.668010460236,79.0871175560365,89.215297225081,88.5250605541812,31.9276526809741,0,0.995003800774898,1.11349098281894,-0,0,0.40075815878631,84.159213345125,0,0
259.17,0.96075613741168,0.960756137361355,0.960756137569556,213.249708251276,213.249708251276,80.2734188433535,92.7266523943698,88.5663424971924,31.9567133597134,0,0.995003800774898,1.11252209978455,-0,0,0.41864319761475,87.9150714990976,0,0
259.18,0.961161010014103,0.96116100996385,0.961161010171577,211.922740665493,211.922740665493,79.8458722671686,91.3327528412284,88.6055197069816,31.9844681172826,0,0.995003800774898,1.11288276960512,-0,0,0.409073038474686,85.905338079684,0,0
259.19,0.961570271936028,0.961570271886147,0.961570272093278,212.739628656374,212.739628656374,80.1231009237291,92.0817535958992,88.6452801895586,32.0125948709165,0,0.995003800774898,1.11269572014143,-0,0,0.420284796972937,88.2598073643167,0,0
259.2,0.961962242293266,0.96196224224352,0.961962242450058,226.385597558923,226.385597558923,84.6166803563404,105.662780841867,88.6835138016559,32.0393029154001,0,0.995003800774898,1.10403763327544,-0,0,0.909672598851141,191.03124575874,0,0
259.21,0.961484779362774,0.96148477931112,0.961484779521482,309.164068331183,309.164068331183,111.81113696918,188.544738151203,88.6202584835967,31.9990716963832,0,0.995003800774898,1.07222515549098,-0,0,0.90187426824916,189.393596332324,0,0
259.22,0.960692035131446,0.960692035076243,0.960692035295014,319.057987351314,319.057987351314,115.040779126969,198.609557812069,88.5155498590783,31.9328796801668,0,0.995003800774898,1.06865847779964,-0,0,0.92200252339935,193.620529913863,0,0
259.23,0.959871804216826,0.959871804157067,0.959871804387766,322.327519463608,322.327519463608,116.092651650911,202.053371524148,88.408812769809,31.8653351696509,0,0.995003800774898,1.06700253302455,-0,0,0.918525509734194,192.890357044181,0,0
259.24,0.959051456195331,0.959051456133807,0.959051456371171,321.412501908407,321.412501908407,115.769439039279,201.310249992706,88.3035180855481,31.7987338301532,0,0.995003800774898,1.0672738495755,-0,0,0.923026465081016,193.835557667013,0,0
259.25,0.958254044944247,0.958254044879586,0.958254045124206,320.07713091754,320.07713091754,115.30895743711,200.13992270335,88.2024148039464,31.7347934102442,0,0.995003800774898,1.06812503600166,-0,0,0.908420865481371,190.768381751088,0,0
259.26,0.957502493510574,0.957502493444301,0.957502493694873,321.492578093778,321.492578093778,115.754078376226,201.709337492163,88.1081684793329,31.6750721222822,0,0.995003800774898,1.06642465343393,-0,0,0.93185147715857,195.6888102033,0,0
259.27,0.956755440870905,0.956755440802617,0.956755441059124,323.41743253053,323.41743253053,116.366900688759,203.786135034383,88.0152047121102,31.616092784037,0,0.995003800774898,1.06611290360763,-0,0,0.908136133595292,190.708588055011,0,0
259.28,0.956056112740198,0.956056112670747,0.956056112932197,319.910403061834,319.910403061834,115.195752043091,200.420284594895,87.9287906069623,31.5613278599767,0,0.995003800774898,1.06702900811797,-0,0,0.931477524355668,195.61028011469,0,0
259.29,0.955388221132872,0.955388221062063,0.955388221328134,320.300977721139,320.300977721139,115.306656501334,200.944616109043,87.8469636953228,31.5093979167736,0,0.995003800774898,1.06753914378915,-0,0,0.901888025623297,189.396485380892,0,0
259.3,0.954779081961597,0.95477908188976,0.954779082160039,317.458965464019,317.458965464019,114.35671467774,198.223694025438,87.7728780350391,31.4623934035412,0,0.995003800774898,1.06779879170716,-0,0,0.936851880660926,196.738894938794,0,0
259.31,0.954192655990449,0.954192655917917,0.954192656191571,318.874381738993,318.874381738993,114.806791096103,199.755109388949,87.7019671543959,31.4173051956485,0,0.995003800774898,1.06801097143053,-0,0,0.903118049167019,189.654790325074,0,0
259.32,0.953656865654204,0.953656865580402,0.953656865857668,318.56675426437,318.56675426437,114.691937299201,199.552717925941,87.6376573059614,31.3763790324674,0,0.995003800774898,1.06749263254309,-0,0,0.906708042000436,190.408688820092,0,0
259.33,0.953145412067038,0.953145411992852,0.953145412273031,319.143580624891,319.143580624891,114.868485942468,200.229470639778,87.5766393895881,31.3374705955249,0,0.995003800774898,1.0667036001709,-0,0,0.928982134601937,195.086248266407,0,0
259.34,0.952640311603485,0.952640311528712,0.95264031181198,321.59072974561,321.59072974561,115.660000816853,202.77489280925,87.516703966087,31.299132970273,0,0.995003800774898,1.06554798165488,-0,0,0.931227102502088,195.557691525438,0,0
259.35,0.952168411939278,0.952168411863904,0.952168412150066,321.055600688707,321.055600688707,115.472119105876,202.331674189562,87.4606602223895,31.2632662767558,0,0.995003800774898,1.06627938618543,-0,0,0.909282213800797,190.949264898167,0,0
